"Date/Time","Internal Natural vent.","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Relative Humidity","Fanger PMV","Zone Heating","Task Lighting","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","Cooling (Electricity)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"22.09.2002","-8.181781","0","0.6236174","-31.75148","0","62.4754","-1.324138","0","0","0","3.133037","15.79853","0","0","-13.38568","20.65996","21.63556","21.14776","3.133038","0","34.96903","0","0","0","31.836","13.825",
"22.09.2002 01:00:00","-9.779669","0","0.6430556","-35.02018","0","61.84742","-1.396724","0","0","0","3.133037","15.95304","0","0","-14.31891","20.39375","21.48138","20.93756","3.133038","0","34.96903","0","0","0","31.836","13.1",
"22.09.2002 02:00:00","-11.56672","0","0.6661766","-39.40519","0","61.51571","-1.474292","0","0","0","3.133037","16.13491","0","0","-15.45534","20.10095","21.31586","20.70841","3.133038","0","34.96903","0","0","0","31.836","12.2375",
"22.09.2002 03:00:00","-13.67355","0","0.691597","-44.23737","0","61.13903","-1.559229","0","0","0","3.133037","16.33401","0","0","-16.61341","19.77986","21.13634","20.4581","3.133038","0","34.96903","0","0","0","31.836","11.3375",
"22.09.2002 04:00:00","-15.30538","0","0.7061819","-47.12811","0","60.35471","-1.64523","0","0","0","3.133037","16.53087","0","0","-17.33286","19.48389","20.95528","20.21958","3.133038","0","34.96903","0","0","0","31.836","10.6875",
"22.09.2002 05:00:00","-17.98752","0","0.7565745","-56.80124","0","55.97886","-1.579224","60.00444","0","0","3.133037","15.98953","0","47.68964","-9.358292","20.2561","20.87745","20.56678","3.133038","0","34.96903","70.59347","70.59347","0","31.836","10.25",
"22.09.2002 06:00:00","-8.502564","0","0.752248","-75.7238","0","51.36919","-1.445053","81.90096","0","90.61707","10.84513","12.49287","0","75.3059","-12.96436","21.07305","21.03689","21.05497","10.84513","90.61707","126.931","96.35406","96.35406","0","25.4688","9.85",
"22.09.2002 07:00:00","-9.639835","0","0.8595401","-77.59524","0","49.12865","-1.38393","37.75721","43.38051","63.23915","31.33037","23.28729","17.76232","18.83268","-9.899216","21.11331","21.22091","21.16711","31.33037","106.6197","161.2765","44.42025","44.42025","0","23.3265","9.7",
"22.09.2002 08:00:00","-9.819545","0","0.9237681","-67.71876","0","48.09874","-1.335801","21.79146","43.38051","63.23915","21.69026","34.15483","76.07668","12.37336","-27.84532","21.18646","21.58672","21.38659","21.69025","106.6197","149.4941","25.63701","25.63701","0","21.1842","10.5125",
"22.09.2002 09:00:00","-9.302457","0","0.9041969","-61.0134","0","47.89182","-1.298256","11.01281","43.38051","63.23915","21.69026","33.97115","88.46886","9.217274","-33.11712","21.29644","21.72089","21.50866","21.69025","106.6197","149.4941","12.95624","12.95624","0","21.1842","11.3125",
"22.09.2002 10:00:00","-8.180211","0","0.895084","-59.19219","0","46.43307","-1.242982","6.455901","43.38051","63.23915","21.69026","33.39913","112.4447","4.742361","-33.09217","21.49001","21.97673","21.73337","21.69025","106.6197","149.4941","7.595178","7.595178","0","21.1842","11.75",
"22.09.2002 11:00:00","-7.697463","0","1.883921","-143.9003","0","44.20341","-1.04841","72.17316","43.38051","63.23915","31.33037","48.30003","135.5471","72.32571","-50.20314","22.07263","22.64289","22.35776","31.33037","106.6197","169.7263","84.90961","84.90961","0","31.77631","12.65",
"22.09.2002 12:00:00","-0.037347","0","1.282229","-72.89527","0","43.33021","-1.00227","10.62376","43.38051","63.23915","31.33037","48.87204","133.7292","9.845461","-53.56778","22.35727","22.90311","22.63019","31.33037","106.6197","176.0935","12.49854","12.49854","0","38.14351","13.6",
"22.09.2002 13:00:00","1.059149","0","1.499233","-91.86145","0","44.67012","-0.9728637","27.23022","43.38051","63.23915","21.69026","45.00091","111.7029","27.29517","-49.11507","22.36247","22.79708","22.57977","21.69025","106.6197","160.0862","32.03555","32.03555","0","31.77631","14.025",
"22.09.2002 14:00:00","0.802573","0","0.9542782","-59.24724","0","45.23872","-0.9343852","4.686263","43.38051","63.23915","21.69026","29.59484","115.7255","4.606094","-33.87743","22.54404","22.84005","22.69204","21.69025","106.6197","149.4941","5.51325","5.51325","0","21.1842","14.1",
"22.09.2002 15:00:00","-0.828226","0","1.472315","-110.2354","0","44.02914","-0.8422087","37.1656","43.38051","63.23915","21.69026","29.18327","120.7119","28.19448","-33.96617","22.89396","23.05849","22.97623","21.69025","106.6197","149.4941","43.72424","43.72424","0","21.1842","14.225",
"22.09.2002 16:00:00","4.680025","0","1.293214","-74.36047","0","44.2156","-0.8909941","7.864219","43.38051","63.23915","31.33037","43.68994","134.3197","7.513005","-50.73566","22.66886","23.13971","22.90428","31.33037","106.6197","169.7263","9.252023","9.252023","0","31.77631","14.3",
"22.09.2002 17:00:00","4.492856","0","1.653627","-89.85493","0","44.16406","-0.8651147","18.6447","43.38051","63.23915","31.33037","58.35275","98.49055","17.75593","-66.61822","22.62454","23.19753","22.91104","31.33037","106.6197","180.3184","21.93495","21.93495","0","42.3684","14.2375",
"22.09.2002 18:00:00","2.979387","0","1.645072","-104.4686","0","44.42907","-0.9461212","27.34296","43.38051","113.0303","31.33037","47.93292","37.06746","25.2643","-52.57725","22.46584","22.76629","22.61606","31.33037","156.4108","225.8847","32.16819","32.16819","0","38.14351","13.825",
"22.09.2002 19:00:00","-8.354659","0","1.27135","-112.1196","0","45.21204","-1.061068","49.19444","4.338051","92.85839","20.48524","11.86184","2.672033","47.08624","-12.03112","22.01464","22.32352","22.16908","20.48524","97.19644","143.1505","57.87581","57.87581","0","25.4688","13.1625",
"22.09.2002 20:00:00","-12.79852","0","0.8161623","-63.61179","0","46.12741","-1.205869","12.15248","4.338051","92.85839","10.84513","12.10001","0","9.702879","-12.4239","21.55567","22.07637","21.81602","10.84513","97.19644","133.5104","14.29704","14.29704","0","25.4688","12.65",
"22.09.2002 21:00:00","-16.81999","0","0.7042","-48.02206","0","47.15112","-1.224591","4.486658","4.338051","92.85839","10.84513","14.99196","0","0.6928997","-14.31725","21.48202","21.964","21.72301","10.84513","97.19644","139.8776","5.278421","5.278421","0","31.836","12.3125",
"22.09.2002 22:00:00","-13.01909","0","0.6929427","-46.88532","0","49.92852","-1.321938","17.50311","4.338051","2.241326","10.84513","15.36552","0","13.3216","-13.34517","20.90783","21.72104","21.31443","10.84513","6.579377","49.2605","20.5919","20.5919","0","31.836","12.0125",
"22.09.2002 23:00:00","-12.6432","0","0.6831433","-44.81811","0","52.86562","-1.449428","0","4.338051","2.241326","3.133037","15.91072","0","0","-16.84066","20.31616","21.48497","20.90056","3.133038","6.579377","41.54841","0","0","0","31.836","11.7125",
"23.09.2002","-13.45113","0","0.680461","-43.73882","0","55.20999","-1.551407","0","0","0","3.133037","16.2434","0","0","-16.67975","19.91588","21.27854","20.59721","3.133038","0","34.96903","0","0","0","31.836","11.4125",
"23.09.2002 01:00:00","-14.04431","0","0.6816697","-42.71859","0","56.03361","-1.609226","0","0","0","3.133037","16.39455","0","0","-16.44941","19.72179","21.11931","20.42055","3.133038","0","34.96903","0","0","0","31.836","11.3625",
"23.09.2002 02:00:00","-13.9085","0","0.6743407","-40.57354","0","55.31386","-1.648471","0","0","0","3.133037","16.47289","0","0","-15.97823","19.62786","21.00071","20.31429","3.133038","0","34.96903","0","0","0","31.836","11.525",
"23.09.2002 03:00:00","-13.39213","0","0.6586951","-38.31051","0","54.69801","-1.6759","0","0","0","3.133037","16.51152","0","0","-15.63352","19.58185","20.90738","20.24462","3.133038","0","34.96903","0","0","0","31.836","11.6625",
"23.09.2002 04:00:00","-13.09436","0","0.6483431","-36.69732","0","55.54646","-1.692233","0","0","0","3.133037","16.53881","0","0","-15.37571","19.54091","20.82384","20.18237","3.133038","0","34.96903","0","0","0","31.836","11.7625",
"23.09.2002 05:00:00","-14.33709","0","0.6856603","-41.76819","0","53.82965","-1.587232","47.44405","0","0","3.133037","15.96315","0","37.74162","-8.753046","20.34901","20.81212","20.58057","3.133038","0","34.96903","55.81653","55.81653","0","31.836","11.8625",
"23.09.2002 06:00:00","-7.223619","0","0.6732124","-55.4711","0","51.88558","-1.462068","65.95407","0","90.61707","10.84513","12.48202","0","60.44884","-11.08523","21.10063","20.86173","20.98118","10.84513","90.61707","126.931","77.59302","77.59302","0","25.4688","11.5875",
"23.09.2002 07:00:00","-8.203363","0","0.767697","-53.4645","0","53.25187","-1.389979","17.31692","43.38051","63.23915","31.33037","23.27411","4.033563","10.28858","-16.40025","21.13854","21.01861","21.07858","31.33037","106.6197","161.2765","20.37284","20.37284","0","23.3265","11.775",
"23.09.2002 08:00:00","-7.109659","0","0.8461309","-48.38311","0","55.24916","-1.346171","10.67103","43.38051","63.23915","21.69026","34.00964","16.80813","9.063231","-29.24496","21.19215","21.22935","21.21075","21.69025","106.6197","149.4941","12.55415","12.55415","0","21.1842","12.375",
"23.09.2002 09:00:00","-5.797568","0","0.8391571","-47.11743","0","57.35122","-1.315247","8.879991","43.38051","63.23915","21.69026","33.51362","26.97011","7.326119","-29.186","21.25428","21.25796","21.25612","21.69025","106.6197","149.4941","10.44705","10.44705","0","21.1842","12.6625",
"23.09.2002 10:00:00","-4.666845","0","0.8283949","-45.05648","0","59.2282","-1.288126","6.839387","43.38051","63.23915","21.69026","33.32138","36.80865","5.350731","-28.77644","21.3166","21.35371","21.33515","21.69025","106.6197","149.4941","8.046338","8.046338","0","21.1842","13.0125",
"23.09.2002 11:00:00","-4.894437","0","0.9922028","-43.90801","0","60.3205","-1.219987","2.13623","43.38051","63.23915","31.33037","49.0277","41.56585","0.1150409","-43.00816","21.53904","21.49511","21.51708","31.33037","106.6197","169.7263","2.513212","2.513212","0","31.77631","13.3875",
"23.09.2002 12:00:00","-4.553984","0","1.024733","-43.30036","0","61.24568","-1.182531","0.967516","43.38051","63.23915","31.33037","51.62795","42.91492","0","-46.79935","21.62454","21.56658","21.59556","31.33037","106.6197","176.0935","1.138254","1.138254","0","38.14351","13.625",
"23.09.2002 13:00:00","-3.276092","0","0.983891","-42.59779","0","61.56566","-1.136754","0.891541","43.38051","63.23915","21.69026","48.10462","79.08775","0","-44.22955","21.70754","21.83254","21.77004","21.69025","106.6197","160.0862","1.048872","1.048872","0","31.77631","13.825",
"23.09.2002 14:00:00","3.060411","0","1.477753","-89.91827","0","59.31036","-0.8875991","23.63647","43.38051","63.23915","21.69026","29.87886","173.2068","23.3999","-30.22395","22.5012","22.85531","22.67826","21.69025","106.6197","149.4941","27.80761","27.80761","0","21.1842","15.0875",
"23.09.2002 15:00:00","6.325603","0","2.495523","-135.7987","0","58.82838","-0.7293422","55.42258","43.38051","63.23915","21.69026","27.07876","180.1779","49.70435","-29.07136","22.94139","23.24813","23.09476","21.69025","106.6197","149.4941","65.20304","65.20304","0","21.1842","16.6125",
"23.09.2002 16:00:00","6.914183","0","2.695531","-109.8727","0","58.71461","-0.7107826","34.83393","43.38051","63.23915","31.33037","38.59626","167.4662","33.38028","-42.09333","22.96238","23.33479","23.14858","31.33037","106.6197","169.7263","40.98111","40.98111","0","31.77631","17.475",
"23.09.2002 17:00:00","7.089323","0","2.879274","-101.0759","0","58.31985","-0.7246983","27.11597","43.38051","63.23915","31.33037","51.29811","96.09302","25.62585","-53.37023","22.87538","23.1333","23.00434","31.33037","106.6197","180.3184","31.90114","31.90114","0","42.3684","17.825",
"23.09.2002 18:00:00","5.570844","0","1.807593","-65.61788","0","57.2539","-0.8045629","11.7332","43.38051","113.0303","31.33037","42.29138","35.38132","10.91991","-41.65831","23.01497","22.73185","22.87341","31.33037","156.4108","225.8847","13.80376","13.80376","0","38.14351","17.7125",
"23.09.2002 19:00:00","2.524948","0","1.823161","-87.57316","0","58.92818","-0.8880866","26.90503","4.338051","92.85839","20.48524","11.7368","2.133243","26.85291","-6.550666","22.43176","22.36235","22.39706","20.48524","97.19644","143.1505","31.65297","31.65297","0","25.4688","17.1625",
"23.09.2002 20:00:00","-1.399819","0","0.9538394","-45.80449","0","59.54043","-0.9804564","10.14627","4.338051","92.85839","10.84513","11.72822","0","11.41081","-8.21573","22.36825","22.18838","22.27831","10.84513","97.19644","133.5104","11.93679","11.93679","0","25.4688","16.8375",
"23.09.2002 21:00:00","-4.112285","0","1.303083","-63.13996","0","60.48776","-0.9720896","24.61385","4.338051","92.85839","10.84513","14.65786","0","24.13703","-9.915836","22.2484","22.11289","22.18065","10.84513","97.19644","139.8776","28.95747","28.95747","0","31.836","16.675",
"23.09.2002 22:00:00","-3.805807","0","0.5393075","-20.13605","0","62.56648","-1.09268","0","4.338051","2.241326","10.84513","15.06452","0","0","-9.982314","21.68034","21.8971","21.78872","10.84513","6.579377","49.2605","0","0","0","31.836","16.5375",
"23.09.2002 23:00:00","-3.383496","0","0.5330729","-19.10591","0","64.15286","-1.185729","0","4.338051","2.241326","3.133037","15.41127","0","0","-9.473171","21.28388","21.72731","21.50559","3.133038","6.579377","41.54841","0","0","0","31.836","16.375",
"24.09.2002","-3.895856","0","0.5312939","-18.31586","0","64.41599","-1.248664","0","0","0","3.133037","15.59839","0","0","-9.397169","21.06321","21.59885","21.33103","3.133038","0","34.96903","0","0","0","31.836","16.2375",
"24.09.2002 01:00:00","-4.594418","0","0.5385855","-18.92436","0","64.15148","-1.293485","0","0","0","3.133037","15.69006","0","0","-9.71063","20.91148","21.49761","21.20455","3.133038","0","34.96903","0","0","0","31.836","15.95",
"24.09.2002 02:00:00","-5.317687","0","0.5512738","-20.36019","0","63.98988","-1.336735","0","0","0","3.133037","15.78722","0","0","-10.21538","20.75368","21.40085","21.07727","3.133038","0","34.96903","0","0","0","31.836","15.55",
"24.09.2002 03:00:00","-5.990773","0","0.5618542","-21.51107","0","63.66648","-1.379419","0","0","0","3.133037","15.88474","0","0","-10.61074","20.60445","21.3078","20.95613","3.133038","0","34.96903","0","0","0","31.836","15.2125",
"24.09.2002 04:00:00","-6.655475","0","0.5722412","-22.32089","0","62.67056","-1.420772","0","0","0","3.133037","15.96935","0","0","-10.84676","20.47463","21.21876","20.8467","3.133038","0","34.96903","0","0","0","31.836","14.975",
"24.09.2002 05:00:00","-6.306668","0","0.5835614","-24.15475","0","60.39915","-1.421644","14.49576","0","0","3.133037","15.83745","0","10.67781","-7.991988","20.6593","21.15924","20.90927","3.133038","0","34.96903","17.05383","17.05383","0","31.836","14.8375",
"24.09.2002 06:00:00","-7.720616","0","0.5736308","-29.70848","0","56.87122","-1.319714","17.23339","0","90.61707","10.84513","12.29914","0","16.82196","-10.40258","21.39197","21.30244","21.3472","10.84513","90.61707","126.931","20.27457","20.27457","0","25.4688","14.7375",
"24.09.2002 07:00:00","-4.71594","0","0.6806259","-34.49619","0","55.41107","-1.193963","0","43.38051","63.23915","31.33037","22.28778","18.03648","0","-18.25029","21.82939","21.52669","21.67804","31.33037","106.6197","161.2765","0","0","0","23.3265","14.7625",
"24.09.2002 08:00:00","-1.104689","0","0.766617","-34.32342","0","54.64927","-1.041214","0","43.38051","63.23915","21.69026","30.71894","84.34048","0","-27.12847","22.36136","22.10267","22.23202","21.69025","106.6197","149.4941","0","0","0","21.1842","15.4875",
"24.09.2002 09:00:00","4.991031","0","2.036292","-90.06761","0","53.97703","-0.8296975","28.41581","43.38051","63.23915","21.69026","28.16772","182.5673","27.7819","-25.41844","22.76421","23.02713","22.89567","21.69025","106.6197","149.4941","33.43037","33.43037","0","21.1842","17.15",
"24.09.2002 10:00:00","5.887732","-23.11473","4.737118","-140.25","-26.00235","53.18913","-0.6477246","0","43.38051","63.23915","21.69026","25.39456","228.8592","0","-45.9859","23.09566","23.866","23.48083","21.69025","106.6197","163.9399","0","0","14.44575","21.1842","19.275",
"24.09.2002 11:00:00","3.918716","-49.391","4.698101","-93.04263","-57.44884","52.63605","-0.5463779","0","43.38051","63.23915","31.33037","37.5596","215.236","0","-76.48456","23.3832","24.17746","23.78033","31.33037","106.6197","201.6423","0","0","31.91602","31.77631","20.6625",
"24.09.2002 12:00:00","2.343609","-78.41799","7.586884","-98.96404","-93.38378","51.90784","-0.4353032","0","43.38051","63.23915","31.33037","40.10995","244.1834","0","-99.74965","23.64407","24.70351","24.17379","31.33037","106.6197","227.9734","0","0","51.87988","38.14351","21.8125",
"24.09.2002 13:00:00","2.150912","-61.19569","7.156406","-62.5191","-69.47178","51.67901","-0.5019208","0","43.38051","63.23915","21.69026","37.26366","123.1029","0","-80.23862","23.55811","24.20321","23.88066","21.69025","106.6197","198.6816","0","0","38.59543","31.77631","22.1125",
"24.09.2002 14:00:00","2.67259","-43.06806","4.611685","-49.89306","-50.51847","52.28699","-0.5879437","0","43.38051","63.23915","21.69026","24.90711","108.1645","0","-57.04602","23.44508","23.82616","23.63562","21.69025","106.6197","177.5599","0","0","28.06582","21.1842","21.75",
"24.09.2002 15:00:00","3.567346","-25.57502","4.004057","-62.4075","-27.05643","52.86174","-0.6484864","0","43.38051","63.23915","21.69026","24.98174","37.72658","0","-42.64865","23.33982","23.40194","23.37088","21.69025","106.6197","164.5255","0","0","15.03135","21.1842","20.9125",
"24.09.2002 16:00:00","5.197457","-11.23738","2.611283","-59.10775","-11.23738","53.44899","-0.6918271","0","43.38051","63.23915","31.33037","37.53704","23.01427","0","-41.96035","23.28646","23.21182","23.24914","31.33037","106.6197","175.9693","0","0","6.242988","31.77631","20",
"24.09.2002 17:00:00","5.955334","-0.42368","2.069708","-51.06023","-0.42368","54.1472","-0.7350986","0","43.38051","63.23915","31.33037","50.40671","14.01692","0","-46.80851","23.213","23.10985","23.16142","31.33037","106.6197","180.5538","0","0","0.235378","42.3684","19.2",
"24.09.2002 18:00:00","6.981317","0","2.367767","-75.83765","0","53.84591","-0.7517799","3.625606","43.38051","113.0303","31.33037","41.10977","5.215133","3.591644","-39.15765","23.04479","23.08364","23.06422","31.33037","156.4108","225.8847","4.265419","4.265419","0","38.14351","18.525",
"24.09.2002 19:00:00","4.051379","0","2.711428","-105.8285","0","53.56904","-0.8207963","28.88795","4.338051","92.85839","20.48524","11.8555","0.3545025","28.46894","-5.773428","22.67162","22.95008","22.81085","20.48524","97.19644","143.1505","33.98582","33.98582","0","25.4688","17.925",
"24.09.2002 20:00:00","1.371232","0","3.626708","-165.5305","0","51.87173","-0.866669","112.9897","4.338051","92.85839","10.84513","11.82375","0","101.2567","-5.432621","22.48564","22.83017","22.6579","10.84513","97.19644","133.5104","132.9291","132.9291","0","25.4688","17.5125",
"24.09.2002 21:00:00","1.192329","0","3.362643","-155.0049","0","51.61606","-0.9631435","91.31594","4.338051","92.85839","10.84513","14.86426","0","96.72644","-8.330424","22.17027","22.76152","22.46589","10.84513","97.19644","139.8776","107.4305","107.4305","0","31.836","17.15",
"24.09.2002 22:00:00","-1.370067","0","0.594878","-25.40691","0","51.95082","-1.010813","0","4.338051","2.241326","10.84513","14.83778","0","0","-9.956178","22.06863","22.57493","22.32178","10.84513","6.579377","49.2605","0","0","0","31.836","16.8125",
"24.09.2002 23:00:00","-2.656018","0","0.5787431","-24.30408","0","53.40108","-1.046286","0","4.338051","2.241326","3.133037","14.98985","0","0","-10.20374","21.8652","22.43142","22.14831","3.133038","6.579377","41.54841","0","0","0","31.836","16.5125",
"25.09.2002","-3.561386","0","0.5697854","-23.80637","0","54.64626","-1.101917","0","0","0","3.133037","15.16587","0","0","-10.55377","21.6348","22.30211","21.96846","3.133038","0","34.96903","0","0","0","31.836","16.15",
"25.09.2002 01:00:00","-4.84465","0","0.5792874","-25.28306","0","55.38825","-1.149322","0","0","0","3.133037","15.27594","0","0","-11.25585","21.43737","22.17985","21.80861","3.133038","0","34.96903","0","0","0","31.836","15.625",
"25.09.2002 02:00:00","-6.017067","0","0.598375","-27.83865","0","55.69767","-1.205036","0","0","0","3.133037","15.41877","0","0","-12.02896","21.2125","22.05264","21.63257","3.133038","0","34.96903","0","0","0","31.836","15.025",
"25.09.2002 03:00:00","-7.303742","0","0.6157645","-30.3649","0","55.5103","-1.264262","0","0","0","3.133037","15.56431","0","0","-12.79533","20.98702","21.92085","21.45393","3.133038","0","34.96903","0","0","0","31.836","14.425",
"25.09.2002 04:00:00","-8.302172","0","0.6292381","-32.31332","0","54.44499","-1.328503","0","0","0","3.133037","15.71002","0","0","-13.3301","20.77104","21.78683","21.27893","3.133038","0","34.96903","0","0","0","31.836","13.95",
"25.09.2002 05:00:00","-8.353635","0","0.63975","-34.86158","0","53.11725","-1.361539","11.41997","0","0","3.133037","15.70714","0","8.121286","-11.00797","20.77842","21.6779","21.22816","3.133038","0","34.96903","13.43527","13.43527","0","31.836","13.55",
"25.09.2002 06:00:00","-10.39768","0","0.6349846","-42.28609","0","50.15221","-1.273182","20.36201","0","90.61707","10.84513","12.21889","0","20.00364","-12.77145","21.48776","21.78076","21.63426","10.84513","90.61707","126.931","23.95531","23.95531","0","25.4688","13.275",
"25.09.2002 07:00:00","-8.15062","0","0.7436976","-46.79657","0","48.76914","-1.155389","0","43.38051","63.23915","31.33037","22.44664","23.22649","0","-21.70622","21.87114","22.01845","21.94479","31.33037","106.6197","161.2765","0","0","0","23.3265","13.325",
"25.09.2002 08:00:00","-3.657216","0","1.403898","-93.40391","0","47.61429","-1.00436","42.8575","43.38051","63.23915","21.69026","31.27396","89.90004","43.825","-29.41355","22.36292","22.61127","22.4871","21.69025","106.6197","149.4941","50.42059","50.42059","0","21.1842","14.4625",
"25.09.2002 09:00:00","5.067002","0","2.067361","-112.6527","0","47.42565","-0.8662231","28.82871","43.38051","63.23915","21.69026","29.01511","134.7117","27.90938","-27.79574","22.56808","23.13634","22.85221","21.69025","106.6197","149.4941","33.91613","33.91613","0","21.1842","15.975",
"25.09.2002 10:00:00","7.287019","-4.492479","3.536552","-149.1079","-4.492479","46.42727","-0.7457968","20.3101","43.38051","63.23915","21.69026","26.3254","197.3962","18.80855","-31.39917","22.90936","23.75316","23.33126","21.69025","106.6197","151.9899","23.89424","23.89424","2.495822","21.1842","17.6875",
"25.09.2002 11:00:00","6.090618","-22.21149","3.919731","-116.1751","-22.21149","45.18463","-0.6907851","10.47073","43.38051","63.23915","31.33037","37.78564","161.8859","11.47633","-57.69772","23.07448","23.99334","23.53391","31.33037","106.6197","182.0661","12.3185","12.3185","12.33972","31.77631","19.0875",
"25.09.2002 12:00:00","5.223166","-20.57641","3.721153","-88.25465","-20.57641","46.12657","-0.7163138","9.059022","43.38051","63.23915","31.33037","40.67284","127.4593","9.817039","-54.57465","23.00726","23.75123","23.37924","31.33037","106.6197","187.5249","10.65767","10.65767","11.43134","38.14351","19.5",
"25.09.2002 13:00:00","5.746831","-13.01273","1.738481","-50.44482","-13.01273","46.04346","-0.6785939","0","43.38051","63.23915","21.69026","37.47074","120.6045","0","-48.00175","23.28996","23.65111","23.47053","21.69025","106.6197","167.3155","0","0","7.229293","31.77631","19.25",
"25.09.2002 14:00:00","6.54189","-8.053571","1.762794","-65.5891","-8.053571","46.62364","-0.6992666","0.054641","43.38051","63.23915","21.69026","25.03663","92.90827","3.371167E-02","-33.75393","23.20529","23.55192","23.37861","21.69025","106.6197","153.9683","0.064284","0.064284","4.474206","21.1842","18.6",
"25.09.2002 15:00:00","6.600632","-16.96945","1.718024","-64.22092","-16.96945","46.36125","-0.6349773","0","43.38051","63.23915","21.69026","25.01312","139.7533","0","-42.73433","23.27106","24.01513","23.64309","21.69025","106.6197","158.9216","0","0","9.427472","21.1842","18.6125",
"25.09.2002 16:00:00","5.494287","-20.45894","3.459053","-111.3451","-20.45894","46.23773","-0.6182332","0","43.38051","63.23915","31.33037","37.51189","148.2435","0","-57.61547","23.25126","24.19932","23.72529","31.33037","106.6197","181.0924","0","0","11.36608","31.77631","18.8625",
"25.09.2002 17:00:00","6.660075","-16.11378","5.329258","-162.3605","-16.11378","46.24897","-0.6477173","22.68603","43.38051","63.23915","31.33037","50.42622","108.0622","24.99066","-65.42047","22.93585","24.14965","23.54275","31.33037","106.6197","189.2705","26.68944","26.68944","8.9521","42.3684","18.775",
"25.09.2002 18:00:00","6.902831","-5.922884","4.531341","-159.8059","-5.922884","45.10085","-0.7367819","31.47298","43.38051","113.0303","31.33037","41.16935","42.26414","33.85993","-46.64996","22.96936","23.68035","23.32485","31.33037","156.4108","229.1752","37.02705","37.02705","3.290491","38.14351","18.325",
"25.09.2002 19:00:00","5.340094","0","3.296755","-144.1408","0","45.87307","-0.8452559","17.10902","4.338051","92.85839","20.48524","12.12491","2.857894","16.33809","-5.982439","22.7326","23.22117","22.97688","20.48524","97.19644","143.1505","20.12826","20.12826","0","25.4688","17.6",
"25.09.2002 20:00:00","1.867222","0","2.198933","-115.6794","0","46.64243","-0.8706444","37.68481","4.338051","92.85839","10.84513","12.01586","0","33.84227","-7.006488","22.58553","23.00882","22.79718","10.84513","97.19644","133.5104","44.33508","44.33508","0","25.4688","16.8625",
"25.09.2002 21:00:00","-0.345902","0","1.194107","-68.11068","0","48.39874","-0.9353426","20.64704","4.338051","92.85839","10.84513","14.86547","0","16.97887","-10.94863","22.4675","22.93783","22.70267","10.84513","97.19644","139.8776","24.29064","24.29064","0","31.836","16.225",
"25.09.2002 22:00:00","-2.131858","0","0.859724","-47.39344","0","50.25212","-0.9708077","8.178702","4.338051","2.241326","10.84513","14.84479","0","7.915408","-11.80561","22.0467","22.73688","22.39179","10.84513","6.579377","49.2605","9.622002","9.622002","0","31.836","15.625",
"25.09.2002 23:00:00","-4.442455","0","0.6066113","-32.24774","0","51.73931","-1.057498","0","4.338051","2.241326","3.133037","15.04464","0","0","-12.92532","21.73451","22.55869","22.1466","3.133038","6.579377","41.54841","0","0","0","31.836","14.9625",
"26.09.2002","-6.314709","0","0.627505","-34.46303","0","52.70567","-1.136813","0","0","0","3.133037","15.27557","0","0","-13.64117","21.40352","22.38673","21.89512","3.133038","0","34.96903","0","0","0","31.836","14.325",
"26.09.2002 01:00:00","-7.68166","0","0.6352494","-35.60572","0","52.69486","-1.207357","0","0","0","3.133037","15.44419","0","0","-14.15057","21.15391","22.23606","21.69498","3.133038","0","34.96903","0","0","0","31.836","13.85",
"26.09.2002 02:00:00","-8.592742","0","0.6410115","-36.47626","0","52.92531","-1.258907","0","0","0","3.133037","15.56459","0","0","-14.5018","20.97311","22.10493","21.53902","3.133038","0","34.96903","0","0","0","31.836","13.5125",
"26.09.2002 03:00:00","-9.763185","0","0.6557606","-38.12034","0","52.89762","-1.309665","0","0","0","3.133037","15.67937","0","0","-14.89043","20.78606","21.97455","21.3803","3.133038","0","34.96903","0","0","0","31.836","13.15",
"26.09.2002 04:00:00","-10.43485","0","0.6566535","-38.13765","0","52.38386","-1.36202","0","0","0","3.133037","15.79432","0","0","-15.02462","20.62383","21.85031","21.23707","3.133038","0","34.96903","0","0","0","31.836","12.9375",
"26.09.2002 05:00:00","-10.0779","0","0.6663367","-40.13167","0","51.46941","-1.368731","14.79388","0","0","3.133037","15.70268","0","10.81406","-11.89052","20.74574","21.76039","21.25307","3.133038","0","34.96903","17.40456","17.40456","0","31.836","12.775",
"26.09.2002 06:00:00","-11.19805","0","0.6655763","-48.91196","0","48.67061","-1.270061","25.63231","0","90.61707","10.84513","12.2189","0","24.88929","-13.59508","21.47859","21.87442","21.6765","10.84513","90.61707","126.931","30.15565","30.15565","0","25.4688","12.575",
"26.09.2002 07:00:00","-10.1338","0","0.7699621","-52.64165","0","48.38083","-1.193707","1.015437","43.38051","63.23915","31.33037","22.68531","5.837668","0.1933013","-22.51277","21.65632","21.92542","21.79087","31.33037","106.6197","161.2765","1.194632","1.194632","0","23.3265","12.375",
"26.09.2002 08:00:00","-7.419134","0","0.8455564","-48.83527","0","50.20286","-1.17611","0.70703","43.38051","63.23915","21.69026","32.94717","32.11411","0.2304154","-31.42027","21.66112","22.07125","21.86619","21.69025","106.6197","149.4941","0.8318","0.8318","0","21.1842","12.8",
"26.09.2002 09:00:00","-5.496918","0","0.8374999","-47.64358","0","51.31337","-1.083226","0","43.38051","63.23915","21.69026","31.92313","64.31313","0","-31.98525","21.98148","22.28345","22.13246","21.69025","106.6197","149.4941","0","0","0","21.1842","13.35",
"26.09.2002 10:00:00","-3.957575","0","0.8247474","-45.42406","0","52.4632","-0.994216","0","43.38051","63.23915","21.69026","31.2723","91.23753","0","-31.53806","22.27072","22.54723","22.40898","21.69025","106.6197","149.4941","0","0","0","21.1842","13.9375",
"26.09.2002 11:00:00","0.672789","0","1.242925","-63.39511","0","54.32652","-0.916617","9.565071","43.38051","63.23915","31.33037","45.73586","108.6094","9.440412","-45.72336","22.39344","22.76866","22.58105","31.33037","106.6197","169.7263","11.25302","11.25302","0","31.77631","14.5125",
"26.09.2002 12:00:00","1.804893","0","1.565958","-85.71102","0","54.7929","-0.857067","25.33249","43.38051","63.23915","31.33037","47.94179","120.4972","22.54799","-47.17187","22.60372","22.9248","22.76426","31.33037","106.6197","176.0935","29.80293","29.80293","0","38.14351","14.95",
"26.09.2002 13:00:00","3.605434","0","1.275134","-61.64374","0","54.48469","-0.8222482","10.3895","43.38051","63.23915","21.69026","44.11344","120.5251","10.15559","-44.99178","22.63105","23.04594","22.8385","21.69025","106.6197","160.0862","12.22295","12.22295","0","31.77631","15.225",
"26.09.2002 14:00:00","2.10131","0","1.207873","-73.76865","0","53.68097","-0.7625785","20.49066","43.38051","63.23915","21.69026","28.80597","111.649","15.15441","-30.4849","22.98825","23.09815","23.0432","21.69025","106.6197","149.4941","24.10666","24.10666","0","21.1842","15.425",
"26.09.2002 15:00:00","6.442326","0","2.179881","-131.8035","0","54.69932","-0.7817023","50.06633","43.38051","63.23915","21.69026","28.54927","92.79967","55.64628","-29.8955","22.7729","23.0723","22.9226","21.69025","106.6197","149.4941","58.90156","58.90156","0","21.1842","15.5625",
"26.09.2002 16:00:00","4.084219","0","2.043092","-122.454","0","54.4487","-0.8408667","69.9535","43.38051","63.23915","31.33037","43.37787","69.76883","54.43237","-43.50231","22.84144","22.96834","22.90489","31.33037","106.6197","169.7263","82.29823","82.29823","0","31.77631","15.5375",
"26.09.2002 17:00:00","1.993389","0","1.854144","-96.67584","0","56.10292","-0.7761108","32.25604","43.38051","63.23915","31.33037","58.52746","41.24352","28.25572","-58.90576","22.78748","22.89563","22.84156","31.33037","106.6197","180.3184","37.94828","37.94828","0","42.3684","15.25",
"26.09.2002 18:00:00","-3.461203","0","2.098619","-140.7966","0","56.97989","-0.7289329","68.09904","43.38051","113.0303","31.33037","47.24813","15.66508","48.46952","-48.39804","23.22793","22.8115","23.01971","31.33037","156.4108","225.8847","80.11653","80.11653","0","38.14351","14.9125",
"26.09.2002 19:00:00","-5.63234","0","1.910112","-154.6874","0","61.13702","-0.9168944","91.76727","4.338051","92.85839","20.48524","11.67413","0","84.76734","-10.36639","22.29166","22.50478","22.39822","20.48524","97.19644","143.1505","107.9615","107.9615","0","25.4688","14.3625",
"26.09.2002 20:00:00","-4.973043","0","1.751754","-134.5485","0","63.86881","-1.048461","63.09195","4.338051","92.85839","10.84513","12.1819","0","71.58714","-10.3377","21.52732","22.27253","21.89993","10.84513","97.19644","133.5104","74.22582","74.22582","0","25.4688","14.0375",
"26.09.2002 21:00:00","-12.53194","0","0.917906","-58.58675","0","62.68396","-1.034558","11.17813","4.338051","92.85839","10.84513","14.78251","0","10.38472","-15.75451","21.74689","22.25662","22.00175","10.84513","97.19644","139.8776","13.15074","13.15074","0","31.836","13.75",
"26.09.2002 22:00:00","-10.98219","0","0.7303892","-45.15188","0","64.07261","-1.181264","8.762033","4.338051","2.241326","10.84513","15.28958","0","5.553569","-12.31128","21.02948","21.93245","21.48096","10.84513","6.579377","49.2605","10.30827","10.30827","0","31.836","13.1625",
"26.09.2002 23:00:00","-11.45567","0","0.7040185","-43.55717","0","64.60409","-1.348233","0","4.338051","2.241326","3.133037","15.87816","0","0","-15.68369","20.38595","21.61136","20.99866","3.133038","6.579377","41.54841","0","0","0","31.836","12.4",
"27.09.2002","-14.39705","0","0.7412966","-49.70032","0","63.55841","-1.488605","0","0","0","3.133037","16.22048","0","0","-16.94397","19.8844","21.32716","20.60578","3.133038","0","34.96903","0","0","0","31.836","11.2875",
"27.09.2002 01:00:00","-13.81067","0","0.7274938","-45.41176","0","61.59201","-1.596027","0","0","0","3.133037","16.47853","0","0","-15.96736","19.62425","21.14669","20.38547","3.133038","0","34.96903","0","0","0","31.836","11.55",
"27.09.2002 02:00:00","-12.68672","0","0.7157451","-43.68225","0","60.54005","-1.592391","0","0","0","3.133037","16.4393","0","0","-15.58998","19.70889","21.1182","20.41355","3.133038","0","34.96903","0","0","0","31.836","11.8125",
"27.09.2002 03:00:00","-12.33344","0","0.8254879","-54.94641","0","61.22019","-1.638757","0","0","0","3.133037","16.55449","0","0","-15.6594","19.45214","20.99116","20.22165","3.133038","0","34.96903","0","0","0","31.836","11.5125",
"27.09.2002 04:00:00","-12.1783","0","0.7828687","-50.64746","0","61.38051","-1.710609","0","0","0","3.133037","16.77836","0","0","-15.64499","19.26693","20.83893","20.05293","3.133038","0","34.96903","0","0","0","31.836","11.3375",
"27.09.2002 05:00:00","-17.37274","0","0.7617876","-51.61506","0","57.41442","-1.581032","58.58529","0","0","3.133037","16.00878","0","46.5148","-7.928977","20.28261","20.81687","20.54974","3.133038","0","34.96903","68.92387","68.92387","0","31.836","11.175",
"27.09.2002 06:00:00","-6.541873","0","0.8275219","-76.38412","0","54.28506","-1.443087","72.70718","0","90.61707","10.84513","12.53732","0","65.79765","-10.77879","20.97848","20.99327","20.98587","10.84513","90.61707","126.931","85.53786","85.53786","0","25.4688","11.0375",
"27.09.2002 07:00:00","-4.77414","0","0.9951151","-83.39136","0","54.4211","-1.425372","29.04547","43.38051","63.23915","31.33037","23.44904","2.248156","12.64238","-8.456069","20.8239","21.09057","20.95723","31.33037","106.6197","161.2765","34.17115","34.17115","0","23.3265","11.0625",
"27.09.2002 08:00:00","-4.911186","0","1.053075","-77.5138","0","54.73113","-1.423837","31.71298","43.38051","63.23915","21.69026","34.28336","9.587074","16.63144","-19.42357","20.8265","21.12852","20.97751","21.69025","106.6197","149.4941","37.30938","37.30938","0","21.1842","11.1625",
"27.09.2002 09:00:00","-4.328789","0","1.087597","-81.17786","0","55.46801","-1.435225","39.05857","43.38051","63.23915","21.69026","34.29261","18.66861","22.03572","-17.32196","20.80133","21.05317","20.92725","21.69025","106.6197","149.4941","45.95126","45.95126","0","21.1842","11.2",
"27.09.2002 10:00:00","-4.452662","0","1.014912","-74.86166","0","55.89482","-1.433933","34.84457","43.38051","63.23915","21.69026","34.29457","26.29511","18.65322","-19.1117","20.80805","21.04675","20.9274","21.69025","106.6197","149.4941","40.99361","40.99361","0","21.1842","10.95",
"27.09.2002 11:00:00","-6.289803","0","1.081525","-60.86937","0","55.76904","-1.409621","23.4446","43.38051","63.23915","31.33037","51.37992","32.38968","11.60335","-38.97169","20.95288","21.08429","21.01859","31.33037","106.6197","169.7263","27.58189","27.58189","0","31.77631","11.3625",
"27.09.2002 12:00:00","-7.24879","0","1.086189","-54.59393","0","55.84887","-1.348355","10.88903","43.38051","63.23915","31.33037","54.29347","35.86224","7.526098","-48.33074","21.1208","21.29034","21.20557","31.33037","106.6197","176.0935","12.81062","12.81062","0","38.14351","11.95",
"27.09.2002 13:00:00","-6.167015","0","1.050629","-54.19865","0","55.73307","-1.299891","9.140829","43.38051","63.23915","21.69026","50.66278","72.97917","6.677007","-46.00878","21.20794","21.53169","21.36981","21.69025","106.6197","160.0862","10.75392","10.75392","0","31.77631","12.1625",
"27.09.2002 14:00:00","-4.588992","0","0.86246","-52.0009","0","53.59814","-1.077231","0","43.38051","63.23915","21.69026","32.05494","156.1905","0","-33.24775","21.98492","22.4622","22.22356","21.69025","106.6197","149.4941","0","0","0","21.1842","13.1375",
"27.09.2002 15:00:00","5.80253","0","2.027778","-151.6779","0","54.04804","-0.9555483","71.8261","43.38051","63.23915","21.69026","29.82393","149.7209","80.27161","-32.66328","22.21744","22.75729","22.48736","21.69025","106.6197","149.4941","84.50129","84.50129","0","21.1842","14.2625",
"27.09.2002 16:00:00","3.082991","0","1.239104","-63.44514","0","54.12076","-0.8273867","8.211891","43.38051","63.23915","31.33037","43.10285","156.9581","7.875206","-49.00311","22.83181","22.92075","22.87628","31.33037","106.6197","169.7263","9.661048","9.661048","0","31.77631","14.9125",
"27.09.2002 17:00:00","3.372705","0","1.993824","-106.068","0","54.35705","-0.8048908","53.23461","43.38051","63.23915","31.33037","57.28487","91.02607","37.78905","-62.0298","22.89514","22.83004","22.86259","31.33037","106.6197","180.3184","62.62896","62.62896","0","42.3684","15.225",
"27.09.2002 18:00:00","1.608705","0","2.108858","-134.0135","0","51.23031","-0.8887312","76.78067","43.38051","113.0303","31.33037","46.92123","29.04054","59.12565","-47.18332","22.77624","22.41809","22.59716","31.33037","156.4108","225.8847","90.3302","90.3302","0","38.14351","15.1125",
"27.09.2002 19:00:00","-5.034436","0","0.8492457","-58.20194","0","50.11532","-1.058159","13.68181","4.338051","92.85839","20.48524","11.76686","0","12.08199","-11.16037","22.2303","22.00169","22.116","20.48524","97.19644","143.1505","16.09625","16.09625","0","25.4688","14.6875",
"27.09.2002 20:00:00","-12.05562","0","0.6419597","-38.37975","0","48.57195","-1.181021","0","4.338051","92.85839","10.84513","11.88823","0","0","-11.99237","21.69496","21.77634","21.73565","10.84513","97.19644","133.5104","0","0","0","25.4688","14.0625",
"27.09.2002 21:00:00","-14.31388","0","0.6856545","-40.4419","0","46.64612","-1.282231","3.776712","4.338051","92.85839","10.84513","15.07881","0","0.7267094","-12.84758","21.3908","21.61408","21.50244","10.84513","97.19644","139.8776","4.443191","4.443191","0","31.836","13.3625",
"27.09.2002 22:00:00","-11.14919","0","0.6830804","-41.8648","0","46.03455","-1.420066","19.90811","4.338051","2.241326","10.84513","15.50438","0","15.03728","-11.0921","20.75768","21.32837","21.04303","10.84513","6.579377","49.2605","23.4213","23.4213","0","31.836","12.6625",
"27.09.2002 23:00:00","-11.4328","0","0.6749847","-41.07089","0","45.91953","-1.602123","0","4.338051","2.241326","3.133037","16.1699","0","0","-15.58456","19.94498","21.04654","20.49576","3.133038","6.579377","41.54841","0","0","0","31.836","11.9625",
"28.09.2002","-12.9914","0","0.6853243","-42.82982","0","44.93648","-1.746111","0","0","0","3.133037","16.55888","0","0","-16.10713","19.49117","20.78882","20.13999","3.133038","0","34.96903","0","0","0","31.836","11.2625",
"28.09.2002 01:00:00","-14.72845","0","0.6961544","-45.72027","0","44.21552","-1.840779","0","0","0","3.133037","16.76599","0","0","-16.97861","19.15894","20.58272","19.87083","3.133038","0","34.96903","0","0","0","31.836","10.5",
"28.09.2002 02:00:00","-16.81756","0","0.7146554","-50.44677","0","44.72836","-1.923039","0","0","0","3.133037","16.95602","0","0","-18.17552","18.83488","20.38725","19.61106","3.133038","0","34.96903","0","0","0","31.836","9.575",
"28.09.2002 03:00:00","-19.10018","0","0.7440159","-57.08303","0","45.65903","-2.006067","6.889125","0","0","3.133037","17.14408","0","3.067344","-15.74249","18.52536","20.1767","19.35103","3.133038","0","34.96903","8.104853","8.104853","0","31.836","8.575",
"28.09.2002 04:00:00","-19.03763","0","0.7654142","-63.37547","0","45.48322","-2.062417","19.56669","0","0","3.133037","17.2624","0","14.88593","-15.88005","18.38448","19.99536","19.18992","3.133038","0","34.96903","23.01964","23.01964","0","31.836","7.8875",
"28.09.2002 05:00:00","-26.34723","0","0.8471182","-83.95889","0","40.80244","-1.859309","136.5152","0","0","3.133037","16.16222","0","115.1297","-7.951269","20.06215","19.99004","20.0261","3.133038","0","34.96903","160.6061","160.6061","0","31.836","7.325",
"28.09.2002 06:00:00","-6.446908","0","0.8426003","-111.2882","0","38.23647","-1.670946","133.8855","0","90.61707","10.84513","12.62517","0","120.1167","-10.61398","20.85732","20.22338","20.54035","10.84513","90.61707","126.931","157.5123","157.5123","0","25.4688","6.85",
"28.09.2002 07:00:00","-5.911103","0","0.9433335","-111.3205","0","37.15458","-1.611515","98.56387","43.38051","63.23915","31.33037","23.44688","25.73506","70.62587","-7.814389","20.84963","20.45817","20.6539","31.33037","106.6197","161.2765","115.9575","115.9575","0","23.3265","6.8875",
"28.09.2002 08:00:00","-6.662002","0","1.021235","-103.5118","0","36.57941","-1.559179","88.38977","43.38051","63.23915","21.69026","34.26228","77.81477","45.00682","-5.117407","20.89913","20.83567","20.8674","21.69025","106.6197","149.4941","103.988","103.988","0","21.1842","7.4375",
"28.09.2002 09:00:00","-7.641892","0","1.002211","-96.20162","0","36.86697","-1.508815","67.81284","43.38051","63.23915","21.69026","34.2397","105.4047","28.27543","-6.851284","20.96193","21.1188","21.04037","21.69025","106.6197","149.4941","79.77981","79.77981","0","21.1842","8.0125",
"28.09.2002 10:00:00","-9.336223","0","0.9849731","-88.57635","0","36.96737","-1.441317","43.22911","43.38051","63.23915","21.69026","34.19944","128.3816","20.83368","-21.4911","21.0665","21.46103","21.26377","21.69025","106.6197","149.4941","50.85778","50.85778","0","21.1842","8.7",
"28.09.2002 11:00:00","-10.19497","0","1.13996","-84.6877","0","36.88132","-1.41344","38.83216","43.38051","63.23915","31.33037","51.25961","123.4578","16.76847","-41.81937","21.14299","21.57925","21.36112","31.33037","106.6197","169.7263","45.68489","45.68489","0","31.77631","9.0625",
"28.09.2002 12:00:00","-12.98989","0","1.168911","-81.46895","0","36.36398","-1.296546","16.30817","43.38051","63.23915","31.33037","54.13125","158.6272","9.844792","-60.12632","21.42556","22.12959","21.77758","31.33037","106.6197","176.0935","19.18609","19.18609","0","38.14351","9.5375",
"28.09.2002 13:00:00","-10.55303","0","1.12385","-78.57622","0","35.18599","-1.192835","7.254083","43.38051","63.23915","21.69026","49.63574","187.3288","4.271464","-59.24994","21.74176","22.52486","22.13331","21.69025","106.6197","160.0862","8.534215","8.534215","0","31.77631","10.2375",
"28.09.2002 14:00:00","-2.424538","0","1.147356","-102.6733","0","33.98277","-1.09695","9.00524","43.38051","63.23915","21.69026","31.31186","205.0922","9.790337","-42.51123","22.04401","22.89044","22.46723","21.69025","106.6197","149.4941","10.5944","10.5944","0","21.1842","10.875",
"28.09.2002 15:00:00","3.472883","0","1.619625","-157.7054","0","34.06897","-1.045473","47.51983","43.38051","63.23915","21.69026","29.97726","221.572","51.72956","-42.92198","22.18094","23.05129","22.61612","21.69025","106.6197","149.4941","55.90568","55.90568","0","21.1842","11.2875",
"28.09.2002 16:00:00","-1.406892","0","1.478877","-124.5915","0","34.24278","-0.9694875","61.85998","43.38051","63.23915","31.33037","44.46011","208.5859","47.46669","-64.61885","22.74","23.18566","22.96283","31.33037","106.6197","169.7263","72.77644","72.77644","0","31.77631","11.4625",
"28.09.2002 17:00:00","-1.250079","0","1.888724","-148.7034","0","36.9866","-0.989837","36.32533","43.38051","63.23915","31.33037","60.63636","108.5212","37.71801","-82.01901","22.05633","22.88811","22.47222","31.33037","106.6197","180.3184","42.73568","42.73568","0","42.3684","11.25",
"28.09.2002 18:00:00","-8.091901","0","1.147671","-75.57681","0","38.79539","-1.239276","5.119858","43.38051","113.0303","31.33037","51.74164","28.58978","1.365263","-60.98493","21.61681","22.12006","21.86843","31.33037","156.4108","225.8847","6.023362","6.023362","0","38.14351","10.6",
"28.09.2002 19:00:00","-16.85419","0","0.7705832","-75.79896","0","39.42321","-1.351178","18.07451","4.338051","92.85839","20.48524","12.20236","0","13.90448","-13.57601","21.20845","21.61386","21.41115","20.48524","97.19644","143.1505","21.26413","21.26413","0","25.4688","9.7375",
"28.09.2002 20:00:00","-21.42293","0","0.7741904","-74.2505","0","39.30638","-1.470846","28.65669","4.338051","92.85839","10.84513","12.32297","0","24.26805","-13.92378","20.77359","21.3466","21.06009","10.84513","97.19644","133.5104","33.71375","33.71375","0","25.4688","9.15",
"28.09.2002 21:00:00","-24.06351","0","0.8119176","-74.45342","0","39.46614","-1.538524","34.20038","4.338051","92.85839","10.84513","15.50212","0","28.39228","-17.63295","20.54674","21.18383","20.86528","10.84513","97.19644","139.8776","40.23574","40.23574","0","31.836","8.75",
"28.09.2002 22:00:00","-22.32512","0","0.8180953","-75.89692","0","40.3499","-1.632417","65.62376","4.338051","2.241326","10.84513","15.73316","0","49.70963","-7.727815","20.15444","20.90753","20.53098","10.84513","6.579377","49.2605","77.20441","77.20441","0","31.836","8.2875",
"28.09.2002 23:00:00","-23.57176","0","0.7933013","-69.34882","0","42.89998","-1.821307","1.776117","4.338051","2.241326","3.133037","16.59861","0","0.4182217","-20.67495","19.03639","20.59577","19.81608","3.133038","6.579377","41.54841","2.089549","2.089549","0","31.836","7.85",
"29.09.2002","-21.15573","0","0.7830518","-69.15891","0","43.86948","-2.006742","15.09904","0","0","3.133037","17.16008","0","10.18754","-16.80192","18.48511","20.28892","19.38701","3.133038","0","34.96903","17.76357","17.76357","0","31.836","7.3875",
"29.09.2002 01:00:00","-19.93596","0","0.778335","-68.99524","0","43.86419","-2.053806","21.30363","0","0","3.133037","17.25311","0","16.35938","-16.6945","18.40204","20.10849","19.25526","3.133038","0","34.96903","25.06309","25.06309","0","31.836","7.325",
"29.09.2002 02:00:00","-18.95423","0","0.7666051","-65.7856","0","44.2757","-2.078984","22.1824","0","0","3.133037","17.29832","0","17.3599","-16.22777","18.3581","19.98279","19.17045","3.133038","0","34.96903","26.09694","26.09694","0","31.836","7.5875",
"29.09.2002 03:00:00","-18.19534","0","0.7573484","-62.66215","0","44.37416","-2.099704","22.45682","0","0","3.133037","17.3288","0","17.77632","-15.73281","18.32406","19.87125","19.09765","3.133038","0","34.96903","26.41979","26.41979","0","31.836","7.8875",
"29.09.2002 04:00:00","-17.50554","0","0.7494552","-60.60883","0","44.10635","-2.12068","23.25771","0","0","3.133037","17.35771","0","18.6581","-15.41272","18.29104","19.77117","19.03111","3.133038","0","34.96903","27.362","27.362","0","31.836","8.0625",
"29.09.2002 05:00:00","-25.22372","0","0.813312","-73.21224","0","39.66084","-1.892936","129.6686","0","0","3.133037","16.17384","0","109.4107","-7.622642","20.06634","19.81529","19.94082","3.133038","0","34.96903","152.5513","152.5513","0","31.836","8.225",
"29.09.2002 06:00:00","-5.913408","0","0.7830005","-90.85268","0","37.77639","-1.694747","112.3793","0","90.61707","10.84513","12.62333","0","99.72247","-9.441895","20.86375","20.08404","20.47389","10.84513","90.61707","126.931","132.211","132.211","0","25.4688","8.3625",
"29.09.2002 07:00:00","-5.350116","0","0.8749259","-88.24957","0","38.57965","-1.630665","73.89292","43.38051","63.23915","31.33037","23.44135","11.41154","48.99899","-6.427855","20.85207","20.27734","20.5647","31.33037","106.6197","161.2765","86.93285","86.93285","0","23.3265","8.5875",
