"Date/Time","Internal Natural vent.","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Relative Humidity","Fanger PMV","Zone Heating","Task Lighting","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","Cooling (Electricity)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"29.09.2002 08:00:00","-5.040223","0","0.944363","-78.40685","0","39.95681","-1.591451","63.29841","43.38051","63.23915","21.69026","34.27698","57.0546","28.55664","-6.379288","20.8488","20.53769","20.69325","21.69025","106.6197","149.4941","74.46872","74.46872","0","21.1842","9.3875",
"29.09.2002 09:00:00","-5.787479","0","0.9026175","-65.36014","0","41.7436","-1.520315","32.40465","43.38051","63.23915","21.69026","34.25935","100.0082","18.31287","-22.71588","20.92583","20.92033","20.92308","21.69025","106.6197","149.4941","38.12311","38.12311","0","21.1842","10.55",
"29.09.2002 10:00:00","-5.62405","0","0.8648221","-54.42419","0","42.52328","-1.399127","10.04385","43.38051","63.23915","21.69026","33.7017","132.9398","8.37662","-31.65913","21.2577","21.40784","21.33277","21.69025","106.6197","149.4941","11.81629","11.81629","0","21.1842","12",
"29.09.2002 11:00:00","-3.955445","0","1.004542","-48.52966","0","42.51494","-1.308785","2.495716","43.38051","63.23915","31.33037","48.72698","122.8301","0.9201936","-46.25711","21.57676","21.61009","21.59343","31.33037","106.6197","169.7263","2.936136","2.936136","0","31.77631","13.0375",
"29.09.2002 12:00:00","-0.693699","0","1.405942","-76.63203","0","41.83955","-1.127945","16.85717","43.38051","63.23915","31.33037","49.52545","168.4988","18.71436","-50.60253","22.1757","22.26928","22.22249","31.33037","106.6197","176.0935","19.83197","19.83197","0","38.14351","14.05",
"29.09.2002 13:00:00","6.483518","0","1.741853","-87.67371","0","40.57811","-0.882695","22.39038","43.38051","63.23915","21.69026","41.25617","259.5304","21.68421","-47.50243","22.90466","23.2453","23.07498","21.69025","106.6197","160.0862","26.34162","26.34162","0","31.77631","15.875",
"29.09.2002 14:00:00","9.371432","-17.15393","2.267437","-100.2876","-17.15393","39.92896","-0.7854213","24.90045","43.38051","63.23915","21.69026","25.14543","231.8366","24.76912","-46.4087","23.08374","23.50686","23.29531","21.69025","106.6197","159.0241","29.29464","29.29464","9.529963","21.1842","17.5125",
"29.09.2002 15:00:00","7.936607","-38.05632","2.82252","-95.78362","-38.05632","39.86108","-0.7555749","26.45877","43.38051","63.23915","21.69026","25.02313","233.5496","26.34106","-63.687","23.06913","23.72558","23.39736","21.69025","106.6197","170.6365","31.12796","31.12796","21.1424","21.1842","18.5",
"29.09.2002 16:00:00","6.71956","-44.9841","2.511246","-73.33675","-44.9841","39.96104","-0.7300137","1.740863","43.38051","63.23915","31.33037","37.48215","215.6548","1.706146","-80.75202","23.11976","23.84269","23.48122","31.33037","106.6197","194.7175","2.048073","2.048073","24.99117","31.77631","19.05",
"29.09.2002 17:00:00","6.669916","-24.06796","2.654579","-73.22698","-24.06796","41.4674","-0.7725978","3.553301","43.38051","63.23915","31.33037","50.14818","112.9997","3.539343","-72.8136","23.03584","23.47086","23.25335","31.33037","106.6197","193.6895","4.180354","4.180354","13.37109","42.3684","18.8875",
"29.09.2002 18:00:00","7.326027","-2.106821","3.273459","-108.1947","-2.106821","42.84551","-0.8799478","42.59237","43.38051","113.0303","31.33037","40.86558","32.2849","40.59944","-42.95753","22.95249","22.84841","22.90045","31.33037","156.4108","227.0552","50.10867","50.10867","1.170456","38.14351","18.1375",
"29.09.2002 19:00:00","2.925415","0","1.403266","-68.6849","0","43.79579","-0.9576483","23.09367","4.338051","92.85839","20.48524","11.6901","0","22.59112","-7.491153","22.79579","22.36762","22.58171","20.48524","97.19644","143.1505","27.16903","27.16903","0","25.4688","17.1125",
"29.09.2002 20:00:00","-0.596843","0","1.221712","-68.58286","0","45.72466","-1.039789","25.97092","4.338051","92.85839","10.84513","11.75304","0","26.14283","-8.396411","22.34576","22.1606","22.25318","10.84513","97.19644","133.5104","30.55403","30.55403","0","25.4688","16.2625",
"29.09.2002 21:00:00","-5.24978","0","0.7364764","-39.50163","0","47.04925","-1.084199","4.146109","4.338051","92.85839","10.84513","14.67922","0","4.033599","-12.64453","22.17979","22.04368","22.11173","10.84513","97.19644","139.8776","4.877775","4.877775","0","31.836","15.5625",
"29.09.2002 22:00:00","-4.482834","0","0.5893133","-29.3588","0","50.12418","-1.233461","2.189404","4.338051","2.241326","10.84513","15.2531","0","0.5051948","-10.59903","21.34328","21.78764","21.56546","10.84513","6.579377","49.2605","2.575769","2.575769","0","31.836","14.925",
"29.09.2002 23:00:00","-4.740447","0","0.5957487","-30.5278","0","52.36576","-1.359933","0","4.338051","2.241326","3.133037","15.73341","0","0","-12.55568","20.82804","21.55464","21.19134","3.133038","6.579377","41.54841","0","0","0","31.836","14.2625",
"30.09.2002","-6.5066","0","0.6161956","-32.83331","0","53.52763","-1.452078","0","0","0","3.133037","16.00702","0","0","-13.27991","20.44794","21.36081","20.90438","3.133038","0","34.96903","0","0","0","31.836","13.5625",
"30.09.2002 01:00:00","-8.596828","0","0.6433464","-37.06348","0","53.57907","-1.535414","0","0","0","3.133037","16.20418","0","0","-14.43186","20.1177","21.18472","20.65121","3.133038","0","34.96903","0","0","0","31.836","12.675",
"30.09.2002 02:00:00","-10.94241","0","0.6717814","-42.60903","0","53.4859","-1.622138","0","0","0","3.133037","16.40938","0","0","-15.87423","19.77123","21.00683","20.38903","3.133038","0","34.96903","0","0","0","31.836","11.6125",
"30.09.2002 03:00:00","-13.50097","0","0.6998264","-48.2607","0","53.43914","-1.713703","0","0","0","3.133037","16.62413","0","0","-17.23802","19.40979","20.81619","20.11299","3.133038","0","34.96903","0","0","0","31.836","10.575",
"30.09.2002 04:00:00","-15.63294","0","0.7189502","-51.91965","0","53.0574","-1.804519","0","0","0","3.133037","16.83246","0","0","-18.09806","19.07738","20.62097","19.84918","3.133038","0","34.96903","0","0","0","31.836","9.825",
"30.09.2002 05:00:00","-21.37648","0","0.7881234","-65.34176","0","48.11293","-1.695465","81.70451","0","0","3.133037","16.0673","0","65.96175","-8.68813","20.17865","20.55638","20.36751","3.133038","0","34.96903","96.12296","96.12296","0","31.836","9.2875",
"30.09.2002 06:00:00","-8.216772","0","0.7786158","-86.81399","0","43.75879","-1.544326","89.39027","0","90.61707","10.84513","12.54648","0","80.4124","-12.18233","20.98939","20.75221","20.8708","10.84513","90.61707","126.931","105.165","105.165","0","25.4688","8.85",
"30.09.2002 07:00:00","-8.221042","0","0.8809277","-88.44044","0","42.4837","-1.481705","56.02655","43.38051","63.23915","31.33037","23.35781","23.53387","32.49621","-7.722349","20.9994","20.9745","20.98695","31.33037","106.6197","161.2765","65.9136","65.9136","0","23.3265","8.7",
"30.09.2002 08:00:00","-9.86781","0","0.9449143","-77.00822","0","42.30663","-1.39213","30.7788","43.38051","63.23915","21.69026","34.18461","87.35865","15.33589","-25.03475","21.13925","21.53882","21.33904","21.69025","106.6197","149.4941","36.21035","36.21035","0","21.1842","9.6375",
"30.09.2002 09:00:00","-9.082764","0","0.9000548","-64.44225","0","42.30685","-1.237464","5.017462","43.38051","63.23915","21.69026","33.34756","145.448","3.707942","-36.05571","21.64331","22.15256","21.89793","21.69025","106.6197","149.4941","5.902896","5.902896","0","21.1842","11.2625",
"30.09.2002 10:00:00","1.847116","0","1.372708","-107.5987","0","42.28696","-1.023436","24.42029","43.38051","63.23915","21.69026","30.57384","202.439","25.63925","-36.55918","22.2467","22.82219","22.53445","21.69025","106.6197","149.4941","28.72975","28.72975","0","21.1842","12.9",
"30.09.2002 11:00:00","5.562247","0","2.135024","-147.3883","0","41.0801","-0.833515","53.4173","43.38051","63.23915","31.33037","42.57373","221.0124","45.50928","-52.57641","22.85138","23.40419","23.12779","31.33037","106.6197","169.7263","62.84389","62.84389","0","31.77631","14.3125",
"30.09.2002 12:00:00","9.702501","-5.426463","2.896042","-164.586","-5.426463","40.98472","-0.737937","48.77734","43.38051","63.23915","31.33037","41.65936","253.7216","48.98954","-59.77328","22.96586","23.96392","23.46489","31.33037","106.6197","179.1082","57.3851","57.3851","3.014702","38.14351","15.6125",
"30.09.2002 13:00:00","8.175547","-32.47762","4.120888","-199.2276","-32.47762","39.73549","-0.688916","83.07793","43.38051","63.23915","21.69026","37.70544","253.9971","87.37434","-80.32894","23.0471","24.24676","23.64693","21.69025","106.6197","178.1293","97.73874","97.73874","18.04312","31.77631","16.725",
"30.09.2002 14:00:00","9.703895","-44.04485","4.655198","-200.9905","-44.04485","37.54622","-0.7366878","54.17807","43.38051","63.23915","21.69026","25.2005","220.7121","55.01745","-73.15513","22.84641","24.18735","23.51688","21.69025","106.6197","173.9635","63.73891","63.73891","24.46936","21.1842","17.4125",
"30.09.2002 15:00:00","8.049066","-48.68383","5.327356","-206.2846","-48.68383","36.92059","-0.7403959","85.63049","43.38051","63.23915","21.69026","25.28103","221.7278","89.14464","-76.27498","22.84385","24.21051","23.52718","21.69025","106.6197","176.5407","100.7418","100.7418","27.04657","21.1842","17.7875",
"30.09.2002 16:00:00","8.034188","-44.58042","5.351198","-203.0522","-44.58042","36.88631","-0.7342653","70.79252","43.38051","63.23915","31.33037","37.80577","205.28","73.39646","-86.28329","22.82371","24.26899","23.54635","31.33037","106.6197","194.4932","83.28532","83.28532","24.7669","31.77631","17.775",
"30.09.2002 17:00:00","8.512524","-18.60826","3.77676","-148.9513","-18.60826","35.52585","-0.7973434","51.44275","43.38051","63.23915","31.33037","50.47496","112.6424","52.91802","-78.35535","22.94425","23.94824","23.44625","31.33037","106.6197","190.6564","60.52088","60.52088","10.33792","42.3684","17.2625",
"30.09.2002 18:00:00","8.6136","-0.176938","2.351036","-114.2752","-0.176938","35.66202","-0.8453211","34.54231","43.38051","113.0303","31.33037","41.02243","30.27668","33.41021","-50.95644","22.9536","23.36669","23.16015","31.33037","156.4108","225.983","40.638","40.638","0.098299","38.14351","16.3125",
"30.09.2002 19:00:00","4.857994","0","2.400939","-171.8868","0","36.68457","-0.9594438","87.90841","4.338051","92.85839","20.48524","11.96099","0","83.67312","-7.569118","22.45334","22.84585","22.6496","20.48524","97.19644","143.1505","103.4217","103.4217","0","25.4688","15.15",
"30.09.2002 20:00:00","-3.612064","0","0.6228166","-45.52399","0","36.88735","-1.065097","0","4.338051","92.85839","10.84513","11.74541","0","0","-12.52519","22.33438","22.62195","22.47816","10.84513","97.19644","133.5104","0","0","0","25.4688","14.0125",
"30.09.2002 21:00:00","-8.611128","0","0.8052353","-61.10816","0","38.17683","-1.117837","4.689571","4.338051","92.85839","10.84513","14.76241","0","4.509637","-17.17977","21.90755","22.47449","22.19102","10.84513","97.19644","139.8776","5.517142","5.517142","0","31.836","12.85",
"30.09.2002 22:00:00","-10.27166","0","0.7174641","-55.57485","0","39.86412","-1.266712","10.24055","4.338051","2.241326","10.84513","15.28257","0","6.42906","-14.42921","21.14228","22.14922","21.64575","10.84513","6.579377","49.2605","12.04771","12.04771","0","31.836","11.65",
"30.09.2002 23:00:00","-12.30637","0","0.7423119","-60.48561","0","40.49789","-1.4417","0","4.338051","2.241326","3.133037","15.88187","0","0","-19.06466","20.43756","21.8306","21.13408","3.133038","6.579377","41.54841","0","0","0","31.836","10.5125",
"01.10.2002","-15.93449","0","0.7615467","-64.4584","0","39.70716","-1.601498","0","0","0","3.133037","16.29128","0","0","-20.11728","19.82789","21.53996","20.68392","3.133038","0","34.96903","0","0","0","31.836","9.4125",
"01.10.2002 01:00:00","-19.50516","0","0.7875835","-70.69797","0","38.31741","-0.5493295","0","0","0","3.133037","16.5793","0","0","-21.42976","19.36875","21.28062","20.32469","3.133038","0","34.96903","0","0","0","31.836","8.3125",
"01.10.2002 02:00:00","-23.09426","0","0.8123111","-77.27606","0","36.07373","-0.6437119","0.657321","0","0","3.133037","16.84215","0","0","-22.10939","18.92892","21.02365","19.97629","3.133038","0","34.96903","0.773319","0.773319","0","31.836","7.2125",
"01.10.2002 03:00:00","-25.11287","0","0.8362768","-85.67094","0","33.85648","-0.7279767","13.64981","0","0","3.133037","17.04827","0","8.167866","-18.82206","18.616","20.76749","19.69175","3.133038","0","34.96903","16.0586","16.0586","0","31.836","6.1125",
"01.10.2002 04:00:00","-24.35117","0","0.8542175","-93.96635","0","32.04671","-0.779741","30.67183","0","0","3.133037","17.16937","0","24.82502","-19.61417","18.48527","20.55905","19.52216","3.133038","0","34.96903","36.08451","36.08451","0","31.836","5.325",
"01.10.2002 05:00:00","-29.4458","0","0.9292045","-117.3216","0","28.34413","-0.6509704","154.0443","0","0","3.133037","16.15048","0","130.0933","-9.701961","20.04515","20.53212","20.28864","3.133038","0","34.96903","181.2286","181.2286","0","31.836","4.7875",
"01.10.2002 06:00:00","-8.803731","0","0.921409","-147.1154","0","26.27348","-0.5121562","160.8361","0","90.61707","10.84513","12.58537","0","145.1815","-12.54601","20.92287","20.76275","20.84281","10.84513","90.61707","126.931","189.2189","189.2189","0","25.4688","4.35",
"01.10.2002 07:00:00","-8.484253","0","1.027591","-150.5598","0","26.20793","-0.4677436","134.193","43.38051","63.23915","31.33037","23.40102","15.35691","100.7031","-9.515406","20.92445","20.94219","20.93332","31.33037","106.6197","161.2765","157.8741","157.8741","0","23.3265","4.1375",
"01.10.2002 08:00:00","-9.527089","0","1.093674","-135.7634","0","26.92869","-0.4225771","116.8974","43.38051","63.23915","21.69026","34.23126","77.92434","65.63107","-6.048392","20.99041","21.32917","21.15979","21.69025","106.6197","149.4941","137.5263","137.5263","0","21.1842","5.1",
"01.10.2002 09:00:00","-11.69903","0","1.035485","-110.7909","0","28.56586","-0.3490242","64.17593","43.38051","63.23915","21.69026","34.1792","120.4343","26.0612","-12.61721","21.14121","21.80863","21.47492","21.69025","106.6197","149.4941","75.5011","75.5011","0","21.1842","6.8875",
"01.10.2002 10:00:00","-13.41342","0","0.974974","-86.61624","0","30.02129","-0.240469","15.10496","43.38051","63.23915","21.69026","33.95307","173.7356","10.28825","-38.90287","21.4963","22.42024","21.95827","21.69025","106.6197","149.4941","17.77054","17.77054","0","21.1842","9.0375",
"01.10.2002 11:00:00","-6.863898","0","1.150741","-79.18651","0","30.64157","-0.1386566","0.220119","43.38051","63.23915","31.33037","48.51796","162.7377","0","-59.63317","21.89585","22.85876","22.37731","31.33037","106.6197","169.7263","0.258964","0.258964","0","31.77631","11.025",
"01.10.2002 12:00:00","-1.994523","0","1.728928","-131.2106","0","30.95633","-9.293965E-02","34.71858","43.38051","63.23915","31.33037","49.7128","134.3568","37.38586","-59.09146","22.03826","22.88746","22.46286","31.33037","106.6197","176.0935","40.84539","40.84539","0","38.14351","12.075",
"01.10.2002 13:00:00","-0.677567","0","1.036634","-60.03373","0","30.76838","-0.1027026","0","43.38051","63.23915","21.69026","46.06743","131.8462","0","-55.9299","22.17491","22.92205","22.54848","21.69025","106.6197","160.0862","0","0","0","31.77631","12.6125",
"01.10.2002 14:00:00","2.5585","0","1.07401","-78.8298","0","30.39661","-4.671853E-02","9.761789","43.38051","63.23915","21.69026","29.80344","136.729","9.530202","-37.37256","22.39538","23.07949","22.73744","21.69025","106.6197","149.4941","11.48446","11.48446","0","21.1842","13.05",
"01.10.2002 15:00:00","6.539405","0","1.332526","-102.2379","0","30.15285","9.175243E-03","16.56392","43.38051","63.23915","21.69026","28.67465","169.2278","16.14367","-37.43121","22.66869","23.33011","22.9994","21.69025","106.6197","149.4941","19.48697","19.48697","0","21.1842","13.5125",
"01.10.2002 16:00:00","5.640288","0","1.616789","-113.8849","0","30.37409","2.718901E-02","32.06019","43.38051","63.23915","31.33037","42.94583","149.6221","28.33592","-55.12932","22.76652","23.30152","23.03402","31.33037","106.6197","169.7263","37.71787","37.71787","0","31.77631","13.575",
"01.10.2002 17:00:00","3.249037","0","1.769197","-116.0164","0","30.68015","1.904323E-02","30.74986","43.38051","63.23915","31.33037","58.4773","103.3023","26.90693","-73.60206","22.64404","23.25787","22.95096","31.33037","106.6197","180.3184","36.1763","36.1763","0","42.3684","13.125",
"01.10.2002 18:00:00","-0.581088","0","1.46549","-104.0642","0","31.35777","-7.449699E-02","18.43314","43.38051","113.0303","31.33037","48.96268","32.16652","16.52573","-59.78443","22.28643","22.72777","22.5071","31.33037","156.4108","225.8847","21.68604","21.68604","0","38.14351","12.2125",
"01.10.2002 19:00:00","-14.03897","0","0.7310419","-67.39059","0","32.6077","-0.1766733","3.536676","4.338051","92.85839","20.48524","11.89431","0","1.516741","-14.49357","21.76408","22.1757","21.96989","20.48524","97.19644","143.1505","4.160795","4.160795","0","25.4688","10.9875",
"01.10.2002 20:00:00","-19.01399","0","0.7434212","-68.26182","0","34.09026","-0.2723665","14.93769","4.338051","92.85839","10.84513","12.10339","0","10.91107","-13.30883","21.23332","21.89961","21.56647","10.84513","97.19644","133.5104","17.57376","17.57376","0","25.4688","10.125",
"01.10.2002 21:00:00","-21.78038","0","0.7868438","-69.86115","0","35.4979","-0.3189477","21.10041","4.338051","92.85839","10.84513","15.24892","0","15.81395","-17.16095","20.98309","21.73099","21.35704","10.84513","97.19644","139.8776","24.82402","24.82402","0","31.836","9.5875",
"01.10.2002 22:00:00","-18.74151","0","0.7954097","-71.82529","0","37.54454","-0.3960966","43.2928","4.338051","2.241326","10.84513","15.59369","0","32.69741","-11.90115","20.43334","21.43917","20.93625","10.84513","6.579377","49.2605","50.9327","50.9327","0","31.836","9.025",
"01.10.2002 23:00:00","-20.60088","0","0.7859216","-68.59122","0","39.68174","-0.5223734","0","4.338051","2.241326","3.133037","16.34766","0","0","-21.59888","19.52972","21.1256","20.32767","3.133038","6.579377","41.54841","0","0","0","31.836","8.4875",
"02.10.2002","-21.50293","0","0.7764919","-67.23154","0","41.26194","-0.6419605","0","0","0","3.133037","16.82714","0","0","-21.46591","18.91527","20.83426","19.87477","3.133038","0","34.96903","0","0","0","31.836","7.925",
"02.10.2002 01:00:00","-22.07203","0","0.7777625","-66.86041","0","42.45386","-0.7005726","3.725883","0","0","3.133037","17.03742","0","9.634955E-02","-17.84742","18.66438","20.60877","19.63658","3.133038","0","34.96903","4.383392","4.383392","0","31.836","7.7",
"02.10.2002 02:00:00","-21.7901","0","0.7767965","-66.46545","0","42.19345","-0.7337773","9.012193","0","0","3.133037","17.11304","0","4.215929","-16.62583","18.56156","20.44372","19.50264","3.133038","0","34.96903","10.60258","10.60258","0","31.836","7.6375",
"02.10.2002 03:00:00","-20.92076","0","0.7718024","-66.55142","0","42.72503","-0.7541564","13.84316","0","0","3.133037","17.16395","0","8.994767","-16.63747","18.5069","20.31123","19.40907","3.133038","0","34.96903","16.28606","16.28606","0","31.836","7.5375",
"02.10.2002 04:00:00","-19.76991","0","0.7764708","-68.95399","0","44.55063","-0.7831821","25.02431","0","0","3.133037","17.23776","0","20.03794","-16.78325","18.39604","20.06025","19.22815","3.133038","0","34.96903","29.44036","29.44036","0","31.836","7.25",
"02.10.2002 05:00:00","-26.81486","0","0.8625048","-89.95907","0","41.56955","-0.6390465","148.5879","0","0","3.133037","16.17452","0","126.1041","-7.891797","20.04957","19.98529","20.01743","3.133038","0","34.96903","174.8092","174.8092","0","31.836","6.7875",
"02.10.2002 06:00:00","-6.053628","0","0.8326718","-108.3983","0","39.7207","-0.4988344","136.034","0","90.61707","10.84513","12.63648","0","122.2554","-10.417","20.84119","20.21178","20.52648","10.84513","90.61707","126.931","160.04","160.04","0","25.4688","6.975",
"02.10.2002 07:00:00","-6.36861","0","0.9211809","-103.9303","0","40.50266","-0.4325264","87.48936","43.38051","63.23915","31.33037","23.43149","2.726946","60.48618","-7.727618","20.88595","20.5513","20.71863","31.33037","106.6197","161.2765","102.9287","102.9287","0","23.3265","7.325",
"02.10.2002 08:00:00","-5.731803","0","1.009996","-99.5627","0","42.05092","-0.4172413","89.88067","43.38051","63.23915","21.69026","34.26887","15.0525","47.12921","-5.006394","20.85854","20.65206","20.7553","21.69025","106.6197","149.4941","105.742","105.742","0","21.1842","7.65",
"02.10.2002 09:00:00","-5.654887","0","0.9956183","-93.85226","0","43.71158","-0.3993327","78.49317","43.38051","63.23915","21.69026","34.27204","30.86229","37.31552","-4.840794","20.86323","20.74862","20.80593","21.69025","106.6197","149.4941","92.34492","92.34492","0","21.1842","8.1125",
"02.10.2002 10:00:00","-5.810655","0","0.9825264","-88.6707","0","45.16969","-0.3795359","67.55464","43.38051","63.23915","21.69026","34.26578","44.66024","29.19449","-6.03001","20.87937","20.8364","20.85789","21.69025","106.6197","149.4941","79.47604","79.47604","0","21.1842","8.55",
"02.10.2002 11:00:00","-6.671417","0","1.133532","-83.24672","0","46.62264","-0.3549829","60.09648","43.38051","63.23915","31.33037","51.37253","57.1225","21.06511","-25.04025","20.93766","20.9406","20.93913","31.33037","106.6197","169.7263","70.70174","70.70174","0","31.77631","9.0125",
"02.10.2002 12:00:00","-6.780727","0","1.155245","-79.07572","0","48.31649","-0.3334391","51.51436","43.38051","63.23915","31.33037","54.49079","63.90141","18.84917","-33.69941","20.9501","21.0177","20.9839","31.33037","106.6197","176.0935","60.60513","60.60513","0","38.14351","9.3875",
"02.10.2002 13:00:00","-6.141957","0","1.113616","-75.7282","0","49.77967","-0.3242215","47.33112","43.38051","63.23915","21.69026","51.36723","65.59288","20.60511","-33.52031","20.91883","21.05079","20.9848","21.69025","106.6197","160.0862","55.68367","55.68367","0","31.77631","9.6875",
"02.10.2002 14:00:00","-6.084592","0","0.939884","-73.07934","0","50.58707","-0.3209063","36.62284","43.38051","63.23915","21.69026","34.24877","61.65464","20.91027","-23.5592","20.92192","21.03952","20.98072","21.69025","106.6197","149.4941","43.08569","43.08569","0","21.1842","9.925",
"02.10.2002 15:00:00","-5.918432","0","0.9367591","-71.75372","0","50.97011","-0.3212561","35.45485","43.38051","63.23915","21.69026","34.2493","54.15426","20.97603","-24.26181","20.91411","21.01094","20.96253","21.69025","106.6197","149.4941","41.71159","41.71159","0","21.1842","10.0625",
"02.10.2002 16:00:00","-6.265551","0","1.104127","-71.68171","0","50.94736","-0.3248391","39.22985","43.38051","63.23915","31.33037","51.36802","38.9335","17.88109","-36.5712","20.93477","20.9579","20.94634","31.33037","106.6197","169.7263","46.15276","46.15276","0","31.77631","10.1",
"02.10.2002 17:00:00","-5.759718","0","1.275284","-73.63057","0","51.15357","-0.3350675","51.33012","43.38051","63.23915","31.33037","68.5019","20.61526","18.58996","-45.85296","20.90017","20.87411","20.88714","31.33037","106.6197","180.3184","60.38837","60.38837","0","42.3684","9.9125",
"02.10.2002 18:00:00","-7.664739","0","1.153458","-76.7384","0","51.04057","-0.329073","41.39747","43.38051","113.0303","31.33037","54.47445","6.615651","15.06359","-38.43651","21.01175","20.84502","20.92839","31.33037","156.4108","225.8847","48.70291","48.70291","0","38.14351","9.675",
"02.10.2002 19:00:00","-18.69881","0","0.7661051","-70.69025","0","51.74172","-0.3751682","30.74367","4.338051","92.85839","20.48524","12.48138","0","25.92767","-12.94819","20.58587","20.66725","20.62656","20.48524","97.19644","143.1505","36.16901","36.16901","0","25.4688","9.35",
"02.10.2002 20:00:00","-22.7455","0","0.7690239","-67.67594","0","51.42155","-0.4366463","41.06036","4.338051","92.85839","10.84513","12.52298","0","33.7798","-10.66505","20.30247","20.52282","20.41264","10.84513","97.19644","133.5104","48.3063","48.3063","0","25.4688","9.1375",
"02.10.2002 21:00:00","-24.30569","0","0.7999903","-66.0816","0","50.56123","-0.473359","45.24921","4.338051","92.85839","10.84513","15.6994","0","36.12199","-13.40251","20.17101","20.42348","20.29725","10.84513","97.19644","139.8776","53.23436","53.23436","0","31.836","9.0375",
"02.10.2002 22:00:00","-23.61903","0","0.7998068","-66.24796","0","50.27993","-0.5184965","84.0586","4.338051","2.241326","10.84513","15.79973","0","63.22982","-1.693128","20.00851","20.20096","20.10474","10.84513","6.579377","49.2605","98.89246","98.89246","0","31.836","8.875",
"02.10.2002 23:00:00","-21.34423","0","0.7607961","-58.19493","0","53.2007","-0.6524011","8.743898","4.338051","2.241326","3.133037","16.74125","0","6.476337","-17.85159","18.8011","19.92847","19.36479","3.133038","6.579377","41.54841","10.28694","10.28694","0","31.836","8.675",
"03.10.2002","-16.35901","0","0.7338561","-54.9399","0","53.83622","-0.7907042","18.35438","0","0","3.133037","17.35221","0","13.99259","-14.66088","18.27234","19.65801","18.96518","3.133038","0","34.96903","21.59339","21.59339","0","31.836","8.6",
"03.10.2002 01:00:00","-15.52236","0","0.7348954","-55.79054","0","53.53577","-0.8217505","23.57321","0","0","3.133037","17.42712","0","19.15495","-14.66049","18.19846","19.49774","18.8481","3.133038","0","34.96903","27.73318","27.73318","0","31.836","8.475",
"03.10.2002 02:00:00","-14.78095","0","0.7363582","-56.78087","0","53.20073","-0.8459995","27.81594","0","0","3.133037","17.49049","0","23.33392","-14.69162","18.13028","19.37319","18.75174","3.133038","0","34.96903","32.72463","32.72463","0","31.836","8.3375",
"03.10.2002 03:00:00","-14.17791","0","0.7370172","-57.46057","0","53.01518","-0.8655612","31.2193","0","0","3.133037","17.53778","0","26.69066","-14.7044","18.07654","19.26515","18.67084","3.133038","0","34.96903","36.72859","36.72859","0","31.836","8.2375",
"03.10.2002 04:00:00","-13.65402","0","0.7391464","-58.29547","0","52.8034","-0.8835324","34.53817","0","0","3.133037","17.58053","0","29.96466","-14.72598","18.02644","19.16374","18.59509","3.133038","0","34.96903","40.63313","40.63313","0","31.836","8.1375",
"03.10.2002 05:00:00","-25.16142","0","0.8217367","-74.44624","0","46.5519","-0.6973699","157.411","0","0","3.133037","16.24465","0","134.9102","-6.454006","20.04692","19.22011","19.63352","3.133038","0","34.96903","185.1895","185.1895","0","31.836","8.1",
"03.10.2002 06:00:00","-5.152545","0","0.8029915","-96.35029","0","43.9163","-0.5574892","144.4738","0","90.61707","10.84513","12.66149","0","126.2358","-4.447936","20.79378","19.41933","20.10656","10.84513","90.61707","126.931","169.9692","169.9692","0","25.4688","7.9125",
"03.10.2002 07:00:00","-4.906976","0","0.9001687","-95.46543","0","43.83877","-0.5183661","109.0842","43.38051","63.23915","31.33037","23.47908","3.528015","78.2958","-2.079323","20.8","19.60306","20.20153","31.33037","106.6197","161.2765","128.3343","128.3343","0","23.3265","7.9875",
"03.10.2002 08:00:00","-4.797927","0","0.98471","-89.96041","0","44.44998","-0.4987049","105.6225","43.38051","63.23915","21.69026","34.29487","20.95178","61.32431","-0.5196138","20.8","19.78308","20.29154","21.69025","106.6197","149.4941","124.2618","124.2618","0","21.1842","8.4125",
"03.10.2002 09:00:00","-4.711081","0","0.9718081","-84.03819","0","44.85365","-0.4797159","90.91557","43.38051","63.23915","21.69026","34.29487","42.45538","49.50853","-1.238087","20.8","19.94033","20.37016","21.69025","106.6197","149.4941","106.9595","106.9595","0","21.1842","8.975",
"03.10.2002 10:00:00","-4.558096","0","0.9520267","-77.19211","0","44.18444","-0.4674641","75.24577","43.38051","63.23915","21.69026","34.29487","59.93229","39.39896","-4.517956","20.80014","20.09479","20.44746","21.69025","106.6197","149.4941","88.52444","88.52444","0","21.1842","9.575",
"03.10.2002 11:00:00","-4.678687","0","1.097364","-70.98083","0","43.79063","-0.4527164","60.9817","43.38051","63.23915","31.33037","51.43164","73.78288","26.48128","-23.04549","20.82777","20.24826","20.53802","31.33037","106.6197","169.7263","71.74318","71.74318","0","31.77631","10.1125",
"03.10.2002 12:00:00","-4.675566","0","1.110475","-64.95629","0","43.52099","-0.4334547","45.15097","43.38051","63.23915","31.33037","54.57699","94.45137","19.13587","-32.20412","20.84302","20.42851","20.63577","31.33037","106.6197","176.0935","53.11878","53.11878","0","38.14351","10.675",
"03.10.2002 13:00:00","-4.450037","0","1.061267","-60.38773","0","43.57016","-0.4267623","39.50582","43.38051","63.23915","21.69026","51.42052","88.98916","23.42203","-35.92981","20.83314","20.50164","20.66739","21.69025","106.6197","160.0862","46.47743","46.47743","0","31.77631","11.0875",
"03.10.2002 14:00:00","-4.38268","0","0.8861156","-57.82352","0","43.60077","-0.4285895","31.54881","43.38051","63.23915","21.69026","34.28209","74.10237","24.6139","-26.84256","20.83383","20.48459","20.65921","21.69025","106.6197","149.4941","37.11624","37.11624","0","21.1842","11.325",
"03.10.2002 15:00:00","-4.330623","0","0.883956","-56.73314","0","43.30374","-0.4329505","31.02314","43.38051","63.23915","21.69026","34.28282","62.60253","24.99887","-27.21727","20.82998","20.45434","20.64216","21.69025","106.6197","149.4941","36.49781","36.49781","0","21.1842","11.4625",
"03.10.2002 16:00:00","-4.457983","0","1.048121","-56.78273","0","42.95417","-0.4381967","30.82537","43.38051","63.23915","31.33037","51.41864","47.10093","18.38571","-37.58855","20.84582","20.41728","20.63155","31.33037","106.6197","169.7263","36.26514","36.26514","0","31.77631","11.4375",
"03.10.2002 17:00:00","-4.4071","0","1.219637","-58.8434","0","43.62981","-0.444355","41.97791","43.38051","63.23915","31.33037","68.55969","24.07497","19.42105","-45.86037","20.83396","20.33482","20.58439","31.33037","106.6197","180.3184","49.38578","49.38578","0","42.3684","11.2125",
"03.10.2002 18:00:00","-5.034765","0","1.102927","-62.96647","0","44.17598","-0.4402573","31.304","43.38051","113.0303","31.33037","54.55525","4.430653","14.06578","-40.0287","20.88525","20.2972","20.59122","31.33037","156.4108","225.8847","36.82824","36.82824","0","38.14351","10.85",
"03.10.2002 19:00:00","-14.13273","0","0.7133189","-57.26086","0","45.32151","-0.4825924","28.00285","4.338051","92.85839","20.48524","12.59062","0","22.99962","-10.65195","20.48049","20.13891","20.3097","20.48524","97.19644","143.1505","32.94453","32.94453","0","25.4688","10.575",
"03.10.2002 20:00:00","-18.46958","0","0.7174523","-54.63347","0","45.54781","-0.5314366","39.57597","4.338051","92.85839","10.84513","12.60796","0","30.06358","-6.379263","20.24325","20.01909","20.13117","10.84513","97.19644","133.5104","46.55997","46.55997","0","25.4688","10.375",
"03.10.2002 21:00:00","-20.89547","0","0.7571708","-54.89787","0","45.26143","-0.5592634","45.53583","4.338051","92.85839","10.84513","15.77587","0","33.16579","-7.951283","20.1265","19.93494","20.03072","10.84513","97.19644","139.8776","53.57156","53.57156","0","31.836","10.1125",
"03.10.2002 22:00:00","-21.83953","0","0.757059","-55.11823","0","45.48824","-0.5951203","86.68848","4.338051","2.241326","10.84513","15.81686","0","66.60995","-0.5693511","20.0105","19.73071","19.8706","10.84513","6.579377","49.2605","101.9865","101.9865","0","31.836","9.875",
"03.10.2002 23:00:00","-18.38553","0","0.7132325","-47.68035","0","50.06742","-0.7221829","5.711635","4.338051","2.241326","3.133037","16.79349","0","3.854408","-16.33765","18.72948","19.48621","19.10785","3.133038","6.579377","41.54841","6.71957","6.71957","0","31.836","9.6125",
"04.10.2002","-12.77516","0","0.7006424","-48.73468","0","53.70207","-0.8794637","25.96628","0","0","3.133037","17.52252","0","21.81568","-13.48479","18.04674","19.07807","18.56241","3.133038","0","34.96903","30.54857","30.54857","0","31.836","9.0625",
"04.10.2002 01:00:00","-11.39452","0","0.6964946","-48.30969","0","54.85799","-0.9122565","28.97264","0","0","3.133037","17.66321","0","24.81656","-13.23206","17.92895","18.92887","18.42891","3.133038","0","34.96903","34.08546","34.08546","0","31.836","9.05",
"04.10.2002 02:00:00","-11.42208","0","0.6940448","-47.56331","0","55.41743","-0.9092755","26.99534","0","0","3.133037","17.6606","0","22.87954","-13.14773","17.94413","18.92551","18.43482","3.133038","0","34.96903","31.75922","31.75922","0","31.836","9.1375",
"04.10.2002 03:00:00","-11.22755","0","0.7036369","-49.40588","0","55.64758","-0.919744","30.91917","0","0","3.133037","17.68423","0","26.73368","-13.27972","17.90282","18.83947","18.37115","3.133038","0","34.96903","36.37549","36.37549","0","31.836","8.975",
"04.10.2002 04:00:00","-10.82165","0","0.7093683","-50.76315","0","54.8886","-0.9381716","34.31724","0","0","3.133037","17.72512","0","30.07071","-13.35689","17.85397","18.74808","18.30102","3.133038","0","34.96903","40.37322","40.37322","0","31.836","8.8375",
"04.10.2002 05:00:00","-23.72076","0","0.7988772","-66.75964","0","47.41193","-0.741848","167.2509","0","0","3.133037","16.29757","0","144.5115","-5.170417","20.00999","18.82274","19.41637","3.133038","0","34.96903","196.7658","196.7658","0","31.836","8.8",
"04.10.2002 06:00:00","-4.893532","0","0.7718138","-85.90405","0","44.53788","-0.584968","144.5328","0","90.61707","10.84513","12.6633","0","125.1413","-2.049602","20.79204","19.11862","19.95533","10.84513","90.61707","126.931","170.0386","170.0386","0","25.4688","8.7375",
"04.10.2002 07:00:00","-4.694881","0","0.8694484","-85.49536","0","45.18013","-0.5427375","110.1936","43.38051","63.23915","31.33037","23.47908","3.649348","79.34166","0","20.8","19.29844","20.04922","31.33037","106.6197","161.2765","129.6395","129.6395","0","23.3265","8.7625",
"04.10.2002 08:00:00","-4.623799","0","0.9590783","-81.48237","0","46.39396","-0.5213032","109.3842","43.38051","63.23915","21.69026","34.29487","26.07864","67.19838","0","20.8","19.45531","20.12766","21.69025","106.6197","149.4941","128.6873","128.6873","0","21.1842","9.1125",
"04.10.2002 09:00:00","-4.451422","0","0.9349218","-72.71593","0","47.31168","-0.4888333","84.58519","43.38051","63.23915","21.69026","34.29487","71.28846","48.38728","-2.88975","20.8","19.72322","20.26161","21.69025","106.6197","149.4941","99.51199","99.51199","0","21.1842","9.925",
"04.10.2002 10:00:00","-4.177468","0","0.8979682","-61.35397","0","47.55392","-0.4565305","54.84893","43.38051","63.23915","21.69026","34.29487","109.1399","36.11796","-16.32476","20.8","20.02883","20.41442","21.69025","106.6197","149.4941","64.52815","64.52815","0","21.1842","10.9875",
"04.10.2002 11:00:00","-4.12192","0","1.034753","-52.6506","0","47.4973","-0.4320617","30.95885","43.38051","63.23915","31.33037","51.43242","118.8236","20.86641","-37.42129","20.83011","20.24652","20.53831","31.33037","106.6197","169.7263","36.42217","36.42217","0","31.77631","11.9",
"04.10.2002 12:00:00","-2.518545","0","1.046856","-48.16702","0","46.51888","-0.4060244","21.1326","43.38051","63.23915","31.33037","54.00181","128.273","12.80707","-40.43752","20.93431","20.44132","20.68781","31.33037","106.6197","176.0935","24.86188","24.86188","0","38.14351","12.575",
"04.10.2002 13:00:00","-0.7259","0","0.9960189","-45.21551","0","45.56905","-0.3934681","21.55812","43.38051","63.23915","21.69026","49.88233","113.9106","14.93703","-38.23408","21.00707","20.50895","20.75801","21.69025","106.6197","160.0862","25.3625","25.3625","0","31.77631","13.05",
"04.10.2002 14:00:00","0.268665","0","0.8206925","-44.0465","0","44.59217","-0.3981918","20.52847","43.38051","63.23915","21.69026","32.86413","83.92347","16.23569","-25.5838","21.05334","20.45597","20.75466","21.69025","106.6197","149.4941","24.15115","24.15115","0","21.1842","13.2625",
"04.10.2002 15:00:00","0.307292","0","0.8174906","-43.8948","0","44.07497","-0.408055","21.59243","43.38051","63.23915","21.69026","32.7922","64.99591","17.28169","-25.63013","21.04364","20.39611","20.71988","21.69025","106.6197","149.4941","25.40286","25.40286","0","21.1842","13.2375",
"04.10.2002 16:00:00","-0.880278","0","0.990878","-44.87087","0","44.51766","-0.4188366","19.34916","43.38051","63.23915","31.33037","49.61792","42.90185","12.78351","-38.30011","20.99778","20.32181","20.6598","31.33037","106.6197","169.7263","22.76373","22.76373","0","31.77631","13.0125",
"04.10.2002 17:00:00","-2.587307","0","1.174583","-47.41177","0","45.2063","-0.4378003","26.07189","43.38051","63.23915","31.33037","67.32268","18.05325","16.7255","-50.81208","20.89026","20.20953","20.54989","31.33037","106.6197","180.3184","30.67281","30.67281","0","42.3684","12.5875",
"04.10.2002 18:00:00","-4.026256","0","1.063851","-51.76784","0","44.84678","-0.4448277","16.04126","43.38051","113.0303","31.33037","54.23056","3.953035","10.74152","-45.03192","20.89602","20.17635","20.53619","31.33037","156.4108","225.8847","18.87207","18.87207","0","38.14351","12.0875",
"04.10.2002 19:00:00","-11.69943","0","0.681754","-48.88792","0","44.72153","-0.4914315","24.44155","4.338051","92.85839","20.48524","12.60534","0","18.81738","-8.391295","20.53539","20.02192","20.27866","20.48524","97.19644","143.1505","28.75477","28.75477","0","25.4688","11.65",
"04.10.2002 20:00:00","-16.2519","0","0.6964026","-48.88725","0","43.91602","-0.5438892","37.73805","4.338051","92.85839","10.84513","12.62241","0","27.21043","-4.106555","20.29531","19.89946","20.09739","10.84513","97.19644","133.5104","44.3977","44.3977","0","25.4688","11.1875",
"04.10.2002 21:00:00","-19.28803","0","0.743486","-50.92788","0","42.31768","-0.5818405","45.36464","4.338051","92.85839","10.84513","15.79404","0","31.41322","-5.231156","20.15636","19.80955","19.98295","10.84513","97.19644","139.8776","53.37016","53.37016","0","31.836","10.6875",
"04.10.2002 22:00:00","-21.12638","0","0.7516325","-52.84382","0","41.0707","-0.6258401","89.41675","4.338051","2.241326","10.84513","15.82157","0","69.52637","0","20.03803","19.60142","19.81973","10.84513","6.579377","49.2605","105.1962","105.1962","0","31.836","10.25",
"04.10.2002 23:00:00","-18.26363","0","0.7162502","-47.00221","0","43.65418","-0.7710466","6.291811","4.338051","2.241326","3.133037","16.84357","0","4.364861","-15.8476","18.70337","19.34479","19.02408","3.133038","6.579377","41.54841","7.402131","7.402131","0","31.836","9.7875",
"05.10.2002","-13.08989","0","0.6961072","-46.78716","0","44.6265","-0.9150164","20.71235","0","0","3.133037","17.48719","0","16.70799","-13.12113","18.07374","19.08535","18.57954","3.133038","0","34.96903","24.36746","24.36746","0","31.836","9.35",
"05.10.2002 01:00:00","-11.50132","0","0.6994166","-49.85209","0","45.1874","-0.9588443","28.12241","0","0","3.133037","17.65501","0","23.89818","-13.42186","17.92691","18.91798","18.42244","3.133038","0","34.96903","33.0852","33.0852","0","31.836","8.8875",
"05.10.2002 02:00:00","-10.90704","0","0.7145439","-54.81114","0","46.54094","-0.9783427","36.37542","0","0","3.133037","17.72966","0","31.88822","-14.00184","17.8391","18.78861","18.31385","3.133038","0","34.96903","42.79461","42.79461","0","31.836","8.325",
"05.10.2002 03:00:00","-10.39861","0","0.7330177","-60.16255","0","48.00551","-0.9942213","44.73351","0","0","3.133037","17.79736","0","39.98869","-14.55549","17.75812","18.66834","18.21323","3.133038","0","34.96903","52.62765","52.62765","0","31.836","7.7875",
"05.10.2002 04:00:00","-9.901486","0","0.7500634","-64.52184","0","48.60665","-1.00996","52.86614","0","0","3.133037","17.85232","0","46.80498","-13.79386","17.69921","18.55622","18.12771","3.133038","0","34.96903","62.19546","62.19546","0","31.836","7.4125",
"05.10.2002 05:00:00","-25.75533","0","0.8551343","-86.74317","0","41.64944","-0.7992309","204.6276","0","0","3.133037","16.33436","0","176.9899","-3.712471","19.99301","18.62872","19.31086","3.133038","0","34.96903","240.7384","240.7384","0","31.836","7.1125",
"05.10.2002 06:00:00","-5.460322","0","0.8400908","-110.8903","0","38.21239","-0.6385582","184.9834","0","90.61707","10.84513","12.6633","0","160.7794","-3.135246E-02","20.79112","18.92771","19.85942","10.84513","90.61707","126.931","217.6275","217.6275","0","25.4688","6.875",
"05.10.2002 07:00:00","-5.253959","0","0.9424841","-112.1595","0","36.98007","-0.6024137","152.6277","43.38051","63.23915","31.33037","23.47908","16.60785","116.7357","0","20.8","19.14171","19.97085","31.33037","106.6197","161.2765","179.562","179.562","0","23.3265","6.8",
"05.10.2002 08:00:00","-5.003246","0","1.007004","-99.3562","0","36.44055","-0.5658844","127.9789","43.38051","63.23915","21.69026","34.29487","72.32285","80.73284","0","20.8","19.5633","20.18165","21.69025","106.6197","149.4941","150.5634","150.5634","0","21.1842","7.7375",
"05.10.2002 09:00:00","-4.598994","0","0.9425181","-77.5398","0","36.86773","-0.511161","70.13536","43.38051","63.23915","21.69026","34.29435","116.7219","39.12013","-9.633211","20.80588","20.10539","20.45563","21.69025","106.6197","149.4941","82.51219","82.51219","0","21.1842","9.4875",
"05.10.2002 10:00:00","-2.82335","0","0.8764359","-58.11611","0","37.08728","-0.4412555","20.00693","43.38051","63.23915","21.69026","33.99888","168.4819","15.48499","-29.91731","20.95406","20.67838","20.81622","21.69025","106.6197","149.4941","23.53756","23.53756","0","21.1842","11.5125",
"05.10.2002 11:00:00","0.76981","0","0.9912606","-47.79164","0","35.59551","-0.3276091","1.463781","43.38051","63.23915","31.33037","47.8572","173.3394","0.479618","-47.56203","21.54105","21.25031","21.39568","31.33037","106.6197","169.7263","1.722095","1.722095","0","31.77631","13.3625",
"05.10.2002 12:00:00","4.487182","0","0.9804711","-40.91188","0","34.32191","-0.2035146","0","43.38051","63.23915","31.33037","47.60061","188.6864","0","-49.1768","22.20665","21.71737","21.96201","31.33037","106.6197","176.0935","0","0","0","38.14351","14.9375",
"05.10.2002 13:00:00","7.385972","0","0.9074077","-34.929","0","34.44411","-0.106644","0","43.38051","63.23915","21.69026","41.8253","184.5343","0","-44.79725","22.61392","22.04829","22.33111","21.69025","106.6197","160.0862","0","0","0","31.77631","16.1875",
"05.10.2002 14:00:00","8.96001","0","0.7189464","-31.77411","0","34.70018","-5.640098E-02","0","43.38051","63.23915","21.69026","26.5647","159.3398","0","-29.22036","22.87268","22.16606","22.51937","21.69025","106.6197","149.4941","0","0","0","21.1842","16.975",
"05.10.2002 15:00:00","9.305222","0","0.7141064","-30.12528","0","35.57897","-4.780849E-02","0","43.38051","63.23915","21.69026","26.10595","145.7002","0","-28.32455","22.87306","22.13051","22.50179","21.69025","106.6197","149.4941","0","0","0","21.1842","17.325",
"05.10.2002 16:00:00","8.605953","0","0.9030762","-31.49903","0","37.14766","-5.746094E-02","0","43.38051","63.23915","31.33037","39.75288","121.5596","0","-41.77684","22.80031","22.02665","22.41348","31.33037","106.6197","169.7263","0","0","0","31.77631","17.15",
"05.10.2002 17:00:00","7.58965","0","1.111951","-36.04816","0","38.74448","-0.1146049","0","43.38051","63.23915","31.33037","55.52868","69.27025","0","-56.28562","22.41174","21.69398","22.05286","31.33037","106.6197","180.3184","0","0","0","42.3684","16.3125",
"05.10.2002 18:00:00","4.79911","0","1.005785","-41.95434","0","39.21244","-0.2008795","0","43.38051","113.0303","31.33037","47.13847","6.305817","0","-47.44004","22.13287","21.29656","21.71471","31.33037","156.4108","225.8847","0","0","0","38.14351","15.025",
"05.10.2002 19:00:00","-2.730678","0","0.6162232","-40.07204","0","39.78228","-0.2720778","0.052605","4.338051","92.85839","20.48524","12.18521","0","0","-11.12955","21.61208","21.03539","21.32374","20.48524","97.19644","143.1505","0.061888","0.061888","0","25.4688","14.1875",
"05.10.2002 20:00:00","-7.299567","0","0.6064566","-36.41623","0","40.38162","-0.3619288","6.102537","4.338051","92.85839","10.84513","12.36801","0","3.392668","-8.783994","21.09809","20.86502","20.98155","10.84513","97.19644","133.5104","7.179455","7.179455","0","25.4688","13.6875",
"05.10.2002 21:00:00","-9.536902","0","0.65162","-37.88839","0","40.70204","-0.3986569","9.896307","4.338051","92.85839","10.84513","15.52769","0","6.276474","-11.56948","20.92185","20.76258","20.84222","10.84513","97.19644","139.8776","11.64271","11.64271","0","31.836","13.1875",
"05.10.2002 22:00:00","-8.838569","0","0.6503835","-38.35379","0","42.00717","-0.4571535","38.11613","4.338051","2.241326","10.84513","15.74552","0","25.73055","-2.982107","20.55216","20.53757","20.54486","10.84513","6.579377","49.2605","44.84251","44.84251","0","31.836","12.75",
"05.10.2002 23:00:00","-8.458738","0","0.6369389","-36.31374","0","44.93473","-0.5508689","0","4.338051","2.241326","3.133037","16.37873","0","0","-14.52015","19.75491","20.31811","20.03651","3.133038","6.579377","41.54841","0","0","0","31.836","12.2875",
"06.10.2002","-8.132397","0","0.6297767","-35.41662","0","47.69314","-0.6602423","0","0","0","3.133037","16.88799","0","0","-14.20919","19.1214","20.09873","19.61006","3.133038","0","34.96903","0","0","0","31.836","11.7875",
"06.10.2002 01:00:00","-8.767288","0","0.6347322","-36.09759","0","49.33641","-0.711803","0","0","0","3.133037","17.10295","0","0","-14.45873","18.85491","19.92524","19.39008","3.133038","0","34.96903","0","0","0","31.836","11.4125",
"06.10.2002 02:00:00","-9.529191","0","0.6431208","-37.03415","0","50.38642","-0.7464043","0","0","0","3.133037","17.22422","0","0","-14.70582","18.66353","19.78418","19.22386","3.133038","0","34.96903","0","0","0","31.836","11.1125",
"06.10.2002 03:00:00","-10.29491","0","0.6507525","-38.01434","0","50.85633","-0.7804061","0","0","0","3.133037","17.33033","0","0","-14.97882","18.48749","19.65403","19.07076","3.133038","0","34.96903","0","0","0","31.836","10.8125",
"06.10.2002 04:00:00","-10.79269","0","0.6564091","-38.79679","0","50.86445","-0.8117955","1.992786","0","0","3.133037","17.41565","0","0","-13.22226","18.35267","19.53279","18.94273","3.133038","0","34.96903","2.344454","2.344454","0","31.836","10.575",
"06.10.2002 05:00:00","-20.92105","0","0.7377613","-51.02071","0","45.45638","-0.6501275","106.052","0","0","3.133037","16.1891","0","88.02708","-6.124741","20.14187","19.561","19.85143","3.133038","0","34.96903","124.7671","124.7671","0","31.836","10.4375",
"06.10.2002 06:00:00","-4.783096","0","0.7135369","-68.06667","0","43.60472","-0.5174847","89.62484","0","90.61707","10.84513","12.64131","0","74.98972","-4.221688","20.8315","19.81275","20.32212","10.84513","90.61707","126.931","105.441","105.441","0","25.4688","10.275",
"06.10.2002 07:00:00","-4.491948","0","0.8137276","-68.23262","0","44.65329","-0.4757293","55.6641","43.38051","63.23915","31.33037","23.46279","2.691876","31.77411","-3.018198","20.82019","19.97249","20.39634","31.33037","106.6197","161.2765","65.48719","65.48719","0","23.3265","10.2625",
"06.10.2002 08:00:00","-4.282811","0","0.9068998","-65.43629","0","45.89305","-0.4610086","57.78765","43.38051","63.23915","21.69026","34.29258","15.77617","32.55091","-11.47835","20.80242","20.08117","20.4418","21.69025","106.6197","149.4941","67.98548","67.98548","0","21.1842","10.55",
"06.10.2002 09:00:00","-4.240163","0","0.8958057","-61.54336","0","46.48952","-0.445513","47.75412","43.38051","63.23915","21.69026","34.29296","29.93335","29.39546","-16.83981","20.8068","20.19692","20.50186","21.69025","106.6197","149.4941","56.18131","56.18131","0","21.1842","10.95",
"06.10.2002 10:00:00","-4.187796","0","0.8818751","-57.85604","0","47.0037","-0.4329999","38.60751","43.38051","63.23915","21.69026","34.29056","39.52887","26.52598","-21.85354","20.81331","20.28791","20.55061","21.69025","106.6197","149.4941","45.42061","45.42061","0","21.1842","11.2875",
"06.10.2002 11:00:00","-4.186058","0","1.022191","-52.38435","0","48.60481","-0.4037416","22.10081","43.38051","63.23915","31.33037","51.40306","64.12331","13.82897","-40.12439","20.85933","20.47064","20.66499","31.33037","106.6197","169.7263","26.00096","26.00096","0","31.77631","11.775",
"06.10.2002 12:00:00","-3.321959","0","1.039853","-49.508","0","51.82442","-0.3758543","18.56197","43.38051","63.23915","31.33037","54.17637","48.02985","10.87781","-43.07688","20.90633","20.50943","20.70788","31.33037","106.6197","176.0935","21.83762","21.83762","0","38.14351","12.125",
