"Date/Time","Internal Natural vent.","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Relative Humidity","Fanger PMV","Zone Heating","Task Lighting","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","Cooling (Electricity)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"06.10.2002 13:00:00","-2.629951","0","1.006598","-49.51324","0","55.27966","-0.336771","19.0897","43.38051","63.23915","21.69026","50.78356","71.1395","13.15885","-41.89274","20.93539","20.68165","20.80852","21.69025","106.6197","160.0862","22.45847","22.45847","0","31.77631","12.2",
"06.10.2002 14:00:00","-0.271986","0","0.8147114","-46.01424","0","55.62289","-0.1860697","1.524978","43.38051","63.23915","21.69026","32.25609","150.423","1.011339","-31.80186","21.52538","21.55757","21.54148","21.69025","106.6197","149.4941","1.794092","1.794092","0","21.1842","13.2625",
"06.10.2002 15:00:00","3.439444","0","0.7924493","-42.21893","0","56.64637","-7.739528E-02","0","43.38051","63.23915","21.69026","30.05773","138.3608","0","-31.91519","22.02266","21.71006","21.86636","21.69025","106.6197","149.4941","0","0","0","21.1842","14.4625",
"06.10.2002 16:00:00","3.93896","0","0.9500141","-39.10861","0","57.44227","-5.047905E-02","0","43.38051","63.23915","31.33037","44.41887","107.8005","0","-45.37166","22.15894","21.70076","21.92985","31.33037","106.6197","169.7263","0","0","0","31.77631","15.05",
"06.10.2002 17:00:00","3.546871","0","1.114315","-37.52497","0","58.69552","-7.854982E-02","0","43.38051","63.23915","31.33037","59.77396","66.30521","0","-58.21513","21.97558","21.46685","21.72121","31.33037","106.6197","180.3184","0","0","0","42.3684","15.075",
"06.10.2002 18:00:00","2.021677","0","0.9993489","-40.53334","0","59.0722","-0.1146187","0","43.38051","113.0303","31.33037","48.75737","5.902495","0","-47.35661","21.96387","21.20593","21.5849","31.33037","156.4108","225.8847","0","0","0","38.14351","14.625",
"06.10.2002 19:00:00","-5.169961","0","0.6085993","-36.64226","0","59.82513","-0.1716325","0","4.338051","92.85839","20.48524","12.19715","0","0","-11.10273","21.49865","20.99373","21.24619","20.48524","97.19644","143.1505","0","0","0","25.4688","14.275",
"06.10.2002 20:00:00","-8.2003","0","0.6082755","-33.80943","0","59.8327","-0.242516","5.289698","4.338051","92.85839","10.84513","12.32449","0","2.712828","-8.508689","21.1289","20.85495","20.99193","10.84513","97.19644","133.5104","6.223174","6.223174","0","25.4688","14.075",
"06.10.2002 21:00:00","-9.799134","0","0.6410723","-33.02327","0","58.45792","-0.285554","8.107893","4.338051","92.85839","10.84513","15.47132","0","4.794426","-10.81719","20.97788","20.76933","20.8736","10.84513","97.19644","139.8776","9.538697","9.538697","0","31.836","13.875",
"06.10.2002 22:00:00","-7.974913","0","0.6278514","-31.88473","0","58.63121","-0.3504789","30.8383","4.338051","2.241326","10.84513","15.72137","0","20.6677","-3.566435","20.59608","20.55903","20.57756","10.84513","6.579377","49.2605","36.28035","36.28035","0","31.836","13.675",
"06.10.2002 23:00:00","-6.386937","0","0.596694","-27.82324","0","60.88303","-0.4611517","0","4.338051","2.241326","3.133037","16.38065","0","0","-12.21346","19.74131","20.35208","20.04669","3.133038","6.579377","41.54841","0","0","0","31.836","13.475",
"07.10.2002","-6.172458","0","0.5915172","-26.80632","0","61.17962","-0.5517776","0","0","0","3.133037","16.78168","0","0","-11.92776","19.38993","20.15967","19.7748","3.133038","0","34.96903","0","0","0","31.836","13.275",
"07.10.2002 01:00:00","-6.807124","0","0.5971682","-26.95662","0","60.15787","-0.5962223","0","0","0","3.133037","16.89583","0","0","-11.99091","19.20446","20.02702","19.61574","3.133038","0","34.96903","0","0","0","31.836","13.075",
"07.10.2002 02:00:00","-7.153966","0","0.5983478","-27.17176","0","58.74839","-0.6342973","0","0","0","3.133037","16.98694","0","0","-12.13103","19.0673","19.91806","19.49268","3.133038","0","34.96903","0","0","0","31.836","12.875",
"07.10.2002 03:00:00","-7.373076","0","0.5947069","-27.22947","0","57.85942","-0.6656038","0","0","0","3.133037","17.05998","0","0","-12.3116","18.95365","19.82276","19.3882","3.133038","0","34.96903","0","0","0","31.836","12.675",
"07.10.2002 04:00:00","-7.62172","0","0.5935627","-27.20961","0","57.9147","-0.6888396","0","0","0","3.133037","17.12109","0","0","-12.40611","18.85608","19.73606","19.29607","3.133038","0","34.96903","0","0","0","31.836","12.5375",
"07.10.2002 05:00:00","-14.87216","0","0.665144","-35.96744","0","53.07866","-0.5529285","79.55199","0","0","3.133037","16.1097","0","66.17077","-5.864888","20.33521","19.75998","20.04759","3.133038","0","34.96903","93.59058","93.59058","0","31.836","12.4375",
"07.10.2002 06:00:00","-3.550183","0","0.6391667","-48.19867","0","51.48491","-0.4417955","57.29644","0","90.61707","10.84513","12.62416","0","50.06096","-8.153923","20.89977","19.98494","20.44235","10.84513","90.61707","126.931","67.40757","67.40757","0","25.4688","12.275",
"07.10.2002 07:00:00","-4.123789","0","0.7363282","-47.23658","0","53.22435","-0.4074119","21.66112","43.38051","63.23915","31.33037","23.44525","2.333746","13.81436","-13.8784","20.85169","20.1324","20.49204","31.33037","106.6197","161.2765","25.48366","25.48366","0","23.3265","12.2625",
"07.10.2002 08:00:00","-3.71634","0","0.8304113","-45.44647","0","55.59286","-0.3870559","24.29306","43.38051","63.23915","21.69026","34.25467","13.25534","19.44922","-24.80975","20.84104","20.23471","20.53787","21.69025","106.6197","149.4941","28.58007","28.58007","0","21.1842","12.4875",
"07.10.2002 09:00:00","-2.449106","0","0.8207754","-43.67846","0","57.32527","-0.3580713","20.37163","43.38051","63.23915","21.69026","33.90595","27.03897","15.81493","-24.78142","20.9138","20.34905","20.63143","21.69025","106.6197","149.4941","23.96662","23.96662","0","21.1842","12.85",
"07.10.2002 10:00:00","-1.066348","0","0.8155317","-42.33901","0","58.35827","-0.3254011","15.74799","43.38051","63.23915","21.69026","33.36813","41.21249","11.44736","-24.75689","21.00465","20.47721","20.74093","21.69025","106.6197","149.4941","18.52705","18.52705","0","21.1842","13.25",
"07.10.2002 11:00:00","-0.477179","0","0.9776489","-40.93219","0","58.24832","-0.3002428","7.370821","43.38051","63.23915","31.33037","49.46178","48.70827","4.66257","-40.1221","21.10018","20.59899","20.84958","31.33037","106.6197","169.7263","8.671554","8.671554","0","31.77631","13.5875",
"07.10.2002 12:00:00","0.276167","0","1.004938","-40.08965","0","57.81614","-0.2791279","5.022288","43.38051","63.23915","31.33037","52.0657","55.35896","2.354357","-42.82686","21.18376","20.70977","20.94677","31.33037","106.6197","176.0935","5.908574","5.908574","0","38.14351","13.825",
"07.10.2002 13:00:00","1.257427","0","0.9590549","-38.59798","0","57.5652","-0.2714236","6.44261","43.38051","63.23915","21.69026","48.43542","54.79569","3.198181","-39.41417","21.19208","20.77399","20.98304","21.69025","106.6197","160.0862","7.579541","7.579541","0","31.77631","14.025",
"07.10.2002 14:00:00","2.253751","0","0.7816852","-37.95261","0","57.6559","-0.2633607","4.925395","43.38051","63.23915","21.69026","31.88614","50.33996","2.380119","-26.32229","21.2529","20.79862","21.02576","21.69025","106.6197","149.4941","5.794583","5.794583","0","21.1842","14.1625",
"07.10.2002 15:00:00","2.477883","0","0.7820319","-37.98957","0","58.01114","-0.2584516","4.698958","43.38051","63.23915","21.69026","31.69678","40.61763","2.167953","-26.39845","21.26376","20.792","21.02788","21.69025","106.6197","149.4941","5.528186","5.528186","0","21.1842","14.2",
"07.10.2002 16:00:00","1.747515","0","0.9574867","-38.24268","0","58.08737","-0.2572748","1.933668","43.38051","63.23915","31.33037","47.75608","30.25926","0.1977123","-40.97454","21.28079","20.77707","21.02893","31.33037","106.6197","169.7263","2.274904","2.274904","0","31.77631","14.2",
"07.10.2002 17:00:00","1.114306","0","1.128264","-38.24786","0","58.1196","-0.2647525","3.369662","43.38051","63.23915","31.33037","64.23797","15.37136","0.6276428","-53.40375","21.23419","20.73593","20.98506","31.33037","106.6197","180.3184","3.964308","3.964308","0","42.3684","14.1375",
"07.10.2002 18:00:00","-1.669515","0","1.026527","-44.86164","0","58.7109","-0.2780089","3.77812","43.38051","113.0303","31.33037","51.99275","2.644954","1.234991","-45.99375","21.23536","20.58384","20.9096","31.33037","156.4108","225.8847","4.444847","4.444847","0","38.14351","13.1625",
"07.10.2002 19:00:00","-9.094412","0","0.6365797","-40.50602","0","60.67307","-0.3165419","11.57386","4.338051","92.85839","20.48524","12.47399","0","8.558493","-9.509435","20.87098","20.44598","20.65848","20.48524","97.19644","143.1505","13.61631","13.61631","0","25.4688","12.9125",
"07.10.2002 20:00:00","-11.26987","0","0.6286451","-35.46199","0","60.89498","-0.3593162","15.75342","4.338051","92.85839","10.84513","12.50986","0","12.83907","-9.094569","20.6348","20.34036","20.48758","10.84513","97.19644","133.5104","18.53344","18.53344","0","25.4688","13.1625",
"07.10.2002 21:00:00","-12.30341","0","0.6643275","-35.23697","0","59.63911","-0.3780026","16.6425","4.338051","92.85839","10.84513","15.67349","0","12.96007","-11.49259","20.58207","20.35575","20.46891","10.84513","97.19644","139.8776","19.57941","19.57941","0","31.836","13.075",
"07.10.2002 22:00:00","-12.09196","0","0.6634966","-35.88753","0","59.35336","-0.4256853","51.77504","4.338051","2.241326","10.84513","15.775","0","37.63672","-1.249122","20.36554","20.11927","20.24241","10.84513","6.579377","49.2605","60.91181","60.91181","0","31.836","12.75",
"07.10.2002 23:00:00","-10.36851","0","0.6288108","-31.00238","0","62.3378","-0.5253481","0","4.338051","2.241326","3.133037","16.47885","0","0","-13.72986","19.49431","19.95648","19.7254","3.133038","6.579377","41.54841","0","0","0","31.836","12.6",
"08.10.2002","-8.363138","0","0.6052568","-28.35989","0","64.61785","-0.6283976","0","0","0","3.133037","16.98643","0","0","-12.7542","18.94522","19.79374","19.36948","3.133038","0","34.96903","0","0","0","31.836","12.475",
"08.10.2002 01:00:00","-8.72795","0","0.6126132","-29.42484","0","65.69559","-0.6800691","0","0","0","3.133037","17.17694","0","0","-13.02909","18.69305","19.59448","19.14377","3.133038","0","34.96903","0","0","0","31.836","12.0875",
"08.10.2002 02:00:00","-9.736841","0","0.6287584","-31.49311","0","66.36625","-0.7411504","0.782876","0","0","3.133037","17.3737","0","0","-12.76999","18.38192","19.37815","18.88004","3.133038","0","34.96903","0.921031","0.921031","0","31.836","11.525",
"08.10.2002 03:00:00","-9.562423","0","0.6203973","-30.062","0","65.66534","-0.7809231","2.137043","0","0","3.133037","17.48506","0","0","-11.15281","18.25276","19.26039","18.75657","3.133038","0","34.96903","2.514168","2.514168","0","31.836","11.55",
"08.10.2002 04:00:00","-9.443366","0","0.6190751","-29.73815","0","64.29567","-0.7847804","1.847057","0","0","3.133037","17.47618","0","0","-11.3186","18.28499","19.2533","18.76914","3.133038","0","34.96903","2.173008","2.173008","0","31.836","11.6375",
"08.10.2002 05:00:00","-19.36288","0","0.7016498","-40.3746","0","56.74515","-0.6126643","104.7057","0","0","3.133037","16.19908","0","87.95336","-5.429908","20.15081","19.31307","19.73194","3.133038","0","34.96903","123.1832","123.1832","0","31.836","11.6",
"08.10.2002 06:00:00","-4.18396","0","0.6711001","-54.96672","0","54.11249","-0.4806567","82.88846","0","90.61707","10.84513","12.65286","0","69.64654","-3.575396","20.81706","19.57764","20.19735","10.84513","90.61707","126.931","97.51584","97.51584","0","25.4688","11.5375",
"08.10.2002 07:00:00","-4.010211","0","0.7730106","-55.32671","0","54.74095","-0.4425615","47.41323","43.38051","63.23915","31.33037","23.47303","2.214916","27.3502","-3.612736","20.80312","19.73915","20.27114","31.33037","106.6197","161.2765","55.78028","55.78028","0","23.3265","11.5",
"08.10.2002 08:00:00","-3.972483","0","0.8707088","-54.18868","0","55.75752","-0.4289836","51.71663","43.38051","63.23915","21.69026","34.29487","12.65669","33.64063","-14.65037","20.8","19.84035","20.32018","21.69025","106.6197","149.4941","60.84309","60.84309","0","21.1842","11.625",
"08.10.2002 09:00:00","-3.933585","0","0.8639861","-51.51036","0","56.60445","-0.4127376","43.41823","43.38051","63.23915","21.69026","34.29487","25.67146","30.84098","-18.91316","20.8","19.95173","20.37586","21.69025","106.6197","149.4941","51.08026","51.08026","0","21.1842","11.95",
"08.10.2002 10:00:00","-3.770189","0","0.8499486","-48.19619","0","57.1168","-0.3988256","34.08106","43.38051","63.23915","21.69026","34.29216","37.05315","27.65564","-23.82778","20.80286","20.06104","20.43195","21.69025","106.6197","149.4941","40.09537","40.09537","0","21.1842","12.2875",
"08.10.2002 11:00:00","-3.374483","0","1.008043","-46.15639","0","57.61232","-0.3804184","23.93921","43.38051","63.23915","31.33037","51.24517","44.17251","16.89794","-37.27699","20.85083","20.16875","20.50979","31.33037","106.6197","169.7263","28.16379","28.16379","0","31.77631","12.5875",
"08.10.2002 12:00:00","-2.687591","0","1.038999","-45.66121","0","57.55904","-0.3677535","22.82676","43.38051","63.23915","31.33037","53.97497","49.02935","14.02218","-38.45444","20.89234","20.21739","20.55486","31.33037","106.6197","176.0935","26.85501","26.85501","0","38.14351","12.7625",
"08.10.2002 13:00:00","-3.749502","0","1.028826","-50.96661","0","57.98386","-0.3858266","41.53364","43.38051","63.23915","21.69026","51.20887","50.0871","28.5521","-33.89178","20.8086","20.10564","20.45712","21.69025","106.6197","160.0862","48.86311","48.86311","0","31.77631","12.05",
"08.10.2002 14:00:00","-3.325816","0","0.8439131","-46.98647","0","58.36999","-0.3866683","35.23769","43.38051","63.23915","21.69026","34.23996","44.14272","28.64018","-23.2914","20.82486","20.09738","20.46112","21.69025","106.6197","149.4941","41.45611","41.45611","0","21.1842","12.475",
"08.10.2002 15:00:00","-1.404481","0","0.8290329","-43.60647","0","58.12959","-0.3634382","26.31458","43.38051","63.23915","21.69026","33.637","36.2985","21.52594","-24.12316","20.92337","20.20734","20.56535","21.69025","106.6197","149.4941","30.95833","30.95833","0","21.1842","13.125",
"08.10.2002 16:00:00","-2.259897","0","1.003585","-45.03591","0","57.69927","-0.3735251","24.76012","43.38051","63.23915","31.33037","50.37783","23.66982","17.93007","-36.92712","20.88775","20.12238","20.50506","31.33037","106.6197","169.7263","29.12955","29.12955","0","31.77631","12.8875",
"08.10.2002 17:00:00","-3.192538","0","1.170523","-44.62229","0","57.75192","-0.3907794","29.30911","43.38051","63.23915","31.33037","68.24145","12.3753","19.71212","-47.63477","20.83099","20.05964","20.44532","31.33037","106.6197","180.3184","34.4813","34.4813","0","42.3684","12.825",
"08.10.2002 18:00:00","-2.487041","0","1.042256","-46.3075","0","56.64938","-0.3656948","10.44571","43.38051","113.0303","31.33037","53.76135","2.0509","6.386851","-43.49758","20.98116","20.20314","20.59215","31.33037","156.4108","225.8847","12.28908","12.28908","0","38.14351","12.8375",
"08.10.2002 19:00:00","-8.737248","0","0.6493025","-42.49089","0","56.95815","-0.3936842","15.32897","4.338051","92.85839","20.48524","12.5834","0","11.91277","-9.273736","20.68469","20.10299","20.39384","20.48524","97.19644","143.1505","18.03408","18.03408","0","25.4688","12.6125",
"08.10.2002 20:00:00","-13.18238","0","0.6524205","-40.03413","0","55.95338","-0.4539383","26.83172","4.338051","92.85839","10.84513","12.61002","0","19.69962","-5.90746","20.39922","19.9998","20.19951","10.84513","97.19644","133.5104","31.56673","31.56673","0","25.4688","12.3125",
"08.10.2002 21:00:00","-15.0637","0","0.6950708","-41.06882","0","54.71724","-0.4832516","31.47905","4.338051","92.85839","10.84513","15.78118","0","21.88521","-7.232589","20.30573","19.9275","20.11662","10.84513","97.19644","139.8776","37.03418","37.03418","0","31.836","12.0125",
"08.10.2002 22:00:00","-16.0898","0","0.6999344","-41.69604","0","53.29366","-0.5254475","72.67957","4.338051","2.241326","10.84513","15.81761","0","55.81973","-0.2547701","20.19419","19.72875","19.96147","10.84513","6.579377","49.2605","85.50536","85.50536","0","31.836","11.775",
"08.10.2002 23:00:00","-13.47421","0","0.6674923","-36.26458","0","55.72485","-0.6513904","0.019806","4.338051","2.241326","3.133037","16.6846","0","0","-14.96688","19.01844","19.49861","19.25853","3.133038","6.579377","41.54841","0.023301","0.023301","0","31.836","11.5125",
"09.10.2002","-10.17682","0","0.639011","-33.26699","0","55.95226","-0.8214355","3.448299","0","0","3.133037","17.45065","0","0.7101976","-11.14207","18.24585","19.23429","18.74007","3.133038","0","34.96903","4.056822","4.056822","0","31.836","11.2125",
"09.10.2002 01:00:00","-10.73834","0","0.6494932","-35.85518","0","54.69409","-0.8728305","7.663446","0","0","3.133037","17.55064","0","4.261297","-11.26926","18.08171","19.06026","18.57098","3.133038","0","34.96903","9.015819","9.015819","0","31.836","10.6625",
"09.10.2002 02:00:00","-10.88709","0","0.6694424","-41.16259","0","53.97579","-0.9120201","17.32725","0","0","3.133037","17.63604","0","13.57114","-12.09563","17.9492","18.914","18.4316","3.133038","0","34.96903","20.385","20.385","0","31.836","9.9",
"09.10.2002 03:00:00","-10.48991","0","0.6916291","-47.43602","0","53.89039","-0.939602","27.37009","0","0","3.133037","17.7144","0","23.26926","-12.90357","17.856","18.78134","18.31867","3.133038","0","34.96903","32.2001","32.2001","0","31.836","9.1625",
"09.10.2002 04:00:00","-10.09043","0","0.7136773","-52.63804","0","53.65348","-0.9637383","35.90175","0","0","3.133037","17.78583","0","31.57137","-13.42282","17.7728","18.65923","18.21601","3.133038","0","34.96903","42.23735","42.23735","0","31.836","8.65",
"09.10.2002 05:00:00","-24.50315","0","0.8194792","-73.63649","0","45.6133","-0.7652809","182.11","0","0","3.133037","16.32098","0","157.0537","-4.029934","19.99699","18.72281","19.3599","3.133038","0","34.96903","214.2471","214.2471","0","31.836","8.25",
"09.10.2002 06:00:00","-5.185165","0","0.8044224","-97.36918","0","41.82456","-0.6091173","164.1426","0","90.61707","10.84513","12.6633","0","141.6443","-0.1861735","20.79152","19.0164","19.90396","10.84513","90.61707","126.931","193.1089","193.1089","0","25.4688","7.9125",
"09.10.2002 07:00:00","-4.962689","0","0.9014654","-98.08863","0","41.29965","-0.5703508","129.6987","43.38051","63.23915","31.33037","23.47908","12.65313","96.34926","0","20.8","19.23518","20.01759","31.33037","106.6197","161.2765","152.5867","152.5867","0","23.3265","7.8",
"09.10.2002 08:00:00","-4.727906","0","0.9662159","-86.13645","0","42.40773","-0.514012","97.85366","43.38051","63.23915","21.69026","34.29487","70.15125","55.24234","-0.9562224","20.80043","19.76383","20.28213","21.69025","106.6197","149.4941","115.1219","115.1219","0","21.1842","8.7375",
"09.10.2002 09:00:00","-4.486448","0","0.8918636","-63.0202","0","43.8083","-0.4367488","31.3912","43.38051","63.23915","21.69026","34.28333","123.157","19.05376","-23.66819","20.87181","20.42054","20.64618","21.69025","106.6197","149.4941","36.93083","36.93083","0","21.1842","10.8",
"09.10.2002 10:00:00","-1.37592","0","0.8158685","-45.58641","0","43.84669","-0.3061314","2.657575","43.38051","63.23915","21.69026","32.72532","169.6175","1.906282","-30.37192","21.4348","21.14002","21.28741","21.69025","106.6197","149.4941","3.126559","3.126559","0","21.1842","13.2625",
"09.10.2002 11:00:00","2.930578","0","0.9277443","-36.46207","0","42.73525","-9.564907E-02","0","43.38051","63.23915","31.33037","44.49067","212.759","0","-43.29041","22.61603","21.91755","22.26679","31.33037","106.6197","169.7263","0","0","0","31.77631","15.7",
"09.10.2002 12:00:00","6.236945","0","2.399887","-88.5058","0","43.18201","5.341495E-02","41.08215","43.38051","63.23915","31.33037","43.42464","220.0706","37.91091","-39.51187","23.05242","22.4838","22.76811","31.33037","106.6197","176.0935","48.33193","48.33193","0","38.14351","17.725",
"09.10.2002 13:00:00","6.215518","-1.002801","2.083658","-53.34823","-1.002801","43.28619","0.1101822","6.078027","43.38051","63.23915","21.69026","37.90387","172.0423","6.10403","-36.22055","23.2586","22.66976","22.96418","21.69025","106.6197","160.6433","7.15062","7.15062","0.557112","31.77631","19.0875",
"09.10.2002 14:00:00","5.967902","-8.312732","2.495396","-48.65399","-8.312732","43.61212","9.492914E-02","15.05555","43.38051","63.23915","21.69026","25.09708","142.5152","14.89905","-29.36598","23.21282","22.58758","22.9002","21.69025","106.6197","154.1123","17.71241","17.71241","4.618185","21.1842","19.75",
"09.10.2002 15:00:00","6.063175","-10.41459","0.8988118","-23.38106","-10.41459","43.31362","0.1127984","0","43.38051","63.23915","21.69026","24.94575","152.8251","0","-31.23343","23.30707","22.6305","22.96878","21.69025","106.6197","155.28","0","0","5.785881","21.1842","19.9",
"09.10.2002 16:00:00","7.509435","-4.60052","5.012302","-102.1229","-4.60052","43.24675","0.1093513","21.59506","43.38051","63.23915","31.33037","37.60836","125.5557","18.76893","-37.43695","23.27861","22.59142","22.93501","31.33037","106.6197","172.2822","25.40595","25.40595","2.555845","31.77631","19.525",
"09.10.2002 17:00:00","7.217031","0","1.098077","-26.94065","0","44.06203","4.393701E-02","0","43.38051","63.23915","31.33037","51.49643","50.78765","0","-47.50472","23.047","22.17689","22.61194","31.33037","106.6197","180.3184","0","0","0","42.3684","18.55",
"09.10.2002 18:00:00","6.33882","0","0.9864691","-34.4864","0","44.98161","-1.654925E-02","0","43.38051","113.0303","31.33037","43.86532","5.778731","0","-41.9325","22.86079","21.79502","22.32791","31.33037","156.4108","225.8847","0","0","0","38.14351","17.0375",
"09.10.2002 19:00:00","-0.656261","0","0.5723537","-31.75344","0","46.34049","-0.0870177","0","4.338051","92.85839","20.48524","11.7863","0","0","-9.414683","22.31769","21.55222","21.93495","20.48524","97.19644","143.1505","0","0","0","25.4688","16.025",
"09.10.2002 20:00:00","-5.096172","0","0.5662506","-29.48293","0","47.52248","-0.167579","0","4.338051","92.85839","10.84513","11.96813","0","0","-9.908449","21.78766","21.39522","21.59144","10.84513","97.19644","133.5104","0","0","0","25.4688","15.3625",
"09.10.2002 21:00:00","-8.036172","0","0.6154304","-30.81405","0","48.01943","-0.2263822","0","4.338051","92.85839","10.84513","15.15553","0","0","-13.18474","21.46586","21.27871","21.37228","10.84513","97.19644","139.8776","0","0","0","31.836","14.725",
"09.10.2002 22:00:00","-6.047046","0","0.6165025","-31.99109","0","49.08374","-0.3190891","17.2023","4.338051","2.241326","10.84513","15.5951","0","10.4784","-6.445939","20.82681","21.02271","20.92476","10.84513","6.579377","49.2605","20.238","20.238","0","31.836","14.0625",
"09.10.2002 23:00:00","-5.978416","0","0.6089126","-31.80796","0","50.6027","-0.4228152","0","4.338051","2.241326","3.133037","16.13855","0","0","-13.06336","20.18634","20.79069","20.48852","3.133038","6.579377","41.54841","0","0","0","31.836","13.425",
"10.10.2002","-6.889794","0","0.608301","-32.33767","0","52.93441","-0.5082135","0","0","0","3.133037","16.52309","0","0","-13.4359","19.70048","20.58595","20.14322","3.133038","0","34.96903","0","0","0","31.836","12.7625",
"10.10.2002 01:00:00","-8.20811","0","0.6252753","-34.25876","0","54.80414","-0.5564379","0","0","0","3.133037","16.71526","0","0","-13.94123","19.41632","20.41681","19.91657","3.133038","0","34.96903","0","0","0","31.836","12.25",
"10.10.2002 02:00:00","-9.278559","0","0.6387075","-35.82868","0","55.15884","-0.5989274","0","0","0","3.133037","16.85732","0","0","-14.33039","19.19379","20.2704","19.7321","3.133038","0","34.96903","0","0","0","31.836","11.85",
"10.10.2002 03:00:00","-10.48735","0","0.6548372","-38.01097","0","54.71018","-0.6432621","0","0","0","3.133037","16.98465","0","0","-14.8418","18.97586","20.1246","19.55023","3.133038","0","34.96903","0","0","0","31.836","11.3875",
"10.10.2002 04:00:00","-11.19281","0","0.6572348","-38.55365","0","53.68795","-0.6911243","0","0","0","3.133037","17.11288","0","0","-15.09665","18.77942","19.98567","19.38255","3.133038","0","34.96903","0","0","0","31.836","11.075",
"10.10.2002 05:00:00","-18.80894","0","0.7273791","-49.79695","0","48.5032","-0.5678357","87.0487","0","0","3.133037","16.11396","0","71.41856","-6.767531","20.23734","19.97605","20.1067","3.133038","0","34.96903","102.4102","102.4102","0","31.836","10.8125",
"10.10.2002 06:00:00","-5.259304","0","0.7060539","-65.31602","0","45.80374","-0.4580833","73.75438","0","90.61707","10.84513","12.61466","0","65.85817","-10.21752","20.88012","20.1911","20.53561","10.84513","90.61707","126.931","86.76986","86.76986","0","25.4688","10.6375",
"10.10.2002 07:00:00","-4.911668","0","0.8071912","-65.81234","0","45.71941","-0.4203393","39.10505","43.38051","63.23915","31.33037","23.4351","13.4592","18.8156","-5.781387","20.86449","20.37766","20.62108","31.33037","106.6197","161.2765","46.00594","46.00594","0","23.3265","10.6",
"10.10.2002 08:00:00","-5.232969","0","0.8687674","-55.29997","0","45.75328","-0.3646364","18.44809","43.38051","63.23915","21.69026","34.22465","73.12569","12.96318","-27.47351","20.97313","20.88022","20.92667","21.69025","106.6197","149.4941","21.70364","21.70364","0","21.1842","11.6625",
"10.10.2002 09:00:00","-2.558479","0","0.8104461","-43.0877","0","45.00528","-0.2584334","2.024551","43.38051","63.23915","21.69026","32.78583","109.3591","1.352977","-29.0731","21.51994","21.40047","21.46021","21.69025","106.6197","149.4941","2.381825","2.381825","0","21.1842","13.6125",
"10.10.2002 10:00:00","1.744028","0","0.7786644","-36.85477","0","43.61012","-0.1140638","0","43.38051","63.23915","21.69026","30.30939","140.2411","0","-27.95719","22.29774","21.90866","22.1032","21.69025","106.6197","149.4941","0","0","0","21.1842","15.4625",
"10.10.2002 11:00:00","4.722754","0","2.659469","-100.159","0","40.94524","5.449382E-02","29.45597","43.38051","63.23915","31.33037","42.06241","190.7963","26.12607","-36.80854","22.94584","22.6433","22.79457","31.33037","106.6197","169.7263","34.65408","34.65408","0","31.77631","17.475",
"10.10.2002 12:00:00","6.691929","-6.932586","6.354228","-138.3145","-6.932586","39.5672","9.997788E-02","42.57533","43.38051","63.23915","31.33037","41.29116","200.1192","38.78029","-39.22745","23.02042","23.19758","23.109","31.33037","106.6197","179.945","50.08862","50.08862","3.851437","38.14351","19.4875",
"10.10.2002 13:00:00","4.790869","-29.75718","8.701622","-84.79592","-29.75718","40.05808","0.1527728","0","43.38051","63.23915","21.69026","37.70218","175.1508","0","-54.09119","23.17199","23.42873","23.30036","21.69025","106.6197","176.618","0","0","16.53177","31.77631","21.075",
"10.10.2002 14:00:00","3.669457","-35.9723","7.734789","-49.8692","-35.9723","40.24414","0.1855936","0","43.38051","63.23915","21.69026","24.93602","149.0827","0","-48.84004","23.47772","23.47103","23.47437","21.69025","106.6197","169.4787","0","0","19.98461","21.1842","22.0375",
"10.10.2002 15:00:00","3.523981","-40.92538","16.80644","-52.71343","-40.92538","42.04557","0.2166794","0","43.38051","63.23915","21.69026","24.90853","158.0905","7.908927E-04","-52.2864","23.43646","23.56325","23.49986","21.69025","106.6197","172.2304","0","0","22.73632","21.1842","22.425",
"10.10.2002 16:00:00","3.512097","-41.31921","21.45936","-69.03123","-41.31921","42.31474","0.2051096","0","43.38051","63.23915","31.33037","37.39758","131.5147","3.510382E-04","-59.24139","23.33725","23.55032","23.44378","31.33037","106.6197","192.6815","0","0","22.95512","31.77631","22.25",
"10.10.2002 17:00:00","3.466508","-25.37852","7.255031","-38.91649","-25.37852","41.97641","0.1615561","0","43.38051","63.23915","31.33037","49.97535","57.975","1.423735E-03","-54.4905","23.26537","23.1688","23.21708","31.33037","106.6197","194.4176","0","0","14.09918","42.3684","21.5375",
"10.10.2002 18:00:00","6.078171","-6.164803","5.053118","-82.81901","-6.164803","42.00319","0.1121774","15.00829","43.38051","113.0303","31.33037","40.38389","10.77343","14.94479","-36.03386","23.18759","22.75464","22.97112","31.33037","156.4108","229.3096","17.65681","17.65681","3.424891","38.14351","20.2",
"10.10.2002 19:00:00","3.612526","0","4.4744","-121.2932","0","43.20971","4.320795E-02","76.33727","4.338051","92.85839","20.48524","11.69704","0","69.72816","-3.85611","22.84952","22.50064","22.67508","20.48524","97.19644","143.1505","89.80854","89.80854","0","25.4688","19.225",
"10.10.2002 20:00:00","0.064656","0","2.457822","-75.97637","0","44.34288","6.172777E-03","39.058","4.338051","92.85839","10.84513","11.79841","0","40.01858","-5.304756","22.61023","22.34215","22.47619","10.84513","97.19644","133.5104","45.95058","45.95058","0","25.4688","18.625",
"10.10.2002 21:00:00","-0.153968","0","2.89495","-108.5668","0","45.53403","-2.188757E-02","62.33434","4.338051","92.85839","10.84513","14.71876","0","65.21101","-6.904512","22.30683","22.26745","22.28714","10.84513","97.19644","139.8776","73.33452","73.33452","0","31.836","18.025",
"10.10.2002 22:00:00","-0.393471","0","0.5366234","-19.08379","0","47.17061","-0.105975","0","4.338051","2.241326","10.84513","15.08253","0","0","-8.343686","21.86845","22.03075","21.9496","10.84513","6.579377","49.2605","0","0","0","31.836","17.425",
"10.10.2002 23:00:00","-1.191678","0","0.5445912","-20.30754","0","48.52627","-0.1582658","0","4.338051","2.241326","3.133037","15.29814","0","0","-8.961505","21.50449","21.85451","21.6795","3.133038","6.579377","41.54841","0","0","0","31.836","16.7625",
"11.10.2002","-2.430265","0","0.5502082","-21.31603","0","49.08911","-0.2168308","0","0","0","3.133037","15.53772","0","0","-9.67254","21.18247","21.69683","21.43965","3.133038","0","34.96903","0","0","0","31.836","16.125",
"11.10.2002 01:00:00","-3.48561","0","0.563555","-22.95397","0","49.32034","-0.2624913","0","0","0","3.133037","15.68794","0","0","-10.32099","20.94755","21.56396","21.25576","3.133038","0","34.96903","0","0","0","31.836","15.5875",
"11.10.2002 02:00:00","-4.335683","0","0.5797403","-24.91734","0","49.86007","-0.3003995","0","0","0","3.133037","15.82193","0","0","-10.93386","20.74069","21.44271","21.0917","3.133038","0","34.96903","0","0","0","31.836","15.0875",
"11.10.2002 03:00:00","-5.338439","0","0.5932552","-27.06104","0","50.56033","-0.3359679","0","0","0","3.133037","15.94731","0","0","-11.66974","20.53769","21.32208","20.92988","3.133038","0","34.96903","0","0","0","31.836","14.525",
"11.10.2002 04:00:00","-6.1087","0","0.595668","-27.65834","0","51.26028","-0.3691991","0","0","0","3.133037","16.06975","0","0","-12.04158","20.35945","21.20634","20.7829","3.133038","0","34.96903","0","0","0","31.836","14.175",
"11.10.2002 05:00:00","-6.979768","0","0.6100121","-30.26642","0","50.43724","-0.358758","20.54253","0","0","3.133037","15.88259","0","13.76044","-6.687939","20.61398","21.13331","20.87364","3.133038","0","34.96903","24.16768","24.16768","0","31.836","13.9125",
"11.10.2002 06:00:00","-7.238754","0","0.6060202","-37.55201","0","48.37747","-0.2882253","24.02619","0","90.61707","10.84513","12.39602","0","22.92182","-11.07471","21.23693","21.25847","21.2477","10.84513","90.61707","126.931","28.2661","28.2661","0","25.4688","13.675",
"11.10.2002 07:00:00","-4.793023","0","0.718924","-42.59544","0","47.19636","-0.2240472","0.800222","43.38051","63.23915","31.33037","22.64925","10.79915","0.3065526","-19.94123","21.53577","21.40938","21.47257","31.33037","106.6197","161.2765","0.941438","0.941438","0","23.3265","13.6",
"11.10.2002 08:00:00","-1.773409","0","0.7848161","-38.53251","0","47.00296","-0.1628876","0","43.38051","63.23915","21.69026","31.83507","58.71829","0","-28.5947","21.79166","21.74788","21.76977","21.69025","106.6197","149.4941","0","0","0","21.1842","14.35",
"11.10.2002 09:00:00","1.096644","0","0.7537486","-34.00089","0","47.2678","-3.451257E-02","0","43.38051","63.23915","21.69026","30.07602","88.66547","0","-27.46117","22.51674","22.22018","22.36847","21.69025","106.6197","149.4941","0","0","0","21.1842","15.7375",
"11.10.2002 10:00:00","5.363074","0","2.06193","-89.67981","0","48.75681","7.841361E-02","32.93266","43.38051","63.23915","21.69026","28.14063","115.6323","33.11046","-24.81773","22.81146","22.64166","22.72656","21.69025","106.6197","149.4941","38.7443","38.7443","0","21.1842","17.2375",
"11.10.2002 11:00:00","4.52288","0","3.150119","-98.46616","0","49.58254","0.139052","18.16156","43.38051","63.23915","31.33037","40.0975","122.6778","17.16511","-34.33211","22.99666","22.96566","22.98116","31.33037","106.6197","169.7263","21.36654","21.36654","0","31.77631","18.4875",
"11.10.2002 12:00:00","5.529663","-6.169356","5.249085","-116.4021","-6.169356","50.19309","0.1810491","11.23519","43.38051","63.23915","31.33037","41.03277","123.4995","12.16072","-38.81196","22.9899","23.29585","23.14288","31.33037","106.6197","179.521","13.21787","13.21787","3.42742","38.14351","19.65",
"11.10.2002 13:00:00","3.888615","-21.13961","3.963666","-68.70814","-21.13961","48.90718","0.249632","0","43.38051","63.23915","21.69026","37.51748","122.6108","0","-48.16868","23.35943","23.54081","23.45012","21.69025","106.6197","171.8304","0","0","11.74423","31.77631","20.6625",
"11.10.2002 14:00:00","3.139936","-28.26068","4.653156","-59.75941","-28.26068","48.86456","0.2567467","0","43.38051","63.23915","21.69026","24.98162","112.8406","0","-43.86075","23.37656","23.56945","23.47301","21.69025","106.6197","165.1945","0","0","15.70038","21.1842","21.3125",
"11.10.2002 15:00:00","2.619379","-29.4022","4.138876","-45.61324","-29.4022","49.13482","0.2563497","0","43.38051","63.23915","21.69026","24.97263","110.4635","0","-44.08189","23.42202","23.5074","23.46471","21.69025","106.6197","165.8287","0","0","16.33455","21.1842","21.5625",
"11.10.2002 16:00:00","3.268818","-26.15368","5.101277","-60.80491","-26.15368","50.31317","0.2556711","0","43.38051","63.23915","31.33037","37.38352","87.92527","0","-49.26404","23.361","23.45453","23.40776","31.33037","106.6197","184.2561","0","0","14.52982","31.77631","21.35",
"11.10.2002 17:00:00","4.301525","-15.81399","2.744501","-41.86901","-15.81399","51.69381","0.2358404","0","43.38051","63.23915","31.33037","49.93651","51.51345","0","-50.98521","23.31062","23.23745","23.27404","31.33037","106.6197","189.104","0","0","8.785549","42.3684","20.7625",
"11.10.2002 18:00:00","5.315628","-8.534277","4.284814","-83.6742","-8.534277","54.00563","0.1894862","5.227061","43.38051","113.0303","31.33037","40.708","4.157769","5.729341","-40.52417","23.0681","23.01969","23.04389","31.33037","156.4108","230.626","6.149484","6.149484","4.741265","38.14351","19.875",
"11.10.2002 19:00:00","3.987947","0","2.290481","-73.85701","0","56.02055","0.1574355","3.671485","4.338051","92.85839","20.48524","11.87173","0","3.653866","-4.798393","22.67762","22.82318","22.7504","20.48524","97.19644","143.1505","4.319394","4.319394","0","25.4688","19",
"11.10.2002 20:00:00","1.040876","0","1.545302","-60.36167","0","55.88946","0.1087168","14.74696","4.338051","92.85839","10.84513","11.75634","0","12.86972","-6.052488","22.69372","22.69455","22.69414","10.84513","97.19644","133.5104","17.34937","17.34937","0","25.4688","18.2",
"11.10.2002 21:00:00","-0.940968","0","3.275155","-135.8434","0","54.48493","4.046195E-02","78.68031","4.338051","92.85839","10.84513","14.9408","0","83.84405","-6.706567","22.08388","22.57953","22.33171","10.84513","97.19644","139.8776","92.56507","92.56507","0","31.836","17.4",
"11.10.2002 22:00:00","-2.108973","0","0.5525758","-23.46217","0","54.55475","7.320536E-03","0","4.338051","2.241326","10.84513","14.85156","0","0","-10.34581","22.05321","22.37817","22.21569","10.84513","6.579377","49.2605","0","0","0","31.836","16.6",
"11.10.2002 23:00:00","-2.927871","0","0.5760183","-25.91627","0","56.00029","-6.018467E-02","0","4.338051","2.241326","3.133037","15.15532","0","0","-10.98899","21.62203","22.19396","21.90799","3.133038","6.579377","41.54841","0","0","0","31.836","15.8625",
"12.10.2002","-4.378334","0","0.5949204","-28.38378","0","56.2101","-0.1264784","0","0","0","3.133037","15.41457","0","0","-11.87288","21.26474","22.02058","21.64266","3.133038","0","34.96903","0","0","0","31.836","15.1",
"12.10.2002 01:00:00","-5.972255","0","0.6112539","-31.32404","0","55.99024","-0.1858628","0","0","0","3.133037","15.60638","0","0","-12.91439","20.96988","21.86538","21.41763","3.133038","0","34.96903","0","0","0","31.836","14.3",
"12.10.2002 02:00:00","-7.564092","0","0.6318537","-34.96001","0","55.91897","-0.2392373","0","0","0","3.133037","15.77954","0","0","-13.9797","20.69494","21.71471","21.20482","3.133038","0","34.96903","0","0","0","31.836","13.5",
"12.10.2002 03:00:00","-9.174734","0","0.6503845","-38.28846","0","56.09621","-0.2930126","0","0","0","3.133037","15.9555","0","0","-14.91954","20.41727","21.55613","20.9867","3.133038","0","34.96903","0","0","0","31.836","12.7625",
"12.10.2002 04:00:00","-10.45779","0","0.6619953","-40.24076","0","56.53186","-0.3412993","0","0","0","3.133037","16.11777","0","0","-15.48768","20.1743","21.40364","20.78897","3.133038","0","34.96903","0","0","0","31.836","12.25",
"12.10.2002 05:00:00","-11.22586","0","0.6935929","-46.23745","0","55.13617","-0.3328283","31.46164","0","0","3.133037","15.8956","0","23.13387","-9.398565","20.47778","21.31095","20.89437","3.133038","0","34.96903","37.0137","37.0137","0","31.836","11.7875",
"12.10.2002 06:00:00","-8.844239","0","0.6886721","-58.27096","0","52.12883","-0.2508375","47.7445","0","90.61707","10.84513","12.39716","0","43.13742","-11.57444","21.232","21.44227","21.33713","10.84513","90.61707","126.931","56.17001","56.17001","0","25.4688","11.475",
"12.10.2002 07:00:00","-10.59572","0","0.799015","-60.24399","0","51.70258","-0.2003325","9.353218","43.38051","63.23915","31.33037","23.14951","4.604819","6.431472","-21.96035","21.32462","21.5638","21.44421","31.33037","106.6197","161.2765","11.00379","11.00379","0","23.3265","11.3375",
"12.10.2002 08:00:00","-8.563092","0","0.8807183","-56.61803","0","52.22678","-0.1913012","8.081796","43.38051","63.23915","21.69026","33.87248","31.4234","6.3595","-31.86497","21.31345","21.69188","21.50266","21.69025","106.6197","149.4941","9.507996","9.507996","0","21.1842","11.7375",
"12.10.2002 09:00:00","-6.17835","0","0.8559329","-51.41448","0","52.02217","-0.141657","1.940493","43.38051","63.23915","21.69026","33.04421","76.0782","0.959026","-31.55768","21.5585","21.9412","21.74985","21.69025","106.6197","149.4941","2.282933","2.282933","0","21.1842","12.625",
"12.10.2002 10:00:00","-3.520134","0","0.8236663","-45.83448","0","51.01623","-5.492001E-02","0","43.38051","63.23915","21.69026","31.73685","108.6526","0","-31.4255","22.03381","22.31274","22.17327","21.69025","106.6197","149.4941","0","0","0","21.1842","13.75",
"12.10.2002 11:00:00","0.44657","0","1.292643","-62.52206","0","50.39985","7.016266E-02","12.06241","43.38051","63.23915","31.33037","45.27993","122.5968","11.70992","-44.26646","22.57413","22.81374","22.69393","31.33037","106.6197","169.7263","14.19107","14.19107","0","31.77631","15.0125",
"12.10.2002 12:00:00","5.132429","0","2.826508","-145.7699","0","49.55206","0.1529217","67.58253","43.38051","63.23915","31.33037","45.63106","138.6506","59.54573","-41.78043","22.79155","23.35456","23.07305","31.33037","106.6197","176.0935","79.50887","79.50887","0","38.14351","16.5",
"12.10.2002 13:00:00","7.257453","-0.089215","3.819386","-132.8592","-0.089215","49.44205","0.2183472","33.05898","43.38051","63.23915","21.69026","39.1111","152.0909","33.25221","-38.70746","22.93423","23.78189","23.35806","21.69025","106.6197","160.1358","38.89293","38.89293","0.049564","31.77631","17.975",
"12.10.2002 14:00:00","6.696752","-17.95714","6.157429","-151.8189","-17.95714","51.1191","0.2521752","28.96387","43.38051","63.23915","21.69026","25.14603","159.8661","31.48759","-40.24958","22.88231","23.94628","23.4143","21.69025","106.6197","159.4703","34.07515","34.07515","9.976187","21.1842","19.375",
"12.10.2002 15:00:00","6.134054","-26.4064","6.834279","-117.8621","-27.26533","52.50366","0.2353868","14.05606","43.38051","63.23915","21.69026","25.2128","148.8949","15.40669","-46.12076","22.84714","23.87891","23.36303","21.69025","106.6197","164.6415","16.53654","16.53654","15.14741","21.1842","20.0875",
"12.10.2002 16:00:00","6.01544","-29.30965","8.646112","-133.5254","-29.30965","53.35148","0.2430954","7.958447","43.38051","63.23915","31.33037","37.7262","138.314","8.722042","-57.91715","22.84203","23.96078","23.40141","31.33037","106.6197","186.0095","9.362879","9.362879","16.28314","31.77631","20.2625",
"12.10.2002 17:00:00","6.345372","-14.95785","7.671048","-129.9177","-14.95785","53.35977","0.2441206","4.834837","43.38051","63.23915","31.33037","50.60562","64.21673","4.685386","-55.4802","23.08463","23.58531","23.33497","31.33037","106.6197","188.6284","5.688043","5.688043","8.309916","42.3684","19.9875",
"12.10.2002 18:00:00","5.938885","-3.56316","3.475817","-89.7076","-3.56316","53.88026","0.2053346","14.87967","43.38051","113.0303","31.33037","40.69294","10.80983","15.83193","-40.37067","23.11173","23.15774","23.13474","31.33037","156.4108","227.8643","17.50549","17.50549","1.979533","38.14351","19.05",
"12.10.2002 19:00:00","4.318706","0","2.076384","-79.90253","0","55.39296","0.1625428","9.517651","4.338051","92.85839","20.48524","11.95117","0","9.370897","-5.861622","22.79671","22.89739","22.84705","20.48524","97.19644","143.1505","11.19724","11.19724","0","25.4688","18.225",
"12.10.2002 20:00:00","2.45476","0","2.909753","-125.1594","0","58.10641","0.1108989","62.40837","4.338051","92.85839","10.84513","12.08674","0","58.25116","-4.562782","22.36468","22.73752","22.5511","10.84513","97.19644","133.5104","73.42162","73.42162","0","25.4688","17.5625",
"12.10.2002 21:00:00","0.427941","0","1.922128","-98.08027","0","58.10001","0.1016359","43.92644","4.338051","92.85839","10.84513","14.71819","0","40.27313","-8.422372","22.42309","22.66542","22.54425","10.84513","97.19644","139.8776","51.67816","51.67816","0","31.836","16.925",
"12.10.2002 22:00:00","-2.392028","0","0.5669213","-25.48642","0","58.99688","3.902261E-02","0","4.338051","2.241326","10.84513","15.02799","0","0","-11.01999","22.03587","22.44096","22.23842","10.84513","6.579377","49.2605","0","0","0","31.836","16.2625",
"12.10.2002 23:00:00","-3.581984","0","0.5832819","-27.21466","0","59.93851","-2.585753E-02","0","4.338051","2.241326","3.133037","15.13521","0","0","-11.50683","21.63213","22.28075","21.95644","3.133038","6.579377","41.54841","0","0","0","31.836","15.625",
"13.10.2002","-5.07294","0","0.5978608","-29.0953","0","59.9416","-8.759381E-02","0","0","0","3.133037","15.36629","0","0","-12.2738","21.31256","22.12282","21.71769","3.133038","0","34.96903","0","0","0","31.836","14.9625",
"13.10.2002 01:00:00","-6.406193","0","0.6094931","-30.61448","0","59.56678","-0.141062","0","0","0","3.133037","15.52936","0","0","-12.85684","21.06572","21.98136","21.52354","3.133038","0","34.96903","0","0","0","31.836","14.45",
"13.10.2002 02:00:00","-7.479198","0","0.621223","-32.34314","0","58.95629","-0.1853793","0","0","0","3.133037","15.65774","0","0","-13.4111","20.86647","21.8533","21.35988","3.133038","0","34.96903","0","0","0","31.836","13.9875",
"13.10.2002 03:00:00","-8.531592","0","0.6320716","-33.97857","0","58.31707","-0.2287229","0","0","0","3.133037","15.7828","0","0","-13.9214","20.67188","21.72817","21.20002","3.133038","0","34.96903","0","0","0","31.836","13.55",
"13.10.2002 04:00:00","-9.128062","0","0.6308731","-34.53092","0","58.05541","-0.2670911","0","0","0","3.133037","15.89347","0","0","-14.29243","20.51132","21.61304","21.06218","3.133038","0","34.96903","0","0","0","31.836","13.2125",
"13.10.2002 05:00:00","-8.829177","0","0.6419964","-37.03909","0","58.06612","-0.2647591","16.24324","0","0","3.133037","15.77864","0","12.09558","-11.26399","20.66413","21.53457","21.09935","3.133038","0","34.96903","19.1097","19.1097","0","31.836","12.975",
"13.10.2002 06:00:00","-9.720265","0","0.6361321","-44.84006","0","56.30015","-0.1811408","25.95972","0","90.61707","10.84513","12.26873","0","25.19134","-13.13422","21.41971","21.6663","21.543","10.84513","90.61707","126.931","30.54085","30.54085","0","25.4688","12.8375",
"13.10.2002 07:00:00","-8.284088","0","0.7480829","-48.9709","0","56.86995","-0.1037342","0.576755","43.38051","63.23915","31.33037","22.63825","0.6307193","0.1695661","-22.13816","21.67627","21.79836","21.73732","31.33037","106.6197","161.2765","0.678535","0.678535","0","23.3265","12.8",
"13.10.2002 08:00:00","-6.543433","0","0.8452961","-48.47538","0","58.62126","-0.0897108","0.42462","43.38051","63.23915","21.69026","32.66366","9.155846","0","-31.22996","21.62443","21.8638","21.74412","21.69025","106.6197","149.4941","0.499553","0.499553","0","21.1842","12.925",
"13.10.2002 09:00:00","-4.91857","0","0.8314773","-46.4195","0","59.38697","-6.426195E-02","0","43.38051","63.23915","21.69026","32.32386","38.0205","0","-31.40306","21.74685","22.00059","21.87372","21.69025","106.6197","149.4941","0","0","0","21.1842","13.3125",
"13.10.2002 10:00:00","-2.719929","0","0.8100325","-42.78725","0","59.22019","1.349697E-02","0","43.38051","63.23915","21.69026","31.34958","87.75053","0","-30.57247","22.14497","22.30573","22.22535","21.69025","106.6197","149.4941","0","0","0","21.1842","14.1875",
"13.10.2002 11:00:00","-0.238862","0","1.091565","-47.96946","0","58.84092","0.1010613","3.921723","43.38051","63.23915","31.33037","45.23669","98.39815","3.856598","-43.39203","22.51665","22.57996","22.5483","31.33037","106.6197","169.7263","4.613792","4.613792","0","31.77631","15.1625",
"13.10.2002 12:00:00","0.609765","0","1.407957","-68.20237","0","58.6531","0.1331597","17.02445","43.38051","63.23915","31.33037","47.39482","56.63218","13.10584","-44.74883","22.72526","22.56346","22.64436","31.33037","106.6197","176.0935","20.02877","20.02877","0","38.14351","15.5625",
"13.10.2002 13:00:00","2.124948","0","1.225171","-55.61526","0","59.65195","0.1299087","7.155016","43.38051","63.23915","21.69026","44.30753","70.45962","8.068146","-42.72512","22.63527","22.71726","22.67626","21.69025","106.6197","160.0862","8.417665","8.417665","0","31.77631","15.6",
"13.10.2002 14:00:00","4.954611","0","2.172925","-112.0985","0","59.21049","0.2319078","17.72531","43.38051","63.23915","21.69026","27.96183","134.7404","18.34418","-27.68322","22.81492","23.50789","23.1614","21.69025","106.6197","149.4941","20.8533","20.8533","0","21.1842","16.6625",
"13.10.2002 15:00:00","6.626377","-0.121271","1.858168","-78.90798","-0.121271","59.0328","0.2803262","1.488595","43.38051","63.23915","21.69026","25.7892","143.4424","1.428286","-27.29596","23.02221","23.65823","23.34022","21.69025","106.6197","149.5615","1.751288","1.751288","0.067373","21.1842","17.8625",
"13.10.2002 16:00:00","6.565873","-1.641477","1.912981","-67.81994","-1.641477","58.85419","0.3146358","0","43.38051","63.23915","31.33037","37.42287","115.8972","0","-41.50968","23.21891","23.72663","23.47277","31.33037","106.6197","170.6383","0","0","0.911932","31.77631","18.3875",
"13.10.2002 17:00:00","6.259118","0","1.995321","-63.42362","0","59.5075","0.2775238","0","43.38051","63.23915","31.33037","50.81338","46.30968","0","-51.20878","23.10102","23.37768","23.23935","31.33037","106.6197","180.3184","0","0","0","42.3684","18.375",
"13.10.2002 18:00:00","6.29989","0","2.386475","-87.20639","0","59.88354","0.2220375","6.339008","43.38051","113.0303","31.33037","42.19141","4.628868","6.061821","-41.45634","22.98893","23.00452","22.99673","31.33037","156.4108","225.8847","7.457656","7.457656","0","38.14351","17.8",
"13.10.2002 19:00:00","3.184929","0","1.696934","-85.00984","0","60.66158","0.1703611","11.7","4.338051","92.85839","20.48524","11.95064","0","11.50532","-7.439834","22.66358","22.76599","22.71478","20.48524","97.19644","143.1505","13.76471","13.76471","0","25.4688","17.125",
