"Date/Time","Internal Natural vent.","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Relative Humidity","Fanger PMV","Zone Heating","Task Lighting","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","Cooling (Electricity)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"13.10.2002 20:00:00","-0.118048","0","2.478805","-138.6965","0","60.12101","0.108727","79.66847","4.338051","92.85839","10.84513","12.03181","0","72.38388","-6.297198","22.39029","22.59736","22.49382","10.84513","97.19644","133.5104","93.72762","93.72762","0","25.4688","16.4625",
"13.10.2002 21:00:00","-1.272372","0","2.267648","-131.9234","0","59.70971","3.203395E-02","67.15734","4.338051","92.85839","10.84513","14.92929","0","67.92284","-9.097414","21.90055","22.49652","22.19853","10.84513","97.19644","139.8776","79.00864","79.00864","0","31.836","15.825",
"13.10.2002 22:00:00","-6.214685","0","0.6117092","-30.58673","0","59.96474","-1.445321E-03","0","4.338051","2.241326","10.84513","14.9177","0","0","-12.73497","21.72815","22.29006","22.0091","10.84513","6.579377","49.2605","0","0","0","31.836","15.1625",
"13.10.2002 23:00:00","-6.326612","0","0.6199822","-32.34708","0","60.29488","-9.774574E-02","0","4.338051","2.241326","3.133037","15.38036","0","0","-13.10613","21.23377","22.0796","21.65668","3.133038","6.579377","41.54841","0","0","0","31.836","14.4625",
"14.10.2002","-7.926364","0","0.6309311","-33.98518","0","59.9283","-0.1663889","0","0","0","3.133037","15.61531","0","0","-13.7877","20.89981","21.90029","21.40005","3.133038","0","34.96903","0","0","0","31.836","13.825",
"14.10.2002 01:00:00","-9.608953","0","0.6469202","-36.92231","0","59.51327","-0.2259894","0","0","0","3.133037","15.79372","0","0","-14.70081","20.61595","21.73643","21.17619","3.133038","0","34.96903","0","0","0","31.836","13.1",
"14.10.2002 02:00:00","-11.19813","0","0.6608624","-40.03324","0","59.80188","-0.280083","0","0","0","3.133037","15.9678","0","0","-15.64835","20.34333","21.57799","20.96066","3.133038","0","34.96903","0","0","0","31.836","12.3625",
"14.10.2002 03:00:00","-13.17528","0","0.6841063","-44.13068","0","60.60346","-0.3300855","0","0","0","3.133037","16.13776","0","0","-16.63027","20.06217","21.4139","20.73803","3.133038","0","34.96903","0","0","0","31.836","11.6",
"14.10.2002 04:00:00","-14.81504","0","0.6991465","-46.56216","0","60.5688","-0.3850965","0","0","0","3.133037","16.31776","0","0","-17.2161","19.7901","21.24719","20.51864","3.133038","0","34.96903","0","0","0","31.836","11.05",
"14.10.2002 05:00:00","-15.72268","0","0.736777","-53.79594","0","57.42685","-0.3590648","45.88833","0","0","3.133037","15.93517","0","36.04955","-10.45497","20.33262","21.16239","20.74751","3.133038","0","34.96903","53.98627","53.98627","0","31.836","10.7125",
"14.10.2002 06:00:00","-9.199619","0","0.7293932","-69.8179","0","53.19449","-0.2641271","69.40871","0","90.61707","10.84513","12.42145","0","63.36657","-12.627","21.19283","21.31499","21.25391","10.84513","90.61707","126.931","81.65731","81.65731","0","25.4688","10.4125",
"14.10.2002 07:00:00","-11.03192","0","0.8360662","-71.12326","0","52.09297","-0.2161443","26.45268","43.38051","63.23915","31.33037","23.20037","7.411646","11.30524","-12.32335","21.25394","21.46281","21.35837","31.33037","106.6197","161.2765","31.1208","31.1208","0","23.3265","10.3",
"14.10.2002 08:00:00","-10.79981","0","0.9045849","-63.16153","0","52.18971","-0.1811365","13.92132","43.38051","63.23915","21.69026","34.09887","59.55259","8.887195","-30.75086","21.32785","21.8136","21.57073","21.69025","106.6197","149.4941","16.37803","16.37803","0","21.1842","10.9875",
"14.10.2002 09:00:00","-9.142453","0","0.8648599","-53.75526","0","52.22565","-0.0765282","1.082591","43.38051","63.23915","21.69026","33.03016","97.04501","0.6558092","-33.04514","21.84798","22.30908","22.07853","21.69025","106.6197","149.4941","1.273636","1.273636","0","21.1842","12.4625",
"14.10.2002 10:00:00","1.983354","0","1.840109","-134.9913","0","52.37447","2.422478E-02","57.12694","43.38051","63.23915","21.69026","30.98831","135.2294","59.1951","-30.18752","22.13356","22.81328","22.47342","21.69025","106.6197","149.4941","67.20816","67.20816","0","21.1842","14.225",
"14.10.2002 11:00:00","3.705614","0","2.225748","-124.266","0","49.21802","0.1385524","48.12252","43.38051","63.23915","31.33037","43.38036","156.868","43.66242","-41.97352","22.73129","23.32688","23.02908","31.33037","106.6197","169.7263","56.61473","56.61473","0","31.77631","15.9",
"14.10.2002 12:00:00","6.248912","0","2.962331","-122.6023","0","48.36088","0.1997789","4.651698","43.38051","63.23915","31.33037","42.93992","152.9884","4.497405","-42.78527","22.86749","23.71816","23.29283","31.33037","106.6197","176.0935","5.472586","5.472586","0","38.14351","17.375",
"14.10.2002 13:00:00","6.724684","-6.03722","4.473535","-156.3029","-6.03722","48.71899","0.2410324","2.553773","43.38051","63.23915","21.69026","38.07225","145.3615","2.163389","-44.37076","23.10542","23.83867","23.47205","21.69025","106.6197","163.4402","3.004439","3.004439","3.354011","31.77631","18.525",
"14.10.2002 14:00:00","5.590962","-20.03778","4.498405","-128.1241","-20.03778","48.84809","0.2414283","16.85888","43.38051","63.23915","21.69026","25.18884","144.2184","18.61131","-42.72846","23.05705","23.88668","23.47186","21.69025","106.6197","160.6262","19.83398","19.83398","11.1321","21.1842","19.3375",
"14.10.2002 15:00:00","4.388602","-26.4364","3.627404","-86.53049","-26.4364","47.89575","0.2507724","0.779632","43.38051","63.23915","21.69026","25.12686","144.7671","0.8362598","-47.57559","23.12954","23.95169","23.54061","21.69025","106.6197","164.181","0.917214","0.917214","14.68689","21.1842","19.7875",
"14.10.2002 16:00:00","5.216552","-21.72176","3.611196","-102.2469","-21.72176","48.7453","0.2840756","0","43.38051","63.23915","31.33037","37.40294","115.1611","0","-54.40927","23.26163","23.95094","23.60629","31.33037","106.6197","181.794","0","0","12.06765","31.77631","19.65",
"14.10.2002 17:00:00","5.211975","-4.272732","3.31325","-81.37753","-4.272732","50.49131","0.2152574","9.796065","43.38051","63.23915","31.33037","50.27197","45.53138","10.07416","-51.75391","23.03642","23.53974","23.28808","31.33037","106.6197","182.6922","11.52478","11.52478","2.37374","42.3684","19",
"14.10.2002 18:00:00","6.792629","0","2.272655","-85.27979","0","51.43188","0.1890651","4.257875","43.38051","113.0303","31.33037","41.3534","5.975169","3.819103","-42.27617","23.04679","23.18163","23.11421","31.33037","156.4108","225.8847","5.009265","5.009265","0","38.14351","17.8875",
"14.10.2002 19:00:00","3.711829","0","1.679061","-89.20818","0","53.04797","0.1415256","13.17652","4.338051","92.85839","20.48524","11.87148","0","12.96562","-7.784949","22.68118","22.93811","22.80964","20.48524","97.19644","143.1505","15.50179","15.50179","0","25.4688","16.8375",
"14.10.2002 20:00:00","-0.411604","0","2.380492","-148.5767","0","53.58242","9.196433E-02","84.61362","4.338051","92.85839","10.84513","12.00677","0","76.17901","-6.916227","22.45676","22.75413","22.60545","10.84513","97.19644","133.5104","99.54544","99.54544","0","25.4688","15.9375",
"14.10.2002 21:00:00","-1.334394","0","2.378594","-159.881","0","53.49957","2.714039E-03","85.70136","4.338051","92.85839","10.84513","15.0114","0","85.05521","-9.595059","21.80567","22.62829","22.21698","10.84513","97.19644","139.8776","100.8251","100.8251","0","31.836","15.0375",
"14.10.2002 22:00:00","-7.22554","0","0.6412467","-37.40656","0","53.58373","-5.334296E-02","0","4.338051","2.241326","10.84513","15.05445","0","0","-14.39832","21.59004","22.39116","21.9906","10.84513","6.579377","49.2605","0","0","0","31.836","14.1375",
"14.10.2002 23:00:00","-8.80278","0","0.6597908","-40.74104","0","54.47764","-0.1408192","0","4.338051","2.241326","3.133037","15.43379","0","0","-15.19309","21.09082","22.16739","21.6291","3.133038","6.579377","41.54841","0","0","0","31.836","13.2375",
"15.10.2002","-11.32067","0","0.6806704","-44.29496","0","54.46185","-0.2194209","0","0","0","3.133037","15.71572","0","0","-16.25217","20.68123","21.95466","21.31795","3.133038","0","34.96903","0","0","0","31.836","12.3375",
"15.10.2002 01:00:00","-13.58707","0","0.6973344","-47.85895","0","54.18773","-0.2911824","0","0","0","3.133037","15.93962","0","0","-17.27022","20.33374","21.75764","21.04569","3.133038","0","34.96903","0","0","0","31.836","11.5",
"15.10.2002 02:00:00","-15.79345","0","0.7161798","-51.85865","0","54.33145","-0.3530931","0","0","0","3.133037","16.13686","0","0","-18.26309","20.01782","21.56886","20.79334","3.133038","0","34.96903","0","0","0","31.836","10.7",
"15.10.2002 03:00:00","-18.25963","0","0.7375414","-56.569","0","54.48438","-0.4165043","0","0","0","3.133037","16.33836","0","0","-19.34241","19.68552","21.37242","20.52897","3.133038","0","34.96903","0","0","0","31.836","9.8375",
"15.10.2002 04:00:00","-20.33806","0","0.7535114","-59.35885","0","54.1524","-0.4810205","0","0","0","3.133037","16.54009","0","0","-19.93004","19.37515","21.17461","20.27488","3.133038","0","34.96903","0","0","0","31.836","9.25",
"15.10.2002 05:00:00","-22.03611","0","0.8025918","-70.08784","0","49.71471","-0.4371504","66.59998","0","0","3.133037","15.98577","0","54.43271","-12.35926","20.16493","21.08859","20.62676","3.133038","0","34.96903","78.35292","78.35292","0","31.836","8.85",
"15.10.2002 06:00:00","-10.03034","0","0.7915186","-91.46472","0","45.31982","-0.3306556","98.30865","0","90.61707","10.84513","12.47029","0","90.78521","-14.49139","21.09961","21.2598","21.17971","10.84513","90.61707","126.931","115.6572","115.6572","0","25.4688","8.5125",
"15.10.2002 07:00:00","-11.35334","0","0.8980345","-93.42043","0","43.90583","-0.281569","53.89745","43.38051","63.23915","31.33037","23.26077","10.15444","32.59156","-10.96374","21.15515","21.4219","21.28852","31.33037","106.6197","161.2765","63.40876","63.40876","0","23.3265","8.4",
"15.10.2002 08:00:00","-12.89546","0","0.9677673","-82.99581","0","42.77191","-0.2266505","34.60525","43.38051","63.23915","21.69026","34.11892","68.99539","14.06021","-21.47832","21.32401","21.92846","21.62624","21.69025","106.6197","149.4941","40.71206","40.71206","0","21.1842","9.275",
"15.10.2002 09:00:00","-12.12226","0","1.2551","-105.3286","0","41.95717","-0.1175851","28.4777","43.38051","63.23915","21.69026","33.63089","117.0506","28.25408","-34.83972","21.69819","22.51436","22.10628","21.69025","106.6197","149.4941","33.50318","33.50318","0","21.1842","11.175",
"15.10.2002 10:00:00","-0.808401","0","1.428573","-101.0942","0","40.69787","5.755893E-03","17.77416","43.38051","63.23915","21.69026","31.0737","162.0999","17.54609","-33.40601","22.31731","23.18396","22.75063","21.69025","106.6197","149.4941","20.91077","20.91077","0","21.1842","13.5",
"15.10.2002 11:00:00","5.820532","0","4.133856","-249.2697","0","40.06692","0.1029863","69.8709","43.38051","63.23915","31.33037","42.50496","202.3983","68.4278","-43.92201","22.59268","23.72876","23.16072","31.33037","106.6197","169.7263","82.20106","82.20106","0","31.77631","15.775",
"15.10.2002 12:00:00","7.556887","-11.60942","3.895735","-162.4357","-11.60942","39.88617","0.1799944","23.36407","43.38051","63.23915","31.33037","41.33731","221.8373","21.91629","-54.48484","22.84793","24.19503","23.52148","31.33037","106.6197","182.5432","27.48714","27.48714","6.449679","38.14351","17.725",
"15.10.2002 13:00:00","5.692191","-35.20959","3.996894","-124.0781","-35.20959","37.71887","0.2574724","0","43.38051","63.23915","21.69026","37.30653","199.8185","0","-69.54472","23.20265","24.56201","23.88233","21.69025","106.6197","179.6471","0","0","19.56088","31.77631","19.3375",
"15.10.2002 14:00:00","4.256926","-42.87515","3.681184","-94.78909","-42.87515","35.0251","0.2884243","0","43.38051","63.23915","21.69026","24.78798","164.4536","0","-62.03041","23.54096","24.63321","24.08708","21.69025","106.6197","173.3136","0","0","23.81953","21.1842","20.4",
"15.10.2002 15:00:00","3.419763","-51.28928","6.007122","-121.8925","-51.28928","35.02705","0.2960502","0","43.38051","63.23915","21.69026","24.87848","175.0623","0","-68.46632","23.42171","24.71757","24.06964","21.69025","106.6197","177.9881","0","0","28.49404","21.1842","20.8875",
"15.10.2002 16:00:00","3.72132","-50.97153","5.908264","-116.0409","-50.97153","35.98263","0.2895192","0","43.38051","63.23915","31.33037","37.30045","151.3425","0","-77.15334","23.4015","24.68522","24.04336","31.33037","106.6197","198.0438","0","0","28.31751","31.77631","20.8125",
"15.10.2002 17:00:00","4.532338","-23.74937","5.088119","-109.8566","-23.74937","38.12349","0.2065353","0","43.38051","63.23915","31.33037","50.12465","54.11528","0","-64.33243","22.96099","24.06965","23.51533","31.33037","106.6197","193.5125","0","0","13.1941","42.3684","19.95",
"15.10.2002 18:00:00","6.579966","-3.907635","3.212405","-108.7751","-3.907635","39.40338","0.1450913","0.165403","43.38051","113.0303","31.33037","40.66813","6.630319","8.315845E-02","-44.03521","23.13503","23.50743","23.32123","31.33037","156.4108","228.0556","0.194592","0.194592","2.170908","38.14351","18.5",
"15.10.2002 19:00:00","4.565263","0","1.65139","-86.27308","0","41.72384","0.1085725","10.59452","4.338051","92.85839","20.48524","11.70106","0","10.36219","-7.204638","22.78102","23.26274","23.02188","20.48524","97.19644","143.1505","12.46414","12.46414","0","25.4688","17.2125",
"15.10.2002 20:00:00","1.111644","0","2.350386","-147.923","0","43.28444","5.453697E-02","80.38112","4.338051","92.85839","10.84513","11.98153","0","72.2452","-6.595294","22.53624","23.05268","22.79446","10.84513","97.19644","133.5104","94.56602","94.56602","0","25.4688","16.1125",
"15.10.2002 21:00:00","-2.463171","0","1.659409","-119.39","0","43.82393","2.488622E-02","55.13842","4.338051","92.85839","10.84513","14.80303","0","48.27452","-11.17681","22.29925","22.92474","22.612","10.84513","97.19644","139.8776","64.86873","64.86873","0","31.836","15.0125",
"15.10.2002 22:00:00","-7.760076","0","0.6542072","-40.84096","0","44.91473","-4.891935E-02","0","4.338051","2.241326","10.84513","15.0911","0","0","-15.18289","21.80063","22.65124","22.22593","10.84513","6.579377","49.2605","0","0","0","31.836","13.9125",
"15.10.2002 23:00:00","-10.21282","0","0.6798724","-45.44247","0","46.15351","-0.1410456","0","4.338051","2.241326","3.133037","15.28132","0","0","-16.28654","21.24521","22.42682","21.83602","3.133038","6.579377","41.54841","0","0","0","31.836","12.8125",
"16.10.2002","-13.67856","0","0.7110682","-50.73758","0","46.09729","-0.2276374","0","0","0","3.133037","15.5974","0","0","-17.62602","20.77186","22.18987","21.48086","3.133038","0","34.96903","0","0","0","31.836","11.7125",
"16.10.2002 01:00:00","-16.87933","0","0.7359987","-56.30694","0","45.02636","-0.3158742","0","0","0","3.133037","15.87151","0","0","-18.99927","20.34207","21.95857","21.15032","3.133038","0","34.96903","0","0","0","31.836","10.6125",
"16.10.2002 02:00:00","-19.8184","0","0.7569828","-61.74088","0","44.46217","-0.3962245","0","0","0","3.133037","16.12185","0","0","-20.29842","19.94601","21.73179","20.8389","3.133038","0","34.96903","0","0","0","31.836","9.575",
"16.10.2002 03:00:00","-23.05569","0","0.7811293","-67.90443","0","44.42391","-0.4737071","0","0","0","3.133037","16.36709","0","0","-21.62955","19.54216","21.49744","20.5198","3.133038","0","34.96903","0","0","0","31.836","8.5125",
"16.10.2002 04:00:00","-25.67373","0","0.7962506","-71.70069","0","44.56779","-0.5493422","0","0","0","3.133037","16.61073","0","0","-22.47917","19.16518","21.26267","20.21393","3.133038","0","34.96903","0","0","0","31.836","7.725",
"16.10.2002 05:00:00","-26.43681","0","0.8544635","-87.46469","0","41.68383","-0.4920355","85.68862","0","0","3.133037","16.00036","0","72.43565","-14.97535","20.07977","21.16262","20.6212","3.133038","0","34.96903","100.8101","100.8101","0","31.836","7.125",
"16.10.2002 06:00:00","-10.96474","0","0.8499227","-115.0645","0","38.56259","-0.3662966","124.0455","0","90.61707","10.84513","12.48105","0","115.3363","-16.49101","21.07649","21.34079","21.20864","10.84513","90.61707","126.931","145.9358","145.9358","0","25.4688","6.65",
"16.10.2002 07:00:00","-12.19832","0","0.9572325","-117.7897","0","38.01958","-0.3126791","82.32874","43.38051","63.23915","31.33037","23.27489","9.664172","56.21825","-11.09968","21.13747","21.49739","21.31743","31.33037","106.6197","161.2765","96.85734","96.85734","0","23.3265","6.5",
"16.10.2002 08:00:00","-14.07038","0","1.032955","-107.9462","0","37.78254","-0.2553425","65.99188","43.38051","63.23915","21.69026","34.13072","66.85942","25.59237","-9.202765","21.28272","21.98246","21.63259","21.69025","106.6197","149.4941","77.63751","77.63751","0","21.1842","7.25",
"16.10.2002 09:00:00","-16.58841","0","1.017313","-92.80695","0","37.55582","-0.1588141","21.62974","43.38051","63.23915","21.69026","34.00109","114.9678","9.156476","-31.0574","21.57856","22.53568","22.05712","21.69025","106.6197","149.4941","25.44675","25.44675","0","21.1842","8.95",
"16.10.2002 10:00:00","-8.991305","0","1.211599","-103.9202","0","36.86644","-7.533241E-02","7.942493","43.38051","63.23915","21.69026","32.94046","157.5202","7.279836","-37.9357","21.82127","23.1111","22.46618","21.69025","106.6197","149.4941","9.34411","9.34411","0","21.1842","11.0125",
"16.10.2002 11:00:00","2.151111","0","2.356976","-188.9754","0","35.05415","2.399428E-02","46.938","43.38051","63.23915","31.33037","46.16241","197.1274","45.23362","-52.03256","22.30399","23.63981","22.9719","31.33037","106.6197","169.7263","55.22117","55.22117","0","31.77631","12.9875",
"16.10.2002 12:00:00","8.282466","0","3.743159","-253.2549","0","33.7175","9.280612E-02","91.87778","43.38051","63.23915","31.33037","45.31705","215.5538","91.10526","-51.6805","22.56705","24.039","23.30303","31.33037","106.6197","176.0935","108.0915","108.0915","0","38.14351","14.7625",
"16.10.2002 13:00:00","10.24495","0","4.312025","-241.8187","0","33.37211","0.1286963","67.64008","43.38051","63.23915","21.69026","39.14025","193.3881","65.73493","-48.33751","22.74043","24.18623","23.46333","21.69025","106.6197","160.0862","79.57656","79.57656","0","31.77631","16.15",
"16.10.2002 14:00:00","9.350496","-10.45438","4.086768","-200.7838","-10.45438","34.4206","0.1476908","58.95649","43.38051","63.23915","21.69026","25.37368","160.5746","60.74233","-40.80935","22.8754","24.14616","23.51078","21.69025","106.6197","155.3021","69.36058","69.36058","5.807992","21.1842","17.0375",
"16.10.2002 15:00:00","9.59433","-18.64193","4.071841","-180.9618","-18.64193","35.96783","0.1611259","45.76949","43.38051","63.23915","21.69026","25.21146","165.1179","48.08428","-47.76733","22.7883","24.24371","23.516","21.69025","106.6197","159.8507","53.84645","53.84645","10.35662","21.1842","17.425",
"16.10.2002 16:00:00","9.904279","-9.578217","4.232522","-190.4425","-9.578217","36.93839","0.1607416","58.07162","43.38051","63.23915","31.33037","37.83681","136.7266","61.1301","-54.78639","22.85619","24.15193","23.50406","31.33037","106.6197","175.0476","68.31956","68.31956","5.321232","31.77631","17.1875",
"16.10.2002 17:00:00","8.066245","0","2.724209","-129.2982","0","37.75484","0.1315773","30.31598","43.38051","63.23915","31.33037","52.17944","50.12929","27.58044","-62.60547","22.96745","23.62052","23.29399","31.33037","106.6197","180.3184","35.66586","35.66586","0","42.3684","16.3125",
"16.10.2002 18:00:00","5.695627","0","2.628348","-171.0982","0","39.33326","6.999541E-02","87.32507","43.38051","113.0303","31.33037","44.86401","5.819598","77.00696","-50.5726","22.77247","23.15607","22.96427","31.33037","156.4108","225.8847","102.7354","102.7354","0","38.14351","14.9",
"16.10.2002 19:00:00","0.835049","0","1.101442","-89.11553","0","41.18505","3.165818E-02","16.79985","4.338051","92.85839","20.48524","11.62507","0","16.00471","-11.98411","22.42549","22.91952","22.67251","20.48524","97.19644","143.1505","19.76453","19.76453","0","25.4688","13.8625",
"16.10.2002 20:00:00","-4.989222","0","1.115738","-92.83972","0","43.16035","-2.829078E-02","16.91654","4.338051","92.85839","10.84513","11.87365","0","15.87576","-12.54041","21.9833","22.73744","22.36037","10.84513","97.19644","133.5104","19.9018","19.9018","0","25.4688","13.1625",
"16.10.2002 21:00:00","-10.80854","0","0.9909459","-82.4459","0","44.41771","-7.684573E-02","14.00839","4.338051","92.85839","10.84513","14.8448","0","12.74002","-16.88994","21.69696","22.59678","22.14687","10.84513","97.19644","139.8776","16.48045","16.48045","0","31.836","12.4",
"16.10.2002 22:00:00","-13.18167","0","0.7192864","-54.02816","0","45.89905","-0.171339","10.78331","4.338051","2.241326","10.84513","15.30828","0","6.833899","-14.57919","21.16153","22.30145","21.73149","10.84513","6.579377","49.2605","12.68624","12.68624","0","31.836","11.6625",
"16.10.2002 23:00:00","-15.31951","0","0.7259257","-55.30741","0","47.53192","-0.2601078","0","4.338051","2.241326","3.133037","15.69218","0","0","-18.79746","20.55388","22.04079","21.29733","3.133038","6.579377","41.54841","0","0","0","31.836","10.9",
"17.10.2002","-17.82215","0","0.7395571","-57.69314","0","48.28656","-0.3486428","0","0","0","3.133037","16.03137","0","0","-19.47658","20.11967","21.78884","20.95426","3.133038","0","34.96903","0","0","0","31.836","10.1625",
"17.10.2002 01:00:00","-19.88304","0","0.7514178","-59.41364","0","48.13968","-0.4156229","0","0","0","3.133037","16.2433","0","0","-19.9083","19.79626","21.57345","20.68485","3.133038","0","34.96903","0","0","0","31.836","9.65",
"17.10.2002 02:00:00","-21.36459","0","0.7590712","-61.01402","0","47.12254","-0.4762985","0","0","0","3.133037","16.41588","0","0","-20.33296","19.53215","21.37986","20.45601","3.133038","0","34.96903","0","0","0","31.836","9.1875",
"17.10.2002 03:00:00","-22.51169","0","0.7611322","-62.11276","0","46.66515","-0.5320078","0","0","0","3.133037","16.57143","0","0","-20.74561","19.29112","21.19585","20.24349","3.133038","0","34.96903","0","0","0","31.836","8.75",
"17.10.2002 04:00:00","-23.14369","0","0.7580969","-61.96684","0","47.5783","-0.5755212","0","0","0","3.133037","16.70608","0","0","-20.9206","19.08994","21.02354","20.05674","3.133038","0","34.96903","0","0","0","31.836","8.475",
"17.10.2002 05:00:00","-24.72749","0","0.814201","-73.60222","0","45.66447","-0.490346","77.65493","0","0","3.133037","16.00912","0","64.62537","-13.1071","20.09175","20.96955","20.53065","3.133038","0","34.96903","91.35874","91.35874","0","31.836","8.275",
"17.10.2002 06:00:00","-10.01409","0","0.7998568","-95.84633","0","42.74706","-0.3597797","108.6128","0","90.61707","10.84513","12.48052","0","100.5035","-14.93478","21.08328","21.1719","21.12759","10.84513","90.61707","126.931","127.7798","127.7798","0","25.4688","8.075",
"17.10.2002 07:00:00","-11.21981","0","0.9014693","-96.35506","0","43.24139","-0.2980105","60.82695","43.38051","63.23915","31.33037","23.26928","10.36943","38.60251","-10.93976","21.14391","21.34769","21.2458","31.33037","106.6197","161.2765","71.56112","71.56112","0","23.3265","8.0625",
"17.10.2002 08:00:00","-12.75826","0","0.971593","-85.48618","0","44.01027","-0.2312471","42.03591","43.38051","63.23915","21.69026","34.12366","70.21676","15.91896","-17.0636","21.30732","21.85759","21.58246","21.69025","106.6197","149.4941","49.45401","49.45401","0","21.1842","8.975",
"17.10.2002 09:00:00","-12.95618","0","1.224187","-104.1388","0","44.86916","-0.1241779","30.38668","43.38051","63.23915","21.69026","33.8308","114.3457","28.26244","-33.87391","21.59073","22.39194","21.99133","21.69025","106.6197","149.4941","35.74903","35.74903","0","21.1842","10.8125",
"17.10.2002 10:00:00","-3.971248","0","1.477409","-116.4374","0","44.76812","-4.455052E-02","37.57877","43.38051","63.23915","21.69026","32.03208","145.1209","33.54068","-33.22858","22.01243","22.86751","22.43997","21.69025","106.6197","149.4941","44.21032","44.21032","0","21.1842","12.7875",
"17.10.2002 11:00:00","2.956096","0","2.266929","-142.5573","0","43.71461","7.059629E-02","36.68453","43.38051","63.23915","31.33037","45.09243","176.2732","35.21362","-46.57324","22.46311","23.31741","22.89026","31.33037","106.6197","169.7263","43.15827","43.15827","0","31.77631","14.5",
"17.10.2002 12:00:00","7.462718","0","4.36929","-235.7521","0","41.91435","0.1189295","98.6701","43.38051","63.23915","31.33037","44.47104","175.628","102.7533","-46.20636","22.56124","23.74178","23.15151","31.33037","106.6197","176.0935","116.0825","116.0825","0","38.14351","16.1",
"17.10.2002 13:00:00","8.66293","0","3.521696","-155.8927","0","40.14708","0.1441206","38.80822","43.38051","63.23915","21.69026","39.10662","148.0948","37.61852","-42.87075","22.9039","23.77831","23.3411","21.69025","106.6197","160.0862","45.65674","45.65674","0","31.77631","17.2625",
"17.10.2002 14:00:00","7.55064","-10.10816","3.982995","-152.9878","-10.10816","39.57485","0.1863138","28.07493","43.38051","63.23915","21.69026","25.14487","156.6399","30.58524","-36.95985","23.0159","23.93973","23.47781","21.69025","106.6197","155.1098","33.02933","33.02933","5.615644","21.1842","18.1625",
"17.10.2002 15:00:00","6.896926","-18.62801","4.392723","-143.6997","-18.62801","40.06853","0.1825306","0","43.38051","63.23915","21.69026","25.31813","151.3866","0","-43.82183","23.04437","23.90982","23.4771","21.69025","106.6197","159.843","0","0","10.3489","21.1842","18.6875",
"17.10.2002 16:00:00","7.16441","-5.09174","2.215605","-75.88268","-5.09174","41.13819","0.1684829","3.875842","43.38051","63.23915","31.33037","37.6776","96.05009","3.85618","-44.63417","23.09924","23.62517","23.36221","31.33037","106.6197","172.5551","4.559815","4.559815","2.828744","31.77631","18.3625",
"17.10.2002 17:00:00","6.935301","0","3.462678","-138.8609","0","41.81675","0.1059288","74.17634","43.38051","63.23915","31.33037","52.09806","44.36263","68.02426","-53.8637","22.80033","23.19723","22.99878","31.33037","106.6197","180.3184","87.26628","87.26628","0","42.3684","17.35",
"17.10.2002 18:00:00","6.420291","0","2.449173","-125.0733","0","41.66351","7.850638E-02","44.64513","43.38051","113.0303","31.33037","44.23082","2.995835","43.37402","-46.27947","22.78111","22.93031","22.85571","31.33037","156.4108","225.8847","52.52369","52.52369","0","38.14351","16.0875",
"17.10.2002 19:00:00","1.684705","0","1.575685","-113.7411","0","42.16019","2.923619E-02","37.58813","4.338051","92.85839","20.48524","11.64997","0","31.73123","-9.612597","22.49284","22.74407","22.61845","20.48524","97.19644","143.1505","44.22133","44.22133","0","25.4688","15.1625",
"17.10.2002 20:00:00","-3.466537","0","1.765356","-135.5108","0","43.11239","-3.933929E-02","66.84028","4.338051","92.85839","10.84513","11.82913","0","65.1003","-9.282077","22.04394","22.59553","22.31973","10.84513","97.19644","133.5104","78.63563","78.63563","0","25.4688","14.4625",
"17.10.2002 21:00:00","-7.469805","0","1.324303","-100.6465","0","43.22662","-0.1104398","40.92426","4.338051","92.85839","10.84513","15.06189","0","38.98722","-13.53052","21.72408","22.44494","22.08451","10.84513","97.19644","139.8776","48.14618","48.14618","0","31.836","13.825",
"17.10.2002 22:00:00","-9.950099","0","0.6623673","-41.56507","0","43.93317","-0.1788073","4.979929","4.338051","2.241326","10.84513","15.25507","0","2.032246","-12.81813","21.27265","22.18795","21.7303","10.84513","6.579377","49.2605","5.85874","5.85874","0","31.836","13.1625",
"17.10.2002 23:00:00","-11.02719","0","0.6724927","-43.40799","0","45.29505","-0.2572878","0","4.338051","2.241326","3.133037","15.62282","0","0","-16.11543","20.76779","21.95633","21.36206","3.133038","6.579377","41.54841","0","0","0","31.836","12.4625",
"18.10.2002","-13.17254","0","0.6879332","-45.70112","0","45.84808","-0.3341942","0","0","0","3.133037","15.91227","0","0","-16.81162","20.37843","21.73646","21.05744","3.133038","0","34.96903","0","0","0","31.836","11.7625",
"18.10.2002 01:00:00","-15.17925","0","0.7027472","-48.61766","0","46.07293","-0.3965759","0","0","0","3.133037","16.11324","0","0","-17.61063","20.06001","21.54119","20.8006","3.133038","0","34.96903","0","0","0","31.836","11.0625",
"18.10.2002 02:00:00","-17.0795","0","0.718178","-51.93568","0","46.45591","-0.4530084","0","0","0","3.133037","16.29986","0","0","-18.44062","19.76425","21.35458","20.55941","3.133038","0","34.96903","0","0","0","31.836","10.3625",
"18.10.2002 03:00:00","-19.40956","0","0.7402415","-56.25179","0","46.65525","-0.5120213","0","0","0","3.133037","16.48923","0","0","-19.35306","19.44864","21.15798","20.30331","3.133038","0","34.96903","0","0","0","31.836","9.6",
"18.10.2002 04:00:00","-20.82599","0","0.7467343","-57.74765","0","46.28923","-0.5740827","0","0","0","3.133037","16.68117","0","0","-19.78798","19.16532","20.96475","20.06504","3.133038","0","34.96903","0","0","0","31.836","9.1125",
"18.10.2002 05:00:00","-23.17294","0","0.7986962","-69.05978","0","43.40282","-0.503764","73.66031","0","0","3.133037","16.01455","0","60.19721","-11.6092","20.11624","20.90035","20.5083","3.133038","0","34.96903","86.65919","86.65919","0","31.836","8.75",
"18.10.2002 06:00:00","-9.416747","0","0.7877401","-91.46051","0","40.62654","-0.3831733","104.2243","0","90.61707","10.84513","12.49771","0","96.33198","-14.5035","21.05861","21.08856","21.07359","10.84513","90.61707","126.931","122.6168","122.6168","0","25.4688","8.4125",
"18.10.2002 07:00:00","-10.44894","0","0.8937171","-93.32864","0","40.81214","-0.326373","58.62548","43.38051","63.23915","31.33037","23.28898","8.504629","36.58758","-10.41984","21.10827","21.24971","21.17899","31.33037","106.6197","161.2765","68.97116","68.97116","0","23.3265","8.3",
"18.10.2002 08:00:00","-11.53732","0","0.9726929","-85.39137","0","41.19064","-0.2751314","45.33775","43.38051","63.23915","21.69026","34.15227","60.85576","17.46342","-15.12277","21.21763","21.67828","21.44795","21.69025","106.6197","149.4941","53.33853","53.33853","0","21.1842","8.9875",
"18.10.2002 09:00:00","-13.39759","0","0.9273791","-69.98071","0","41.38456","-0.1906995","12.74057","43.38051","63.23915","21.69026","34.00426","100.0114","7.652817","-32.98069","21.51743","22.1458","21.83162","21.69025","106.6197","149.4941","14.98891","14.98891","0","21.1842","10.4625",
"18.10.2002 10:00:00","-7.030482","0","1.165549","-86.58144","0","41.76015","-8.513782E-02","10.95747","43.38051","63.23915","21.69026","32.58853","138.6609","10.72499","-34.46642","21.86742","22.65499","22.2612","21.69025","106.6197","149.4941","12.89113","12.89113","0","21.1842","12.225",
"18.10.2002 11:00:00","-0.370514","0","1.759986","-113.0591","0","40.59717","2.041006E-02","32.90167","43.38051","63.23915","31.33037","46.03434","174.9001","29.88124","-47.57633","22.40785","23.14955","22.7787","31.33037","106.6197","169.7263","38.70784","38.70784","0","31.77631","13.9625",
"18.10.2002 12:00:00","4.645489","0","2.084528","-112.3631","0","39.70403","0.1147707","23.2388","43.38051","63.23915","31.33037","45.44387","171.8118","22.54339","-48.55588","22.70683","23.64826","23.17754","31.33037","106.6197","176.0935","27.33976","27.33976","0","38.14351","15.475",
"18.10.2002 13:00:00","6.956303","0","2.13957","-99.33608","0","38.54273","0.1534452","12.73792","43.38051","63.23915","21.69026","39.76697","159.6385","12.63766","-44.6237","22.92387","23.82529","23.37458","21.69025","106.6197","160.0862","14.98579","14.98579","0","31.77631","16.6875",
"18.10.2002 14:00:00","7.795968","-0.679158","2.003053","-89.65656","-0.679158","37.62939","0.1576619","5.81762","43.38051","63.23915","21.69026","25.45547","145.9356","5.766713","-29.56853","23.04999","23.78902","23.41951","21.69025","106.6197","149.8714","6.844258","6.844258","0.37731","21.1842","17.475",
"18.10.2002 15:00:00","7.791083","-7.190203","2.049926","-86.57183","-7.190203","37.51805","0.1735915","3.772706","43.38051","63.23915","21.69026","25.04423","147.0242","3.714022","-35.50344","23.10578","23.86625","23.48602","21.69025","106.6197","153.4887","4.438477","4.438477","3.994557","21.1842","17.825",
"18.10.2002 16:00:00","7.728841","-0.30306","2.139075","-87.95187","-0.30306","38.37656","0.1608947","7.308434","43.38051","63.23915","31.33037","37.66686","111.7561","7.191159","-43.75452","23.09109","23.72153","23.40631","31.33037","106.6197","169.8947","8.598158","8.598158","0.168367","31.77631","17.5875",
"18.10.2002 17:00:00","7.049748","0","2.496226","-111.2868","0","39.88246","0.1122871","43.69223","43.38051","63.23915","31.33037","52.60012","40.00338","40.23001","-57.4428","22.95524","23.30386","23.12955","31.33037","106.6197","180.3184","51.40263","51.40263","0","42.3684","16.8375",
"18.10.2002 18:00:00","5.371546","0","2.248731","-128.5486","0","39.99065","5.033123E-02","58.93885","43.38051","113.0303","31.33037","44.66153","3.872135","52.92196","-47.18748","22.76101","22.88401","22.82251","31.33037","156.4108","225.8847","69.33982","69.33982","0","38.14351","15.6875",
"18.10.2002 19:00:00","0.050922","0","0.8981105","-64.64057","0","40.51469","-1.022726E-02","11.14567","4.338051","92.85839","20.48524","11.85029","0","10.69297","-11.03549","22.41341","22.62632","22.51986","20.48524","97.19644","143.1505","13.11256","13.11256","0","25.4688","14.7",
"18.10.2002 20:00:00","-7.193002","0","1.36781","-107.1009","0","42.13736","-6.030871E-02","43.63375","4.338051","92.85839","10.84513","11.87197","0","41.25931","-10.69219","22.01857","22.46356","22.24106","10.84513","97.19644","133.5104","51.33382","51.33382","0","25.4688","13.9625",
"18.10.2002 21:00:00","-12.14872","0","0.9381558","-69.10174","0","42.7367","-0.1079439","14.72095","4.338051","92.85839","10.84513","14.83801","0","13.12705","-16.06236","21.76321","22.33684","22.05002","10.84513","97.19644","139.8776","17.31876","17.31876","0","31.836","13.2",
"18.10.2002 22:00:00","-12.05031","0","0.6976665","-46.9762","0","43.28902","-0.2049845","10.66249","4.338051","2.241326","10.84513","15.30227","0","6.966357","-13.23089","21.1299","22.05404","21.59197","10.84513","6.579377","49.2605","12.54411","12.54411","0","31.836","12.4625",
"18.10.2002 23:00:00","-13.05292","0","0.6995799","-47.87323","0","43.20773","-0.3183468","0","4.338051","2.241326","3.133037","15.78248","0","0","-17.08522","20.48235","21.78859","21.13547","3.133038","6.579377","41.54841","0","0","0","31.836","11.7",
"19.10.2002","-14.99179","0","0.7066022","-50.05791","0","43.07085","-0.4106891","0","0","0","3.133037","16.11416","0","0","-17.89042","20.0622","21.54701","20.8046","3.133038","0","34.96903","0","0","0","31.836","10.9",
"19.10.2002 01:00:00","-16.83796","0","0.7155115","-52.42202","0","44.38995","-0.4700356","0","0","0","3.133037","16.31641","0","0","-18.64167","19.74537","21.34426","20.54481","3.133038","0","34.96903","0","0","0","31.836","10.225",
"19.10.2002 02:00:00","-18.90037","0","0.7338516","-55.89718","0","46.22847","-0.5183083","0","0","0","3.133037","16.49639","0","0","-19.41009","19.45107","21.15235","20.30171","3.133038","0","34.96903","0","0","0","31.836","9.5625",
"19.10.2002 03:00:00","-21.17554","0","0.7539458","-59.80209","0","47.27457","-0.5727537","0","0","0","3.133037","16.68678","0","0","-20.21205","19.13812","20.95524","20.04668","3.133038","0","34.96903","0","0","0","31.836","8.8625",
"19.10.2002 04:00:00","-22.78731","0","0.7647085","-61.98826","0","47.4586","-0.6294834","0.515239","0","0","3.133037","16.86938","0","0","-20.19041","18.8588","20.7609","19.80985","3.133038","0","34.96903","0.606163","0.606163","0","31.836","8.35",
"19.10.2002 05:00:00","-25.40065","0","0.8270346","-77.09685","0","43.54953","-0.5361429","94.75716","0","0","3.133037","16.06713","0","77.86938","-10.34735","20.07361","20.70862","20.39111","3.133038","0","34.96903","111.479","111.479","0","31.836","7.95",
"19.10.2002 06:00:00","-8.941466","0","0.8126225","-100.4844","0","40.62709","-0.4056354","118.3938","0","90.61707","10.84513","12.53314","0","109.0265","-14.14003","21.00096","20.92063","20.96079","10.84513","90.61707","126.931","139.2868","139.2868","0","25.4688","7.675",
"19.10.2002 07:00:00","-9.537881","0","0.9181192","-102.5913","0","40.81114","-0.3539429","74.8418","43.38051","63.23915","31.33037","23.3285","6.518443","48.99757","-8.540817","21.04374","21.06638","21.05506","31.33037","106.6197","161.2765","88.04917","88.04917","0","23.3265","7.5375",
"19.10.2002 08:00:00","-9.419433","0","1.003417","-96.79034","0","41.61017","-0.3266005","69.72954","43.38051","63.23915","21.69026","34.20245","51.18306","29.13241","-5.991395","21.05115","21.32435","21.18775","21.69025","106.6197","149.4941","82.03475","82.03475","0","21.1842","8",
"19.10.2002 09:00:00","-11.55496","0","0.968908","-82.83259","0","41.65963","-0.2618213","37.26816","43.38051","63.23915","21.69026","34.14584","86.62029","15.80803","-20.6126","21.23963","21.75857","21.4991","21.69025","106.6197","149.4941","43.84489","43.84489","0","21.1842","9.2375",
"19.10.2002 10:00:00","-12.55052","0","0.9300326","-68.78378","0","41.06009","-0.1950383","11.26802","43.38051","63.23915","21.69026","33.97191","117.3342","8.327715","-34.46899","21.4992","22.11985","21.80953","21.69025","106.6197","149.4941","13.25649","13.25649","0","21.1842","10.675",
"19.10.2002 11:00:00","-9.236992","0","1.249492","-78.66396","0","40.24311","-0.1065255","3.843909","43.38051","63.23915","31.33037","49.33238","130.7735","3.065406","-51.82389","21.86934","22.51216","22.19075","31.33037","106.6197","169.7263","4.522246","4.522246","0","31.77631","12.0125",
"19.10.2002 12:00:00","-2.658457","0","1.597069","-103.583","0","39.59434","-5.505185E-02","27.02284","43.38051","63.23915","31.33037","50.31382","128.8508","25.45551","-52.30487","22.12248","22.82553","22.474","31.33037","106.6197","176.0935","31.79158","31.79158","0","38.14351","13.1875",
"19.10.2002 13:00:00","-0.777487","0","1.360588","-81.7878","0","38.54454","5.252066E-03","20.91673","43.38051","63.23915","21.69026","45.57674","118.7762","16.4672","-48.36499","22.49368","22.9497","22.72169","21.69025","106.6197","160.0862","24.60792","24.60792","0","31.77631","14.1",
"19.10.2002 14:00:00","4.818537","0","1.847963","-122.5489","0","38.44542","3.061974E-02","41.0401","43.38051","63.23915","21.69026","29.33192","119.2689","44.08036","-31.41272","22.54634","22.98711","22.76672","21.69025","106.6197","149.4941","48.28247","48.28247","0","21.1842","14.7125",
"19.10.2002 15:00:00","4.807584","0","1.20498","-76.67606","0","38.19812","1.289916E-02","23.33645","43.38051","63.23915","21.69026","28.83776","112.9315","20.96048","-31.962","22.70288","22.92185","22.81237","21.69025","106.6197","149.4941","27.45465","27.45465","0","21.1842","14.9",
"19.10.2002 16:00:00","3.799686","0","1.655411","-100.6311","0","39.54406","4.291285E-02","34.35488","43.38051","63.23915","31.33037","43.61423","91.01102","30.81263","-47.49106","22.70718","22.9047","22.80594","31.33037","106.6197","169.7263","40.4175","40.4175","0","31.77631","14.7125",
"19.10.2002 17:00:00","-2.153887","0","1.463096","-76.98493","0","41.01205","1.224564E-02","19.03987","43.38051","63.23915","31.33037","60.17698","44.83784","14.06233","-63.99964","22.58013","22.56456","22.57234","31.33037","106.6197","180.3184","22.39985","22.39985","0","42.3684","14.1",
"19.10.2002 18:00:00","-2.910448","0","1.264472","-72.95084","0","42.61076","-8.173238E-02","11.72989","43.38051","113.0303","31.33037","49.82706","3.256611","12.18489","-53.11227","22.09257","22.2809","22.18673","31.33037","156.4108","225.8847","13.79988","13.79988","0","38.14351","13.175",
"19.10.2002 19:00:00","-14.54062","0","0.8627347","-74.1321","0","43.33289","-0.1190712","18.80036","4.338051","92.85839","20.48524","11.87042","0","13.67377","-13.00759","21.84545","22.03856","21.94201","20.48524","97.19644","143.1505","22.11806","22.11806","0","25.4688","12.4875",
"19.10.2002 20:00:00","-18.06459","0","0.6919364","-51.85783","0","43.73499","-0.1898673","7.628984","4.338051","92.85839","10.84513","11.97734","0","4.287177","-11.62836","21.47454","21.86831","21.67142","10.84513","97.19644","133.5104","8.975275","8.975275","0","25.4688","11.9875",
"19.10.2002 21:00:00","-20.09956","0","0.7344698","-53.31482","0","43.89037","-0.2334108","12.89463","4.338051","92.85839","10.84513","15.06874","0","8.483846","-14.96315","21.22354","21.74735","21.48545","10.84513","97.19644","139.8776","15.17016","15.17016","0","31.836","11.4875",
"19.10.2002 22:00:00","-16.47722","0","0.7332317","-54.47557","0","45.10912","-0.3185361","29.06337","4.338051","2.241326","10.84513","15.46846","0","22.83523","-13.05963","20.64128","21.47436","21.05782","10.84513","6.579377","49.2605","34.1922","34.1922","0","31.836","10.925",
"19.10.2002 23:00:00","-17.05296","0","0.723925","-52.74133","0","47.14028","-0.4333735","0","4.338051","2.241326","3.133037","16.12992","0","0","-18.71953","19.89487","21.19384","20.54435","3.133038","6.579377","41.54841","0","0","0","31.836","10.3875",
"20.10.2002","-18.21342","0","0.7240621","-52.32219","0","48.84718","-0.534815","0","0","0","3.133037","16.54993","0","0","-18.6132","19.34449","20.93582","20.14016","3.133038","0","34.96903","0","0","0","31.836","9.8875",
"20.10.2002 01:00:00","-19.03898","0","0.7254934","-52.73545","0","49.1422","-0.5991796","0","0","0","3.133037","16.77575","0","0","-18.81403","19.0569","20.72722","19.89206","3.133038","0","34.96903","0","0","0","31.836","9.5125",
"20.10.2002 02:00:00","-19.64857","0","0.7254579","-53.12009","0","49.85262","-0.6420842","0","0","0","3.133037","16.91315","0","0","-19.02585","18.85357","20.5565","19.70504","3.133038","0","34.96903","0","0","0","31.836","9.2125",
"20.10.2002 03:00:00","-20.49357","0","0.7330642","-54.7561","0","50.90911","-0.678081","2.723977","0","0","3.133037","17.02534","0","4.207063E-02","-16.74498","18.67621","20.39452","19.53536","3.133038","0","34.96903","3.204678","3.204678","0","31.836","8.85",
"20.10.2002 04:00:00","-20.40658","0","0.7386352","-56.13577","0","51.48644","-0.7057307","9.173288","0","0","3.133037","17.10049","0","4.829109","-15.3026","18.57563","20.24848","19.41206","3.133038","0","34.96903","10.7921","10.7921","0","31.836","8.6375",
"20.10.2002 05:00:00","-25.01387","0","0.8084097","-71.10724","0","46.93833","-0.5703369","108.7554","0","0","3.133037","16.10945","0","90.28999","-8.319748","20.08102","20.24571","20.16337","3.133038","0","34.96903","127.9475","127.9475","0","31.836","8.475",
"20.10.2002 06:00:00","-7.745504","0","0.7873752","-92.00061","0","43.87052","-0.4342435","106.7208","0","90.61707","10.84513","12.56484","0","95.86732","-11.49081","20.95876","20.48797","20.72336","10.84513","90.61707","126.931","125.5538","125.5538","0","25.4688","8.3375",
"20.10.2002 07:00:00","-7.389865","0","0.8895087","-92.82848","0","44.28369","-0.3859866","72.1108","43.38051","63.23915","31.33037","23.37988","8.048579","47.17022","-7.325897","20.95392","20.66552","20.80972","31.33037","106.6197","161.2765","84.83624","84.83624","0","23.3265","8.3",
"20.10.2002 08:00:00","-8.571892","0","0.9628511","-83.67421","0","44.71581","-0.3329423","55.24224","43.38051","63.23915","21.69026","34.21727","62.39088","22.6392","-10.0392","21.04612","21.13289","21.0895","21.69025","106.6197","149.4941","64.99088","64.99088","0","21.1842","9.05",
"20.10.2002 09:00:00","-10.89209","0","0.9127244","-66.33649","0","45.07807","-0.2373806","16.17092","43.38051","63.23915","21.69026","34.07608","108.0856","9.958453","-30.64951","21.36402","21.69463","21.52933","21.69025","106.6197","149.4941","19.02462","19.02462","0","21.1842","10.75",
"20.10.2002 10:00:00","-6.119951","0","1.092452","-73.52254","0","43.95886","-0.102048","8.618894","43.38051","63.23915","21.69026","32.3564","148.1394","8.088692","-32.79992","21.97868","22.29238","22.13553","21.69025","106.6197","149.4941","10.13988","10.13988","0","21.1842","12.875",
"20.10.2002 11:00:00","2.813047","0","1.956891","-112.4941","0","41.70181","2.613217E-02","33.9606","43.38051","63.23915","31.33037","44.7855","190.4118","29.52361","-44.56706","22.53645","22.94471","22.74058","31.33037","106.6197","169.7263","39.95365","39.95365","0","31.77631","15.0125",
"20.10.2002 12:00:00","6.959237","0","4.077744","-195.1552","0","40.31306","7.631125E-02","43.41438","43.38051","63.23915","31.33037","44.06914","207.1174","42.34978","-43.15752","22.68571","23.37691","23.03131","31.33037","106.6197","176.0935","51.07574","51.07574","0","38.14351","16.8625",
"20.10.2002 13:00:00","6.474977","-7.131271","4.463601","-156.8541","-7.131271","39.25263","0.1443259","34.27556","43.38051","63.23915","21.69026","38.14657","191.1228","36.08017","-45.12772","23.05677","23.61924","23.33801","21.69025","106.6197","164.048","40.32418","40.32418","3.961817","31.77631","18.4375",
"20.10.2002 14:00:00","5.293648","-22.04615","4.758096","-125.2092","-22.04615","37.92296","0.1507997","3.098584","43.38051","63.23915","21.69026","25.20512","159.3712","3.304189","-43.86271","23.07766","23.70322","23.39044","21.69025","106.6197","161.742","3.645393","3.645393","12.24786","21.1842","19.5625",
"20.10.2002 15:00:00","4.221334","-31.85504","3.282738","-82.86482","-31.85504","36.81335","0.2107118","0","43.38051","63.23915","21.69026","24.9558","164.478","0","-51.7992","23.38554","23.87618","23.63086","21.69025","106.6197","167.1913","0","0","17.69724","21.1842","20.15",
"20.10.2002 16:00:00","4.590581","-31.22015","4.414975","-103.7212","-31.22015","38.94152","0.1898831","0","43.38051","63.23915","31.33037","37.58545","139.2559","0","-61.37791","23.14607","23.85462","23.50035","31.33037","106.6197","187.0709","0","0","17.34453","31.77631","20.05",
"20.10.2002 17:00:00","5.355651","-6.186632","3.058373","-68.57788","-6.186632","40.70174","0.1215165","5.894546","43.38051","63.23915","31.33037","50.24471","40.74886","6.241792","-52.00386","23.00702","23.3107","23.15886","31.33037","106.6197","183.7554","6.93476","6.93476","3.437018","42.3684","19.2125",
"20.10.2002 18:00:00","5.990702","0","2.056583","-75.65186","0","41.4165","8.720663E-02","2.918013","43.38051","113.0303","31.33037","41.76329","3.396813","2.832164","-41.85859","22.98108","22.80105","22.89107","31.33037","156.4108","225.8847","3.432956","3.432956","0","38.14351","17.8",
"20.10.2002 19:00:00","2.913756","0","1.238913","-67.22481","0","42.50898","4.289767E-02","7.439975","4.338051","92.85839","20.48524","11.68765","0","7.330267","-8.314197","22.77002","22.55239","22.66121","20.48524","97.19644","143.1505","8.752911","8.752911","0","25.4688","16.825",
"20.10.2002 20:00:00","-0.963403","0","1.918405","-112.5735","0","44.0277","-6.349088E-03","52.68412","4.338051","92.85839","10.84513","11.7453","0","52.81968","-7.808094","22.37884","22.4167","22.39777","10.84513","97.19644","133.5104","61.98132","61.98132","0","25.4688","16.225",
"20.10.2002 21:00:00","-3.419931","0","1.061432","-60.79781","0","44.5984","-7.799656E-02","20.20755","4.338051","92.85839","10.84513","14.85456","0","19.30825","-11.17775","21.99212","22.30047","22.1463","10.84513","97.19644","139.8776","23.77358","23.77358","0","31.836","15.625",
"20.10.2002 22:00:00","-6.066369","0","0.5927858","-28.99957","0","46.27502","-0.1437405","0.267448","4.338051","2.241326","10.84513","15.12247","0","0","-12.24613","21.50083","22.07708","21.78895","10.84513","6.579377","49.2605","0.314645","0.314645","0","31.836","15.025",
"20.10.2002 23:00:00","-6.420294","0","0.5930436","-29.88331","0","48.5994","-0.2125866","0","4.338051","2.241326","3.133037","15.48638","0","0","-12.86565","21.0874","21.87574","21.48157","3.133038","6.579377","41.54841","0","0","0","31.836","14.425",
"21.10.2002","-7.976949","0","0.6076436","-31.57954","0","51.07592","-0.2606664","0","0","0","3.133037","15.71312","0","0","-13.51182","20.76767","21.70503","21.23635","3.133038","0","34.96903","0","0","0","31.836","13.825",
"21.10.2002 01:00:00","-9.813797","0","0.631512","-34.62222","0","52.81476","-0.3044723","0","0","0","3.133037","15.88654","0","0","-14.32252","20.4853","21.54676","21.01603","3.133038","0","34.96903","0","0","0","31.836","13.1625",
