"Date/Time","Internal Natural vent.","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Relative Humidity","Fanger PMV","Zone Heating","Task Lighting","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","Cooling (Electricity)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"21.10.2002 02:00:00","-11.2783","0","0.6465968","-37.29703","0","53.9991","-0.3489022","0","0","0","3.133037","16.05372","0","0","-15.10941","20.22771","21.39582","20.81177","3.133038","0","34.96903","0","0","0","31.836","12.525",
"21.10.2002 03:00:00","-12.82675","0","0.6637483","-40.47002","0","55.45892","-0.3896244","0","0","0","3.133037","16.2061","0","0","-15.95701","19.98013","21.24578","20.61296","3.133038","0","34.96903","0","0","0","31.836","11.8625",
"21.10.2002 04:00:00","-14.07193","0","0.6744741","-42.16273","0","56.70083","-0.4305623","0","0","0","3.133037","16.35986","0","0","-16.42632","19.74912","21.09815","20.42363","3.133038","0","34.96903","0","0","0","31.836","11.4125",
"21.10.2002 05:00:00","-15.24417","0","0.7189432","-49.61692","0","54.6665","-0.3898313","46.61425","0","0","3.133037","15.93965","0","36.72371","-9.719","20.33888","21.02564","20.68226","3.133038","0","34.96903","54.8403","54.8403","0","31.836","11.1125",
"21.10.2002 06:00:00","-8.726261","0","0.71343","-65.27344","0","51.08946","-0.2918902","68.18072","0","90.61707","10.84513","12.42938","0","62.28257","-12.12287","21.17948","21.18168","21.18058","10.84513","90.61707","126.931","80.21262","80.21262","0","25.4688","10.8125",
"21.10.2002 07:00:00","-10.3024","0","0.8227078","-66.78501","0","50.32167","-0.2457989","25.28676","43.38051","63.23915","31.33037","23.21475","4.672079","11.9324","-12.99813","21.22435","21.31056","21.26745","31.33037","106.6197","161.2765","29.74913","29.74913","0","23.3265","10.7",
"21.10.2002 08:00:00","-9.440976","0","0.9101016","-62.79823","0","49.74398","-0.2418073","20.47659","43.38051","63.23915","21.69026","34.14655","39.87724","12.41552","-27.05646","21.1786","21.47516","21.32688","21.69025","106.6197","149.4941","24.09011","24.09011","0","21.1842","11.075",
"21.10.2002 09:00:00","-8.617206","0","0.8797701","-55.3186","0","48.22736","-0.2019005","8.229315","43.38051","63.23915","21.69026","33.85202","80.19511","6.558062","-31.28938","21.38837","21.78049","21.58443","21.69025","106.6197","149.4941","9.681547","9.681547","0","21.1842","11.9875",
"21.10.2002 10:00:00","-6.324018","0","0.8446803","-49.00685","0","46.91486","-0.1208375","0.794445","43.38051","63.23915","21.69026","32.55412","101.6032","0.2870218","-31.52268","21.81807","22.14822","21.98314","21.69025","106.6197","149.4941","0.934641","0.934641","0","21.1842","13.0875",
"21.10.2002 11:00:00","-1.340375","0","1.226508","-62.99006","0","46.42502","-1.512414E-02","9.302362","43.38051","63.23915","31.33037","46.60049","130.3656","9.039996","-45.61495","22.23778","22.60828","22.42303","31.33037","106.6197","169.7263","10.94396","10.94396","0","31.77631","14.25",
"21.10.2002 12:00:00","3.341316","0","1.765607","-92.03002","0","46.53065","6.644817E-02","24.42497","43.38051","63.23915","31.33037","47.38551","120.4057","22.78028","-45.46261","22.57473","22.99216","22.78344","31.33037","106.6197","176.0935","28.73526","28.73526","0","38.14351","15.3875",
"21.10.2002 13:00:00","6.145563","0","2.447615","-119.0205","0","47.30498","0.1113543","40.56299","43.38051","63.23915","21.69026","42.29344","114.112","38.9353","-41.40462","22.6161","23.15259","22.88434","21.69025","106.6197","160.0862","47.72117","47.72117","0","31.77631","16.3",
"21.10.2002 14:00:00","5.372435","0","1.556338","-74.79702","0","45.8584","0.1027434","32.06989","43.38051","63.23915","21.69026","27.20094","114.5956","29.6167","-27.89385","22.92924","23.09452","23.01188","21.69025","106.6197","149.4941","37.72929","37.72929","0","21.1842","16.9125",
"21.10.2002 15:00:00","6.678296","0","2.166626","-99.92432","0","45.86965","0.1302788","35.66238","43.38051","63.23915","21.69026","26.55294","99.98143","34.1968","-27.56517","22.86128","23.07355","22.96742","21.69025","106.6197","149.4941","41.95575","41.95575","0","21.1842","17.1625",
"21.10.2002 16:00:00","5.333338","0","1.276226","-51.29261","0","45.51498","0.1127619","11.67879","43.38051","63.23915","31.33037","40.37368","82.35556","9.595166","-42.18744","23.11321","22.87538","22.99429","31.33037","106.6197","169.7263","13.73975","13.73975","0","31.77631","16.95",
"21.10.2002 17:00:00","5.517314","0","1.614429","-64.84537","0","46.87637","9.300262E-02","11.9881","43.38051","63.23915","31.33037","56.07837","37.63621","12.26509","-55.09364","22.74779","22.69981","22.7238","31.33037","106.6197","180.3184","14.10366","14.10366","0","42.3684","16.3625",
"21.10.2002 18:00:00","3.647406","0","2.263037","-124.1086","0","46.27092","5.027027E-02","51.32539","43.38051","113.0303","31.33037","46.46053","2.394606","46.66864","-44.63837","22.65374","22.52635","22.59005","31.33037","156.4108","225.8847","60.3828","60.3828","0","38.14351","15.6",
"21.10.2002 19:00:00","-1.081361","0","1.292324","-90.27408","0","46.97248","-4.293469E-02","31.20761","4.338051","92.85839","20.48524","11.77116","0","31.02899","-9.946985","22.0948","22.32566","22.21023","20.48524","97.19644","143.1505","36.71483","36.71483","0","25.4688","14.8",
"21.10.2002 20:00:00","-8.675011","0","0.9933335","-69.26096","0","46.82366","-0.1016561","19.08491","4.338051","92.85839","10.84513","11.93125","0","20.25671","-11.36289","21.76793","22.14865","21.95829","10.84513","97.19644","133.5104","22.45283","22.45283","0","25.4688","14.0625",
"21.10.2002 21:00:00","-15.17017","0","0.6899517","-42.75281","0","45.86756","-0.1328506","0.374736","4.338051","92.85839","10.84513","14.85337","0","0","-16.1719","21.6751","22.03255","21.85383","10.84513","97.19644","139.8776","0.440866","0.440866","0","31.836","13.3",
"21.10.2002 22:00:00","-12.56367","0","0.6925567","-44.96715","0","45.73009","-0.233343","15.03187","4.338051","2.241326","10.84513","15.30557","0","11.0968","-12.76277","20.99333","21.75564","21.37449","10.84513","6.579377","49.2605","17.68455","17.68455","0","31.836","12.5",
"21.10.2002 23:00:00","-12.82384","0","0.6946231","-45.92639","0","45.83181","-0.3549013","0","4.338051","2.241326","3.133037","15.89352","0","0","-16.74125","20.33107","21.48338","20.90723","3.133038","6.579377","41.54841","0","0","0","31.836","11.7625",
"22.10.2002","-14.63025","0","0.7031739","-47.61775","0","45.53693","-0.4581136","0","0","0","3.133037","16.2817","0","0","-17.25808","19.8156","21.2329","20.52425","3.133038","0","34.96903","0","0","0","31.836","11",
"22.10.2002 01:00:00","-16.4197","0","0.71545","-50.56743","0","44.94966","-0.5329118","0","0","0","3.133037","16.51692","0","0","-18.05924","19.47082","21.01703","20.24392","3.133038","0","34.96903","0","0","0","31.836","10.2625",
"22.10.2002 02:00:00","-18.38671","0","0.731961","-54.39886","0","44.80793","-0.5957657","0","0","0","3.133037","16.71028","0","0","-18.96632","19.15828","20.81773","19.988","3.133038","0","34.96903","0","0","0","31.836","9.5",
"22.10.2002 03:00:00","-20.68987","0","0.7522271","-58.84246","0","44.65479","-0.6602976","0.535568","0","0","3.133037","16.90826","0","0","-19.38429","18.82962","20.61084","19.72023","3.133038","0","34.96903","0.63008","0.63008","0","31.836","8.7",
"22.10.2002 04:00:00","-21.61166","0","0.7640384","-62.02288","0","43.99552","-0.7180107","7.499667","0","0","3.133037","17.06584","0","3.190429","-16.27087","18.6072","20.41336","19.51028","3.133038","0","34.96903","8.823138","8.823138","0","31.836","8.15",
"22.10.2002 05:00:00","-25.86302","0","0.8336663","-79.43082","0","39.58371","-0.5961519","112.9395","0","0","3.133037","16.1089","0","93.66707","-8.755101","20.07595","20.38717","20.23156","3.133038","0","34.96903","132.87","132.87","0","31.836","7.75",
"22.10.2002 06:00:00","-8.242836","0","0.821555","-103.9802","0","36.82901","-0.4613554","116.5539","0","90.61707","10.84513","12.56257","0","104.5821","-11.73182","20.96102","20.61815","20.78959","10.84513","90.61707","126.931","137.1222","137.1222","0","25.4688","7.4125",
"22.10.2002 07:00:00","-7.79123","0","0.9235667","-105.4401","0","36.9422","-0.418976","85.00983","43.38051","63.23915","31.33037","23.37858","3.372322","57.99335","-7.827961","20.95318","20.75933","20.85625","31.33037","106.6197","161.2765","100.0116","100.0116","0","23.3265","7.3",
"22.10.2002 08:00:00","-7.04668","0","1.00918","-100.8293","0","38.18458","-0.4044672","85.36179","43.38051","63.23915","21.69026","34.24669","34.67426","42.5304","-5.076961","20.92565","20.91771","20.92168","21.69025","106.6197","149.4941","100.4256","100.4256","0","21.1842","7.6125",
"22.10.2002 09:00:00","-8.882816","0","0.977143","-88.61126","0","39.79525","-0.3412517","54.20857","43.38051","63.23915","21.69026","34.21451","81.41634","21.41831","-11.4684","21.05236","21.3457","21.19903","21.69025","106.6197","149.4941","63.7748","63.7748","0","21.1842","8.6125",
"22.10.2002 10:00:00","-11.06901","0","0.9417587","-73.94569","0","40.90793","-0.2626257","21.56811","43.38051","63.23915","21.69026","34.13263","118.6054","12.54639","-30.11827","21.27839","21.76842","21.52341","21.69025","106.6197","149.4941","25.37425","25.37425","0","21.1842","10.0375",
"22.10.2002 11:00:00","-11.00711","0","1.08101","-63.89489","0","40.54955","-0.166282","3.025148","43.38051","63.23915","31.33037","50.23912","158.5265","1.583406","-52.04498","21.72449","22.24699","21.98574","31.33037","106.6197","169.7263","3.558998","3.558998","0","31.77631","11.5375",
"22.10.2002 12:00:00","-0.334782","0","2.106005","-155.7657","0","40.69899","-4.543566E-02","67.95587","43.38051","63.23915","31.33037","50.15917","192.2166","70.67132","-53.46264","22.15624","22.85209","22.50417","31.33037","106.6197","176.0935","79.94809","79.94809","0","38.14351","13.1625",
"22.10.2002 13:00:00","6.231549","0","4.849023","-344.9425","0","40.48096","7.192013E-02","258.9065","43.38051","63.23915","21.69026","44.22619","187.8091","240.2602","-45.92479","22.70724","23.21061","22.95893","21.69025","106.6197","160.0862","304.5959","304.5959","0","31.77631","14.675",
"22.10.2002 14:00:00","6.103135","0","2.055808","-143.3481","0","40.58498","9.185608E-02","106.9668","43.38051","63.23915","21.69026","28.20143","147.7268","73.74638","-30.89235","23.10606","23.16566","23.13586","21.69025","106.6197","149.4941","125.8433","125.8433","0","21.1842","15.575",
"22.10.2002 15:00:00","7.183501","0","3.381507","-206.3917","0","42.25199","0.1342445","112.7235","43.38051","63.23915","21.69026","27.3076","147.056","110.749","-30.59965","22.80359","23.28553","23.04456","21.69025","106.6197","149.4941","132.6158","132.6158","0","21.1842","15.9875",
"22.10.2002 16:00:00","6.128997","0","3.961068","-210.8513","0","43.27105","0.102873","109.95","43.38051","63.23915","31.33037","41.03096","114.6371","133.1531","-46.32862","22.85587","23.17159","23.01373","31.33037","106.6197","169.7263","129.353","129.353","0","31.77631","15.9125",
"22.10.2002 17:00:00","2.290937","0","1.275494","-54.66758","0","45.15205","6.274081E-02","0","43.38051","63.23915","31.33037","57.31376","39.42259","0","-61.37669","22.68785","22.6422","22.66502","31.33037","106.6197","180.3184","0","0","0","42.3684","15.175",
"22.10.2002 18:00:00","-1.435956","0","1.145788","-59.34402","0","46.1553","-1.112665E-02","0","43.38051","113.0303","31.33037","48.22382","2.797887","0","-51.48886","22.44555","22.29213","22.36884","31.33037","156.4108","225.8847","0","0","0","38.14351","14.05",
"22.10.2002 19:00:00","-9.715937","0","0.7260602","-54.47001","0","47.1372","-8.441065E-02","0","4.338051","92.85839","20.48524","11.85261","0","0","-13.31677","21.92175","22.02666","21.97421","20.48524","97.19644","143.1505","0","0","0","25.4688","13.2875",
"22.10.2002 20:00:00","-13.98843","0","0.6893892","-48.79853","0","47.69345","-0.1620537","2.252923","4.338051","92.85839","10.84513","12.01517","0","0.4525674","-11.85029","21.48752","21.84066","21.66409","10.84513","97.19644","133.5104","2.650498","2.650498","0","25.4688","12.7875",
"22.10.2002 21:00:00","-16.67718","0","0.7166098","-48.33506","0","47.39371","-0.2108262","7.877923","4.338051","92.85839","10.84513","15.11867","0","3.83419","-13.7939","21.28428","21.7074","21.49584","10.84513","97.19644","139.8776","9.268145","9.268145","0","31.836","12.2875",
"22.10.2002 22:00:00","-13.38518","0","0.7154455","-48.94791","0","48.4811","-0.2956923","23.08311","4.338051","2.241326","10.84513","15.49827","0","17.87483","-12.41967","20.69833","21.43799","21.06816","10.84513","6.579377","49.2605","27.1566","27.1566","0","31.836","11.7875",
"22.10.2002 23:00:00","-13.68392","0","0.7053606","-47.19517","0","50.1206","-0.4070032","0","4.338051","2.241326","3.133037","16.10924","0","0","-17.09496","19.99686","21.16954","20.5832","3.133038","6.579377","41.54841","0","0","0","31.836","11.2875",
"23.10.2002","-14.88073","0","0.7049816","-46.90408","0","50.60126","-0.5062572","0","0","0","3.133037","16.504","0","0","-17.12417","19.50656","20.9259","20.21623","3.133038","0","34.96903","0","0","0","31.836","10.7875",
"23.10.2002 01:00:00","-15.72645","0","0.7166162","-48.33652","0","50.26302","-0.5704262","0","0","0","3.133037","16.70649","0","0","-17.33551","19.22257","20.72331","19.97294","3.133038","0","34.96903","0","0","0","31.836","10.4125",
"23.10.2002 02:00:00","-16.41011","0","0.7238245","-49.61671","0","50.00027","-0.6219549","0","0","0","3.133037","16.86638","0","0","-17.61056","18.9903","20.54967","19.76999","3.133038","0","34.96903","0","0","0","31.836","10.05",
"23.10.2002 03:00:00","-17.43324","0","0.7228286","-49.92825","0","49.51354","-0.6661891","0","0","0","3.133037","16.98405","0","0","-17.92498","18.80061","20.3924","19.5965","3.133038","0","34.96903","0","0","0","31.836","9.7125",
"23.10.2002 04:00:00","-17.97544","0","0.7278233","-50.62099","0","49.349","-0.707193","0.883058","0","0","3.133037","17.09854","0","0","-17.19084","18.62739","20.24443","19.43591","3.133038","0","34.96903","1.038892","1.038892","0","31.836","9.475",
"23.10.2002 05:00:00","-24.11014","0","0.7936631","-63.19734","0","45.06757","-0.5813704","97.20723","0","0","3.133037","16.11206","0","79.56493","-7.658216","20.08596","20.22839","20.15718","3.133038","0","34.96903","114.3614","114.3614","0","31.836","9.275",
"23.10.2002 06:00:00","-6.953223","0","0.7759091","-83.76367","0","42.09949","-0.4504072","95.28329","0","90.61707","10.84513","12.58192","0","85.71404","-11.4626","20.92773","20.45685","20.69229","10.84513","90.61707","126.931","112.098","112.098","0","25.4688","9.1375",
"23.10.2002 07:00:00","-6.131358","0","0.8747996","-83.98988","0","42.17465","-0.4125988","60.16945","43.38051","63.23915","31.33037","23.41171","0.7929572","36.877","-6.757982","20.8953","20.59477","20.74504","31.33037","106.6197","161.2765","70.78759","70.78759","0","23.3265","9.1",
"23.10.2002 08:00:00","-5.100994","0","0.9798423","-84.1144","0","42.75189","-0.4140499","66.99811","43.38051","63.23915","21.69026","34.27399","8.319339","29.09969","-4.087615","20.83875","20.64583","20.74229","21.69025","106.6197","149.4941","78.8213","78.8213","0","21.1842","9.1625",
"23.10.2002 09:00:00","-5.078234","0","0.9630321","-80.58723","0","43.78998","-0.4047664","61.08237","43.38051","63.23915","21.69026","34.28152","22.38094","25.25162","-5.560383","20.84304","20.71463","20.77883","21.69025","106.6197","149.4941","71.86161","71.86161","0","21.1842","9.325",
"23.10.2002 10:00:00","-5.069905","0","0.9512008","-77.57825","0","45.19698","-0.398042","60.93999","43.38051","63.23915","21.69026","34.27484","43.50466","26.4861","-6.201357","20.84873","20.68421","20.76647","21.69025","106.6197","149.4941","71.69411","71.69411","0","21.1842","9.525",
"23.10.2002 11:00:00","-5.661057","0","1.103034","-72.69867","0","46.44237","-0.3724782","49.59525","43.38051","63.23915","31.33037","51.40154","63.92064","18.88066","-27.78966","20.89829","20.83239","20.86534","31.33037","106.6197","169.7263","58.34735","58.34735","0","31.77631","9.975",
"23.10.2002 12:00:00","-6.883156","0","1.119408","-66.68747","0","46.86892","-0.3297386","30.58216","43.38051","63.23915","31.33037","54.47218","78.51025","14.24238","-42.83951","20.98706","21.08477","21.03592","31.33037","106.6197","176.0935","35.97902","35.97902","0","38.14351","10.575",
"23.10.2002 13:00:00","-6.412144","0","1.071248","-62.1083","0","47.59021","-0.3190388","23.30647","43.38051","63.23915","21.69026","51.33858","77.86578","14.92283","-44.475","20.96636","21.15084","21.0586","21.69025","106.6197","160.0862","27.41938","27.41938","0","31.77631","10.9875",
"23.10.2002 14:00:00","-6.185968","0","0.9017615","-60.59216","0","47.78576","-0.3216083","17.2087","43.38051","63.23915","21.69026","34.22092","65.92648","15.22161","-32.6332","20.96307","21.121","21.04203","21.69025","106.6197","149.4941","20.24553","20.24553","0","21.1842","11.1625",
"23.10.2002 15:00:00","-5.704761","0","0.896317","-59.57104","0","47.46294","-0.3276646","17.30009","43.38051","63.23915","21.69026","34.17426","57.69657","15.01504","-32.07935","20.9589","21.08454","21.02172","21.69025","106.6197","149.4941","20.35305","20.35305","0","21.1842","11.2625",
"23.10.2002 16:00:00","-6.415941","0","1.059447","-58.86591","0","47.80171","-0.327455","17.25315","43.38051","63.23915","31.33037","51.2934","45.35921","12.88515","-46.75674","20.98875","21.05079","21.01977","31.33037","106.6197","169.7263","20.29783","20.29783","0","31.77631","11.3",
"23.10.2002 17:00:00","-5.971508","0","1.227702","-59.9072","0","48.94451","-0.3357358","26.40464","43.38051","63.23915","31.33037","68.46339","18.54463","13.59966","-56.23575","20.94504","20.94316","20.9441","31.33037","106.6197","180.3184","31.06429","31.06429","0","42.3684","11.175",
"23.10.2002 18:00:00","-7.801628","0","1.112989","-63.75328","0","49.51328","-0.3246199","22.73463","43.38051","113.0303","31.33037","54.42362","1.392827","10.52739","-45.16735","21.08977","20.89226","20.99101","31.33037","156.4108","225.8847","26.74663","26.74663","0","38.14351","10.9125",
"23.10.2002 19:00:00","-16.5388","0","0.7239897","-59.27704","0","50.2466","-0.3558886","22.6906","4.338051","92.85839","20.48524","12.40671","0","18.82902","-12.19792","20.76009","20.74492","20.7525","20.48524","97.19644","143.1505","26.69482","26.69482","0","25.4688","10.6125",
"23.10.2002 20:00:00","-19.84659","0","0.7275116","-57.4571","0","50.77134","-0.4088418","29.88371","4.338051","92.85839","10.84513","12.46653","0","25.82615","-12.25579","20.46358","20.61929","20.54144","10.84513","97.19644","133.5104","35.15731","35.15731","0","25.4688","10.3125",
"23.10.2002 21:00:00","-21.64924","0","0.7673233","-57.96776","0","50.62568","-0.4461523","35.23688","4.338051","92.85839","10.84513","15.65889","0","29.14081","-14.71554","20.30154","20.51674","20.40914","10.84513","97.19644","139.8776","41.45516","41.45516","0","31.836","10.0125",
"23.10.2002 22:00:00","-21.28015","0","0.7731066","-59.05457","0","50.5482","-0.4970659","71.58644","4.338051","2.241326","10.84513","15.7894","0","53.54122","-2.92594","20.07483","20.28424","20.17953","10.84513","6.579377","49.2605","84.21935","84.21935","0","31.836","9.7125",
"23.10.2002 23:00:00","-20.38378","0","0.7415294","-52.30222","0","52.99294","-0.6310296","2.657231","4.338051","2.241326","3.133037","16.67679","0","1.508544","-17.80133","18.91339","20.01052","19.46196","3.133038","6.579377","41.54841","3.126154","3.126154","0","31.836","9.4125",
"24.10.2002","-16.45263","0","0.7170863","-50.26505","0","53.38649","-0.7745758","11.73713","0","0","3.133037","17.28877","0","7.612715","-14.10719","18.34164","19.735","19.03832","3.133038","0","34.96903","13.80839","13.80839","0","31.836","9.1125",
"24.10.2002 01:00:00","-15.64434","0","0.7205201","-52.02021","0","53.62087","-0.8066187","18.37909","0","0","3.133037","17.37482","0","14.14376","-14.24237","18.25863","19.56831","18.91347","3.133038","0","34.96903","21.62246","21.62246","0","31.836","8.875",
"24.10.2002 02:00:00","-14.95355","0","0.7228083","-53.06133","0","53.71988","-0.8287717","22.80228","0","0","3.133037","17.43964","0","18.5039","-14.27425","18.19007","19.44337","18.81672","3.133038","0","34.96903","26.82621","26.82621","0","31.836","8.7375",
"24.10.2002 03:00:00","-14.43578","0","0.7265862","-54.43736","0","53.87949","-0.8467059","27.01639","0","0","3.133037","17.48816","0","22.64304","-14.36978","18.13374","19.33408","18.73391","3.133038","0","34.96903","31.78399","31.78399","0","31.836","8.575",
"24.10.2002 04:00:00","-13.92527","0","0.7302061","-55.64495","0","53.82321","-0.8647831","30.83259","0","0","3.133037","17.53563","0","26.3965","-14.43375","18.07899","19.22983","18.65441","3.133038","0","34.96903","36.27363","36.27363","0","31.836","8.4375",
"24.10.2002 05:00:00","-24.941","0","0.8117788","-71.2719","0","47.68","-0.682786","150.764","0","0","3.133037","16.23076","0","128.9626","-6.483056","20.05274","19.28034","19.66654","3.133038","0","34.96903","177.3694","177.3694","0","31.836","8.4",
"24.10.2002 06:00:00","-5.237196","0","0.7898244","-91.50969","0","44.87346","-0.5368558","131.282","0","90.61707","10.84513","12.65323","0","113.9416","-4.737618","20.81032","19.55411","20.18222","10.84513","90.61707","126.931","154.4494","154.4494","0","25.4688","8.3375",
"24.10.2002 07:00:00","-4.890545","0","0.8915994","-92.18041","0","44.56132","-0.5021532","98.9772","43.38051","63.23915","31.33037","23.47367","0","70.10918","-3.171182","20.80293","19.70562","20.25427","31.33037","106.6197","161.2765","116.4437","116.4437","0","23.3265","8.3",
"24.10.2002 08:00:00","-4.822631","0","0.9857714","-90.36679","0","44.71788","-0.4969612","106.7687","43.38051","63.23915","21.69026","34.29487","6.292402","62.60152","-0.5942838","20.8","19.77652","20.28826","21.69025","106.6197","149.4941","125.6103","125.6103","0","21.1842","8.425",
"24.10.2002 09:00:00","-4.748401","0","0.9743894","-85.92841","0","45.09978","-0.4845176","96.20046","43.38051","63.23915","21.69026","34.29487","23.1432","53.91008","-0.9881778","20.8","19.88165","20.34083","21.69025","106.6197","149.4941","113.177","113.177","0","21.1842","8.8125",
"24.10.2002 10:00:00","-4.623899","0","0.9578306","-80.12347","0","45.13578","-0.4725358","83.83629","43.38051","63.23915","21.69026","34.29487","39.00972","44.1014","-1.646223","20.8","19.99848","20.39924","21.69025","106.6197","149.4941","98.63092","98.63092","0","21.1842","9.3125",
"24.10.2002 11:00:00","-4.694349","0","1.109245","-75.29626","0","45.2496","-0.4598464","73.61745","43.38051","63.23915","31.33037","51.43584","47.03677","31.06993","-17.06841","20.8167","20.10802","20.46236","31.33037","106.6197","169.7263","86.60876","86.60876","0","31.77631","9.75",
"24.10.2002 12:00:00","-4.621768","0","1.12942","-71.4759","0","45.4903","-0.4507128","65.97646","43.38051","63.23915","31.33037","54.59352","51.15294","26.71957","-22.50964","20.81841","20.18138","20.49989","31.33037","106.6197","176.0935","77.61936","77.61936","0","38.14351","10.0875",
"24.10.2002 13:00:00","-4.646907","0","1.083695","-67.83199","0","46.23507","-0.4181757","51.54545","43.38051","63.23915","21.69026","51.43315","79.63786","25.18449","-29.68957","20.83079","20.47224","20.65152","21.69025","106.6197","160.0862","60.6417","60.6417","0","31.77631","10.3875",
"24.10.2002 14:00:00","-6.229727","0","0.8897918","-58.78239","0","45.78266","-0.2930166","9.108922","43.38051","63.23915","21.69026","33.81688","147.6647","7.370569","-32.8011","21.28279","21.30195","21.29237","21.69025","106.6197","149.4941","10.71638","10.71638","0","21.1842","11.625",
"24.10.2002 15:00:00","-2.789097","0","0.860513","-52.77113","0","45.42093","-0.2015995","0.62685","43.38051","63.23915","21.69026","32.07902","145.1872","0.0677616","-33.20835","21.69122","21.579","21.63511","21.69025","106.6197","149.4941","0.737471","0.737471","0","21.1842","12.8625",
"24.10.2002 16:00:00","-1.479551","0","1.019814","-50.23622","0","46.47915","-0.1740623","0","43.38051","63.23915","31.33037","46.9784","113.2553","0","-49.21963","21.81486","21.583","21.69893","31.33037","106.6197","169.7263","0","0","0","31.77631","13.3875",
"24.10.2002 17:00:00","-2.08846","0","1.178876","-47.73646","0","49.19389","-0.2246142","4.526555","43.38051","63.23915","31.33037","63.6488","35.30579","2.374929","-60.35513","21.50774","21.18773","21.34774","31.33037","106.6197","180.3184","5.325359","5.325359","0","42.3684","13.3125",
"24.10.2002 18:00:00","-2.970451","0","1.05317","-49.86438","0","51.05256","-0.2924687","5.742947","43.38051","113.0303","31.33037","52.20822","3.266951","2.685544","-47.72489","21.29982","20.78696","21.04339","31.33037","156.4108","225.8847","6.756408","6.756408","0","38.14351","12.7625",
"24.10.2002 19:00:00","-10.48411","0","0.6752783","-47.79184","0","51.85862","-0.3499853","14.69763","4.338051","92.85839","20.48524","12.44274","0","11.44616","-10.2864","20.89342","20.54123","20.71733","20.48524","97.19644","143.1505","17.29133","17.29133","0","25.4688","12.25",
"24.10.2002 20:00:00","-14.118","0","0.6865347","-46.77448","0","51.70575","-0.4143762","22.52947","4.338051","92.85839","10.84513","12.51671","0","18.9795","-10.35027","20.54779","20.38281","20.4653","10.84513","97.19644","133.5104","26.50526","26.50526","0","25.4688","11.85",
"24.10.2002 21:00:00","-16.07143","0","0.7195492","-46.43298","0","50.28701","-0.4624543","27.32442","4.338051","92.85839","10.84513","15.72655","0","22.18466","-12.73254","20.371","20.27753","20.32427","10.84513","97.19644","139.8776","32.14638","32.14638","0","31.836","11.5125",
"24.10.2002 22:00:00","-16.98606","0","0.7256798","-47.60416","0","49.38041","-0.5112838","66.18737","4.338051","2.241326","10.84513","15.80345","0","48.83368","-0.9255412","20.1974","20.05756","20.12748","10.84513","6.579377","49.2605","77.8675","77.8675","0","31.836","11.15",
"24.10.2002 23:00:00","-15.42325","0","0.7002125","-42.99652","0","51.80722","-0.6401027","0.1503","4.338051","2.241326","3.133037","16.65872","0","0","-16.35315","19.0439","19.80917","19.42653","3.133038","6.579377","41.54841","0.176823","0.176823","0","31.836","10.75",
"25.10.2002","-12.92027","0","0.6770111","-40.14925","0","53.23963","-0.7935585","4.182528","0","0","3.133037","17.34601","0","1.008894","-12.47914","18.33675","19.54382","18.94028","3.133038","0","34.96903","4.920621","4.920621","0","31.836","10.4125",
"25.10.2002 01:00:00","-13.48253","0","0.6918859","-42.70342","0","53.41825","-0.8367992","10.01859","0","0","3.133037","17.44304","0","6.301439","-12.5013","18.18245","19.36815","18.7753","3.133038","0","34.96903","11.78658","11.78658","0","31.836","9.9875",
"25.10.2002 02:00:00","-13.26354","0","0.7124036","-47.68922","0","53.07462","-0.8661494","19.65346","0","0","3.133037","17.52202","0","15.68087","-13.07402","18.08635","19.22602","18.65618","3.133038","0","34.96903","23.12171","23.12171","0","31.836","9.425",
"25.10.2002 03:00:00","-12.84205","0","0.7291952","-52.5425","0","51.86716","-0.8953274","28.14003","0","0","3.133037","17.59441","0","23.92057","-13.62724","18.00356","19.1004","18.55198","3.133038","0","34.96903","33.10591","33.10591","0","31.836","8.8875",
"25.10.2002 04:00:00","-12.14285","0","0.726343","-54.59634","0","51.14426","-0.9204627","33.22659","0","0","3.133037","17.65067","0","28.82348","-14.00187","17.94199","18.99183","18.46691","3.133038","0","34.96903","39.0901","39.0901","0","31.836","8.5125",
"25.10.2002 05:00:00","-24.60094","0","0.8175557","-73.14233","0","45.78646","-0.7263305","164.9165","0","0","3.133037","16.27417","0","142.2116","-6.163204","20.02358","19.04643","19.53501","3.133038","0","34.96903","194.0195","194.0195","0","31.836","8.2125",
"25.10.2002 06:00:00","-5.138236","0","0.8021566","-95.74441","0","43.6731","-0.5695135","145.5978","0","90.61707","10.84513","12.66329","0","127.0237","-4.024224","20.79161","19.32497","20.05829","10.84513","90.61707","126.931","171.2915","171.2915","0","25.4688","7.975",
"25.10.2002 07:00:00","-5.022781","0","0.9147472","-99.67935","0","43.60003","-0.5320016","118.71","43.38051","63.23915","31.33037","23.47908","0","86.36388","-1.231629","20.8","19.47826","20.13913","31.33037","106.6197","161.2765","139.6588","139.6588","0","23.3265","7.7125",
"25.10.2002 08:00:00","-5.063004","0","1.020069","-101.2045","0","43.6211","-0.5267277","131.8291","43.38051","63.23915","21.69026","34.29487","4.741751","83.95969","0","20.8","19.53997","20.16998","21.69025","106.6197","149.4941","155.0931","155.0931","0","21.1842","7.6",
"25.10.2002 09:00:00","-5.061341","0","1.019831","-101.1361","0","43.83435","-0.5186647","128.4969","43.38051","63.23915","21.69026","34.29487","16.84886","80.62965","0","20.8","19.61425","20.20713","21.69025","106.6197","149.4941","151.1729","151.1729","0","21.1842","7.6",
"25.10.2002 10:00:00","-5.047354","0","1.019168","-101.0158","0","44.04821","-0.5179465","131.4997","43.38051","63.23915","21.69026","34.29487","29.09353","83.63408","0","20.8","19.60944","20.20472","21.69025","106.6197","149.4941","154.7055","154.7055","0","21.1842","7.6",
"25.10.2002 11:00:00","-5.027728","0","1.182455","-100.1502","0","44.42013","-0.5199941","139.4858","43.38051","63.23915","31.33037","51.4423","38.38598","68.01881","0","20.8","19.57334","20.18667","31.33037","106.6197","169.7263","164.101","164.101","0","31.77631","7.6625",
"25.10.2002 12:00:00","-5.007779","0","1.212063","-98.91438","0","44.95614","-0.492754","123.7798","43.38051","63.23915","31.33037","54.60813","43.25557","50.50642","-2.547692","20.8","19.82068","20.31034","31.33037","106.6197","176.0935","145.6232","145.6232","0","38.14351","7.7625",
"25.10.2002 13:00:00","-5.021043","0","1.181513","-98.85349","0","45.22905","-0.4881355","127.711","43.38051","63.23915","21.69026","51.4423","40.26791","57.03902","-1.384052E-02","20.8","19.84484","20.32242","21.69025","106.6197","160.0862","150.2483","150.2483","0","31.77631","7.8",
"25.10.2002 14:00:00","-5.036589","0","1.01841","-99.24818","0","44.62821","-0.4918245","117.5614","43.38051","63.23915","21.69026","34.29487","35.08224","70.47783","0","20.8","19.82685","20.31342","21.69025","106.6197","149.4941","138.3075","138.3075","0","21.1842","7.8",
"25.10.2002 15:00:00","-5.032934","0","1.019094","-99.88828","0","43.45905","-0.5014682","120.2136","43.38051","63.23915","21.69026","34.29487","28.21127","72.90109","0","20.8","19.79519","20.2976","21.69025","106.6197","149.4941","141.4277","141.4277","0","21.1842","7.7375",
"25.10.2002 16:00:00","-5.088146","0","1.191161","-103.1538","0","42.90986","-0.5247556","142.5175","43.38051","63.23915","31.33037","51.4423","17.12838","70.09238","-0.2144278","20.8","19.60856","20.20428","31.33037","106.6197","169.7263","167.6676","167.6676","0","31.77631","7.45",
"25.10.2002 17:00:00","-5.141425","0","1.36262","-105.2513","0","43.2215","-0.5358282","165.5363","43.38051","63.23915","31.33037","68.58974","6.844039","67.53994","0","20.8","19.48825","20.14412","31.33037","106.6197","180.3184","194.7486","194.7486","0","42.3684","7.3",
"25.10.2002 18:00:00","-5.186412","0","1.235666","-106.7447","0","43.03416","-0.536019","139.2751","43.38051","113.0303","31.33037","54.60813","0.4733921","63.03072","-2.650131","20.8","19.47971","20.13985","31.33037","156.4108","225.8847","163.8531","163.8531","0","38.14351","7.2375",
"25.10.2002 19:00:00","-24.22672","0","0.8613863","-99.84046","0","43.78059","-0.6149465","107.4049","4.338051","92.85839","20.48524","12.66314","0","88.11633","-2.284792","20.10894","19.281","19.69497","20.48524","97.19644","143.1505","126.3588","126.3588","0","25.4688","6.3875",
"25.10.2002 20:00:00","-27.13983","0","0.8629339","-98.24728","0","41.94717","-0.6740222","140.9812","4.338051","92.85839","10.84513","12.66328","0","119.2071","-1.839566E-02","20","19.13285","19.56643","10.84513","97.19644","133.5104","165.8603","165.8603","0","25.4688","6.275",
"25.10.2002 21:00:00","-27.14364","0","0.8952274","-98.47121","0","39.79775","-0.6945688","151.3394","4.338051","92.85839","10.84513","15.82913","0","124.2329","-0.1666991","20","19.04033","19.52017","10.84513","97.19644","139.8776","178.0464","178.0464","0","31.836","6.25",
"25.10.2002 22:00:00","-27.81638","0","0.9136186","-106.1098","0","37.63027","-0.7289813","209.3452","4.338051","2.241326","10.84513","15.82913","0","181.0105","0","20","18.81304","19.40652","10.84513","6.579377","49.2605","246.2885","246.2885","0","31.836","5.6625",
"25.10.2002 23:00:00","-18.44146","0","0.8804449","-103.334","0","40.36315","-0.9242321","91.22615","4.338051","2.241326","3.133037","17.20732","0","84.49795","-19.51051","18.17345","18.49713","18.33529","3.133038","6.579377","41.54841","107.3249","107.3249","0","31.836","4.525",
"26.10.2002","-10.40741","0","0.8485282","-97.22359","0","40.60652","-1.089329","112.5785","0","0","3.133037","17.90735","0","94.54718","-6.751407","17.61755","18.18788","17.90271","3.133038","0","34.96903","132.4454","132.4454","0","31.836","4.625",
"26.10.2002 01:00:00","-10.00481","0","0.8291907","-90.57255","0","39.88029","-1.1121","108.5245","0","0","3.133037","17.9359","0","90.65298","-5.955617","17.60648","18.07079","17.83863","3.133038","0","34.96903","127.6759","127.6759","0","31.836","5.125",
"26.10.2002 02:00:00","-10.20478","0","0.8381916","-94.19057","0","39.71906","-1.111315","108.3059","0","0","3.133037","17.93124","0","90.02675","-6.122707","17.61224","18.08887","17.85056","3.133038","0","34.96903","127.4187","127.4187","0","31.836","4.825",
"26.10.2002 03:00:00","-10.40497","0","0.8600299","-102.1396","0","39.77598","-1.123025","122.6179","0","0","3.133037","17.94066","0","102.9913","-5.848245","17.60037","17.98143","17.7909","3.133038","0","34.96903","144.2564","144.2564","0","31.836","4.225",
"26.10.2002 04:00:00","-10.63925","0","0.8762356","-107.9643","0","39.14901","-1.135667","134.7267","0","0","3.133037","17.94206","0","113.2493","-4.745996","17.6","17.87717","17.73858","3.133038","0","34.96903","158.502","158.502","0","31.836","3.8125",
"26.10.2002 05:00:00","-29.94072","0","0.9753872","-135.2977","0","33.04085","-0.9163823","305.9758","0","0","3.133037","16.35736","0","269.8741","-2.299093","19.98115","17.96042","18.97079","3.133038","0","34.96903","359.9715","359.9715","0","31.836","3.5125",
"26.10.2002 06:00:00","-6.400912","0","0.9615581","-163.6537","0","30.10999","-0.7510362","288.093","0","90.61707","10.84513","12.6633","0","258.4351","0","20.78975","18.26683","19.52829","10.84513","90.61707","126.931","338.933","338.933","0","25.4688","3.275",
"26.10.2002 07:00:00","-6.151888","0","1.069169","-168.0012","0","29.05674","-0.7191224","266.3467","43.38051","63.23915","31.33037","23.47908","0","220.5576","0","20.8","18.42748","19.61374","31.33037","106.6197","161.2765","313.349","313.349","0","23.3265","3.0125",
"26.10.2002 08:00:00","-6.08403","0","1.159459","-164.1696","0","28.77225","-0.7129489","274.8994","43.38051","63.23915","21.69026","34.29487","9.946553","210.6307","0","20.8","18.52776","19.66388","21.69025","106.6197","149.4941","323.4111","323.4111","0","21.1842","3.2125",
"26.10.2002 09:00:00","-6.056633","0","1.154696","-162.0592","0","29.17605","-0.705699","268.7696","43.38051","63.23915","21.69026","34.29487","10.90105","204.9832","0","20.8","18.58756","19.69378","21.69025","106.6197","149.4941","316.1995","316.1995","0","21.1842","3.3375",
"26.10.2002 10:00:00","-6.07776","0","1.157451","-162.9978","0","29.55286","-0.6985403","267.2572","43.38051","63.23915","21.69026","34.29487","17.06624","203.334","0","20.8","18.63773","19.71886","21.69025","106.6197","149.4941","314.4202","314.4202","0","21.1842","3.3",
"26.10.2002 11:00:00","-6.115649","0","1.32649","-163.3726","0","29.25726","-0.6923469","276.3759","43.38051","63.23915","31.33037","51.4423","25.59221","180.9792","0","20.8","18.70072","19.75036","31.33037","106.6197","169.7263","325.148","325.148","0","31.77631","3.3625",
"26.10.2002 12:00:00","-6.082068","0","1.354743","-161.1576","0","27.58421","-0.68804","270.4704","43.38051","63.23915","31.33037","54.60813","51.55884","169.5996","0","20.8","18.83039","19.8152","31.33037","106.6197","176.0935","318.2004","318.2004","0","38.14351","3.525",
"26.10.2002 13:00:00","-5.966453","0","1.306769","-155.0881","0","26.36269","-0.6521095","238.6542","43.38051","63.23915","21.69026","51.4423","99.19434","146.0227","-1.076823E-02","20.8","19.27841","20.0392","21.69025","106.6197","160.0862","280.7696","280.7696","0","31.77631","3.85",
"26.10.2002 14:00:00","-6.017627","0","1.102091","-137.1787","0","25.96163","-0.5640819","134.5408","43.38051","63.23915","21.69026","34.28905","164.6237","79.97495","-2.903741","20.82756","20.17529","20.50142","21.69025","106.6197","149.4941","158.2833","158.2833","0","21.1842","5",
"26.10.2002 15:00:00","-6.009415","0","1.064586","-120.5937","0","26.17819","-0.5261379","91.93275","43.38051","63.23915","21.69026","34.27465","178.0759","43.38696","-4.58379","20.85099","20.50609","20.67854","21.69025","106.6197","149.4941","108.1562","108.1562","0","21.1842","6.1625",
"26.10.2002 16:00:00","-5.639259","0","1.212695","-114.0505","0","26.85597","-0.5384901","101.7246","43.38051","63.23915","31.33037","51.42116","126.7535","42.69177","-18.03148","20.83036","20.37503","20.6027","31.33037","106.6197","169.7263","119.6761","119.6761","0","31.77631","6.625",
"26.10.2002 17:00:00","-5.340509","0","1.381062","-115.5778","0","27.78548","-0.5843257","150.6129","43.38051","63.23915","31.33037","68.58462","43.06718","59.38758","-12.3218","20.80169","19.903","20.35235","31.33037","106.6197","180.3184","177.1916","177.1916","0","42.3684","6.5125",
"26.10.2002 18:00:00","-5.469047","0","1.269473","-123.5767","0","28.27772","-0.6307423","166.2597","43.38051","113.0303","31.33037","54.60813","3.060599","80.14054","-0.1678174","20.8","19.40772","20.10386","31.33037","156.4108","225.8847","195.5996","195.5996","0","38.14351","5.9625",
"26.10.2002 19:00:00","-24.89792","0","0.8805463","-109.831","0","29.2383","-0.7143549","124.3221","4.338051","92.85839","20.48524","12.66313","0","101.6195","0","20.10851","19.11177","19.61014","20.48524","97.19644","143.1505","146.2613","146.2613","0","25.4688","5.575",
"26.10.2002 20:00:00","-27.9798","0","0.8835663","-109.1581","0","28.66336","-0.7673779","160.7617","4.338051","92.85839","10.84513","12.66328","0","137.6989","0","20.00001","18.95449","19.47725","10.84513","97.19644","133.5104","189.1314","189.1314","0","25.4688","5.375",
"26.10.2002 21:00:00","-28.15226","0","0.9208536","-111.6616","0","28.10242","-0.7771209","172.8108","4.338051","92.85839","10.84513","15.82913","0","143.6085","0","20","18.88588","19.44294","10.84513","97.19644","139.8776","203.3068","203.3068","0","31.836","5.175",
"26.10.2002 22:00:00","-28.34017","0","0.9257676","-113.5794","0","27.67084","-0.7972275","220.9048","4.338051","2.241326","10.84513","15.82913","0","191.4557","0","20","18.70697","19.35349","10.84513","6.579377","49.2605","259.888","259.888","0","31.836","5.0375",
"26.10.2002 23:00:00","-17.74107","0","0.8637947","-98.26819","0","30.51461","-0.9820322","80.89896","4.338051","2.241326","3.133037","17.2176","0","74.42064","-19.02085","18.16116","18.43666","18.29891","3.133038","6.579377","41.54841","95.17525","95.17525","0","31.836","4.875",
"27.10.2002","-10.2872","0","0.841841","-95.98151","0","31.36615","-1.139257","106.9042","0","0","3.133037","17.90985","0","88.7045","-6.43472","17.61394","18.14983","17.88189","3.133038","0","34.96903","125.7697","125.7697","0","31.836","4.675",
"27.10.2002 01:00:00","-10.14956","0","0.8417948","-96.5434","0","31.75145","-1.159819","113.9321","0","0","3.133037","17.93942","0","94.91312","-5.729638","17.60112","18.00218","17.80165","3.133038","0","34.96903","134.0378","134.0378","0","31.836","4.6",
"27.10.2002 02:00:00","-10.1431","0","0.8419888","-96.55142","0","32.45047","-1.167005","118.7036","0","0","3.133037","17.94206","0","98.73187","-4.776409","17.6","17.90234","17.75117","3.133038","0","34.96903","139.6513","139.6513","0","31.836","4.6",
"27.10.2002 03:00:00","-10.10083","0","0.8393749","-95.67176","0","33.11846","-1.172183","121.3551","0","0","3.133037","17.94206","0","100.7813","-4.065669","17.6","17.81907","17.70954","3.133038","0","34.96903","142.7707","142.7707","0","31.836","4.6625",
"27.10.2002 04:00:00","-10.10393","0","0.8395407","-95.38064","0","33.80695","-1.176496","124.5257","0","0","3.133037","17.94206","0","103.3652","-3.407297","17.6","17.74033","17.67016","3.133038","0","34.96903","146.5008","146.5008","0","31.836","4.7",
"27.10.2002 05:00:00","-28.33262","0","0.9316129","-117.3112","0","29.54538","-0.9477187","289.1754","0","0","3.133037","16.35736","0","254.8535","-1.874074","19.98151","17.85623","18.91887","3.133038","0","34.96903","340.2064","340.2064","0","31.836","4.7",
"27.10.2002 06:00:00","-5.947663","0","0.904916","-139.1203","0","28.12814","-0.7720343","263.9455","0","90.61707","10.84513","12.6633","0","236.5353","0","20.7903","18.19853","19.49442","10.84513","90.61707","126.931","310.5242","310.5242","0","25.4688","4.7625",
"27.10.2002 07:00:00","-5.65912","0","1.002296","-138.5102","0","28.97607","-0.7277461","233.1685","43.38051","63.23915","31.33037","23.47908","0","192.0178","0","20.8","18.38321","19.59161","31.33037","106.6197","161.2765","274.3159","274.3159","0","23.3265","4.8",
"27.10.2002 08:00:00","-5.641262","0","1.098832","-136.1367","0","30.2901","-0.7105551","240.8721","43.38051","63.23915","21.69026","34.29487","9.172436","183.284","0","20.8","18.48932","19.64466","21.69025","106.6197","149.4941","283.379","283.379","0","21.1842","4.9875",
"27.10.2002 09:00:00","-5.52912","0","1.083404","-128.6205","0","31.21074","-0.6885489","221.4228","43.38051","63.23915","21.69026","34.29487","33.83423","165.9345","0","20.8","18.65354","19.72677","21.69025","106.6197","149.4941","260.4973","260.4973","0","21.1842","5.5375",
"27.10.2002 10:00:00","-5.366327","0","1.061608","-118.9872","0","31.76998","-0.6680108","199.3791","43.38051","63.23915","21.69026","34.29487","53.65442","146.5374","0","20.8","18.8238","19.8119","21.69025","106.6197","149.4941","234.5637","234.5637","0","21.1842","6.2375",
"27.10.2002 11:00:00","-5.224618","0","1.207222","-111.1061","0","32.29833","-0.6507621","186.9491","43.38051","63.23915","31.33037","51.4423","63.06421","110.9114","0","20.8","18.97419","19.88709","31.33037","106.6197","169.7263","219.94","219.94","0","31.77631","6.8125",
"27.10.2002 12:00:00","-5.115113","0","1.224325","-105.1921","0","33.0844","-0.6328235","173.7742","43.38051","63.23915","31.33037","54.60813","74.0145","95.11914","0","20.8","19.11484","19.95742","31.33037","106.6197","176.0935","204.4403","204.4403","0","38.14351","7.25",
"27.10.2002 13:00:00","-5.04672","0","1.182797","-101.0945","0","33.72099","-0.6213687","168.2758","43.38051","63.23915","21.69026","51.4423","72.8206","96.62172","0","20.8","19.18798","19.99399","21.69025","106.6197","160.0862","197.9715","197.9715","0","31.77631","7.5875",
"27.10.2002 14:00:00","-4.991579","0","1.010839","-98.21269","0","33.63892","-0.617566","150.5244","43.38051","63.23915","21.69026","34.29487","68.42778","103.6717","0","20.8","19.22023","20.01012","21.69025","106.6197","149.4941","177.0875","177.0875","0","21.1842","7.825",
"27.10.2002 15:00:00","-4.959414","0","1.0069","-97.06017","0","33.37637","-0.6229181","151.0135","43.38051","63.23915","21.69026","34.29487","48.47841","104.4365","0","20.8","19.18313","19.99157","21.69025","106.6197","149.4941","177.663","177.663","0","21.1842","7.9",
"27.10.2002 16:00:00","-4.982799","0","1.174777","-98.43372","0","33.59048","-0.6271867","159.2195","43.38051","63.23915","31.33037","51.4423","30.80017","88.6162","0","20.8","19.13851","19.96925","31.33037","106.6197","169.7263","187.317","187.317","0","31.77631","7.775",
"27.10.2002 17:00:00","-5.052425","0","1.348925","-101.8013","0","34.35147","-0.6303214","180.0937","43.38051","63.23915","31.33037","68.58974","11.16207","86.33673","-2.397591","20.8","19.07077","19.93538","31.33037","106.6197","180.3184","211.8749","211.8749","0","42.3684","7.5125",
"27.10.2002 18:00:00","-5.179653","0","1.233566","-107.3286","0","34.67004","-0.6267368","159.4671","43.38051","113.0303","31.33037","54.60813","0","80.23238","0","20.8","19.06857","19.93428","31.33037","156.4108","225.8847","187.6084","187.6084","0","38.14351","7.15",
"27.10.2002 19:00:00","-23.1534","0","0.8451774","-94.58566","0","35.04367","-0.6990183","117.4402","4.338051","92.85839","20.48524","12.66312","0","96.5526","0","20.12765","18.90326","19.51546","20.48524","97.19644","143.1505","138.1649","138.1649","0","25.4688","6.8125",
"27.10.2002 20:00:00","-26.74505","0","0.8528079","-94.8931","0","33.09462","-0.7577255","153.509","4.338051","92.85839","10.84513","12.66328","0","132.1316","0","20","18.78199","19.391","10.84513","97.19644","133.5104","180.5988","180.5988","0","25.4688","6.5125",
"27.10.2002 21:00:00","-26.74078","0","0.8854417","-97.45557","0","31.71528","-0.7726213","163.6153","4.338051","92.85839","10.84513","15.82913","0","136.2881","0","20","18.73072","19.36536","10.84513","97.19644","139.8776","192.4886","192.4886","0","31.836","6.2125",
"27.10.2002 22:00:00","-27.13345","0","0.8946764","-101.7442","0","32.15846","-0.7943911","218.4956","4.338051","2.241326","10.84513","15.82913","0","190.4814","0","20","18.50937","19.25469","10.84513","6.579377","49.2605","257.0536","257.0536","0","31.836","5.85",
"27.10.2002 23:00:00","-16.24025","0","0.8348624","-88.0459","0","36.48172","-0.9723381","71.69379","4.338051","2.241326","3.133037","17.23495","0","65.7361","-18.1185","18.13857","18.27635","18.20746","3.133038","6.579377","41.54841","84.34563","84.34563","0","31.836","5.6375",
"28.10.2002","-9.833709","0","0.8179787","-86.73272","0","38.13102","-1.125494","100.843","0","0","3.133037","17.92164","0","83.07095","-5.513995","17.60658","17.99035","17.79847","3.133038","0","34.96903","118.6388","118.6388","0","31.836","5.4125",
"28.10.2002 01:00:00","-9.985639","0","0.83338","-92.08998","0","37.77427","-1.147431","114.844","0","0","3.133037","17.94206","0","95.0736","-4.278607","17.6","17.83338","17.71669","3.133038","0","34.96903","135.1106","135.1106","0","31.836","4.9875",
"28.10.2002 02:00:00","-10.27873","0","0.8533968","-99.37064","0","37.255","-1.161432","129.6767","0","0","3.133037","17.94206","0","107.6847","-3.088331","17.6","17.71454","17.65727","3.133038","0","34.96903","152.5608","152.5608","0","31.836","4.425",
"28.10.2002 03:00:00","-10.59494","0","0.8749974","-107.4556","0","36.40928","-1.175711","144.8609","0","0","3.133037","17.94206","0","120.7702","-2.086224","17.6","17.60797","17.60398","3.133038","0","34.96903","170.4246","170.4246","0","31.836","3.825",
"28.10.2002 04:00:00","-10.77017","0","0.8871287","-112.758","0","35.62135","-1.188965","155.7646","0","0","3.133037","17.94206","0","130.0992","-1.27906","17.6","17.51693","17.55846","3.133038","0","34.96903","183.2524","183.2524","0","31.836","3.4125",
"28.10.2002 05:00:00","-30.21888","0","0.9858012","-141.1297","0","30.67395","-0.9637203","332.8221","0","0","3.133037","16.35736","0","294.6795","-1.156361","19.98012","17.62964","18.80488","3.133038","0","34.96903","391.5554","391.5554","0","31.836","3.05",
"28.10.2002 06:00:00","-6.474098","0","0.9730109","-170.3291","0","28.72196","-0.7908478","315.0946","0","90.61707","10.84513","12.6633","0","284.6744","0","20.7896","17.96472","19.37716","10.84513","90.61707","126.931","370.6996","370.6996","0","25.4688","2.775",
"28.10.2002 07:00:00","-6.223563","0","1.081913","-174.9259","0","28.50471","-0.7523634","293.288","43.38051","63.23915","31.33037","23.47908","0","246.1655","0","20.8","18.14124","19.47062","31.33037","106.6197","161.2765","345.0447","345.0447","0","23.3265","2.5125",
"28.10.2002 08:00:00","-6.267039","0","1.187519","-177.7087","0","28.69431","-0.7441274","311.5408","43.38051","63.23915","21.69026","34.29487","6.417553","243.9586","0","20.8","18.22662","19.51331","21.69025","106.6197","149.4941","366.5186","366.5186","0","21.1842","2.3375",
