"Date/Time","Internal Natural vent.","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Relative Humidity","Fanger PMV","Zone Heating","Task Lighting","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","Cooling (Electricity)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"28.10.2002 09:00:00","-6.254568","0","1.185293","-176.3722","0","29.11016","-0.7298275","302.3401","43.38051","63.23915","21.69026","34.29487","26.85224","235.0983","0","20.8","18.3529","19.57645","21.69025","106.6197","149.4941","355.6942","355.6942","0","21.1842","2.425",
"28.10.2002 10:00:00","-6.200107","0","1.178004","-172.9075","0","29.66606","-0.7131208","289.7303","43.38051","63.23915","21.69026","34.29487","46.78035","223.2158","0","20.8","18.49677","19.64838","21.69025","106.6197","149.4941","340.8592","340.8592","0","21.1842","2.625",
"28.10.2002 11:00:00","-6.201896","0","1.342717","-171.5023","0","30.24825","-0.6955183","293.3922","43.38051","63.23915","31.33037","51.4423","60.92646","194.4866","0","20.8","18.63698","19.71849","31.33037","106.6197","169.7263","345.1672","345.1672","0","31.77631","2.7625",
"28.10.2002 12:00:00","-6.208759","0","1.376673","-171.5022","0","29.79143","-0.6854763","291.7112","43.38051","63.23915","31.33037","54.60813","71.08829","186.3467","0","20.8","18.75331","19.77666","31.33037","106.6197","176.0935","343.1896","343.1896","0","38.14351","2.8",
"28.10.2002 13:00:00","-6.198599","0","1.343302","-171.2822","0","29.11887","-0.6844864","292.2841","43.38051","63.23915","21.69026","51.4423","68.08752","193.6332","0","20.8","18.80314","19.80157","21.69025","106.6197","160.0862","343.8636","343.8636","0","31.77631","2.8",
"28.10.2002 14:00:00","-6.179223","0","1.175602","-170.7238","0","28.56535","-0.6877713","270.594","43.38051","63.23915","21.69026","34.29487","60.91708","204.8052","0","20.8","18.80738","19.80369","21.69025","106.6197","149.4941","318.3458","318.3458","0","21.1842","2.8",
"28.10.2002 15:00:00","-6.187816","0","1.176456","-171.5124","0","28.51935","-0.6911013","273.0808","43.38051","63.23915","21.69026","34.29487","49.06211","207.0456","0","20.8","18.78332","19.79166","21.69025","106.6197","149.4941","321.2715","321.2715","0","21.1842","2.7375",
"28.10.2002 16:00:00","-6.22362","0","1.346005","-174.0475","0","28.90421","-0.6950375","293.1038","43.38051","63.23915","31.33037","51.4423","29.83377","193.1083","0","20.8","18.73051","19.76526","31.33037","106.6197","169.7263","344.828","344.828","0","31.77631","2.575",
"28.10.2002 17:00:00","-6.288477","0","1.519398","-178.3549","0","29.82831","-0.6975337","325.1004","43.38051","63.23915","31.33037","68.58974","10.60366","189.7448","0","20.8","18.65848","19.72924","31.33037","106.6197","180.3184","382.4711","382.4711","0","42.3684","2.3125",
"28.10.2002 18:00:00","-6.367786","0","1.397631","-183.6306","0","30.60691","-0.6925024","295.7149","43.38051","113.0303","31.33037","54.60813","0","185.5075","0","20.8","18.65496","19.72748","31.33037","156.4108","225.8847","347.8999","347.8999","0","38.14351","2.0125",
"28.10.2002 19:00:00","-30.10759","0","0.988885","-157.7413","0","32.19157","-0.7662234","223.7187","4.338051","92.85839","20.48524","12.66327","0","196.032","0","20.05278","18.50066","19.27672","20.48524","97.19644","143.1505","263.1985","263.1985","0","25.4688","2.15",
"28.10.2002 20:00:00","-31.27001","0","0.9758989","-150.5247","0","31.83002","-0.805791","245.2684","4.338051","92.85839","10.84513","12.6633","0","217.9077","0","20","18.40185","19.20092","10.84513","97.19644","133.5104","288.551","288.551","0","25.4688","2.4875",
"28.10.2002 21:00:00","-31.00108","0","1.000767","-147.5117","0","31.71967","-0.8315882","267.3352","4.338051","92.85839","10.84513","15.82913","0","233.4459","0","20","18.14661","19.07331","10.84513","97.19644","139.8776","314.512","314.512","0","31.836","2.6625",
"28.10.2002 22:00:00","-30.29734","0","0.9812925","-138.9968","0","32.126","-0.8374661","293.5999","4.338051","2.241326","10.84513","15.82913","0","260.6831","0","20","18.07556","19.03778","10.84513","6.579377","49.2605","345.4116","345.4116","0","31.836","3.2",
"28.10.2002 23:00:00","-15.64266","0","0.8913038","-111.2532","0","37.11193","-1.02215","110.2242","4.338051","2.241326","3.133037","17.33537","0","99.69634","-16.69835","17.98581","17.91846","17.95214","3.133038","6.579377","41.54841","129.6756","129.6756","0","31.836","3.75",
"29.10.2002","-10.33418","0","0.8564024","-102.0458","0","39.01609","-1.159762","135.1606","0","0","3.133037","17.93884","0","112.6074","-3.079359","17.60006","17.65711","17.62859","3.133038","0","34.96903","159.0124","159.0124","0","31.836","4.15",
"29.10.2002 01:00:00","-10.13338","0","0.8425242","-96.83499","0","40.2915","-1.167769","135.4468","0","0","3.133037","17.94206","0","111.9885","-1.441233","17.6","17.53482","17.56741","3.133038","0","34.96903","159.3492","159.3492","0","31.836","4.55",
"29.10.2002 02:00:00","-9.982997","0","0.8322322","-92.73447","0","41.40148","-1.170616","134.4837","0","0","3.133037","17.94206","0","110.8778","-0.6677644","17.6","17.44968","17.52484","3.133038","0","34.96903","158.2161","158.2161","0","31.836","4.8875",
"29.10.2002 03:00:00","-9.766839","0","0.8177182","-87.49013","0","42.17435","-1.173202","131.0727","0","0","3.133037","17.94206","0","107.7154","-0.1320776","17.6","17.38383","17.49191","3.133038","0","34.96903","154.2032","154.2032","0","31.836","5.3125",
"29.10.2002 04:00:00","-9.548446","0","0.8028913","-82.70966","0","43.04325","-1.174941","127.6429","0","0","3.133037","17.94206","0","104.8351","0","17.6","17.32836","17.46418","3.133038","0","34.96903","150.1681","150.1681","0","31.836","5.6875",
"29.10.2002 05:00:00","-26.74689","0","0.8891473","-100.3465","0","38.25591","-0.939468","291.0095","0","0","3.133037","16.35736","0","258.1759","-1.185584","19.98143","17.47627","18.72885","3.133038","0","34.96903","342.364","342.364","0","31.836","5.925",
"29.10.2002 06:00:00","-5.582732","0","0.858787","-119.313","0","36.79916","-0.7578169","265.1448","0","90.61707","10.84513","12.6633","0","239.7401","0","20.79075","17.84686","19.31881","10.84513","90.61707","126.931","311.9351","311.9351","0","25.4688","6.125",
"29.10.2002 07:00:00","-5.300115","0","0.953438","-116.9249","0","37.7288","-0.7098721","229.453","43.38051","63.23915","31.33037","23.47908","0","192.2383","0","20.8","18.05414","19.42707","31.33037","106.6197","161.2765","269.9447","269.9447","0","23.3265","6.325",
"29.10.2002 08:00:00","-5.265622","0","1.048304","-113.8384","0","38.5605","-0.6930708","232.9354","43.38051","63.23915","21.69026","34.29487","9.180505","181.3031","0","20.8","18.17878","19.48939","21.69025","106.6197","149.4941","274.0416","274.0416","0","21.1842","6.5875",
"29.10.2002 09:00:00","-5.070279","0","1.021262","-102.7455","0","38.97453","-0.6714079","206.4105","43.38051","63.23915","21.69026","34.29487","34.68702","158.0613","0","20.8","18.37194","19.58597","21.69025","106.6197","149.4941","242.8359","242.8359","0","21.1842","7.45",
"29.10.2002 10:00:00","-4.841481","0","0.9901757","-91.37126","0","39.19571","-0.6532846","181.0562","43.38051","63.23915","21.69026","34.29487","48.16442","136.0563","0","20.8","18.54547","19.67274","21.69025","106.6197","149.4941","213.0073","213.0073","0","21.1842","8.3375",
"29.10.2002 11:00:00","-4.716201","0","1.137751","-84.6785","0","39.48723","-0.6359941","164.8354","43.38051","63.23915","31.33037","51.4423","58.19422","100.8675","-0.2607108","20.8","18.70506","19.75253","31.33037","106.6197","169.7263","193.924","193.924","0","31.77631","8.9125",
"29.10.2002 12:00:00","-4.567919","0","1.149904","-78.01615","0","39.50368","-0.6187648","147.1275","43.38051","63.23915","31.33037","54.60813","74.39165","88.04517","-6.217864","20.8","18.88061","19.84031","31.33037","106.6197","176.0935","173.0912","173.0912","0","38.14351","9.475",
"29.10.2002 13:00:00","-4.387664","0","1.092702","-70.76266","0","40.03617","-0.6013955","132.8357","43.38051","63.23915","21.69026","51.4423","83.90569","89.51435","-14.33944","20.8","19.03183","19.91592","21.69025","106.6197","160.0862","156.2773","156.2773","0","31.77631","10.075",
"29.10.2002 14:00:00","-4.255575","0","0.9086894","-65.36404","0","40.74175","-0.5902481","113.5759","43.38051","63.23915","21.69026","34.29487","76.75549","86.5051","-9.580089","20.8","19.10368","19.95184","21.69025","106.6197","149.4941","133.6187","133.6187","0","21.1842","10.55",
"29.10.2002 15:00:00","-4.223264","0","0.9042795","-63.87987","0","41.39954","-0.5900019","113.1077","43.38051","63.23915","21.69026","34.29487","50.19069","87.11055","-10.08738","20.8","19.06675","19.93338","21.69025","106.6197","149.4941","133.0679","133.0679","0","21.1842","10.7",
"29.10.2002 16:00:00","-4.273355","0","1.076464","-65.5061","0","41.96905","-0.5910671","116.1215","43.38051","63.23915","31.33037","51.4423","30.31858","79.55535","-18.27146","20.8","19.02196","19.91098","31.33037","106.6197","169.7263","136.6135","136.6135","0","31.77631","10.575",
"29.10.2002 17:00:00","-4.344595","0","1.251514","-68.82482","0","42.77404","-0.5918429","130.5354","43.38051","63.23915","31.33037","68.58974","14.41262","80.2916","-25.37772","20.8","18.97975","19.88987","31.33037","106.6197","180.3184","153.571","153.571","0","42.3684","10.25",
"29.10.2002 18:00:00","-4.46595","0","1.134492","-73.47482","0","43.84313","-0.584334","112.7764","43.38051","113.0303","31.33037","54.60813","0","62.67151","-13.0274","20.8","18.98487","19.89244","31.33037","156.4108","225.8847","132.6781","132.6781","0","38.14351","9.85",
"29.10.2002 19:00:00","-17.98408","0","0.7434912","-63.00946","0","45.41168","-0.6403103","91.00566","4.338051","92.85839","20.48524","12.6633","0","74.16866","0","20.21197","18.85526","19.53362","20.48524","97.19644","143.1505","107.0655","107.0655","0","25.4688","9.6375",
"29.10.2002 20:00:00","-22.62326","0","0.7435044","-59.25322","0","45.24929","-0.6939759","107.8098","4.338051","92.85839","10.84513","12.66321","0","90.82584","0","20.00852","18.75594","19.38223","10.84513","97.19644","133.5104","126.835","126.835","0","25.4688","9.5375",
"29.10.2002 21:00:00","-22.86365","0","0.7775925","-59.97876","0","44.56981","-0.7046338","115.6092","4.338051","92.85839","10.84513","15.82913","0","94.18676","0","20","18.71673","19.35836","10.84513","97.19644","139.8776","136.0108","136.0108","0","31.836","9.4375",
"29.10.2002 22:00:00","-22.98022","0","0.78063","-61.00381","0","43.94516","-0.7234935","161.2989","4.338051","2.241326","10.84513","15.82913","0","139.6947","0","20","18.56304","19.28152","10.84513","6.579377","49.2605","189.7634","189.7634","0","31.836","9.3375",
"29.10.2002 23:00:00","-14.02203","0","0.7151747","-49.34111","0","48.21873","-0.8940542","26.74015","4.338051","2.241326","3.133037","17.13836","0","23.7907","-14.77966","18.28732","18.32139","18.30435","3.133038","6.579377","41.54841","31.45901","31.45901","0","31.836","9.3",
"30.10.2002","-7.997283","0","0.676544","-45.22794","0","49.83809","-1.055937","45.74569","0","0","3.133037","17.87751","0","35.35786","-5.950302","17.63814","18.05593","17.84703","3.133038","0","34.96903","53.81845","53.81845","0","31.836","9.2375",
"30.10.2002 01:00:00","-7.951221","0","0.6851774","-47.73496","0","50.11729","-1.080014","53.98147","0","0","3.133037","17.92575","0","41.94255","-4.778984","17.61509","17.91372","17.76441","3.133038","0","34.96903","63.50761","63.50761","0","31.836","8.95",
"30.10.2002 02:00:00","-8.048376","0","0.6993387","-51.14526","0","50.27881","-1.091187","62.74963","0","0","3.133037","17.94014","0","49.39563","-4.050872","17.60073","17.81341","17.70707","3.133038","0","34.96903","73.82309","73.82309","0","31.836","8.6125",
"30.10.2002 03:00:00","-8.194124","0","0.7097935","-54.07226","0","50.19183","-1.099766","70.41772","0","0","3.133037","17.94206","0","55.77268","-3.316565","17.6","17.73365","17.66682","3.133038","0","34.96903","82.84439","82.84439","0","31.836","8.3125",
"30.10.2002 04:00:00","-8.299213","0","0.7166508","-55.88995","0","50.26956","-1.10654","76.02499","0","0","3.133037","17.94206","0","60.46355","-2.722638","17.6","17.66535","17.63268","3.133038","0","34.96903","89.44117","89.44117","0","31.836","8.1375",
"30.10.2002 05:00:00","-24.37911","0","0.8222398","-75.64814","0","43.52891","-0.8773329","238.5029","0","0","3.133037","16.35736","0","210.0056","-1.623327","19.98456","17.79757","18.89107","3.133038","0","34.96903","280.5917","280.5917","0","31.836","7.975",
"30.10.2002 06:00:00","-5.151535","0","0.8024545","-97.1468","0","41.05395","-0.7018665","217.7489","0","90.61707","10.84513","12.6633","0","194.9331","0","20.79136","18.15335","19.47236","10.84513","90.61707","126.931","256.1752","256.1752","0","25.4688","7.8375",
"30.10.2002 07:00:00","-4.97381","0","0.9066414","-98.69878","0","41.2835","-0.6592565","185.578","43.38051","63.23915","31.33037","23.47908","0","152.0768","0","20.8","18.35066","19.57533","31.33037","106.6197","161.2765","218.3271","218.3271","0","23.3265","7.7375",
"30.10.2002 08:00:00","-4.884795","0","0.9937955","-94.20446","0","41.95986","-0.6410902","183.8753","43.38051","63.23915","21.69026","34.29487","18.02394","137.8114","0","20.8","18.51144","19.65572","21.69025","106.6197","149.4941","216.3239","216.3239","0","21.1842","8.075",
"30.10.2002 09:00:00","-4.726313","0","0.9710163","-86.98389","0","43.47026","-0.6104789","160.6151","43.38051","63.23915","21.69026","34.29487","52.66811","116.5485","0","20.8","18.75058","19.77529","21.69025","106.6197","149.4941","188.9589","188.9589","0","21.1842","8.6125",
"30.10.2002 10:00:00","-4.521665","0","0.9421057","-77.76786","0","45.8362","-0.5529457","122.8034","43.38051","63.23915","21.69026","34.29487","87.97916","82.21236","-0.6686871","20.8","19.2054","20.0027","21.69025","106.6197","149.4941","144.4745","144.4745","0","21.1842","9.3625",
"30.10.2002 11:00:00","-4.278089","0","1.073338","-66.61688","0","48.60915","-0.4907606","77.68434","43.38051","63.23915","31.33037","51.4423","121.9594","45.93533","-24.33006","20.8","19.67576","20.23788","31.33037","106.6197","169.7263","91.39334","91.39334","0","31.77631","10.3875",
"30.10.2002 12:00:00","-3.909722","0","1.077404","-57.38459","0","50.53404","-0.4380226","41.63259","43.38051","63.23915","31.33037","54.5827","137.9129","28.41703","-41.17122","20.81944","20.06206","20.44075","31.33037","106.6197","176.0935","48.97952","48.97952","0","38.14351","11.3625",
"30.10.2002 13:00:00","-2.005484","0","1.025815","-52.62841","0","50.78438","-0.4152493","39.97368","43.38051","63.23915","21.69026","50.67919","123.5325","31.85436","-40.59452","20.90169","20.15273","20.52721","21.69025","106.6197","160.0862","47.02786","47.02786","0","31.77631","12.075",
"30.10.2002 14:00:00","-1.992607","0","0.8589057","-52.22938","0","50.24047","-0.4531633","57.84414","43.38051","63.23915","21.69026","33.58944","75.03849","51.25734","-25.70604","20.89753","19.77048","20.334","21.69025","106.6197","149.4941","68.05192","68.05192","0","21.1842","12.1125",
"30.10.2002 15:00:00","-3.802312","0","0.877407","-55.8996","0","49.81434","-0.4915273","73.06947","43.38051","63.23915","21.69026","34.11271","30.18258","63.16736","-23.15741","20.81146","19.51639","20.16392","21.69025","106.6197","149.4941","85.96408","85.96408","0","21.1842","11.5625",
"30.10.2002 16:00:00","-4.185907","0","1.063369","-61.56683","0","49.37849","-0.5060455","84.01526","43.38051","63.23915","31.33037","51.4422","21.98079","58.22083","-26.80009","20.8","19.43471","20.11735","31.33037","106.6197","169.7263","98.84148","98.84148","0","31.77631","10.9875",
"30.10.2002 17:00:00","-4.343135","0","1.2495","-67.24854","0","49.00087","-0.5150459","103.3453","43.38051","63.23915","31.33037","68.58974","4.465221","60.35873","-30.91561","20.8","19.36272","20.08136","31.33037","106.6197","180.3184","121.5828","121.5828","0","42.3684","10.4875",
"30.10.2002 18:00:00","-4.480764","0","1.135951","-72.96635","0","48.10695","-0.5162128","86.55322","43.38051","113.0303","31.33037","54.60813","0","42.59243","-18.37561","20.8","19.39238","20.09619","31.33037","156.4108","225.8847","101.8273","101.8273","0","38.14351","9.9875",
"30.10.2002 19:00:00","-17.15565","0","0.7466108","-64.589","0","48.4417","-0.5771","69.9455","4.338051","92.85839","20.48524","12.6633","0","54.05524","-0.9952382","20.25238","19.26651","19.75945","20.48524","97.19644","143.1505","82.28882","82.28882","0","25.4688","9.6125",
"30.10.2002 20:00:00","-22.69065","0","0.7538322","-62.82654","0","47.66109","-0.6362458","87.71881","4.338051","92.85839","10.84513","12.66323","0","70.29748","0","20.02306","19.15747","19.59027","10.84513","97.19644","133.5104","103.1986","103.1986","0","25.4688","9.25",
"30.10.2002 21:00:00","-23.68666","0","0.7986424","-66.06476","0","46.41677","-0.6556487","99.77329","4.338051","92.85839","10.84513","15.82913","0","77.41853","-4.167347E-02","20","19.09701","19.54851","10.84513","97.19644","139.8776","117.3803","117.3803","0","31.836","8.9125",
"30.10.2002 22:00:00","-24.04798","0","0.8088335","-69.38808","0","44.94261","-0.6805105","149.4962","4.338051","2.241326","10.84513","15.82913","0","126.5578","0","20","18.92441","19.4622","10.84513","6.579377","49.2605","175.8779","175.8779","0","31.836","8.6125",
"30.10.2002 23:00:00","-16.54863","0","0.7567805","-60.43325","0","48.63876","-0.846856","31.64643","4.338051","2.241326","3.133037","17.07094","0","28.27542","-16.52224","18.37791","18.67582","18.52686","3.133038","6.579377","41.54841","37.2311","37.2311","0","31.836","8.25",
"31.10.2002","-9.321964","0","0.7313921","-58.97086","0","50.13449","-1.011815","48.9069","0","0","3.133037","17.83212","0","40.50146","-10.48588","17.67863","18.39819","18.03841","3.133038","0","34.96903","57.53753","57.53753","0","31.836","7.9125",
"31.10.2002 01:00:00","-9.086928","0","0.7441218","-63.15765","0","49.79558","-1.044728","60.67268","0","0","3.133037","17.90419","0","48.10263","-7.018793","17.64138","18.23786","17.93962","3.133038","0","34.96903","71.37962","71.37962","0","31.836","7.4875",
"31.10.2002 02:00:00","-9.21799","0","0.7645026","-68.88405","0","49.36565","-1.060608","72.75529","0","0","3.133037","17.92102","0","57.6183","-5.32171","17.6219","18.12055","17.87123","3.133038","0","34.96903","85.59446","85.59446","0","31.836","6.9875",
"31.10.2002 03:00:00","-9.336021","0","0.7826813","-74.13026","0","48.01556","-1.077976","83.32944","0","0","3.133037","17.93392","0","67.43519","-5.323646","17.60659","18.01947","17.81303","3.133038","0","34.96903","98.03463","98.03463","0","31.836","6.55",
"31.10.2002 04:00:00","-9.465623","0","0.7961372","-78.23798","0","45.97599","-1.097064","92.58327","0","0","3.133037","17.94175","0","75.62842","-4.85298","17.60001","17.92807","17.76404","3.133038","0","34.96903","108.9215","108.9215","0","31.836","6.2125",
"31.10.2002 05:00:00","-9.559477","0","0.8028287","-80.84287","0","43.62909","-1.116416","99.75166","0","0","3.133037","17.94206","0","81.6392","-4.125397","17.6","17.84561","17.72281","3.133038","0","34.96903","117.3549","117.3549","0","31.836","5.975",
"31.10.2002 06:00:00","-27.21477","0","0.9001945","-103.5517","0","36.30614","-0.8985035","264.1388","0","0","3.133037","16.35736","0","232.1771","-2.215543","19.98286","17.95776","18.97031","3.133038","0","34.96903","310.7515","310.7515","0","31.836","5.775",
"31.10.2002 07:00:00","-5.740097","0","0.8779722","-127.0287","0","33.43028","-0.7306737","242.5982","0","90.61707","10.84513","12.6633","0","216.5005","0","20.79067","18.29522","19.54295","10.84513","90.61707","126.931","285.4096","285.4096","0","25.4688","5.6375",
"31.10.2002 08:00:00","-5.421507","0","0.9681843","-123.7646","0","33.61411","-0.6798496","201.1783","43.38051","63.23915","31.33037","23.47908","25.81299","162.7565","0","20.8","18.58957","19.69479","31.33037","106.6197","161.2765","236.6804","236.6804","0","23.3265","5.85",
"31.10.2002 09:00:00","-5.212758","0","1.038415","-111.9011","0","34.84062","-0.6276935","173.4859","43.38051","63.23915","21.69026","34.29487","64.88139","122.2359","0","20.8","19.06484","19.93242","21.69025","106.6197","149.4941","204.101","204.101","0","21.1842","6.6875",
"31.10.2002 10:00:00","-5.045732","0","1.014517","-101.8533","0","36.40648","-0.5979307","150.4118","43.38051","63.23915","21.69026","34.29487","85.78734","102.1561","0","20.8","19.27635","20.03817","21.69025","106.6197","149.4941","176.955","176.955","0","21.1842","7.475",
"31.10.2002 11:00:00","-4.889118","0","0.9938165","-93.70319","0","37.44478","-0.5631629","123.3972","43.38051","63.23915","21.69026","34.29487","100.9755","77.63943","0","20.8","19.56196","20.18098","21.69025","106.6197","149.4941","145.1732","145.1732","0","21.1842","8.1375",
"31.10.2002 12:00:00","-4.781825","0","1.144142","-88.25942","0","38.47345","-0.5578126","119.3378","43.38051","63.23915","31.33037","51.4423","102.8074","61.48571","-8.24942","20.8","19.56085","20.18042","31.33037","106.6197","169.7263","140.3974","140.3974","0","31.77631","8.5875",
"31.10.2002 13:00:00","-4.812072","0","1.180452","-88.8969","0","39.0706","-0.556742","124.1487","43.38051","63.23915","31.33037","54.60813","77.97377","60.89359","-7.497047","20.8","19.5272","20.1636","31.33037","106.6197","176.0935","146.0573","146.0573","0","38.14351","8.575",
"31.10.2002 14:00:00","-4.795768","0","1.146748","-87.38606","0","38.73154","-0.5251018","107.455","43.38051","63.23915","21.69026","51.4423","95.23964","55.39012","-13.06545","20.8","19.84584","20.32292","21.69025","106.6197","160.0862","126.4177","126.4177","0","31.77631","8.75",
"31.10.2002 15:00:00","-4.76083","0","0.9782034","-86.22441","0","37.50383","-0.5569499","112.2132","43.38051","63.23915","21.69026","34.29487","65.46745","70.41207","-1.261558","20.8","19.59078","20.19539","21.69025","106.6197","149.4941","132.0155","132.0155","0","21.1842","8.8375",
"31.10.2002 16:00:00","-4.863956","0","0.9924173","-91.26292","0","36.26458","-0.5860616","131.1046","43.38051","63.23915","21.69026","34.29487","18.94347","86.50543","0","20.8","19.36892","20.08446","21.69025","106.6197","149.4941","154.2407","154.2407","0","21.1842","8.425",
"31.10.2002 17:00:00","-4.993328","0","1.174988","-97.91113","0","35.103","-0.6042855","149.7755","43.38051","63.23915","31.33037","51.4423","3.987982","79.82722","0","20.8","19.25889","20.02945","31.33037","106.6197","169.7263","176.2065","176.2065","0","31.77631","7.8875",
"31.10.2002 18:00:00","-5.101186","0","1.35411","-103.4453","0","34.53183","-0.6125252","172.6051","43.38051","63.23915","31.33037","68.58974","0","78.55549","-2.526062","20.8","19.21715","20.00858","31.33037","106.6197","180.3184","203.0648","203.0648","0","42.3684","7.45",
"31.10.2002 19:00:00","-5.216753","0","1.237453","-109.5751","0","34.00004","-0.6105554","150.5762","43.38051","113.0303","31.33037","54.60813","0","70.36326","0","20.8","19.26388","20.03194","31.33037","156.4108","225.8847","177.1484","177.1484","0","38.14351","6.9875",
"31.10.2002 20:00:00","-23.47723","0","0.85","-97.98094","0","34.87143","-0.6814491","108.6906","4.338051","92.85839","20.48524","12.66312","0","87.29404","0","20.1231","19.10873","19.61592","20.48524","97.19644","143.1505","127.8713","127.8713","0","25.4688","6.4875",
"31.10.2002 21:00:00","-27.28764","0","0.8657192","-101.2141","0","34.07126","-0.7341468","148.337","4.338051","92.85839","10.84513","12.66328","0","126.1562","0","20","18.98432","19.49216","10.84513","97.19644","133.5104","174.5141","174.5141","0","25.4688","5.9875",
"31.10.2002 22:00:00","-27.88562","0","0.9148703","-107.9105","0","32.66467","-0.7477399","165.2107","4.338051","92.85839","10.84513","15.82913","0","136.5714","0","20","18.91549","19.45774","10.84513","97.19644","139.8776","194.3655","194.3655","0","31.836","5.4875",
"31.10.2002 23:00:00","-28.50499","0","0.9319538","-114.8158","0","31.10715","-0.7748125","220.3501","4.338051","2.241326","10.84513","15.82913","0","190.8112","0","20","18.72448","19.36224","10.84513","6.579377","49.2605","259.2354","259.2354","0","31.836","4.9875",
"01.11.2002","-17.9192","0","0.8811909","-103.7797","0","33.16644","-0.9690635","85.9359","4.338051","2.241326","3.133037","17.22459","0","79.14149","-19.40203","18.14799","18.43316","18.29057","3.133038","6.579377","41.54841","101.101","101.101","0","31.836","4.4875",
"01.11.2002 01:00:00","-10.6191","0","0.8707799","-106.2277","0","32.70515","-1.134358","118.7591","0","0","3.133037","17.91772","0","99.06758","-6.309385","17.60648","18.12906","17.86777","3.133038","0","34.96903","139.7166","139.7166","0","31.836","3.925",
"01.11.2002 02:00:00","-10.82714","0","0.8890717","-114.0921","0","31.92944","-1.162109","136.4999","0","0","3.133037","17.94206","0","114.4612","-5.047487","17.6","17.96014","17.78007","3.133038","0","34.96903","160.5882","160.5882","0","31.836","3.325",
"01.11.2002 03:00:00","-11.13878","0","0.910302","-123.1877","0","31.58205","-1.177065","153.7774","0","0","3.133037","17.94206","0","129.2728","-3.806923","17.6","17.83054","17.71527","3.133038","0","34.96903","180.9146","180.9146","0","31.836","2.6625",
"01.11.2002 04:00:00","-11.38605","0","0.9270148","-129.9177","0","31.36437","-1.188771","167.1919","0","0","3.133037","17.94206","0","140.8826","-2.820349","17.6","17.71974","17.65987","3.133038","0","34.96903","196.6964","196.6964","0","31.836","2.2125",
"01.11.2002 05:00:00","-11.57714","0","0.9404634","-135.4707","0","30.59792","-1.20175","178.7612","0","0","3.133037","17.94206","0","150.9043","-1.928099","17.6","17.61812","17.60906","3.133038","0","34.96903","210.3073","210.3073","0","31.836","1.85",
"01.11.2002 06:00:00","-31.93456","0","1.031992","-164.1966","0","25.94824","-0.9800895","355.6762","0","0","3.133037","16.35736","0","315.1759","-1.499936","19.97959","17.7179","18.84875","3.133038","0","34.96903","418.4426","418.4426","0","31.836","1.575",
"01.11.2002 07:00:00","-6.856299","0","1.016396","-194.22","0","24.52308","-0.8082772","337.2664","0","90.61707","10.84513","12.6633","0","304.5311","0","20.78819","18.04099","19.41459","10.84513","90.61707","126.931","396.7841","396.7841","0","25.4688","1.3125",
"01.11.2002 08:00:00","-6.493731","0","1.117663","-195.2899","0","25.06791","-0.7648139","311.8875","43.38051","63.23915","31.33037","23.47908","4.985732","261.4908","0","20.8","18.2278","19.5139","31.33037","106.6197","161.2765","366.9265","366.9265","0","23.3265","1.2625",
"01.11.2002 09:00:00","-6.460131","0","1.212275","-191.7212","0","26.02116","-0.7472467","320.6463","43.38051","63.23915","21.69026","34.29487","21.1418","249.883","0","20.8","18.36054","19.58027","21.69025","106.6197","149.4941","377.2309","377.2309","0","21.1842","1.4875",
"01.11.2002 10:00:00","-6.425129","0","1.207359","-187.5828","0","26.53747","-0.7309359","307.9905","43.38051","63.23915","21.69026","34.29487","37.55709","238.4227","0","20.8","18.48679","19.64339","21.69025","106.6197","149.4941","362.3417","362.3417","0","21.1842","1.7875",
"01.11.2002 11:00:00","-6.354293","0","1.198664","-182.6997","0","26.29109","-0.7205823","295.4694","43.38051","63.23915","21.69026","34.29487","50.02481","227.0318","0","20.8","18.6017","19.70085","21.69025","106.6197","149.4941","347.6111","347.6111","0","21.1842","2.0875",
"01.11.2002 12:00:00","-6.293036","0","1.354955","-178.5289","0","26.33641","-0.7125828","299.7803","43.38051","63.23915","31.33037","51.4423","53.0374","198.4717","0","20.8","18.69051","19.74525","31.33037","106.6197","169.7263","352.6828","352.6828","0","31.77631","2.325",
"01.11.2002 13:00:00","-6.279443","0","1.384931","-176.659","0","26.41069","-0.70555","298.5566","43.38051","63.23915","31.33037","54.60813","55.57335","191.2345","0","20.8","18.75556","19.77778","31.33037","106.6197","176.0935","351.2431","351.2431","0","38.14351","2.4625",
"01.11.2002 14:00:00","-6.261791","0","1.350589","-175.8829","0","26.31433","-0.7060657","300.9388","43.38051","63.23915","21.69026","51.4423","46.0546","200.6343","0","20.8","18.75751","19.77876","21.69025","106.6197","160.0862","354.0456","354.0456","0","31.77631","2.5",
"01.11.2002 15:00:00","-6.274724","0","1.187251","-176.2297","0","25.99817","-0.711109","282.4683","43.38051","63.23915","21.69026","34.29487","34.72883","215.64","0","20.8","18.71425","19.75712","21.69025","106.6197","149.4941","332.3156","332.3156","0","21.1842","2.5",
"01.11.2002 16:00:00","-6.284661","0","1.189147","-177.9249","0","25.28015","-0.7214363","288.0917","43.38051","63.23915","21.69026","34.29487","21.61991","220.7533","0","20.8","18.65469","19.72734","21.69025","106.6197","149.4941","338.9314","338.9314","0","21.1842","2.375",
"01.11.2002 17:00:00","-6.354572","0","1.362352","-183.005","0","25.44175","-0.7338036","318.161","43.38051","63.23915","31.33037","51.4423","8.130748","215.3144","0","20.8","18.53207","19.66604","31.33037","106.6197","169.7263","374.3071","374.3071","0","31.77631","2.05",
"01.11.2002 18:00:00","-6.478801","0","1.543223","-191.8322","0","26.10228","-0.757081","374.7165","43.38051","63.23915","31.33037","68.58974","0","233.5711","0","20.8","18.26409","19.53205","31.33037","106.6197","180.3184","440.8429","440.8429","0","42.3684","1.525",
"01.11.2002 19:00:00","-6.53258","0","1.417761","-195.057","0","26.81394","-0.738658","329.4608","43.38051","113.0303","31.33037","54.60813","0","215.4747","0","20.8","18.40067","19.60033","31.33037","156.4108","225.8847","387.601","387.601","0","38.14351","1.3625",
"01.11.2002 20:00:00","-31.59592","0","1.023146","-175.1356","0","27.80136","-0.802056","252.1334","4.338051","92.85839","20.48524","12.66327","0","222.8642","0","20.04572","18.3794","19.21256","20.48524","97.19644","143.1505","296.6275","296.6275","0","25.4688","1.0875",
"01.11.2002 21:00:00","-33.5327","0","1.036027","-180.9223","0","26.81796","-0.845843","291.7903","4.338051","92.85839","10.84513","12.6633","0","261.7738","0","20","18.25727","19.12863","10.84513","97.19644","133.5104","343.2828","343.2828","0","25.4688","0.65",
"01.11.2002 22:00:00","-33.97427","0","1.080001","-187.5996","0","25.70441","-0.8591048","310.6148","4.338051","92.85839","10.84513","15.82913","0","272.3625","0","20","18.1805","19.09025","10.84513","97.19644","139.8776","365.4291","365.4291","0","31.836","0.25",
"01.11.2002 23:00:00","-34.42915","0","1.092209","-195.1521","0","24.8794","-0.8832509","366.7806","4.338051","2.241326","10.84513","15.82913","0","327.6714","0","20","17.98699","18.9935","10.84513","6.579377","49.2605","431.5066","431.5066","0","31.836","-0.2125",
"02.11.2002","-17.09184","0","1.032748","-177.6306","0","27.88352","-1.103307","201.6508","4.338051","2.241326","3.133037","17.39039","0","180.8911","-14.25128","17.86889","17.66458","17.76674","3.133038","6.579377","41.54841","237.2363","237.2363","0","31.836","-0.65",
"02.11.2002 01:00:00","-12.87946","0","1.027509","-178.9197","0","28.24146","-1.240397","245.7135","0","0","3.133037","17.94206","0","210.8088","0","17.6","17.3518","17.4759","3.133038","0","34.96903","289.0747","289.0747","0","31.836","-0.925",
"02.11.2002 02:00:00","-12.98341","0","1.034411","-182.4356","0","28.13814","-1.257193","258.5475","0","0","3.133037","17.94206","0","223.2805","0","17.6","17.18544","17.39272","3.133038","0","34.96903","304.1735","304.1735","0","31.836","-1.125",
"02.11.2002 03:00:00","-13.08277","0","1.041041","-185.9287","0","27.87057","-1.270567","268.8259","0","0","3.133037","17.94206","0","233.196","0","17.6","17.06002","17.33001","3.133038","0","34.96903","316.2657","316.2657","0","31.836","-1.325",
"02.11.2002 04:00:00","-13.11315","0","1.042969","-187.1618","0","27.53841","-1.282533","275.1945","0","0","3.133037","17.94206","0","239.427","0","17.6","16.9544","17.2772","3.133038","0","34.96903","323.7583","323.7583","0","31.836","-1.4",
"02.11.2002 05:00:00","-13.13344","0","1.044081","-188.0969","0","27.36697","-1.293074","280.6389","0","0","3.133037","17.94206","0","244.7515","0","17.6","16.85814","17.22907","3.133038","0","34.96903","330.1634","330.1634","0","31.836","-1.4625",
"02.11.2002 06:00:00","-35.42042","0","1.125776","-216.9818","0","23.81851","-1.066898","467.0833","0","0","3.133037","16.35736","0","420.6672","-1.450205","19.97621","16.97032","18.47327","3.133038","0","34.96903","549.5098","549.5098","0","31.836","-1.5",
"02.11.2002 07:00:00","-7.634914","0","1.107891","-246.7225","0","22.42901","-0.8923418","448.4894","0","90.61707","10.84513","12.6633","0","411.4369","0","20.78704","17.3045","19.04577","10.84513","90.61707","126.931","527.6346","527.6346","0","25.4688","-1.5",
"02.11.2002 08:00:00","-6.991685","0","1.180653","-230.8524","0","22.36108","-0.8332146","395.1373","43.38051","63.23915","31.33037","23.47908","36.96342","339.84","0","20.8","17.68423","19.24212","31.33037","106.6197","161.2765","464.8673","464.8673","0","23.3265","-0.625",
"02.11.2002 09:00:00","-6.566637","0","1.219995","-196.7802","0","23.07968","-0.764189","329.0487","43.38051","63.23915","21.69026","34.29487","88.7321","257.5296","0","20.8","18.36352","19.58176","21.69025","106.6197","149.4941","387.1162","387.1162","0","21.1842","1.275",
"02.11.2002 10:00:00","-6.033346","0","1.146751","-158.7363","0","24.02161","-0.6962387","237.1195","43.38051","63.23915","21.69026","34.29487","125.833","174.4257","0","20.8","18.99671","19.89835","21.69025","106.6197","149.4941","278.9641","278.9641","0","21.1842","3.6",
"02.11.2002 11:00:00","-5.557447","0","1.082118","-128.571","0","24.39972","-0.6558925","175.9051","43.38051","63.23915","21.69026","34.29487","147.9373","120.8651","0","20.8","19.37924","20.08962","21.69025","106.6197","149.4941","206.9472","206.9472","0","21.1842","5.625",
"02.11.2002 12:00:00","-5.321201","0","1.213338","-115.2542","0","24.82233","-0.6538136","169.1304","43.38051","63.23915","31.33037","51.4423","132.853","91.75644","0","20.8","19.38737","20.09369","31.33037","106.6197","169.7263","198.9769","198.9769","0","31.77631","6.55",
"02.11.2002 13:00:00","-5.091348","0","1.213358","-103.5168","0","25.99046","-0.624576","137.5002","43.38051","63.23915","31.33037","54.60813","120.4079","67.6296","-7.83558","20.8","19.62429","20.21214","31.33037","106.6197","176.0935","161.765","161.765","0","38.14351","7.3875",
"02.11.2002 14:00:00","-5.292213","0","1.208834","-113.5897","0","27.23059","-0.6892359","206.6371","43.38051","63.23915","21.69026","51.4423","31.80298","129.9429","0","20.8","18.89808","19.84904","21.69025","106.6197","160.0862","243.1025","243.1025","0","31.77631","6.675",
"02.11.2002 15:00:00","-5.699406","0","1.102098","-136.4298","0","26.97367","-0.7075106","235.0472","43.38051","63.23915","21.69026","34.29487","36.71642","178.1451","0","20.8","18.69977","19.74989","21.69025","106.6197","149.4941","276.5261","276.5261","0","21.1842","5.125",
"02.11.2002 16:00:00","-5.860514","0","1.125911","-147.6773","0","25.82294","-0.6927827","236.316","43.38051","63.23915","21.69026","34.29487","55.45235","176.4707","0","20.8","18.90815","19.85407","21.69025","106.6197","149.4941","278.0189","278.0189","0","21.1842","4.35",
"02.11.2002 17:00:00","-6.011499","0","1.310268","-158.7317","0","25.53061","-0.7236942","279.5214","43.38051","63.23915","31.33037","51.4423","14.42965","185.2938","0","20.8","18.63399","19.717","31.33037","106.6197","169.7263","328.8487","328.8487","0","31.77631","3.575",
"02.11.2002 18:00:00","-6.244681","0","1.505451","-173.8756","0","26.13781","-0.7316751","327.877","43.38051","63.23915","31.33037","68.58974","0","195.1652","0","20.8","18.52473","19.66237","31.33037","106.6197","180.3184","385.7377","385.7377","0","42.3684","2.6375",
"02.11.2002 19:00:00","-6.30243","0","1.382261","-177.6827","0","26.40778","-0.725219","294.1264","43.38051","113.0303","31.33037","54.60813","0","186.573","0","20.8","18.56335","19.68167","31.33037","156.4108","225.8847","346.031","346.031","0","38.14351","2.425",
"02.11.2002 20:00:00","-29.71053","0","0.9758651","-152.0883","0","27.25804","-0.7994758","222.7807","4.338051","92.85839","20.48524","12.6633","0","195.7211","0","20.05518","18.42658","19.24088","20.48524","97.19644","143.1505","262.0949","262.0949","0","25.4688","2.5625",
"02.11.2002 21:00:00","-31.27126","0","0.9722611","-148.8104","0","26.1269","-0.8428872","248.7387","4.338051","92.85839","10.84513","12.6633","0","221.7019","0","20","18.32702","19.16351","10.84513","97.19644","133.5104","292.6338","292.6338","0","25.4688","2.6625",
"02.11.2002 22:00:00","-31.01938","0","0.9981034","-146.09","0","24.89827","-0.8529932","252.9001","4.338051","92.85839","10.84513","15.82913","0","219.4086","0","20","18.28899","19.14449","10.84513","97.19644","139.8776","297.5296","297.5296","0","31.836","2.825",
"02.11.2002 23:00:00","-30.76726","0","0.9914696","-143.5568","0","24.05937","-0.8738197","294.409","4.338051","2.241326","10.84513","15.82913","0","261.1623","0","20","18.13249","19.06624","10.84513","6.579377","49.2605","346.3635","346.3635","0","31.836","2.9625",
"03.11.2002","-15.70089","0","0.9145312","-121.1723","0","27.00102","-1.080492","124.4227","4.338051","2.241326","3.133037","17.35453","0","112.1252","-16.05706","17.95166","17.84994","17.9008","3.133038","6.579377","41.54841","146.3796","146.3796","0","31.836","3.0625",
"03.11.2002 01:00:00","-10.99628","0","0.8992175","-118.8092","0","27.68142","-1.22205","161.3232","0","0","3.133037","17.94193","0","135.46","-1.844274","17.6","17.5597","17.57985","3.133038","0","34.96903","189.792","189.792","0","31.836","2.975",
"03.11.2002 02:00:00","-11.13022","0","0.9085645","-122.022","0","27.41438","-1.238794","173.5479","0","0","3.133037","17.94206","0","145.6727","-0.1842226","17.6","17.40708","17.50354","3.133038","0","34.96903","204.174","204.174","0","31.836","2.775",
"03.11.2002 03:00:00","-11.24478","0","0.9170641","-126.7963","0","27.30635","-1.267577","198.502","0","0","3.133037","17.94206","0","169.6935","0","17.6","17.12823","17.36411","3.133038","0","34.96903","233.5317","233.5317","0","31.836","2.3875",
"03.11.2002 04:00:00","-11.48683","0","0.9329421","-133.9207","0","28.41377","-1.281227","217.5926","0","0","3.133037","17.94206","0","187.851","0","17.6","16.94452","17.27226","3.133038","0","34.96903","255.9913","255.9913","0","31.836","1.8875",
"03.11.2002 05:00:00","-11.43558","0","0.9297705","-131.6482","0","29.11927","-1.282233","215.1422","0","0","3.133037","17.94206","0","185.763","0","17.6","16.89208","17.24604","3.133038","0","34.96903","253.1085","253.1085","0","31.836","2.075",
"03.11.2002 06:00:00","-31.15379","0","1.010363","-154.2246","0","25.71975","-1.044211","383.4475","0","0","3.133037","16.35736","0","343.7068","-1.214638","19.97903","17.1028","18.54092","3.133038","0","34.96903","451.1147","451.1147","0","31.836","2.175",
"03.11.2002 07:00:00","-6.617118","0","0.9861577","-179.2619","0","25.2739","-0.8518215","351.7894","0","90.61707","10.84513","12.6633","0","320.3533","0","20.78863","17.57176","19.18019","10.84513","90.61707","126.931","413.8699","413.8699","0","25.4688","2.1625",
"03.11.2002 08:00:00","-6.264722","0","1.085574","-178.3933","0","26.44518","-0.800626","322.795","43.38051","63.23915","31.33037","23.47908","3.437295","275.0117","0","20.8","17.79136","19.29568","31.33037","106.6197","161.2765","379.7589","379.7589","0","23.3265","2.2625",
"03.11.2002 09:00:00","-6.208274","0","1.17778","-173.8471","0","27.5021","-0.7827795","329.1319","43.38051","63.23915","21.69026","34.29487","14.0501","262.3437","0","20.8","17.91899","19.3595","21.69025","106.6197","149.4941","387.2141","387.2141","0","21.1842","2.55",
"03.11.2002 10:00:00","-6.128388","0","1.166314","-167.5687","0","28.7522","-0.7647237","314.085","43.38051","63.23915","21.69026","34.29487","24.82725","248.8134","0","20.8","18.03378","19.41689","21.69025","106.6197","149.4941","369.5117","369.5117","0","21.1842","2.95",
"03.11.2002 11:00:00","-6.076683","0","1.159636","-162.9521","0","29.4921","-0.749508","301.9528","43.38051","63.23915","21.69026","34.29487","34.21561","237.9929","0","20.8","18.13555","19.46778","21.69025","106.6197","149.4941","355.2386","355.2386","0","21.1842","3.2875",
"03.11.2002 12:00:00","-6.025894","0","1.318578","-159.4828","0","29.66924","-0.7388735","303.7872","43.38051","63.23915","31.33037","51.4423","39.59635","209.2024","0","20.8","18.23145","19.51573","31.33037","106.6197","169.7263","357.3967","357.3967","0","31.77631","3.525",
"03.11.2002 13:00:00","-5.984334","0","1.345446","-156.4946","0","29.70079","-0.7314504","299.6718","43.38051","63.23915","31.33037","54.60813","42.10083","199.8649","0","20.8","18.30352","19.55176","31.33037","106.6197","176.0935","352.555","352.555","0","38.14351","3.725",
"03.11.2002 14:00:00","-5.942927","0","1.307021","-153.4788","0","29.5758","-0.729961","297.7413","43.38051","63.23915","21.69026","51.4423","35.82931","205.4358","0","20.8","18.3262","19.5631","21.69025","106.6197","160.0862","350.2839","350.2839","0","31.77631","3.925",
"03.11.2002 15:00:00","-5.930335","0","1.139586","-152.374","0","29.3575","-0.7328312","278.721","43.38051","63.23915","21.69026","34.29487","26.83572","217.4748","0","20.8","18.30661","19.5533","21.69025","106.6197","149.4941","327.9071","327.9071","0","21.1842","4",
"03.11.2002 16:00:00","-5.957443","0","1.142433","-153.5671","0","29.0812","-0.7385274","282.774","43.38051","63.23915","21.69026","34.29487","16.76872","221.2878","0","20.8","18.26544","19.53272","21.69025","106.6197","149.4941","332.6753","332.6753","0","21.1842","3.9375",
"03.11.2002 17:00:00","-5.998289","0","1.311915","-156.0537","0","29.07086","-0.7425973","299.4631","43.38051","63.23915","31.33037","51.4423","5.89759","206.3041","0","20.8","18.23116","19.51558","31.33037","106.6197","169.7263","352.3096","352.3096","0","31.77631","3.775",
"03.11.2002 18:00:00","-6.043294","0","1.483338","-159.8986","0","29.5034","-0.7420895","325.1083","43.38051","63.23915","31.33037","68.58974","0","198.8683","0","20.8","18.21958","19.50979","31.33037","106.6197","180.3184","382.4804","382.4804","0","42.3684","3.5125",
"03.11.2002 19:00:00","-6.124568","0","1.361241","-164.2924","0","29.70884","-0.7331235","292.2153","43.38051","113.0303","31.33037","54.60813","0","189.7281","0","20.8","18.28407","19.54204","31.33037","156.4108","225.8847","343.7828","343.7828","0","38.14351","3.275",
"03.11.2002 20:00:00","-29.39752","0","0.9690098","-146.0827","0","30.05333","-0.811295","234.2153","4.338051","92.85839","20.48524","12.6633","0","207.8073","0","20.05673","18.13685","19.09679","20.48524","97.19644","143.1505","275.5474","275.5474","0","25.4688","3.0125",
"03.11.2002 21:00:00","-31.36526","0","0.9753758","-148.541","0","28.46097","-0.8594378","268.8221","4.338051","92.85839","10.84513","12.6633","0","241.8408","0","20","18.02544","19.01272","10.84513","97.19644","133.5104","316.2614","316.2614","0","25.4688","2.7125",
"03.11.2002 22:00:00","-31.61743","0","1.014353","-152.784","0","27.41468","-0.8711283","282.5202","4.338051","92.85839","10.84513","15.82913","0","248.2334","0","20","17.97075","18.98537","10.84513","97.19644","139.8776","332.3767","332.3767","0","31.836","2.4125",
"03.11.2002 23:00:00","-32.01679","0","1.022931","-156.6951","0","26.76388","-0.8927231","333.8544","4.338051","2.241326","10.84513","15.82913","0","299.1308","0","20","17.79203","18.89602","10.84513","6.579377","49.2605","392.7699","392.7699","0","31.836","2.175",
"04.11.2002","-15.30023","0","0.9556796","-138.3123","0","29.93382","-1.110936","162.7302","4.338051","2.241326","3.133037","17.39317","0","144.6405","-12.19111","17.8685","17.48958","17.67904","3.133038","6.579377","41.54841","191.4473","191.4473","0","31.836","1.9125",
"04.11.2002 01:00:00","-11.86582","0","0.956263","-142.4798","0","29.924","-1.248098","209.7603","0","0","3.133037","17.94206","0","179.1901","0","17.6","17.19028","17.39514","3.133038","0","34.96903","246.7768","246.7768","0","31.836","1.425",
"04.11.2002 02:00:00","-12.13489","0","0.9748619","-151.5871","0","29.36407","-1.266863","229.073","0","0","3.133037","17.94206","0","197.4027","0","17.6","17.0258","17.3129","3.133038","0","34.96903","269.4977","269.4977","0","31.836","0.825",
"04.11.2002 03:00:00","-12.44695","0","0.9949359","-161.2263","0","28.91684","-1.281632","246.392","0","0","3.133037","17.94206","0","213.6088","0","17.6","16.89999","17.25","3.133038","0","34.96903","289.873","289.873","0","31.836","0.225",
"04.11.2002 04:00:00","-12.69885","0","1.011575","-169.228","0","28.5537","-1.293772","260.7927","0","0","3.133037","17.94206","0","227.1506","0","17.6","16.79034","17.19517","3.133038","0","34.96903","306.815","306.815","0","31.836","-0.25",
"04.11.2002 05:00:00","-12.91658","0","1.026337","-176.2849","0","27.48271","-1.307802","273.5255","0","0","3.133037","17.94206","0","239.1739","0","17.6","16.68817","17.14408","3.133038","0","34.96903","321.7947","321.7947","0","31.836","-0.65",
"04.11.2002 06:00:00","-35.16021","0","1.115399","-208.4635","0","22.50998","-1.087917","466.8964","0","0","3.133037","16.35736","0","421.55","-1.409014","19.97635","16.80332","18.38984","3.133038","0","34.96903","549.29","549.29","0","31.836","-0.925",
"04.11.2002 07:00:00","-7.686234","0","1.114156","-245.0925","0","20.28702","-0.9201561","458.5955","0","90.61707","10.84513","12.6633","0","422.0369","0","20.78707","17.14148","18.96427","10.84513","90.61707","126.931","539.5242","539.5242","0","25.4688","-1.1875",
"04.11.2002 08:00:00","-7.123079","0","1.197683","-237.3073","0","20.10265","-0.8669906","417.1014","43.38051","63.23915","31.33037","23.47908","25.83248","361.3662","0","20.8","17.4787","19.13935","31.33037","106.6197","161.2765","490.7075","490.7075","0","23.3265","-0.8",
"04.11.2002 09:00:00","-6.665342","0","1.234062","-198.6438","0","20.97694","-0.7985873","347.1713","43.38051","63.23915","21.69026","34.29487","84.94357","276.3223","0","20.8","18.13795","19.46898","21.69025","106.6197","149.4941","408.4368","408.4368","0","21.1842","1.4375",
"04.11.2002 10:00:00","-6.17434","0","1.194461","-167.813","0","21.76388","-0.7562272","283.2289","43.38051","63.23915","21.69026","34.29487","100.5657","220.8033","0","20.8","18.52436","19.66218","21.69025","106.6197","149.4941","333.2105","333.2105","0","21.1842","3.6625",
"04.11.2002 11:00:00","-5.774583","0","1.262236","-163.1746","0","22.43748","-0.7188618","250.5558","43.38051","63.23915","21.69026","34.29487","124.6968","194.5451","0","20.8","18.86654","19.83327","21.69025","106.6197","149.4941","294.7715","294.7715","0","21.1842","5.3625",
"04.11.2002 12:00:00","-5.556231","0","1.334899","-137.5337","0","23.22704","-0.7057572","222.2424","43.38051","63.23915","31.33037","51.4423","118.3326","143.9142","0","20.8","18.96426","19.88213","31.33037","106.6197","169.7263","261.4616","261.4616","0","31.77631","6.375",
"04.11.2002 13:00:00","-5.343221","0","1.297527","-119.4553","0","24.24888","-0.678986","188.0205","43.38051","63.23915","31.33037","54.60813","120.9579","108.6662","0","20.8","19.17133","19.98566","31.33037","106.6197","176.0935","221.2006","221.2006","0","38.14351","7.1",
"04.11.2002 14:00:00","-5.216912","0","1.265817","-115.8019","0","24.81252","-0.6767676","188.0022","43.38051","63.23915","21.69026","51.4423","100.106","116.175","0","20.8","19.15372","19.97686","21.69025","106.6197","160.0862","221.1791","221.1791","0","31.77631","7.525",
"04.11.2002 15:00:00","-5.225147","0","1.044911","-106.1581","0","24.92469","-0.6700404","160.8388","43.38051","63.23915","21.69026","34.29487","94.97743","113.2494","0","20.8","19.20691","20.00345","21.69025","106.6197","149.4941","189.2222","189.2222","0","21.1842","7.6",
"04.11.2002 16:00:00","-5.127724","0","1.020936","-102.4938","0","24.84047","-0.6562138","144.7526","43.38051","63.23915","21.69026","34.29487","95.57748","97.15726","0","20.8","19.34972","20.07486","21.69025","106.6197","149.4941","170.2972","170.2972","0","21.1842","7.6",
"04.11.2002 17:00:00","-5.291815","0","1.206469","-111.9341","0","24.99075","-0.6987751","193.966","43.38051","63.23915","31.33037","51.4423","23.89953","118.3171","0","20.8","18.91835","19.85917","31.33037","106.6197","169.7263","228.1953","228.1953","0","31.77631","6.85",
