"Date/Time","Internal Natural vent.","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Relative Humidity","Fanger PMV","Zone Heating","Task Lighting","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","Cooling (Electricity)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"04.11.2002 18:00:00","-5.621753","0","1.415688","-131.2167","0","25.49937","-0.730758","260.406","43.38051","63.23915","31.33037","68.58974","0","149.0473","0","20.8","18.57389","19.68694","31.33037","106.6197","180.3184","306.36","306.36","0","42.3684","5.4625",
"04.11.2002 19:00:00","-5.823621","0","1.311936","-143.3205","0","25.92246","-0.7292859","246.8408","43.38051","113.0303","31.33037","54.60813","0","152.7085","0","20.8","18.55669","19.67835","31.33037","156.4108","225.8847","290.401","290.401","0","38.14351","4.65",
"04.11.2002 20:00:00","-27.61504","0","0.9241574","-127.2121","0","26.83091","-0.8035858","195.0589","4.338051","92.85839","20.48524","12.6633","0","170.4745","0","20.07032","18.39262","19.23147","20.48524","97.19644","143.1505","229.481","229.481","0","25.4688","4.3125",
"04.11.2002 21:00:00","-29.98217","0","0.9337405","-130.1571","0","25.72786","-0.8502969","230.2022","4.338051","92.85839","10.84513","12.6633","0","205.0641","0","20","18.27728","19.13864","10.84513","97.19644","133.5104","270.8261","270.8261","0","25.4688","3.95",
"04.11.2002 22:00:00","-30.25056","0","0.9749613","-135.4613","0","24.84155","-0.8602104","244.5996","4.338051","92.85839","10.84513","15.82913","0","212.436","0","20","18.22657","19.11329","10.84513","97.19644","139.8776","287.7642","287.7642","0","31.836","3.55",
"04.11.2002 23:00:00","-30.64413","0","0.9861623","-141.1425","0","24.23311","-0.8805239","296.9847","4.338051","2.241326","10.84513","15.82913","0","264.0817","0","20","18.05835","19.02917","10.84513","6.579377","49.2605","349.3938","349.3938","0","31.836","3.15",
"05.11.2002","-15.59243","0","0.9244362","-125.2094","0","27.13627","-1.090975","133.4196","4.338051","2.241326","3.133037","17.36688","0","119.4905","-14.83087","17.92949","17.76174","17.84561","3.133038","6.579377","41.54841","156.9642","156.9642","0","31.836","2.8125",
"05.11.2002 01:00:00","-11.27023","0","0.9150086","-124.5779","0","27.3842","-1.232518","173.806","0","0","3.133037","17.94196","0","146.2765","-0.786974","17.6","17.46396","17.53198","3.133038","0","34.96903","204.4777","204.4777","0","31.836","2.6375",
"05.11.2002 02:00:00","-11.35265","0","0.9192933","-125.5584","0","26.79643","-1.251023","183.4389","0","0","3.133037","17.94206","0","155.0593","0","17.6","17.3112","17.4556","3.133038","0","34.96903","215.8105","215.8105","0","31.836","2.6",
"05.11.2002 03:00:00","-11.2711","0","0.9138502","-124.6169","0","26.78479","-1.261809","186.7882","0","0","3.133037","17.94206","0","158.3768","0","17.6","17.21613","17.40807","3.133038","0","34.96903","219.7508","219.7508","0","31.836","2.6",
"05.11.2002 04:00:00","-11.16243","0","0.908363","-123.6977","0","28.11617","-1.263846","188.4869","0","0","3.133037","17.94206","0","160.0476","0","17.6","17.14744","17.37372","3.133038","0","34.96903","221.7493","221.7493","0","31.836","2.6",
"05.11.2002 05:00:00","-11.19855","0","0.9106173","-124.0257","0","29.77509","-1.263308","192.2346","0","0","3.133037","17.94206","0","163.7962","0","17.6","17.07196","17.33598","3.133038","0","34.96903","226.1584","226.1584","0","31.836","2.6",
"05.11.2002 06:00:00","-30.86209","0","0.9986694","-147.6197","0","26.80317","-1.028645","367.4799","0","0","3.133037","16.35736","0","328.6004","-1.191077","19.97907","17.20605","18.59256","3.133038","0","34.96903","432.3293","432.3293","0","31.836","2.6625",
"05.11.2002 07:00:00","-6.566886","0","0.9764603","-172.3494","0","25.76924","-0.8483785","346.2975","0","90.61707","10.84513","12.6633","0","315.6714","0","20.78867","17.56721","19.17794","10.84513","90.61707","126.931","407.4088","407.4088","0","25.4688","2.7",
"05.11.2002 08:00:00","-6.218187","0","1.075836","-171.8941","0","26.16289","-0.8034303","316.9586","43.38051","63.23915","31.33037","23.47908","5.595377","270.5076","0","20.8","17.77108","19.28554","31.33037","106.6197","161.2765","372.8925","372.8925","0","23.3265","2.7625",
"05.11.2002 09:00:00","-6.1122","0","1.158721","-162.6195","0","26.86095","-0.7833487","313.5483","43.38051","63.23915","21.69026","34.29487","27.59299","249.8707","0","20.8","17.94576","19.37288","21.69025","106.6197","149.4941","368.8803","368.8803","0","21.1842","3.3625",
"05.11.2002 10:00:00","-5.974021","0","1.158896","-153.4829","0","27.32677","-0.7609435","288.3352","43.38051","63.23915","21.69026","34.29487","53.12428","228.3524","0","20.8","18.1409","19.47045","21.69025","106.6197","149.4941","339.2179","339.2179","0","21.1842","4.325",
"05.11.2002 11:00:00","-5.767962","0","1.164771","-145.7995","0","26.9736","-0.7427725","264.837","43.38051","63.23915","21.69026","34.29487","74.44298","208.417","0","20.8","18.33893","19.56946","21.69025","106.6197","149.4941","311.573","311.573","0","21.1842","5.2625",
"05.11.2002 12:00:00","-5.566014","0","1.311893","-136.0898","0","26.89844","-0.7302821","250.8981","43.38051","63.23915","31.33037","51.4423","76.26152","170.2418","0","20.8","18.48561","19.64281","31.33037","106.6197","169.7263","295.1743","295.1743","0","31.77631","5.975",
"05.11.2002 13:00:00","-5.457503","0","1.318142","-126.7395","0","27.46603","-0.7179546","235.9019","43.38051","63.23915","31.33037","54.60813","74.32489","152.9449","0","20.8","18.58455","19.69228","31.33037","106.6197","176.0935","277.5316","277.5316","0","38.14351","6.5125",
"05.11.2002 14:00:00","-5.425201","0","1.396288","-141.9281","0","27.80144","-0.7133929","252.5088","43.38051","63.23915","21.69026","51.4423","63.21334","176.6658","0","20.8","18.60599","19.703","21.69025","106.6197","160.0862","297.0692","297.0692","0","31.77631","6.825",
"05.11.2002 15:00:00","-5.465639","0","1.299899","-152.9967","0","27.77126","-0.7180618","253.0275","43.38051","63.23915","21.69026","34.29487","43.34568","202.521","0","20.8","18.55618","19.67809","21.69025","106.6197","149.4941","297.6794","297.6794","0","21.1842","6.8375",
"05.11.2002 16:00:00","-5.471529","0","1.170317","-134.0217","0","27.91868","-0.7239262","238.3188","43.38051","63.23915","21.69026","34.29487","23.52101","186.9519","0","20.8","18.49273","19.64636","21.69025","106.6197","149.4941","280.375","280.375","0","21.1842","6.6125",
"05.11.2002 17:00:00","-5.569426","0","1.294935","-131.929","0","28.3147","-0.7290977","249.1918","43.38051","63.23915","31.33037","51.4423","3.637376","169.3706","0","20.8","18.41887","19.60943","31.33037","106.6197","169.7263","293.1668","293.1668","0","31.77631","6.125",
"05.11.2002 18:00:00","-5.6594","0","1.435504","-132.0483","0","28.7295","-0.7292402","268.87","43.38051","63.23915","31.33037","68.58974","0","158.8315","0","20.8","18.39543","19.59772","31.33037","106.6197","180.3184","316.3177","316.3177","0","42.3684","5.65",
"05.11.2002 19:00:00","-5.699709","0","1.298191","-136.4103","0","29.64896","-0.7340037","254.4729","43.38051","113.0303","31.33037","54.60813","0","162.6528","0","20.8","18.30194","19.55097","31.33037","156.4108","225.8847","299.3799","299.3799","0","38.14351","5.0625",
"05.11.2002 20:00:00","-26.98716","0","0.9068652","-119.6849","0","32.32325","-0.7961826","200.4334","4.338051","92.85839","20.48524","12.6633","0","176.5472","0","20.06702","18.19172","19.12937","20.48524","97.19644","143.1505","235.804","235.804","0","25.4688","4.8",
"05.11.2002 21:00:00","-29.44304","0","0.9274744","-124.1673","0","32.23437","-0.8245991","228.2708","4.338051","92.85839","10.84513","12.6633","0","203.8858","0","20","18.18658","19.09329","10.84513","97.19644","133.5104","268.5539","268.5539","0","25.4688","4.4875",
"05.11.2002 22:00:00","-29.73579","0","0.9612734","-127.7354","0","31.12174","-0.8334537","239.8858","4.338051","92.85839","10.84513","15.82913","0","208.7117","0","20","18.14648","19.07324","10.84513","97.19644","139.8776","282.2186","282.2186","0","31.836","4.1125",
"05.11.2002 23:00:00","-30.05331","0","0.9694482","-132.5086","0","30.454","-0.8539262","290.9453","4.338051","2.241326","10.84513","15.82913","0","259.0962","0","20","17.9832","18.9916","10.84513","6.579377","49.2605","342.2886","342.2886","0","31.836","3.75",
"06.11.2002","-15.11404","0","0.909925","-118.1432","0","33.8645","-1.066612","127.8231","4.338051","2.241326","3.133037","17.37165","0","114.219","-14.18815","17.92396","17.68194","17.80295","3.133038","6.579377","41.54841","150.3801","150.3801","0","31.836","3.35",
"06.11.2002 01:00:00","-11.25663","0","0.912936","-123.2347","0","33.68925","-1.210907","175.9991","0","0","3.133037","17.94197","0","148.1972","-0.3178233","17.6","17.37578","17.48789","3.133038","0","34.96903","207.0578","207.0578","0","31.836","2.7625",
"06.11.2002 02:00:00","-11.59765","0","0.935803","-133.3879","0","32.78875","-1.232374","197.2433","0","0","3.133037","17.94206","0","167.8352","0","17.6","17.21021","17.40511","3.133038","0","34.96903","232.051","232.051","0","31.836","2.0625",
"06.11.2002 03:00:00","-11.93524","0","0.9586605","-143.9259","0","31.97437","-1.248664","216.161","0","0","3.133037","17.94206","0","185.4689","0","17.6","17.0833","17.34165","3.133038","0","34.96903","254.307","254.307","0","31.836","1.3625",
"06.11.2002 04:00:00","-12.19633","0","0.9759207","-151.9824","0","31.03457","-1.263404","230.81","0","0","3.133037","17.94206","0","199.1835","0","17.6","16.97599","17.288","3.133038","0","34.96903","271.5412","271.5412","0","31.836","0.85",
"06.11.2002 05:00:00","-12.45684","0","0.9923446","-158.9941","0","30.1167","-1.278136","244.0469","0","0","3.133037","17.94206","0","211.6817","0","17.6","16.8719","17.23595","3.133038","0","34.96903","287.114","287.114","0","31.836","0.45",
"06.11.2002 06:00:00","-34.03603","0","1.080177","-189.321","0","25.63101","-1.054325","431.7814","0","0","3.133037","16.35736","0","388.4027","-1.341523","19.97764","16.98928","18.48346","3.133038","0","34.96903","507.978","507.978","0","31.836","0.175",
"06.11.2002 07:00:00","-7.352948","0","1.066945","-221.8761","0","23.81603","-0.880859","418.2106","0","90.61707","10.84513","12.6633","0","383.3092","0","20.78744","17.33951","19.06348","10.84513","90.61707","126.931","492.0126","492.0126","0","25.4688","-0.0875",
"06.11.2002 08:00:00","-6.961257","0","1.171157","-224.0436","0","23.38759","-0.8359134","392.6995","43.38051","63.23915","31.33037","23.47908","17.07451","338.7093","0","20.8","17.58844","19.19422","31.33037","106.6197","161.2765","461.9994","461.9994","0","23.3265","-0.1375",
"06.11.2002 09:00:00","-6.632599","0","1.225181","-198.8147","0","23.0796","-0.7852952","347.7337","43.38051","63.23915","21.69026","34.29487","65.03416","276.2528","0","20.8","18.13265","19.46633","21.69025","106.6197","149.4941","409.0985","409.0985","0","21.1842","1.275",
"06.11.2002 10:00:00","-6.173726","0","1.166035","-163.1709","0","23.7491","-0.7236512","260.5922","43.38051","63.23915","21.69026","34.29487","108.4861","197.8617","0","20.8","18.73999","19.76999","21.69025","106.6197","149.4941","306.579","306.579","0","21.1842","3.6",
"06.11.2002 11:00:00","-5.674191","0","1.105998","-129.4715","0","25.05223","-0.6603023","177.4884","43.38051","63.23915","21.69026","34.29487","152.8733","124.0568","0","20.8","19.31363","20.05682","21.69025","106.6197","149.4941","208.8099","208.8099","0","21.1842","6.0625",
"06.11.2002 12:00:00","-5.163349","0","1.19226","-102.367","0","26.4186","-0.6232741","127.4991","43.38051","63.23915","31.33037","51.4423","159.196","65.35343","-8.13155","20.8","19.61372","20.20686","31.33037","106.6197","169.7263","149.9989","149.9989","0","31.77631","7.8125",
"06.11.2002 13:00:00","-4.787063","0","1.166472","-84.20341","0","28.17419","-0.582807","79.66518","43.38051","63.23915","31.33037","54.60799","153.2489","42.58228","-30.27119","20.80172","19.92418","20.36295","31.33037","106.6197","176.0935","93.72375","93.72375","0","38.14351","9.1125",
"06.11.2002 14:00:00","-4.514676","0","1.089167","-70.08429","0","29.77174","-0.5643384","61.58324","43.38051","63.23915","21.69026","51.43787","128.8556","42.92368","-37.65902","20.80616","19.9929","20.39953","21.69025","106.6197","160.0862","72.45088","72.45088","0","31.77631","10.2875",
"06.11.2002 15:00:00","-4.376733","0","0.9149598","-66.82771","0","29.80678","-0.5836665","68.86739","43.38051","63.23915","21.69026","34.29486","98.69788","55.54739","-23.10759","20.8","19.78358","20.29179","21.69025","106.6197","149.4941","81.02047","81.02047","0","21.1842","10.575",
"06.11.2002 16:00:00","-4.573214","0","0.9451745","-74.90577","0","29.11895","-0.6119668","97.87189","43.38051","63.23915","21.69026","34.29487","65.86872","72.76638","-13.71102","20.8","19.53612","20.16806","21.69025","106.6197","149.4941","115.1434","115.1434","0","21.1842","9.9375",
"06.11.2002 17:00:00","-4.914049","0","1.154399","-91.26688","0","28.67719","-0.6659403","155.7792","43.38051","63.23915","31.33037","51.4423","11.79838","94.24449","-4.616988","20.8","19.03123","19.91562","31.33037","106.6197","169.7263","183.2697","183.2697","0","31.77631","8.5375",
"06.11.2002 18:00:00","-5.152926","0","1.347597","-103.4461","0","28.69718","-0.6817539","195.109","43.38051","63.23915","31.33037","68.58974","0","101.4749","-2.223403","20.8","18.87689","19.83845","31.33037","106.6197","180.3184","229.54","229.54","0","42.3684","7.525",
"06.11.2002 19:00:00","-5.304715","0","1.237937","-112.2021","0","28.58416","-0.679213","178.0374","43.38051","113.0303","31.33037","54.60813","0","97.21078","0","20.8","18.89898","19.84949","31.33037","156.4108","225.8847","209.4557","209.4557","0","38.14351","6.8625",
"06.11.2002 20:00:00","-24.43347","0","0.8620009","-102.4379","0","29.04089","-0.7516943","138.327","4.338051","92.85839","20.48524","12.66313","0","116.6048","0","20.11287","18.73754","19.42521","20.48524","97.19644","143.1505","162.7377","162.7377","0","25.4688","6.225",
"06.11.2002 21:00:00","-28.01084","0","0.8775609","-106.9339","0","27.80749","-0.8046809","178.9192","4.338051","92.85839","10.84513","12.66328","0","156.2444","0","20.00001","18.62105","19.31053","10.84513","97.19644","133.5104","210.4932","210.4932","0","25.4688","5.625",
"06.11.2002 22:00:00","-28.69023","0","0.927667","-114.9172","0","26.81711","-0.8164365","197.1514","4.338051","92.85839","10.84513","15.82913","0","167.6954","0","20","18.55948","19.27974","10.84513","97.19644","139.8776","231.9428","231.9428","0","31.836","5.025",
"06.11.2002 23:00:00","-29.38538","0","0.945724","-123.1089","0","26.25283","-0.8384537","253.718","4.338051","2.241326","10.84513","15.82913","0","223.1411","0","20","18.37673","19.18836","10.84513","6.579377","49.2605","298.4917","298.4917","0","31.836","4.425",
"07.11.2002","-16.45306","0","0.8966977","-112.6585","0","29.43945","-1.037037","106.3837","4.338051","2.241326","3.133037","17.30847","0","96.20243","-16.92752","18.02566","18.08111","18.05339","3.133038","6.579377","41.54841","125.1573","125.1573","0","31.836","3.825",
"07.11.2002 01:00:00","-11.05661","0","0.89473","-116.3058","0","29.57952","-1.189001","147.7234","0","0","3.133037","17.93595","0","124.3003","-3.706216","17.60091","17.7769","17.6889","3.133038","0","34.96903","173.7922","173.7922","0","31.836","3.2875",
"07.11.2002 02:00:00","-11.21406","0","0.9073067","-122.7038","0","28.85838","-1.210538","163.866","0","0","3.133037","17.94206","0","137.7269","-1.914715","17.6","17.62208","17.61104","3.133038","0","34.96903","192.7836","192.7836","0","31.836","2.7875",
"07.11.2002 03:00:00","-11.38362","0","0.9194936","-129.1835","0","28.86628","-1.222412","176.8919","0","0","3.133037","17.94206","0","148.8982","-0.9980713","17.6","17.51262","17.55631","3.133038","0","34.96903","208.1081","208.1081","0","31.836","2.2875",
"07.11.2002 04:00:00","-11.53392","0","0.9292168","-133.6527","0","29.48738","-1.229724","187.0007","0","0","3.133037","17.94206","0","157.6374","-0.2157671","17.6","17.41512","17.50756","3.133038","0","34.96903","220.0008","220.0008","0","31.836","1.975",
"07.11.2002 05:00:00","-11.69477","0","0.9396499","-137.8661","0","30.22819","-1.235131","196.4982","0","0","3.133037","17.94206","0","166.4366","0","17.6","17.32291","17.46145","3.133038","0","34.96903","231.1743","231.1743","0","31.836","1.7125",
"07.11.2002 06:00:00","-32.26463","0","1.03196","-166.7454","0","26.69112","-1.005445","377.0759","0","0","3.133037","16.35736","0","336.0427","-1.259466","19.97881","17.43761","18.70821","3.133038","0","34.96903","443.6187","443.6187","0","31.836","1.475",
"07.11.2002 07:00:00","-6.911184","0","1.013495","-195.1479","0","25.71268","-0.8280629","357.0227","0","90.61707","10.84513","12.6633","0","324.2745","0","20.78805","17.77837","19.28321","10.84513","90.61707","126.931","420.0268","420.0268","0","25.4688","1.3375",
"07.11.2002 08:00:00","-6.515373","0","1.111244","-194.906","0","26.48253","-0.7770426","326.3294","43.38051","63.23915","31.33037","23.47908","15.8434","276.1746","0","20.8","18.02505","19.41252","31.33037","106.6197","161.2765","383.917","383.917","0","23.3265","1.3625",
"07.11.2002 09:00:00","-6.232214","0","1.17093","-174.2442","0","27.75603","-0.7169467","285.4928","43.38051","63.23915","21.69026","34.29487","63.59967","218.8324","0","20.8","18.575","19.6875","21.69025","106.6197","149.4941","335.8739","335.8739","0","21.1842","2.5875",
"07.11.2002 10:00:00","-5.668934","0","1.093311","-136.9827","0","29.39717","-0.6442072","194.7375","43.38051","63.23915","21.69026","34.29487","114.1448","137.1588","0","20.8","19.22115","20.01057","21.69025","106.6197","149.4941","229.103","229.103","0","21.1842","4.9875",
"07.11.2002 11:00:00","-5.149535","0","1.016544","-104.5976","0","30.90402","-0.579847","114.8478","43.38051","63.23915","21.69026","34.29487","154.2662","68.88142","-2.843491","20.80401","19.78271","20.29336","21.69025","106.6197","149.4941","135.1151","135.1151","0","21.1842","7.3125",
"07.11.2002 12:00:00","-5.233851","0","1.101116","-76.30794","0","32.34196","-0.4965063","37.91101","43.38051","63.23915","31.33037","51.39635","198.1653","22.55375","-44.9735","20.92526","20.43363","20.67945","31.33037","106.6197","169.7263","44.60119","44.60119","0","31.77631","9.6625",
"07.11.2002 13:00:00","-2.390956","0","1.081651","-61.23014","0","33.64255","-0.4547034","22.39281","43.38051","63.23915","31.33037","53.46138","153.7999","15.26102","-50.16589","21.07906","20.54365","20.81136","31.33037","106.6197","176.0935","26.34448","26.34448","0","38.14351","11.35",
"07.11.2002 14:00:00","-1.212059","0","1.023942","-54.46255","0","34.38871","-0.4728665","32.45","43.38051","63.23915","21.69026","49.8303","110.6586","25.6284","-43.31671","21.01375","20.34081","20.67728","21.69025","106.6197","160.0862","38.17647","38.17647","0","31.77631","12.05",
"07.11.2002 15:00:00","-1.442712","0","0.8674003","-56.38206","0","34.37499","-0.5155582","49.21947","43.38051","63.23915","21.69026","33.33375","79.80172","42.81564","-27.53997","20.92851","20.01851","20.47351","21.69025","106.6197","149.4941","57.90526","57.90526","0","21.1842","11.7625",
"07.11.2002 16:00:00","-4.122033","0","0.9085003","-65.95396","0","33.99619","-0.5755738","84.44766","43.38051","63.23915","21.69026","34.10936","47.20057","68.0109","-19.96877","20.80854","19.58915","20.19884","21.69025","106.6197","149.4941","99.35019","99.35019","0","21.1842","10.625",
"07.11.2002 17:00:00","-4.69478","0","1.125804","-83.09514","0","33.48634","-0.6086269","125.3452","43.38051","63.23915","31.33037","51.44226","4.523242","74.00936","-11.71747","20.8","19.32397","20.06199","31.33037","106.6197","169.7263","147.4649","147.4649","0","31.77631","9.1",
"07.11.2002 18:00:00","-4.912619","0","1.318501","-92.86769","0","33.24587","-0.6186087","155.4936","43.38051","63.23915","31.33037","68.58974","0","77.86224","-12.38071","20.8","19.23752","20.01876","31.33037","106.6197","180.3184","182.9337","182.9337","0","42.3684","8.3125",
"07.11.2002 19:00:00","-4.993642","0","1.198388","-96.82188","0","32.61257","-0.6163848","131.2255","43.38051","113.0303","31.33037","54.60813","0","57.9043","-0.654723","20.8","19.28594","20.04297","31.33037","156.4108","225.8847","154.3829","154.3829","0","38.14351","8.0125",
"07.11.2002 20:00:00","-20.60099","0","0.8057088","-84.57166","0","33.20225","-0.6795839","90.72701","4.338051","92.85839","20.48524","12.66329","0","71.43874","-0.3263944","20.18674","19.1544","19.67057","20.48524","97.19644","143.1505","106.7377","106.7377","0","25.4688","7.7125",
"07.11.2002 21:00:00","-25.63077","0","0.814702","-84.03033","0","33.09764","-0.7342839","123.332","4.338051","92.85839","10.84513","12.66316","0","103.1624","0","20.00002","19.04059","19.52031","10.84513","97.19644","133.5104","145.0964","145.0964","0","25.4688","7.35",
"07.11.2002 22:00:00","-25.96959","0","0.8561478","-87.92269","0","32.71785","-0.7425068","135.8283","4.338051","92.85839","10.84513","15.82913","0","109.9781","0","20","18.98916","19.49458","10.84513","97.19644","139.8776","159.7979","159.7979","0","31.836","7.0125",
"07.11.2002 23:00:00","-26.30493","0","0.8651648","-91.52157","0","32.85499","-0.7594352","185.7252","4.338051","2.241326","10.84513","15.82913","0","159.315","0","20","18.8171","19.40855","10.84513","6.579377","49.2605","218.5003","218.5003","0","31.836","6.7125",
"08.11.2002","-17.20247","0","0.8131168","-80.28627","0","36.5563","-0.9319975","55.62783","4.338051","2.241326","3.133037","17.15626","0","51.14071","-18.43905","18.25296","18.55366","18.40331","3.133038","6.579377","41.54841","65.44451","65.44451","0","31.836","6.4125",
"08.11.2002 01:00:00","-9.924346","0","0.7942221","-79.23811","0","37.48285","-1.093138","80.5182","0","0","3.133037","17.88121","0","65.45542","-7.00276","17.64058","18.26556","17.95307","3.133038","0","34.96903","94.72729","94.72729","0","31.836","6.1125",
"08.11.2002 02:00:00","-9.811047","0","0.8028134","-82.55579","0","36.8219","-1.121737","91.0755","0","0","3.133037","17.92316","0","74.18758","-5.675509","17.61798","18.10558","17.86178","3.133038","0","34.96903","107.1476","107.1476","0","31.836","5.8125",
"08.11.2002 03:00:00","-9.779614","0","0.8116726","-86.45224","0","36.65186","-1.137146","100.8078","0","0","3.133037","17.93836","0","83.21288","-5.608253","17.60213","17.99175","17.79694","3.133038","0","34.96903","118.5974","118.5974","0","31.836","5.45",
"08.11.2002 04:00:00","-9.85726","0","0.8179734","-88.90738","0","37.00842","-1.145613","108.0844","0","0","3.133037","17.94206","0","89.34541","-4.855168","17.6","17.90054","17.75027","3.133038","0","34.96903","127.1581","127.1581","0","31.836","5.2375",
"08.11.2002 05:00:00","-9.951615","0","0.8242875","-91.01428","0","37.45483","-1.151884","114.7261","0","0","3.133037","17.94206","0","94.90862","-4.078256","17.6","17.81585","17.70792","3.133038","0","34.96903","134.9719","134.9719","0","31.836","5.075",
"08.11.2002 06:00:00","-28.13852","0","0.9206764","-114.3891","0","32.86422","-0.9233087","281.2844","0","0","3.133037","16.35736","0","247.653","-2.174088","19.98186","17.92555","18.95371","3.133038","0","34.96903","330.9229","330.9229","0","31.836","4.9375",
"08.11.2002 07:00:00","-5.960391","0","0.9012098","-138.7745","0","31.32236","-0.747623","259.3849","0","90.61707","10.84513","12.6633","0","232.0592","0","20.79036","18.25989","19.52513","10.84513","90.61707","126.931","305.1588","305.1588","0","25.4688","4.8375",
"08.11.2002 08:00:00","-5.671818","0","0.9979855","-137.7124","0","31.8112","-0.6989178","224.3818","43.38051","63.23915","31.33037","23.47908","14.97764","183.5512","0","20.8","18.50215","19.65108","31.33037","106.6197","161.2765","263.9786","263.9786","0","23.3265","4.925",
"08.11.2002 09:00:00","-5.369391","0","1.055543","-120.1253","0","32.91251","-0.6502629","192.1443","43.38051","63.23915","21.69026","34.29487","58.32317","138.7971","0","20.8","18.94669","19.87335","21.69025","106.6197","149.4941","226.0522","226.0522","0","21.1842","6.125",
"08.11.2002 10:00:00","-4.964822","0","0.9992364","-97.75285","0","34.55719","-0.6080008","144.2735","43.38051","63.23915","21.69026","34.29487","83.37631","97.26475","0","20.8","19.28537","20.04269","21.69025","106.6197","149.4941","169.7336","169.7336","0","21.1842","7.8",
"08.11.2002 11:00:00","-4.596493","0","0.9492279","-79.83698","0","35.98537","-0.5671462","101.484","43.38051","63.23915","21.69026","34.29487","104.2084","63.37496","-3.329695","20.8","19.61399","20.20699","21.69025","106.6197","149.4941","119.393","119.393","0","21.1842","9.275",
"08.11.2002 12:00:00","-4.283222","0","1.060964","-63.46629","0","37.54649","-0.5197613","53.56297","43.38051","63.23915","31.33037","51.43994","128.2435","33.87046","-34.20358","20.80798","19.99891","20.40345","31.33037","106.6197","169.7263","63.01526","63.01526","0","31.77631","10.7375",
"08.11.2002 13:00:00","-3.616249","0","1.061283","-54.11226","0","38.76623","-0.4948637","35.92261","43.38051","63.23915","31.33037","54.4847","114.8619","25.96027","-42.31285","20.84455","20.13644","20.4905","31.33037","106.6197","176.0935","42.26189","42.26189","0","38.14351","11.7375",
"08.11.2002 14:00:00","-1.750711","0","1.007674","-49.39209","0","38.96221","-0.4723334","33.53874","43.38051","63.23915","21.69026","50.51796","102.3504","26.41671","-39.7996","20.9368","20.22424","20.58052","21.69025","106.6197","160.0862","39.45734","39.45734","0","31.77631","12.4375",
"08.11.2002 15:00:00","-0.500571","0","0.8353499","-48.09171","0","38.55195","-0.4769971","35.75102","43.38051","63.23915","21.69026","33.20193","80.05178","30.56344","-25.93295","20.97459","20.12663","20.55061","21.69025","106.6197","149.4941","42.06002","42.06002","0","21.1842","12.7",
"08.11.2002 16:00:00","-1.688139","0","0.8501384","-51.02359","0","37.87067","-0.5089545","49.25975","43.38051","63.23915","21.69026","33.3949","53.2734","42.80577","-25.37817","20.91246","19.89194","20.4022","21.69025","106.6197","149.4941","57.95266","57.95266","0","21.1842","12.2625",
"08.11.2002 17:00:00","-4.068028","0","1.04935","-59.2471","0","38.00999","-0.5549567","71.99335","43.38051","63.23915","31.33037","51.27073","5.668828","50.21141","-29.56431","20.80211","19.5886","20.19536","31.33037","106.6197","169.7263","84.69807","84.69807","0","31.77631","11.1875",
"08.11.2002 18:00:00","-4.274662","0","1.235046","-65.89909","0","39.01336","-0.562133","94.59292","43.38051","63.23915","31.33037","68.58969","0","53.49162","-32.46322","20.8","19.49787","20.14894","31.33037","106.6197","180.3184","111.2858","111.2858","0","42.3684","10.5125",
"08.11.2002 19:00:00","-4.354874","0","1.113347","-69.09503","0","40.71278","-0.5478501","73.14351","43.38051","113.0303","31.33037","54.60813","0","35.96582","-23.73554","20.8","19.54491","20.17246","31.33037","156.4108","225.8847","86.05119","86.05119","0","38.14351","10.2125",
"08.11.2002 20:00:00","-15.86036","0","0.7286022","-61.60424","0","42.98053","-0.5907076","59.66751","4.338051","92.85839","20.48524","12.6633","0","46.21777","-2.990672","20.29252","19.4255","19.85901","20.48524","97.19644","143.1505","70.19707","70.19707","0","25.4688","9.9125",
"08.11.2002 21:00:00","-21.4069","0","0.7366554","-59.38919","0","43.67611","-0.6387849","73.38608","4.338051","92.85839","10.84513","12.66323","0","57.79287","-1.291765","20.05679","19.31985","19.68832","10.84513","97.19644","133.5104","86.33656","86.33656","0","25.4688","9.6125",
"08.11.2002 22:00:00","-22.98539","0","0.7774047","-61.13923","0","44.01","-0.6550127","84.34241","4.338051","92.85839","10.84513","15.82913","0","64.73283","-2.060452","20","19.2584","19.6292","10.84513","97.19644","139.8776","99.22636","99.22636","0","31.836","9.3125",
"08.11.2002 23:00:00","-23.27196","0","0.7852864","-64.09531","0","44.37778","-0.6705065","133.1533","4.338051","2.241326","10.84513","15.82913","0","110.914","0","20","19.0882","19.5441","10.84513","6.579377","49.2605","156.651","156.651","0","31.836","9.0125",
"09.11.2002","-16.79981","0","0.7385489","-55.7584","0","49.23502","-0.8198185","23.69057","4.338051","2.241326","3.133037","17.01022","0","20.74011","-16.28557","18.46404","18.84628","18.65516","3.133038","6.579377","41.54841","27.87126","27.87126","0","31.836","8.7125",
"09.11.2002 01:00:00","-9.661293","0","0.7124595","-53.98671","0","51.8809","-0.9766806","36.79782","0","0","3.133037","17.76585","0","32.09971","-13.43184","17.74544","18.57684","18.16114","3.133038","0","34.96903","43.29155","43.29155","0","31.836","8.4125",
"09.11.2002 02:00:00","-9.020611","0","0.7185232","-56.04992","0","52.46505","-1.009696","44.4631","0","0","3.133037","17.87324","0","37.52573","-11.47252","17.67666","18.41879","18.04772","3.133038","0","34.96903","52.30953","52.30953","0","31.836","8.175",
"09.11.2002 03:00:00","-9.060825","0","0.7318532","-59.13122","0","52.2007","-1.024006","53.199","0","0","3.133037","17.89313","0","43.02693","-8.668501","17.65663","18.30768","17.98215","3.133038","0","34.96903","62.58706","62.58706","0","31.836","7.9125",
"09.11.2002 04:00:00","-9.010093","0","0.7367476","-60.8098","0","51.19711","-1.039188","59.08039","0","0","3.133037","17.90438","0","46.69885","-6.752282","17.64394","18.21803","17.93098","3.133038","0","34.96903","69.50633","69.50633","0","31.836","7.7375",
"09.11.2002 05:00:00","-8.910272","0","0.735755","-61.36482","0","50.83612","-1.050793","62.85703","0","0","3.133037","17.91245","0","49.51929","-5.964537","17.63447","18.14304","17.88875","3.133038","0","34.96903","73.94945","73.94945","0","31.836","7.6375",
"09.11.2002 06:00:00","-24.90413","0","0.8339294","-80.60553","0","44.51856","-0.8261203","216.7603","0","0","3.133037","16.34947","0","188.8116","-2.842513","19.98755","18.25505","19.1213","3.133038","0","34.96903","255.0121","255.0121","0","31.836","7.5375",
"09.11.2002 07:00:00","-5.260988","0","0.8148795","-102.3172","0","42.44905","-0.6511129","195.3683","0","90.61707","10.84513","12.6633","0","171.9344","0","20.79131","18.58595","19.68863","10.84513","90.61707","126.931","229.8451","229.8451","0","25.4688","7.4375",
"09.11.2002 08:00:00","-5.062381","0","0.9172466","-103.1273","0","42.87818","-0.6062413","162.1078","43.38051","63.23915","31.33037","23.47908","6.818201","127.6935","0","20.8","18.79106","19.79553","31.33037","106.6197","161.2765","190.7151","190.7151","0","23.3265","7.4",
"09.11.2002 09:00:00","-4.896712","0","0.9939672","-93.86076","0","43.42097","-0.5814976","151.465","43.38051","63.23915","21.69026","34.29487","39.40985","105.6902","0","20.8","19.01503","19.90752","21.69025","106.6197","149.4941","178.1941","178.1941","0","21.1842","8.15",
"09.11.2002 10:00:00","-4.591807","0","0.9522147","-79.76734","0","43.91394","-0.5530986","118.652","43.38051","63.23915","21.69026","34.29487","72.21913","77.30947","-0.1351707","20.8","19.28138","20.04069","21.69025","106.6197","149.4941","139.5907","139.5907","0","21.1842","9.2875",
"09.11.2002 11:00:00","-4.289963","0","0.9105193","-67.42668","0","45.23895","-0.5198836","88.36348","43.38051","63.23915","21.69026","34.29487","100.7712","58.9991","-8.210769","20.8","19.5557","20.17785","21.69025","106.6197","149.4941","103.957","103.957","0","21.1842","10.325",
"09.11.2002 12:00:00","-4.075271","0","1.045214","-57.91034","0","46.9835","-0.4872014","60.27374","43.38051","63.23915","31.33037","51.4423","112.4046","38.64799","-29.41059","20.8","19.7857","20.29285","31.33037","106.6197","169.7263","70.91028","70.91028","0","31.77631","11.2625",
"09.11.2002 13:00:00","-3.925187","0","1.060343","-52.10662","0","47.80827","-0.4703976","46.43761","43.38051","63.23915","31.33037","54.60813","105.0595","32.4815","-36.75865","20.801","19.88992","20.34546","31.33037","106.6197","176.0935","54.63248","54.63248","0","38.14351","11.9125",
"09.11.2002 14:00:00","-3.43273","0","1.020156","-49.83896","0","47.62424","-0.4660939","49.12549","43.38051","63.23915","21.69026","51.29457","89.78059","39.37621","-36.29526","20.82291","19.90916","20.36604","21.69025","106.6197","160.0862","57.7947","57.7947","0","31.77631","12.225",
"09.11.2002 15:00:00","-2.783091","0","0.8536493","-49.8512","0","46.61014","-0.4696415","48.18047","43.38051","63.23915","21.69026","33.97493","71.99477","41.74258","-24.45923","20.85567","19.87702","20.36635","21.69025","106.6197","149.4941","56.6829","56.6829","0","21.1842","12.3",
"09.11.2002 16:00:00","-3.420554","0","0.8571708","-51.1224","0","45.85549","-0.4874587","53.0214","43.38051","63.23915","21.69026","34.05525","40.96164","46.17115","-24.50952","20.8238","19.77156","20.29768","21.69025","106.6197","149.4941","62.37811","62.37811","0","21.1842","12.05",
"09.11.2002 17:00:00","-4.070405","0","1.046659","-57.19822","0","45.90549","-0.5080047","67.0276","43.38051","63.23915","31.33037","51.43887","6.359811","44.92047","-28.09325","20.80004","19.61575","20.2079","31.33037","106.6197","169.7263","78.85601","78.85601","0","31.77631","11.4",
"09.11.2002 18:00:00","-4.202264","0","1.228911","-61.75325","0","45.89215","-0.5145982","82.98398","43.38051","63.23915","31.33037","68.58973","0","46.74487","-33.91747","20.8","19.5544","20.1772","31.33037","106.6197","180.3184","97.62821","97.62821","0","42.3684","10.975",
"09.11.2002 19:00:00","-4.237221","0","1.101295","-63.61472","0","46.2678","-0.5070405","59.80251","43.38051","113.0303","31.33037","54.60813","0","29.82654","-27.59553","20.8","19.6102","20.2051","31.33037","156.4108","225.8847","70.3559","70.3559","0","38.14351","10.775",
"09.11.2002 20:00:00","-14.47263","0","0.7089622","-55.77105","0","47.57579","-0.5526806","50.18956","4.338051","92.85839","20.48524","12.6633","0","38.48672","-3.769174","20.32975","19.49995","19.91485","20.48524","97.19644","143.1505","59.04654","59.04654","0","25.4688","10.575",
"09.11.2002 21:00:00","-19.28954","0","0.7133474","-52.98396","0","47.66806","-0.600575","62.58267","4.338051","92.85839","10.84513","12.66325","0","48.84706","-2.030597","20.113","19.40235","19.75767","10.84513","97.19644","133.5104","73.62667","73.62667","0","25.4688","10.375",
"09.11.2002 22:00:00","-21.61557","0","0.7523397","-52.93371","0","47.31558","-0.6235698","68.26202","4.338051","92.85839","10.84513","15.82913","0","50.89734","-2.708575","20.01694","19.33838","19.67766","10.84513","97.19644","139.8776","80.30826","80.30826","0","31.836","10.175",
"09.11.2002 23:00:00","-22.22177","0","0.7589664","-54.56248","0","46.48897","-0.6496691","116.2274","4.338051","2.241326","10.84513","15.82913","0","95.797","0","20","19.15793","19.57897","10.84513","6.579377","49.2605","136.7382","136.7382","0","31.836","9.975",
"10.11.2002","-16.37288","0","0.7088476","-46.21157","0","50.12856","-0.7975206","12.83685","4.338051","2.241326","3.133037","16.9529","0","10.6302","-15.26288","18.5495","18.92173","18.73562","3.133038","6.579377","41.54841","15.10218","15.10218","0","31.836","9.775",
"10.11.2002 01:00:00","-9.810707","0","0.675339","-42.99","0","51.78651","-0.9543971","23.5816","0","0","3.133037","17.69021","0","19.70602","-12.19192","17.83689","18.66246","18.24967","3.133038","0","34.96903","27.74306","27.74306","0","31.836","9.6375",
"10.11.2002 02:00:00","-8.624359","0","0.6677495","-42.8676","0","51.92571","-0.9920049","26.64837","0","0","3.133037","17.80817","0","22.71708","-12.1242","17.74917","18.51572","18.13244","3.133038","0","34.96903","31.35102","31.35102","0","31.836","9.5375",
"10.11.2002 03:00:00","-8.352287","0","0.670992","-43.67249","0","52.95542","-1.004513","30.69881","0","0","3.133037","17.84968","0","25.68064","-11.12112","17.70634","18.41371","18.06002","3.133038","0","34.96903","36.11625","36.11625","0","31.836","9.4375",
"10.11.2002 04:00:00","-8.294499","0","0.6753964","-44.60514","0","53.20787","-1.015261","34.63037","0","0","3.133037","17.8732","0","28.49685","-10.12609","17.67833","18.32561","18.00197","3.133038","0","34.96903","40.74162","40.74162","0","31.836","9.3375",
"10.11.2002 05:00:00","-8.253891","0","0.6795684","-45.174","0","53.14418","-1.025432","38.39491","0","0","3.133037","17.89034","0","30.7624","-8.650059","17.66091","18.24663","17.95377","3.133038","0","34.96903","45.17048","45.17048","0","31.836","9.3",
"10.11.2002 06:00:00","-22.89527","0","0.7804275","-61.37331","0","45.37464","-0.8076513","185.3207","0","0","3.133037","16.3429","0","161.0586","-3.091269","19.99106","18.35736","19.17421","3.133038","0","34.96903","218.0243","218.0243","0","31.836","9.3",
"10.11.2002 07:00:00","-4.787364","0","0.757216","-80.53516","0","42.03668","-0.64156","163.218","0","90.61707","10.84513","12.6633","0","142.5664","0","20.79225","18.68717","19.73971","10.84513","90.61707","126.931","192.0212","192.0212","0","25.4688","9.2375",
"10.11.2002 08:00:00","-4.591047","0","0.8544417","-80.12162","0","41.62842","-0.6028752","126.9316","43.38051","63.23915","31.33037","23.47908","4.525632","97.46411","0","20.8","18.88826","19.84413","31.33037","106.6197","161.2765","149.3313","149.3313","0","23.3265","9.2625",
"10.11.2002 09:00:00","-4.474276","0","0.9375463","-74.57854","0","41.93462","-0.5848589","121.6242","43.38051","63.23915","21.69026","34.29487","25.47907","81.88786","0","20.8","19.06699","19.93349","21.69025","106.6197","149.4941","143.0874","143.0874","0","21.1842","9.7375",
"10.11.2002 10:00:00","-4.262688","0","0.9079583","-65.85526","0","42.56428","-0.5606404","98.28376","43.38051","63.23915","21.69026","34.29487","53.15736","65.84545","-4.422951","20.8","19.28573","20.04286","21.69025","106.6197","149.4941","115.628","115.628","0","21.1842","10.5",
"10.11.2002 11:00:00","-4.058534","0","0.8795177","-56.35181","0","43.04956","-0.5292692","71.24953","43.38051","63.23915","21.69026","34.29487","88.80196","53.39478","-15.2438","20.8","19.56071","20.18036","21.69025","106.6197","149.4941","83.82298","83.82298","0","21.1842","11.4875",
"10.11.2002 12:00:00","-3.619607","0","1.013339","-47.91903","0","42.22643","-0.5131484","45.32831","43.38051","63.23915","31.33037","51.41916","94.66723","34.46567","-33.81777","20.81067","19.75782","20.28424","31.33037","106.6197","169.7263","53.32743","53.32743","0","31.77631","12.4",
"10.11.2002 13:00:00","-2.276172","0","1.024768","-44.29253","0","41.59529","-0.5023265","39.32728","43.38051","63.23915","31.33037","54.02781","81.59074","28.28746","-35.36313","20.87561","19.83562","20.35562","31.33037","106.6197","176.0935","46.26738","46.26738","0","38.14351","12.8875",
"10.11.2002 14:00:00","-1.490808","0","0.9809784","-42.61222","0","41.29797","-0.4974014","44.30706","43.38051","63.23915","21.69026","50.39675","66.41817","35.56931","-34.25067","20.91657","19.8505","20.38354","21.69025","106.6197","160.0862","52.12595","52.12595","0","31.77631","13.125",
"10.11.2002 15:00:00","-1.445377","0","0.8224633","-43.89276","0","41.13022","-0.5047075","47.05663","43.38051","63.23915","21.69026","33.48135","36.98053","41.15364","-23.2359","20.92029","19.75983","20.34006","21.69025","106.6197","149.4941","55.36074","55.36074","0","21.1842","13.0125",
"10.11.2002 16:00:00","-2.662415","0","0.8434525","-47.19318","0","40.29556","-0.5247799","53.49073","43.38051","63.23915","21.69026","33.79542","17.65864","47.28224","-23.58785","20.85924","19.65653","20.25789","21.69025","106.6197","149.4941","62.93026","62.93026","0","21.1842","12.5875",
"10.11.2002 17:00:00","-3.869489","0","1.023796","-50.59788","0","39.28931","-0.5477273","57.33042","43.38051","63.23915","31.33037","51.36264","2.804287","43.10781","-31.97122","20.80101","19.57664","20.18883","31.33037","106.6197","169.7263","67.44756","67.44756","0","31.77631","12.0875",
"10.11.2002 18:00:00","-3.968522","0","1.198383","-53.04741","0","38.70171","-0.5545756","66.68676","43.38051","63.23915","31.33037","68.58971","0","42.79822","-39.56358","20.8","19.55544","20.17772","31.33037","106.6197","180.3184","78.45501","78.45501","0","42.3684","11.8375",
"10.11.2002 19:00:00","-3.985323","0","1.06714","-53.41541","0","37.83197","-0.5523018","41.7668","43.38051","113.0303","31.33037","54.60796","0","24.98366","-34.42044","20.80083","19.62436","20.2126","31.33037","156.4108","225.8847","49.13741","49.13741","0","38.14351","11.8",
"10.11.2002 20:00:00","-11.7979","0","0.6679687","-46.11773","0","37.81424","-0.5947834","40.38412","4.338051","92.85839","20.48524","12.65954","0","30.11141","-3.442681","20.41765","19.53201","19.97483","20.48524","97.19644","143.1505","47.51074","47.51074","0","25.4688","11.7375",
"10.11.2002 21:00:00","-15.78549","0","0.6682804","-42.84252","0","37.15389","-0.6403079","50.95573","4.338051","92.85839","10.84513","12.66191","0","39.43263","-2.323691","20.20993","19.45045","19.83019","10.84513","97.19644","133.5104","59.94791","59.94791","0","25.4688","11.6375",
"10.11.2002 22:00:00","-16.96958","0","0.6942585","-41.24059","0","36.76812","-0.6602513","52.84933","4.338051","92.85839","10.84513","15.82913","0","38.50308","-3.051585","20.14105","19.40453","19.77279","10.84513","97.19644","139.8776","62.17569","62.17569","0","31.836","11.6",
"10.11.2002 23:00:00","-17.69974","0","0.6908334","-40.53899","0","37.6464","-0.6790888","94.90849","4.338051","2.241326","10.84513","15.82913","0","77.37132","0","20.1003","19.24029","19.67029","10.84513","6.579377","49.2605","111.6571","111.6571","0","31.836","11.5375",
"11.11.2002","-12.58328","0","0.6383972","-32.61551","0","41.99266","-0.8026895","1.294332","4.338051","2.241326","3.133037","16.83407","0","0.540945","-13.75825","18.75758","19.0287","18.89314","3.133038","6.579377","41.54841","1.522744","1.522744","0","31.836","11.5",
"11.11.2002 01:00:00","-8.161764","0","0.597376","-28.64048","0","45.95118","-0.9527398","5.499284","0","0","3.133037","17.60561","0","2.424507","-10.06768","18.02878","18.78391","18.40635","3.133038","0","34.96903","6.469746","6.469746","0","31.836","11.375",
"11.11.2002 02:00:00","-7.887314","0","0.5926021","-28.07988","0","49.2192","-0.9733381","7.757465","0","0","3.133037","17.69272","0","4.641885","-9.984292","17.91105","18.64441","18.27773","3.133038","0","34.96903","9.12643","9.12643","0","31.836","11.3",
"11.11.2002 03:00:00","-7.74277","0","0.5925301","-27.72957","0","52.50373","-0.9768156","8.949204","0","0","3.133037","17.73842","0","5.832895","-9.878811","17.84407","18.54925","18.19666","3.133038","0","34.96903","10.52848","10.52848","0","31.836","11.3",
"11.11.2002 04:00:00","-7.643366","0","0.6027663","-28.58618","0","54.83743","-0.9789202","11.84597","0","0","3.133037","17.77227","0","8.705997","-9.875927","17.79745","18.46605","18.13175","3.133038","0","34.96903","13.93643","13.93643","0","31.836","11.2375",
"11.11.2002 05:00:00","-7.488968","0","0.6088262","-29.14567","0","55.57563","-0.9860453","14.57789","0","0","3.133037","17.80326","0","10.92562","-9.356821","17.76453","18.39141","18.07797","3.133038","0","34.96903","17.15047","17.15047","0","31.836","11.2",
"11.11.2002 06:00:00","-20.39721","0","0.712097","-43.50742","0","48.91441","-0.7795262","157.387","0","0","3.133037","16.31959","0","136.7572","-3.322651","19.99992","18.4278","19.21386","3.133038","0","34.96903","185.1612","185.1612","0","31.836","11.0125",
"11.11.2002 07:00:00","-4.284265","0","0.6935426","-61.82216","0","46.81436","-0.6191883","145.1207","0","90.61707","10.84513","12.66329","0","126.8577","0","20.79302","18.65461","19.72381","10.84513","90.61707","126.931","170.7302","170.7302","0","25.4688","10.8375",
"11.11.2002 08:00:00","-4.289255","0","0.8136634","-66.44708","0","47.10842","-0.5802748","116.9615","43.38051","63.23915","31.33037","23.47908","2.01221","90.69937","0","20.8","18.79873","19.79937","31.33037","106.6197","161.2765","137.6017","137.6017","0","23.3265","10.4875",
"11.11.2002 09:00:00","-4.163761","0","0.8963556","-60.7616","0","46.99673","-0.5683008","111.8139","43.38051","63.23915","21.69026","34.29487","10.38164","78.74943","-1.726092","20.8","18.92923","19.86462","21.69025","106.6197","149.4941","131.5458","131.5458","0","21.1842","11.05",
"11.11.2002 10:00:00","-3.946114","0","0.8657237","-52.71914","0","47.13334","-0.5419516","83.08337","43.38051","63.23915","21.69026","34.29487","20.97292","62.76896","-11.5976","20.8","19.19979","19.99989","21.69025","106.6197","149.4941","97.74512","97.74512","0","21.1842","11.8125",
"11.11.2002 11:00:00","-3.833907","0","0.8496842","-48.87171","0","47.79453","-0.5264243","71.43123","43.38051","63.23915","21.69026","34.29487","29.978","57.58621","-16.65778","20.8","19.32781","20.06391","21.69025","106.6197","149.4941","84.03674","84.03674","0","21.1842","12.1875",
"11.11.2002 12:00:00","-3.774407","0","1.006751","-46.65613","0","48.90031","-0.5105985","58.54608","43.38051","63.23915","31.33037","51.4423","33.29118","44.11962","-29.99247","20.8","19.43279","20.11639","31.33037","106.6197","169.7263","68.87775","68.87775","0","31.77631","12.425",
"11.11.2002 13:00:00","-3.653968","0","1.03011","-44.34854","0","50.14114","-0.4960727","52.06427","43.38051","63.23915","31.33037","54.60347","33.85561","39.00362","-33.03014","20.8029","19.50716","20.15503","31.33037","106.6197","176.0935","61.25207","61.25207","0","38.14351","12.6875",
"11.11.2002 14:00:00","-3.205373","0","0.9939071","-43.40393","0","51.09814","-0.4842097","56.59293","43.38051","63.23915","21.69026","51.24833","30.18041","47.53149","-33.4733","20.8257","19.53942","20.18256","21.69025","106.6197","160.0862","66.57993","66.57993","0","31.77631","12.8625",
"11.11.2002 15:00:00","-2.877024","0","0.8320247","-43.87576","0","51.46707","-0.4790726","55.93462","43.38051","63.23915","21.69026","34.03496","22.61678","49.92334","-22.49039","20.84457","19.53267","20.18862","21.69025","106.6197","149.4941","65.80544","65.80544","0","21.1842","12.9",
"11.11.2002 16:00:00","-2.941308","0","0.8316076","-44.15569","0","51.49844","-0.4805602","57.01533","43.38051","63.23915","21.69026","34.01811","11.85648","50.95929","-22.62236","20.8409","19.50968","20.17529","21.69025","106.6197","149.4941","67.07687","67.07687","0","21.1842","12.8375",
"11.11.2002 17:00:00","-3.549504","0","1.00245","-45.0463","0","51.57715","-0.4854775","52.50449","43.38051","63.23915","31.33037","51.26169","2.011259","43.03296","-33.75718","20.80979","19.49043","20.15011","31.33037","106.6197","169.7263","61.76998","61.76998","0","31.77631","12.675",
"11.11.2002 18:00:00","-3.8416","0","1.182408","-48.1419","0","51.4771","-0.4967675","67.17071","43.38051","63.23915","31.33037","68.58849","0","46.79646","-39.42052","20.80002","19.40182","20.10092","31.33037","106.6197","180.3184","79.02437","79.02437","0","42.3684","12.35",
"11.11.2002 19:00:00","-3.84695","0","1.050364","-49.16021","0","51.37239","-0.4837011","38.6578","43.38051","113.0303","31.33037","54.60812","0","25.22665","-35.56166","20.8","19.54542","20.17271","31.33037","156.4108","225.8847","45.47977","45.47977","0","38.14351","12.2",
"11.11.2002 20:00:00","-11.21878","0","0.652684","-42.95555","0","52.66412","-0.5185347","40.03013","4.338051","92.85839","20.48524","12.66313","0","30.06003","-3.300164","20.42476","19.46753","19.94614","20.48524","97.19644","143.1505","47.09428","47.09428","0","25.4688","12.075",
"11.11.2002 21:00:00","-15.4577","0","0.6606796","-40.89163","0","52.71338","-0.5602599","52.06873","4.338051","92.85839","10.84513","12.66308","0","40.13618","-1.621785","20.21713","19.38749","19.80231","10.84513","97.19644","133.5104","61.25733","61.25733","0","25.4688","11.875",
"11.11.2002 22:00:00","-17.28076","0","0.699477","-41.06932","0","52.04884","-0.5822396","55.98281","4.338051","92.85839","10.84513","15.82913","0","40.9698","-2.300366","20.13481","19.33388","19.73435","10.84513","97.19644","139.8776","65.86212","65.86212","0","31.836","11.675",
"11.11.2002 23:00:00","-18.61549","0","0.7051984","-41.67624","0","51.32512","-0.6114058","100.1021","4.338051","2.241326","10.84513","15.82913","0","82.43283","0","20.07838","19.15976","19.61907","10.84513","6.579377","49.2605","117.7672","117.7672","0","31.836","11.475",
"12.11.2002","-13.79004","0","0.658475","-34.57846","0","55.043","-0.7554754","2.671512","4.338051","2.241326","3.133037","16.89886","0","1.908465","-14.13394","18.68768","18.92881","18.80824","3.133038","6.579377","41.54841","3.142955","3.142955","0","31.836","11.275",
