"Date/Time","Internal Natural vent.","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Relative Humidity","Fanger PMV","Zone Heating","Task Lighting","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","Cooling (Electricity)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"12.11.2002 01:00:00","-9.325414","0","0.6440726","-34.96328","0","56.50405","-0.9216921","13.81472","0","0","3.133037","17.64506","0","10.40468","-10.91656","17.88822","18.65247","18.27035","3.133038","0","34.96903","16.25261","16.25261","0","31.836","10.6375",
"12.11.2002 02:00:00","-8.718831","0","0.6780981","-42.96932","0","54.93027","-0.9795672","27.87776","0","0","3.133037","17.80518","0","23.6362","-11.53326","17.73917","18.45827","18.09872","3.133038","0","34.96903","32.79736","32.79736","0","31.836","9.675",
"12.11.2002 03:00:00","-8.778265","0","0.7129871","-52.23782","0","52.42168","-1.018368","44.4704","0","0","3.133037","17.88161","0","36.36008","-9.325975","17.66303","18.30572","17.98438","3.133038","0","34.96903","52.31811","52.31811","0","31.836","8.675",
"12.11.2002 04:00:00","-8.919585","0","0.7349647","-58.91996","0","49.54559","-1.047981","58.13632","0","0","3.133037","17.90676","0","45.8717","-6.375691","17.63927","18.18675","17.91301","3.133038","0","34.96903","68.39567","68.39567","0","31.836","7.9875",
"12.11.2002 05:00:00","-9.122111","0","0.7577288","-64.76994","0","46.38667","-1.074455","69.88055","0","0","3.133037","17.92064","0","55.50853","-5.120447","17.6223","18.08174","17.85202","3.133038","0","34.96903","82.2124","82.2124","0","31.836","7.4875",
"12.11.2002 06:00:00","-25.93644","0","0.8641741","-88.3376","0","36.76215","-0.8708495","231.9261","0","0","3.133037","16.35412","0","203.1839","-2.915676","19.98477","18.17348","19.07913","3.133038","0","34.96903","272.8543","272.8543","0","31.836","7.05",
"12.11.2002 07:00:00","-5.51891","0","0.848949","-114.0307","0","32.42736","-0.7143108","215.2807","0","90.61707","10.84513","12.6633","0","190.752","0","20.79101","18.49225","19.64163","10.84513","90.61707","126.931","253.2714","253.2714","0","25.4688","6.65",
"12.11.2002 08:00:00","-5.295554","0","0.9488993","-115.0336","0","31.05815","-0.6779376","181.2863","43.38051","63.23915","31.33037","23.47908","16.0526","144.8164","0","20.8","18.73092","19.76546","31.33037","106.6197","161.2765","213.278","213.278","0","23.3265","6.5625",
"12.11.2002 09:00:00","-5.041017","0","1.012326","-101.6117","0","30.95833","-0.6292056","146.884","43.38051","63.23915","21.69026","34.29487","60.42824","98.94747","0","20.8","19.25287","20.02644","21.69025","106.6197","149.4941","172.8047","172.8047","0","21.1842","7.5375",
"12.11.2002 10:00:00","-4.670574","0","0.9584244","-82.2476","0","31.54109","-0.5753294","89.23824","43.38051","63.23915","21.69026","34.29487","96.68751","50.57526","-3.369865","20.80134","19.76963","20.28549","21.69025","106.6197","149.4941","104.9862","104.9862","0","21.1842","9.1",
"12.11.2002 11:00:00","-4.529245","0","0.9108187","-66.11162","0","31.76441","-0.5335332","46.83462","43.38051","63.23915","21.69026","34.28818","124.0677","31.60963","-21.25457","20.82327","20.14638","20.48483","21.69025","106.6197","149.4941","55.09955","55.09955","0","21.1842","10.575",
"12.11.2002 12:00:00","-3.905118","0","1.039137","-56.08358","0","31.56668","-0.5150421","27.97418","43.38051","63.23915","31.33037","51.31787","124.0118","20.65661","-42.21613","20.87032","20.29883","20.58458","31.33037","106.6197","169.7263","32.91079","32.91079","0","31.77631","11.6",
"12.11.2002 13:00:00","-2.204306","0","1.049848","-51.91749","0","31.4583","-0.5074605","27.68788","43.38051","63.23915","31.33037","53.73021","109.5859","18.65368","-42.35141","20.934","20.29696","20.61548","31.33037","106.6197","176.0935","32.57397","32.57397","0","38.14351","12.15",
"12.11.2002 14:00:00","-1.701152","0","1.009729","-50.43839","0","31.67581","-0.514397","35.45091","43.38051","63.23915","21.69026","50.33807","96.30725","27.76637","-39.78566","20.91526","20.22568","20.57047","21.69025","106.6197","160.0862","41.70695","41.70695","0","31.77631","12.3",
"12.11.2002 15:00:00","-1.746776","0","0.8527966","-51.87285","0","31.58557","-0.5226425","37.34939","43.38051","63.23915","21.69026","33.5632","74.99438","31.75066","-26.47895","20.91002","20.15095","20.53048","21.69025","106.6197","149.4941","43.94046","43.94046","0","21.1842","12.175",
"12.11.2002 16:00:00","-3.492022","0","0.8712286","-55.36613","0","31.14651","-0.560257","53.44848","43.38051","63.23915","21.69026","33.97519","39.80761","45.00628","-24.28666","20.82652","19.87768","20.3521","21.69025","106.6197","149.4941","62.88057","62.88057","0","21.1842","11.6625",
"12.11.2002 17:00:00","-4.246159","0","1.065208","-63.86375","0","30.98045","-0.5883079","74.60188","43.38051","63.23915","31.33037","51.44168","3.688384","46.1184","-25.03821","20.80001","19.67321","20.23661","31.33037","106.6197","169.7263","87.76691","87.76691","0","31.77631","10.775",
"12.11.2002 18:00:00","-4.481686","0","1.259379","-73.37888","0","31.47094","-0.5946425","101.6389","43.38051","63.23915","31.33037","68.58974","0","50.17083","-26.54244","20.8","19.59422","20.19711","31.33037","106.6197","180.3184","119.5752","119.5752","0","42.3684","9.9",
"12.11.2002 19:00:00","-4.698349","0","1.156151","-82.70968","0","32.44965","-0.5864181","90.25774","43.38051","113.0303","31.33037","54.60813","0","37.13428","-14.34364","20.8","19.62056","20.21028","31.33037","156.4108","225.8847","106.1856","106.1856","0","38.14351","9.1",
"12.11.2002 20:00:00","-20.33977","0","0.787185","-77.47005","0","34.11072","-0.6458964","69.93708","4.338051","92.85839","20.48524","12.66317","0","54.57854","-3.420672","20.1778","19.46152","19.81966","20.48524","97.19644","143.1505","82.27892","82.27892","0","25.4688","8.3",
"12.11.2002 21:00:00","-25.52133","0","0.8101845","-82.26769","0","34.20275","-0.70112","105.1886","4.338051","92.85839","10.84513","12.66329","0","86.55369","-1.303114","20.00015","19.31385","19.657","10.84513","97.19644","133.5104","123.7513","123.7513","0","25.4688","7.5",
"12.11.2002 22:00:00","-26.81251","0","0.8773121","-93.29069","0","34.32464","-0.7111148","129.6906","4.338051","92.85839","10.84513","15.82913","0","103.9104","-0.6591831","20","19.21769","19.60884","10.84513","97.19644","139.8776","152.5772","152.5772","0","31.836","6.7",
"12.11.2002 23:00:00","-27.71695","0","0.9011426","-103.3173","0","34.10482","-0.7322798","189.6436","4.338051","2.241326","10.84513","15.82913","0","161.7369","0","20","19.01031","19.50515","10.84513","6.579377","49.2605","223.1102","223.1102","0","31.836","5.9",
"13.11.2002","-19.22068","0","0.8631094","-97.28572","0","37.44506","-0.9094387","71.90885","4.338051","2.241326","3.133037","17.14755","0","66.00131","-19.45535","18.26162","18.71862","18.49012","3.133038","6.579377","41.54841","84.59866","84.59866","0","31.836","5.1",
"13.11.2002 01:00:00","-10.91706","0","0.851934","-99.84436","0","38.06511","-1.073999","100.3024","0","0","3.133037","17.87765","0","83.91287","-8.692781","17.64318","18.41622","18.0297","3.133038","0","34.96903","118.0028","118.0028","0","31.836","4.4875",
"13.11.2002 02:00:00","-10.85426","0","0.8712426","-107.8998","0","37.25397","-1.105498","117.2665","0","0","3.133037","17.92349","0","97.88814","-6.784246","17.61656","18.24171","17.92914","3.133038","0","34.96903","137.9606","137.9606","0","31.836","3.8625",
"13.11.2002 03:00:00","-10.99697","0","0.8922673","-116.5949","0","36.38647","-1.126764","134.5137","0","0","3.133037","17.94027","0","113.3857","-6.170655","17.60049","18.09686","17.84867","3.133038","0","34.96903","158.2514","158.2514","0","31.836","3.225",
"13.11.2002 04:00:00","-11.15853","0","0.9033839","-121.9992","0","35.99712","-1.141678","147.1176","0","0","3.133037","17.94206","0","124.0455","-4.995814","17.6","17.97701","17.78851","3.133038","0","34.96903","173.0796","173.0796","0","31.836","2.8125",
"13.11.2002 05:00:00","-11.31107","0","0.9135667","-126.3742","0","35.99549","-1.151236","156.7304","0","0","3.133037","17.94206","0","132.2873","-4.166472","17.6","17.87935","17.73968","3.133038","0","34.96903","184.3887","184.3887","0","31.836","2.5125",
"13.11.2002 06:00:00","-31.57048","0","1.011395","-155.7895","0","30.43639","-0.9296321","330.0221","0","0","3.133037","16.35736","0","291.5953","-2.40483","19.98076","17.96964","18.9752","3.133038","0","34.96903","388.2614","388.2614","0","31.836","2.2125",
"13.11.2002 07:00:00","-6.759021","0","0.9949364","-185.0436","0","27.6988","-0.7643573","311.4331","0","90.61707","10.84513","12.6633","0","279.6897","0","20.78843","18.28044","19.53443","10.84513","90.61707","126.931","366.3919","366.3919","0","25.4688","1.975",
"13.11.2002 08:00:00","-6.372487","0","1.090063","-184.7002","0","27.55539","-0.717381","277.9001","43.38051","63.23915","31.33037","23.47908","16.65289","229.312","0","20.8","18.55512","19.67756","31.33037","106.6197","161.2765","326.9413","326.9413","0","23.3265","1.9625",
"13.11.2002 09:00:00","-5.988987","0","1.135067","-157.6919","0","28.74171","-0.6419276","215.9991","43.38051","63.23915","21.69026","34.29487","81.58295","153.5419","-0.2824917","20.8","19.26942","20.03471","21.69025","106.6197","149.4941","254.1167","254.1167","0","21.1842","3.625",
"13.11.2002 10:00:00","-5.670634","0","1.043848","-116.2479","0","30.10035","-0.5653471","119.1116","43.38051","63.23915","21.69026","34.28926","124.7005","69.84107","-2.711818","20.83","19.9434","20.3867","21.69025","106.6197","149.4941","140.1313","140.1313","0","21.1842","6.475",
"13.11.2002 11:00:00","-5.868168","0","0.951761","-80.72008","0","31.0059","-0.4834062","37.71753","43.38051","63.23915","21.69026","34.25324","171.285","22.73337","-26.40763","20.96001","20.58135","20.77068","21.69025","106.6197","149.4941","44.37357","44.37357","0","21.1842","9.35",
"13.11.2002 12:00:00","-3.946256","0","1.048266","-60.74764","0","31.18094","-0.3820001","8.077192","43.38051","63.23915","31.33037","49.82106","190.1029","5.536855","-50.99961","21.44097","21.08507","21.26302","31.33037","106.6197","169.7263","9.502579","9.502579","0","31.77631","11.7125",
"13.11.2002 13:00:00","-0.539855","0","1.045253","-50.89654","0","31.9677","-0.2885343","0.227069","43.38051","63.23915","31.33037","50.09216","161.0349","0","-52.19712","21.85289","21.35262","21.60275","31.33037","106.6197","176.0935","0.26714","0.26714","0","38.14351","13.4375",
"13.11.2002 14:00:00","1.095236","0","1.050564","-48.45589","0","33.317","-0.2849889","1.799281","43.38051","63.23915","21.69026","46.27956","113.1326","0.4003322","-43.2127","21.77271","21.26379","21.51825","21.69025","106.6197","160.0862","2.116801","2.116801","0","31.77631","14.4375",
"13.11.2002 15:00:00","3.705836","0","0.9889001","-55.18903","0","33.77343","-0.3156339","0.71869","43.38051","63.23915","21.69026","30.71026","104.5899","6.932651E-02","-28.25172","21.59552","21.16848","21.382","21.69025","106.6197","149.4941","0.845518","0.845518","0","21.1842","14.7",
"13.11.2002 16:00:00","3.880878","0","1.15868","-72.83727","0","33.68751","-0.3889916","22.41088","43.38051","63.23915","21.69026","31.3161","73.76054","18.78672","-26.10383","21.24956","20.8202","21.03488","21.69025","106.6197","149.4941","26.36575","26.36575","0","21.1842","13.95",
"13.11.2002 17:00:00","-1.641064","0","1.304485","-80.6944","0","33.57309","-0.4992124","58.74508","43.38051","63.23915","31.33037","49.75954","11.99798","49.05789","-38.27069","20.92113","20.18808","20.5546","31.33037","106.6197","169.7263","69.11186","69.11186","0","31.77631","12.25",
"13.11.2002 18:00:00","-4.331545","0","1.312448","-71.43575","0","33.99443","-0.5428891","70.97412","43.38051","63.23915","31.33037","68.50217","0","44.05315","-41.89634","20.801","19.94465","20.37282","31.33037","106.6197","180.3184","83.49898","83.49898","0","42.3684","11.125",
"13.11.2002 19:00:00","-4.531155","0","1.150759","-72.10513","0","33.90971","-0.5450643","55.12573","43.38051","113.0303","31.33037","54.6075","0","25.68223","-29.41983","20.80327","19.9288","20.36603","31.33037","156.4108","225.8847","64.85381","64.85381","0","38.14351","10.525",
"13.11.2002 20:00:00","-14.29946","0","0.7393804","-65.07291","0","33.94267","-0.5894305","45.36127","4.338051","92.85839","20.48524","12.64497","0","33.16631","-4.222753","20.41529","19.79186","20.10357","20.48524","97.19644","143.1505","53.3662","53.3662","0","25.4688","9.925",
"13.11.2002 21:00:00","-21.81713","0","0.7539641","-63.90552","0","32.78299","-0.6544176","63.06255","4.338051","92.85839","10.84513","12.65171","0","50.14635","-4.337315","20.08204","19.66104","19.87154","10.84513","97.19644","133.5104","74.19122","74.19122","0","25.4688","9.325",
"13.11.2002 22:00:00","-24.04506","0","0.8030779","-68.47342","0","31.28267","-0.6897137","78.01401","4.338051","92.85839","10.84513","15.82766","0","60.71126","-5.355705","20.00034","19.5674","19.78387","10.84513","97.19644","139.8776","91.78118","91.78118","0","31.836","8.725",
"13.11.2002 23:00:00","-24.70666","0","0.8215193","-75.06873","0","30.11737","-0.7172867","133.1964","4.338051","2.241326","10.84513","15.82913","0","109.4435","0","20","19.36616","19.68308","10.84513","6.579377","49.2605","156.7017","156.7017","0","31.836","8.125",
"14.11.2002","-18.72221","0","0.7832232","-68.90939","0","32.32117","-0.8727261","33.0219","4.338051","2.241326","3.133037","16.96513","0","29.24731","-17.58472","18.46699","19.10091","18.78395","3.133038","6.579377","41.54841","38.84929","38.84929","0","31.836","7.525",
"14.11.2002 01:00:00","-11.46753","0","0.7651979","-69.13584","0","33.42437","-1.038075","49.67579","0","0","3.133037","17.74214","0","44.61995","-15.64635","17.80478","18.80215","18.30346","3.133038","0","34.96903","58.4421","58.4421","0","31.836","7.05",
"14.11.2002 02:00:00","-10.28317","0","0.7826944","-73.95535","0","33.71576","-1.074779","60.16579","0","0","3.133037","17.84819","0","53.20361","-14.21749","17.69194","18.6123","18.15212","3.133038","0","34.96903","70.78328","70.78328","0","31.836","6.65",
"14.11.2002 03:00:00","-10.03771","0","0.7941971","-78.24848","0","33.99154","-1.094635","71.60276","0","0","3.133037","17.89528","0","60.35562","-10.59196","17.65675","18.47618","18.06647","3.133038","0","34.96903","84.23854","84.23854","0","31.836","6.25",
"14.11.2002 04:00:00","-10.15772","0","0.8034503","-81.38897","0","34.20156","-1.104341","80.21793","0","0","3.133037","17.89923","0","66.37534","-8.481863","17.64899","18.37118","18.01009","3.133038","0","34.96903","94.37403","94.37403","0","31.836","5.975",
"14.11.2002 05:00:00","-10.11019","0","0.8068364","-82.81105","0","33.82765","-1.116759","86.29088","0","0","3.133037","17.90903","0","70.16207","-6.421758","17.63888","18.27323","17.95606","3.133038","0","34.96903","101.5187","101.5187","0","31.836","5.8375",
"14.11.2002 06:00:00","-27.44075","0","0.8999458","-104.3079","0","28.86191","-0.8974965","243.2138","0","0","3.133037","16.34708","0","212.261","-3.101526","19.98697","18.36883","19.1779","3.133038","0","34.96903","286.134","286.134","0","31.836","5.7375",
"14.11.2002 07:00:00","-5.784806","0","0.8796666","-127.8706","0","26.60736","-0.7310171","220.4962","0","90.61707","10.84513","12.6633","0","194.4412","0","20.79067","18.68075","19.73571","10.84513","90.61707","126.931","259.4072","259.4072","0","25.4688","5.6375",
"14.11.2002 08:00:00","-5.5148","0","0.9772016","-127.497","0","26.24955","-0.6940057","189.1986","43.38051","63.23915","31.33037","23.47908","3.331565","150.3963","0","20.8","18.85801","19.829","31.33037","106.6197","161.2765","222.5866","222.5866","0","23.3265","5.6625",
"14.11.2002 09:00:00","-5.431738","0","1.064953","-122.4336","0","26.41418","-0.6827005","192.2433","43.38051","63.23915","21.69026","34.29487","13.57829","138.6278","0","20.8","18.97506","19.88753","21.69025","106.6197","149.4941","226.1686","226.1686","0","21.1842","6.0125",
"14.11.2002 10:00:00","-5.351997","0","1.054031","-117.9268","0","26.75694","-0.6748281","182.9624","43.38051","63.23915","21.69026","34.29487","15.09123","130.5194","0","20.8","19.04154","19.92077","21.69025","106.6197","149.4941","215.2499","215.2499","0","21.1842","6.325",
"14.11.2002 11:00:00","-5.319365","0","1.049628","-115.4839","0","27.1693","-0.6654348","176.2914","43.38051","63.23915","21.69026","34.29487","24.63503","124.6172","0","20.8","19.11116","19.95558","21.69025","106.6197","149.4941","207.4016","207.4016","0","21.1842","6.525",
"14.11.2002 12:00:00","-5.235268","0","1.202806","-111.0451","0","27.45449","-0.651674","169.8516","43.38051","63.23915","31.33037","51.4423","44.27207","94.14328","0","20.8","19.23968","20.01984","31.33037","106.6197","169.7263","199.8254","199.8254","0","31.77631","6.85",
"14.11.2002 13:00:00","-5.131959","0","1.215555","-103.2717","0","27.99331","-0.6080897","137.9387","43.38051","63.23915","31.33037","54.60813","85.56705","62.77073","-2.2318","20.80345","19.64686","20.22515","31.33037","106.6197","176.0935","162.2808","162.2808","0","38.14351","7.4375",
"14.11.2002 14:00:00","-5.599694","0","1.130537","-83.41595","0","28.11819","-0.5209914","65.52908","43.38051","63.23915","21.69026","51.40723","130.3511","28.17372","-25.90032","20.88507","20.42107","20.65307","21.69025","106.6197","160.0862","77.09303","77.09303","0","31.77631","9.075",
"14.11.2002 15:00:00","-5.501598","0","0.9126891","-66.54604","0","28.33754","-0.5018021","30.08313","43.38051","63.23915","21.69026","34.2457","106.2639","22.06795","-28.72852","20.92319","20.52134","20.72227","21.69025","106.6197","149.4941","35.39191","35.39191","0","21.1842","10.525",
"14.11.2002 16:00:00","-4.571431","0","0.895339","-61.62401","0","29.19712","-0.5367207","43.54865","43.38051","63.23915","21.69026","34.26943","61.49794","34.23372","-25.70307","20.84261","20.21094","20.52678","21.69025","106.6197","149.4941","51.2337","51.2337","0","21.1842","10.9625",
"14.11.2002 17:00:00","-4.29437","0","1.074325","-66.35423","0","29.79439","-0.5920177","78.21784","43.38051","63.23915","31.33037","51.4412","8.577684","46.52106","-23.38259","20.80002","19.71228","20.25615","31.33037","106.6197","169.7263","92.02099","92.02099","0","31.77631","10.5",
"14.11.2002 18:00:00","-4.458168","0","1.260729","-73.13296","0","30.79076","-0.6009892","103.3837","43.38051","63.23915","31.33037","68.58974","0","51.69471","-26.40432","20.8","19.57254","20.18627","31.33037","106.6197","180.3184","121.6279","121.6279","0","42.3684","9.8875",
"14.11.2002 19:00:00","-4.619001","0","1.150656","-79.86588","0","31.44838","-0.59495","88.32904","43.38051","113.0303","31.33037","54.60813","0","38.63069","-16.37362","20.8","19.58458","20.19229","31.33037","156.4108","225.8847","103.9165","103.9165","0","38.14351","9.325",
"14.11.2002 20:00:00","-19.27163","0","0.7716786","-72.14219","0","32.3448","-0.6560415","68.14883","4.338051","92.85839","20.48524","12.6633","0","53.95929","-3.85165","20.19589","19.42923","19.81256","20.48524","97.19644","143.1505","80.1751","80.1751","0","25.4688","8.7875",
"14.11.2002 21:00:00","-24.55025","0","0.791312","-74.17958","0","31.49205","-0.714829","95.81762","4.338051","92.85839","10.84513","12.66321","0","78.83145","-1.859505","20.00482","19.29037","19.64759","10.84513","97.19644","133.5104","112.7266","112.7266","0","25.4688","8.225",
"14.11.2002 22:00:00","-25.11657","0","0.8368173","-79.82236","0","30.05243","-0.7323148","112.353","4.338051","92.85839","10.84513","15.82913","0","90.16142","-2.382652","20","19.21796","19.60898","10.84513","97.19644","139.8776","132.18","132.18","0","31.836","7.6875",
"14.11.2002 23:00:00","-25.63862","0","0.8503094","-85.41946","0","29.74155","-0.7544436","165.5827","4.338051","2.241326","10.84513","15.82913","0","140.0763","0","20","19.02896","19.51448","10.84513","6.579377","49.2605","194.8032","194.8032","0","31.836","7.1875",
"15.11.2002","-18.12543","0","0.8108891","-78.18652","0","32.65368","-0.9219674","51.02895","4.338051","2.241326","3.133037","17.09423","0","46.76064","-18.45162","18.33961","18.75495","18.54728","3.133038","6.579377","41.54841","60.03406","60.03406","0","31.836","6.625",
"15.11.2002 01:00:00","-10.48676","0","0.8030491","-80.71683","0","32.80116","-1.088647","75.79206","0","0","3.133037","17.84014","0","63.80063","-10.29177","17.67663","18.4473","18.06197","3.133038","0","34.96903","89.16713","89.16713","0","31.836","6.025",
"15.11.2002 02:00:00","-10.32276","0","0.8243709","-89.02357","0","31.22423","-1.128","93.48716","0","0","3.133037","17.90439","0","76.5281","-6.570167","17.63992","18.26443","17.95218","3.133038","0","34.96903","109.9849","109.9849","0","31.836","5.3",
"15.11.2002 03:00:00","-10.43875","0","0.8475553","-98.05449","0","30.30015","-1.149863","110.4148","0","0","3.133037","17.92411","0","91.82658","-6.24193","17.61724","18.1263","17.87177","3.133038","0","34.96903","129.8998","129.8998","0","31.836","4.5625",
"15.11.2002 04:00:00","-10.52146","0","0.8644394","-104.6697","0","29.39822","-1.168179","123.6471","0","0","3.133037","17.93875","0","104.0991","-6.18383","17.6017","18.00852","17.80511","3.133038","0","34.96903","145.4671","145.4671","0","31.836","4.05",
"15.11.2002 05:00:00","-10.66553","0","0.8754441","-109.6535","0","28.85082","-1.182189","134.7301","0","0","3.133037","17.94206","0","113.5023","-5.243587","17.6","17.90547","17.75274","3.133038","0","34.96903","158.506","158.506","0","31.836","3.65",
"15.11.2002 06:00:00","-30.05307","0","0.9755366","-137.7321","0","24.88066","-0.9584522","306.5354","0","0","3.133037","16.35736","0","270.4161","-2.602946","19.98132","17.99601","18.98867","3.133038","0","34.96903","360.6299","360.6299","0","31.836","3.3125",
"15.11.2002 07:00:00","-6.431883","0","0.9631455","-167.0488","0","23.07016","-0.7888365","289.09","0","90.61707","10.84513","12.6633","0","259.0691","0","20.78971","18.30856","19.54913","10.84513","90.61707","126.931","340.1059","340.1059","0","25.4688","3.0125",
"15.11.2002 08:00:00","-6.147291","0","1.065848","-169.6422","0","23.07389","-0.7468757","262.6188","43.38051","63.23915","31.33037","23.47908","11.17552","216.4019","0","20.8","18.51806","19.65903","31.33037","106.6197","161.2765","308.9633","308.9633","0","23.3265","2.8375",
"15.11.2002 09:00:00","-5.962985","0","1.139027","-157.6147","0","24.32864","-0.7045708","244.2446","43.38051","63.23915","21.69026","34.29487","50.54008","181.2682","0","20.8","18.89807","19.84903","21.69025","106.6197","149.4941","287.3466","287.3466","0","21.1842","3.55",
"15.11.2002 10:00:00","-5.726019","0","1.105111","-140.7777","0","26.21212","-0.6668763","207.6178","43.38051","63.23915","21.69026","34.29487","73.48005","148.9765","0","20.8","19.17239","19.9862","21.69025","106.6197","149.4941","244.2562","244.2562","0","21.1842","4.6875",
"15.11.2002 11:00:00","-5.498586","0","1.074695","-126.33","0","27.28454","-0.6320516","173.8407","43.38051","63.23915","21.69026","34.29487","92.28986","119.1208","0","20.8","19.45141","20.1257","21.69025","106.6197","149.4941","204.5184","204.5184","0","21.1842","5.725",
"15.11.2002 12:00:00","-5.294929","0","1.211242","-114.9152","0","28.20187","-0.6086873","154.5406","43.38051","63.23915","31.33037","51.4423","99.71237","77.09952","-8.438068E-02","20.8","19.63929","20.21965","31.33037","106.6197","169.7263","181.8125","181.8125","0","31.77631","6.5375",
"15.11.2002 13:00:00","-5.164372","0","1.224982","-107.3074","0","29.15417","-0.5942468","141.3436","43.38051","63.23915","31.33037","54.60813","97.98344","62.97341","-1.0307","20.8","19.72969","20.26485","31.33037","106.6197","176.0935","166.2866","166.2866","0","38.14351","7.1125",
"15.11.2002 14:00:00","-5.119514","0","1.187201","-104.4078","0","29.64337","-0.5933917","144.0174","43.38051","63.23915","21.69026","51.4423","89.52431","71.17436","0","20.8","19.70097","20.25048","21.69025","106.6197","160.0862","169.4322","169.4322","0","31.77631","7.3625",
"15.11.2002 15:00:00","-5.113905","0","1.023109","-104.0911","0","29.3307","-0.5975793","133.5054","43.38051","63.23915","21.69026","34.29487","75.49018","85.11","0","20.8","19.66416","20.23208","21.69025","106.6197","149.4941","157.0652","157.0652","0","21.1842","7.4",
"15.11.2002 16:00:00","-5.173042","0","1.03183","-107.9227","0","28.84011","-0.6178614","149.0592","43.38051","63.23915","21.69026","34.29487","53.92768","99.4751","0","20.8","19.49226","20.14613","21.69025","106.6197","149.4941","175.3637","175.3637","0","21.1842","7.0875",
"15.11.2002 17:00:00","-5.367648","0","1.222203","-118.258","0","28.72647","-0.6418548","181.7518","43.38051","63.23915","31.33037","51.4423","4.553053","103.1349","0","20.8","19.26165","20.03083","31.33037","106.6197","169.7263","213.8256","213.8256","0","31.77631","6.3375",
"15.11.2002 18:00:00","-5.471249","0","1.400704","-124.4856","0","28.88015","-0.6502097","210.253","43.38051","63.23915","31.33037","68.58974","0","101.8889","0","20.8","19.17891","19.98945","31.33037","106.6197","180.3184","247.3565","247.3565","0","42.3684","5.875",
"15.11.2002 19:00:00","-5.535497","0","1.277185","-128.1434","0","29.54358","-0.6430447","182.7206","43.38051","113.0303","31.33037","54.60813","0","94.27293","0","20.8","19.21208","20.00604","31.33037","156.4108","225.8847","214.9653","214.9653","0","38.14351","5.6125",
"15.11.2002 20:00:00","-25.58446","0","0.8838324","-111.7271","0","31.10742","-0.7127679","133.1083","4.338051","92.85839","20.48524","12.66316","0","110.0581","0","20.08965","19.05327","19.57146","20.48524","97.19644","143.1505","156.598","156.598","0","25.4688","5.375",
"15.11.2002 21:00:00","-28.31846","0","0.8913013","-112.7666","0","30.88214","-0.7577305","166.4806","4.338051","92.85839","10.84513","12.66328","0","143.0132","0","20","18.93304","19.46652","10.84513","97.19644","133.5104","195.8595","195.8595","0","25.4688","5.1125",
"15.11.2002 22:00:00","-28.60585","0","0.931769","-116.1201","0","30.24882","-0.7665856","179.3979","4.338051","92.85839","10.84513","15.82913","0","149.6321","0","20","18.86953","19.43476","10.84513","97.19644","139.8776","211.0563","211.0563","0","31.836","4.875",
"15.11.2002 23:00:00","-28.86667","0","0.9392855","-119.6168","0","29.53437","-0.7885976","229.5397","4.338051","2.241326","10.84513","15.82913","0","199.2933","0","20","18.68758","19.34379","10.84513","6.579377","49.2605","270.0468","270.0468","0","31.836","4.6125",
"16.11.2002","-17.55342","0","0.8770358","-104.4194","0","32.81998","-0.9766161","87.04866","4.338051","2.241326","3.133037","17.23433","0","80.2351","-19.56424","18.13548","18.40892","18.2722","3.133038","6.579377","41.54841","102.4102","102.4102","0","31.836","4.375",
"16.11.2002 01:00:00","-10.57273","0","0.8525339","-100.657","0","34.42072","-1.128301","111.5764","0","0","3.133037","17.90473","0","93.20655","-7.006727","17.62432","18.12062","17.87247","3.133038","0","34.96903","131.2663","131.2663","0","31.836","4.3",
"16.11.2002 02:00:00","-10.27952","0","0.8494472","-99.66576","0","35.36073","-1.146645","118.2088","0","0","3.133037","17.93968","0","98.8717","-5.871789","17.60103","17.96872","17.78488","3.133038","0","34.96903","139.0692","139.0692","0","31.836","4.3625",
"16.11.2002 03:00:00","-10.25288","0","0.8484185","-98.69012","0","35.9876","-1.154238","122.307","0","0","3.133037","17.94206","0","102.0446","-4.755165","17.6","17.86043","17.73022","3.133038","0","34.96903","143.8905","143.8905","0","31.836","4.4625",
"16.11.2002 04:00:00","-10.23296","0","0.8473401","-97.71531","0","36.01118","-1.162127","125.3721","0","0","3.133037","17.94206","0","104.4705","-3.921874","17.6","17.77144","17.68572","3.133038","0","34.96903","147.4966","147.4966","0","31.836","4.5625",
"16.11.2002 05:00:00","-10.15105","0","0.8424926","-96.21819","0","35.73277","-1.171145","127.263","0","0","3.133037","17.94206","0","105.8492","-3.228129","17.6","17.6937","17.64685","3.133038","0","34.96903","149.7212","149.7212","0","31.836","4.6625",
"16.11.2002 06:00:00","-28.35677","0","0.9316434","-117.4561","0","30.99711","-0.9440072","292.7962","0","0","3.133037","16.35736","0","258.3518","-1.782695","19.98125","17.81313","18.89719","3.133038","0","34.96903","344.4661","344.4661","0","31.836","4.7",
"16.11.2002 07:00:00","-5.994084","0","0.9101025","-140.7663","0","29.0835","-0.7701827","269.1786","0","90.61707","10.84513","12.6633","0","241.6838","0","20.79029","18.15185","19.47107","10.84513","90.61707","126.931","316.6807","316.6807","0","25.4688","4.7",
"16.11.2002 08:00:00","-5.691108","0","1.006075","-139.6922","0","29.1046","-0.7294628","237.2863","43.38051","63.23915","31.33037","23.47908","3.054049","196.0586","0","20.8","18.34637","19.57319","31.33037","106.6197","161.2765","279.1604","279.1604","0","23.3265","4.7625",
"16.11.2002 09:00:00","-5.595652","0","1.092017","-133.472","0","29.98552","-0.7119198","237.8207","43.38051","63.23915","21.69026","34.29487","17.47371","180.9462","0","20.8","18.49024","19.64512","21.69025","106.6197","149.4941","279.789","279.789","0","21.1842","5.175",
"16.11.2002 10:00:00","-5.455581","0","1.07242","-124.3419","0","30.85051","-0.6921648","217.0897","43.38051","63.23915","21.69026","34.29487","33.33132","162.744","0","20.8","18.64007","19.72004","21.69025","106.6197","149.4941","255.3996","255.3996","0","21.1842","5.8375",
"16.11.2002 11:00:00","-5.303129","0","1.052078","-115.0921","0","31.25079","-0.6756349","197.2121","43.38051","63.23915","21.69026","34.29487","45.41407","145.528","0","20.8","18.77712","19.78856","21.69025","106.6197","149.4941","232.0143","232.0143","0","21.1842","6.5375",
"16.11.2002 12:00:00","-5.163183","0","1.198124","-107.4314","0","31.33476","-0.6625022","185.5826","43.38051","63.23915","31.33037","51.4423","52.53758","111.2922","0","20.8","18.90401","19.85201","31.33037","106.6197","169.7263","218.3325","218.3325","0","31.77631","7.1125",
"16.11.2002 13:00:00","-5.052268","0","1.215017","-101.586","0","31.57127","-0.6520593","174.9402","43.38051","63.23915","31.33037","54.60813","55.50597","98.15735","0","20.8","19.00015","19.90008","31.33037","106.6197","176.0935","205.812","205.812","0","38.14351","7.55",
"16.11.2002 14:00:00","-4.992398","0","1.174469","-98.19343","0","31.77335","-0.6471966","172.7999","43.38051","63.23915","21.69026","51.4423","49.21719","102.5465","0","20.8","19.03548","19.91774","21.69025","106.6197","160.0862","203.294","203.294","0","31.77631","7.825",
"16.11.2002 15:00:00","-4.965228","0","1.006323","-97.13216","0","31.63024","-0.6503854","161.4753","43.38051","63.23915","21.69026","34.29487","35.3504","114.9302","0","20.8","19.00741","19.90371","21.69025","106.6197","149.4941","189.9709","189.9709","0","21.1842","7.9",
"16.11.2002 16:00:00","-5.001194","0","1.011281","-98.8339","0","31.43475","-0.6576675","167.2582","43.38051","63.23915","21.69026","34.29487","17.98933","120.2506","0","20.8","18.94421","19.87211","21.69025","106.6197","149.4941","196.7744","196.7744","0","21.1842","7.775",
"16.11.2002 17:00:00","-5.048097","0","1.182657","-102.8482","0","31.91528","-0.6634518","180.7037","43.38051","63.23915","31.33037","51.4423","2.095106","107.8882","0","20.8","18.88583","19.84291","31.33037","106.6197","169.7263","212.5926","212.5926","0","31.77631","7.3875",
"16.11.2002 18:00:00","-5.151963","0","1.360181","-108.1966","0","34.2788","-0.6754116","220.5298","43.38051","63.23915","31.33037","68.58974","0","120.0435","0","20.8","18.64598","19.72299","31.33037","106.6197","180.3184","259.4468","259.4468","0","42.3684","6.95",
"16.11.2002 19:00:00","-5.178358","0","1.230941","-108.4083","0","36.43196","-0.6473225","179.6691","43.38051","113.0303","31.33037","54.60813","0","99.33308","0","20.8","18.79141","19.79571","31.33037","156.4108","225.8847","211.3754","211.3754","0","38.14351","6.9875",
"16.11.2002 20:00:00","-23.08258","0","0.8352602","-91.88261","0","38.64267","-0.6944283","122.2649","4.338051","92.85839","20.48524","12.66313","0","101.5826","0","20.12137","18.77978","19.45057","20.48524","97.19644","143.1505","143.8411","143.8411","0","25.4688","6.975",
"16.11.2002 21:00:00","-26.24691","0","0.8374878","-90.32583","0","37.8086","-0.7433916","153.7727","4.338051","92.85839","10.84513","12.66328","0","132.8283","0","20","18.68893","19.34447","10.84513","97.19644","133.5104","180.909","180.909","0","25.4688","6.8375",
"16.11.2002 22:00:00","-26.22572","0","0.8695052","-91.13149","0","37.09455","-0.7518728","160.8904","4.338051","92.85839","10.84513","15.82913","0","134.5081","0","20","18.64741","19.32371","10.84513","97.19644","139.8776","189.2829","189.2829","0","31.836","6.7375",
"16.11.2002 23:00:00","-26.34044","0","0.872142","-92.28728","0","36.70428","-0.7711308","207.2989","4.338051","2.241326","10.84513","15.82913","0","180.7325","0","20","18.48282","19.24141","10.84513","6.579377","49.2605","243.881","243.881","0","31.836","6.6375",
"17.11.2002","-15.34849","0","0.8075656","-77.93162","0","40.73195","-0.9561556","61.29996","4.338051","2.241326","3.133037","17.2337","0","55.53521","-16.69585","18.14384","18.21377","18.1788","3.133038","6.579377","41.54841","72.1176","72.1176","0","31.836","6.5375",
"17.11.2002 01:00:00","-9.341373","0","0.7838765","-75.39725","0","41.60347","-1.114651","89.45178","0","0","3.133037","17.92184","0","72.95006","-5.021995","17.60696","17.92471","17.76583","3.133038","0","34.96903","105.2374","105.2374","0","31.836","6.375",
"17.11.2002 02:00:00","-9.374514","0","0.7905477","-77.66746","0","41.14588","-1.137518","99.39432","0","0","3.133037","17.94206","0","81.35712","-3.833053","17.6","17.77446","17.68723","3.133038","0","34.96903","116.9345","116.9345","0","31.836","6.175",
"17.11.2002 03:00:00","-9.449121","0","0.795658","-79.78326","0","40.85172","-1.149694","107.078","0","0","3.133037","17.94206","0","87.66071","-2.828779","17.6","17.67288","17.63644","3.133038","0","34.96903","125.9741","125.9741","0","31.836","5.975",
"17.11.2002 04:00:00","-9.517346","0","0.7999355","-81.34604","0","41.00721","-1.157563","113.0533","0","0","3.133037","17.94206","0","92.63609","-2.085508","17.6","17.59082","17.59541","3.133038","0","34.96903","133.0039","133.0039","0","31.836","5.8375",
"17.11.2002 05:00:00","-9.608726","0","0.8060217","-82.87644","0","40.96635","-1.164625","118.5946","0","0","3.133037","17.94206","0","97.3364","-1.417084","17.6","17.51541","17.5577","3.133038","0","34.96903","139.5231","139.5231","0","31.836","5.7375",
"17.11.2002 06:00:00","-27.19747","0","0.900791","-104.0816","0","35.07613","-0.9379057","285.8319","0","0","3.133037","16.35736","0","252.6488","-1.204239","19.9814","17.64357","18.81248","3.133038","0","34.96903","336.2728","336.2728","0","31.836","5.7",
"17.11.2002 07:00:00","-5.773388","0","0.882948","-127.6824","0","32.30286","-0.7662195","264.6122","0","90.61707","10.84513","12.6633","0","238.5435","0","20.79061","17.99248","19.39154","10.84513","90.61707","126.931","311.3085","311.3085","0","25.4688","5.6375",
"17.11.2002 08:00:00","-5.522604","0","0.9837883","-128.3707","0","31.14173","-0.7309263","233.4777","43.38051","63.23915","31.33037","23.47908","3.296404","194.4792","0","20.8","18.19383","19.49691","31.33037","106.6197","161.2765","274.6796","274.6796","0","23.3265","5.6",
"17.11.2002 09:00:00","-5.415278","0","1.06824","-122.5116","0","30.86661","-0.7190266","232.4547","43.38051","63.23915","21.69026","34.29487","19.89677","178.6198","0","20.8","18.35337","19.57669","21.69025","106.6197","149.4941","273.4761","273.4761","0","21.1842","5.975",
"17.11.2002 10:00:00","-5.257773","0","1.045445","-113.2647","0","31.22722","-0.6997603","209.3736","43.38051","63.23915","21.69026","34.29487","42.06492","158.0466","0","20.8","18.53867","19.66934","21.69025","106.6197","149.4941","246.3219","246.3219","0","21.1842","6.6375",
"17.11.2002 11:00:00","-5.105237","0","1.024431","-104.8381","0","31.74507","-0.6794348","188.06","43.38051","63.23915","21.69026","34.29487","59.74256","139.1357","0","20.8","18.71808","19.75904","21.69025","106.6197","149.4941","221.247","221.247","0","21.1842","7.275",
"17.11.2002 12:00:00","-4.945001","0","1.167135","-96.86398","0","32.64137","-0.6593069","172.5573","43.38051","63.23915","31.33037","51.4423","68.4577","102.5222","0","20.8","18.88074","19.84037","31.33037","106.6197","169.7263","203.0086","203.0086","0","31.77631","7.875",
"17.11.2002 13:00:00","-4.856685","0","1.186601","-91.86539","0","33.86265","-0.6417331","161.7446","43.38051","63.23915","31.33037","54.60813","68.24586","89.34486","0","20.8","18.9864","19.8932","31.33037","106.6197","176.0935","190.2877","190.2877","0","38.14351","8.2875",
"17.11.2002 14:00:00","-4.819156","0","1.14966","-89.41942","0","34.47736","-0.6340716","161.1315","43.38051","63.23915","21.69026","51.4423","58.29355","95.3506","-0.559088","20.8","19.0169","19.90845","21.69025","106.6197","160.0862","189.5664","189.5664","0","31.77631","8.525",
"17.11.2002 15:00:00","-4.820276","0","0.9856912","-88.9736","0","34.11026","-0.6380979","152.1997","43.38051","63.23915","21.69026","34.29487","41.52407","108.2944","0","20.8","18.9796","19.8898","21.69025","106.6197","149.4941","179.0584","179.0584","0","21.1842","8.6",
"17.11.2002 16:00:00","-4.863342","0","0.992511","-91.34957","0","33.00627","-0.6515434","159.4981","43.38051","63.23915","21.69026","34.29487","20.81152","114.8981","0","20.8","18.90533","19.85266","21.69025","106.6197","149.4941","187.6448","187.6448","0","21.1842","8.4125",
"17.11.2002 17:00:00","-4.942655","0","1.167842","-95.63674","0","32.17253","-0.6642294","172.6061","43.38051","63.23915","31.33037","51.4423","2.294975","103.6363","0","20.8","18.83405","19.81702","31.33037","106.6197","169.7263","203.0661","203.0661","0","31.77631","8.05",
"17.11.2002 18:00:00","-5.018894","0","1.342175","-99.64792","0","32.03297","-0.6677501","191.0298","43.38051","63.23915","31.33037","68.58974","0","97.45332","-0.9672844","20.8","18.82004","19.81002","31.33037","106.6197","180.3184","224.741","224.741","0","42.3684","7.7125",
"17.11.2002 19:00:00","-5.05631","0","1.214514","-102.6917","0","32.89243","-0.6578333","163.6378","43.38051","113.0303","31.33037","54.60813","0","85.93179","0","20.8","18.88815","19.84408","31.33037","156.4108","225.8847","192.5151","192.5151","0","38.14351","7.4125",
"17.11.2002 20:00:00","-22.28106","0","0.818872","-88.46656","0","35.86071","-0.7132541","121.1777","4.338051","92.85839","20.48524","12.66329","0","100.7188","0","20.13223","18.75922","19.44573","20.48524","97.19644","143.1505","142.5619","142.5619","0","25.4688","7.175",
"17.11.2002 21:00:00","-26.20616","0","0.8345609","-89.87411","0","36.71161","-0.7556316","155.3638","4.338051","92.85839","10.84513","12.6633","0","134.4327","0","20","18.64893","19.32446","10.84513","97.19644","133.5104","182.781","182.781","0","25.4688","6.85",
"17.11.2002 22:00:00","-26.50022","0","0.8762981","-93.40206","0","36.14541","-0.7620241","166.7588","4.338051","92.85839","10.84513","15.82913","0","140.0869","0","20","18.59805","19.29902","10.84513","97.19644","139.8776","196.1868","196.1868","0","31.836","6.575",
"17.11.2002 23:00:00","-26.69809","0","0.8814532","-95.74339","0","35.88093","-0.780906","214.9473","4.338051","2.241326","10.84513","15.82913","0","187.8985","0","20","18.43095","19.21547","10.84513","6.579377","49.2605","252.8792","252.8792","0","31.836","6.375",
"18.11.2002","-15.38543","0","0.8218647","-82.88947","0","39.95857","-0.9692085","68.61691","4.338051","2.241326","3.133037","17.25563","0","62.24989","-16.79305","18.11238","18.15544","18.13391","3.133038","6.579377","41.54841","80.72577","80.72577","0","31.836","6.1125",
"18.11.2002 01:00:00","-9.692075","0","0.8086982","-82.67342","0","40.55356","-1.126974","101.7286","0","0","3.133037","17.92828","0","83.43774","-4.246131","17.60304","17.85793","17.73048","3.133038","0","34.96903","119.6807","119.6807","0","31.836","5.8125",
"18.11.2002 02:00:00","-9.851062","0","0.8216497","-87.59676","0","39.45644","-1.160381","122.0936","0","0","3.133037","17.94206","0","100.6524","-1.873818","17.6","17.6187","17.60935","3.133038","0","34.96903","143.6395","143.6395","0","31.836","5.3875",
"18.11.2002 03:00:00","-9.96952","0","0.8293411","-90.56033","0","39.048","-1.167009","125.3894","0","0","3.133037","17.94206","0","103.4017","-1.789367","17.6","17.58041","17.59021","3.133038","0","34.96903","147.5169","147.5169","0","31.836","5.1375",
"18.11.2002 04:00:00","-10.07225","0","0.8355938","-92.18422","0","38.55634","-1.177303","131.4429","0","0","3.133037","17.94206","0","108.367","-0.8795367","17.6","17.4981","17.54905","3.133038","0","34.96903","154.6387","154.6387","0","31.836","5.0375",
"18.11.2002 05:00:00","-10.1659","0","0.8415397","-94.28108","0","38.12577","-1.187398","138.0146","0","0","3.133037","17.94206","0","113.8827","-0.1242867","17.6","17.41745","17.50873","3.133038","0","34.96903","162.3701","162.3701","0","31.836","4.875",
"18.11.2002 06:00:00","-28.555","0","0.9356587","-117.585","0","32.89251","-0.9603859","309.2636","0","0","3.133037","16.35736","0","274.1206","-1.057198","19.9807","17.5425","18.7616","3.133038","0","34.96903","363.8395","363.8395","0","31.836","4.7375",
"18.11.2002 07:00:00","-6.025076","0","0.9130542","-141.7998","0","31.12351","-0.7845204","287.4235","0","90.61707","10.84513","12.6633","0","259.8019","0","20.79023","17.89689","19.34356","10.84513","90.61707","126.931","338.1453","338.1453","0","25.4688","4.6375",
"18.11.2002 08:00:00","-5.753275","0","1.013831","-142.5025","0","31.54669","-0.7400296","257.2718","43.38051","63.23915","31.33037","23.47908","3.298322","215.5883","0","20.8","18.10074","19.45037","31.33037","106.6197","161.2765","302.6728","302.6728","0","23.3265","4.6",
"18.11.2002 09:00:00","-5.680967","0","1.103107","-137.7152","0","32.41876","-0.7216143","259.2049","43.38051","63.23915","21.69026","34.29487","19.41553","201.2828","0","20.8","18.25231","19.52616","21.69025","106.6197","149.4941","304.947","304.947","0","21.1842","4.9125",
"18.11.2002 10:00:00","-5.591531","0","1.090223","-131.0295","0","33.29793","-0.6996043","240.2879","43.38051","63.23915","21.69026","34.29487","38.63186","184.3186","0","20.8","18.41923","19.60961","21.69025","106.6197","149.4941","282.6917","282.6917","0","21.1842","5.4125",
"18.11.2002 11:00:00","-5.459458","0","1.073557","-123.8926","0","33.40509","-0.6827586","221.6208","43.38051","63.23915","21.69026","34.29487","54.7485","167.5247","0","20.8","18.58069","19.69035","21.69025","106.6197","149.4941","260.7304","260.7304","0","21.1842","5.9125",
"18.11.2002 12:00:00","-5.320193","0","1.218994","-115.9665","0","33.90516","-0.662397","207.4309","43.38051","63.23915","31.33037","51.4423","73.51969","129.4482","0","20.8","18.76721","19.7836","31.33037","106.6197","169.7263","244.0363","244.0363","0","31.77631","6.475",
"18.11.2002 13:00:00","-5.219536","0","1.237007","-109.7947","0","34.29842","-0.6467462","194.3057","43.38051","63.23915","31.33037","54.60813","77.32285","113.8367","0","20.8","18.89898","19.84949","31.33037","106.6197","176.0935","228.5949","228.5949","0","38.14351","6.95",
"18.11.2002 14:00:00","-5.183877","0","1.199758","-107.3268","0","34.37371","-0.646769","195.6444","43.38051","63.23915","21.69026","51.4423","54.46753","121.592","0","20.8","18.88973","19.84486","21.69025","106.6197","160.0862","230.1699","230.1699","0","31.77631","7.1625",
"18.11.2002 15:00:00","-5.168172","0","1.033348","-107.3309","0","33.99149","-0.6540392","185.8986","43.38051","63.23915","21.69026","34.29487","36.25677","136.4385","0","20.8","18.83556","19.81778","21.69025","106.6197","149.4941","218.7042","218.7042","0","21.1842","7.1375",
"18.11.2002 16:00:00","-5.213092","0","1.039284","-110.1239","0","33.92378","-0.6620284","193.6794","43.38051","63.23915","21.69026","34.29487","18.39589","143.3611","0","20.8","18.76364","19.78182","21.69025","106.6197","149.4941","227.8581","227.8581","0","21.1842","6.9125",
"18.11.2002 17:00:00","-5.314879","0","1.21691","-115.2075","0","34.12203","-0.6680599","210.2758","43.38051","63.23915","31.33037","51.4423","1.858013","132.7242","0","20.8","18.69634","19.74817","31.33037","106.6197","169.7263","247.3834","247.3834","0","31.77631","6.55",
"18.11.2002 18:00:00","-5.35958","0","1.387221","-117.9374","0","34.76651","-0.665903","228.7671","43.38051","63.23915","31.33037","68.58974","0","123.7078","0","20.8","18.68997","19.74498","31.33037","106.6197","180.3184","269.1378","269.1378","0","42.3684","6.3375",
"18.11.2002 19:00:00","-5.385713","0","1.257809","-119.3079","0","35.68227","-0.6536107","196.1303","43.38051","113.0303","31.33037","54.60813","0","111.2967","0","20.8","18.75959","19.77979","31.33037","156.4108","225.8847","230.7416","230.7416","0","38.14351","6.2375",
"18.11.2002 20:00:00","-24.57008","0","0.8599812","-101.881","0","37.74134","-0.7183854","146.3407","4.338051","92.85839","20.48524","12.66315","0","124.3971","0","20.0978","18.62778","19.36279","20.48524","97.19644","143.1505","172.1655","172.1655","0","25.4688","6.1375",
"18.11.2002 21:00:00","-27.24188","0","0.8618567","-100.5358","0","37.48863","-0.7623779","176.1843","4.338051","92.85839","10.84513","12.66328","0","154.0484","0","20","18.52948","19.26474","10.84513","97.19644","133.5104","207.2756","207.2756","0","25.4688","6.0375",
"18.11.2002 22:00:00","-27.27773","0","0.8952531","-101.6073","0","37.04158","-0.7689704","184.2921","4.338051","92.85839","10.84513","15.82913","0","156.4272","0","20","18.48621","19.2431","10.84513","97.19644","139.8776","216.8143","216.8143","0","31.836","5.9375",
"18.11.2002 23:00:00","-27.36724","0","0.8971994","-102.7647","0","36.95165","-0.7860512","230.6988","4.338051","2.241326","10.84513","15.82913","0","202.6424","0","20","18.32374","19.16187","10.84513","6.579377","49.2605","271.4104","271.4104","0","31.836","5.8375",
"19.11.2002","-15.15173","0","0.8291622","-86.99137","0","41.63741","-0.9767936","76.93748","4.338051","2.241326","3.133037","17.28287","0","69.7205","-16.54137","18.06987","18.04946","18.05966","3.133038","6.579377","41.54841","90.51468","90.51468","0","31.836","5.7375",
"19.11.2002 01:00:00","-9.73049","0","0.8078257","-83.74857","0","43.00732","-1.127126","107.0064","0","0","3.133037","17.9286","0","88.02511","-3.793267","17.60515","17.76113","17.68314","3.133038","0","34.96903","125.8899","125.8899","0","31.836","5.7",
"19.11.2002 02:00:00","-9.667877","0","0.8067154","-83.6283","0","42.86129","-1.145661","114.7303","0","0","3.133037","17.94206","0","94.04876","-2.082964","17.6","17.61958","17.60979","3.133038","0","34.96903","134.9769","134.9769","0","31.836","5.7",
"19.11.2002 03:00:00","-9.643262","0","0.8047197","-83.39955","0","43.17355","-1.154091","119.0763","0","0","3.133037","17.94206","0","97.52066","-1.217733","17.6","17.5257","17.56285","3.133038","0","34.96903","140.0897","140.0897","0","31.836","5.7",
"19.11.2002 04:00:00","-9.629656","0","0.8028586","-82.70798","0","43.66039","-1.159312","121.8256","0","0","3.133037","17.94206","0","99.74976","-0.5832257","17.6","17.45066","17.52533","3.133038","0","34.96903","143.3242","143.3242","0","31.836","5.7625",
"19.11.2002 05:00:00","-9.616472","0","0.8020014","-82.3484","0","44.08364","-1.163861","124.5766","0","0","3.133037","17.94206","0","102.0684","-8.001168E-02","17.6","17.38249","17.49124","3.133038","0","34.96903","146.5607","146.5607","0","31.836","5.8",
"19.11.2002 06:00:00","-27.02718","0","0.8908546","-101.8587","0","38.77207","-0.9318607","290.4073","0","0","3.133037","16.35736","0","257.4228","-1.188048","19.98146","17.52167","18.75156","3.133038","0","34.96903","341.6556","341.6556","0","31.836","5.8625",
"19.11.2002 07:00:00","-5.685803","0","0.8658925","-123.2967","0","37.43026","-0.7503644","267.0083","0","90.61707","10.84513","12.6633","0","241.2395","0","20.79065","17.88636","19.33851","10.84513","90.61707","126.931","314.1275","314.1275","0","25.4688","5.9",
"19.11.2002 08:00:00","-5.439976","0","0.9663063","-123.6735","0","38.25595","-0.7001901","233.355","43.38051","63.23915","31.33037","23.47908","7.904167","195.018","0","20.8","18.11913","19.45957","31.33037","106.6197","161.2765","274.5353","274.5353","0","23.3265","5.9",
