"Date/Time","Internal Natural vent.","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Relative Humidity","Fanger PMV","Zone Heating","Task Lighting","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","Cooling (Electricity)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"19.11.2002 09:00:00","-5.190292","0","1.030707","-109.6995","0","39.48916","-0.652464","203.6203","43.38051","63.23915","21.69026","34.29487","50.26026","153.1119","0","20.8","18.54905","19.67452","21.69025","106.6197","149.4941","239.5533","239.5533","0","21.1842","6.9",
"19.11.2002 10:00:00","-4.673385","0","0.9578866","-83.12093","0","41.32366","-0.5830455","127.8625","43.38051","63.23915","21.69026","34.29487","88.9529","85.60498","-0.2999762","20.8","19.15109","19.97555","21.69025","106.6197","149.4941","150.4265","150.4265","0","21.1842","9",
"19.11.2002 11:00:00","-4.051709","0","0.8737872","-57.67135","0","43.26828","-0.5247414","60.61316","43.38051","63.23915","21.69026","34.29487","107.4566","44.09676","-17.43224","20.80024","19.6285","20.21437","21.69025","106.6197","149.4941","71.30959","71.30959","0","21.1842","11.275",
"19.11.2002 12:00:00","-2.230884","0","0.9701149","-42.03069","0","45.36339","-0.4848876","33.01397","43.38051","63.23915","31.33037","51.0005","108.4887","26.92034","-36.75689","20.90141","19.83646","20.36894","31.33037","106.6197","169.7263","38.83997","38.83997","0","31.77631","13.0375",
"19.11.2002 13:00:00","0.398042","0","0.9633249","-35.21114","0","47.28161","-0.4368014","24.93529","43.38051","63.23915","31.33037","52.5805","104.6146","19.16666","-36.76055","21.06389","19.98495","20.52442","31.33037","106.6197","176.0935","29.33564","29.33564","0","38.14351","14.1625",
"19.11.2002 14:00:00","1.914239","0","0.9076356","-31.07192","0","48.45816","-0.4004927","23.2057","43.38051","63.23915","21.69026","48.28334","91.99474","19.05372","-33.78189","21.1707","20.10174","20.63622","21.69025","106.6197","160.0862","27.30082","27.30082","0","31.77631","14.9375",
"19.11.2002 15:00:00","2.825356","0","0.7363012","-30.63161","0","48.99084","-0.4050949","31.78234","43.38051","63.23915","21.69026","31.71926","76.84134","27.62965","-21.33091","21.18895","19.97902","20.58399","21.69025","106.6197","149.4941","37.39099","37.39099","0","21.1842","15.075",
"19.11.2002 16:00:00","2.048129","0","0.7691806","-35.07724","0","49.34078","-0.4244663","41.91754","43.38051","63.23915","21.69026","31.9393","44.17593","37.1042","-21.91186","21.1275","19.80657","20.46703","21.69025","106.6197","149.4941","49.31475","49.31475","0","21.1842","14.5",
"19.11.2002 17:00:00","-1.225301","0","1.037433","-47.30522","0","48.80844","-0.4791407","58.94791","43.38051","63.23915","31.33037","49.54885","4.541348","50.44518","-33.92136","20.93919","19.47708","20.20813","31.33037","106.6197","169.7263","69.35049","69.35049","0","31.77631","13.325",
"19.11.2002 18:00:00","-3.839831","0","1.221584","-50.61556","0","46.9609","-0.5201864","68.22788","43.38051","63.23915","31.33037","68.30255","0","55.78473","-44.9951","20.80781","19.38092","20.09437","31.33037","106.6197","180.3184","80.2681","80.2681","0","42.3684","12.675",
"19.11.2002 19:00:00","-3.790741","0","1.130743","-56.07201","0","45.58385","-0.5258787","51.65253","43.38051","113.0303","31.33037","54.53477","0","39.00339","-34.74112","20.8079","19.43277","20.12033","31.33037","156.4108","225.8847","60.76767","60.76767","0","38.14351","12.475",
"19.11.2002 20:00:00","-11.1812","0","0.7059309","-47.81294","0","46.05179","-0.566456","52.91781","4.338051","92.85839","20.48524","12.66324","0","40.12724","-0.2483824","20.44063","19.3463","19.89347","20.48524","97.19644","143.1505","62.25624","62.25624","0","25.4688","12.2125",
"19.11.2002 21:00:00","-15.83458","0","0.71683","-46.0322","0","46.51904","-0.6045208","64.13619","4.338051","92.85839","10.84513","12.66325","0","50.7472","0","20.23616","19.27256","19.75436","10.84513","97.19644","133.5104","75.45435","75.45435","0","25.4688","11.975",
"19.11.2002 22:00:00","-18.06772","0","0.8043332","-51.12294","0","46.18948","-0.626129","73.06474","4.338051","92.85839","10.84513","15.82913","0","55.97471","0","20.13457","19.22309","19.67883","10.84513","97.19644","139.8776","85.95852","85.95852","0","31.836","11.775",
"19.11.2002 23:00:00","-19.81802","0","0.8025084","-51.12653","0","45.50184","-0.6546628","116.1749","4.338051","2.241326","10.84513","15.82913","0","98.5957","0","20.07166","19.05581","19.56373","10.84513","6.579377","49.2605","136.6764","136.6764","0","31.836","11.5125",
"20.11.2002","-13.74798","0","0.7013032","-37.98406","0","49.28919","-0.806388","3.81931","4.338051","2.241326","3.133037","16.96638","0","2.519248","-13.36521","18.58529","18.8271","18.70619","3.133038","6.579377","41.54841","4.493306","4.493306","0","31.836","11.275",
"20.11.2002 01:00:00","-8.802918","0","0.6649321","-35.16919","0","51.2646","-0.9626721","12.17852","0","0","3.133037","17.66935","0","8.907925","-10.38213","17.85096","18.57691","18.21394","3.133038","0","34.96903","14.32767","14.32767","0","31.836","10.95",
"20.11.2002 02:00:00","-7.677824","0","0.6740382","-38.20542","0","52.15773","-1.012589","22.113","0","0","3.133037","17.85407","0","17.32153","-9.351395","17.68713","18.37698","18.03205","3.133038","0","34.96903","26.0153","26.0153","0","31.836","10.4875",
"20.11.2002 03:00:00","-7.774662","0","0.6915128","-42.05064","0","52.01651","-1.030292","30.3734","0","0","3.133037","17.90645","0","23.05626","-7.517491","17.63913","18.27951","17.95932","3.133038","0","34.96903","35.73341","35.73341","0","31.836","10.05",
"20.11.2002 04:00:00","-7.783056","0","0.7015929","-44.56438","0","51.12302","-1.044999","36.79316","0","0","3.133037","17.92082","0","27.50418","-6.015422","17.62284","18.19411","17.90847","3.133038","0","34.96903","43.28608","43.28608","0","31.836","9.775",
"20.11.2002 05:00:00","-7.808625","0","0.6785176","-43.14357","0","50.59981","-1.055562","39.39345","0","0","3.133037","17.92459","0","30.2344","-6.409465","17.62549","18.12574","17.87561","3.133038","0","34.96903","46.34523","46.34523","0","31.836","9.6375",
"20.11.2002 06:00:00","-23.01436","0","0.7853999","-60.59938","0","43.78941","-0.8305303","190.4088","0","0","3.133037","16.35009","0","166.1238","-2.825212","19.9886","18.23846","19.11353","3.133038","0","34.96903","224.0104","224.0104","0","31.836","9.475",
"20.11.2002 07:00:00","-4.853302","0","0.7684131","-81.17656","0","41.36859","-0.659015","171.2441","0","90.61707","10.84513","12.6633","0","150.7129","0","20.79218","18.56956","19.68087","10.84513","90.61707","126.931","201.4637","201.4637","0","25.4688","9.3375",
"20.11.2002 08:00:00","-4.769786","0","0.906268","-87.03967","0","42.31335","-0.614278","142.6078","43.38051","63.23915","31.33037","23.47908","1.302181","113.0404","0","20.8","18.75346","19.77673","31.33037","106.6197","161.2765","167.7739","167.7739","0","23.3265","9.2375",
"20.11.2002 09:00:00","-4.807692","0","1.042012","-91.52576","0","43.06492","-0.5998047","153.8257","43.38051","63.23915","21.69026","34.29487","8.552329","112.2822","0","20.8","18.85265","19.82633","21.69025","106.6197","149.4941","180.9714","180.9714","0","21.1842","9.2625",
"20.11.2002 10:00:00","-4.844431","0","1.156677","-106.0153","0","42.80411","-0.5909078","163.4355","43.38051","63.23915","21.69026","34.29487","18.2066","122.3045","0","20.8","18.9414","19.8707","21.69025","106.6197","149.4941","192.277","192.277","0","21.1842","9.3625",
"20.11.2002 11:00:00","-5.105177","0","1.176801","-107.4684","0","41.77882","-0.5894967","161.1902","43.38051","63.23915","21.69026","34.29487","24.42627","120.4432","0","20.8","19.01467","19.90733","21.69025","106.6197","149.4941","189.6355","189.6355","0","21.1842","9.4625",
"20.11.2002 12:00:00","-4.87923","0","1.384222","-112.1995","0","41.33028","-0.5847433","161.7493","43.38051","63.23915","31.33037","51.4423","29.25559","103.4772","-2.298987","20.8","19.09953","19.94976","31.33037","106.6197","169.7263","190.2933","190.2933","0","31.77631","9.5625",
"20.11.2002 13:00:00","-4.850879","0","1.279864","-93.838","0","41.14289","-0.5810174","142.4486","43.38051","63.23915","31.33037","54.60813","27.48834","81.98967","-4.116442","20.8","19.15544","19.97772","31.33037","106.6197","176.0935","167.5866","167.5866","0","38.14351","9.6",
"20.11.2002 14:00:00","-4.713416","0","1.145341","-80.53619","0","41.57139","-0.5767787","133.0653","43.38051","63.23915","21.69026","51.4423","23.3849","79.32944","-6.648355","20.8","19.18355","19.99178","21.69025","106.6197","160.0862","156.5474","156.5474","0","31.77631","9.6",
"20.11.2002 15:00:00","-4.649548","0","0.9667872","-78.88842","0","42.23935","-0.5734569","123.4927","43.38051","63.23915","21.69026","34.29487","17.12738","83.23095","0","20.8","19.17695","19.98847","21.69025","106.6197","149.4941","145.2856","145.2856","0","21.1842","9.6",
"20.11.2002 16:00:00","-4.695356","0","0.9715896","-80.43252","0","42.62582","-0.5736256","127.2367","43.38051","63.23915","21.69026","34.29487","8.510753","86.50589","0","20.8","19.14814","19.97407","21.69025","106.6197","149.4941","149.6902","149.6902","0","21.1842","9.475",
"20.11.2002 17:00:00","-4.694979","0","1.131711","-80.79571","0","42.80099","-0.5737179","129.8351","43.38051","63.23915","31.33037","51.4423","1.143004","73.29909","-5.341751","20.8","19.13531","19.96765","31.33037","106.6197","169.7263","152.7472","152.7472","0","31.77631","9.3375",
"20.11.2002 18:00:00","-4.715274","0","1.300563","-83.41544","0","43.17076","-0.5843743","153.0329","43.38051","63.23915","31.33037","68.58974","0","78.52032","-10.20494","20.8","19.01371","19.90685","31.33037","106.6197","180.3184","180.0387","180.0387","0","42.3684","9.05",
"20.11.2002 19:00:00","-4.845971","0","1.18507","-89.23169","0","43.66808","-0.5816039","137.2224","43.38051","113.0303","31.33037","54.60813","0","66.47228","0","20.8","19.00344","19.90172","31.33037","156.4108","225.8847","161.4381","161.4381","0","38.14351","8.5875",
"20.11.2002 20:00:00","-22.17551","0","0.7890451","-73.98746","0","44.74358","-0.6539165","109.741","4.338051","92.85839","20.48524","12.6633","0","91.17532","0","20.09751","18.85621","19.47686","20.48524","97.19644","143.1505","129.107","129.107","0","25.4688","8.4625",
"20.11.2002 21:00:00","-24.63322","0","0.7921577","-72.7717","0","42.8815","-0.7099777","131.306","4.338051","92.85839","10.84513","12.6633","0","112.6335","0","20","18.7265","19.36325","10.84513","97.19644","133.5104","154.4777","154.4777","0","25.4688","8.375",
"20.11.2002 22:00:00","-24.81256","0","0.8301646","-75.9901","0","40.85471","-0.72792","142.9323","4.338051","92.85839","10.84513","15.82913","0","118.9756","0","20","18.6597","19.32985","10.84513","97.19644","139.8776","168.1557","168.1557","0","31.836","8.05",
"20.11.2002 23:00:00","-26.042","0","0.8624136","-88.08033","0","39.83932","-0.7541848","205.3138","4.338051","2.241326","10.84513","15.82913","0","179.4526","0","20","18.46514","19.23257","10.84513","6.579377","49.2605","241.5457","241.5457","0","31.836","7.025",
"21.11.2002","-15.42611","0","0.7984455","-74.50668","0","43.74681","-0.9442562","63.45376","4.338051","2.241326","3.133037","17.23702","0","58.11463","-16.4992","18.13965","18.17915","18.1594","3.133038","6.579377","41.54841","74.65148","74.65148","0","31.836","6.875",
"21.11.2002 01:00:00","-8.987559","0","0.7584143","-67.41278","0","44.32227","-1.100448","83.22134","0","0","3.133037","17.92444","0","67.39303","-4.3667","17.60564","17.93599","17.77082","3.133038","0","34.96903","97.90746","97.90746","0","31.836","7.1",
"21.11.2002 02:00:00","-9.226919","0","0.7764766","-73.0826","0","44.08068","-1.110707","87.9168","0","0","3.133037","17.94007","0","71.54029","-4.73012","17.6012","17.90385","17.75253","3.133038","0","34.96903","103.4315","103.4315","0","31.836","6.6",
"21.11.2002 03:00:00","-9.69917","0","0.808475","-82.96384","0","43.50791","-1.125578","106.5781","0","0","3.133037","17.94206","0","87.38548","-3.377137","17.6","17.77675","17.68838","3.133038","0","34.96903","125.386","125.386","0","31.836","5.8",
"21.11.2002 04:00:00","-10.00486","0","0.8299415","-90.53889","0","42.48244","-1.141141","121.5675","0","0","3.133037","17.94206","0","100.0087","-2.135567","17.6","17.66435","17.63217","3.133038","0","34.96903","143.0206","143.0206","0","31.836","5.1875",
"21.11.2002 05:00:00","-10.21443","0","0.8445795","-96.06331","0","41.36075","-1.155475","132.8395","0","0","3.133037","17.94206","0","109.7509","-1.402466","17.6","17.57083","17.58541","3.133038","0","34.96903","156.2817","156.2817","0","31.836","4.75",
"21.11.2002 06:00:00","-29.04825","0","0.9476343","-122.9043","0","34.64442","-0.9359862","307.4272","0","0","3.133037","16.35736","0","271.7447","-1.099038","19.98094","17.67184","18.82639","3.133038","0","34.96903","361.679","361.679","0","31.836","4.4125",
"21.11.2002 07:00:00","-6.23162","0","0.9367458","-152.145","0","31.41208","-0.7709504","292.566","0","90.61707","10.84513","12.6633","0","264.0741","0","20.79002","17.99298","19.3915","10.84513","90.61707","126.931","344.1953","344.1953","0","25.4688","4.05",
"21.11.2002 08:00:00","-5.979863","0","1.040713","-154.6566","0","30.38242","-0.7360811","265.9659","43.38051","63.23915","31.33037","23.47908","7.264661","222.4917","0","20.8","18.18695","19.49347","31.33037","106.6197","161.2765","312.9011","312.9011","0","23.3265","3.9",
"21.11.2002 09:00:00","-5.806717","0","1.116859","-145.1086","0","30.32201","-0.7084568","253.313","43.38051","63.23915","21.69026","34.29487","44.76294","193.7403","0","20.8","18.49361","19.64681","21.69025","106.6197","149.4941","298.0153","298.0153","0","21.1842","4.4625",
"21.11.2002 10:00:00","-5.516028","0","1.076035","-127.7115","0","31.20033","-0.663829","205.8509","43.38051","63.23915","21.69026","34.29487","73.89464","150.6226","0","20.8","18.90692","19.85346","21.69025","106.6197","149.4941","242.1775","242.1775","0","21.1842","5.6125",
"21.11.2002 11:00:00","-5.256344","0","1.040076","-111.4164","0","31.85754","-0.6242985","163.9266","43.38051","63.23915","21.69026","34.29487","93.50886","113.4232","0","20.8","19.25599","20.028","21.69025","106.6197","149.4941","192.8548","192.8548","0","21.1842","6.85",
"21.11.2002 12:00:00","-4.976269","0","1.166685","-97.25131","0","31.83158","-0.5974554","131.6195","43.38051","63.23915","31.33037","51.4423","104.4324","63.20469","-1.291311","20.8","19.5302","20.1651","31.33037","106.6197","169.7263","154.8465","154.8465","0","31.77631","7.925",
"21.11.2002 13:00:00","-4.7523","0","1.167035","-86.1764","0","32.37917","-0.5763642","105.9557","43.38051","63.23915","31.33037","54.60813","104.6232","48.6375","-11.95006","20.8","19.71664","20.25832","31.33037","106.6197","176.0935","124.6538","124.6538","0","38.14351","8.8",
"21.11.2002 14:00:00","-4.634276","0","1.118591","-79.97735","0","32.54965","-0.5737035","102.7454","43.38051","63.23915","21.69026","51.4423","88.1859","56.99418","-15.87594","20.8","19.72754","20.26377","21.69025","106.6197","160.0862","120.877","120.877","0","31.77631","9.35",
"21.11.2002 15:00:00","-4.587553","0","0.9493259","-78.63699","0","32.38192","-0.5825102","97.55356","43.38051","63.23915","21.69026","34.29487","75.09613","63.47136","-6.673146","20.8","19.64834","20.22417","21.69025","106.6197","149.4941","114.7689","114.7689","0","21.1842","9.4375",
"21.11.2002 16:00:00","-4.673916","0","0.9611612","-82.68031","0","32.46012","-0.5984656","112.7897","43.38051","63.23915","21.69026","34.29487","45.03324","72.72106","-2.011695","20.8","19.48687","20.14343","21.69025","106.6197","149.4941","132.6937","132.6937","0","21.1842","9.0875",
"21.11.2002 17:00:00","-4.894499","0","1.155243","-92.84039","0","32.63739","-0.6302357","149.075","43.38051","63.23915","31.33037","51.4423","5.884007","82.67001","-1.323207","20.8","19.16087","19.98043","31.33037","106.6197","169.7263","175.3824","175.3824","0","31.77631","8.275",
"21.11.2002 18:00:00","-5.048683","0","1.340206","-100.1508","0","32.94807","-0.6369425","176.078","43.38051","63.23915","31.33037","68.58974","0","85.03026","-3.517336","20.8","19.07661","19.9383","31.33037","106.6197","180.3184","207.1506","207.1506","0","42.3684","7.7125",
"21.11.2002 19:00:00","-5.12116","0","1.21845","-104.5064","0","33.38768","-0.630257","151.7832","43.38051","113.0303","31.33037","54.60813","0","73.72786","0","20.8","19.1213","19.96065","31.33037","156.4108","225.8847","178.5685","178.5685","0","38.14351","7.35",
"21.11.2002 20:00:00","-22.68395","0","0.8295887","-91.61603","0","35.28849","-0.6922677","111.0367","4.338051","92.85839","20.48524","12.66329","0","90.36179","0","20.13359","18.97839","19.55599","20.48524","97.19644","143.1505","130.6314","130.6314","0","25.4688","7.0125",
"21.11.2002 21:00:00","-26.47355","0","0.8394951","-92.04139","0","35.09896","-0.741534","144.1985","4.338051","92.85839","10.84513","12.6633","0","123.0761","0","20","18.86543","19.43271","10.84513","97.19644","133.5104","169.6453","169.6453","0","25.4688","6.7125",
"21.11.2002 22:00:00","-26.73136","0","0.8795321","-95.58197","0","34.53259","-0.7492908","155.7756","4.338051","92.85839","10.84513","15.82913","0","128.8097","0","20","18.81497","19.40748","10.84513","97.19644","139.8776","183.2654","183.2654","0","31.836","6.4125",
"21.11.2002 23:00:00","-27.17265","0","0.8912863","-100.2045","0","34.20626","-0.7684353","207.0284","4.338051","2.241326","10.84513","15.82913","0","179.3969","0","20","18.64195","19.32098","10.84513","6.579377","49.2605","243.5628","243.5628","0","31.836","6.05",
"22.11.2002","-17.09431","0","0.8364354","-88.22086","0","37.75286","-0.9513245","70.44551","4.338051","2.241326","3.133037","17.20587","0","64.51577","-18.11037","18.17984","18.36974","18.27479","3.133038","6.579377","41.54841","82.87707","82.87707","0","31.836","5.7125",
"22.11.2002 01:00:00","-9.842295","0","0.810552","-84.83717","0","38.65851","-1.110754","94.74574","0","0","3.133037","17.90994","0","77.74593","-5.960285","17.61292","18.08578","17.84935","3.133038","0","34.96903","111.4656","111.4656","0","31.836","5.6",
"22.11.2002 02:00:00","-9.707384","0","0.8097711","-84.70375","0","38.44313","-1.133666","100.8466","0","0","3.133037","17.93973","0","83.13951","-5.220075","17.60099","17.93998","17.77048","3.133038","0","34.96903","118.6431","118.6431","0","31.836","5.6",
"22.11.2002 03:00:00","-9.686186","0","0.8091374","-84.59954","0","38.27392","-1.144958","105.4959","0","0","3.133037","17.94206","0","86.81989","-4.249304","17.6","17.83936","17.71968","3.133038","0","34.96903","124.1128","124.1128","0","31.836","5.6",
"22.11.2002 04:00:00","-9.691838","0","0.8096061","-84.6405","0","38.18581","-1.1535","109.3537","0","0","3.133037","17.94206","0","89.96724","-3.534704","17.6","17.75677","17.67838","3.133038","0","34.96903","128.6514","128.6514","0","31.836","5.6",
"22.11.2002 05:00:00","-9.676327","0","0.8088396","-84.52123","0","38.01916","-1.161658","112.5854","0","0","3.133037","17.94206","0","92.58327","-2.921198","17.6","17.68323","17.64161","3.133038","0","34.96903","132.4534","132.4534","0","31.836","5.6",
"22.11.2002 06:00:00","-27.18478","0","0.8979836","-104.7858","0","33.41216","-0.9324384","275.4938","0","0","3.133037","16.35736","0","242.7473","-1.825673","19.98203","17.80862","18.89532","3.133038","0","34.96903","324.1103","324.1103","0","31.836","5.6",
"22.11.2002 07:00:00","-5.743042","0","0.8765325","-127.1836","0","32.30767","-0.7529415","252.6029","0","90.61707","10.84513","12.6633","0","226.4333","0","20.79062","18.15426","19.47244","10.84513","90.61707","126.931","297.1799","297.1799","0","25.4688","5.6",
"22.11.2002 08:00:00","-5.507551","0","0.9790677","-127.8119","0","32.77245","-0.708402","221.8935","43.38051","63.23915","31.33037","23.47908","2.74275","182.8423","0","20.8","18.3479","19.57395","31.33037","106.6197","161.2765","261.0511","261.0511","0","23.3265","5.6",
"22.11.2002 09:00:00","-5.40827","0","1.06521","-122.2118","0","33.49905","-0.6912198","222.0838","43.38051","63.23915","21.69026","34.29487","17.93977","168.1768","0","20.8","18.49539","19.6477","21.69025","106.6197","149.4941","261.2751","261.2751","0","21.1842","5.975",
"22.11.2002 10:00:00","-5.228962","0","1.039876","-112.0176","0","34.79021","-0.6666299","198.0483","43.38051","63.23915","21.69026","34.29487","39.96169","146.8732","0","20.8","18.67835","19.73918","21.69025","106.6197","149.4941","232.998","232.998","0","21.1842","6.7",
"22.11.2002 11:00:00","-5.05589","0","1.016142","-101.9032","0","35.97774","-0.6409318","174.2937","43.38051","63.23915","21.69026","34.29487","59.84663","126.156","0","20.8","18.86344","19.83172","21.69025","106.6197","149.4941","205.0515","205.0515","0","21.1842","7.5",
"22.11.2002 12:00:00","-4.888512","0","1.158625","-92.92178","0","36.7114","-0.6194193","156.3362","43.38051","63.23915","31.33037","51.4423","71.49293","88.30717","0","20.8","19.03557","19.91778","31.33037","106.6197","169.7263","183.925","183.925","0","31.77631","8.2375",
"22.11.2002 13:00:00","-4.726845","0","1.169181","-85.58523","0","37.43607","-0.6041015","141.2502","43.38051","63.23915","31.33037","54.60813","72.20822","75.18911","-3.240231","20.8","19.1538","19.9769","31.33037","106.6197","176.0935","166.1767","166.1767","0","38.14351","8.8125",
"22.11.2002 14:00:00","-4.684486","0","1.130832","-82.46712","0","37.98414","-0.5969223","139.8894","43.38051","63.23915","21.69026","51.4423","60.87685","83.51398","-6.612906","20.8","19.18184","19.99092","21.69025","106.6197","160.0862","164.5757","164.5757","0","31.77631","9.125",
"22.11.2002 15:00:00","-4.660635","0","0.96388","-81.67931","0","37.33492","-0.6037913","131.9872","43.38051","63.23915","21.69026","34.29487","42.21601","90.29678","0","20.8","19.13868","19.96934","21.69025","106.6197","149.4941","155.2791","155.2791","0","21.1842","9.2",
"22.11.2002 16:00:00","-4.683094","0","0.9670689","-83.48322","0","36.98166","-0.6146225","139.0893","43.38051","63.23915","21.69026","34.29487","20.26109","96.67702","0","20.8","19.05719","19.9286","21.69025","106.6197","149.4941","163.6344","163.6344","0","21.1842","9.0125",
"22.11.2002 17:00:00","-4.798727","0","1.146635","-88.63073","0","37.08461","-0.6224337","152.6718","43.38051","63.23915","31.33037","51.4423","1.979025","87.06586","-0.4392422","20.8","18.98076","19.89038","31.33037","106.6197","169.7263","179.6139","179.6139","0","31.77631","8.5875",
"22.11.2002 18:00:00","-4.875237","0","1.321569","-92.39243","0","37.69199","-0.6212686","169.6809","43.38051","63.23915","31.33037","68.58974","0","86.28823","-7.071525","20.8","18.96696","19.88348","31.33037","106.6197","180.3184","199.6246","199.6246","0","42.3684","8.275",
"22.11.2002 19:00:00","-4.963794","0","1.200568","-95.57911","0","38.07664","-0.6109898","143.015","43.38051","113.0303","31.33037","54.60813","0","69.29442","0","20.8","19.03105","19.91553","31.33037","156.4108","225.8847","168.2529","168.2529","0","38.14351","8.075",
"22.11.2002 20:00:00","-22.43609","0","0.8025418","-80.37907","0","38.83323","-0.6821862","112.2972","4.338051","92.85839","20.48524","12.6633","0","92.87566","0","20.10275","18.9017","19.50222","20.48524","97.19644","143.1505","132.1144","132.1144","0","25.4688","7.875",
"22.11.2002 21:00:00","-24.94229","0","0.800555","-79.23688","0","38.79947","-0.7298818","132.3174","4.338051","92.85839","10.84513","12.6633","0","112.5665","0","20","18.79654","19.39827","10.84513","97.19644","133.5104","155.6675","155.6675","0","25.4688","7.675",
"22.11.2002 22:00:00","-24.99131","0","0.8328308","-80.28813","0","40.169","-0.7286444","139.9104","4.338051","92.85839","10.84513","15.82913","0","114.932","0","20","18.75471","19.37735","10.84513","97.19644","139.8776","164.6004","164.6004","0","31.836","7.5375",
"22.11.2002 23:00:00","-25.47288","0","0.8451144","-83.05613","0","41.69695","-0.7356108","188.5681","4.338051","2.241326","10.84513","15.82913","0","163.3161","0","20","18.58818","19.29409","10.84513","6.579377","49.2605","221.8448","221.8448","0","31.836","7.375",
"23.11.2002","-15.79557","0","0.7898883","-71.37859","0","46.41346","-0.9107041","51.40633","4.338051","2.241326","3.133037","17.18947","0","46.96126","-17.02336","18.20886","18.32461","18.26674","3.133038","6.579377","41.54841","60.47804","60.47804","0","31.836","7.175",
"23.11.2002 01:00:00","-9.193856","0","0.7645621","-69.00426","0","47.64968","-1.071786","76.86539","0","0","3.133037","17.90438","0","61.73062","-5.336973","17.61846","18.03807","17.82826","3.133038","0","34.96903","90.42988","90.42988","0","31.836","6.975",
"23.11.2002 02:00:00","-9.09241","0","0.7684844","-70.8731","0","47.39121","-1.096529","85.10495","0","0","3.133037","17.93862","0","69.10793","-4.806767","17.60166","17.88973","17.7457","3.133038","0","34.96903","100.1235","100.1235","0","31.836","6.775",
"23.11.2002 03:00:00","-9.20744","0","0.7769846","-73.76641","0","47.47289","-1.107483","93.95361","0","0","3.133037","17.94206","0","76.41648","-3.750324","17.6","17.7847","17.69235","3.133038","0","34.96903","110.5337","110.5337","0","31.836","6.5125",
"23.11.2002 04:00:00","-9.3163","0","0.7840549","-75.89407","0","47.57837","-1.115226","100.6554","0","0","3.133037","17.94206","0","82.02959","-2.983029","17.6","17.70035","17.65018","3.133038","0","34.96903","118.4182","118.4182","0","31.836","6.3375",
"23.11.2002 05:00:00","-9.380259","0","0.7883052","-77.15686","0","47.52085","-1.122441","105.6115","0","0","3.133037","17.94206","0","86.18258","-2.361566","17.6","17.62855","17.61427","3.133038","0","34.96903","124.2489","124.2489","0","31.836","6.2375",
"23.11.2002 06:00:00","-26.70778","0","0.8840333","-97.77981","0","41.12154","-0.8948616","270.3253","0","0","3.133037","16.35736","0","238.3752","-1.53244","19.98241","17.75317","18.86779","3.133038","0","34.96903","318.0298","318.0298","0","31.836","6.2",
"23.11.2002 07:00:00","-5.645949","0","0.8634377","-120.5082","0","38.71886","-0.7203333","248.7739","0","90.61707","10.84513","12.6633","0","223.3884","0","20.79077","18.09878","19.44477","10.84513","90.61707","126.931","292.6752","292.6752","0","25.4688","6.1375",
"23.11.2002 08:00:00","-5.376041","0","0.9604059","-120.0301","0","38.8897","-0.6781006","215.8034","43.38051","63.23915","31.33037","23.47908","2.778593","178.155","0","20.8","18.29913","19.54956","31.33037","106.6197","161.2765","253.8863","253.8863","0","23.3265","6.1625",
"23.11.2002 09:00:00","-5.261942","0","1.043496","-113.3202","0","39.85834","-0.6556536","211.2374","43.38051","63.23915","21.69026","34.29487","27.709","159.7426","0","20.8","18.48876","19.64438","21.69025","106.6197","149.4941","248.5146","248.5146","0","21.1842","6.6375",
"23.11.2002 10:00:00","-5.044623","0","1.012002","-100.8488","0","41.17255","-0.6203701","178.2466","43.38051","63.23915","21.69026","34.29487","64.65893","130.3446","0","20.8","18.77436","19.78718","21.69025","106.6197","149.4941","209.7019","209.7019","0","21.1842","7.5875",
"23.11.2002 11:00:00","-4.739697","0","0.9704006","-85.6536","0","42.52135","-0.5743626","136.159","43.38051","63.23915","21.69026","34.29487","78.66795","92.89378","0","20.8","19.15874","19.97937","21.69025","106.6197","149.4941","160.187","160.187","0","21.1842","8.8125",
"23.11.2002 12:00:00","-4.462444","0","1.097192","-72.82573","0","43.75441","-0.5453605","105.9934","43.38051","63.23915","31.33037","51.4423","83.82193","60.81744","-13.40929","20.8","19.382","20.091","31.33037","106.6197","169.7263","124.6981","124.6981","0","31.77631","9.925",
"23.11.2002 13:00:00","-4.275325","0","1.104036","-64.33596","0","44.51285","-0.5240593","84.51262","43.38051","63.23915","31.33037","54.60813","87.91407","49.63166","-22.87113","20.8","19.54087","20.17043","31.33037","106.6197","176.0935","99.42662","99.42662","0","38.14351","10.7375",
"23.11.2002 14:00:00","-4.159347","0","1.056457","-59.31393","0","44.2872","-0.5213566","81.12313","43.38051","63.23915","21.69026","51.4423","85.39831","58.22","-28.1082","20.8","19.56965","20.18482","21.69025","106.6197","160.0862","95.43897","95.43897","0","31.77631","11.25",
"23.11.2002 15:00:00","-4.085823","0","0.8825738","-56.99646","0","43.55823","-0.5339333","78.19109","43.38051","63.23915","21.69026","34.29487","73.11504","64.29684","-19.29964","20.8","19.48027","20.14013","21.69025","106.6197","149.4941","91.98952","91.98952","0","21.1842","11.4625",
"23.11.2002 16:00:00","-4.184588","0","0.8959304","-60.20646","0","42.42165","-0.5553324","91.09755","43.38051","63.23915","21.69026","34.29487","32.34402","71.50048","-14.61108","20.8","19.3217","20.06085","21.69025","106.6197","149.4941","107.1736","107.1736","0","21.1842","11.1875",
"23.11.2002 17:00:00","-4.368074","0","1.08586","-67.23854","0","40.63102","-0.5791524","107.2672","43.38051","63.23915","31.33037","51.4423","2.702254","69.84377","-17.39462","20.8","19.17812","19.98906","31.33037","106.6197","169.7263","126.1967","126.1967","0","31.77631","10.5625",
"23.11.2002 18:00:00","-4.527716","0","1.271245","-74.17151","0","38.96538","-0.5940796","128.1821","43.38051","63.23915","31.33037","68.58974","0","72.19126","-21.91599","20.8","19.13193","19.96596","31.33037","106.6197","180.3184","150.8025","150.8025","0","42.3684","9.925",
"23.11.2002 19:00:00","-4.680557","0","1.159083","-81.0123","0","37.65964","-0.5971959","111.5692","43.38051","113.0303","31.33037","54.60813","0","54.15683","-8.720538","20.8","19.17636","19.98818","31.33037","156.4108","225.8847","131.2579","131.2579","0","38.14351","9.325",
"23.11.2002 20:00:00","-20.20804","0","0.7755889","-72.37164","0","37.78831","-0.6673428","87.24558","4.338051","92.85839","20.48524","12.6632","0","69.09541","0","20.16241","19.0397","19.60106","20.48524","97.19644","143.1505","102.6419","102.6419","0","25.4688","8.725",
"23.11.2002 21:00:00","-24.83452","0","0.7945567","-75.28358","0","36.89433","-0.7252393","120.3783","4.338051","92.85839","10.84513","12.66329","0","101.3704","0","20.00013","18.91088","19.45551","10.84513","97.19644","133.5104","141.6215","141.6215","0","25.4688","8.125",
"23.11.2002 22:00:00","-25.81727","0","0.8537629","-83.23889","0","35.8047","-0.7398575","139.0035","4.338051","92.85839","10.84513","15.82913","0","114.0924","0","20","18.83511","19.41755","10.84513","97.19644","139.8776","163.5335","163.5335","0","31.836","7.525",
"23.11.2002 23:00:00","-26.68044","0","0.8763812","-90.952","0","35.31641","-0.7618528","195.4187","4.338051","2.241326","10.84513","15.82913","0","169.3992","0","20","18.64636","19.32318","10.84513","6.579377","49.2605","229.9044","229.9044","0","31.836","6.925",
"24.11.2002","-16.63555","0","0.8251812","-82.21424","0","38.89359","-0.9447812","62.59715","4.338051","2.241326","3.133037","17.20348","0","57.02781","-17.37462","18.18716","18.36952","18.27834","3.133038","6.579377","41.54841","73.64371","73.64371","0","31.836","6.325",
"24.11.2002 01:00:00","-9.969857","0","0.8194521","-87.1356","0","39.83439","-1.107741","98.57253","0","0","3.133037","17.91338","0","80.84361","-5.459328","17.60823","18.06461","17.83642","3.133038","0","34.96903","115.9677","115.9677","0","31.836","5.475",
"24.11.2002 02:00:00","-10.36766","0","0.8514754","-99.47447","0","39.80137","-1.133567","122.5265","0","0","3.133037","17.94206","0","101.7188","-4.206362","17.6","17.88205","17.74102","3.133038","0","34.96903","144.1488","144.1488","0","31.836","4.475",
"24.11.2002 03:00:00","-10.90388","0","0.8885233","-113.9167","0","39.53926","-1.148439","147.3415","0","0","3.133037","17.94206","0","123.121","-2.745903","17.6","17.73829","17.66914","3.133038","0","34.96903","173.3429","173.3429","0","31.836","3.4125",
"24.11.2002 04:00:00","-11.31508","0","0.9165006","-125.2676","0","38.73175","-1.163484","167.1494","0","0","3.133037","17.94206","0","140.3817","-1.638609","17.6","17.61662","17.60831","3.133038","0","34.96903","196.6463","196.6463","0","31.836","2.625",
"24.11.2002 05:00:00","-11.66625","0","0.9389801","-134.4735","0","37.53086","-1.180496","184.2307","0","0","3.133037","17.94206","0","154.9423","-0.2142322","17.6","17.5001","17.55005","3.133038","0","34.96903","216.742","216.742","0","31.836","2.025",
"24.11.2002 06:00:00","-32.69556","0","1.043761","-167.7038","0","31.49857","-0.9619263","368.9789","0","0","3.133037","16.35736","0","328.0937","-1.252081","19.97914","17.58769","18.78341","3.133038","0","34.96903","434.0928","434.0928","0","31.836","1.55",
"24.11.2002 07:00:00","-7.043328","0","1.030981","-201.1013","0","28.845","-0.7945818","354.4","0","90.61707","10.84513","12.6633","0","321.2749","0","20.78792","17.91049","19.34921","10.84513","90.61707","126.931","416.9412","416.9412","0","25.4688","1.0875",
"24.11.2002 08:00:00","-6.726319","0","1.140132","-206.2706","0","28.18663","-0.7576231","334.1923","43.38051","63.23915","31.33037","23.47908","6.191756","282.6753","0","20.8","18.09883","19.44942","31.33037","106.6197","161.2765","393.1674","393.1674","0","23.3265","0.8375",
"24.11.2002 09:00:00","-6.605213","0","1.222555","-196.3527","0","28.40832","-0.7182068","317.1411","43.38051","63.23915","21.69026","34.29487","49.21805","246.0795","0","20.8","18.50773","19.65386","21.69025","106.6197","149.4941","373.1072","373.1072","0","21.1842","1.425",
"24.11.2002 10:00:00","-6.2796","0","1.176398","-173.9747","0","29.70753","-0.6621823","256.1138","43.38051","63.23915","21.69026","34.29487","83.22288","189.7549","0","20.8","19.01547","19.90774","21.69025","106.6197","149.4941","301.3104","301.3104","0","21.1842","2.675",
"24.11.2002 11:00:00","-5.982337","0","1.132955","-152.5663","0","31.53558","-0.6151528","204.9939","43.38051","63.23915","21.69026","34.29487","100.3442","143.6724","0","20.8","19.39042","20.09521","21.69025","106.6197","149.4941","241.1693","241.1693","0","21.1842","4.0125",
"24.11.2002 12:00:00","-5.748927","0","1.27041","-137.5507","0","33.62038","-0.5802966","179.5517","43.38051","63.23915","31.33037","51.4423","106.9399","95.01275","-1.162002","20.8","19.62473","20.21236","31.33037","106.6197","169.7263","211.2372","211.2372","0","31.77631","5.125",
"24.11.2002 13:00:00","-5.521448","0","1.268996","-124.6078","0","35.58353","-0.5558268","157.7793","43.38051","63.23915","31.33037","54.60813","100.5688","74.98743","-3.906231","20.8","19.75535","20.27768","31.33037","106.6197","176.0935","185.6227","185.6227","0","38.14351","5.9375",
"24.11.2002 14:00:00","-5.406986","0","1.220953","-118.0633","0","37.1872","-0.5471598","156.3454","43.38051","63.23915","21.69026","51.4423","86.83836","78.61649","-0.8499552","20.8","19.74171","20.27086","21.69025","106.6197","160.0862","183.9358","183.9358","0","31.77631","6.3875",
"24.11.2002 15:00:00","-5.395719","0","1.057175","-117.6435","0","37.6693","-0.5549568","150.4652","43.38051","63.23915","21.69026","34.29487","72.45678","98.298","0","20.8","19.61914","20.20957","21.69025","106.6197","149.4941","177.0178","177.0178","0","21.1842","6.4375",
"24.11.2002 16:00:00","-5.533252","0","1.076918","-125.4765","0","37.37778","-0.5868751","181.5613","43.38051","63.23915","21.69026","34.29487","44.18253","127.3706","0","20.8","19.30887","20.05444","21.69025","106.6197","149.4941","213.6015","213.6015","0","21.1842","5.9",
"24.11.2002 17:00:00","-5.764244","0","1.273285","-139.7922","0","36.96819","-0.6187392","226.9931","43.38051","63.23915","31.33037","51.4423","3.764701","140.1046","0","20.8","19.01258","19.90629","31.33037","106.6197","169.7263","267.0507","267.0507","0","31.77631","4.9125",
"24.11.2002 18:00:00","-5.868452","0","1.452568","-147.369","0","36.86092","-0.6284363","260.191","43.38051","63.23915","31.33037","68.58974","0","140.2228","0","20.8","18.93112","19.86556","31.33037","106.6197","180.3184","306.1071","306.1071","0","42.3684","4.375",
"24.11.2002 19:00:00","-5.924641","0","1.328326","-150.6092","0","36.91811","-0.6231296","228.67","43.38051","113.0303","31.33037","54.60813","0","131.3914","0","20.8","18.97211","19.88605","31.33037","156.4108","225.8847","269.0236","269.0236","0","38.14351","4.175",
"24.11.2002 20:00:00","-27.88128","0","0.9333273","-131.9504","0","37.74416","-0.6996514","171.6676","4.338051","92.85839","20.48524","12.6633","0","146.5215","0","20.06922","18.82434","19.44678","20.48524","97.19644","143.1505","201.9619","201.9619","0","25.4688","3.975",
"24.11.2002 21:00:00","-30.03562","0","0.9368455","-132.429","0","36.37341","-0.7485501","203.7063","4.338051","92.85839","10.84513","12.6633","0","178.2356","0","20","18.70964","19.35482","10.84513","97.19644","133.5104","239.6544","239.6544","0","25.4688","3.775",
"24.11.2002 22:00:00","-30.18476","0","0.9731117","-134.9632","0","35.42364","-0.7600895","215.6586","4.338051","92.85839","10.84513","15.82913","0","183.4405","0","20","18.65127","19.32563","10.84513","97.19644","139.8776","253.716","253.716","0","31.836","3.575",
"24.11.2002 23:00:00","-30.44204","0","0.9797737","-137.9242","0","34.92069","-0.7814571","265.4789","4.338051","2.241326","10.84513","15.82913","0","232.8932","0","20","18.4684","19.2342","10.84513","6.579377","49.2605","312.3281","312.3281","0","31.836","3.375",
"25.11.2002","-17.49132","0","0.9183317","-121.141","0","38.8013","-0.9796748","113.6345","4.338051","2.241326","3.133037","17.29379","0","103.619","-18.42251","18.04553","18.17681","18.11117","3.133038","6.579377","41.54841","133.6877","133.6877","0","31.836","3.175",
"25.11.2002 01:00:00","-11.09712","0","0.900294","-118.1927","0","39.22213","-1.139501","151.1832","0","0","3.133037","17.93049","0","127.7159","-4.087477","17.60452","17.8031","17.70381","3.133038","0","34.96903","177.8625","177.8625","0","31.836","3.1",
"25.11.2002 02:00:00","-10.81619","0","0.8846957","-112.4959","0","38.78048","-1.157861","149.9898","0","0","3.133037","17.94206","0","125.7754","-2.644234","17.6","17.68101","17.6405","3.133038","0","34.96903","176.4585","176.4585","0","31.836","3.475",
"25.11.2002 03:00:00","-10.60948","0","0.8697022","-106.684","0","39.10184","-1.161764","143.528","0","0","3.133037","17.94206","0","119.8855","-2.465204","17.6","17.63675","17.61838","3.133038","0","34.96903","168.8564","168.8564","0","31.836","3.8875",
"25.11.2002 04:00:00","-10.44889","0","0.858877","-102.5718","0","39.81347","-1.166161","141.8258","0","0","3.133037","17.94206","0","118.119","-1.852327","17.6","17.56399","17.582","3.133038","0","34.96903","166.8539","166.8539","0","31.836","4.1875",
"25.11.2002 05:00:00","-10.36928","0","0.8541647","-100.4322","0","40.44307","-1.170157","142.5611","0","0","3.133037","17.94206","0","118.5009","-1.168082","17.6","17.49101","17.54551","3.133038","0","34.96903","167.7189","167.7189","0","31.836","4.3625",
"25.11.2002 06:00:00","-28.97564","0","0.945025","-121.185","0","35.31393","-0.9410274","309.7481","0","0","3.133037","16.35736","0","274.2029","-1.078646","19.98072","17.6102","18.79546","3.133038","0","34.96903","364.4095","364.4095","0","31.836","4.525",
"25.11.2002 07:00:00","-6.08657","0","0.9211876","-142.7422","0","33.72543","-0.7641853","284.5196","0","90.61707","10.84513","12.6633","0","256.9894","0","20.79016","17.95567","19.37292","10.84513","90.61707","126.931","334.729","334.729","0","25.4688","4.725",
"25.11.2002 08:00:00","-5.744267","0","1.008965","-139.4679","0","34.3522","-0.7186043","249.9402","43.38051","63.23915","31.33037","23.47908","1.671615","208.9172","0","20.8","18.15463","19.47732","31.33037","106.6197","161.2765","294.0473","294.0473","0","23.3265","4.8625",
"25.11.2002 09:00:00","-5.660008","0","1.097604","-133.7085","0","34.79436","-0.7021924","250.6585","43.38051","63.23915","21.69026","34.29487","15.77201","194.1218","0","20.8","18.29724","19.54862","21.69025","106.6197","149.4941","294.8924","294.8924","0","21.1842","5.275",
"25.11.2002 10:00:00","-5.517366","0","1.078888","-123.6227","0","34.79327","-0.6873101","228.4768","43.38051","63.23915","21.69026","34.29487","33.15654","174.9515","0","20.8","18.44519","19.6226","21.69025","106.6197","149.4941","268.7961","268.7961","0","21.1842","6.0625",
"25.11.2002 11:00:00","-5.332007","0","1.053998","-111.9757","0","34.33465","-0.6734226","203.6585","43.38051","63.23915","21.69026","34.29487","51.50943","153.562","0","20.8","18.60737","19.70368","21.69025","106.6197","149.4941","239.5983","239.5983","0","21.1842","6.9625",
"25.11.2002 12:00:00","-5.065165","0","1.183528","-99.87514","0","33.99292","-0.6589741","181.6559","43.38051","63.23915","31.33037","51.4423","63.87615","111.201","0","20.8","18.78699","19.7935","31.33037","106.6197","169.7263","213.7128","213.7128","0","31.77631","7.8",
"25.11.2002 13:00:00","-4.87714","0","1.187416","-90.99377","0","34.68802","-0.6450334","165.2989","43.38051","63.23915","31.33037","54.60813","62.44622","93.63659","0","20.8","18.90073","19.85036","31.33037","106.6197","176.0935","194.4693","194.4693","0","38.14351","8.4125",
"25.11.2002 14:00:00","-4.775275","0","1.141309","-85.80392","0","35.60641","-0.6356867","160.0724","43.38051","63.23915","21.69026","51.4423","53.54648","96.48169","-0.9496897","20.8","18.94359","19.8718","21.69025","106.6197","160.0862","188.3205","188.3205","0","31.77631","8.85",
"25.11.2002 15:00:00","-4.74741","0","0.9724103","-84.16088","0","36.13391","-0.6354072","150.2228","43.38051","63.23915","21.69026","34.29487","34.3814","107.7784","0","20.8","18.90499","19.8525","21.69025","106.6197","149.4941","176.7327","176.7327","0","21.1842","9",
"25.11.2002 16:00:00","-4.791448","0","0.9788321","-86.42269","0","36.14696","-0.6418515","156.9585","43.38051","63.23915","21.69026","34.29487","16.35682","113.8051","0","20.8","18.8381","19.81905","21.69025","106.6197","149.4941","184.6571","184.6571","0","21.1842","8.8125",
"25.11.2002 17:00:00","-4.890423","0","1.157273","-91.49129","0","36.413","-0.6467721","169.7349","43.38051","63.23915","31.33037","51.4423","1.700328","102.5615","0","20.8","18.78075","19.79038","31.33037","106.6197","169.7263","199.6881","199.6881","0","31.77631","8.3875",
"25.11.2002 18:00:00","-4.999457","0","1.336377","-95.90016","0","36.83498","-0.6450476","187.6019","43.38051","63.23915","31.33037","68.58974","0","97.81915","-2.13286","20.8","18.771","19.7855","31.33037","106.6197","180.3184","220.7081","220.7081","0","42.3684","8.075",
"25.11.2002 19:00:00","-5.062388","0","1.21319","-98.85043","0","36.50563","-0.6389588","160.1148","43.38051","113.0303","31.33037","54.60813","0","85.23179","0","20.8","18.83745","19.81873","31.33037","156.4108","225.8847","188.3703","188.3703","0","38.14351","7.875",
"25.11.2002 20:00:00","-23.30168","0","0.8189864","-84.0634","0","36.66216","-0.7134935","129.6749","4.338051","92.85839","20.48524","12.6633","0","109.9005","0","20.09246","18.70398","19.39822","20.48524","97.19644","143.1505","152.5587","152.5587","0","25.4688","7.6125",
"25.11.2002 21:00:00","-25.85178","0","0.824362","-84.36517","0","34.67835","-0.7682428","152.0631","4.338051","92.85839","10.84513","12.6633","0","131.9431","0","20","18.59769","19.29885","10.84513","97.19644","133.5104","178.8978","178.8978","0","25.4688","7.375",
"25.11.2002 22:00:00","-25.84195","0","0.8575562","-86.15761","0","33.27148","-0.7808931","160.2505","4.338051","92.85839","10.84513","15.82913","0","134.714","0","20","18.55647","19.27824","10.84513","97.19644","139.8776","188.53","188.53","0","31.836","7.175",
"25.11.2002 23:00:00","-26.15901","0","0.8645995","-88.63102","0","32.64638","-0.801957","208.5979","4.338051","2.241326","10.84513","15.82913","0","182.6925","0","20","18.39051","19.19526","10.84513","6.579377","49.2605","245.4093","245.4093","0","31.836","6.975",
"26.11.2002","-15.07687","0","0.8035991","-75.73568","0","35.92529","-0.990828","62.27973","4.338051","2.241326","3.133037","17.24904","0","56.42215","-16.08438","18.12262","18.11773","18.12017","3.133038","6.579377","41.54841","73.27027","73.27027","0","31.836","6.775",
"26.11.2002 01:00:00","-9.464805","0","0.7910963","-76.73608","0","36.17906","-1.150801","96.5457","0","0","3.133037","17.92812","0","78.80167","-3.82797","17.60304","17.82335","17.7132","3.133038","0","34.96903","113.5832","113.5832","0","31.836","6.325",
"26.11.2002 02:00:00","-9.666694","0","0.8078383","-82.85281","0","35.36421","-1.174847","111.5688","0","0","3.133037","17.94206","0","91.60612","-2.588492","17.6","17.66895","17.63448","3.133038","0","34.96903","131.2574","131.2574","0","31.836","5.7875",
"26.11.2002 03:00:00","-9.927291","0","0.8261592","-89.59792","0","34.74908","-1.189335","125.4677","0","0","3.133037","17.94206","0","103.4032","-1.522493","17.6","17.55703","17.57851","3.133038","0","34.96903","147.6091","147.6091","0","31.836","5.225",
"26.11.2002 04:00:00","-10.10767","0","0.8382546","-93.99673","0","34.2152","-1.201031","135.4338","0","0","3.133037","17.94206","0","111.8997","-0.6961515","17.6","17.46462","17.53231","3.133038","0","34.96903","159.3339","159.3339","0","31.836","4.875",
"26.11.2002 05:00:00","-10.2159","0","0.8458278","-97.1657","0","33.79653","-1.210919","143.0137","0","0","3.133037","17.94206","0","118.3932","-9.612457E-02","17.6","17.38638","17.49319","3.133038","0","34.96903","168.2514","168.2514","0","31.836","4.6125",
"26.11.2002 06:00:00","-28.77103","0","0.9425692","-122.2203","0","29.13889","-0.9833927","316.1317","0","0","3.133037","16.35736","0","280.3634","-1.076763","19.98055","17.51494","18.74775","3.133038","0","34.96903","371.9196","371.9196","0","31.836","4.375",
"26.11.2002 07:00:00","-6.123002","0","0.9253367","-148.5219","0","27.43542","-0.8084431","297.0491","0","90.61707","10.84513","12.6633","0","268.754","0","20.79008","17.86644","19.32826","10.84513","90.61707","126.931","349.4695","349.4695","0","25.4688","4.175",
"26.11.2002 08:00:00","-5.873213","0","1.029457","-150.8534","0","27.69309","-0.7659945","270.0885","43.38051","63.23915","31.33037","23.47908","1.592122","226.9753","0","20.8","18.05991","19.42995","31.33037","106.6197","161.2765","317.7512","317.7512","0","23.3265","4.0375",
"26.11.2002 09:00:00","-5.817293","0","1.120864","-147.3013","0","28.53257","-0.7491119","274.9","43.38051","63.23915","21.69026","34.29487","15.89793","214.5298","0","20.8","18.20039","19.5002","21.69025","106.6197","149.4941","323.4118","323.4118","0","21.1842","4.25",
"26.11.2002 10:00:00","-5.719292","0","1.106405","-140.4626","0","29.82916","-0.7261437","256.0413","43.38051","63.23915","21.69026","34.29487","34.38432","197.4324","0","20.8","18.36388","19.58194","21.69025","106.6197","149.4941","301.2251","301.2251","0","21.1842","4.7125",
"26.11.2002 11:00:00","-5.625431","0","1.093768","-134.331","0","30.85446","-0.7077883","240.7903","43.38051","63.23915","21.69026","34.29487","41.81009","183.8332","0","20.8","18.48792","19.64396","21.69025","106.6197","149.4941","283.2827","283.2827","0","21.1842","5.15",
"26.11.2002 12:00:00","-5.571783","0","1.250807","-130.6465","0","31.79581","-0.6946531","239.8986","43.38051","63.23915","31.33037","51.4423","39.16861","156.0053","0","20.8","18.56743","19.68372","31.33037","106.6197","169.7263","282.2336","282.2336","0","31.77631","5.425",
"26.11.2002 13:00:00","-5.557481","0","1.28093","-129.1165","0","32.31478","-0.6699027","228.0947","43.38051","63.23915","31.33037","54.60813","48.88832","139.3024","0","20.8","18.77657","19.78829","31.33037","106.6197","176.0935","268.3467","268.3467","0","38.14351","5.5625",
"26.11.2002 14:00:00","-5.350472","0","1.220938","-117.2647","0","32.39695","-0.6074716","172.788","43.38051","63.23915","21.69026","51.4423","88.15594","94.50493","0","20.8","19.3922","20.0961","21.69025","106.6197","160.0862","203.28","203.28","0","31.77631","6.4125",
"26.11.2002 15:00:00","-5.162211","0","1.030922","-106.5888","0","32.02249","-0.600637","140.7069","43.38051","63.23915","21.69026","34.29487","83.00066","91.5722","0","20.8","19.47519","20.13759","21.69025","106.6197","149.4941","165.5376","165.5376","0","21.1842","7.2125",
"26.11.2002 16:00:00","-5.087304","0","1.021425","-103.1298","0","31.28943","-0.6233647","150.2478","43.38051","63.23915","21.69026","34.29487","45.19995","102.0561","0","20.8","19.29152","20.04576","21.69025","106.6197","149.4941","176.7621","176.7621","0","21.1842","7.4625",
