"Date/Time","Internal Natural vent.","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Relative Humidity","Fanger PMV","Zone Heating","Task Lighting","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","Cooling (Electricity)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"26.11.2002 17:00:00","-5.187734","0","1.199342","-108.3872","0","30.97603","-0.6685926","190.9764","43.38051","63.23915","31.33037","51.4423","4.381073","116.4248","0","20.8","18.86411","19.83206","31.33037","106.6197","169.7263","224.6781","224.6781","0","31.77631","7.0625",
"26.11.2002 18:00:00","-5.287132","0","1.377355","-114.1467","0","31.06411","-0.6786608","218.3683","43.38051","63.23915","31.33037","68.58974","0","115.5175","0","20.8","18.77104","19.78552","31.33037","106.6197","180.3184","256.9038","256.9038","0","42.3684","6.6125",
"26.11.2002 19:00:00","-5.36008","0","1.254812","-118.1639","0","31.6961","-0.6706738","191.4347","43.38051","113.0303","31.33037","54.60813","0","107.1674","0","20.8","18.81486","19.80743","31.33037","156.4108","225.8847","225.2173","225.2173","0","38.14351","6.3125",
"26.11.2002 20:00:00","-24.79775","0","0.8678738","-104.4944","0","33.08467","-0.7389111","146.3524","4.338051","92.85839","20.48524","12.66315","0","124.1722","0","20.09814","18.66668","19.38241","20.48524","97.19644","143.1505","172.1792","172.1792","0","25.4688","5.95",
"26.11.2002 21:00:00","-27.73278","0","0.8769422","-106.1549","0","32.17807","-0.7868602","180.9489","4.338051","92.85839","10.84513","12.66328","0","158.225","0","20","18.56","19.28","10.84513","97.19644","133.5104","212.881","212.881","0","25.4688","5.6125",
"26.11.2002 22:00:00","-27.89924","0","0.9141868","-109.4851","0","31.62871","-0.7953928","192.2856","4.338051","92.85839","10.84513","15.82913","0","163.2974","0","20","18.51358","19.25679","10.84513","97.19644","139.8776","226.2183","226.2183","0","31.836","5.3125",
"26.11.2002 23:00:00","-28.22653","0","0.9225562","-113.3171","0","31.89943","-0.8117999","242.2459","4.338051","2.241326","10.84513","15.82913","0","212.6921","0","20","18.34691","19.17346","10.84513","6.579377","49.2605","284.9951","284.9951","0","31.836","5.0125",
"27.11.2002","-15.93119","0","0.8649576","-99.66782","0","36.03171","-1.003786","92.16025","4.338051","2.241326","3.133037","17.29077","0","83.58052","-16.99775","18.05454","18.06605","18.0603","3.133038","6.579377","41.54841","108.4238","108.4238","0","31.836","4.7125",
"27.11.2002 01:00:00","-10.28984","0","0.8490269","-98.58167","0","36.89378","-1.154161","124.7962","0","0","3.133037","17.92963","0","104.1896","-4.403484","17.60478","17.77839","17.69158","3.133038","0","34.96903","146.819","146.819","0","31.836","4.475",
"27.11.2002 02:00:00","-10.30424","0","0.8533285","-100.7871","0","37.19737","-1.171108","135.2908","0","0","3.133037","17.94206","0","112.6391","-2.726678","17.6","17.63457","17.61728","3.133038","0","34.96903","159.1656","159.1656","0","31.836","4.275",
"27.11.2002 03:00:00","-10.4439","0","0.8626915","-104.2767","0","37.78934","-1.17904","144.6109","0","0","3.133037","17.94206","0","120.527","-1.782024","17.6","17.53048","17.56524","3.133038","0","34.96903","170.1305","170.1305","0","31.836","4.0125",
"27.11.2002 04:00:00","-10.54427","0","0.8697193","-106.743","0","38.24446","-1.185196","151.7303","0","0","3.133037","17.94206","0","126.5979","-1.055431","17.6","17.44361","17.5218","3.133038","0","34.96903","178.5062","178.5062","0","31.836","3.8375",
"27.11.2002 05:00:00","-10.61077","0","0.8744825","-108.2712","0","38.43153","-1.191506","157.2083","0","0","3.133037","17.94206","0","131.2606","-0.4188859","17.6","17.3662","17.4831","3.133038","0","34.96903","184.951","184.951","0","31.836","3.7375",
"27.11.2002 06:00:00","-29.49177","0","0.9646129","-131.6327","0","33.2707","-0.9629179","328.7255","0","0","3.133037","16.35736","0","291.7201","-1.12554","19.9802","17.49607","18.73813","3.133038","0","34.96903","386.7358","386.7358","0","31.836","3.7",
"27.11.2002 07:00:00","-6.236201","0","0.9417925","-156.1879","0","31.53335","-0.786817","306.6121","0","90.61707","10.84513","12.6633","0","277.4635","0","20.7899","17.85197","19.32093","10.84513","90.61707","126.931","360.7201","360.7201","0","25.4688","3.6375",
"27.11.2002 08:00:00","-5.955572","0","1.043568","-157.0634","0","32.16148","-0.7419844","278.4335","43.38051","63.23915","31.33037","23.47908","0.7906231","234.0993","0","20.8","18.04719","19.4236","31.33037","106.6197","161.2765","327.5688","327.5688","0","23.3265","3.6",
"27.11.2002 09:00:00","-5.97181","0","1.145458","-156.7249","0","32.77376","-0.7281392","289.8061","43.38051","63.23915","21.69026","34.29487","8.078471","227.1829","0","20.8","18.1539","19.47695","21.69025","106.6197","149.4941","340.9483","340.9483","0","21.1842","3.6625",
"27.11.2002 10:00:00","-5.916087","0","1.138124","-153.1894","0","33.12624","-0.7159557","278.8393","43.38051","63.23915","21.69026","34.29487","18.52788","217.0557","0","20.8","18.26052","19.53026","21.69025","106.6197","149.4941","328.0462","328.0462","0","21.1842","3.8875",
"27.11.2002 11:00:00","-5.932726","0","1.140429","-154.2788","0","33.72551","-0.7270656","294.6796","43.38051","63.23915","21.69026","34.29487","26.59189","232.6044","0","20.8","18.11329","19.45664","21.69025","106.6197","149.4941","346.6818","346.6818","0","21.1842","3.8125",
"27.11.2002 12:00:00","-5.864308","0","1.296129","-149.4673","0","34.41807","-0.7121435","290.961","43.38051","63.23915","31.33037","51.4423","33.59796","199.6917","0","20.8","18.2305","19.51525","31.33037","106.6197","169.7263","342.3071","342.3071","0","31.77631","4.1375",
"27.11.2002 13:00:00","-5.754883","0","1.313552","-142.5602","0","35.28277","-0.6829156","266.0352","43.38051","63.23915","31.33037","54.60813","34.36424","171.2169","0","20.8","18.4839","19.64195","31.33037","106.6197","176.0935","312.9825","312.9825","0","38.14351","4.5875",
"27.11.2002 14:00:00","-5.721914","0","1.276737","-140.1341","0","36.14561","-0.6733662","264.0485","43.38051","63.23915","21.69026","51.4423","30.45375","176.2906","0","20.8","18.52761","19.6638","21.69025","106.6197","160.0862","310.6453","310.6453","0","31.77631","4.7625",
"27.11.2002 15:00:00","-5.726999","0","1.112622","-139.9944","0","36.27856","-0.6719669","247.0627","43.38051","63.23915","21.69026","34.29487","23.34142","188.7354","0","20.8","18.52017","19.66008","21.69025","106.6197","149.4941","290.662","290.662","0","21.1842","4.8",
"27.11.2002 16:00:00","-5.736176","0","1.114628","-140.9225","0","35.91478","-0.677709","250.6746","43.38051","63.23915","21.69026","34.29487","10.86579","192.103","0","20.8","18.47985","19.63993","21.69025","106.6197","149.4941","294.9113","294.9113","0","21.1842","4.7375",
"27.11.2002 17:00:00","-5.770164","0","1.284254","-143.1864","0","35.81883","-0.6820041","265.4135","43.38051","63.23915","31.33037","51.4423","1.302417","176.6089","0","20.8","18.44964","19.62482","31.33037","106.6197","169.7263","312.2513","312.2513","0","31.77631","4.575",
"27.11.2002 18:00:00","-5.837127","0","1.45812","-146.5859","0","35.87738","-0.6818038","288.3097","43.38051","63.23915","31.33037","68.58974","0","168.4155","0","20.8","18.44768","19.62384","31.33037","106.6197","180.3184","339.1879","339.1879","0","42.3684","4.375",
"27.11.2002 19:00:00","-5.927192","0","1.338129","-152.5773","0","35.54146","-0.6869957","268.4371","43.38051","113.0303","31.33037","54.60813","0","170.0571","0","20.8","18.40625","19.60312","31.33037","156.4108","225.8847","315.8084","315.8084","0","38.14351","3.9875",
"27.11.2002 20:00:00","-28.12403","0","0.9385116","-132.6244","0","36.42875","-0.7601401","206.7187","4.338051","92.85839","20.48524","12.6633","0","181.4922","0","20.06017","18.30061","19.18039","20.48524","97.19644","143.1505","243.1985","243.1985","0","25.4688","3.8625",
"27.11.2002 21:00:00","-30.1223","0","0.9451459","-134.0339","0","34.6227","-0.8028034","234.9895","4.338051","92.85839","10.84513","12.6633","0","209.3635","0","20","18.25225","19.12613","10.84513","97.19644","133.5104","276.4583","276.4583","0","25.4688","3.65",
"27.11.2002 22:00:00","-30.28451","0","0.9822423","-136.8487","0","32.80696","-0.8172334","246.1354","4.338051","92.85839","10.84513","15.82913","0","213.7129","0","20","18.20573","19.10286","10.84513","97.19644","139.8776","289.571","289.571","0","31.836","3.4375",
"27.11.2002 23:00:00","-30.3196","0","0.9830788","-138.5233","0","31.7072","-0.8410338","293.4243","4.338051","2.241326","10.84513","15.82913","0","260.6796","0","20","18.04154","19.02077","10.84513","6.579377","49.2605","345.2051","345.2051","0","31.836","3.275",
"28.11.2002","-15.42443","0","0.9157552","-120.7394","0","35.66893","-1.05017","127.849","4.338051","2.241326","3.133037","17.36242","0","114.5589","-15.06864","17.93798","17.74932","17.84365","3.133038","6.579377","41.54841","150.4106","150.4106","0","31.836","3.075",
"28.11.2002 01:00:00","-11.25061","0","0.9197262","-126.415","0","36.15058","-1.207354","187.4433","0","0","3.133037","17.94195","0","159.3736","-0.68072","17.6","17.29735","17.44867","3.133038","0","34.96903","220.5216","220.5216","0","31.836","2.4375",
"28.11.2002 02:00:00","-11.4265","0","0.9317738","-131.422","0","35.7288","-1.228044","203.155","0","0","3.133037","17.94206","0","173.7895","0","17.6","17.11446","17.35723","3.133038","0","34.96903","239.0059","239.0059","0","31.836","2.1",
"28.11.2002 03:00:00","-11.55521","0","0.9406514","-135.2076","0","35.12148","-1.22761","201.3403","0","0","3.133037","17.94206","0","171.5208","0","17.6","17.14765","17.37382","3.133038","0","34.96903","236.8709","236.8709","0","31.836","1.85",
"28.11.2002 04:00:00","-11.67448","0","0.9489226","-139.157","0","34.46315","-1.238996","209.8746","0","0","3.133037","17.94206","0","179.5463","0","17.6","17.06479","17.3324","3.133038","0","34.96903","246.9113","246.9113","0","31.836","1.575",
"28.11.2002 05:00:00","-11.76518","0","0.9549861","-142.0717","0","34.0513","-1.249176","217.0046","0","0","3.133037","17.94206","0","186.3069","0","17.6","16.98376","17.29188","3.133038","0","34.96903","255.2995","255.2995","0","31.836","1.375",
"28.11.2002 06:00:00","-32.34767","0","1.045626","-170.5245","0","29.26233","-1.022525","399.9175","0","0","3.133037","16.35736","0","358.3618","-1.278984","19.97829","17.11439","18.54634","3.133038","0","34.96903","470.4911","470.4911","0","31.836","1.175",
"28.11.2002 07:00:00","-6.955991","0","1.029964","-200.3276","0","27.33301","-0.8476723","383.686","0","90.61707","10.84513","12.6633","0","350.4227","0","20.78797","17.47043","19.1292","10.84513","90.61707","126.931","451.3953","451.3953","0","25.4688","0.975",
"28.11.2002 08:00:00","-6.590445","0","1.13291","-202.047","0","27.13036","-0.8075864","360.1435","43.38051","63.23915","31.33037","23.47908","0.7909373","308.7964","0","20.8","17.66236","19.23118","31.33037","106.6197","161.2765","423.6983","423.6983","0","23.3265","0.9",
"28.11.2002 09:00:00","-6.577289","0","1.230767","-200.8276","0","27.31948","-0.7971902","373.4479","43.38051","63.23915","21.69026","34.29487","8.07922","300.6815","0","20.8","17.76857","19.28428","21.69025","106.6197","149.4941","439.3505","439.3505","0","21.1842","0.9625",
"28.11.2002 10:00:00","-6.579228","0","1.230362","-199.6939","0","27.56134","-0.7858001","365.6003","43.38051","63.23915","21.69026","34.29487","19.00974","293.2628","0","20.8","17.86866","19.33433","21.69025","106.6197","149.4941","430.118","430.118","0","21.1842","1.0625",
"28.11.2002 11:00:00","-6.552683","0","1.227286","-197.3477","0","27.1612","-0.7783364","356.8778","43.38051","63.23915","21.69026","34.29487","28.28039","285.1784","0","20.8","17.96141","19.3807","21.69025","106.6197","149.4941","419.8562","419.8562","0","21.1842","1.225",
"28.11.2002 12:00:00","-6.519439","0","1.387644","-194.9484","0","26.70362","-0.7727321","364.4853","43.38051","63.23915","31.33037","51.4423","33.15436","257.7406","0","20.8","18.05009","19.42504","31.33037","106.6197","169.7263","428.8062","428.8062","0","31.77631","1.3625",
"28.11.2002 13:00:00","-6.519248","0","1.41953","-194.4873","0","26.2301","-0.7690853","365.0515","43.38051","63.23915","31.33037","54.60813","35.61443","251.3406","0","20.8","18.11443","19.45722","31.33037","106.6197","176.0935","429.4723","429.4723","0","38.14351","1.4",
"28.11.2002 14:00:00","-6.512479","0","1.386339","-193.6984","0","25.46992","-0.7717835","365.9364","43.38051","63.23915","21.69026","51.4423","29.24667","259.8463","0","20.8","18.12666","19.46333","21.69025","106.6197","160.0862","430.5134","430.5134","0","31.77631","1.4625",
"28.11.2002 15:00:00","-6.507128","0","1.220932","-193.8803","0","24.42411","-0.7802742","344.5418","43.38051","63.23915","21.69026","34.29487","19.80883","273.7146","0","20.8","18.09915","19.44958","21.69025","106.6197","149.4941","405.3434","405.3434","0","21.1842","1.4375",
"28.11.2002 16:00:00","-6.515437","0","1.221778","-195.1452","0","23.69558","-0.7888162","348.4365","43.38051","63.23915","21.69026","34.29487","10.10711","277.2165","0","20.8","18.06254","19.43127","21.69025","106.6197","149.4941","409.9253","409.9253","0","21.1842","1.3375",
"28.11.2002 17:00:00","-6.542636","0","1.389324","-196.8652","0","23.50783","-0.7934789","368.5027","43.38051","63.23915","31.33037","51.4423","1.262803","261.1324","0","20.8","18.03461","19.41731","31.33037","106.6197","169.7263","433.5326","433.5326","0","31.77631","1.2375",
"28.11.2002 18:00:00","-6.597346","0","1.56087","-200.7754","0","23.70684","-0.7934828","398.4625","43.38051","63.23915","31.33037","68.58974","0","253.5851","0","20.8","18.03066","19.41533","31.33037","106.6197","180.3184","468.7795","468.7795","0","42.3684","1.0125",
"28.11.2002 19:00:00","-6.65531","0","1.435995","-204.9898","0","24.0381","-0.7850423","361.9031","43.38051","113.0303","31.33037","54.60813","0","244.448","0","20.8","18.09361","19.44681","31.33037","156.4108","225.8847","425.7683","425.7683","0","38.14351","0.775",
"28.11.2002 20:00:00","-32.38165","0","1.04045","-184.2206","0","24.99446","-0.8605223","291.1841","4.338051","92.85839","20.48524","12.66327","0","260.9976","0","20.03951","17.95327","18.99639","20.48524","97.19644","143.1505","342.5696","342.5696","0","25.4688","0.5125",
"28.11.2002 21:00:00","-33.86155","0","1.046043","-186.7136","0","24.16503","-0.9008569","325.6144","4.338051","92.85839","10.84513","12.6633","0","295.0598","0","20","17.85127","18.92564","10.84513","97.19644","133.5104","383.0758","383.0758","0","25.4688","0.275",
"28.11.2002 22:00:00","-34.16982","0","1.086726","-192.6629","0","23.68264","-0.9091407","341.6085","4.338051","92.85839","10.84513","15.82913","0","302.6788","0","20","17.8","18.9","10.84513","97.19644","139.8776","401.8924","401.8924","0","31.836","-0.1125",
"28.11.2002 23:00:00","-34.30035","0","1.089705","-195.3308","0","24.06845","-0.9247986","390.3359","4.338051","2.241326","10.84513","15.82913","0","351.033","0","20","17.63365","18.81683","10.84513","6.579377","49.2605","459.2188","459.2188","0","31.836","-0.3",
"29.11.2002","-16.16692","0","1.024589","-174.0905","0","28.1303","-1.141337","209.7829","4.338051","2.241326","3.133037","17.40138","0","186.8257","-11.68149","17.8337","17.32747","17.58058","3.133038","6.579377","41.54841","246.8034","246.8034","0","31.836","-0.4875",
"29.11.2002 01:00:00","-12.76983","0","1.021059","-175.352","0","28.79881","-1.270398","256.756","0","0","3.133037","17.94206","0","222.2164","0","17.6","17.02534","17.31267","3.133038","0","34.96903","302.0659","302.0659","0","31.836","-0.725",
"29.11.2002 02:00:00","-12.90805","0","1.030467","-179.9766","0","28.68066","-1.286014","269.7532","0","0","3.133037","17.94206","0","234.7396","0","17.6","16.86663","17.23332","3.133038","0","34.96903","317.3567","317.3567","0","31.836","-0.9875",
"29.11.2002 03:00:00","-13.0875","0","1.042605","-186.2633","0","28.20885","-1.299665","282.4579","0","0","3.133037","17.94206","0","246.7864","0","17.6","16.746","17.173","3.133038","0","34.96903","332.3034","332.3034","0","31.836","-1.35",
"29.11.2002 04:00:00","-13.21466","0","1.05116","-190.967","0","27.55726","-1.312647","292.2674","0","0","3.133037","17.94206","0","256.0944","0","17.6","16.6436","17.1218","3.133038","0","34.96903","343.844","343.844","0","31.836","-1.625",
"29.11.2002 05:00:00","-13.27158","0","1.05483","-193.2328","0","26.98283","-1.32447","298.7405","0","0","3.133037","17.94206","0","262.3145","0","17.6","16.55221","17.07611","3.133038","0","34.96903","351.4594","351.4594","0","31.836","-1.7625",
"29.11.2002 06:00:00","-35.81563","0","1.138814","-224.4253","0","23.06859","-1.097582","492.6354","0","0","3.133037","16.35736","0","445.4237","-1.47137","19.97537","16.69036","18.33286","3.133038","0","34.96903","579.5712","579.5712","0","31.836","-1.925",
"29.11.2002 07:00:00","-7.72549","0","1.121589","-256.2338","0","21.51528","-0.9221468","476.9363","0","90.61707","10.84513","12.6633","0","439.0209","0","20.78687","17.05807","18.92247","10.84513","90.61707","126.931","561.1016","561.1016","0","25.4688","-2.0625",
"29.11.2002 08:00:00","-7.283068","0","1.224259","-258.6105","0","21.42884","-0.8806328","457.4018","43.38051","63.23915","31.33037","23.47908","3.154315","398.0879","0","20.8","17.26081","19.03041","31.33037","106.6197","161.2765","538.1198","538.1198","0","23.3265","-2.1625",
"29.11.2002 09:00:00","-7.233954","0","1.31629","-253.5144","0","21.65067","-0.8608859","463.0779","43.38051","63.23915","21.69026","34.29487","32.54387","379.6747","0","20.8","17.45807","19.12904","21.69025","106.6197","149.4941","544.7976","544.7976","0","21.1842","-1.8875",
"29.11.2002 10:00:00","-7.085353","0","1.295316","-240.5416","0","21.93954","-0.827306","426.0116","43.38051","63.23915","21.69026","34.29487","65.91119","345.2072","0","20.8","17.78205","19.29103","21.69025","106.6197","149.4941","501.1902","501.1902","0","21.1842","-1.2",
"29.11.2002 11:00:00","-6.924486","0","1.272797","-226.9626","0","22.33381","-0.7942767","389.1641","43.38051","63.23915","21.69026","34.29487","76.7039","311.144","0","20.8","18.09641","19.4482","21.69025","106.6197","149.4941","457.8401","457.8401","0","21.1842","-0.4625",
"29.11.2002 12:00:00","-6.762964","0","1.414138","-213.4762","0","22.789","-0.7668183","374.2715","43.38051","63.23915","31.33037","51.4423","86.17584","261.5865","0","20.8","18.35364","19.57682","31.33037","106.6197","169.7263","440.3194","440.3194","0","31.77631","0.3",
"29.11.2002 13:00:00","-6.619969","0","1.426311","-202.5352","0","23.35874","-0.7500679","356.3749","43.38051","63.23915","31.33037","54.60813","87.50938","239.7255","0","20.8","18.49645","19.64823","31.33037","106.6197","176.0935","419.2646","419.2646","0","38.14351","0.9125",
"29.11.2002 14:00:00","-6.537287","0","1.382659","-196.0668","0","24.14913","-0.7460824","350.7052","43.38051","63.23915","21.69026","51.4423","84.91293","243.5719","0","20.8","18.49349","19.64675","21.69025","106.6197","160.0862","412.5943","412.5943","0","31.77631","1.2875",
"29.11.2002 15:00:00","-6.531974","0","1.218122","-195.4181","0","24.52487","-0.7552845","334.0627","43.38051","63.23915","21.69026","34.29487","70.78055","262.8195","0","20.8","18.37112","19.58556","21.69025","106.6197","149.4941","393.015","393.015","0","21.1842","1.3375",
"29.11.2002 16:00:00","-6.589411","0","1.226517","-200.2282","0","24.73465","-0.7716009","350.6379","43.38051","63.23915","21.69026","34.29487","37.38386","278.285","0","20.8","18.19321","19.49661","21.69025","106.6197","149.4941","412.5152","412.5152","0","21.1842","1.05",
"29.11.2002 17:00:00","-6.722586","0","1.408735","-210.4644","0","25.24581","-0.785693","390.5245","43.38051","63.23915","31.33037","51.4423","2.749542","278.6624","0","20.8","18.0256","19.4128","31.33037","106.6197","169.7263","459.4406","459.4406","0","31.77631","0.4625",
"29.11.2002 18:00:00","-6.839208","0","1.58863","-218.881","0","25.87169","-0.7870758","430.514","43.38051","63.23915","31.33037","68.58974","0","278.0039","0","20.8","17.97386","19.38693","31.33037","106.6197","180.3184","506.487","506.487","0","42.3684","0.0125",
"29.11.2002 19:00:00","-6.917686","0","1.467835","-224.771","0","25.94808","-0.7803529","394.8092","43.38051","113.0303","31.33037","54.60813","0","270.9075","0","20.8","18.02372","19.41186","31.33037","156.4108","225.8847","464.4814","464.4814","0","38.14351","-0.2875",
"29.11.2002 20:00:00","-33.81334","0","1.075008","-203.8768","0","26.28705","-0.8600816","319.8924","4.338051","92.85839","20.48524","12.66327","0","288.1442","0","20.03604","17.87704","18.95654","20.48524","97.19644","143.1505","376.344","376.344","0","25.4688","-0.5875",
"29.11.2002 21:00:00","-35.31799","0","1.083299","-207.836","0","24.50103","-0.9056671","356.6753","4.338051","92.85839","10.84513","12.6633","0","324.4254","0","20","17.76771","18.88385","10.84513","97.19644","133.5104","419.618","419.618","0","25.4688","-0.8875",
"29.11.2002 22:00:00","-35.58448","0","1.122918","-212.8242","0","22.84212","-0.9200122","372.149","4.338051","92.85839","10.84513","15.82913","0","331.2895","0","20","17.71317","18.85659","10.84513","97.19644","139.8776","437.8224","437.8224","0","31.836","-1.1875",
"29.11.2002 23:00:00","-35.82061","0","1.129372","-217.6127","0","21.72227","-0.9442762","423.7629","4.338051","2.241326","10.84513","15.82913","0","382.3393","0","20","17.54182","18.77091","10.84513","6.579377","49.2605","498.5446","498.5446","0","31.836","-1.4875",
"30.11.2002","-16.63087","0","1.063178","-195.3017","0","24.38683","-1.170063","239.8116","4.338051","2.241326","3.133037","17.4054","0","213.8339","-10.85219","17.81456","17.23146","17.52301","3.133038","6.579377","41.54841","282.1313","282.1313","0","31.836","-1.725",
"30.11.2002 01:00:00","-13.32028","0","1.056934","-194.9471","0","24.51625","-1.299365","285.2129","0","0","3.133037","17.94206","0","248.6202","0","17.6","16.92976","17.26488","3.133038","0","34.96903","335.5445","335.5445","0","31.836","-1.8625",
"30.11.2002 02:00:00","-13.34128","0","1.058576","-195.6832","0","24.10362","-1.316117","293.0417","0","0","3.133037","17.94206","0","256.3871","0","17.6","16.77725","17.18862","3.133038","0","34.96903","344.7549","344.7549","0","31.836","-1.9",
"30.11.2002 03:00:00","-13.38399","0","1.061503","-196.9648","0","23.55663","-1.329639","299.4644","0","0","3.133037","17.94206","0","262.7092","0","17.6","16.6622","17.1311","3.133038","0","34.96903","352.311","352.311","0","31.836","-1.9625",
"30.11.2002 04:00:00","-13.39529","0","1.062541","-197.5735","0","22.73524","-1.343041","304.2753","0","0","3.133037","17.94206","0","267.4564","0","17.6","16.56346","17.08173","3.133038","0","34.96903","357.9709","357.9709","0","31.836","-2",
"30.11.2002 05:00:00","-13.40541","0","1.063272","-198.3793","0","22.16914","-1.354869","308.9786","0","0","3.133037","17.94206","0","272.0388","0","17.6","16.47439","17.0372","3.133038","0","34.96903","363.5043","363.5043","0","31.836","-2.0625",
"30.11.2002 06:00:00","-36.01477","0","1.143957","-227.7112","0","18.91624","-1.12742","502.1541","0","0","3.133037","16.35736","0","454.652","-1.485069","19.97492","16.61628","18.2956","3.133038","0","34.96903","590.7695","590.7695","0","31.836","-2.1",
"30.11.2002 07:00:00","-7.75269","0","1.124758","-258.2354","0","17.43311","-0.951914","484.6922","0","90.61707","10.84513","12.6633","0","446.6616","0","20.78681","16.99054","18.88867","10.84513","90.61707","126.931","570.2261","570.2261","0","25.4688","-2.1625",
"30.11.2002 08:00:00","-7.287754","0","1.225075","-259.2421","0","17.23589","-0.9111655","463.6389","43.38051","63.23915","31.33037","23.47908","2.065681","404.3005","0","20.8","17.19217","18.99609","31.33037","106.6197","161.2765","545.4575","545.4575","0","23.3265","-2.2",
"30.11.2002 09:00:00","-7.188628","0","1.310572","-251.2631","0","17.83399","-0.8941093","468.0663","43.38051","63.23915","21.69026","34.29487","21.36089","384.9259","0","20.8","17.3551","19.07755","21.69025","106.6197","149.4941","550.6662","550.6662","0","21.1842","-1.825",
"30.11.2002 10:00:00","-7.021528","0","1.286542","-236.385","0","19.28468","-0.8643575","434.5915","43.38051","63.23915","21.69026","34.29487","54.0228","354.4149","0","20.8","17.58294","19.19147","21.69025","106.6197","149.4941","511.2841","511.2841","0","21.1842","-1.0375",
"30.11.2002 11:00:00","-6.809326","0","1.257484","-218.8914","0","20.77616","-0.833222","397.9993","43.38051","63.23915","21.69026","34.29487","79.25957","321.4239","0","20.8","17.81514","19.30757","21.69025","106.6197","149.4941","468.2345","468.2345","0","21.1842","-0.075",
"30.11.2002 12:00:00","-6.613469","0","1.394607","-203.3674","0","22.64166","-0.8041304","383.5789","43.38051","63.23915","31.33037","51.4423","89.61552","273.6391","0","20.8","18.00952","19.40476","31.33037","106.6197","169.7263","451.2693","451.2693","0","31.77631","0.8",
"30.11.2002 13:00:00","-6.503803","0","1.411433","-193.6111","0","24.24134","-0.7810721","367.1005","43.38051","63.23915","31.33037","54.60813","91.48869","253.4551","0","20.8","18.14095","19.47048","31.33037","106.6197","176.0935","431.883","431.883","0","38.14351","1.4125",
"30.11.2002 14:00:00","-6.433651","0","1.370549","-187.9007","0","24.80004","-0.771457","358.8119","43.38051","63.23915","21.69026","51.4423","82.17947","254.5343","0","20.8","18.19144","19.49572","21.69025","106.6197","160.0862","422.1317","422.1317","0","31.77631","1.7875",
"30.11.2002 15:00:00","-6.41182","0","1.203796","-186.2315","0","24.51427","-0.7768954","336.7731","43.38051","63.23915","21.69026","34.29487","57.91491","267.6925","0","20.8","18.13992","19.46996","21.69025","106.6197","149.4941","396.2037","396.2037","0","21.1842","1.9",
"30.11.2002 16:00:00","-6.454409","0","1.210157","-190.1257","0","23.95216","-0.7916537","348.2039","43.38051","63.23915","21.69026","34.29487","27.54432","278.1572","0","20.8","18.02693","19.41346","21.69025","106.6197","149.4941","409.6517","409.6517","0","21.1842","1.65",
"30.11.2002 17:00:00","-6.582231","0","1.391545","-199.8927","0","24.00562","-0.8040333","383.998","43.38051","63.23915","31.33037","51.4423","2.424826","275.5935","0","20.8","17.90848","19.35424","31.33037","106.6197","169.7263","451.7624","451.7624","0","31.77631","1.0625",
"30.11.2002 18:00:00","-6.602292","0","1.558144","-201.1398","0","24.59446","-0.8036973","410.9827","43.38051","63.23915","31.33037","68.58974","0","265.854","0","20.8","17.88585","19.34292","31.33037","106.6197","180.3184","483.509","483.509","0","42.3684","0.9875",
"30.11.2002 19:00:00","-6.553602","0","1.419291","-197.1795","0","25.2508","-0.7918605","361.5271","43.38051","113.0303","31.33037","54.60813","0","246.7387","0","20.8","17.96314","19.38157","31.33037","156.4108","225.8847","425.326","425.326","0","38.14351","1.225",
"30.11.2002 20:00:00","-31.08371","0","1.007379","-168.1096","0","26.63179","-0.862574","280.1071","4.338051","92.85839","20.48524","12.66327","0","251.4198","0","20.04514","17.84645","18.9458","20.48524","97.19644","143.1505","329.5377","329.5377","0","25.4688","1.4875",
"30.11.2002 21:00:00","-32.05068","0","0.9948871","-161.3612","0","26.57094","-0.8976365","301.9223","4.338051","92.85839","10.84513","12.6633","0","273.5579","0","20","17.76865","18.88433","10.84513","97.19644","133.5104","355.2027","355.2027","0","25.4688","1.7875",
"30.11.2002 22:00:00","-31.6399","0","1.015723","-156.2614","0","26.97515","-0.8982297","302.1906","4.338051","92.85839","10.84513","15.82913","0","267.2711","0","20","17.74539","18.87269","10.84513","97.19644","139.8776","355.5184","355.5184","0","31.836","2.0875",
"30.11.2002 23:00:00","-31.34985","0","1.007544","-151.7994","0","27.52118","-0.9093459","340.7487","4.338051","2.241326","10.84513","15.82913","0","306.3884","0","20","17.60283","18.80142","10.84513","6.579377","49.2605","400.8808","400.8808","0","31.836","2.3875",
"01.12.2002","-14.2983","0","0.9230146","-125.6638","0","31.54485","-1.122878","154.7563","4.338051","2.241326","3.133037","17.39472","0","137.0942","-11.17538","17.85422","17.32212","17.58817","3.133038","6.579377","41.54841","182.0663","182.0663","0","31.836","2.6875",
"01.12.2002 01:00:00","-11.05982","0","0.9039172","-120.5023","0","32.13054","-1.252952","189.7259","0","0","3.133037","17.94206","0","161.789","0","17.6","17.04386","17.32193","3.133038","0","34.96903","223.207","223.207","0","31.836","2.8625",
"01.12.2002 02:00:00","-11.02144","0","0.9014273","-119.2582","0","31.74485","-1.267299","194.4515","0","0","3.133037","17.94206","0","166.7078","0","17.6","16.91188","17.25594","3.133038","0","34.96903","228.7665","228.7665","0","31.836","2.9625",
"01.12.2002 03:00:00","-10.93021","0","0.8954081","-117.429","0","31.52777","-1.277643","195.9338","0","0","3.133037","17.94206","0","168.3586","0","17.6","16.82361","17.21181","3.133038","0","34.96903","230.5103","230.5103","0","31.836","3.0625",
"01.12.2002 04:00:00","-10.91443","0","0.8939971","-117.4077","0","32.05281","-1.297874","210.7251","0","0","3.133037","17.94206","0","183.0851","0","17.6","16.59916","17.09958","3.133038","0","34.96903","247.9119","247.9119","0","31.836","3.0375",
"01.12.2002 05:00:00","-10.84572","0","0.8889887","-114.7927","0","32.76015","-1.299115","207.4706","0","0","3.133037","17.94206","0","180.2335","0","17.6","16.55017","17.07508","3.133038","0","34.96903","244.083","244.083","0","31.836","3.25",
"01.12.2002 06:00:00","-29.69342","0","0.9696118","-134.9003","0","28.74614","-1.054636","375.4493","0","0","3.133037","16.35736","0","337.9524","-1.140465","19.97873","16.82668","18.40271","3.133038","0","34.96903","441.7051","441.7051","0","31.836","3.4625",
"01.12.2002 07:00:00","-6.285612","0","0.9441471","-157.5996","0","27.5466","-0.8716135","352.8305","0","90.61707","10.84513","12.6633","0","323.5504","0","20.78925","17.2299","19.00958","10.84513","90.61707","126.931","415.0946","415.0946","0","25.4688","3.5625",
"01.12.2002 08:00:00","-5.97813","0","1.04495","-157.6852","0","27.79575","-0.8259154","323.7462","43.38051","63.23915","31.33037","23.47908","1.032681","279.4938","0","20.8","17.45127","19.12563","31.33037","106.6197","161.2765","380.8779","380.8779","0","23.3265","3.6",
"01.12.2002 09:00:00","-5.905102","0","1.134486","-152.7413","0","28.1652","-0.8101537","326.2903","43.38051","63.23915","21.69026","34.29487","12.05064","264.6757","0","20.8","17.59621","19.19811","21.69025","106.6197","149.4941","383.8711","383.8711","0","21.1842","3.9125",
"01.12.2002 10:00:00","-5.717711","0","1.108045","-140.4359","0","28.86375","-0.7886599","298.304","43.38051","63.23915","21.69026","34.29487","32.69076","239.7699","0","20.8","17.78149","19.29075","21.69025","106.6197","149.4941","350.9458","350.9458","0","21.1842","4.725",
"01.12.2002 11:00:00","-5.504357","0","1.078784","-127.5835","0","29.66465","-0.7677197","270.6335","43.38051","63.23915","21.69026","34.29487","45.81717","215.3906","0","20.8","17.95404","19.37702","21.69025","106.6197","149.4941","318.3924","318.3924","0","21.1842","5.6",
"01.12.2002 12:00:00","-5.336768","0","1.220117","-117.9422","0","31.00437","-0.746378","255.5443","43.38051","63.23915","31.33037","51.4423","51.50528","176.4548","0","20.8","18.10334","19.45167","31.33037","106.6197","169.7263","300.6404","300.6404","0","31.77631","6.275",
"01.12.2002 13:00:00","-5.197107","0","1.232826","-109.8585","0","32.61063","-0.7242402","238.5863","43.38051","63.23915","31.33037","54.60813","57.72906","157.6547","0","20.8","18.23781","19.51891","31.33037","106.6197","176.0935","280.6898","280.6898","0","38.14351","6.875",
"01.12.2002 14:00:00","-5.166912","0","1.196463","-105.3722","0","32.97169","-0.7107766","231.3094","43.38051","63.23915","21.69026","51.4423","56.72681","158.4241","0","20.8","18.3161","19.55805","21.69025","106.6197","160.0862","272.1287","272.1287","0","31.77631","7.35",
"01.12.2002 15:00:00","-5.105002","0","1.026049","-102.3469","0","30.75397","-0.718783","213.3435","43.38051","63.23915","21.69026","34.29487","47.60603","165.852","0","20.8","18.33749","19.56875","21.69025","106.6197","149.4941","250.9924","250.9924","0","21.1842","7.625",
"01.12.2002 16:00:00","-5.036229","0","1.017189","-100.9443","0","28.93629","-0.7357758","214.252","43.38051","63.23915","21.69026","34.29487","23.49891","166.769","0","20.8","18.28843","19.54422","21.69025","106.6197","149.4941","252.0612","252.0612","0","21.1842","7.6375",
"01.12.2002 17:00:00","-5.111543","0","1.190239","-105.4839","0","28.68872","-0.7467715","229.1103","43.38051","63.23915","31.33037","51.4423","2.18346","155.4917","0","20.8","18.21886","19.50943","31.33037","106.6197","169.7263","269.5415","269.5415","0","31.77631","7.225",
"01.12.2002 18:00:00","-5.242342","0","1.371514","-111.3697","0","29.32697","-0.7445201","251.161","43.38051","63.23915","31.33037","68.58974","0","149.8935","0","20.8","18.2094","19.5047","31.33037","106.6197","180.3184","295.4835","295.4835","0","42.3684","6.8125",
"01.12.2002 19:00:00","-5.343949","0","1.253698","-116.1694","0","29.24503","-0.7360839","223.4763","43.38051","113.0303","31.33037","54.60813","0","140.5449","0","20.8","18.28093","19.54046","31.33037","156.4108","225.8847","262.9134","262.9134","0","38.14351","6.5125",
"01.12.2002 20:00:00","-24.52875","0","0.8570468","-101.0385","0","30.18464","-0.8065271","177.0696","4.338051","92.85839","20.48524","12.66316","0","155.1485","0","20.09188","18.16055","19.12621","20.48524","97.19644","143.1505","208.3172","208.3172","0","25.4688","6.15",
"01.12.2002 21:00:00","-27.17998","0","0.8620602","-102.2274","0","30.88089","-0.8454538","208.6073","4.338051","92.85839","10.84513","12.66328","0","186.1437","0","20","18.07624","19.03812","10.84513","97.19644","133.5104","245.4203","245.4203","0","25.4688","5.8125",
"01.12.2002 22:00:00","-27.6188","0","0.9058111","-106.4213","0","31.71659","-0.8440534","220.0657","4.338051","92.85839","10.84513","15.82913","0","191.4352","0","20","18.04095","19.02048","10.84513","97.19644","139.8776","258.9008","258.9008","0","31.836","5.5125",
"01.12.2002 23:00:00","-28.07493","0","0.9186157","-110.8978","0","32.06173","-0.8563758","270.4841","4.338051","2.241326","10.84513","15.82913","0","241.3141","0","20","17.8846","18.9423","10.84513","6.579377","49.2605","318.2166","318.2166","0","31.836","5.2125",
"02.12.2002","-13.85117","0","0.8578764","-97.42027","0","36.02945","-1.064002","105.8012","4.338051","2.241326","3.133037","17.36721","0","94.05315","-13.28661","17.93608","17.59368","17.76488","3.133038","6.579377","41.54841","124.472","124.472","0","31.836","4.85",
"02.12.2002 01:00:00","-10.46676","0","0.86461","-103.0613","0","35.68337","-1.20924","154.4872","0","0","3.133037","17.94194","0","129.3241","-0.2942462","17.6","17.29008","17.44504","3.133038","0","34.96903","181.7496","181.7496","0","31.836","4.2",
"02.12.2002 02:00:00","-10.90266","0","0.8949656","-115.4321","0","33.80709","-1.234774","178.3197","0","0","3.133037","17.94206","0","151.1594","0","17.6","17.12692","17.36346","3.133038","0","34.96903","209.7879","209.7879","0","31.836","3.275",
"02.12.2002 03:00:00","-11.34578","0","0.9249262","-129.0491","0","32.63169","-1.253633","200.7278","0","0","3.133037","17.94206","0","171.7073","0","17.6","17.00271","17.30136","3.133038","0","34.96903","236.1504","236.1504","0","31.836","2.275",
"02.12.2002 04:00:00","-11.71464","0","0.9495266","-140.0728","0","32.08156","-1.266946","218.6915","0","0","3.133037","17.94206","0","188.289","0","17.6","16.89837","17.24918","3.133038","0","34.96903","257.2841","257.2841","0","31.836","1.525",
"02.12.2002 05:00:00","-12.04611","0","0.9720689","-149.7453","0","31.28215","-1.279403","234.5455","0","0","3.133037","17.94206","0","203.0633","0","17.6","16.8012","17.2006","3.133038","0","34.96903","275.9359","275.9359","0","31.836","0.925",
"02.12.2002 06:00:00","-33.23391","0","1.068739","-183.051","0","26.03964","-1.056735","426.208","0","0","3.133037","16.35736","0","383.3595","-1.319497","19.97784","16.93229","18.45506","3.133038","0","34.96903","501.4212","501.4212","0","31.836","0.45",
"02.12.2002 07:00:00","-7.201072","0","1.05871","-217.7339","0","24.16064","-0.8836206","416.3598","0","90.61707","10.84513","12.6633","0","381.5962","0","20.78761","17.29406","19.04084","10.84513","90.61707","126.931","489.8351","489.8351","0","25.4688","-0.0125",
"02.12.2002 08:00:00","-6.848835","0","1.166246","-222.552","0","24.2903","-0.8418477","397.469","43.38051","63.23915","31.33037","23.47908","1.194857","343.0894","0","20.8","17.48889","19.14444","31.33037","106.6197","161.2765","467.6107","467.6107","0","23.3265","-0.2625",
"02.12.2002 09:00:00","-6.868404","0","1.268223","-223.3771","0","24.82776","-0.827691","413.4496","43.38051","63.23915","21.69026","34.29487","12.53387","335.9554","0","20.8","17.61049","19.20525","21.69025","106.6197","149.4941","486.4113","486.4113","0","21.1842","-0.3",
"02.12.2002 10:00:00","-6.868733","0","1.267939","-222.6145","0","25.36501","-0.8116997","403.8734","43.38051","63.23915","21.69026","34.29487","30.22683","326.6353","0","20.8","17.74397","19.27199","21.69025","106.6197","149.4941","475.1453","475.1453","0","21.1842","-0.2375",
"02.12.2002 11:00:00","-6.84625","0","1.265196","-220.8716","0","25.74207","-0.7977073","394.2155","43.38051","63.23915","21.69026","34.29487","43.46861","317.3394","0","20.8","17.86493","19.33246","21.69025","106.6197","149.4941","463.7829","463.7829","0","21.1842","-0.1375",
"02.12.2002 12:00:00","-6.840415","0","1.428811","-220.2194","0","26.38374","-0.7841754","405.6853","43.38051","63.23915","31.33037","51.4423","49.44579","290.5855","0","20.8","17.97122","19.38561","31.33037","106.6197","169.7263","477.2768","477.2768","0","31.77631","-0.1",
"02.12.2002 13:00:00","-6.849971","0","1.46223","-220.4796","0","27.0596","-0.7737199","407.6416","43.38051","63.23915","31.33037","54.60813","50.70399","284.7555","0","20.8","18.03865","19.41933","31.33037","106.6197","176.0935","479.5783","479.5783","0","38.14351","-0.1",
"02.12.2002 14:00:00","-6.869844","0","1.432991","-221.8414","0","27.52388","-0.7672227","409.5427","43.38051","63.23915","21.69026","51.4423","48.44425","294.0934","0","20.8","18.07281","19.43641","21.69025","106.6197","160.0862","481.815","481.815","0","31.77631","-0.1625",
"02.12.2002 15:00:00","-6.894249","0","1.272027","-223.7965","0","27.42816","-0.7685093","386.475","43.38051","63.23915","21.69026","34.29487","38.53886","309.1324","0","20.8","18.05588","19.42794","21.69025","106.6197","149.4941","454.6765","454.6765","0","21.1842","-0.2625",
"02.12.2002 16:00:00","-6.926496","0","1.276812","-226.715","0","27.04173","-0.7747613","392.7192","43.38051","63.23915","21.69026","34.29487","24.60312","314.7644","0","20.8","18.01232","19.40616","21.69025","106.6197","149.4941","462.0226","462.0226","0","21.1842","-0.425",
"02.12.2002 17:00:00","-7.085725","0","1.463012","-239.0422","0","26.498","-0.7867258","434.2625","43.38051","63.23915","31.33037","51.4423","3.190506","313.8024","0","20.8","17.92007","19.36003","31.33037","106.6197","169.7263","510.897","510.897","0","31.77631","-1.0625",
"02.12.2002 18:00:00","-7.010226","0","1.617264","-233.3544","0","25.95245","-0.7920278","454.9351","43.38051","63.23915","31.33037","68.58974","0","296.4763","0","20.8","17.90735","19.35368","31.33037","106.6197","180.3184","535.2177","535.2177","0","42.3684","-0.775",
"02.12.2002 19:00:00","-6.859117","0","1.463495","-221.3595","0","26.12054","-0.7831331","391.8254","43.38051","113.0303","31.33037","54.60813","0","268.6839","0","20.8","17.99317","19.39659","31.33037","156.4108","225.8847","460.9711","460.9711","0","38.14351","-0.15",
"02.12.2002 20:00:00","-32.43116","0","1.039926","-184.9886","0","27.68719","-0.8542852","297.1305","4.338051","92.85839","20.48524","12.66327","0","266.7785","0","20.03775","17.88273","18.96024","20.48524","97.19644","143.1505","349.5653","349.5653","0","25.4688","0.4375",
"02.12.2002 21:00:00","-32.84953","0","1.017543","-172.7245","0","27.89809","-0.8867029","312.224","4.338051","92.85839","10.84513","12.6633","0","282.7918","0","20","17.80968","18.90484","10.84513","97.19644","133.5104","367.3222","367.3222","0","25.4688","1.075",
"02.12.2002 22:00:00","-32.18327","0","1.031524","-163.7476","0","28.44409","-0.8861482","307.9397","4.338051","92.85839","10.84513","15.82913","0","272.1259","0","20","17.7882","18.8941","10.84513","97.19644","139.8776","362.282","362.282","0","31.836","1.6125",
"02.12.2002 23:00:00","-31.60511","0","1.015446","-155.7532","0","29.27981","-0.8959042","342.0696","4.338051","2.241326","10.84513","15.82913","0","307.1668","0","20","17.64798","18.82399","10.84513","6.579377","49.2605","402.4348","402.4348","0","31.836","2.1125",
"03.12.2002","-14.39936","0","0.9228315","-125.6077","0","34.25537","-1.105466","152.2055","4.338051","2.241326","3.133037","17.39345","0","134.9414","-11.63924","17.85945","17.37087","17.61516","3.133038","6.579377","41.54841","179.0653","179.0653","0","31.836","2.675",
"03.12.2002 01:00:00","-10.8469","0","0.8900636","-115.0972","0","35.91088","-1.231019","180.079","0","0","3.133037","17.94206","0","152.7348","0","17.6","17.10166","17.35083","3.133038","0","34.96903","211.8576","211.8576","0","31.836","3.2125",
"03.12.2002 02:00:00","-10.55862","0","0.8702051","-106.7956","0","36.8519","-1.237574","175.3775","0","0","3.133037","17.94206","0","149.1908","0","17.6","16.98681","17.2934","3.133038","0","34.96903","206.3264","206.3264","0","31.836","3.8375",
"03.12.2002 03:00:00","-10.22617","0","0.8476269","-97.7908","0","37.41916","-1.241409","167.1721","0","0","3.133037","17.94206","0","142.2855","0","17.6","16.91588","17.25794","3.133038","0","34.96903","196.673","196.673","0","31.836","4.5375",
"03.12.2002 04:00:00","-9.958274","0","0.8299197","-91.26859","0","37.63587","-1.245568","161.2379","0","0","3.133037","17.94206","0","137.3013","0","17.6","16.86009","17.23004","3.133038","0","34.96903","189.6916","189.6916","0","31.836","5.05",
"03.12.2002 05:00:00","-9.679218","0","0.811015","-85.18734","0","37.9817","-1.24888","155.2306","0","0","3.133037","17.94206","0","132.133","0","17.6","16.8156","17.2078","3.133038","0","34.96903","182.6242","182.6242","0","31.836","5.5125",
"03.12.2002 06:00:00","-26.64522","0","0.8858798","-100.3001","0","34.2518","-1.01041","320.5491","0","0","3.133037","16.35736","0","287.6227","-1.218958","19.98073","16.99604","18.48839","3.133038","0","34.96903","377.1166","377.1166","0","31.836","5.8875",
"03.12.2002 07:00:00","-5.575365","0","0.8560845","-118.9733","0","34.19395","-0.8191485","297.6911","0","90.61707","10.84513","12.6633","0","272.2816","0","20.79074","17.39605","19.09339","10.84513","90.61707","126.931","350.2248","350.2248","0","25.4688","6.125",
"03.12.2002 08:00:00","-5.352255","0","0.959235","-119.0293","0","35.54956","-0.7697453","268.004","43.38051","63.23915","31.33037","23.47908","0.6837049","230.4922","0","20.8","17.57641","19.1882","31.33037","106.6197","161.2765","315.2988","315.2988","0","23.3265","6.2",
"03.12.2002 09:00:00","-5.303658","0","1.052773","-115.828","0","36.35075","-0.7679456","283.8889","43.38051","63.23915","21.69026","34.29487","6.410038","231.762","0","20.8","17.54634","19.17317","21.69025","106.6197","149.4941","333.987","333.987","0","21.1842","6.45",
"03.12.2002 10:00:00","-5.166221","0","1.03369","-109.0135","0","37.39248","-0.7517678","267.0139","43.38051","63.23915","21.69026","34.29487","17.92992","216.6028","0","20.8","17.66323","19.23162","21.69025","106.6197","149.4941","314.134","314.134","0","21.1842","6.9125",
"03.12.2002 11:00:00","-4.943199","0","1.002279","-96.43143","0","38.68339","-0.7272655","238.0029","43.38051","63.23915","21.69026","34.29487","29.04696","191.404","0","20.8","17.83609","19.31805","21.69025","106.6197","149.4941","280.0034","280.0034","0","21.1842","7.9125",
"03.12.2002 12:00:00","-4.674142","0","1.130976","-83.06279","0","39.46091","-0.6906916","197.9423","43.38051","63.23915","31.33037","51.4423","36.30032","134.3369","0","20.8","18.16312","19.48156","31.33037","106.6197","169.7263","232.8733","232.8733","0","31.77631","9.025",
"03.12.2002 13:00:00","-4.465293","0","1.134811","-74.06701","0","40.48234","-0.672559","178.2115","43.38051","63.23915","31.33037","54.60813","35.53296","116.8942","-2.210029","20.8","18.29412","19.54706","31.33037","106.6197","176.0935","209.6606","209.6606","0","38.14351","9.775",
"03.12.2002 14:00:00","-4.358971","0","1.087557","-69.41229","0","41.60461","-0.6585416","172.0393","43.38051","63.23915","21.69026","51.4423","32.67145","121.8883","-6.893106","20.8","18.37174","19.58587","21.69025","106.6197","160.0862","202.3991","202.3991","0","31.77631","10.1875",
"03.12.2002 15:00:00","-4.302875","0","0.9146621","-66.91963","0","42.35019","-0.6509172","159.6364","43.38051","63.23915","21.69026","34.29487","24.47008","122.5107","0","20.8","18.39778","19.59889","21.69025","106.6197","149.4941","187.8075","187.8075","0","21.1842","10.425",
"03.12.2002 16:00:00","-4.327581","0","0.9184379","-67.70727","0","42.71431","-0.6496787","161.0854","43.38051","63.23915","21.69026","34.29487","10.82925","123.7742","0","20.8","18.38337","19.59168","21.69025","106.6197","149.4941","189.5123","189.5123","0","21.1842","10.375",
"03.12.2002 17:00:00","-4.431116","0","1.09797","-71.63927","0","42.80495","-0.6498605","166.3351","43.38051","63.23915","31.33037","51.4423","1.026009","114.5878","-6.064016","20.8","18.37287","19.58643","31.33037","106.6197","169.7263","195.6884","195.6884","0","31.77631","10.05",
"03.12.2002 18:00:00","-4.493875","0","1.271694","-74.16877","0","42.73706","-0.6475832","176.0629","43.38051","63.23915","31.33037","68.58974","0","112.3458","-14.97631","20.8","18.39968","19.59984","31.33037","106.6197","180.3184","207.1328","207.1328","0","42.3684","9.8375",
"03.12.2002 19:00:00","-4.760973","0","1.17538","-86.44402","0","42.53777","-0.6608191","181.191","43.38051","113.0303","31.33037","54.60813","0","111.7721","0","20.8","18.26878","19.53439","31.33037","156.4108","225.8847","213.1658","213.1658","0","38.14351","8.8",
"03.12.2002 20:00:00","-20.86326","0","0.7785797","-72.42482","0","43.84747","-0.7274648","144.4521","4.338051","92.85839","20.48524","12.66329","0","126.1546","0","20.13416","18.1358","19.13498","20.48524","97.19644","143.1505","169.9436","169.9436","0","25.4688","8.6375",
"03.12.2002 21:00:00","-23.31114","0","0.757075","-63.2552","0","43.07898","-0.776921","162.1083","4.338051","92.85839","10.84513","12.6633","0","144.5593","0","20","18.06651","19.03325","10.84513","97.19644","133.5104","190.7156","190.7156","0","25.4688","9.15",
"03.12.2002 22:00:00","-23.00446","0","0.7810773","-60.89839","0","42.2559","-0.7836854","162.9175","4.338051","92.85839","10.84513","15.82913","0","141.3777","0","20","18.04242","19.02121","10.84513","97.19644","139.8776","191.6676","191.6676","0","31.836","9.3625",
"03.12.2002 23:00:00","-23.12258","0","0.7842457","-62.30659","0","41.51663","-0.8023958","208.7626","4.338051","2.241326","10.84513","15.82913","0","186.9376","0","20","17.89701","18.94851","10.84513","6.579377","49.2605","245.603","245.603","0","31.836","9.2125",
"04.12.2002","-11.62159","0","0.7082131","-48.96423","0","46.2511","-0.9872279","43.31212","4.338051","2.241326","3.133037","17.29895","0","38.07707","-12.10614","18.06515","17.72243","17.89379","3.133038","6.579377","41.54841","50.95543","50.95543","0","31.836","9.225",
"04.12.2002 01:00:00","-7.850438","0","0.6857426","-47.58461","0","46.89405","-1.12851","70.3841","0","0","3.133037","17.92951","0","55.50712","-1.81692","17.6019","17.55908","17.58049","3.133038","0","34.96903","82.80483","82.80483","0","31.836","8.9875",
"04.12.2002 02:00:00","-8.118153","0","0.7045101","-52.46319","0","46.55194","-1.146617","82.67219","0","0","3.133037","17.94206","0","65.87439","-0.8148395","17.6","17.43398","17.51699","3.133038","0","34.96903","97.2614","97.2614","0","31.836","8.4875",
