"Date/Time","Internal Natural vent.","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Relative Humidity","Fanger PMV","Zone Heating","Task Lighting","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","Cooling (Electricity)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"04.12.2002 03:00:00","-8.447371","0","0.7267314","-58.34052","0","46.08764","-1.157779","94.70445","0","0","3.133037","17.94206","0","76.13216","-7.559422E-02","17.6","17.3403","17.47015","3.133038","0","34.96903","111.417","111.417","0","31.836","7.925",
"04.12.2002 04:00:00","-8.661345","0","0.741233","-62.21045","0","45.3713","-1.168196","103.1433","0","0","3.133037","17.94206","0","83.85799","0","17.6","17.26443","17.43222","3.133038","0","34.96903","121.3451","121.3451","0","31.836","7.575",
"04.12.2002 05:00:00","-8.798174","0","0.750635","-65.04237","0","44.3978","-1.178975","109.5416","0","0","3.133037","17.94206","0","89.77468","0","17.6","17.19988","17.39994","3.133038","0","34.96903","128.8725","128.8725","0","31.836","7.3125",
"04.12.2002 06:00:00","-25.59741","0","0.8561415","-87.37756","0","37.84587","-0.9521732","280.0368","0","0","3.133037","16.35736","0","249.2874","-1.16336","19.98341","17.34699","18.6652","3.133038","0","34.96903","329.455","329.455","0","31.836","7.0125",
"04.12.2002 07:00:00","-5.435898","0","0.8385437","-111.0853","0","35.45208","-0.7767593","264.1241","0","90.61707","10.84513","12.6633","0","239.7268","0","20.79098","17.72077","19.25588","10.84513","90.61707","126.931","310.7342","310.7342","0","25.4688","6.775",
"04.12.2002 08:00:00","-5.249298","0","0.9439966","-113.7977","0","35.81058","-0.7328088","233.9891","43.38051","63.23915","31.33037","23.47908","0","197.4587","0","20.8","17.92953","19.36477","31.33037","106.6197","161.2765","275.2813","275.2813","0","23.3265","6.575",
"04.12.2002 09:00:00","-5.263265","0","1.04477","-113.4812","0","36.58396","-0.718273","241.6232","43.38051","63.23915","21.69026","34.29487","3.788901","190.1641","0","20.8","18.0395","19.41975","21.69025","106.6197","149.4941","284.2626","284.2626","0","21.1842","6.625",
"04.12.2002 10:00:00","-5.208491","0","1.037041","-110.6337","0","37.32689","-0.7041016","231.1504","43.38051","63.23915","21.69026","34.29487","10.73848","180.4234","0","20.8","18.14684","19.47342","21.69025","106.6197","149.4941","271.9416","271.9416","0","21.1842","6.825",
"04.12.2002 11:00:00","-5.216277","0","1.037577","-109.6084","0","37.9859","-0.6898769","223.7437","43.38051","63.23915","21.69026","34.29487","18.05162","173.5891","0","20.8","18.24236","19.52118","21.69025","106.6197","149.4941","263.2278","263.2278","0","21.1842","6.9625",
"04.12.2002 12:00:00","-5.138049","0","1.19251","-106.3318","0","38.09254","-0.677107","216.6198","43.38051","63.23915","31.33037","51.4423","29.97245","142.5822","0","20.8","18.37472","19.58736","31.33037","106.6197","169.7263","254.8468","254.8468","0","31.77631","7.1875",
"04.12.2002 13:00:00","-5.064388","0","1.213573","-102.7272","0","39.3638","-0.6436773","197.1786","43.38051","63.23915","31.33037","54.60813","49.74317","119.4185","0","20.8","18.65169","19.72584","31.33037","106.6197","176.0935","231.9748","231.9748","0","38.14351","7.425",
"04.12.2002 14:00:00","-4.829088","0","1.148741","-90.25555","0","40.54886","-0.5712305","138.4682","43.38051","63.23915","21.69026","51.4423","89.53749","74.04121","-2.558059","20.8","19.30466","20.05233","21.69025","106.6197","160.0862","162.9037","162.9037","0","31.77631","8.4375",
"04.12.2002 15:00:00","-4.601469","0","0.9535059","-79.23873","0","41.06246","-0.5595745","109.6217","43.38051","63.23915","21.69026","34.29487","78.43606","70.35723","-1.826921","20.8","19.38097","20.09048","21.69025","106.6197","149.4941","128.9666","128.9666","0","21.1842","9.375",
"04.12.2002 16:00:00","-4.562954","0","0.9488997","-77.04459","0","40.75593","-0.5812843","122.8478","43.38051","63.23915","21.69026","34.29487","39.58543","84.48717","-1.855135","20.8","19.16995","19.98497","21.69025","106.6197","149.4941","144.5268","144.5268","0","21.1842","9.6",
"04.12.2002 17:00:00","-4.661718","0","1.127585","-81.55472","0","40.02312","-0.6222022","154.0583","43.38051","63.23915","31.33037","51.4423","4.078799","95.7237","-4.106589","20.8","18.80278","19.80139","31.33037","106.6197","169.7263","181.245","181.245","0","31.77631","9.225",
"04.12.2002 18:00:00","-4.81332","0","1.31262","-88.70683","0","39.52477","-0.6330251","178.9933","43.38051","63.23915","31.33037","68.58974","0","99.60094","-8.411636","20.8","18.72831","19.76415","31.33037","106.6197","180.3184","210.5804","210.5804","0","42.3684","8.625",
"04.12.2002 19:00:00","-4.938382","0","1.197094","-95.15375","0","39.22205","-0.6299078","158.6306","43.38051","113.0303","31.33037","54.60813","0","84.94486","0","20.8","18.77908","19.78954","31.33037","156.4108","225.8847","186.6243","186.6243","0","38.14351","8.0875",
"04.12.2002 20:00:00","-23.00276","0","0.813869","-83.96396","0","40.18308","-0.7012138","132.6634","4.338051","92.85839","20.48524","12.6633","0","112.8272","0","20.09769","18.64312","19.37041","20.48524","97.19644","143.1505","156.0746","156.0746","0","25.4688","7.5875",
"04.12.2002 21:00:00","-26.14547","0","0.8331296","-88.52962","0","38.44998","-0.7546172","160.5935","4.338051","92.85839","10.84513","12.6633","0","139.9383","0","20","18.53253","19.26626","10.84513","97.19644","133.5104","188.9336","188.9336","0","25.4688","7.025",
"04.12.2002 22:00:00","-26.73596","0","0.881646","-95.09904","0","36.57894","-0.7695247","175.7747","4.338051","92.85839","10.84513","15.82913","0","148.9656","0","20","18.48193","19.24096","10.84513","97.19644","139.8776","206.7937","206.7937","0","31.836","6.4875",
"04.12.2002 23:00:00","-27.46741","0","0.901216","-102.5313","0","34.80484","-0.7960576","230.8455","4.338051","2.241326","10.84513","15.82913","0","203.0174","0","20","18.30958","19.15479","10.84513","6.579377","49.2605","271.583","271.583","0","31.836","5.925",
"05.12.2002","-15.46967","0","0.8462896","-91.8809","0","37.41143","-0.9982102","83.57766","4.338051","2.241326","3.133037","17.28771","0","75.57588","-16.35671","18.06125","18.02705","18.04415","3.133038","6.579377","41.54841","98.32666","98.32666","0","31.836","5.3875",
"05.12.2002 01:00:00","-10.09671","0","0.8353866","-93.61513","0","37.48914","-1.154452","120.0019","0","0","3.133037","17.92976","0","99.67601","-3.917579","17.60444","17.73737","17.6709","3.133038","0","34.96903","141.1787","141.1787","0","31.836","4.8875",
"05.12.2002 02:00:00","-10.26448","0","0.8490199","-99.51823","0","37.32076","-1.175161","135.4408","0","0","3.133037","17.94206","0","112.4573","-2.184786","17.6","17.58765","17.59382","3.133038","0","34.96903","159.3421","159.3421","0","31.836","4.3875",
"05.12.2002 03:00:00","-10.57256","0","0.8694491","-106.6118","0","37.47288","-1.185245","149.6881","0","0","3.133037","17.94206","0","124.7723","-1.159584","17.6","17.47408","17.53704","3.133038","0","34.96903","176.1037","176.1037","0","31.836","3.8875",
"05.12.2002 04:00:00","-10.7804","0","0.8840752","-111.9789","0","36.79736","-1.196691","160.6858","0","0","3.133037","17.94206","0","134.3144","-0.3836477","17.6","17.38059","17.4903","3.133038","0","34.96903","189.0421","189.0421","0","31.836","3.5125",
"05.12.2002 05:00:00","-10.85853","0","0.8896163","-114.86","0","36.15496","-1.207848","167.781","0","0","3.133037","17.94206","0","140.5767","0","17.6","17.30275","17.45138","3.133038","0","34.96903","197.3894","197.3894","0","31.836","3.275",
"05.12.2002 06:00:00","-30.29157","0","0.9840664","-141.85","0","31.3991","-0.980161","344.8088","0","0","3.133037","16.35736","0","306.5529","-1.16172","19.97997","17.42956","18.70476","3.133038","0","34.96903","405.6575","405.6575","0","31.836","3.0125",
"05.12.2002 07:00:00","-6.499746","0","0.9693805","-170.3502","0","29.8864","-0.8034884","327.7876","0","90.61707","10.84513","12.6633","0","297.2563","0","20.78882","17.77922","19.28402","10.84513","90.61707","126.931","385.6324","385.6324","0","25.4688","2.775",
"05.12.2002 08:00:00","-6.212338","0","1.075832","-173.9313","0","30.292","-0.760278","304.0868","43.38051","63.23915","31.33037","23.47908","0","257.0829","0","20.8","17.96695","19.38347","31.33037","106.6197","161.2765","357.7492","357.7492","0","23.3265","2.575",
"05.12.2002 09:00:00","-6.229159","0","1.177165","-173.6971","0","30.81748","-0.7487613","317.8877","43.38051","63.23915","21.69026","34.29487","5.100969","251.371","0","20.8","18.05711","19.42855","21.69025","106.6197","149.4941","373.9854","373.9854","0","21.1842","2.625",
"05.12.2002 10:00:00","-6.172383","0","1.169343","-168.9489","0","30.83626","-0.7377855","305.304","43.38051","63.23915","21.69026","34.29487","17.81033","240.049","0","20.8","18.16308","19.48154","21.69025","106.6197","149.4941","359.1812","359.1812","0","21.1842","2.95",
"05.12.2002 11:00:00","-6.099552","0","1.159685","-163.7751","0","30.49723","-0.7302364","293.1429","43.38051","63.23915","21.69026","34.29487","25.4659","229.1851","0","20.8","18.25624","19.52812","21.69025","106.6197","149.4941","344.8741","344.8741","0","21.1842","3.2875",
"05.12.2002 12:00:00","-6.044347","0","1.316455","-160.0385","0","30.06304","-0.724774","295.2836","43.38051","63.23915","31.33037","51.4423","28.40177","200.7108","0","20.8","18.34146","19.57073","31.33037","106.6197","169.7263","347.3924","347.3924","0","31.77631","3.525",
"05.12.2002 13:00:00","-6.016407","0","1.344534","-157.9518","0","29.66718","-0.7044048","282.375","43.38051","63.23915","31.33037","54.60813","45.16934","182.2115","0","20.8","18.56907","19.68453","31.33037","106.6197","176.0935","332.2059","332.2059","0","38.14351","3.6625",
"05.12.2002 14:00:00","-5.791477","0","1.281646","-143.229","0","29.07129","-0.6435442","221.3741","43.38051","63.23915","21.69026","51.4423","88.16863","133.1473","0","20.8","19.2096","20.0048","21.69025","106.6197","160.0862","260.4401","260.4401","0","31.77631","4.6375",
"05.12.2002 15:00:00","-5.561303","0","1.086022","-128.756","0","27.93093","-0.6388704","179.2695","43.38051","63.23915","21.69026","34.29487","80.64469","124.279","0","20.8","19.31494","20.05747","21.69025","106.6197","149.4941","210.9053","210.9053","0","21.1842","5.6375",
"05.12.2002 16:00:00","-5.488644","0","1.076582","-125.4187","0","26.67205","-0.6685482","192.3785","43.38051","63.23915","21.69026","34.29487","42.15331","138.1263","0","20.8","19.09756","19.94878","21.69025","106.6197","149.4941","226.3277","226.3277","0","21.1842","5.8375",
"05.12.2002 17:00:00","-5.581814","0","1.252761","-131.0465","0","26.25453","-0.7144976","236.1808","43.38051","63.23915","31.33037","51.4423","3.775306","152.4558","0","20.8","18.67561","19.7378","31.33037","106.6197","169.7263","277.8597","277.8597","0","31.77631","5.425",
"05.12.2002 18:00:00","-5.68676","0","1.430946","-137.6659","0","26.50467","-0.7237691","267.7751","43.38051","63.23915","31.33037","68.58974","0","152.4947","0","20.8","18.58231","19.69115","31.33037","106.6197","180.3184","315.0294","315.0294","0","42.3684","4.95",
"05.12.2002 19:00:00","-5.792766","0","1.313052","-143.805","0","27.15264","-0.7158746","241.3883","43.38051","113.0303","31.33037","54.60813","0","146.6194","0","20.8","18.61909","19.70955","31.33037","156.4108","225.8847","283.9862","283.9862","0","38.14351","4.55",
"05.12.2002 20:00:00","-27.60746","0","0.926137","-128.6891","0","28.10984","-0.7894461","191.4934","4.338051","92.85839","20.48524","12.6633","0","166.694","0","20.06796","18.46462","19.26629","20.48524","97.19644","143.1505","225.2863","225.2863","0","25.4688","4.15",
"05.12.2002 21:00:00","-29.99619","0","0.9380096","-132.475","0","26.93307","-0.8359678","227.0337","4.338051","92.85839","10.84513","12.6633","0","201.5979","0","20","18.35009","19.17505","10.84513","97.19644","133.5104","267.0985","267.0985","0","25.4688","3.75",
"05.12.2002 22:00:00","-30.41178","0","0.9817436","-138.2023","0","25.64817","-0.8482693","242.5269","4.338051","92.85839","10.84513","15.82913","0","209.9993","0","20","18.29287","19.14643","10.84513","97.19644","139.8776","285.3258","285.3258","0","31.836","3.35",
"05.12.2002 23:00:00","-30.75349","0","0.99101","-143.0118","0","24.61721","-0.8715679","294.2127","4.338051","2.241326","10.84513","15.82913","0","261.0617","0","20","18.11878","19.05939","10.84513","6.579377","49.2605","346.1326","346.1326","0","31.836","3.0125",
"06.12.2002","-16.02079","0","0.9301431","-127.3914","0","27.18503","-1.081802","133.4709","4.338051","2.241326","3.133037","17.35476","0","120.5691","-16.20234","17.94891","17.82083","17.88487","3.133038","6.579377","41.54841","157.0246","157.0246","0","31.836","2.65",
"06.12.2002 01:00:00","-11.30549","0","0.9203058","-128.166","0","27.47586","-1.226084","174.3633","0","0","3.133037","17.94193","0","147.417","-1.986436","17.6","17.52493","17.56247","3.133038","0","34.96903","205.1332","205.1332","0","31.836","2.3125",
"06.12.2002 02:00:00","-11.43497","0","0.9286922","-132.2631","0","27.9026","-1.240729","187.2067","0","0","3.133037","17.94206","0","158.0546","-0.3461902","17.6","17.37654","17.48827","3.133038","0","34.96903","220.2432","220.2432","0","31.836","2.0125",
"06.12.2002 03:00:00","-11.60097","0","0.9398108","-136.9","0","28.55605","-1.24873","198.2986","0","0","3.133037","17.94206","0","168.2486","0","17.6","17.26338","17.43169","3.133038","0","34.96903","233.2924","233.2924","0","31.836","1.7125",
"06.12.2002 04:00:00","-11.66447","0","0.9443752","-139.2944","0","29.19304","-1.255069","205.4873","0","0","3.133037","17.94206","0","175.0982","0","17.6","17.17138","17.38569","3.133038","0","34.96903","241.7497","241.7497","0","31.836","1.5375",
"06.12.2002 05:00:00","-11.75181","0","0.9498394","-141.1767","0","30.00681","-1.259398","211.6735","0","0","3.133037","17.94206","0","181.1085","0","17.6","17.08544","17.34272","3.133038","0","34.96903","249.0276","249.0276","0","31.836","1.4375",
"06.12.2002 06:00:00","-32.401","0","1.042844","-169.6661","0","25.93996","-1.031346","393.9327","0","0","3.133037","16.35736","0","352.5864","-1.271585","19.97839","17.20459","18.59149","3.133038","0","34.96903","463.4502","463.4502","0","31.836","1.275",
"06.12.2002 07:00:00","-6.928886","0","1.02253","-197.1526","0","24.00159","-0.8577801","374.2517","0","90.61707","10.84513","12.6633","0","341.3458","0","20.78798","17.55867","19.17332","10.84513","90.61707","126.931","440.2962","440.2962","0","25.4688","1.2",
"06.12.2002 08:00:00","-6.54886","0","1.122948","-198.2703","0","23.85109","-0.8181579","349.5692","43.38051","63.23915","31.33037","23.47908","0","298.8856","0","20.8","17.74844","19.27422","31.33037","106.6197","161.2765","411.2579","411.2579","0","23.3265","1.1375",
"06.12.2002 09:00:00","-6.55023","0","1.221903","-197.1364","0","24.14917","-0.8090478","364.2146","43.38051","63.23915","21.69026","34.29487","3.551142","292.5265","0","20.8","17.832","19.316","21.69025","106.6197","149.4941","428.4878","428.4878","0","21.1842","1.225",
"06.12.2002 10:00:00","-6.522461","0","1.217685","-194.1476","0","24.29317","-0.80098","355.8402","43.38051","63.23915","21.69026","34.29487","9.783195","284.9318","0","20.8","17.90534","19.35267","21.69025","106.6197","149.4941","418.6356","418.6356","0","21.1842","1.425",
"06.12.2002 11:00:00","-6.45009","0","1.208218","-190.0379","0","24.63434","-0.7926312","346.0695","43.38051","63.23915","21.69026","34.29487","15.93043","275.8584","0","20.8","17.98181","19.3909","21.69025","106.6197","149.4941","407.1406","407.1406","0","21.1842","1.625",
"06.12.2002 12:00:00","-6.426558","0","1.368402","-187.1123","0","25.55281","-0.7809803","353.2339","43.38051","63.23915","31.33037","51.4423","18.53649","249.1185","0","20.8","18.05071","19.42536","31.33037","106.6197","169.7263","415.5692","415.5692","0","31.77631","1.825",
"06.12.2002 13:00:00","-6.413958","0","1.399309","-185.4723","0","25.72441","-0.7584504","342.5599","43.38051","63.23915","31.33037","54.60813","37.42596","232.242","0","20.8","18.25816","19.52908","31.33037","106.6197","176.0935","403.0116","403.0116","0","38.14351","1.9625",
"06.12.2002 14:00:00","-6.159388","0","1.332306","-167.5395","0","25.6039","-0.6958518","277.9017","43.38051","63.23915","21.69026","51.4423","85.94934","180.8296","0","20.8","18.89194","19.84597","21.69025","106.6197","160.0862","326.9432","326.9432","0","31.77631","3.0625",
"06.12.2002 15:00:00","-5.889824","0","1.130762","-149.5537","0","25.19172","-0.685789","227.6184","43.38051","63.23915","21.69026","34.29487","78.65634","167.2076","0","20.8","19.01644","19.90822","21.69025","106.6197","149.4941","267.7863","267.7863","0","21.1842","4.2",
"06.12.2002 16:00:00","-5.795763","0","1.11791","-143.8736","0","24.87381","-0.7045951","233.3189","43.38051","63.23915","21.69026","34.29487","43.26414","174.2737","0","20.8","18.85102","19.82551","21.69025","106.6197","149.4941","274.4928","274.4928","0","21.1842","4.5625",
"06.12.2002 17:00:00","-5.887788","0","1.294098","-149.2272","0","24.75036","-0.7479872","279.1483","43.38051","63.23915","31.33037","51.4423","3.986488","188.6752","0","20.8","18.4266","19.6133","31.33037","106.6197","169.7263","328.4098","328.4098","0","31.77631","4.225",
"06.12.2002 18:00:00","-6.0004","0","1.473205","-155.9308","0","24.62316","-0.7584949","312.8719","43.38051","63.23915","31.33037","68.58974","0","189.1402","0","20.8","18.3267","19.56335","31.33037","106.6197","180.3184","368.0846","368.0846","0","42.3684","3.8125",
"06.12.2002 19:00:00","-6.065711","0","1.350239","-160.5562","0","24.33155","-0.7563046","282.5883","43.38051","113.0303","31.33037","54.60813","0","181.6684","0","20.8","18.36166","19.58083","31.33037","156.4108","225.8847","332.4568","332.4568","0","38.14351","3.5125",
"06.12.2002 20:00:00","-28.96632","0","0.957038","-142.4765","0","24.85927","-0.8328341","225.0051","4.338051","92.85839","20.48524","12.6633","0","198.9063","0","20.05861","18.2135","19.13605","20.48524","97.19644","143.1505","264.7119","264.7119","0","25.4688","3.2125",
"06.12.2002 21:00:00","-31.0944","0","0.9670612","-146.0756","0","23.64403","-0.8782862","260.551","4.338051","92.85839","10.84513","12.6633","0","233.809","0","20","18.10325","19.05163","10.84513","97.19644","133.5104","306.5306","306.5306","0","25.4688","2.85",
"06.12.2002 22:00:00","-31.45258","0","1.009074","-151.1775","0","22.37421","-0.8900111","275.2208","4.338051","92.85839","10.84513","15.82913","0","241.1838","0","20","18.04884","19.02442","10.84513","97.19644","139.8776","323.7892","323.7892","0","31.836","2.5125",
"06.12.2002 23:00:00","-31.72207","0","1.016517","-155.5235","0","21.19684","-0.9136484","326.2468","4.338051","2.241326","10.84513","15.82913","0","291.6563","0","20","17.87766","18.93883","10.84513","6.579377","49.2605","383.8198","383.8198","0","31.836","2.2125",
"07.12.2002","-15.49452","0","0.9508388","-137.7153","0","23.37277","-1.131144","158.0312","4.338051","2.241326","3.133037","17.38378","0","141.1422","-13.39277","17.88739","17.57575","17.73157","3.133038","6.579377","41.54841","185.919","185.919","0","31.836","1.9125",
"07.12.2002 01:00:00","-11.6737","0","0.9440749","-138.7792","0","23.38273","-1.27057","200.9426","0","0","3.133037","17.94206","0","170.834","-7.740401E-02","17.6","17.27751","17.43876","3.133038","0","34.96903","236.4031","236.4031","0","31.836","1.6125",
"07.12.2002 02:00:00","-11.84236","0","0.9551725","-144.1381","0","23.3749","-1.286088","215.0054","0","0","3.133037","17.94206","0","184.1469","0","17.6","17.12551","17.36276","3.133038","0","34.96903","252.9475","252.9475","0","31.836","1.25",
"07.12.2002 03:00:00","-12.05363","0","0.969295","-150.5084","0","23.42764","-1.297258","228.1913","0","0","3.133037","17.94206","0","196.6034","0","17.6","17.00725","17.30362","3.133038","0","34.96903","268.4604","268.4604","0","31.836","0.85",
"07.12.2002 04:00:00","-12.1981","0","0.9791678","-155.0015","0","23.11805","-1.308155","238.1692","0","0","3.133037","17.94206","0","206.0848","0","17.6","16.90614","17.25307","3.133038","0","34.96903","280.199","280.199","0","31.836","0.575",
"07.12.2002 05:00:00","-12.28804","0","0.9853219","-158.1241","0","22.65443","-1.319293","246.0046","0","0","3.133037","17.94206","0","213.5526","0","17.6","16.81447","17.20723","3.133038","0","34.96903","289.4172","289.4172","0","31.836","0.375",
"07.12.2002 06:00:00","-33.58821","0","1.074136","-187.8371","0","19.311","-1.093176","432.6347","0","0","3.133037","16.35736","0","389.3261","-1.338978","19.97761","16.94145","18.45953","3.133038","0","34.96903","508.982","508.982","0","31.836","0.175",
"07.12.2002 07:00:00","-7.225181","0","1.057168","-217.7593","0","17.81299","-0.9191608","415.6775","0","90.61707","10.84513","12.6633","0","381.056","0","20.78756","17.29866","19.04311","10.84513","90.61707","126.931","489.0323","489.0323","0","25.4688","0.0375",
"07.12.2002 08:00:00","-6.841081","0","1.16061","-220.8649","0","17.56789","-0.8801318","396.3061","43.38051","63.23915","31.33037","23.47908","0","342.4075","0","20.8","17.48603","19.14301","31.33037","106.6197","161.2765","466.2425","466.2425","0","23.3265","-0.125",
"07.12.2002 09:00:00","-6.722998","0","1.242546","-210.9387","0","18.01321","-0.8608393","394.5956","43.38051","63.23915","21.69026","34.29487","26.24788","319.9864","0","20.8","17.67303","19.23652","21.69025","106.6197","149.4941","464.2301","464.2301","0","21.1842","0.425",
"07.12.2002 10:00:00","-6.40277","0","1.197285","-186.1345","0","18.97867","-0.8121372","333.9415","43.38051","63.23915","21.69026","34.29487","61.32094","264.739","0","20.8","18.12208","19.46104","21.69025","106.6197","149.4941","392.8723","392.8723","0","21.1842","1.8625",
"07.12.2002 11:00:00","-5.989487","0","1.140598","-156.904","0","20.11542","-0.7693347","273.3295","43.38051","63.23915","21.69026","34.29487","78.31144","211.0319","0","20.8","18.49071","19.64536","21.69025","106.6197","149.4941","321.5641","321.5641","0","21.1842","3.6875",
"07.12.2002 12:00:00","-5.852019","0","1.285375","-147.2442","0","20.90092","-0.7780551","281.9301","43.38051","63.23915","31.33037","51.4423","72.00417","192.1644","0","20.8","18.35789","19.57895","31.33037","106.6197","169.7263","331.6824","331.6824","0","31.77631","4.3375",
"07.12.2002 13:00:00","-5.826175","0","1.313744","-145.231","0","21.47863","-0.7565164","271.8654","43.38051","63.23915","31.33037","54.60813","82.7661","176.8711","0","20.8","18.53901","19.6695","31.33037","106.6197","176.0935","319.8416","319.8416","0","38.14351","4.4875",
"07.12.2002 14:00:00","-5.675513","0","1.261266","-136.0299","0","21.90499","-0.7210598","239.2157","43.38051","63.23915","21.69026","51.4423","78.5695","153.7374","0","20.8","18.87027","19.83513","21.69025","106.6197","160.0862","281.4303","281.4303","0","31.77631","5.1",
"07.12.2002 15:00:00","-5.539569","0","1.079009","-128.4596","0","22.43673","-0.7082175","204.9768","43.38051","63.23915","21.69026","34.29487","77.98103","149.8102","0","20.8","18.97164","19.88582","21.69025","106.6197","149.4941","241.1492","241.1492","0","21.1842","5.5875",
"07.12.2002 16:00:00","-5.533824","0","1.077435","-127.7296","0","23.28259","-0.7153714","212.2542","43.38051","63.23915","21.69026","34.29487","48.40111","157.2577","0","20.8","18.85549","19.82774","21.69025","106.6197","149.4941","249.7108","249.7108","0","21.1842","5.6375",
"07.12.2002 17:00:00","-5.704368","0","1.264042","-137.5501","0","24.39855","-0.7522687","263.6845","43.38051","63.23915","31.33037","51.4423","4.46837","177.4022","0","20.8","18.42686","19.61343","31.33037","106.6197","169.7263","310.217","310.217","0","31.77631","4.975",
"07.12.2002 18:00:00","-5.839029","0","1.446741","-145.9975","0","25.77542","-0.755322","299.5573","43.38051","63.23915","31.33037","68.58974","0","180.2228","0","20.8","18.31827","19.55913","31.33037","106.6197","180.3184","352.4203","352.4203","0","42.3684","4.4125",
"07.12.2002 19:00:00","-5.90689","0","1.324764","-150.551","0","27.01357","-0.7431735","269.2149","43.38051","113.0303","31.33037","54.60813","0","171.7682","0","20.8","18.3629","19.58145","31.33037","156.4108","225.8847","316.7234","316.7234","0","38.14351","4.1125",
"07.12.2002 20:00:00","-28.0925","0","0.9338397","-133.3144","0","28.89668","-0.8110562","213.6809","4.338051","92.85839","20.48524","12.6633","0","188.3865","0","20.06388","18.22346","19.14367","20.48524","97.19644","143.1505","251.3893","251.3893","0","25.4688","3.8125",
"07.12.2002 21:00:00","-30.28966","0","0.94321","-135.9232","0","28.5473","-0.8514809","247.5272","4.338051","92.85839","10.84513","12.6633","0","221.7156","0","20","18.11817","19.05909","10.84513","97.19644","133.5104","291.2085","291.2085","0","25.4688","3.5125",
"07.12.2002 22:00:00","-30.50299","0","0.9816159","-139.8577","0","28.19798","-0.8581377","259.9843","4.338051","92.85839","10.84513","15.82913","0","227.146","0","20","18.07247","19.03623","10.84513","97.19644","139.8776","305.864","305.864","0","31.836","3.2125",
"07.12.2002 23:00:00","-30.88873","0","0.9915309","-144.4354","0","28.34459","-0.8741437","311.0982","4.338051","2.241326","10.84513","15.82913","0","277.7076","0","20","17.90541","18.95271","10.84513","6.579377","49.2605","365.9979","365.9979","0","31.836","2.9125",
"08.12.2002","-15.27616","0","0.9293295","-127.9021","0","31.98721","-1.085947","143.5556","4.338051","2.241326","3.133037","17.37851","0","128.4876","-14.03339","17.90495","17.60676","17.75586","3.133038","6.579377","41.54841","168.8889","168.8889","0","31.836","2.6125",
"08.12.2002 01:00:00","-11.34303","0","0.9201853","-127.9274","0","32.3144","-1.224347","185.2859","0","0","3.133037","17.94197","0","156.8348","-0.3889159","17.6","17.3139","17.45695","3.133038","0","34.96903","217.9834","217.9834","0","31.836","2.375",
"08.12.2002 02:00:00","-11.42206","0","0.9255661","-130.0571","0","31.95933","-1.240674","195.4846","0","0","3.133037","17.94206","0","166.4008","0","17.6","17.17005","17.38503","3.133038","0","34.96903","229.9819","229.9819","0","31.836","2.2375",
"08.12.2002 03:00:00","-11.43186","0","0.9266533","-131.1358","0","31.60928","-1.252555","201.3898","0","0","3.133037","17.94206","0","172.1096","0","17.6","17.07041","17.33521","3.133038","0","34.96903","236.9292","236.9292","0","31.836","2.1375",
"08.12.2002 04:00:00","-11.42685","0","0.9259772","-131.3454","0","31.97195","-1.259823","205.2988","0","0","3.133037","17.94206","0","175.9345","0","17.6","16.98802","17.29401","3.133038","0","34.96903","241.528","241.528","0","31.836","2.1",
"08.12.2002 05:00:00","-11.44578","0","0.9271678","-131.5398","0","32.50257","-1.264538","208.7479","0","0","3.133037","17.94206","0","179.3894","0","17.6","16.91313","17.25657","3.133038","0","34.96903","245.5858","245.5858","0","31.836","2.1",
"08.12.2002 06:00:00","-31.34933","0","1.012157","-156.0003","0","28.53178","-1.032836","386.9339","0","0","3.133037","16.35736","0","346.9991","-1.225004","19.97859","17.0581","18.51835","3.133038","0","34.96903","455.2164","455.2164","0","31.836","2.1",
"08.12.2002 07:00:00","-6.670089","0","0.9885216","-181.2099","0","27.50713","-0.8523493","365.8731","0","90.61707","10.84513","12.6633","0","334.3011","0","20.78844","17.43096","19.1097","10.84513","90.61707","126.931","430.439","430.439","0","25.4688","2.1",
"08.12.2002 08:00:00","-6.323108","0","1.089271","-181.7372","0","28.29604","-0.8054185","338.8033","43.38051","63.23915","31.33037","23.47908","0","290.5709","0","20.8","17.63342","19.21671","31.33037","106.6197","161.2765","398.5923","398.5923","0","23.3265","2.1",
"08.12.2002 09:00:00","-6.214006","0","1.173465","-172.9437","0","29.03519","-0.7784326","332.6142","43.38051","63.23915","21.69026","34.29487","25.70114","266.2592","0","20.8","17.86715","19.33357","21.69025","106.6197","149.4941","391.3108","391.3108","0","21.1842","2.6625",
"08.12.2002 10:00:00","-5.836823","0","1.121492","-146.7252","0","29.33192","-0.7271066","266.3769","43.38051","63.23915","21.69026","34.29487","69.69826","206.5514","0","20.8","18.36552","19.58276","21.69025","106.6197","149.4941","313.3846","313.3846","0","21.1842","4.375",
"08.12.2002 11:00:00","-5.502176","0","1.076205","-125.7304","0","28.92368","-0.702142","223.7688","43.38051","63.23915","21.69026","34.29487","77.0738","169.4517","0","20.8","18.63528","19.71764","21.69025","106.6197","149.4941","263.2574","263.2574","0","21.1842","5.825",
"08.12.2002 12:00:00","-5.201051","0","1.199148","-109.1533","0","28.53572","-0.6772787","189.5996","43.38051","63.23915","31.33037","51.4423","88.01411","114.8114","0","20.8","18.91757","19.85878","31.33037","106.6197","169.7263","223.0584","223.0584","0","31.77631","7.0125",
"08.12.2002 13:00:00","-5.112193","0","1.218463","-103.7153","0","28.304","-0.6926942","195.5382","43.38051","63.23915","31.33037","54.60813","74.35002","118.1909","0","20.8","18.77663","19.78831","31.33037","106.6197","176.0935","230.0449","230.0449","0","38.14351","7.4375",
"08.12.2002 14:00:00","-5.080409","0","1.182301","-101.4507","0","27.42438","-0.6844966","188.3857","43.38051","63.23915","21.69026","51.4423","70.72409","117.2841","0","20.8","18.89899","19.84949","21.69025","106.6197","160.0862","221.6302","221.6302","0","31.77631","7.65",
"08.12.2002 15:00:00","-5.203426","0","1.035765","-108.4648","0","25.97188","-0.7245331","206.0046","43.38051","63.23915","21.69026","34.29487","21.96022","156.6116","0","20.8","18.57247","19.68624","21.69025","106.6197","149.4941","242.3584","242.3584","0","21.1842","7.1125",
"08.12.2002 16:00:00","-5.36338","0","1.057528","-117.9043","0","24.69191","-0.740067","222.7229","43.38051","63.23915","21.69026","34.29487","21.13926","170.5938","0","20.8","18.49575","19.64787","21.69025","106.6197","149.4941","262.0269","262.0269","0","21.1842","6.3875",
"08.12.2002 17:00:00","-5.524059","0","1.242613","-127.3428","0","24.03665","-0.7528414","247.3248","43.38051","63.23915","31.33037","51.4423","2.446109","165.2207","0","20.8","18.41535","19.60768","31.33037","106.6197","169.7263","290.9704","290.9704","0","31.77631","5.7",
"08.12.2002 18:00:00","-5.660824","0","1.42436","-135.2814","0","23.93102","-0.7563812","276.0594","43.38051","63.23915","31.33037","68.58974","0","162.4254","0","20.8","18.39298","19.59649","31.33037","106.6197","180.3184","324.7758","324.7758","0","42.3684","5.15",
"08.12.2002 19:00:00","-5.748085","0","1.30449","-140.9965","0","24.02685","-0.7494012","247.8581","43.38051","113.0303","31.33037","54.60813","0","154.3782","0","20.8","18.45848","19.62924","31.33037","156.4108","225.8847","291.5978","291.5978","0","38.14351","4.75",
"08.12.2002 20:00:00","-27.33364","0","0.91751","-125.8304","0","24.91918","-0.8212555","197.6848","4.338051","92.85839","20.48524","12.6633","0","173.1804","0","20.06969","18.32026","19.19498","20.48524","97.19644","143.1505","232.5704","232.5704","0","25.4688","4.35",
"08.12.2002 21:00:00","-29.84424","0","0.931619","-129.9165","0","23.62294","-0.867412","233.6624","4.338051","92.85839","10.84513","12.6633","0","208.5549","0","20","18.2108","19.1054","10.84513","97.19644","133.5104","274.8969","274.8969","0","25.4688","3.95",
"08.12.2002 22:00:00","-30.2466","0","0.9751199","-135.6112","0","21.92235","-0.8815871","248.9687","4.338051","92.85839","10.84513","15.82913","0","216.8533","0","20","18.15449","19.07724","10.84513","97.19644","139.8776","292.9043","292.9043","0","31.836","3.55",
"08.12.2002 23:00:00","-30.63343","0","0.9853526","-141.1769","0","20.66297","-0.9064341","301.7038","4.338051","2.241326","10.84513","15.82913","0","268.8458","0","20","17.98108","18.99054","10.84513","6.579377","49.2605","354.9456","354.9456","0","31.836","3.15",
"09.12.2002","-15.36248","0","0.9244395","-125.97","0","22.64552","-1.121276","137.5254","4.338051","2.241326","3.133037","17.37208","0","123.4076","-14.69561","17.91895","17.67963","17.79929","3.133038","6.579377","41.54841","161.7946","161.7946","0","31.836","2.75",
"09.12.2002 01:00:00","-11.38846","0","0.9233472","-130.4932","0","22.74748","-1.263249","184.7188","0","0","3.133037","17.94196","0","156.1835","-0.6413486","17.6","17.37787","17.48894","3.133038","0","34.96903","217.3163","217.3163","0","31.836","2.1625",
"09.12.2002 02:00:00","-11.74468","0","0.9468621","-141.5617","0","23.26088","-1.278644","206.7724","0","0","3.133037","17.94206","0","176.1768","0","17.6","17.21597","17.40799","3.133038","0","34.96903","243.2617","243.2617","0","31.836","1.4",
"09.12.2002 03:00:00","-12.11921","0","0.9719679","-153.1055","0","24.00793","-1.287402","226.7099","0","0","3.133037","17.94206","0","194.7555","0","17.6","17.09039","17.3452","3.133038","0","34.96903","266.7175","266.7175","0","31.836","0.6625",
"09.12.2002 04:00:00","-12.358","0","0.9882506","-161.1576","0","24.65819","-1.294527","241.1012","0","0","3.133037","17.94206","0","208.1931","0","17.6","16.98634","17.29317","3.133038","0","34.96903","283.6483","283.6483","0","31.836","0.15",
"09.12.2002 05:00:00","-12.61421","0","1.005325","-169.0841","0","25.16725","-1.301106","254.9292","0","0","3.133037","17.94206","0","221.1827","0","17.6","16.8886","17.2443","3.133038","0","34.96903","299.9167","299.9167","0","31.836","-0.3125",
"09.12.2002 06:00:00","-34.58582","0","1.099938","-203.6502","0","21.8331","-1.073533","447.7674","0","0","3.133037","16.35736","0","402.7299","-1.393298","19.97701","17.00945","18.49323","3.133038","0","34.96903","526.7852","526.7852","0","31.836","-0.75",
"09.12.2002 07:00:00","-7.499202","0","1.089477","-238.2394","0","20.69191","-0.8973774","434.8041","0","90.61707","10.84513","12.6633","0","398.4013","0","20.7872","17.35857","19.07289","10.84513","90.61707","126.931","511.5342","511.5342","0","25.4688","-1.0875",
"09.12.2002 08:00:00","-7.138801","0","1.199617","-244.7189","0","20.51261","-0.8579429","420.1648","43.38051","63.23915","31.33037","23.47908","0","362.9222","0","20.8","17.53642","19.16821","31.33037","106.6197","161.2765","494.3116","494.3116","0","23.3265","-1.3875",
"09.12.2002 09:00:00","-7.108309","0","1.294243","-242.0039","0","20.47653","-0.8415623","429.4902","43.38051","63.23915","21.69026","34.29487","21.92069","348.5242","0","20.8","17.71531","19.25766","21.69025","106.6197","149.4941","505.2826","505.2826","0","21.1842","-1.25",
"09.12.2002 10:00:00","-6.831939","0","1.255543","-218.7326","0","20.70394","-0.7913231","367.0742","43.38051","63.23915","21.69026","34.29487","66.02934","290.9447","0","20.8","18.21676","19.50838","21.69025","106.6197","149.4941","431.852","431.852","0","21.1842","0.025",
"09.12.2002 11:00:00","-6.45452","0","1.203791","-189.5738","0","20.80997","-0.7461984","300.3159","43.38051","63.23915","21.69026","34.29487","90.8278","230.5144","0","20.8","18.66961","19.73481","21.69025","106.6197","149.4941","353.3128","353.3128","0","21.1842","1.7",
"09.12.2002 12:00:00","-6.163522","0","1.326894","-168.3989","0","21.08856","-0.7131985","265.1612","43.38051","63.23915","31.33037","51.4423","98.94708","167.7639","0","20.8","18.98839","19.89419","31.33037","106.6197","169.7263","311.9544","311.9544","0","31.77631","2.9875",
"09.12.2002 13:00:00","-5.93306","0","1.327059","-152.9326","0","21.43514","-0.6925734","234.6115","43.38051","63.23915","31.33037","54.60813","93.75543","136.9771","-0.5449156","20.8","19.17927","19.98963","31.33037","106.6197","176.0935","276.0135","276.0135","0","38.14351","3.9625",
"09.12.2002 14:00:00","-5.796816","0","1.276511","-144.5599","0","22.1684","-0.6911403","231.382","43.38051","63.23915","21.69026","51.4423","76.59203","142.405","0","20.8","19.15981","19.9799","21.69025","106.6197","160.0862","272.2141","272.2141","0","31.77631","4.4875",
"09.12.2002 15:00:00","-5.811727","0","1.115198","-145.5753","0","22.94304","-0.7041963","228.5159","43.38051","63.23915","21.69026","34.29487","65.00454","168.9136","0","20.8","18.98508","19.89254","21.69025","106.6197","149.4941","268.8423","268.8423","0","21.1842","4.4125",
"09.12.2002 16:00:00","-5.980232","0","1.138753","-156.2479","0","23.50493","-0.7283545","260.7469","43.38051","63.23915","21.69026","34.29487","37.86861","198.594","0","20.8","18.70675","19.75338","21.69025","106.6197","149.4941","306.7611","306.7611","0","21.1842","3.7375",
"09.12.2002 17:00:00","-6.248318","0","1.339386","-174.0469","0","23.76087","-0.7539738","313.855","43.38051","63.23915","31.33037","51.4423","2.991796","214.4922","0","20.8","18.42767","19.61384","31.33037","106.6197","169.7263","369.2411","369.2411","0","31.77631","2.65",
"09.12.2002 18:00:00","-6.391065","0","1.522743","-183.7923","0","23.76194","-0.7609618","353.1961","43.38051","63.23915","31.33037","68.58974","0","216.3804","0","20.8","18.35329","19.57664","31.33037","106.6197","180.3184","415.5248","415.5248","0","42.3684","2.075",
"09.12.2002 19:00:00","-6.449081","0","1.399567","-188.1816","0","23.50036","-0.7572384","318.9492","43.38051","113.0303","31.33037","54.60813","0","207.813","0","20.8","18.39974","19.59987","31.33037","156.4108","225.8847","375.2343","375.2343","0","38.14351","1.8125",
"09.12.2002 20:00:00","-31.0706","0","1.006425","-167.8926","0","23.82231","-0.835242","252.4369","4.338051","92.85839","20.48524","12.66327","0","223.9682","0","20.04874","18.25382","19.15128","20.48524","97.19644","143.1505","296.9846","296.9846","0","25.4688","1.575",
"09.12.2002 21:00:00","-32.77568","0","1.011351","-169.3999","0","22.30313","-0.8807945","285.5483","4.338051","92.85839","10.84513","12.6633","0","256.6457","0","20","18.14672","19.07336","10.84513","97.19644","133.5104","335.9392","335.9392","0","25.4688","1.375",
"09.12.2002 22:00:00","-32.96384","0","1.048822","-173.1394","0","21.1437","-0.892678","298.8424","4.338051","92.85839","10.84513","15.82913","0","262.2206","0","20","18.09481","19.04741","10.84513","97.19644","139.8776","351.5793","351.5793","0","31.836","1.1125",
"09.12.2002 23:00:00","-33.15938","0","1.054033","-176.5812","0","20.67013","-0.9131436","348.6287","4.338051","2.241326","10.84513","15.82913","0","311.5562","0","20","17.92456","18.96228","10.84513","6.579377","49.2605","410.1513","410.1513","0","31.836","0.875",
"10.12.2002","-16.21252","0","0.985961","-155.9666","0","23.73474","-1.126614","176.9123","4.338051","2.241326","3.133037","17.38466","0","158.2774","-13.92768","17.88178","17.6266","17.75419","3.133038","6.579377","41.54841","208.1321","208.1321","0","31.836","0.675",
"10.12.2002 01:00:00","-12.1184","0","0.9729953","-153.6841","0","25.08852","-1.258292","215.4677","0","0","3.133037","17.94206","0","183.6864","-0.3075321","17.6","17.33724","17.46862","3.133038","0","34.96903","253.4913","253.4913","0","31.836","0.6",
"10.12.2002 02:00:00","-12.09983","0","0.9718162","-152.8318","0","26.06705","-1.267434","221.4718","0","0","3.133037","17.94206","0","189.495","0","17.6","17.19709","17.39855","3.133038","0","34.96903","260.5551","260.5551","0","31.836","0.6625",
"10.12.2002 03:00:00","-12.06684","0","0.9698136","-151.4731","0","26.8488","-1.273266","224.5145","0","0","3.133037","17.94206","0","192.7242","0","17.6","17.09654","17.34827","3.133038","0","34.96903","264.1347","264.1347","0","31.836","0.7625",
"10.12.2002 04:00:00","-12.03707","0","0.968123","-150.1781","0","27.18619","-1.27954","226.7965","0","0","3.133037","17.94206","0","195.1984","0","17.6","17.01048","17.30524","3.133038","0","34.96903","266.8194","266.8194","0","31.836","0.8625",
"10.12.2002 05:00:00","-11.95805","0","0.9631981","-148.2922","0","27.4147","-1.286109","227.7804","0","0","3.133037","17.94206","0","196.3515","0","17.6","16.93585","17.26793","3.133038","0","34.96903","267.9769","267.9769","0","31.836","0.9625",
"10.12.2002 06:00:00","-32.4161","0","1.042408","-172.0258","0","24.59796","-1.052998","405.3934","0","0","3.133037","16.35736","0","363.6087","-1.291171","19.97792","17.07899","18.52845","3.133038","0","34.96903","476.9334","476.9334","0","31.836","1.0625",
"10.12.2002 07:00:00","-6.904343","0","1.018023","-196.8113","0","24.10581","-0.8704604","382.0703","0","90.61707","10.84513","12.6633","0","349.083","0","20.78801","17.44742","19.11771","10.84513","90.61707","126.931","449.4944","449.4944","0","25.4688","1.1625",
"10.12.2002 08:00:00","-6.51205","0","1.116526","-195.8148","0","24.85156","-0.8237865","354.5581","43.38051","63.23915","31.33037","23.47908","0","304.1786","0","20.8","17.64605","19.22303","31.33037","106.6197","161.2765","417.1271","417.1271","0","23.3265","1.2625",
"10.12.2002 09:00:00","-6.48557","0","1.212371","-193.2151","0","25.54304","-0.8096793","365.4287","43.38051","63.23915","21.69026","34.29487","8.115756","294.4457","0","20.8","17.75469","19.27735","21.69025","106.6197","149.4941","429.9161","429.9161","0","21.1842","1.425",
"10.12.2002 10:00:00","-6.286485","0","1.184728","-177.7893","0","26.1078","-0.7870778","333.5667","43.38051","63.23915","21.69026","34.29487","37.85443","266.2104","0","20.8","17.94786","19.37393","21.69025","106.6197","149.4941","392.4314","392.4314","0","21.1842","2.375",
"10.12.2002 11:00:00","-6.039096","0","1.151368","-160.4812","0","26.20584","-0.768077","300.0997","43.38051","63.23915","21.69026","34.29487","55.65586","236.863","0","20.8","18.13292","19.46646","21.69025","106.6197","149.4941","353.0584","353.0584","0","21.1842","3.4625",
"10.12.2002 12:00:00","-5.839455","0","1.288319","-147.4335","0","26.43595","-0.747613","281.8195","43.38051","63.23915","31.33037","51.4423","75.98605","191.6993","0","20.8","18.33571","19.56785","31.33037","106.6197","169.7263","331.5524","331.5524","0","31.77631","4.3",
"10.12.2002 13:00:00","-5.602216","0","1.287825","-133.2066","0","27.12608","-0.7144349","247.3566","43.38051","63.23915","31.33037","54.60813","78.71359","156.6019","0","20.8","18.64368","19.72184","31.33037","106.6197","176.0935","291.0077","291.0077","0","38.14351","5.225",
"10.12.2002 14:00:00","-5.461352","0","1.23602","-124.3346","0","28.25703","-0.7117951","241.3568","43.38051","63.23915","21.69026","51.4423","76.84686","159.9571","0","20.8","18.60705","19.70352","21.69025","106.6197","160.0862","283.9492","283.9492","0","31.77631","5.85",
"10.12.2002 15:00:00","-5.454332","0","1.07131","-124.0399","0","28.83044","-0.717005","230.9703","43.38051","63.23915","21.69026","34.29487","41.49785","176.8011","0","20.8","18.51318","19.65659","21.69025","106.6197","149.4941","271.7298","271.7298","0","21.1842","5.875",
"10.12.2002 16:00:00","-5.568043","0","1.087291","-130.0863","0","29.04114","-0.726474","245.3194","43.38051","63.23915","21.69026","34.29487","15.73278","189.7207","0","20.8","18.39419","19.5971","21.69025","106.6197","149.4941","288.6111","288.6111","0","21.1842","5.4875",
"10.12.2002 17:00:00","-5.73166","0","1.274818","-139.6785","0","28.52069","-0.7369723","271.5699","43.38051","63.23915","31.33037","51.4423","1.188166","184.6357","0","20.8","18.31037","19.55518","31.33037","106.6197","169.7263","319.494","319.494","0","31.77631","4.8625",
"10.12.2002 18:00:00","-5.832388","0","1.453094","-145.6826","0","27.81673","-0.7424926","298.5497","43.38051","63.23915","31.33037","68.58974","0","179.7406","0","20.8","18.29255","19.54628","31.33037","106.6197","180.3184","351.2349","351.2349","0","42.3684","4.475",
"10.12.2002 19:00:00","-5.898924","0","1.330213","-149.8268","0","26.66294","-0.7420652","267.1105","43.38051","113.0303","31.33037","54.60813","0","170.3993","0","20.8","18.35504","19.57752","31.33037","156.4108","225.8847","314.2477","314.2477","0","38.14351","4.2125",
"10.12.2002 20:00:00","-27.88339","0","0.9339124","-131.3445","0","26.32557","-0.8222139","211.0408","4.338051","92.85839","20.48524","12.6633","0","186.0349","0","20.06497","18.21886","19.14192","20.48524","97.19644","143.1505","248.2833","248.2833","0","25.4688","3.975",
"10.12.2002 21:00:00","-29.97985","0","0.939204","-132.8341","0","24.60598","-0.8711835","243.4065","4.338051","92.85839","10.84513","12.6633","0","217.9317","0","20","18.11806","19.05903","10.84513","97.19644","133.5104","286.3606","286.3606","0","25.4688","3.7125",
"10.12.2002 22:00:00","-30.12526","0","0.9753845","-135.7203","0","23.57747","-0.8821707","254.4598","4.338051","92.85839","10.84513","15.82913","0","222.1618","0","20","18.07339","19.0367","10.84513","97.19644","139.8776","299.3644","299.3644","0","31.836","3.475",
"10.12.2002 23:00:00","-30.33804","0","0.9808862","-139.1043","0","23.45691","-0.9002152","303.7664","4.338051","2.241326","10.84513","15.82913","0","270.9639","0","20","17.91139","18.9557","10.84513","6.579377","49.2605","357.3722","357.3722","0","31.836","3.2125",
"11.12.2002","-14.93799","0","0.9176261","-122.7533","0","26.92846","-1.109663","136.3448","4.338051","2.241326","3.133037","17.37736","0","121.6561","-13.83684","17.90853","17.61559","17.76206","3.133038","6.579377","41.54841","160.4057","160.4057","0","31.836","2.9125",
"11.12.2002 01:00:00","-11.1999","0","0.9142892","-125.3605","0","27.7251","-1.246369","181.1986","0","0","3.133037","17.94197","0","152.9548","-0.3714668","17.6","17.31936","17.45968","3.133038","0","34.96903","213.1748","213.1748","0","31.836","2.4875",
"11.12.2002 02:00:00","-11.46084","0","0.9321136","-133.3682","0","28.33031","-1.259687","199.068","0","0","3.133037","17.94206","0","169.4037","0","17.6","17.16659","17.3833","3.133038","0","34.96903","234.1977","234.1977","0","31.836","1.925",
"11.12.2002 03:00:00","-11.98861","0","0.9680598","-149.9613","0","29.19964","-1.290269","243.3323","0","0","3.133037","17.94206","0","211.6274","0","17.6","16.81197","17.20598","3.133038","0","34.96903","286.2733","286.2733","0","31.836","0.825",
"11.12.2002 04:00:00","-12.19132","0","0.9817665","-155.0563","0","29.61927","-1.295656","251.3956","0","0","3.133037","17.94206","0","219.2169","0","17.6","16.72372","17.16186","3.133038","0","34.96903","295.7595","295.7595","0","31.836","0.55",
"11.12.2002 05:00:00","-12.19269","0","0.9827314","-154.9799","0","28.78553","-1.289968","240.8858","0","0","3.133037","17.94206","0","208.7706","0","17.6","16.81216","17.20608","3.133038","0","34.96903","283.3951","283.3951","0","31.836","0.575",
"11.12.2002 06:00:00","-33.27904","0","1.070397","-184.7178","0","24.43075","-1.06357","426.6117","0","0","3.133037","16.35736","0","383.5115","-1.3298","19.97778","16.96234","18.47006","3.133038","0","34.96903","501.8961","501.8961","0","31.836","0.3125",
"11.12.2002 07:00:00","-7.210192","0","1.060462","-219.072","0","23.25287","-0.8867004","414.7399","0","90.61707","10.84513","12.6633","0","379.8448","0","20.78765","17.32418","19.05591","10.84513","90.61707","126.931","487.9292","487.9292","0","25.4688","-0.1125",
"11.12.2002 08:00:00","-6.884065","0","1.171705","-225.4272","0","23.61845","-0.8438336","399.5843","43.38051","63.23915","31.33037","23.47908","0","344.7936","0","20.8","17.50798","19.15399","31.33037","106.6197","161.2765","470.0991","470.0991","0","23.3265","-0.425",
"11.12.2002 09:00:00","-6.937134","0","1.278766","-229.2169","0","24.05868","-0.8331459","421.6324","43.38051","63.23915","21.69026","34.29487","6.601239","342.9297","0","20.8","17.59792","19.19896","21.69025","106.6197","149.4941","496.0382","496.0382","0","21.1842","-0.625",
"11.12.2002 10:00:00","-6.905478","0","1.274139","-226.1571","0","24.59223","-0.8185742","410.0788","43.38051","63.23915","21.69026","34.29487","24.21818","332.0456","0","20.8","17.71915","19.25958","21.69025","106.6197","149.4941","482.4456","482.4456","0","21.1842","-0.45",
"11.12.2002 11:00:00","-6.847177","0","1.266367","-221.2931","0","25.03268","-0.8046343","396.6508","43.38051","63.23915","21.69026","34.29487","37.32601","319.6526","0","20.8","17.83725","19.31862","21.69025","106.6197","149.4941","466.648","466.648","0","21.1842","-0.175",
"11.12.2002 12:00:00","-6.818996","0","1.427237","-218.8701","0","25.60933","-0.7913424","405.8481","43.38051","63.23915","31.33037","51.4423","43.87325","291.1325","0","20.8","17.94213","19.37107","31.33037","106.6197","169.7263","477.4684","477.4684","0","31.77631","-0.0375",
