"Date/Time","Internal Natural vent.","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Relative Humidity","Fanger PMV","Zone Heating","Task Lighting","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","Cooling (Electricity)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"11.12.2002 13:00:00","-6.837744","0","1.461905","-219.0056","0","25.86581","-0.7813891","406.8067","43.38051","63.23915","31.33037","54.60813","47.70184","284.6485","0","20.8","18.01794","19.40897","31.33037","106.6197","176.0935","478.5961","478.5961","0","38.14351","0",
"11.12.2002 14:00:00","-6.84468","0","1.431355","-219.4295","0","25.20063","-0.7812209","407.7809","43.38051","63.23915","21.69026","51.4423","45.02541","293.3981","0","20.8","18.04806","19.42403","21.69025","106.6197","160.0862","479.7422","479.7422","0","31.77631","0",
"11.12.2002 15:00:00","-6.844445","0","1.266834","-220.1678","0","24.26067","-0.7895703","384.6472","43.38051","63.23915","21.69026","34.29487","31.88441","308.1458","0","20.8","18.01646","19.40823","21.69025","106.6197","149.4941","452.5262","452.5262","0","21.1842","-0.0625",
"11.12.2002 16:00:00","-6.846715","0","1.266974","-221.3032","0","23.73076","-0.8002138","390.0726","43.38051","63.23915","21.69026","34.29487","14.06816","313.1591","0","20.8","17.95246","19.37623","21.69025","106.6197","149.4941","458.909","458.909","0","21.1842","-0.1625",
"11.12.2002 17:00:00","-6.903116","0","1.438507","-225.4028","0","23.93749","-0.8052779","417.6861","43.38051","63.23915","31.33037","51.4423","1.123439","301.0633","0","20.8","17.89851","19.34925","31.33037","106.6197","169.7263","491.3955","491.3955","0","31.77631","-0.3875",
"11.12.2002 18:00:00","-6.942164","0","1.608208","-228.5331","0","24.52374","-0.8033209","449.4358","43.38051","63.23915","31.33037","68.58974","0","292.5874","0","20.8","17.89275","19.34638","31.33037","106.6197","180.3184","528.748","528.748","0","42.3684","-0.5625",
"11.12.2002 19:00:00","-6.972054","0","1.479607","-230.5637","0","25.25702","-0.7917775","406.8788","43.38051","113.0303","31.33037","54.60813","0","280.6837","0","20.8","17.96012","19.38006","31.33037","156.4108","225.8847","478.6809","478.6809","0","38.14351","-0.6625",
"11.12.2002 20:00:00","-33.89901","0","1.079599","-206.0535","0","26.36717","-0.8662269","325.8221","4.338051","92.85839","20.48524","12.66327","0","293.8036","0","20.03529","17.82419","18.92974","20.48524","97.19644","143.1505","383.3201","383.3201","0","25.4688","-0.7625",
"11.12.2002 21:00:00","-35.17821","0","1.082267","-206.647","0","25.35121","-0.9067947","358.5424","4.338051","92.85839","10.84513","12.6633","0","326.308","0","20","17.72045","18.86023","10.84513","97.19644","133.5104","421.8146","421.8146","0","25.4688","-0.8625",
"11.12.2002 22:00:00","-35.27772","0","1.11741","-209.118","0","24.32662","-0.9172569","370.6531","4.338051","92.85839","10.84513","15.82913","0","330.0547","0","20","17.67074","18.83537","10.84513","97.19644","139.8776","436.0625","436.0625","0","31.836","-1.025",
"11.12.2002 23:00:00","-35.29384","0","1.117523","-209.9882","0","23.89501","-0.9370078","417.1329","4.338051","2.241326","10.84513","15.82913","0","376.3829","0","20","17.50665","18.75332","10.84513","6.579377","49.2605","490.7446","490.7446","0","31.836","-1.1",
"12.12.2002","-16.28054","0","1.050342","-186.7964","0","27.00863","-1.160727","231.4077","4.338051","2.241326","3.133037","17.40539","0","205.702","-10.22532","17.81361","17.19861","17.50611","3.133038","6.579377","41.54841","272.2444","272.2444","0","31.836","-1.225",
"12.12.2002 01:00:00","-12.97191","0","1.035804","-182.8284","0","26.94427","-1.290357","271.8816","0","0","3.133037","17.94206","0","236.527","0","17.6","16.90632","17.25316","3.133038","0","34.96903","319.8607","319.8607","0","31.836","-1.175",
"12.12.2002 02:00:00","-12.83586","0","1.026232","-178.2003","0","27.11707","-1.304061","272.7918","0","0","3.133037","17.94206","0","237.9113","0","17.6","16.76597","17.18298","3.133038","0","34.96903","320.9316","320.9316","0","31.836","-0.9125",
"12.12.2002 03:00:00","-12.72666","0","1.018522","-173.6283","0","27.26009","-1.312932","271.6112","0","0","3.133037","17.94206","0","237.2982","0","17.6","16.66477","17.13239","3.133038","0","34.96903","319.5425","319.5425","0","31.836","-0.6125",
"12.12.2002 04:00:00","-12.69612","0","1.016496","-172.1115","0","26.84385","-1.322777","273.3739","0","0","3.133037","17.94206","0","239.2841","0","17.6","16.57699","17.0885","3.133038","0","34.96903","321.6163","321.6163","0","31.836","-0.5",
"12.12.2002 05:00:00","-12.57728","0","1.008616","-168.6976","0","26.33615","-1.332676","272.2454","0","0","3.133037","17.94206","0","238.4906","0","17.6","16.5037","17.05185","3.133038","0","34.96903","320.2887","320.2887","0","31.836","-0.3125",
"12.12.2002 06:00:00","-33.72194","0","1.082154","-191.3425","0","22.87245","-1.101774","455.1952","0","0","3.133037","16.35736","0","411.3381","-1.363624","19.9762","16.66663","18.32141","3.133038","0","34.96903","535.5237","535.5237","0","31.836","-0.075",
"12.12.2002 07:00:00","-7.193495","0","1.056556","-216.4509","0","21.60407","-0.9220819","432.6699","0","90.61707","10.84513","12.6633","0","398.0341","0","20.78755","17.05708","18.92231","10.84513","90.61707","126.931","509.0234","509.0234","0","25.4688","0.0625",
"12.12.2002 08:00:00","-6.727149","0","1.149228","-213.4356","0","21.91431","-0.8775195","403.8455","43.38051","63.23915","31.33037","23.47908","0","350.7656","0","20.8","17.27144","19.03572","31.33037","106.6197","161.2765","475.1124","475.1124","0","23.3265","0.225",
"12.12.2002 09:00:00","-6.684731","0","1.241925","-208.9821","0","22.93312","-0.8625203","413.443","43.38051","63.23915","21.69026","34.29487","3.510481","338.9557","0","20.8","17.37767","19.08884","21.69025","106.6197","149.4941","486.4036","486.4036","0","21.1842","0.4875",
"12.12.2002 10:00:00","-6.635628","0","1.234543","-203.536","0","23.60195","-0.8493523","400.3242","43.38051","63.23915","21.69026","34.29487","10.269","327.2533","0","20.8","17.46981","19.13491","21.69025","106.6197","149.4941","470.9697","470.9697","0","21.1842","0.85",
"12.12.2002 11:00:00","-6.533411","0","1.221076","-196.4286","0","23.91813","-0.8383694","385.1443","43.38051","63.23915","21.69026","34.29487","16.76246","313.5507","0","20.8","17.56457","19.18228","21.69025","106.6197","149.4941","453.111","453.111","0","21.1842","1.25",
"12.12.2002 12:00:00","-6.463242","0","1.375321","-190.7828","0","24.60493","-0.8255367","387.6414","43.38051","63.23915","31.33037","51.4423","20.31572","282.1942","0","20.8","17.6553","19.22765","31.33037","106.6197","169.7263","456.0487","456.0487","0","31.77631","1.5875",
"12.12.2002 13:00:00","-6.424613","0","1.402018","-187.2357","0","24.96087","-0.8027707","374.4595","43.38051","63.23915","31.33037","54.60813","46.24038","263.3184","0","20.8","17.86056","19.33028","31.33037","106.6197","176.0935","440.5406","440.5406","0","38.14351","1.825",
"12.12.2002 14:00:00","-6.075536","0","1.322015","-163.9166","0","25.5661","-0.735625","301.7644","43.38051","63.23915","21.69026","51.4423","100.4024","205.4509","0","20.8","18.51931","19.65966","21.69025","106.6197","160.0862","355.0168","355.0168","0","31.77631","3.2125",
"12.12.2002 15:00:00","-5.78205","0","1.115865","-142.1914","0","26.10353","-0.7217185","248.9075","43.38051","63.23915","21.69026","34.29487","89.00794","190.3633","0","20.8","18.61375","19.70688","21.69025","106.6197","149.4941","292.8323","292.8323","0","21.1842","4.6875",
"12.12.2002 16:00:00","-5.69316","0","1.105133","-136.0422","0","24.85373","-0.7445031","252.9527","43.38051","63.23915","21.69026","34.29487","43.21764","196.2341","0","20.8","18.43509","19.61754","21.69025","106.6197","149.4941","297.5913","297.5913","0","21.1842","5.1625",
"12.12.2002 17:00:00","-5.732614","0","1.274965","-140.093","0","23.92287","-0.7852671","289.4895","43.38051","63.23915","31.33037","51.4423","4.009076","202.4201","0","20.8","18.09322","19.44661","31.33037","106.6197","169.7263","340.5758","340.5758","0","31.77631","4.825",
"12.12.2002 18:00:00","-5.827209","0","1.450803","-145.9329","0","24.10608","-0.7930481","319.4797","43.38051","63.23915","31.33037","68.58974","0","200.2496","0","20.8","18.02077","19.41038","31.33037","106.6197","180.3184","375.8585","375.8585","0","42.3684","4.4125",
"12.12.2002 19:00:00","-5.90536","0","1.329331","-150.697","0","24.41401","-0.7856678","289.1085","43.38051","113.0303","31.33037","54.60813","0","191.784","0","20.8","18.07127","19.43564","31.33037","156.4108","225.8847","340.1276","340.1276","0","38.14351","4.1125",
"12.12.2002 20:00:00","-28.11127","0","0.9365819","-133.2875","0","25.44786","-0.857709","233.1056","4.338051","92.85839","20.48524","12.6633","0","207.8616","0","20.06239","17.9345","18.99845","20.48524","97.19644","143.1505","274.2419","274.2419","0","25.4688","3.8125",
"12.12.2002 21:00:00","-30.24404","0","0.9446281","-135.7132","0","24.85011","-0.8992686","266.5929","4.338051","92.85839","10.84513","12.6633","0","240.8055","0","20","17.83683","18.91842","10.84513","97.19644","133.5104","313.6388","313.6388","0","25.4688","3.5125",
"12.12.2002 22:00:00","-30.56391","0","0.9855726","-140.0854","0","24.33417","-0.9062564","279.4304","4.338051","92.85839","10.84513","15.82913","0","246.6425","0","20","17.79232","18.89616","10.84513","97.19644","139.8776","328.7416","328.7416","0","31.836","3.2125",
"12.12.2002 23:00:00","-31.00038","0","0.9967342","-144.8983","0","23.80704","-0.9252725","330.8804","4.338051","2.241326","10.84513","15.82913","0","297.5505","0","20","17.62767","18.81384","10.84513","6.579377","49.2605","389.2711","389.2711","0","31.836","2.9125",
"13.12.2002","-14.51601","0","0.932196","-127.9637","0","26.28088","-1.145831","157.9255","4.338051","2.241326","3.133037","17.39423","0","140.2306","-11.23275","17.85638","17.32564","17.59101","3.133038","6.579377","41.54841","185.7947","185.7947","0","31.836","2.6125",
"13.12.2002 01:00:00","-11.53308","0","0.9341068","-132.1856","0","25.63785","-1.284392","205.6991","0","0","3.133037","17.94206","0","176.4612","0","17.6","17.02118","17.31059","3.133038","0","34.96903","241.999","241.999","0","31.836","2.125",
"13.12.2002 02:00:00","-11.93857","0","0.9603322","-143.449","0","24.61264","-1.305889","227.6107","0","0","3.133037","17.94206","0","197.049","0","17.6","16.85114","17.22557","3.133038","0","34.96903","267.7773","267.7773","0","31.836","1.4",
"13.12.2002 03:00:00","-12.26564","0","0.983822","-154.7915","0","23.42462","-1.324454","247.3645","0","0","3.133037","17.94206","0","215.4562","0","17.6","16.71659","17.1583","3.133038","0","34.96903","291.017","291.017","0","31.836","0.6625",
"13.12.2002 04:00:00","-12.55722","0","1.001973","-163.2307","0","22.49541","-1.34006","262.0525","0","0","3.133037","17.94206","0","229.1868","0","17.6","16.60897","17.10449","3.133038","0","34.96903","308.297","308.297","0","31.836","0.15",
"13.12.2002 05:00:00","-12.723","0","1.012996","-169.9948","0","22.35836","-1.350472","273.7264","0","0","3.133037","17.94206","0","239.9955","0","17.6","16.51842","17.05921","3.133038","0","34.96903","322.0311","322.0311","0","31.836","-0.3125",
"13.12.2002 06:00:00","-34.89631","0","1.108392","-204.6726","0","19.50075","-1.121462","472.8633","0","0","3.133037","16.35736","0","427.8048","-1.390929","19.97598","16.65103","18.31351","3.133038","0","34.96903","556.3098","556.3098","0","31.836","-0.75",
"13.12.2002 07:00:00","-7.569462","0","1.098347","-239.6223","0","18.13285","-0.9455342","462.1519","0","90.61707","10.84513","12.6633","0","425.7736","0","20.78713","17.01577","18.90145","10.84513","90.61707","126.931","543.708","543.708","0","25.4688","-1.0875",
"13.12.2002 08:00:00","-7.155334","0","1.204648","-245.1172","0","17.72431","-0.9060585","445.5233","43.38051","63.23915","31.33037","23.47908","0","388.3237","0","20.8","17.21238","19.00619","31.33037","106.6197","161.2765","524.145","524.145","0","23.3265","-1.3875",
"13.12.2002 09:00:00","-7.154398","0","1.303582","-244.8272","0","17.65649","-0.894048","460.1059","43.38051","63.23915","21.69026","34.29487","17.35232","378.7447","0","20.8","17.35008","19.07504","21.69025","106.6197","149.4941","541.301","541.301","0","21.1842","-1.375",
"13.12.2002 10:00:00","-7.006369","0","1.282223","-231.8123","0","17.80925","-0.8640634","424.4034","43.38051","63.23915","21.69026","34.29487","66.83454","345.6789","0","20.8","17.65118","19.22559","21.69025","106.6197","149.4941","499.2982","499.2982","0","21.1842","-0.675",
"13.12.2002 11:00:00","-6.804108","0","1.253154","-214.7602","0","18.26868","-0.8249632","379.2077","43.38051","63.23915","21.69026","34.29487","86.39778","304.0089","0","20.8","18.02601","19.41301","21.69025","106.6197","149.4941","446.1267","446.1267","0","21.1842","0.2625",
"13.12.2002 12:00:00","-6.623051","0","1.391907","-200.9162","0","19.07855","-0.7926807","360.6197","43.38051","63.23915","31.33037","51.4423","101.5512","252.1965","0","20.8","18.31799","19.55899","31.33037","106.6197","169.7263","424.2585","424.2585","0","31.77631","1.0375",
"13.12.2002 13:00:00","-6.503876","0","1.406872","-191.2498","0","20.09804","-0.7697787","342.0097","43.38051","63.23915","31.33037","54.60813","105.033","229.7026","0","20.8","18.49321","19.6466","31.33037","106.6197","176.0935","402.3643","402.3643","0","38.14351","1.6125",
"13.12.2002 14:00:00","-6.442003","0","1.366921","-186.4021","0","20.74271","-0.7602474","334.4427","43.38051","63.23915","21.69026","51.4423","97.5231","231.0591","0","20.8","18.5456","19.6728","21.69025","106.6197","160.0862","393.462","393.462","0","31.77631","1.925",
"13.12.2002 15:00:00","-6.41928","0","1.201508","-185.9612","0","20.7135","-0.769867","318.0624","43.38051","63.23915","21.69026","34.29487","79.9681","249.1822","0","20.8","18.44086","19.62043","21.69025","106.6197","149.4941","374.1911","374.1911","0","21.1842","1.9375",
"13.12.2002 16:00:00","-6.4903","0","1.211708","-191.7397","0","20.47909","-0.7936051","339.6581","43.38051","63.23915","21.69026","34.29487","43.57602","269.4492","0","20.8","18.21259","19.50629","21.69025","106.6197","149.4941","399.5978","399.5978","0","21.1842","1.5875",
"13.12.2002 17:00:00","-6.657034","0","1.397553","-203.7718","0","20.43017","-0.8149103","383.6435","43.38051","63.23915","31.33037","51.4423","2.780972","274.4585","0","20.8","18.00455","19.40228","31.33037","106.6197","169.7263","451.3453","451.3453","0","31.77631","0.9",
"13.12.2002 18:00:00","-6.761499","0","1.575204","-211.4362","0","20.55551","-0.821292","422.949","43.38051","63.23915","31.33037","68.58974","0","274.184","0","20.8","17.93472","19.36736","31.33037","106.6197","180.3184","497.5871","497.5871","0","42.3684","0.475",
"13.12.2002 19:00:00","-6.785147","0","1.446955","-213.7167","0","20.69454","-0.8157958","383.4623","43.38051","113.0303","31.33037","54.60813","0","263.4759","0","20.8","17.98129","19.39064","31.33037","156.4108","225.8847","451.1321","451.1321","0","38.14351","0.3375",
"13.12.2002 20:00:00","-32.83442","0","1.047259","-189.4558","0","21.65251","-0.8906446","306.626","4.338051","92.85839","20.48524","12.66327","0","276.0473","0","20.03797","17.84031","18.93914","20.48524","97.19644","143.1505","360.7365","360.7365","0","25.4688","0.2375",
"13.12.2002 21:00:00","-34.28428","0","1.052089","-191.0217","0","21.07431","-0.9294587","340.0318","4.338051","92.85839","10.84513","12.6633","0","309.2057","0","20","17.73659","18.8683","10.84513","97.19644","133.5104","400.0374","400.0374","0","25.4688","0.075",
"13.12.2002 22:00:00","-34.40695","0","1.0879","-193.3365","0","20.43677","-0.937666","351.9531","4.338051","92.85839","10.84513","15.82913","0","313.1723","0","20","17.68344","18.84172","10.84513","97.19644","139.8776","414.0624","414.0624","0","31.836","-0.0625",
"13.12.2002 23:00:00","-34.68059","0","1.094148","-196.395","0","19.77876","-0.9585859","402.039","4.338051","2.241326","10.84513","15.82913","0","362.9682","0","20","17.50786","18.75393","10.84513","6.579377","49.2605","472.987","472.987","0","31.836","-0.225",
"14.12.2002","-15.95019","0","1.024456","-173.6261","0","22.03604","-1.184268","217.1881","4.338051","2.241326","3.133037","17.40447","0","193.0455","-10.17401","17.81806","17.19572","17.50689","3.133038","6.579377","41.54841","255.5154","255.5154","0","31.836","-0.3625",
"14.12.2002 01:00:00","-12.6758","0","1.008006","-169.0259","0","22.50232","-1.312212","256.834","0","0","3.133037","17.94206","0","223.1576","0","17.6","16.90671","17.25336","3.133038","0","34.96903","302.1576","302.1576","0","31.836","-0.275",
"14.12.2002 02:00:00","-12.52261","0","0.997597","-163.7903","0","23.14955","-1.323009","256.8372","0","0","3.133037","17.94206","0","223.7647","0","17.6","16.76779","17.18389","3.133038","0","34.96903","302.1613","302.1613","0","31.836","0.05",
"14.12.2002 03:00:00","-12.36714","0","0.9865502","-157.7675","0","23.4703","-1.33047","253.4427","0","0","3.133037","17.94206","0","221.108","0","17.6","16.67306","17.13653","3.133038","0","34.96903","298.1678","298.1678","0","31.836","0.45",
"14.12.2002 04:00:00","-12.25994","0","0.9817206","-154.2499","0","24.02182","-1.33628","252.3069","0","0","3.133037","17.94206","0","220.458","0","17.6","16.59346","17.09673","3.133038","0","34.96903","296.8317","296.8317","0","31.836","0.725",
"14.12.2002 05:00:00","-12.19121","0","0.9790688","-151.2829","0","24.99276","-1.339297","251.617","0","0","3.133037","17.94206","0","220.2448","0","17.6","16.51928","17.05964","3.133038","0","34.96903","296.0201","296.0201","0","31.836","0.9875",
"14.12.2002 06:00:00","-32.67385","0","1.044654","-170.386","0","22.73753","-1.102647","429.9641","0","0","3.133037","16.35736","0","388.515","-1.279679","19.97678","16.68404","18.33041","3.133038","0","34.96903","505.8401","505.8401","0","31.836","1.2875",
"14.12.2002 07:00:00","-6.941749","0","1.019603","-193.8857","0","22.6389","-0.9162267","406.4363","0","90.61707","10.84513","12.6633","0","374.0049","0","20.78808","17.07438","18.93123","10.84513","90.61707","126.931","478.1603","478.1603","0","25.4688","1.525",
"14.12.2002 08:00:00","-6.528098","0","1.118299","-192.0502","0","23.71221","-0.8667801","377.4522","43.38051","63.23915","31.33037","23.47908","0","328.2772","0","20.8","17.28546","19.04273","31.33037","106.6197","161.2765","444.0615","444.0615","0","23.3265","1.725",
"14.12.2002 09:00:00","-6.484107","0","1.212988","-187.0448","0","25.08515","-0.8358689","375.4621","43.38051","63.23915","21.69026","34.29487","29.20643","307.0754","0","20.8","17.52647","19.16323","21.69025","106.6197","149.4941","441.7201","441.7201","0","21.1842","2.1125",
"14.12.2002 10:00:00","-6.102469","0","1.176769","-158.183","0","26.0267","-0.7576616","286.362","43.38051","63.23915","21.69026","34.29487","110.6598","226.2774","0","20.8","18.26282","19.53141","21.69025","106.6197","149.4941","336.8964","336.8964","0","21.1842","4.3",
"14.12.2002 11:00:00","-5.661487","0","1.171661","-133.0573","0","26.621","-0.6925492","206.4487","43.38051","63.23915","21.69026","34.29487","141.1563","155.847","0","20.8","18.88671","19.84336","21.69025","106.6197","149.4941","242.8809","242.8809","0","21.1842","6.8125",
"14.12.2002 12:00:00","-5.090389","0","1.295033","-105.8155","0","27.48705","-0.6416528","141.192","43.38051","63.23915","31.33037","51.4423","142.2556","85.79916","-7.587081","20.8","19.35661","20.0783","31.33037","106.6197","169.7263","166.1082","166.1082","0","31.77631","9.1",
"14.12.2002 13:00:00","-5.245149","0","1.383109","-111.324","0","28.02386","-0.6909508","190.2343","43.38051","63.23915","31.33037","54.60813","88.70009","127.2786","-3.10362","20.8","18.8263","19.81315","31.33037","106.6197","176.0935","223.8051","223.8051","0","38.14351","9.3125",
"14.12.2002 14:00:00","-5.37566","0","1.351235","-114.5912","0","27.58792","-0.6895238","199.3007","43.38051","63.23915","21.69026","51.4423","83.33781","135.6092","0","20.8","18.8489","19.82445","21.69025","106.6197","160.0862","234.4714","234.4714","0","31.77631","8.9625",
"14.12.2002 15:00:00","-5.362368","0","1.120312","-112.8114","0","26.39552","-0.7335563","215.0955","43.38051","63.23915","21.69026","34.29487","21.14584","169.5084","0","20.8","18.46479","19.6324","21.69025","106.6197","149.4941","253.0535","253.0535","0","21.1842","8.125",
"14.12.2002 16:00:00","-5.470258","0","1.1361","-125.8771","0","25.62646","-0.7548936","242.3567","43.38051","63.23915","21.69026","34.29487","6.346923","192.3999","0","20.8","18.30453","19.55227","21.69025","106.6197","149.4941","285.1255","285.1255","0","21.1842","6.975",
"14.12.2002 17:00:00","-5.638653","0","1.336189","-140.0979","0","25.77198","-0.7611507","270.4679","43.38051","63.23915","31.33037","51.4423","0.584533","190.5634","0","20.8","18.24298","19.52149","31.33037","106.6197","169.7263","318.1976","318.1976","0","31.77631","6.1",
"14.12.2002 18:00:00","-5.748106","0","1.458494","-135.0446","0","26.20358","-0.7586191","281.0572","43.38051","63.23915","31.33037","68.58974","0","172.7044","0","20.8","18.24824","19.52412","31.33037","106.6197","180.3184","330.6554","330.6554","0","42.3684","5.8625",
"14.12.2002 19:00:00","-5.685039","0","1.310998","-130.8274","0","26.5188","-0.7468169","238.3698","43.38051","113.0303","31.33037","54.60813","0","152.5402","0","20.8","18.33879","19.5694","31.33037","156.4108","225.8847","280.4351","280.4351","0","38.14351","6.025",
"14.12.2002 20:00:00","-25.7865","0","0.9494713","-116.2415","0","27.23422","-0.8159802","189.7116","4.338051","92.85839","20.48524","12.66317","0","167.8723","0","20.08584","18.22639","19.15612","20.48524","97.19644","143.1505","223.1901","223.1901","0","25.4688","6.1625",
"14.12.2002 21:00:00","-27.88564","0","1.03857","-127.7857","0","26.25758","-0.8607277","230.2686","4.338051","92.85839","10.84513","12.66328","0","208.6326","0","20","18.14354","19.07177","10.84513","97.19644","133.5104","270.9042","270.9042","0","25.4688","6.325",
"14.12.2002 22:00:00","-28.76358","0","1.10842","-131.1452","0","25.37595","-0.868659","239.564","4.338051","92.85839","10.84513","15.82913","0","212.8758","0","20","18.11664","19.05832","10.84513","97.19644","139.8776","281.8401","281.8401","0","31.836","6.525",
"14.12.2002 23:00:00","-28.14789","0","1.032057","-117.5665","0","25.37118","-0.8835415","268.39","4.338051","2.241326","10.84513","15.82913","0","241.9352","0","20","17.98055","18.99027","10.84513","6.579377","49.2605","315.7528","315.7528","0","31.836","6.6625",
"15.12.2002","-13.16147","0","0.9770222","-97.82054","0","29.12681","-1.090536","93.87021","4.338051","2.241326","3.133037","17.38906","0","82.07593","-9.473887","17.89948","17.70845","17.80396","3.133038","6.579377","41.54841","110.4355","110.4355","0","31.836","6.825",
"15.12.2002 01:00:00","-10.00443","0","1.016829","-104.0547","0","29.93528","-1.226091","142.974","0","0","3.133037","17.94205","0","122.0209","0","17.6","17.43303","17.51652","3.133038","0","34.96903","168.2047","168.2047","0","31.836","6.65",
"15.12.2002 02:00:00","-9.716065","0","0.9718832","-102.7473","0","30.76667","-1.235838","149.5166","0","0","3.133037","17.94206","0","127.7117","0","17.6","17.29535","17.44768","3.133038","0","34.96903","175.9019","175.9019","0","31.836","6.1875",
"15.12.2002 03:00:00","-9.960868","0","0.9510823","-104.2533","0","31.06487","-1.244066","157.5271","0","0","3.133037","17.94206","0","134.8055","0","17.6","17.19131","17.39565","3.133038","0","34.96903","185.326","185.326","0","31.836","5.6875",
"15.12.2002 04:00:00","-10.1889","0","0.9114603","-101.5898","0","31.14956","-1.25168","159.8762","0","0","3.133037","17.94206","0","136.4673","0","17.6","17.10656","17.35328","3.133038","0","34.96903","188.0897","188.0897","0","31.836","5.3125",
"15.12.2002 05:00:00","-10.20245","0","0.8681393","-97.12363","0","31.20852","-1.258435","158.8134","0","0","3.133037","17.94206","0","134.9545","0","17.6","17.03808","17.31904","3.133038","0","34.96903","186.8392","186.8392","0","31.836","5.075",
"15.12.2002 06:00:00","-28.7732","0","0.9496999","-119.9158","0","27.51746","-1.027003","333.7151","0","0","3.133037","16.35736","0","298.7532","-1.115876","19.98","17.17914","18.57957","3.133038","0","34.96903","392.606","392.606","0","31.836","4.8125",
"15.12.2002 07:00:00","-6.137067","0","0.9313873","-146.3028","0","26.47256","-0.8470281","317.8069","0","90.61707","10.84513","12.6633","0","290.0984","0","20.79013","17.54436","19.16725","10.84513","90.61707","126.931","373.8905","373.8905","0","25.4688","4.575",
"15.12.2002 08:00:00","-5.905005","0","1.030633","-148.2548","0","27.48412","-0.79975","289.9319","43.38051","63.23915","31.33037","23.47908","0","247.6783","0","20.8","17.74384","19.27192","31.33037","106.6197","161.2765","341.0963","341.0963","0","23.3265","4.375",
"15.12.2002 09:00:00","-5.914396","0","1.132935","-148.8013","0","28.91571","-0.7823201","301.6004","43.38051","63.23915","21.69026","34.29487","5.22752","241.6562","0","20.8","17.8465","19.32325","21.69025","106.6197","149.4941","354.824","354.824","0","21.1842","4.3625",
"15.12.2002 10:00:00","-5.891009","0","1.130065","-145.0088","0","30.03284","-0.7629668","288.3133","43.38051","63.23915","21.69026","34.29487","20.91255","229.7166","0","20.8","17.97392","19.38696","21.69025","106.6197","149.4941","339.192","339.192","0","21.1842","4.7125",
"15.12.2002 11:00:00","-5.819544","0","1.1318","-141.9058","0","30.48935","-0.7484097","276.7514","43.38051","63.23915","21.69026","34.29487","29.53473","219.6014","0","20.8","18.0847","19.44235","21.69025","106.6197","149.4941","325.5899","325.5899","0","21.1842","5.0875",
"15.12.2002 12:00:00","-5.710118","0","1.281721","-137.2252","0","30.57992","-0.7377754","273.0003","43.38051","63.23915","31.33037","51.4423","34.44582","188.5912","0","20.8","18.19133","19.49566","31.33037","106.6197","169.7263","321.1768","321.1768","0","31.77631","5.325",
"15.12.2002 13:00:00","-5.623465","0","1.301185","-133.1716","0","31.3198","-0.7097402","254.9537","43.38051","63.23915","31.33037","54.60813","50.51444","165.896","0","20.8","18.44696","19.62348","31.33037","106.6197","176.0935","299.9456","299.9456","0","38.14351","5.525",
"15.12.2002 14:00:00","-5.386362","0","1.231307","-118.0875","0","32.43105","-0.6431719","195.9686","43.38051","63.23915","21.69026","51.4423","85.04651","118.3825","0","20.8","19.04632","19.92316","21.69025","106.6197","160.0862","230.5513","230.5513","0","31.77631","6.5375",
"15.12.2002 15:00:00","-5.126565","0","1.022496","-103.3191","0","32.856","-0.6323451","159.2496","43.38051","63.23915","21.69026","34.29487","74.01437","111.0592","0","20.8","19.12855","19.96428","21.69025","106.6197","149.4941","187.3525","187.3525","0","21.1842","7.475",
"15.12.2002 16:00:00","-5.083375","0","1.015829","-100.9961","0","33.69767","-0.6495703","172.6128","43.38051","63.23915","21.69026","34.29487","36.40168","125.0135","0","20.8","18.91397","19.85699","21.69025","106.6197","149.4941","203.0739","203.0739","0","21.1842","7.6375",
"15.12.2002 17:00:00","-5.221385","0","1.199569","-108.2377","0","34.53796","-0.6798385","210.6763","43.38051","63.23915","31.33037","51.4423","3.668453","136.2384","0","20.8","18.56161","19.68081","31.33037","106.6197","169.7263","247.8544","247.8544","0","31.77631","7.1",
"15.12.2002 18:00:00","-5.294189","0","1.374897","-112.3665","0","35.14897","-0.6828957","233.5963","43.38051","63.23915","31.33037","68.58974","0","132.0477","0","20.8","18.49501","19.6475","31.33037","106.6197","180.3184","274.8191","274.8191","0","42.3684","6.8",
"15.12.2002 19:00:00","-5.287583","0","1.241947","-112.2392","0","35.82247","-0.6724312","199.262","43.38051","113.0303","31.33037","54.60813","0","117.8409","0","20.8","18.55877","19.67938","31.33037","156.4108","225.8847","234.4259","234.4259","0","38.14351","6.8",
"15.12.2002 20:00:00","-23.71533","0","0.8404764","-93.94839","0","37.74218","-0.7365601","148.1986","4.338051","92.85839","20.48524","12.66314","0","127.2494","0","20.10787","18.43269","19.27028","20.48524","97.19644","143.1505","174.3513","174.3513","0","25.4688","6.8",
"15.12.2002 21:00:00","-26.69726","0","0.8441481","-91.68896","0","37.30293","-0.7815697","178.3255","4.338051","92.85839","10.84513","12.66328","0","157.336","0","20","18.33886","19.16943","10.84513","97.19644","133.5104","209.7947","209.7947","0","25.4688","6.8",
"15.12.2002 22:00:00","-26.53066","0","0.8735238","-91.37628","0","35.90579","-0.7914107","183.3271","4.338051","92.85839","10.84513","15.82913","0","157.0903","0","20","18.3062","19.1531","10.84513","97.19644","139.8776","215.6789","215.6789","0","31.836","6.8",
"15.12.2002 23:00:00","-26.2948","0","0.8674807","-90.60515","0","35.30986","-0.8108834","226.3149","4.338051","2.241326","10.84513","15.82913","0","200.05","0","20","18.15938","19.07969","10.84513","6.579377","49.2605","266.2528","266.2528","0","31.836","6.8",
"16.12.2002","-13.97125","0","0.7965919","-75.26639","0","39.82409","-1.002367","68.78894","4.338051","2.241326","3.133037","17.29363","0","62.00851","-15.09041","18.05588","17.89589","17.97588","3.133038","6.579377","41.54841","80.92817","80.92817","0","31.836","6.7375",
"16.12.2002 01:00:00","-9.107806","0","0.7678003","-70.44806","0","41.00852","-1.151559","97.51501","0","0","3.133037","17.93337","0","79.04716","-2.20358","17.6001","17.6248","17.61245","3.133038","0","34.96903","114.7235","114.7235","0","31.836","6.825",
"16.12.2002 02:00:00","-8.890186","0","0.7536286","-66.98277","0","41.44284","-1.164823","98.97286","0","0","3.133037","17.94206","0","80.2717","-1.510536","17.6","17.50831","17.55416","3.133038","0","34.96903","116.4387","116.4387","0","31.836","7.0875",
"16.12.2002 03:00:00","-8.722347","0","0.7414321","-63.96944","0","43.26295","-1.164614","98.39157","0","0","3.133037","17.94206","0","79.61359","-1.013635","17.6","17.4381","17.51905","3.133038","0","34.96903","115.7548","115.7548","0","31.836","7.325",
"16.12.2002 04:00:00","-8.520483","0","0.7284932","-61.21823","0","45.68706","-1.159517","97.2317","0","0","3.133037","17.94206","0","78.39877","-0.6173598","17.6","17.38497","17.49249","3.133038","0","34.96903","114.3902","114.3902","0","31.836","7.525",
"16.12.2002 05:00:00","-8.530942","0","0.7279693","-60.22268","0","48.67992","-1.150213","98.05414","0","0","3.133037","17.94206","0","79.1086","-0.2496634","17.6","17.33494","17.46747","3.133038","0","34.96903","115.3578","115.3578","0","31.836","7.6625",
"16.12.2002 06:00:00","-24.51352","0","0.8233206","-76.94076","0","43.99757","-0.9080023","258.9921","0","0","3.133037","16.35736","0","229.6679","-1.155538","19.9839","17.49219","18.73804","3.133038","0","34.96903","304.6966","304.6966","0","31.836","7.825",
"16.12.2002 07:00:00","-5.096749","0","0.7928296","-94.40813","0","42.84728","-0.7212149","234.3962","0","90.61707","10.84513","12.6633","0","211.8209","0","20.79134","17.8725","19.33192","10.84513","90.61707","126.931","275.7602","275.7602","0","25.4688","8.025",
"16.12.2002 08:00:00","-4.864686","0","0.8896949","-93.05346","0","44.09789","-0.6705019","197.2583","43.38051","63.23915","31.33037","23.47908","0","164.8274","0","20.8","18.08811","19.44406","31.33037","106.6197","161.2765","232.0686","232.0686","0","23.3265","8.1625",
"16.12.2002 09:00:00","-4.826515","0","0.9838642","-90.45576","0","45.49305","-0.6525055","200.1785","43.38051","63.23915","21.69026","34.29487","2.720682","155.2485","0","20.8","18.19863","19.49931","21.69025","106.6197","149.4941","235.5041","235.5041","0","21.1842","8.3875",
"16.12.2002 10:00:00","-4.826468","0","0.9824632","-88.45316","0","46.61531","-0.635966","191.3591","43.38051","63.23915","21.69026","34.29487","7.714739","147.3597","0","20.8","18.29382","19.54691","21.69025","106.6197","149.4941","225.1283","225.1283","0","21.1842","8.625",
"16.12.2002 11:00:00","-4.725183","0","0.9697032","-83.87427","0","47.05232","-0.623652","179.3158","43.38051","63.23915","21.69026","34.29487","13.05465","136.7777","0","20.8","18.38924","19.59462","21.69025","106.6197","149.4941","210.9598","210.9598","0","21.1842","9.0125",
"16.12.2002 12:00:00","-4.628679","0","1.121627","-79.42459","0","47.58642","-0.6108441","168.1817","43.38051","63.23915","31.33037","51.4423","16.41467","106.5544","-0.0523795","20.8","18.49022","19.64511","31.33037","106.6197","169.7263","197.8608","197.8608","0","31.77631","9.3875",
"16.12.2002 13:00:00","-4.612707","0","1.151851","-77.46679","0","47.23658","-0.591606","155.4668","43.38051","63.23915","31.33037","54.60813","37.80056","93.61749","-2.631642","20.8","18.68487","19.74243","31.33037","106.6197","176.0935","182.9021","182.9021","0","38.14351","9.625",
"16.12.2002 14:00:00","-4.185125","0","1.06209","-61.04823","0","46.43071","-0.540268","99.52946","43.38051","63.23915","21.69026","51.4423","76.7345","67.34528","-19.85262","20.8","19.25426","20.02713","21.69025","106.6197","160.0862","117.0935","117.0935","0","31.77631","11.075",
"16.12.2002 15:00:00","-3.699356","0","0.8487809","-47.14366","0","46.01173","-0.5304335","68.64979","43.38051","63.23915","21.69026","34.28557","70.15244","60.94401","-21.59446","20.8076","19.36852","20.08806","21.69025","106.6197","149.4941","80.76444","80.76444","0","21.1842","12.525",
"16.12.2002 16:00:00","-3.082434","0","0.831317","-43.49659","0","44.57303","-0.5468407","72.39381","43.38051","63.23915","21.69026","34.07972","34.39225","66.45128","-22.06564","20.83326","19.2438","20.03853","21.69025","106.6197","149.4941","85.16918","85.16918","0","21.1842","12.9625",
"16.12.2002 17:00:00","-3.748551","0","1.008063","-45.98814","0","44.12583","-0.5816374","86.2879","43.38051","63.23915","31.33037","51.37498","3.464152","72.89725","-29.81736","20.8014","18.96901","19.88521","31.33037","106.6197","169.7263","101.5152","101.5152","0","31.77631","12.625",
"16.12.2002 18:00:00","-3.942736","0","1.195954","-50.59777","0","43.45418","-0.5913885","99.76308","43.38051","63.23915","31.33037","68.58971","0","75.18789","-36.09796","20.8","18.91544","19.85772","31.33037","106.6197","180.3184","117.3683","117.3683","0","42.3684","12.2125",
"16.12.2002 19:00:00","-4.02457","0","1.0764","-53.75249","0","42.68629","-0.5892881","79.37235","43.38051","113.0303","31.33037","54.60813","0","54.80502","-26.00244","20.8","18.97983","19.88991","31.33037","156.4108","225.8847","93.37923","93.37923","0","38.14351","11.9125",
"16.12.2002 20:00:00","-12.63594","0","0.6902843","-48.99814","0","43.14129","-0.6312627","74.45705","4.338051","92.85839","20.48524","12.6633","0","60.47622","0","20.39246","18.88519","19.63882","20.48524","97.19644","143.1505","87.59652","87.59652","0","25.4688","11.55",
"16.12.2002 21:00:00","-19.42526","0","0.7071614","-46.52716","0","42.073","-0.6919982","90.91571","4.338051","92.85839","10.84513","12.66321","0","76.45272","0","20.0816","18.7921","19.43685","10.84513","97.19644","133.5104","106.9597","106.9597","0","25.4688","11.2125",
"16.12.2002 22:00:00","-21.38453","0","0.7548746","-48.45541","0","40.46707","-0.7216473","97.69441","4.338051","92.85839","10.84513","15.82913","0","79.05077","0","20.00372","18.73918","19.37145","10.84513","97.19644","139.8776","114.9346","114.9346","0","31.836","10.9125",
"16.12.2002 23:00:00","-22.05876","0","0.7691949","-51.60624","0","39.14214","-0.7472464","147.4487","4.338051","2.241326","10.84513","15.82913","0","128.2478","0","20","18.57623","19.28811","10.84513","6.579377","49.2605","173.4691","173.4691","0","31.836","10.6125",
"17.12.2002","-13.58709","0","0.7217512","-44.41766","0","42.25412","-0.919075","19.71962","4.338051","2.241326","3.133037","17.12402","0","17.45945","-13.73294","18.30798","18.32697","18.31748","3.133038","6.579377","41.54841","23.19956","23.19956","0","31.836","10.25",
"17.12.2002 01:00:00","-7.954347","0","0.7108887","-47.24049","0","42.6307","-1.092678","47.56251","0","0","3.133037","17.89348","0","36.57762","-4.819208","17.61454","18.03532","17.82493","3.133038","0","34.96903","55.95589","55.95589","0","31.836","9.475",
"17.12.2002 02:00:00","-8.639073","0","0.7455508","-58.09908","0","41.37049","-1.127513","69.93164","0","0","3.133037","17.94141","0","54.92178","-2.938692","17.60001","17.8524","17.72621","3.133038","0","34.96903","82.27251","82.27251","0","31.836","8.2875",
"17.12.2002 03:00:00","-9.292741","0","0.8087675","-74.02441","0","39.61456","-1.149468","96.7494","0","0","3.133037","17.94206","0","76.92786","-0.404545","17.6","17.71223","17.65612","3.133038","0","34.96903","113.8228","113.8228","0","31.836","7.05",
"17.12.2002 04:00:00","-9.710888","0","0.8215808","-82.07613","0","38.17612","-1.167519","112.7987","0","0","3.133037","17.94206","0","91.11514","-0.1722499","17.6","17.60331","17.60165","3.133038","0","34.96903","132.7043","132.7043","0","31.836","6.1625",
"17.12.2002 05:00:00","-9.97457","0","0.8297405","-88.4621","0","36.5633","-1.184134","125.7242","0","0","3.133037","17.94206","0","102.5865","0","17.6","17.50963","17.55482","3.133038","0","34.96903","147.9109","147.9109","0","31.836","5.4625",
"17.12.2002 06:00:00","-28.98238","0","0.945333","-119.3533","0","29.99118","-0.9664579","306.6635","0","0","3.133037","16.35736","0","271.6291","-1.041263","19.981","17.60933","18.79516","3.133038","0","34.96903","360.7806","360.7806","0","31.836","4.7625",
"17.12.2002 07:00:00","-6.260052","0","0.9408459","-152.1835","0","26.34492","-0.80521","296.5469","0","90.61707","10.84513","12.6633","0","268.2122","0","20.79003","17.93339","19.36171","10.84513","90.61707","126.931","348.8787","348.8787","0","25.4688","4.125",
"17.12.2002 08:00:00","-6.045099","0","1.048303","-159.0043","0","25.38827","-0.7736889","276.765","43.38051","63.23915","31.33037","23.47908","0","232.5046","0","20.8","18.10408","19.45204","31.33037","106.6197","161.2765","325.6059","325.6059","0","23.3265","3.5875",
"17.12.2002 09:00:00","-6.120782","0","1.157683","-162.6721","0","25.77725","-0.7614361","292.5886","43.38051","63.23915","21.69026","34.29487","18.07789","229.0802","0","20.8","18.2264","19.5132","21.69025","106.6197","149.4941","344.2218","344.2218","0","21.1842","3.4",
"17.12.2002 10:00:00","-6.063187","0","1.148609","-156.7641","0","26.21876","-0.7233163","263.1858","43.38051","63.23915","21.69026","34.29487","56.27273","201.3671","0","20.8","18.58319","19.6916","21.69025","106.6197","149.4941","309.6304","309.6304","0","21.1842","3.8375",
"17.12.2002 11:00:00","-5.900574","0","1.139199","-148.5039","0","26.64552","-0.6884476","231.952","43.38051","63.23915","21.69026","34.29487","75.52023","172.7314","0","20.8","18.91761","19.85881","21.69025","106.6197","149.4941","272.8846","272.8846","0","21.1842","4.5375",
"17.12.2002 12:00:00","-5.739232","0","1.275846","-138.8324","0","28.14362","-0.6602091","216.774","43.38051","63.23915","31.33037","51.4423","85.46326","130.7798","0","20.8","19.13667","19.96834","31.33037","106.6197","169.7263","255.0282","255.0282","0","31.77631","5.05",
"17.12.2002 13:00:00","-5.646559","0","1.290531","-133.2614","0","30.02888","-0.6387357","206.8869","43.38051","63.23915","31.33037","54.60813","83.89962","116.646","0","20.8","19.24509","20.02255","31.33037","106.6197","176.0935","243.3964","243.3964","0","38.14351","5.325",
"17.12.2002 14:00:00","-5.634205","0","1.257902","-132.4881","0","31.53176","-0.6366104","215.116","43.38051","63.23915","21.69026","51.4423","79.15865","131.0622","0","20.8","19.17464","19.98732","21.69025","106.6197","160.0862","253.0777","253.0777","0","31.77631","5.4",
"17.12.2002 15:00:00","-5.715799","0","1.106125","-136.8703","0","32.16","-0.6506866","216.6163","43.38051","63.23915","21.69026","34.29487","57.27268","159.687","0","20.8","18.97766","19.88883","21.69025","106.6197","149.4941","254.8427","254.8427","0","21.1842","5.15",
"17.12.2002 16:00:00","-5.903823","0","1.135492","-146.9736","0","31.4636","-0.6708398","239.522","43.38051","63.23915","21.69026","34.29487","21.30844","180.6456","0","20.8","18.79876","19.79938","21.69025","106.6197","149.4941","281.7905","281.7905","0","21.1842","4.625",
"17.12.2002 17:00:00","-6.081228","0","1.34403","-161.7855","0","30.16942","-0.6915212","276.5174","43.38051","63.23915","31.33037","51.4423","1.548786","184.4669","0","20.8","18.66019","19.73009","31.33037","106.6197","169.7263","325.3145","325.3145","0","31.77631","3.9625",
"17.12.2002 18:00:00","-6.210276","0","1.520023","-167.2194","0","29.26792","-0.7028694","306.0264","43.38051","63.23915","31.33037","68.58974","0","180.7823","0","20.8","18.61294","19.70647","31.33037","106.6197","180.3184","360.0311","360.0311","0","42.3684","3.6375",
"17.12.2002 19:00:00","-6.2135","0","1.391323","-168.8439","0","29.11193","-0.6991374","270.5586","43.38051","113.0303","31.33037","54.60813","0","169.6419","0","20.8","18.66275","19.73137","31.33037","156.4108","225.8847","318.3043","318.3043","0","38.14351","3.5375",
"17.12.2002 20:00:00","-29.36371","0","0.9913878","-147.207","0","30.17607","-0.77437","209.8286","4.338051","92.85839","20.48524","12.6633","0","183.9988","0","20.05942","18.51797","19.2887","20.48524","97.19644","143.1505","246.8572","246.8572","0","25.4688","3.4375",
"17.12.2002 21:00:00","-31.02024","0","0.9675338","-141.7608","0","29.80953","-0.8157026","234.736","4.338051","92.85839","10.84513","12.6633","0","208.6491","0","20","18.41217","19.20608","10.84513","97.19644","133.5104","276.16","276.16","0","25.4688","3.3375",
"17.12.2002 22:00:00","-31.1071","0","1.003986","-144.1664","0","29.43769","-0.8230274","246.2253","4.338051","92.85839","10.84513","15.82913","0","213.3191","0","20","18.35498","19.17749","10.84513","97.19644","139.8776","289.6768","289.6768","0","31.836","3.175",
"17.12.2002 23:00:00","-31.2199","0","1.002532","-145.0901","0","29.18621","-0.8419451","293.3063","4.338051","2.241326","10.84513","15.82913","0","260.1417","0","20","18.17974","19.08987","10.84513","6.579377","49.2605","345.0663","345.0663","0","31.836","3.0375",
"18.12.2002","-15.91276","0","0.9575231","-129.9104","0","32.98006","-1.050278","133.5645","4.338051","2.241326","3.133037","17.36777","0","118.9842","-13.98979","17.93022","17.8791","17.90466","3.133038","6.579377","41.54841","157.1347","157.1347","0","31.836","2.9375",
"18.12.2002 01:00:00","-11.20999","0","0.9597712","-127.3751","0","33.50395","-1.191698","169.2694","0","0","3.133037","17.94206","0","141.9687","0","17.6","17.59336","17.59668","3.133038","0","34.96903","199.1405","199.1405","0","31.836","3.2125",
"18.12.2002 02:00:00","-10.93457","0","0.9800058","-125.6942","0","33.32861","-1.205513","172.2565","0","0","3.133037","17.94206","0","145.9931","0","17.6","17.46554","17.53277","3.133038","0","34.96903","202.6547","202.6547","0","31.836","3.775",
"18.12.2002 03:00:00","-10.8034","0","0.9546711","-116.0972","0","33.3894","-1.21374","164.8847","0","0","3.133037","17.94206","0","139.7249","0","17.6","17.38284","17.49142","3.133038","0","34.96903","193.982","193.982","0","31.836","4.375",
"18.12.2002 04:00:00","-10.77061","0","1.059319","-127.6392","0","33.75637","-1.219867","178.7224","0","0","3.133037","17.94206","0","154.4259","0","17.6","17.30951","17.45475","3.133038","0","34.96903","210.2616","210.2616","0","31.836","4.85",
"18.12.2002 05:00:00","-10.46567","0","1.094338","-129.7942","0","34.47319","-1.222856","182.5855","0","0","3.133037","17.94206","0","158.9133","0","17.6","17.24557","17.42278","3.133038","0","34.96903","214.8065","214.8065","0","31.836","5.1875",
"18.12.2002 06:00:00","-28.68229","0","1.191556","-156.1867","0","30.50351","-0.9903675","355.9998","0","0","3.133037","16.35736","0","322.0176","-0.8926287","19.97776","17.39044","18.6841","3.133038","0","34.96903","418.8233","418.8233","0","31.836","5.55",
"18.12.2002 07:00:00","-6.120161","0","1.088251","-161.5265","0","29.47291","-0.8085085","315.4275","0","90.61707","10.84513","12.6633","0","289.6592","0","20.79023","17.7567","19.27347","10.84513","90.61707","126.931","371.0912","371.0912","0","25.4688","5.8875",
"18.12.2002 08:00:00","-5.674125","0","1.077791","-140.3242","0","29.88548","-0.7628545","260.6068","43.38051","63.23915","31.33037","23.47908","0","222.9672","0","20.8","17.96535","19.38268","31.33037","106.6197","161.2765","306.5963","306.5963","0","23.3265","6.125",
"18.12.2002 09:00:00","-5.494219","0","1.156383","-133.7307","0","30.66961","-0.7478323","260.4087","43.38051","63.23915","21.69026","34.29487","8.297186","208.3505","0","20.8","18.08746","19.44373","21.69025","106.6197","149.4941","306.3632","306.3632","0","21.1842","6.45",
"18.12.2002 10:00:00","-5.148236","0","1.095832","-112.6929","0","31.79647","-0.7202892","220.0842","43.38051","63.23915","21.69026","34.29487","39.39234","172.8504","0","20.8","18.30833","19.55416","21.69025","106.6197","149.4941","258.9226","258.9226","0","21.1842","7.725",
"18.12.2002 11:00:00","-4.838243","0","1.042191","-90.38794","0","32.86119","-0.6876134","174.2578","43.38051","63.23915","21.69026","34.29487","69.35854","133.5835","0","20.8","18.58054","19.69027","21.69025","106.6197","149.4941","205.0092","205.0092","0","21.1842","9.4625",
"18.12.2002 12:00:00","-4.679442","0","1.218145","-79.83749","0","34.01382","-0.6579742","142.621","43.38051","63.23915","31.33037","51.4423","82.88061","99.4244","-9.599216","20.8","18.8159","19.80795","31.33037","106.6197","169.7263","167.7894","167.7894","0","31.77631","10.9125",
"18.12.2002 13:00:00","-4.367961","0","1.202918","-66.54372","0","34.69514","-0.6374717","114.8855","43.38051","63.23915","31.33037","54.60813","81.96188","85.23066","-20.51361","20.8","18.97379","19.8869","31.33037","106.6197","176.0935","135.1594","135.1594","0","38.14351","11.9625",
"18.12.2002 14:00:00","-4.018008","0","1.159788","-60.70409","0","34.76216","-0.6286369","106.4736","43.38051","63.23915","21.69026","51.4423","72.49837","91.80822","-28.47186","20.8","19.04995","19.92497","21.69025","106.6197","160.0862","125.263","125.263","0","31.77631","12.6125",
"18.12.2002 15:00:00","-3.899917","0","0.9545873","-55.02963","0","34.23573","-0.6317015","97.08436","43.38051","63.23915","21.69026","34.29487","53.54554","90.16","-20.88168","20.8","19.04246","19.92123","21.69025","106.6197","149.4941","114.2169","114.2169","0","21.1842","12.8625",
"18.12.2002 16:00:00","-4.003187","0","0.9310148","-54.61779","0","33.48386","-0.6442838","102.2946","43.38051","63.23915","21.69026","34.29487","25.0495","91.12345","-17.66065","20.8","18.95752","19.87876","21.69025","106.6197","149.4941","120.3466","120.3466","0","21.1842","12.5875",
"18.12.2002 17:00:00","-4.120366","0","1.133998","-63.85439","0","32.73469","-0.6591728","116.4971","43.38051","63.23915","31.33037","51.4423","1.830479","90.70515","-21.70251","20.8","18.8561","19.82805","31.33037","106.6197","169.7263","137.0555","137.0555","0","31.77631","11.8375",
"18.12.2002 18:00:00","-4.23765","0","1.312698","-68.7181","0","32.44215","-0.6635708","129.9171","43.38051","63.23915","31.33037","68.58974","0","91.4584","-28.37374","20.8","18.83652","19.81826","31.33037","106.6197","180.3184","152.8437","152.8437","0","42.3684","11.375",
"18.12.2002 19:00:00","-4.392606","0","1.168219","-68.68348","0","32.20283","-0.6571026","103.9255","43.38051","113.0303","31.33037","54.60813","0","67.19175","-18.13848","20.8","18.91139","19.8557","31.33037","156.4108","225.8847","122.2653","122.2653","0","38.14351","11.175",
"18.12.2002 20:00:00","-16.62819","0","0.8029694","-61.97525","0","32.24157","-0.7113322","93.92031","4.338051","92.85839","20.48524","12.6633","0","79.13654","0","20.26491","18.80948","19.5372","20.48524","97.19644","143.1505","110.4945","110.4945","0","25.4688","10.975",
"18.12.2002 21:00:00","-23.07413","0","0.8806739","-66.51833","0","30.41418","-0.7717377","117.9061","4.338051","92.85839","10.84513","12.66323","0","102.8502","0","20.02728","18.71233","19.3698","10.84513","97.19644","133.5104","138.713","138.713","0","25.4688","10.775",
"18.12.2002 22:00:00","-22.9632","0","0.8629327","-62.30627","0","27.79929","-0.7983164","119.1157","4.338051","92.85839","10.84513","15.82913","0","99.92002","0","20","18.6669","19.33345","10.84513","97.19644","139.8776","140.1362","140.1362","0","31.836","10.575",
