"Date/Time","Internal Natural vent.","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Relative Humidity","Fanger PMV","Zone Heating","Task Lighting","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","Cooling (Electricity)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"18.12.2002 23:00:00","-22.49622","0","0.8227405","-59.94072","0","26.3903","-0.82319","161.368","4.338051","2.241326","10.84513","15.82913","0","141.6759","0","20","18.5117","19.25585","10.84513","6.579377","49.2605","189.8446","189.8446","0","31.836","10.3125",
"19.12.2002","-13.12597","0","0.7476067","-48.02658","0","28.60463","-0.9989318","22.43726","4.338051","2.241326","3.133037","17.16854","0","19.93593","-13.60835","18.24313","18.26361","18.25337","3.133038","6.579377","41.54841","26.39678","26.39678","0","31.836","10.075",
"19.12.2002 01:00:00","-7.733909","0","0.7140281","-47.10949","0","29.23959","-1.166847","49.86064","0","0","3.133037","17.91887","0","37.26068","-2.97479","17.60373","17.97883","17.79128","3.133038","0","34.96903","58.65958","58.65958","0","31.836","9.5625",
"19.12.2002 02:00:00","-8.002262","0","0.706548","-50.566","0","29.55762","-1.188608","61.85249","0","0","3.133037","17.94206","0","47.37369","-2.385169","17.6","17.82554","17.71277","3.133038","0","34.96903","72.76764","72.76764","0","31.836","8.8625",
"19.12.2002 03:00:00","-8.463509","0","0.7348461","-58.29039","0","30.2835","-1.196667","77.44997","0","0","3.133037","17.94206","0","60.48903","-1.316104","17.6","17.71298","17.65649","3.133038","0","34.96903","91.11761","91.11761","0","31.836","8.1",
"19.12.2002 04:00:00","-8.800048","0","0.7584456","-64.51453","0","31.15656","-1.20196","89.81486","0","0","3.133037","17.94206","0","70.87375","-0.3553902","17.6","17.62178","17.61089","3.133038","0","34.96903","105.6645","105.6645","0","31.836","7.55",
"19.12.2002 05:00:00","-9.062721","0","0.7754851","-69.66914","0","31.84589","-1.206183","100.2449","0","0","3.133037","17.94206","0","80.09932","0","17.6","17.54115","17.57058","3.133038","0","34.96903","117.9352","117.9352","0","31.836","7.0875",
"19.12.2002 06:00:00","-26.51437","0","0.8760786","-92.94118","0","27.54236","-0.9775363","270.2977","0","0","3.133037","16.35736","0","238.899","-1.120688","19.98267","17.65761","18.82014","3.133038","0","34.96903","317.9972","317.9972","0","31.836","6.65",
"19.12.2002 07:00:00","-5.706937","0","0.8734906","-120.7037","0","25.29076","-0.8067354","256.0256","0","90.61707","10.84513","12.6633","0","231.0017","0","20.79077","17.99605","19.39341","10.84513","90.61707","126.931","301.2065","301.2065","0","25.4688","6.3125",
"19.12.2002 08:00:00","-5.474833","0","0.9728433","-123.433","0","24.98739","-0.7690436","227.7707","43.38051","63.23915","31.33037","23.47908","0","189.8877","0","20.8","18.18366","19.49183","31.33037","106.6197","161.2765","267.9656","267.9656","0","23.3265","6.0125",
"19.12.2002 09:00:00","-5.491733","0","1.070896","-124.0678","0","25.80563","-0.7554951","237.9495","43.38051","63.23915","21.69026","34.29487","10.48179","183.88","0","20.8","18.29527","19.54764","21.69025","106.6197","149.4941","279.9406","279.9406","0","21.1842","5.9",
"19.12.2002 10:00:00","-5.411433","0","1.067444","-119.2766","0","27.0234","-0.7259095","217.4921","43.38051","63.23915","21.69026","34.29487","52.92501","165.3154","0","20.8","18.53032","19.66516","21.69025","106.6197","149.4941","255.8731","255.8731","0","21.1842","6.4",
"19.12.2002 11:00:00","-5.239227","0","1.047039","-109.9043","0","27.80624","-0.6907548","188.006","43.38051","63.23915","21.69026","34.29487","71.81734","138.6438","0","20.8","18.82502","19.81251","21.69025","106.6197","149.4941","221.1835","221.1835","0","21.1842","7.1375",
"19.12.2002 12:00:00","-5.127543","0","1.190198","-102.0388","0","27.80907","-0.6769332","174.9486","43.38051","63.23915","31.33037","51.4423","92.14668","104.1502","0","20.8","18.9613","19.88065","31.33037","106.6197","169.7263","205.8219","205.8219","0","31.77631","7.7125",
"19.12.2002 13:00:00","-5.036943","0","1.212453","-98.12692","0","27.81234","-0.6652805","164.9013","43.38051","63.23915","31.33037","54.60813","92.36635","91.08068","0","20.8","19.08202","19.94101","31.33037","106.6197","176.0935","194.0016","194.0016","0","38.14351","8.025",
"19.12.2002 14:00:00","-5.00654","0","1.170978","-95.64713","0","28.10412","-0.662038","164.9836","43.38051","63.23915","21.69026","51.4423","78.28928","96.69705","0","20.8","19.10601","19.953","21.69025","106.6197","160.0862","194.0984","194.0984","0","31.77631","8.1625",
"19.12.2002 15:00:00","-5.016182","0","1.007514","-95.90357","0","28.5537","-0.6642492","157.1284","43.38051","63.23915","21.69026","34.29487","56.80562","111.5123","0","20.8","19.05594","19.92797","21.69025","106.6197","149.4941","184.857","184.857","0","21.1842","8.1375",
"19.12.2002 16:00:00","-5.129011","0","1.026292","-100.8919","0","28.66398","-0.6759224","170.8297","43.38051","63.23915","21.69026","34.29487","23.62804","124.144","0","20.8","18.92472","19.86236","21.69025","106.6197","149.4941","200.9761","200.9761","0","21.1842","7.85",
"19.12.2002 17:00:00","-5.264632","0","1.228444","-110.9881","0","28.38891","-0.6892483","194.8487","43.38051","63.23915","31.33037","51.4423","1.709364","121.8533","0","20.8","18.80498","19.80249","31.33037","106.6197","169.7263","229.2338","229.2338","0","31.77631","7.325",
"19.12.2002 18:00:00","-5.362852","0","1.413647","-117.7815","0","28.07892","-0.6950399","219.5253","43.38051","63.23915","31.33037","68.58974","0","119.0747","0","20.8","18.76725","19.78363","31.33037","106.6197","180.3184","258.265","258.265","0","42.3684","6.9125",
"19.12.2002 19:00:00","-5.555688","0","1.314529","-125.6619","0","28.03099","-0.6909122","197.2061","43.38051","113.0303","31.33037","54.60813","0","114.8506","0","20.8","18.81532","19.80766","31.33037","156.4108","225.8847","232.0072","232.0072","0","38.14351","6.6125",
"19.12.2002 20:00:00","-27.16434","0","1.036696","-127.9506","0","29.29707","-0.7618638","173.3681","4.338051","92.85839","20.48524","12.66316","0","151.7077","0","20.08919","18.66099","19.37509","20.48524","97.19644","143.1505","203.9625","203.9625","0","25.4688","6.3125",
"19.12.2002 21:00:00","-30.53629","0","1.125902","-143.2553","0","28.6732","-0.8086685","222.1864","4.338051","92.85839","10.84513","12.66328","0","200.0682","0","20","18.54079","19.2704","10.84513","97.19644","133.5104","261.3958","261.3958","0","25.4688","6.0125",
"19.12.2002 22:00:00","-30.09583","0","1.148174","-145.3775","0","28.2286","-0.8174189","232.3605","4.338051","92.85839","10.84513","15.82913","0","204.1357","0","20","18.4845","19.24225","10.84513","97.19644","139.8776","273.3653","273.3653","0","31.836","5.7125",
"19.12.2002 23:00:00","-31.33522","0","1.177174","-153.5862","0","28.6269","-0.8337044","288.6622","4.338051","2.241326","10.84513","15.82913","0","259.76","0","20","18.30551","19.15276","10.84513","6.579377","49.2605","339.6027","339.6027","0","31.836","5.35",
"20.12.2002","-14.30847","0","1.265696","-157.4225","0","32.67337","-1.054126","144.1138","4.338051","2.241326","3.133037","17.41369","0","127.9415","-8.260656","17.82511","17.99256","17.90883","3.133038","6.579377","41.54841","169.5457","169.5457","0","31.836","5.0125",
"20.12.2002 01:00:00","-13.32973","0","1.511584","-194.5243","0","32.99792","-1.184072","229.1043","0","0","3.133037","17.94205","0","204.7959","0","17.6","17.69811","17.64906","3.133038","0","34.96903","269.5345","269.5345","0","31.836","4.8375",
"20.12.2002 02:00:00","-12.15506","0","1.275823","-163.0171","0","33.90525","-1.208783","215.1885","0","0","3.133037","17.94206","0","190.3209","0","17.6","17.42118","17.51059","3.133038","0","34.96903","253.163","253.163","0","31.836","4.55",
"20.12.2002 03:00:00","-11.90327","0","1.261373","-158.1083","0","35.43831","-1.209393","211.9781","0","0","3.133037","17.94206","0","187.5207","0","17.6","17.34415","17.47208","3.133038","0","34.96903","249.386","249.386","0","31.836","4.775",
"20.12.2002 04:00:00","-12.53778","0","1.326339","-166.3229","0","36.77308","-1.209605","223.1815","0","0","3.133037","17.94206","0","198.9008","0","17.6","17.27749","17.43875","3.133038","0","34.96903","262.5665","262.5665","0","31.836","4.875",
"20.12.2002 05:00:00","-11.93621","0","1.172138","-142.0101","0","37.98901","-1.205656","197.0837","0","0","3.133037","17.94206","0","173.015","0","17.6","17.25517","17.42759","3.133038","0","34.96903","231.8632","231.8632","0","31.836","4.9875",
"20.12.2002 06:00:00","-31.0744","0","1.180942","-156.1533","0","33.89049","-0.9680573","356.2848","0","0","3.133037","16.35736","0","321.4786","-0.8275105","19.97749","17.43379","18.70564","3.133038","0","34.96903","419.1587","419.1587","0","31.836","5.1625",
"20.12.2002 07:00:00","-6.238264","0","1.080011","-167.045","0","33.03022","-0.7846605","319.1141","0","90.61707","10.84513","12.6633","0","292.2933","0","20.79015","17.79533","19.29274","10.84513","90.61707","126.931","375.4283","375.4283","0","25.4688","5.2",
"20.12.2002 08:00:00","-6.021072","0","1.14472","-160.7676","0","33.55108","-0.7394215","282.3","43.38051","63.23915","31.33037","23.47908","0","242.1818","0","20.8","17.9876","19.3938","31.33037","106.6197","161.2765","332.1176","332.1176","0","23.3265","5.2",
"20.12.2002 09:00:00","-5.866448","0","1.201835","-151.7841","0","34.0233","-0.7276444","283.1622","43.38051","63.23915","21.69026","34.29487","5.11535","226.8086","0","20.8","18.08685","19.44343","21.69025","106.6197","149.4941","333.132","333.132","0","21.1842","5.325",
"20.12.2002 10:00:00","-5.622718","0","1.145603","-136.4667","0","34.41561","-0.7113022","256.1953","43.38051","63.23915","21.69026","34.29487","23.58197","202.0379","0","20.8","18.232","19.516","21.69025","106.6197","149.4941","301.4063","301.4063","0","21.1842","5.9",
"20.12.2002 11:00:00","-5.448529","0","1.092024","-120.2559","0","34.55071","-0.6946388","226.9404","43.38051","63.23915","21.69026","34.29487","39.88794","175.8294","0","20.8","18.39032","19.59516","21.69025","106.6197","149.4941","266.9887","266.9887","0","21.1842","6.7",
"20.12.2002 12:00:00","-5.277198","0","1.224759","-109.4237","0","34.76445","-0.6795808","209.0433","43.38051","63.23915","31.33037","51.4423","49.09696","136.15","0","20.8","18.5422","19.6711","31.33037","106.6197","169.7263","245.9333","245.9333","0","31.77631","7.375",
"20.12.2002 13:00:00","-5.136692","0","1.253554","-105.5235","0","35.64956","-0.6677848","200.9386","43.38051","63.23915","31.33037","54.60813","43.70635","125.4762","0","20.8","18.61948","19.70974","31.33037","106.6197","176.0935","236.3984","236.3984","0","38.14351","7.7875",
"20.12.2002 14:00:00","-5.173881","0","1.21817","-103.5322","0","36.49453","-0.6598547","201.5298","43.38051","63.23915","21.69026","51.4423","37.68869","131.9441","0","20.8","18.6477","19.72385","21.69025","106.6197","160.0862","237.0939","237.0939","0","31.77631","7.9625",
"20.12.2002 15:00:00","-5.134092","0","1.036873","-100.8045","0","36.80632","-0.6579833","187.7619","43.38051","63.23915","21.69026","34.29487","27.69884","141.53","0","20.8","18.63826","19.71913","21.69025","106.6197","149.4941","220.8964","220.8964","0","21.1842","8",
"20.12.2002 16:00:00","-5.179593","0","1.045877","-103.1675","0","35.73042","-0.6654285","193.2135","43.38051","63.23915","21.69026","34.29487","12.95511","146.6195","0","20.8","18.59033","19.69517","21.69025","106.6197","149.4941","227.31","227.31","0","21.1842","7.875",
"20.12.2002 17:00:00","-5.280474","0","1.216922","-106.7806","0","32.60686","-0.6863011","205.1379","43.38051","63.23915","31.33037","51.4423","1.185431","133.4307","0","20.8","18.54425","19.67212","31.33037","106.6197","169.7263","241.3388","241.3388","0","31.77631","7.55",
"20.12.2002 18:00:00","-5.246005","0","1.380527","-109.4793","0","30.37647","-0.7016348","222.4257","43.38051","63.23915","31.33037","68.58974","0","124.2192","0","20.8","18.54332","19.67166","31.33037","106.6197","180.3184","261.6772","261.6772","0","42.3684","7.2125",
"20.12.2002 19:00:00","-5.253308","0","1.247175","-111.2635","0","30.18325","-0.6991926","192.0652","43.38051","113.0303","31.33037","54.60813","0","111.777","0","20.8","18.6193","19.70965","31.33037","156.4108","225.8847","225.959","225.959","0","38.14351","6.975",
"20.12.2002 20:00:00","-23.97694","0","0.8505902","-95.22703","0","33.14756","-0.7581883","145.5413","4.338051","92.85839","20.48524","12.66314","0","124.5368","0","20.1059","18.49483","19.30037","20.48524","97.19644","143.1505","171.225","171.225","0","25.4688","6.775",
"20.12.2002 21:00:00","-27.05448","0","0.8592089","-95.38954","0","34.42403","-0.7946151","178.6879","4.338051","92.85839","10.84513","12.66328","0","157.3419","0","20","18.39835","19.19918","10.84513","97.19644","133.5104","210.221","210.221","0","25.4688","6.575",
"20.12.2002 22:00:00","-27.12056","0","0.8886929","-96.55183","0","34.77358","-0.7946842","186.3395","4.338051","92.85839","10.84513","15.82913","0","159.2995","0","20","18.35942","19.17971","10.84513","97.19644","139.8776","219.2229","219.2229","0","31.836","6.375",
"20.12.2002 23:00:00","-27.32604","0","0.8958758","-99.80806","0","34.5615","-0.8107531","235.1616","4.338051","2.241326","10.84513","15.82913","0","207.6455","0","20","18.19943","19.09971","10.84513","6.579377","49.2605","276.6608","276.6608","0","31.836","6.1125",
"21.12.2002","-14.72609","0","0.8355084","-86.36823","0","38.38084","-1.008512","80.86536","4.338051","2.241326","3.133037","17.30972","0","72.83961","-15.36782","18.03018","17.92146","17.97582","3.133038","6.579377","41.54841","95.13571","95.13571","0","31.836","5.875",
"21.12.2002 01:00:00","-10.08743","0","0.8361528","-91.69895","0","38.44659","-1.162917","124.3422","0","0","3.133037","17.93711","0","102.6739","-2.13315","17.60009","17.61703","17.60856","3.133038","0","34.96903","146.285","146.285","0","31.836","5.1125",
"21.12.2002 02:00:00","-10.69075","0","0.8782684","-107.1731","0","36.6484","-1.189981","152.9961","0","0","3.133037","17.94206","0","127.2492","-0.1742027","17.6","17.44032","17.52016","3.133038","0","34.96903","179.9954","179.9954","0","31.836","3.95",
"21.12.2002 03:00:00","-11.23942","0","0.9166146","-123.4988","0","34.41631","-1.214057","180.0233","0","0","3.133037","17.94206","0","151.8999","0","17.6","17.29938","17.44969","3.133038","0","34.96903","211.7921","211.7921","0","31.836","2.75",
"21.12.2002 04:00:00","-11.64702","0","0.944036","-136.0575","0","32.51663","-1.234871","200.6997","0","0","3.133037","17.94206","0","170.9344","0","17.6","17.18627","17.39314","3.133038","0","34.96903","236.1172","236.1172","0","31.836","1.8625",
"21.12.2002 05:00:00","-11.98502","0","0.9671063","-147.2529","0","31.34484","-1.251297","218.972","0","0","3.133037","17.94206","0","187.7977","0","17.6","17.08346","17.34173","3.133038","0","34.96903","257.6142","257.6142","0","31.836","1.1",
"21.12.2002 06:00:00","-33.65735","0","1.078422","-186.0344","0","25.7921","-1.032214","414.6602","0","0","3.133037","16.35736","0","371.7153","-1.317773","19.97803","17.18156","18.5798","3.133038","0","34.96903","487.8355","487.8355","0","31.836","0.3625",
"21.12.2002 07:00:00","-7.321835","0","1.0731","-223.3914","0","22.17126","-0.8700901","406.7567","0","90.61707","10.84513","12.6633","0","371.7271","0","20.78748","17.51398","19.15073","10.84513","90.61707","126.931","478.5373","478.5373","0","25.4688","-0.2125",
"21.12.2002 08:00:00","-6.996447","0","1.18566","-232.2983","0","20.86001","-0.840101","394.0258","43.38051","63.23915","31.33037","23.47908","0","338.5576","0","20.8","17.68543","19.24271","31.33037","106.6197","161.2765","463.5598","463.5598","0","23.3265","-0.7125",
"21.12.2002 09:00:00","-7.07702","0","1.295405","-238.154","0","20.38805","-0.8365796","420.0889","43.38051","63.23915","21.69026","34.29487","6.680641","339.9967","0","20.8","17.76106","19.28053","21.69025","106.6197","149.4941","494.2222","494.2222","0","21.1842","-1.025",
"21.12.2002 10:00:00","-7.088173","0","1.296828","-239.3408","0","20.28302","-0.8252926","413.5131","43.38051","63.23915","21.69026","34.29487","31.34076","333.1342","0","20.8","17.89153","19.34577","21.69025","106.6197","149.4941","486.486","486.486","0","21.1842","-1.1",
"21.12.2002 11:00:00","-7.085857","0","1.296681","-239.3074","0","20.42417","-0.8107488","404.7845","43.38051","63.23915","21.69026","34.29487","53.4898","324.4109","0","20.8","18.03531","19.41766","21.69025","106.6197","149.4941","476.2171","476.2171","0","21.1842","-1.1",
"21.12.2002 12:00:00","-7.082304","0","1.460347","-239.1776","0","20.73654","-0.795651","416.596","43.38051","63.23915","31.33037","51.4423","67.26535","296.0283","0","20.8","18.17918","19.48959","31.33037","106.6197","169.7263","490.113","490.113","0","31.77631","-1.1",
"21.12.2002 13:00:00","-7.091118","0","1.493803","-240.1875","0","21.42561","-0.7839427","419.3039","43.38051","63.23915","31.33037","54.60813","70.65436","290.1875","0","20.8","18.26473","19.53236","31.33037","106.6197","176.0935","493.2988","493.2988","0","38.14351","-1.1625",
"21.12.2002 14:00:00","-7.108683","0","1.463641","-241.7619","0","22.46716","-0.7765898","422.3477","43.38051","63.23915","21.69026","51.4423","63.89399","300.7489","0","20.8","18.2865","19.54325","21.69025","106.6197","160.0862","496.8798","496.8798","0","31.77631","-1.2625",
"21.12.2002 15:00:00","-7.147686","0","1.304675","-244.9109","0","23.52482","-0.7749389","400.7681","43.38051","63.23915","21.69026","34.29487","45.22716","319.077","0","20.8","18.23512","19.51756","21.69025","106.6197","149.4941","471.492","471.492","0","21.1842","-1.425",
"21.12.2002 16:00:00","-7.210795","0","1.313868","-249.5064","0","23.82912","-0.7817881","412.4457","43.38051","63.23915","21.69026","34.29487","21.60536","330.0332","0","20.8","18.13348","19.46674","21.69025","106.6197","149.4941","485.2303","485.2303","0","21.1842","-1.625",
"21.12.2002 17:00:00","-7.277468","0","1.487587","-254.9302","0","23.48921","-0.7930694","447.3563","43.38051","63.23915","31.33037","51.4423","1.785639","322.2949","0","20.8","18.03204","19.41602","31.33037","106.6197","169.7263","526.3015","526.3015","0","31.77631","-1.8875",
"21.12.2002 18:00:00","-7.310905","0","1.656655","-258.1885","0","23.20511","-0.7991012","484.3366","43.38051","63.23915","31.33037","68.58974","0","316.2843","0","20.8","17.99257","19.39628","31.33037","106.6197","180.3184","569.8077","569.8077","0","42.3684","-2.0625",
"21.12.2002 19:00:00","-7.347062","0","1.528698","-260.4375","0","22.97671","-0.7956445","441.4408","43.38051","113.0303","31.33037","54.60813","0","306.3214","0","20.8","18.03672","19.41836","31.33037","156.4108","225.8847","519.3422","519.3422","0","38.14351","-2.1625",
"21.12.2002 20:00:00","-35.72374","0","1.127142","-234.0549","0","23.34634","-0.8756289","356.4658","4.338051","92.85839","20.48524","12.66281","0","322.5508","0","20.03341","17.88889","18.96115","20.48524","97.19644","143.1505","419.3715","419.3715","0","25.4688","-2.2625",
"21.12.2002 21:00:00","-36.83418","0","1.126077","-233.8953","0","22.40085","-0.917029","385.9349","4.338051","92.85839","10.84513","12.66328","0","351.4983","0","20.00001","17.78405","18.89203","10.84513","97.19644","133.5104","454.0411","454.0411","0","25.4688","-2.3625",
"21.12.2002 22:00:00","-36.91873","0","1.159933","-235.4588","0","22.04465","-0.9247424","397.8421","4.338051","92.85839","10.84513","15.82913","0","354.6063","0","20","17.72955","18.86477","10.84513","97.19644","139.8776","468.0496","468.0496","0","31.836","-2.4625",
"21.12.2002 23:00:00","-37.032","0","1.163005","-237.3564","0","21.7187","-0.9432294","445.9324","4.338051","2.241326","10.84513","15.82913","0","402.5235","0","20","17.55729","18.77864","10.84513","6.579377","49.2605","524.6263","524.6263","0","31.836","-2.5625",
"22.12.2002","-17.19077","0","1.093379","-211.0711","0","24.36685","-1.169472","258.5241","4.338051","2.241326","3.133037","17.40755","0","231.5427","-11.4051","17.80956","17.24034","17.52495","3.133038","6.579377","41.54841","304.1461","304.1461","0","31.836","-2.6",
"22.12.2002 01:00:00","-13.52423","0","1.071575","-202.4166","0","24.54514","-1.298434","294.2659","0","0","3.133037","17.94206","0","256.8739","0","17.6","16.94093","17.27047","3.133038","0","34.96903","346.195","346.195","0","31.836","-2.2875",
"22.12.2002 02:00:00","-13.22683","0","1.050717","-191.3007","0","25.05098","-1.310521","287.4405","0","0","3.133037","17.94206","0","251.1818","0","17.6","16.80344","17.20172","3.133038","0","34.96903","338.1653","338.1653","0","31.836","-1.6625",
"22.12.2002 03:00:00","-12.92732","0","1.029824","-180.3406","0","26.07824","-1.315044","277.9188","0","0","3.133037","17.94206","0","242.8195","0","17.6","16.71415","17.15707","3.133038","0","34.96903","326.9633","326.9633","0","31.836","-1.025",
"22.12.2002 04:00:00","-12.71543","0","1.015123","-172.5501","0","27.28457","-1.317057","271.6427","0","0","3.133037","17.94206","0","237.4109","0","17.6","16.6368","17.1184","3.133038","0","34.96903","319.5797","319.5797","0","31.836","-0.55",
"22.12.2002 05:00:00","-12.49061","0","0.9999991","-164.9764","0","28.40418","-1.31785","264.8641","0","0","3.133037","17.94206","0","231.4803","0","17.6","16.57366","17.08683","3.133038","0","34.96903","311.6048","311.6048","0","31.836","-0.0875",
"22.12.2002 06:00:00","-33.32361","0","1.068666","-184.2372","0","25.60961","-1.081369","441.8649","0","0","3.133037","16.35736","0","398.7456","-1.342574","19.97665","16.73647","18.35656","3.133038","0","34.96903","519.8411","519.8411","0","31.836","0.35",
"22.12.2002 07:00:00","-7.060211","0","1.037372","-205.6648","0","24.97757","-0.8972456","415.4025","0","90.61707","10.84513","12.6633","0","381.6732","0","20.7877","17.12551","18.95661","10.84513","90.61707","126.931","488.7088","488.7088","0","25.4688","0.6875",
"22.12.2002 08:00:00","-6.602168","0","1.129822","-201.2315","0","25.52197","-0.850426","384.1399","43.38051","63.23915","31.33037","23.47908","0","333.0392","0","20.8","17.33924","19.06962","31.33037","106.6197","161.2765","451.9292","451.9292","0","23.3265","0.9875",
"22.12.2002 09:00:00","-6.558046","0","1.223215","-196.673","0","25.63581","-0.8393885","392.9252","43.38051","63.23915","21.69026","34.29487","2.961443","321.4698","0","20.8","17.44129","19.12064","21.69025","106.6197","149.4941","462.265","462.265","0","21.1842","1.2875",
"22.12.2002 10:00:00","-6.44572","0","1.207574","-187.6921","0","25.29268","-0.8306204","374.6353","43.38051","63.23915","21.69026","34.29487","12.37689","305.2831","0","20.8","17.54598","19.17299","21.69025","106.6197","149.4941","440.7473","440.7473","0","21.1842","1.8375",
"22.12.2002 11:00:00","-6.234435","0","1.178699","-173.4685","0","25.10905","-0.8195584","348.1825","43.38051","63.23915","21.69026","34.29487","24.42256","281.9187","0","20.8","17.67612","19.23806","21.69025","106.6197","149.4941","409.6265","409.6265","0","21.1842","2.6625",
"22.12.2002 12:00:00","-6.061251","0","1.318258","-161.6134","0","25.83316","-0.8060746","337.972","43.38051","63.23915","31.33037","51.4423","27.39472","242.5854","0","20.8","17.79016","19.29508","31.33037","106.6197","169.7263","397.614","397.614","0","31.77631","3.375",
"22.12.2002 13:00:00","-5.995529","0","1.339838","-154.4989","0","26.40871","-0.7818691","319.2761","43.38051","63.23915","31.33037","54.60813","43.62011","220.7479","0","20.8","17.98571","19.39286","31.33037","106.6197","176.0935","375.619","375.619","0","38.14351","3.9125",
"22.12.2002 14:00:00","-5.602694","0","1.254823","-129.9241","0","25.62586","-0.7340186","253.8154","43.38051","63.23915","21.69026","51.4423","77.77625","171.1518","0","20.8","18.50139","19.65069","21.69025","106.6197","160.0862","298.6064","298.6064","0","31.77631","5.6",
"22.12.2002 15:00:00","-5.222803","0","1.039522","-109.1656","0","24.44533","-0.7386639","212.2178","43.38051","63.23915","21.69026","34.29487","63.70942","162.6616","0","20.8","18.51982","19.65991","21.69025","106.6197","149.4941","249.668","249.668","0","21.1842","7.0625",
"22.12.2002 16:00:00","-5.110571","0","1.023521","-103.0481","0","23.03898","-0.760921","213.0497","43.38051","63.23915","21.69026","34.29487","37.49947","165.2508","0","20.8","18.37737","19.58868","21.69025","106.6197","149.4941","250.6466","250.6466","0","21.1842","7.525",
"22.12.2002 17:00:00","-5.20693","0","1.199828","-108.4358","0","22.07808","-0.7884678","237.7776","43.38051","63.23915","31.33037","51.4423","3.154137","163.6551","0","20.8","18.16469","19.48234","31.33037","106.6197","169.7263","279.7383","279.7383","0","31.77631","7.1",
"22.12.2002 18:00:00","-5.29916","0","1.375816","-114.3836","0","22.03356","-0.7950698","262.6869","43.38051","63.23915","31.33037","68.58974","0","160.119","0","20.8","18.11858","19.45929","31.33037","106.6197","180.3184","309.0434","309.0434","0","42.3684","6.6125",
"22.12.2002 19:00:00","-5.365476","0","1.252157","-117.7387","0","22.51154","-0.7856681","233.0538","43.38051","113.0303","31.33037","54.60813","0","149.4183","0","20.8","18.18367","19.49184","31.33037","156.4108","225.8847","274.181","274.181","0","38.14351","6.375",
"22.12.2002 20:00:00","-24.99429","0","0.8631982","-102.464","0","23.20111","-0.8548989","186.4982","4.338051","92.85839","20.48524","12.66317","0","164.6192","0","20.08772","18.0532","19.07046","20.48524","97.19644","143.1505","219.4097","219.4097","0","25.4688","6.1125",
"22.12.2002 21:00:00","-27.56309","0","0.8693649","-103.1607","0","22.04694","-0.9012605","218.1904","4.338051","92.85839","10.84513","12.66328","0","195.9242","0","20","17.96051","18.98026","10.84513","97.19644","133.5104","256.6945","256.6945","0","25.4688","5.875",
"22.12.2002 22:00:00","-27.83105","0","0.9085834","-106.5132","0","20.84863","-0.9112515","228.6607","4.338051","92.85839","10.84513","15.82913","0","200.3455","0","20","17.92281","18.9614","10.84513","97.19644","139.8776","269.0126","269.0126","0","31.836","5.6125",
"22.12.2002 23:00:00","-28.07425","0","0.914645","-109.5053","0","19.8593","-0.9323325","277.1763","4.338051","2.241326","10.84513","15.82913","0","248.4208","0","20","17.76816","18.88408","10.84513","6.579377","49.2605","326.0897","326.0897","0","31.836","5.375",
"23.12.2002","-13.5483","0","0.8459693","-94.2119","0","21.98782","-1.144509","108.4444","4.338051","2.241326","3.133037","17.37627","0","96.24053","-12.22453","17.92023","17.47939","17.69981","3.133038","6.579377","41.54841","127.5816","127.5816","0","31.836","5.1125",
"23.12.2002 01:00:00","-10.49199","0","0.8607914","-103.8315","0","22.0529","-1.286801","162.8909","0","0","3.133037","17.94196","0","137.3496","0","17.6","17.17076","17.38538","3.133038","0","34.96903","191.6364","191.6364","0","31.836","4.125",
"23.12.2002 02:00:00","-11.26608","0","0.9127701","-125.0609","0","21.59639","-1.307738","198.3041","0","0","3.133037","17.94206","0","169.96","0","17.6","16.98618","17.29309","3.133038","0","34.96903","233.2989","233.2989","0","31.836","2.6",
"23.12.2002 03:00:00","-12.02941","0","0.9638881","-148.0961","0","21.15721","-1.324798","233.2928","0","0","3.133037","17.94206","0","202.119","0","17.6","16.83303","17.21652","3.133038","0","34.96903","274.4621","274.4621","0","31.836","1.0625",
"23.12.2002 04:00:00","-12.58488","0","1.001063","-166.0713","0","20.70715","-1.339358","260.5685","0","0","3.133037","17.94206","0","227.3315","0","17.6","16.70408","17.15204","3.133038","0","34.96903","306.5512","306.5512","0","31.836","-0.0625",
"23.12.2002 05:00:00","-12.99656","0","1.029141","-180.8782","0","20.08304","-1.352618","282.6227","0","0","3.133037","17.94206","0","247.7368","0","17.6","16.59607","17.09803","3.133038","0","34.96903","332.4973","332.4973","0","31.836","-0.9625",
"23.12.2002 06:00:00","-35.91037","0","1.133874","-223.501","0","16.85394","-1.128439","490.404","0","0","3.133037","16.35736","0","443.4689","-1.447407","19.97572","16.71584","18.34578","3.133038","0","34.96903","576.9459","576.9459","0","31.836","-1.8",
"23.12.2002 07:00:00","-7.88809","0","1.134787","-267.0473","0","15.39998","-0.9561344","488.4827","0","90.61707","10.84513","12.6633","0","449.8971","0","20.7867","17.06739","18.92705","10.84513","90.61707","126.931","574.6855","574.6855","0","25.4688","-2.5375",
"23.12.2002 08:00:00","-7.55587","0","1.253323","-280.3803","0","14.90027","-0.9190754","483.8257","43.38051","63.23915","31.33037","23.47908","0","422.0014","0","20.8","17.24459","19.02229","31.33037","106.6197","161.2765","569.2068","569.2068","0","23.3265","-3.175",
"23.12.2002 09:00:00","-7.588994","0","1.356027","-283.4527","0","14.65233","-0.9027256","501.1241","43.38051","63.23915","21.69026","34.29487","21.11455","412.424","0","20.8","17.43561","19.11781","21.69025","106.6197","149.4941","589.5576","589.5576","0","21.1842","-3.3375",
"23.12.2002 10:00:00","-7.303463","0","1.315708","-257.795","0","15.07141","-0.8384998","424.3599","43.38051","63.23915","21.69026","34.29487","83.16653","340.4895","0","20.8","18.07405","19.43702","21.69025","106.6197","149.4941","499.247","499.247","0","21.1842","-2.05",
"23.12.2002 11:00:00","-6.900277","0","1.259664","-223.6306","0","16.04453","-0.7732048","336.3968","43.38051","63.23915","21.69026","34.29487","109.1557","259.333","0","20.8","18.68681","19.74341","21.69025","106.6197","149.4941","395.7609","395.7609","0","21.1842","-0.2375",
"23.12.2002 12:00:00","-6.569616","0","1.376092","-197.0417","0","17.47753","-0.7244416","288.558","43.38051","63.23915","31.33037","51.4423","117.8209","183.952","-2.435172","20.8","19.10209","19.95104","31.33037","106.6197","169.7263","339.4801","339.4801","0","31.77631","1.275",
"23.12.2002 13:00:00","-6.324127","0","1.373585","-178.0841","0","18.82913","-0.6963225","254.2343","43.38051","63.23915","31.33037","54.60813","109.9831","152.6516","-5.79765","20.8","19.3017","20.05085","31.33037","106.6197","176.0935","299.0992","299.0992","0","38.14351","2.425",
"23.12.2002 14:00:00","-6.201994","0","1.325327","-168.5019","0","19.57497","-0.6925462","250.0991","43.38051","63.23915","21.69026","51.4423","94.39464","154.733","-1.623955","20.8","19.28601","20.04301","21.69025","106.6197","160.0862","294.2343","294.2343","0","31.77631","3.05",
"23.12.2002 15:00:00","-6.181874","0","1.160987","-167.2038","0","19.41609","-0.7037877","238.2045","43.38051","63.23915","21.69026","34.29487","89.82789","173.8877","0","20.8","19.17469","19.98735","21.69025","106.6197","149.4941","280.2406","280.2406","0","21.1842","3.1375",
"23.12.2002 16:00:00","-6.310934","0","1.179254","-176.7148","0","19.1023","-0.7359361","273.305","43.38051","63.23915","21.69026","34.29487","44.86208","206.7113","0","20.8","18.8699","19.83495","21.69025","106.6197","149.4941","321.5352","321.5352","0","21.1842","2.5375",
"23.12.2002 17:00:00","-6.590531","0","1.380637","-197.7911","0","19.33563","-0.7888636","353.827","43.38051","63.23915","31.33037","51.4423","3.528744","246.6842","0","20.8","18.33925","19.56963","31.33037","106.6197","169.7263","416.2671","416.2671","0","31.77631","1.2625",
"23.12.2002 18:00:00","-6.817826","0","1.575345","-215.3133","0","20.24144","-0.7982703","411.3292","43.38051","63.23915","31.33037","68.58974","0","260.9204","0","20.8","18.19688","19.49844","31.33037","106.6197","180.3184","483.9167","483.9167","0","42.3684","0.2625",
"23.12.2002 19:00:00","-6.980276","0","1.468086","-228.4071","0","20.74741","-0.7919925","387.4449","43.38051","113.0303","31.33037","54.60813","0","262.8195","0","20.8","18.21504","19.50752","31.33037","156.4108","225.8847","455.8176","455.8176","0","38.14351","-0.4375",
"23.12.2002 20:00:00","-34.5696","0","1.090057","-214.3852","0","21.00314","-0.8719442","320.9536","4.338051","92.85839","20.48524","12.66327","0","288.4461","0","20.03503","18.0515","19.04326","20.48524","97.19644","143.1505","377.5924","377.5924","0","25.4688","-1.1375",
"23.12.2002 21:00:00","-36.44221","0","1.109094","-225.3881","0","19.5064","-0.9175295","366.7081","4.338051","92.85839","10.84513","12.6633","0","333.0903","0","20","17.92813","18.96406","10.84513","97.19644","133.5104","431.4213","431.4213","0","25.4688","-1.8375",
"23.12.2002 22:00:00","-37.01537","0","1.157319","-236.4396","0","18.55647","-0.9297715","390.4563","4.338051","92.85839","10.84513","15.82913","0","347.2487","0","20","17.86234","18.93117","10.84513","97.19644","139.8776","459.3604","459.3604","0","31.836","-2.475",
"23.12.2002 23:00:00","-37.76189","0","1.177837","-249.0439","0","17.98096","-0.952041","452.653","4.338051","2.241326","10.84513","15.82913","0","408.2378","0","20","17.66918","18.83459","10.84513","6.579377","49.2605","532.533","532.533","0","31.836","-3.1375",
"24.12.2002","-18.10801","0","1.129511","-234.3492","0","19.8411","-1.180061","281.7505","4.338051","2.241326","3.133037","17.40428","0","253.5815","-12.43193","17.81713","17.33638","17.57676","3.133038","6.579377","41.54841","331.4712","331.4712","0","31.836","-3.8375",
"24.12.2002 01:00:00","-14.42784","0","1.129484","-237.4981","0","19.45332","-1.313178","331.9994","0","0","3.133037","17.94206","0","291.2303","0","17.6","17.02116","17.31058","3.133038","0","34.96903","390.5875","390.5875","0","31.836","-4.1625",
"24.12.2002 02:00:00","-14.41691","0","1.129612","-237.828","0","18.70893","-1.332821","339.7634","0","0","3.133037","17.94206","0","298.9207","0","17.6","16.86026","17.23013","3.133038","0","34.96903","399.7216","399.7216","0","31.836","-4.2",
"24.12.2002 03:00:00","-14.363","0","1.126148","-236.8484","0","18.83869","-1.344642","343.1859","0","0","3.133037","17.94206","0","302.3086","0","17.6","16.74822","17.17411","3.133038","0","34.96903","403.7481","403.7481","0","31.836","-4.2",
"24.12.2002 04:00:00","-14.35261","0","1.125388","-236.5272","0","19.90581","-1.350161","346.7665","0","0","3.133037","17.94206","0","305.8702","0","17.6","16.64969","17.12485","3.133038","0","34.96903","407.9607","407.9607","0","31.836","-4.2",
"24.12.2002 05:00:00","-14.39092","0","1.128416","-237.136","0","20.82851","-1.354583","351.413","0","0","3.133037","17.94206","0","310.535","0","17.6","16.5521","17.07605","3.133038","0","34.96903","413.4271","413.4271","0","31.836","-4.2",
"24.12.2002 06:00:00","-38.27057","0","1.205216","-267.5974","0","18.31388","-1.124868","544.3433","0","0","3.133037","16.35736","0","492.9983","-1.60279","19.97412","16.68284","18.32848","3.133038","0","34.96903","640.4039","640.4039","0","31.836","-4.2",
"24.12.2002 07:00:00","-8.246062","0","1.184715","-298.6264","0","17.59998","-0.9463639","525.4931","0","90.61707","10.84513","12.6633","0","484.2816","0","20.7861","17.04574","18.91592","10.84513","90.61707","126.931","618.2272","618.2272","0","25.4688","-4.2",
"24.12.2002 08:00:00","-7.721618","0","1.284882","-299.0718","0","17.89171","-0.9036336","506.4601","43.38051","63.23915","31.33037","23.47908","0","441.8455","0","20.8","17.23576","19.01788","31.33037","106.6197","161.2765","595.8353","595.8353","0","23.3265","-4.2",
"24.12.2002 09:00:00","-7.70812","0","1.382899","-297.6149","0","18.5026","-0.8924763","526.1193","43.38051","63.23915","21.69026","34.29487","4.518457","434.2651","0","20.8","17.32482","19.06241","21.69025","106.6197","149.4941","618.964","618.964","0","21.1842","-4.1375",
"24.12.2002 10:00:00","-7.61304","0","1.369929","-288.0808","0","19.20323","-0.8763734","506.1753","43.38051","63.23915","21.69026","34.29487","22.94084","416.1237","0","20.8","17.44993","19.12496","21.69025","106.6197","149.4941","595.5004","595.5004","0","21.1842","-3.6625",
"24.12.2002 11:00:00","-7.43163","0","1.345673","-271.55","0","19.81848","-0.8584738","476.4008","43.38051","63.23915","21.69026","34.29487","41.00705","389.449","0","20.8","17.597","19.1985","21.69025","106.6197","149.4941","560.4716","560.4716","0","21.1842","-2.8375",
"24.12.2002 12:00:00","-7.305525","0","1.492924","-259.3232","0","20.38568","-0.8426602","475.9017","43.38051","63.23915","31.33037","51.4423","49.87582","349.2133","0","20.8","17.72426","19.26213","31.33037","106.6197","169.7263","559.8845","559.8845","0","31.77631","-2.1875",
"24.12.2002 13:00:00","-7.213083","0","1.513186","-251.0931","0","20.55371","-0.8329822","465.9427","43.38051","63.23915","31.33037","54.60813","52.85201","333.3582","0","20.8","17.8098","19.3049","31.33037","106.6197","176.0935","548.1679","548.1679","0","38.14351","-1.75",
"24.12.2002 14:00:00","-7.143873","0","1.471606","-245.567","0","20.85405","-0.8308762","459.8468","43.38051","63.23915","21.69026","51.4423","41.10109","337.1612","0","20.8","17.81755","19.30877","21.69025","106.6197","160.0862","540.9963","540.9963","0","31.77631","-1.475",
"24.12.2002 15:00:00","-7.131817","0","1.305211","-244.2983","0","21.01715","-0.8327325","431.5427","43.38051","63.23915","21.69026","34.29487","29.5954","350.0386","0","20.8","17.78301","19.29151","21.69025","106.6197","149.4941","507.6973","507.6973","0","21.1842","-1.4",
"24.12.2002 16:00:00","-7.181634","0","1.312214","-248.2389","0","20.76426","-0.8392582","440.0284","43.38051","63.23915","21.69026","34.29487","15.92799","357.8349","0","20.8","17.72497","19.26248","21.69025","106.6197","149.4941","517.6804","517.6804","0","21.1842","-1.5875",
"24.12.2002 17:00:00","-7.261033","0","1.487361","-255.1731","0","20.41623","-0.8478479","474.6856","43.38051","63.23915","31.33037","51.4423","1.424373","349.3597","0","20.8","17.663","19.2315","31.33037","106.6197","169.7263","558.4536","558.4536","0","31.77631","-1.95",
"24.12.2002 18:00:00","-7.336934","0","1.661517","-261.651","0","20.38398","-0.8504007","514.7161","43.38051","63.23915","31.33037","68.58974","0","345.0938","0","20.8","17.64708","19.22354","31.33037","106.6197","180.3184","605.5483","605.5483","0","42.3684","-2.2875",
"24.12.2002 19:00:00","-7.387611","0","1.536081","-266.2421","0","20.4123","-0.8435566","473.5141","43.38051","113.0303","31.33037","54.60813","0","336.2758","0","20.8","17.70695","19.25347","31.33037","156.4108","225.8847","557.0754","557.0754","0","38.14351","-2.525",
"24.12.2002 20:00:00","-36.1976","0","1.140216","-243.0192","0","20.9915","-0.9210983","389.6644","4.338051","92.85839","20.48524","12.66281","0","355.028","0","20.03222","17.56446","18.79834","20.48524","97.19644","143.1505","458.4286","458.4286","0","25.4688","-2.7875",
"24.12.2002 21:00:00","-37.62788","0","1.148571","-247.5727","0","19.85104","-0.962678","425.3755","4.338051","92.85839","10.84513","12.66328","0","389.9141","0","20.00001","17.45473","18.72737","10.84513","97.19644","133.5104","500.4417","500.4417","0","25.4688","-3.0875",
"24.12.2002 22:00:00","-38.14147","0","1.19481","-257.6696","0","18.87289","-0.9745229","448.1564","4.338051","92.85839","10.84513","15.82913","0","402.8052","0","20","17.39035","18.69518","10.84513","97.19644","139.8776","527.2428","527.2428","0","31.836","-3.6375",
"24.12.2002 23:00:00","-38.29664","0","1.198501","-260.2835","0","18.33708","-0.9952283","497.3814","4.338051","2.241326","10.84513","15.82913","0","451.7835","0","20","17.21688","18.60844","10.84513","6.579377","49.2605","585.1546","585.1546","0","31.836","-3.775",
"25.12.2002","-17.23596","0","1.132711","-235.161","0","20.43032","-1.225593","303.2891","4.338051","2.241326","3.133037","17.41372","0","272.9748","-10.34458","17.77848","16.90015","17.33932","3.133038","6.579377","41.54841","356.8107","356.8107","0","31.836","-3.95",
"25.12.2002 01:00:00","-14.37733","0","1.130287","-237.3533","0","20.42615","-1.352617","352.7657","0","0","3.133037","17.94206","0","311.8502","0","17.6","16.58357","17.09178","3.133038","0","34.96903","415.0186","415.0186","0","31.836","-4.225",
"25.12.2002 02:00:00","-14.53977","0","1.141004","-243.7457","0","20.33994","-1.369939","367.7119","0","0","3.133037","17.94206","0","326.207","0","17.6","16.41072","17.00536","3.133038","0","34.96903","432.6023","432.6023","0","31.836","-4.55",
"25.12.2002 03:00:00","-14.75709","0","1.155748","-252.8346","0","20.02079","-1.384112","384.1333","0","0","3.133037","17.94206","0","341.7857","0","17.6","16.27757","16.93878","3.133038","0","34.96903","451.9216","451.9216","0","31.836","-5.0125",
"25.12.2002 04:00:00","-14.90228","0","1.16544","-259.005","0","19.61879","-1.397519","396.6277","0","0","3.133037","17.94206","0","353.706","0","17.6","16.162","16.881","3.133038","0","34.96903","466.6207","466.6207","0","31.836","-5.325",
"25.12.2002 05:00:00","-15.01367","0","1.172937","-264.0948","0","19.29998","-1.409052","406.7923","0","0","3.133037","17.94206","0","363.3888","0","17.6","16.06355","16.83178","3.133038","0","34.96903","478.5793","478.5793","0","31.836","-5.5875",
"25.12.2002 06:00:00","-40.00668","0","1.254885","-300.8178","0","16.52474","-1.180727","617.249","0","0","3.133037","16.35736","0","562.213","-1.045774","19.97222","16.20564","18.08893","3.133038","0","34.96903","726.1752","726.1752","0","31.836","-5.825",
"25.12.2002 07:00:00","-8.736798","0","1.240902","-337.8768","0","15.4009","-1.003375","605.7222","0","90.61707","10.84513","12.6633","0","561.5494","0","20.78469","16.58265","18.68367","10.84513","90.61707","126.931","712.6144","712.6144","0","25.4688","-6.025",
"25.12.2002 08:00:00","-8.171423","0","1.345951","-342.7314","0","15.3025","-0.9622974","592.7753","43.38051","63.23915","31.33037","23.47908","0","522.916","0","20.8","16.78071","18.79035","31.33037","106.6197","161.2765","697.3828","697.3828","0","23.3265","-6.225",
"25.12.2002 09:00:00","-8.175855","0","1.445377","-342.8958","0","15.53109","-0.950207","614.1833","43.38051","63.23915","21.69026","34.29487","12.55797","514.5019","0","20.8","16.9022","18.8511","21.69025","106.6197","149.4941","722.5686","722.5686","0","21.1842","-6.2375",
"25.12.2002 10:00:00","-8.018847","0","1.423118","-327.0089","0","16.09481","-0.9135004","570.9561","43.38051","63.23915","21.69026","34.29487","60.38274","473.9868","0","20.8","17.2556","19.0278","21.69025","106.6197","149.4941","671.713","671.713","0","21.1842","-5.5125",
"25.12.2002 11:00:00","-7.743933","0","1.384596","-299.1463","0","16.77377","-0.8559256","499.779","43.38051","63.23915","21.69026","34.29487","97.35775","407.926","0","20.8","17.79975","19.29987","21.69025","106.6197","149.4941","587.9753","587.9753","0","21.1842","-4.1625",
"25.12.2002 12:00:00","-7.507428","0","1.515707","-276.675","0","17.14483","-0.8303972","482.5561","43.38051","63.23915","31.33037","51.4423","107.7962","351.1644","0","20.8","18.03633","19.41817","31.33037","106.6197","169.7263","567.7131","567.7131","0","31.77631","-3.0375",
"25.12.2002 13:00:00","-7.344393","0","1.524847","-261.5977","0","17.45564","-0.8112297","458.1144","43.38051","63.23915","31.33037","54.60813","111.4496","322.5685","0","20.8","18.2134","19.5067","31.33037","106.6197","176.0935","538.9581","538.9581","0","38.14351","-2.2625",
"25.12.2002 14:00:00","-7.238748","0","1.478459","-252.6928","0","17.73683","-0.8126503","450.2616","43.38051","63.23915","21.69026","51.4423","98.91206","325.7698","0","20.8","18.18852","19.49426","21.69025","106.6197","160.0862","529.7196","529.7196","0","31.77631","-1.8125",
"25.12.2002 15:00:00","-7.23536","0","1.31407","-251.8887","0","18.04342","-0.8226024","427.755","43.38051","63.23915","21.69026","34.29487","81.69806","344.952","0","20.8","18.06555","19.43278","21.69025","106.6197","149.4941","503.2412","503.2412","0","21.1842","-1.7625",
"25.12.2002 16:00:00","-7.3346","0","1.328395","-260.2852","0","17.79021","-0.8424236","449.8629","43.38051","63.23915","21.69026","34.29487","47.95919","365.5329","0","20.8","17.87184","19.33592","21.69025","106.6197","149.4941","529.2505","529.2505","0","21.1842","-2.175",
"25.12.2002 17:00:00","-7.50136","0","1.515542","-275.653","0","17.329","-0.8706028","508.4643","43.38051","63.23915","31.33037","51.4423","3.43677","377.5294","0","20.8","17.61291","19.20646","31.33037","106.6197","169.7263","598.1933","598.1933","0","31.77631","-2.9625",
"25.12.2002 18:00:00","-7.599306","0","1.692631","-284.6898","0","17.31357","-0.879395","557.556","43.38051","63.23915","31.33037","68.58974","0","379.4762","0","20.8","17.53218","19.16609","31.33037","106.6197","180.3184","655.9482","655.9482","0","42.3684","-3.425",
"25.12.2002 19:00:00","-7.636585","0","1.56602","-287.6876","0","17.41282","-0.8738122","512.7925","43.38051","113.0303","31.33037","54.60813","0","369.4484","0","20.8","17.57665","19.18832","31.33037","156.4108","225.8847","603.2853","603.2853","0","38.14351","-3.5625",
"25.12.2002 20:00:00","-37.34039","0","1.16776","-261.4941","0","17.57829","-0.9528874","421.1039","4.338051","92.85839","20.48524","12.66282","0","385.1267","0","20.02992","17.43574","18.73283","20.48524","97.19644","143.1505","495.4163","495.4163","0","25.4688","-3.725",
"25.12.2002 21:00:00","-38.50878","0","1.170518","-262.8113","0","16.43067","-0.9933267","452.4969","4.338051","92.85839","10.84513","12.66328","0","415.9264","0","20.00001","17.33292","18.66646","10.84513","97.19644","133.5104","532.3492","532.3492","0","25.4688","-3.8625",
"25.12.2002 22:00:00","-38.61914","0","1.205956","-265.6128","0","15.41917","-1.003789","465.8734","4.338051","92.85839","10.84513","15.82913","0","419.8597","0","20","17.28237","18.64119","10.84513","97.19644","139.8776","548.0863","548.0863","0","31.836","-4.025",
"25.12.2002 23:00:00","-38.76012","0","1.209736","-268.2047","0","14.69805","-1.024951","514.8192","4.338051","2.241326","10.84513","15.82913","0","468.5591","0","20","17.11292","18.55646","10.84513","6.579377","49.2605","605.6696","605.6696","0","31.836","-4.1625",
"26.12.2002","-17.28631","0","1.144637","-242.5978","0","16.00384","-1.258013","318.1746","4.338051","2.241326","3.133037","17.41375","0","286.7888","-9.864744","17.76826","16.79342","17.28084","3.133038","6.579377","41.54841","374.3231","374.3231","0","31.836","-4.325",
"26.12.2002 01:00:00","-14.43919","0","1.134085","-239.737","0","15.37191","-1.385523","360.6847","0","0","3.133037","17.94206","0","319.623","0","17.6","16.4848","17.0424","3.133038","0","34.96903","424.335","424.335","0","31.836","-4.3375",
"26.12.2002 02:00:00","-14.37998","0","1.129961","-237.5542","0","15.142","-1.402436","364.6276","0","0","3.133037","17.94206","0","323.7427","0","17.6","16.33053","16.96527","3.133038","0","34.96903","428.9737","428.9737","0","31.836","-4.2375",
"26.12.2002 03:00:00","-14.31681","0","1.125724","-235.3536","0","15.29619","-1.413014","366.6573","0","0","3.133037","17.94206","0","325.9414","0","17.6","16.22163","16.91081","3.133038","0","34.96903","431.3615","431.3615","0","31.836","-4.1375",
"26.12.2002 04:00:00","-14.2513","0","1.121278","-233.1118","0","16.00527","-1.419289","367.6842","0","0","3.133037","17.94206","0","327.1308","0","17.6","16.13399","16.86699","3.133038","0","34.96903","432.5697","432.5697","0","31.836","-4.0375",
"26.12.2002 05:00:00","-14.23097","0","1.119774","-231.5881","0","16.85234","-1.423276","369.3159","0","0","3.133037","17.94206","0","328.9539","0","17.6","16.05211","16.82606","3.133038","0","34.96903","434.4893","434.4893","0","31.836","-3.9375",
"26.12.2002 06:00:00","-37.82833","0","1.195651","-261.0831","0","15.07452","-1.189014","570.2218","0","0","3.133037","16.35736","0","519.0134","-1.254781","19.9727","16.2142","18.09345","3.133038","0","34.96903","670.8492","670.8492","0","31.836","-3.9",
"26.12.2002 07:00:00","-8.145773","0","1.173345","-290.6697","0","14.71785","-1.005684","550.9169","0","90.61707","10.84513","12.6633","0","510.2845","0","20.78618","16.61212","18.69915","10.84513","90.61707","126.931","648.1376","648.1376","0","25.4688","-3.8375",
"26.12.2002 08:00:00","-7.614919","0","1.271156","-289.3602","0","15.06354","-0.9602389","527.9812","43.38051","63.23915","31.33037","23.47908","0","464.6399","0","20.8","16.82395","18.81197","31.33037","106.6197","161.2765","621.1542","621.1542","0","23.3265","-3.7375",
"26.12.2002 09:00:00","-7.606982","0","1.36938","-287.6675","0","15.41699","-0.9486443","545.4693","43.38051","63.23915","21.69026","34.29487","6.171939","455.6166","0","20.8","16.92841","18.8642","21.69025","106.6197","149.4941","641.7285","641.7285","0","21.1842","-3.6375",
