"Date/Time","Internal Natural vent.","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Relative Humidity","Fanger PMV","Zone Heating","Task Lighting","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","Cooling (Electricity)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"26.12.2002 10:00:00","-7.485027","0","1.352547","-275.9195","0","15.5944","-0.9318038","519.8398","43.38051","63.23915","21.69026","34.29487","31.34317","432.2704","0","20.8","17.09219","18.9461","21.69025","106.6197","149.4941","611.5763","611.5763","0","21.1842","-3.0375",
"26.12.2002 11:00:00","-7.260107","0","1.321681","-255.8583","0","15.70806","-0.9089581","479.955","43.38051","63.23915","21.69026","34.29487","64.7261","396.243","0","20.8","17.32047","19.06024","21.69025","106.6197","149.4941","564.6528","564.6528","0","21.1842","-2.0125",
"26.12.2002 12:00:00","-7.036222","0","1.454831","-237.0287","0","16.23831","-0.8855138","462.7461","43.38051","63.23915","31.33037","51.4423","81.64007","342.6643","0","20.8","17.54012","19.17006","31.33037","106.6197","169.7263","544.4071","544.4071","0","31.77631","-1.0375",
"26.12.2002 13:00:00","-6.896042","0","1.467399","-225.0799","0","17.18461","-0.8691026","445.0405","43.38051","63.23915","31.33037","54.60813","77.80808","320.7596","0","20.8","17.65483","19.22742","31.33037","106.6197","176.0935","523.577","523.577","0","38.14351","-0.3875",
"26.12.2002 14:00:00","-6.825333","0","1.425778","-218.7561","0","17.85436","-0.8589244","434.5392","43.38051","63.23915","21.69026","51.4423","72.5461","320.2687","0","20.8","17.71532","19.25766","21.69025","106.6197","160.0862","511.2227","511.2227","0","31.77631","-0.0125",
"26.12.2002 15:00:00","-6.815403","0","1.260716","-218.0184","0","17.85387","-0.8640137","411.3508","43.38051","63.23915","21.69026","34.29487","44.08974","335.3554","0","20.8","17.65092","19.22546","21.69025","106.6197","149.4941","483.9421","483.9421","0","21.1842","0.0375",
"26.12.2002 16:00:00","-6.857363","0","1.266817","-221.872","0","17.6786","-0.8736091","421.209","43.38051","63.23915","21.69026","34.29487","22.03895","344.3481","0","20.8","17.56649","19.18325","21.69025","106.6197","149.4941","495.54","495.54","0","21.1842","-0.1875",
"26.12.2002 17:00:00","-6.967795","0","1.44593","-230.7403","0","17.81416","-0.881749","457.0321","43.38051","63.23915","31.33037","51.4423","2.250636","338.9945","0","20.8","17.48269","19.14135","31.33037","106.6197","169.7263","537.6848","537.6848","0","31.77631","-0.675",
"26.12.2002 18:00:00","-7.039349","0","1.619633","-236.1883","0","18.22964","-0.8818033","493.128","43.38051","63.23915","31.33037","68.58974","0","333.5876","0","20.8","17.46402","19.13201","31.33037","106.6197","180.3184","580.1506","580.1506","0","42.3684","-0.9625",
"26.12.2002 19:00:00","-7.068078","0","1.49151","-238.2695","0","18.54317","-0.8721752","449.4957","43.38051","113.0303","31.33037","54.60813","0","321.1606","0","20.8","17.53403","19.16702","31.33037","156.4108","225.8847","528.8184","528.8184","0","38.14351","-1.0625",
"26.12.2002 20:00:00","-34.30709","0","1.089194","-212.6461","0","19.29031","-0.9466411","364.0213","4.338051","92.85839","20.48524","12.66327","0","331.4825","0","20.03345","17.40962","18.72153","20.48524","97.19644","143.1505","428.2603","428.2603","0","25.4688","-1.1625",
"26.12.2002 21:00:00","-35.37816","0","1.087212","-211.5496","0","19.21076","-0.9809934","393.529","4.338051","92.85839","10.84513","12.6633","0","360.8174","0","20","17.32446","18.66223","10.84513","97.19644","133.5104","462.9752","462.9752","0","25.4688","-1.2",
"26.12.2002 22:00:00","-35.59863","0","1.12513","-214.9214","0","19.46774","-0.9836046","406.1188","4.338051","92.85839","10.84513","15.82913","0","364.882","0","20","17.28228","18.64114","10.84513","97.19644","139.8776","477.7868","477.7868","0","31.836","-1.3875",
"26.12.2002 23:00:00","-35.72386","0","1.128566","-216.245","0","19.47569","-0.9990739","452.8331","4.338051","2.241326","10.84513","15.82913","0","411.521","0","20","17.12422","18.56211","10.84513","6.579377","49.2605","532.7448","532.7448","0","31.836","-1.4375",
"27.12.2002","-15.74495","0","1.053722","-189.3309","0","22.02911","-1.226061","253.6055","4.338051","2.241326","3.133037","17.4137","0","226.8789","-9.349613","17.78254","16.82239","17.30246","3.133038","6.579377","41.54841","298.3594","298.3594","0","31.836","-1.4",
"27.12.2002 01:00:00","-13.1536","0","1.047947","-189.6321","0","22.38941","-1.350518","299.4082","0","0","3.133037","17.94206","0","263.3257","0","17.6","16.51874","17.05937","3.133038","0","34.96903","352.245","352.245","0","31.836","-1.5875",
"27.12.2002 02:00:00","-13.26609","0","1.055337","-193.6774","0","22.74561","-1.364728","311.0381","0","0","3.133037","17.94206","0","274.5079","0","17.6","16.36057","16.98029","3.133038","0","34.96903","365.9272","365.9272","0","31.836","-1.825",
"27.12.2002 03:00:00","-13.34749","0","1.060771","-196.9461","0","23.46086","-1.372288","319.2434","0","0","3.133037","17.94206","0","282.3297","0","17.6","16.25315","16.92657","3.133038","0","34.96903","375.5804","375.5804","0","31.836","-2.025",
"27.12.2002 04:00:00","-13.48638","0","1.070014","-201.0829","0","24.06089","-1.378864","328.3864","0","0","3.133037","17.94206","0","291.1227","0","17.6","16.15521","16.8776","3.133038","0","34.96903","386.3369","386.3369","0","31.836","-2.225",
"27.12.2002 05:00:00","-13.54906","0","1.074655","-203.5672","0","24.03159","-1.386768","334.7571","0","0","3.133037","17.94206","0","297.2397","0","17.6","16.07237","16.83619","3.133038","0","34.96903","393.8318","393.8318","0","31.836","-2.3625",
"27.12.2002 06:00:00","-36.34698","0","1.155703","-234.044","0","21.01537","-1.153924","537.0269","0","0","3.133037","16.35736","0","488.3302","-1.11218","19.97344","16.24","18.10672","3.133038","0","34.96903","631.7963","631.7963","0","31.836","-2.4625",
"27.12.2002 07:00:00","-7.845288","0","1.138001","-265.7148","0","19.88651","-0.9727781","520.8008","0","90.61707","10.84513","12.6633","0","482.1147","0","20.78666","16.6397","18.71318","10.84513","90.61707","126.931","612.7068","612.7068","0","25.4688","-2.5625",
"27.12.2002 08:00:00","-7.39995","0","1.242709","-268.5721","0","19.67998","-0.9298223","501.2151","43.38051","63.23915","31.33037","23.47908","0","440.6448","0","20.8","16.85409","18.82704","31.33037","106.6197","161.2765","589.6649","589.6649","0","23.3265","-2.6625",
"27.12.2002 09:00:00","-7.396142","0","1.341894","-268.064","0","19.3881","-0.9213473","518.2905","43.38051","63.23915","21.69026","34.29487","6.617212","432.125","0","20.8","16.96732","18.88366","21.69025","106.6197","149.4941","609.7535","609.7535","0","21.1842","-2.6375",
"27.12.2002 10:00:00","-7.286949","0","1.326343","-258.5006","0","19.46393","-0.9059396","495.3929","43.38051","63.23915","21.69026","34.29487","29.24617","411.0049","0","20.8","17.13059","18.96529","21.69025","106.6197","149.4941","582.8151","582.8151","0","21.1842","-2.1625",
"27.12.2002 11:00:00","-7.187696","0","1.312384","-249.0715","0","19.70682","-0.8903971","474.0517","43.38051","63.23915","21.69026","34.29487","43.20325","391.627","0","20.8","17.27462","19.03731","21.69025","106.6197","149.4941","557.7078","557.7078","0","21.1842","-1.65",
"27.12.2002 12:00:00","-7.107225","0","1.465804","-241.8455","0","19.68566","-0.875446","475.6122","43.38051","63.23915","31.33037","51.4423","57.24504","354.2785","0","20.8","17.42942","19.11471","31.33037","106.6197","169.7263","559.5437","559.5437","0","31.77631","-1.25",
"27.12.2002 13:00:00","-7.009639","0","1.484442","-234.063","0","19.7995","-0.8595012","460.6809","43.38051","63.23915","31.33037","54.60813","72.90222","333.5342","0","20.8","17.5908","19.1954","31.33037","106.6197","176.0935","541.9775","541.9775","0","38.14351","-0.85",
"27.12.2002 14:00:00","-6.957496","0","1.444717","-229.1826","0","20.11372","-0.8517325","452.1575","43.38051","63.23915","21.69026","51.4423","65.0991","334.6324","0","20.8","17.65013","19.22507","21.69025","106.6197","160.0862","531.9501","531.9501","0","31.77631","-0.575",
"27.12.2002 15:00:00","-6.927427","0","1.276657","-226.7883","0","19.94409","-0.8521742","421.8849","43.38051","63.23915","21.69026","34.29487","52.82301","344.0486","0","20.8","17.64888","19.22444","21.69025","106.6197","149.4941","496.3351","496.3351","0","21.1842","-0.4375",
"27.12.2002 16:00:00","-6.935836","0","1.277969","-228.0479","0","19.82889","-0.8601573","427.7583","43.38051","63.23915","21.69026","34.29487","27.76544","349.5603","0","20.8","17.57939","19.1897","21.69025","106.6197","149.4941","503.2451","503.2451","0","21.1842","-0.525",
"27.12.2002 17:00:00","-7.015402","0","1.452912","-234.1622","0","20.15393","-0.8687528","461.5175","43.38051","63.23915","31.33037","51.4423","2.64591","342.3996","0","20.8","17.48133","19.14066","31.33037","106.6197","169.7263","542.9618","542.9618","0","31.77631","-0.85",
"27.12.2002 18:00:00","-7.084724","0","1.626737","-239.5045","0","20.60828","-0.8684921","497.9145","43.38051","63.23915","31.33037","68.58974","0","337.041","0","20.8","17.45964","19.12982","31.33037","106.6197","180.3184","585.7818","585.7818","0","42.3684","-1.125",
"27.12.2002 19:00:00","-7.115271","0","1.499234","-242.2054","0","20.87787","-0.8594734","455.1774","43.38051","113.0303","31.33037","54.60813","0","325.5442","0","20.8","17.52586","19.16293","31.33037","156.4108","225.8847","535.5028","535.5028","0","38.14351","-1.2625",
"27.12.2002 20:00:00","-34.61503","0","1.097936","-216.719","0","21.5226","-0.9346693","369.1581","4.338051","92.85839","20.48524","12.66327","0","336.3389","0","20.033","17.40038","18.71669","20.48524","97.19644","143.1505","434.3036","434.3036","0","25.4688","-1.3625",
"27.12.2002 21:00:00","-35.90975","0","1.10255","-219.222","0","20.69201","-0.9734083","403.4371","4.338051","92.85839","10.84513","12.6633","0","370.1625","0","20","17.308","18.654","10.84513","97.19644","133.5104","474.6318","474.6318","0","25.4688","-1.5875",
"27.12.2002 22:00:00","-35.93634","0","1.13556","-220.6798","0","20.32852","-0.9795025","413.4328","4.338051","92.85839","10.84513","15.82913","0","371.6138","0","20","17.27101","18.63551","10.84513","97.19644","139.8776","486.3915","486.3915","0","31.836","-1.7",
"27.12.2002 23:00:00","-36.33714","0","1.145928","-226.5846","0","20.35307","-0.9965556","466.3227","4.338051","2.241326","10.84513","15.82913","0","423.9331","0","20","17.10405","18.55202","10.84513","6.579377","49.2605","548.6148","548.6148","0","31.836","-2.0125",
"28.12.2002","-16.07364","0","1.076188","-201.1691","0","23.09377","-1.224654","268.9454","4.338051","2.241326","3.133037","17.41371","0","240.8828","-9.211658","17.77661","16.79179","17.2842","3.133038","6.579377","41.54841","316.4064","316.4064","0","31.836","-2.075",
"28.12.2002 01:00:00","-13.45219","0","1.068985","-199.7023","0","22.96213","-1.349952","312.4981","0","0","3.133037","17.94206","0","275.4489","0","17.6","16.48595","17.04298","3.133038","0","34.96903","367.6448","367.6448","0","31.836","-2.125",
"28.12.2002 02:00:00","-13.45402","0","1.069136","-199.8583","0","22.16084","-1.368387","319.0527","0","0","3.133037","17.94206","0","281.9835","0","17.6","16.33475","16.96738","3.133038","0","34.96903","375.3562","375.3562","0","31.836","-2.1375",
"28.12.2002 03:00:00","-13.42912","0","1.06751","-199.7604","0","21.86121","-1.381174","323.4233","0","0","3.133037","17.94206","0","286.288","0","17.6","16.22844","16.91422","3.133038","0","34.96903","380.498","380.498","0","31.836","-2.1625",
"28.12.2002 04:00:00","-13.45903","0","1.069129","-200.504","0","22.04218","-1.389785","328.0263","0","0","3.133037","17.94206","0","290.8232","0","17.6","16.13972","16.86986","3.133038","0","34.96903","385.9133","385.9133","0","31.836","-2.2",
"28.12.2002 05:00:00","-13.47548","0","1.070568","-200.8181","0","21.97523","-1.397545","331.8954","0","0","3.133037","17.94206","0","294.7057","0","17.6","16.05887","16.82944","3.133038","0","34.96903","390.4652","390.4652","0","31.836","-2.2",
"28.12.2002 06:00:00","-36.16098","0","1.151486","-230.6202","0","18.79183","-1.166898","534.0684","0","0","3.133037","16.35736","0","485.7768","-1.103387","19.97348","16.22298","18.09823","3.133038","0","34.96903","628.3157","628.3157","0","31.836","-2.2625",
"28.12.2002 07:00:00","-7.788756","0","1.131244","-260.7435","0","17.58936","-0.9874321","516.4855","0","90.61707","10.84513","12.6633","0","478.2234","0","20.78672","16.62386","18.70529","10.84513","90.61707","126.931","607.6299","607.6299","0","25.4688","-2.3",
"28.12.2002 08:00:00","-7.306953","0","1.230137","-260.8942","0","17.74472","-0.9434204","493.5247","43.38051","63.23915","31.33037","23.47908","0","433.8943","0","20.8","16.83995","18.81997","31.33037","106.6197","161.2765","580.6173","580.6173","0","23.3265","-2.3",
"28.12.2002 09:00:00","-7.296889","0","1.327972","-259.579","0","18.51406","-0.930002","509.5447","43.38051","63.23915","21.69026","34.29487","4.251819","424.8536","0","20.8","16.94812","18.87406","21.69025","106.6197","149.4941","599.4644","599.4644","0","21.1842","-2.2375",
"28.12.2002 10:00:00","-7.23328","0","1.319027","-253.2623","0","19.37288","-0.9123603","492.549","43.38051","63.23915","21.69026","34.29487","20.71575","409.2007","0","20.8","17.08031","18.94015","21.69025","106.6197","149.4941","579.4693","579.4693","0","21.1842","-1.8875",
"28.12.2002 11:00:00","-7.146703","0","1.30684","-244.5174","0","19.79472","-0.8940952","471.3793","43.38051","63.23915","21.69026","34.29487","40.77797","389.9406","0","20.8","17.23265","19.01632","21.69025","106.6197","149.4941","554.5638","554.5638","0","21.1842","-1.3875",
"28.12.2002 12:00:00","-7.019836","0","1.453871","-233.9496","0","20.11162","-0.8755635","466.4603","43.38051","63.23915","31.33037","51.4423","59.32053","347.4662","0","20.8","17.41238","19.10619","31.33037","106.6197","169.7263","548.7769","548.7769","0","31.77631","-0.825",
"28.12.2002 13:00:00","-6.930135","0","1.473485","-227.0323","0","20.91925","-0.8600916","455.3507","43.38051","63.23915","31.33037","54.60813","60.1848","330.3849","0","20.8","17.529","19.1645","31.33037","106.6197","176.0935","535.7068","535.7068","0","38.14351","-0.475",
"28.12.2002 14:00:00","-6.848583","0","1.430064","-220.8408","0","22.04148","-0.8494683","445.8327","43.38051","63.23915","21.69026","51.4423","50.39759","330.5726","0","20.8","17.5759","19.18795","21.69025","106.6197","160.0862","524.509","524.509","0","31.77631","-0.15",
"28.12.2002 15:00:00","-6.820239","0","1.261583","-218.3348","0","22.88628","-0.8455741","417.0235","43.38051","63.23915","21.69026","34.29487","33.72026","340.7484","0","20.8","17.55717","19.17859","21.69025","106.6197","149.4941","490.6158","490.6158","0","21.1842","0",
"28.12.2002 16:00:00","-6.872665","0","1.269238","-222.2054","0","23.05723","-0.8493115","425.0777","43.38051","63.23915","21.69026","34.29487","15.49532","348.1102","0","20.8","17.50028","19.15014","21.69025","106.6197","149.4941","500.0915","500.0915","0","21.1842","-0.1875",
"28.12.2002 17:00:00","-6.952895","0","1.444947","-228.8724","0","22.95704","-0.8545215","455.5217","43.38051","63.23915","31.33037","51.4423","1.757592","338.0346","0","20.8","17.45449","19.12724","31.33037","106.6197","169.7263","535.908","535.908","0","31.77631","-0.55",
"28.12.2002 18:00:00","-6.982898","0","1.613152","-231.4467","0","23.13279","-0.8538769","485.9913","43.38051","63.23915","31.33037","68.58974","0","328.2073","0","20.8","17.45815","19.12908","31.33037","106.6197","180.3184","571.7545","571.7545","0","42.3684","-0.7",
"28.12.2002 19:00:00","-6.977154","0","1.479698","-231.2026","0","23.59854","-0.8432767","439.1669","43.38051","113.0303","31.33037","54.60813","0","312.7805","0","20.8","17.53806","19.16903","31.33037","156.4108","225.8847","516.6669","516.6669","0","38.14351","-0.7",
"28.12.2002 20:00:00","-33.83136","0","1.076243","-204.7268","0","24.99027","-0.914938","353.6804","4.338051","92.85839","20.48524","12.66327","0","321.7608","0","20.03466","17.41755","18.7261","20.48524","97.19644","143.1505","416.0945","416.0945","0","25.4688","-0.7",
"28.12.2002 21:00:00","-34.99039","0","1.076295","-203.6859","0","24.35923","-0.9516397","383.5725","4.338051","92.85839","10.84513","12.6633","0","351.5789","0","20","17.32852","18.66426","10.84513","97.19644","133.5104","451.2617","451.2617","0","25.4688","-0.7",
"28.12.2002 22:00:00","-35.08857","0","1.111256","-205.0202","0","23.42873","-0.9598506","393.5787","4.338051","92.85839","10.84513","15.82913","0","353.4885","0","20","17.28683","18.64342","10.84513","97.19644","139.8776","463.0338","463.0338","0","31.836","-0.7625",
"28.12.2002 23:00:00","-35.21744","0","1.114838","-207.6274","0","22.49437","-0.9815794","442.1332","4.338051","2.241326","10.84513","15.82913","0","401.7376","0","20","17.12598","18.56299","10.84513","6.579377","49.2605","520.1567","520.1567","0","31.836","-0.925",
"29.12.2002","-15.73261","0","1.053235","-188.4465","0","25.12179","-1.21181","252.6452","4.338051","2.241326","3.133037","17.4137","0","225.8955","-9.190395","17.78287","16.81053","17.2967","3.133038","6.579377","41.54841","297.2296","297.2296","0","31.836","-1.3125",
"29.12.2002 01:00:00","-12.93404","0","1.032538","-180.5491","0","24.68126","-1.338876","287.9214","0","0","3.133037","17.94206","0","252.9234","0","17.6","16.51647","17.05823","3.133038","0","34.96903","338.731","338.731","0","31.836","-1",
"29.12.2002 02:00:00","-12.79339","0","1.022343","-175.4277","0","24.23887","-1.354715","287.474","0","0","3.133037","17.94206","0","253.026","0","17.6","16.38087","16.99043","3.133038","0","34.96903","338.2048","338.2048","0","31.836","-0.7",
"29.12.2002 03:00:00","-12.81107","0","1.022696","-175.5187","0","24.03114","-1.365989","291.891","0","0","3.133037","17.94206","0","257.4406","0","17.6","16.27821","16.93911","3.133038","0","34.96903","343.4011","343.4011","0","31.836","-0.7",
"29.12.2002 04:00:00","-12.81232","0","1.022754","-175.5609","0","23.95201","-1.375485","295.6495","0","0","3.133037","17.94206","0","261.1982","0","17.6","16.19128","16.89564","3.133038","0","34.96903","347.8229","347.8229","0","31.836","-0.7",
"29.12.2002 05:00:00","-12.7995","0","1.021897","-175.417","0","23.9269","-1.38248","298.1419","0","0","3.133037","17.94206","0","263.6904","0","17.6","16.12298","16.86149","3.133038","0","34.96903","350.7552","350.7552","0","31.836","-0.7",
"29.12.2002 06:00:00","-34.39177","0","1.100088","-201.4324","0","20.81668","-1.149118","493.6666","0","0","3.133037","16.35736","0","448.3819","-1.075087","19.97453","16.29901","18.13677","3.133038","0","34.96903","580.7842","580.7842","0","31.836","-0.6375",
"29.12.2002 07:00:00","-7.377079","0","1.077715","-228.879","0","19.74597","-0.9675217","474.4265","0","90.61707","10.84513","12.6633","0","438.7657","0","20.78727","16.70445","18.74586","10.84513","90.61707","126.931","558.1489","558.1489","0","25.4688","-0.6",
"29.12.2002 08:00:00","-6.941153","0","1.176969","-229.1872","0","19.99614","-0.9226226","449.8128","43.38051","63.23915","31.33037","23.47908","0","394.6121","0","20.8","16.92285","18.86142","31.33037","106.6197","161.2765","529.1915","529.1915","0","23.3265","-0.6",
"29.12.2002 09:00:00","-6.914551","0","1.272182","-226.7336","0","20.76914","-0.906682","460.8631","43.38051","63.23915","21.69026","34.29487","10.64493","382.7763","0","20.8","17.0556","18.9278","21.69025","106.6197","149.4941","542.1918","542.1918","0","21.1842","-0.475",
"29.12.2002 10:00:00","-6.713702","0","1.24403","-210.676","0","21.9364","-0.8756416","423.3687","43.38051","63.23915","21.69026","34.29487","51.40365","348.6175","0","20.8","17.3135","19.05675","21.69025","106.6197","149.4941","498.0808","498.0808","0","21.1842","0.4125",
"29.12.2002 11:00:00","-6.492307","0","1.213018","-191.5793","0","22.70624","-0.843778","381.7382","43.38051","63.23915","21.69026","34.29487","82.86124","311.5058","0","20.8","17.5778","19.1889","21.69025","106.6197","149.4941","449.1038","449.1038","0","21.1842","1.5875",
"29.12.2002 12:00:00","-6.261579","0","1.345598","-174.0193","0","22.31507","-0.8177404","355.1703","43.38051","63.23915","31.33037","51.4423","105.8315","256.0911","0","20.8","17.85622","19.32811","31.33037","106.6197","169.7263","417.8475","417.8475","0","31.77631","2.6875",
"29.12.2002 13:00:00","-6.061177","0","1.34947","-160.1953","0","21.94587","-0.7993439","327.1726","43.38051","63.23915","31.33037","54.60813","103.8573","226.4748","0","20.8","18.06913","19.43457","31.33037","106.6197","176.0935","384.9089","384.9089","0","38.14351","3.5375",
"29.12.2002 14:00:00","-5.945966","0","1.300872","-152.2251","0","21.68102","-0.7961912","316.4814","43.38051","63.23915","21.69026","51.4423","98.56956","225.1039","0","20.8","18.12131","19.46066","21.69025","106.6197","160.0862","372.3311","372.3311","0","31.77631","4.05",
"29.12.2002 15:00:00","-5.887161","0","1.128891","-149.3404","0","21.65993","-0.8030925","297.8674","43.38051","63.23915","21.69026","34.29487","71.25909","237.4859","0","20.8","18.0591","19.42955","21.69025","106.6197","149.4941","350.4322","350.4322","0","21.1842","4.2",
"29.12.2002 16:00:00","-5.965414","0","1.13911","-154.189","0","22.03743","-0.8144081","311.7406","43.38051","63.23915","21.69026","34.29487","31.6379","250.1779","0","20.8","17.92294","19.36147","21.69025","106.6197","149.4941","366.7536","366.7536","0","21.1842","3.8875",
"29.12.2002 17:00:00","-6.15768","0","1.328435","-165.6681","0","22.37163","-0.8259578","346.5502","43.38051","63.23915","31.33037","51.4423","2.843132","250.3279","0","20.8","17.7857","19.29285","31.33037","106.6197","169.7263","407.7061","407.7061","0","31.77631","3.2",
"29.12.2002 18:00:00","-6.223662","0","1.501215","-170.3312","0","22.81208","-0.8267857","375.3106","43.38051","63.23915","31.33037","68.58974","0","244.7206","0","20.8","17.75249","19.27625","31.33037","106.6197","180.3184","441.5419","441.5419","0","42.3684","2.9",
"29.12.2002 19:00:00","-6.211723","0","1.368081","-170.1026","0","23.23711","-0.8167261","333.9148","43.38051","113.0303","31.33037","54.60813","0","229.3055","0","20.8","17.82826","19.31413","31.33037","156.4108","225.8847","392.8409","392.8409","0","38.14351","2.9",
"29.12.2002 20:00:00","-29.55595","0","0.9677277","-147.2344","0","24.43303","-0.8869575","265.8995","4.338051","92.85839","20.48524","12.6633","0","239.356","0","20.05387","17.70997","18.88192","20.48524","97.19644","143.1505","312.823","312.823","0","25.4688","2.9",
"29.12.2002 21:00:00","-31.08431","0","0.9653205","-145.2998","0","23.99931","-0.9252178","293.5712","4.338051","92.85839","10.84513","12.6633","0","266.8846","0","20","17.62498","18.81249","10.84513","97.19644","133.5104","345.3779","345.3779","0","25.4688","2.9",
"29.12.2002 22:00:00","-31.02991","0","0.9958313","-145.0416","0","23.67223","-0.9296854","299.4644","4.338051","92.85839","10.84513","15.82913","0","266.0965","0","20","17.59848","18.79924","10.84513","97.19644","139.8776","352.311","352.311","0","31.836","2.9",
"29.12.2002 23:00:00","-30.95788","0","0.9928939","-143.9102","0","23.79141","-0.9435319","341.996","4.338051","2.241326","10.84513","15.82913","0","308.7301","0","20","17.45776","18.72888","10.84513","6.579377","49.2605","402.3482","402.3482","0","31.836","2.9625",
"30.12.2002","-14.01685","0","0.9155166","-121.9586","0","27.40689","-1.158629","154.9043","4.338051","2.241326","3.133037","17.39948","0","136.6292","-9.930634","17.84357","17.17608","17.50983","3.133038","6.579377","41.54841","182.2404","182.2404","0","31.836","3",
"30.12.2002 01:00:00","-11.07986","0","0.9015011","-119.7394","0","28.17246","-1.28735","196.5249","0","0","3.133037","17.94205","0","168.7343","0","17.6","16.89252","17.24626","3.133038","0","34.96903","231.2058","231.2058","0","31.836","2.9375",
"30.12.2002 02:00:00","-11.0423","0","0.8990136","-119.137","0","28.86806","-1.297511","201.4704","0","0","3.133037","17.94206","0","173.7184","0","17.6","16.75924","17.17962","3.133038","0","34.96903","237.024","237.024","0","31.836","2.9625",
"30.12.2002 03:00:00","-11.04708","0","0.8990994","-118.8368","0","29.53193","-1.302927","204.5868","0","0","3.133037","17.94206","0","176.906","0","17.6","16.67028","17.13514","3.133038","0","34.96903","240.6903","240.6903","0","31.836","3",
"30.12.2002 04:00:00","-11.06424","0","0.9003406","-119.0505","0","29.96777","-1.307813","207.776","0","0","3.133037","17.94206","0","180.0958","0","17.6","16.59676","17.09838","3.133038","0","34.96903","244.4424","244.4424","0","31.836","3",
"30.12.2002 05:00:00","-11.06858","0","0.9001871","-118.4922","0","30.21244","-1.313008","209.8912","0","0","3.133037","17.94206","0","182.3317","0","17.6","16.52864","17.06432","3.133038","0","34.96903","246.9308","246.9308","0","31.836","3.0625",
"30.12.2002 06:00:00","-30.34954","0","0.9842862","-141.209","0","26.26374","-1.080653","392.5482","0","0","3.133037","16.35736","0","354.3899","-1.160087","19.9782","16.69601","18.3371","3.133038","0","34.96903","461.8215","461.8215","0","31.836","3.1",
"30.12.2002 07:00:00","-6.449639","0","0.9609231","-165.1606","0","24.75213","-0.9001156","371.607","0","90.61707","10.84513","12.6633","0","341.7358","0","20.78901","17.09615","18.94258","10.84513","90.61707","126.931","437.1847","437.1847","0","25.4688","3.1625",
"30.12.2002 08:00:00","-6.109248","0","1.058627","-164.1351","0","24.63246","-0.8569872","341.8953","43.38051","63.23915","31.33037","23.47908","0","296.7972","0","20.8","17.31435","19.05717","31.33037","106.6197","161.2765","402.2297","402.2297","0","23.3265","3.2625",
"30.12.2002 09:00:00","-6.101701","0","1.156004","-162.1341","0","24.64257","-0.8437754","348.8217","43.38051","63.23915","21.69026","34.29487","13.05586","285.4778","0","20.8","17.4532","19.1266","21.69025","106.6197","149.4941","410.3784","410.3784","0","21.1842","3.425",
"30.12.2002 10:00:00","-5.851933","0","1.121802","-145.6878","0","24.19339","-0.8127379","305.8962","43.38051","63.23915","21.69026","34.29487","61.95456","246.6383","0","20.8","17.79088","19.29544","21.69025","106.6197","149.4941","359.8778","359.8778","0","21.1842","4.5",
"30.12.2002 11:00:00","-5.473329","0","1.069247","-122.88","0","24.08394","-0.7733429","249.9032","43.38051","63.23915","21.69026","34.29487","85.38888","196.4174","0","20.8","18.21032","19.50516","21.69025","106.6197","149.4941","294.0038","294.0038","0","21.1842","6.0375",
"30.12.2002 12:00:00","-5.111097","0","1.182158","-102.9606","0","25.06478","-0.7317231","203.8827","43.38051","63.23915","31.33037","51.4423","107.7414","131.7294","0","20.8","18.59836","19.69918","31.33037","106.6197","169.7263","239.862","239.862","0","31.77631","7.475",
"30.12.2002 13:00:00","-4.821439","0","1.173957","-88.27631","0","26.56385","-0.7013656","170.3921","43.38051","63.23915","31.33037","54.60813","112.1242","101.8592","-1.685656","20.8","18.82255","19.81128","31.33037","106.6197","176.0935","200.4613","200.4613","0","38.14351","8.625",
"30.12.2002 14:00:00","-4.661034","0","1.120829","-79.95182","0","27.54255","-0.6892222","159.3104","43.38051","63.23915","21.69026","51.4423","99.76727","106.66","-8.748356","20.8","18.87788","19.83894","21.69025","106.6197","160.0862","187.424","187.424","0","31.77631","9.375",
"30.12.2002 15:00:00","-4.625536","0","0.9526043","-78.2186","0","27.5576","-0.704771","159.144","43.38051","63.23915","21.69026","34.29487","75.75825","118.8471","0","20.8","18.70507","19.75253","21.69025","106.6197","149.4941","187.2283","187.2283","0","21.1842","9.5375",
"30.12.2002 16:00:00","-4.702773","0","0.9649419","-83.28166","0","27.29052","-0.726131","177.684","43.38051","63.23915","21.69026","34.29487","31.54497","135.5823","0","20.8","18.50685","19.65343","21.69025","106.6197","149.4941","209.0401","209.0401","0","21.1842","9.0625",
"30.12.2002 17:00:00","-4.935221","0","1.159081","-93.59266","0","27.57271","-0.7395231","203.0268","43.38051","63.23915","31.33037","51.4423","2.79306","135.1927","0","20.8","18.36044","19.58022","31.33037","106.6197","169.7263","238.8551","238.8551","0","31.77631","8.2375",
"30.12.2002 18:00:00","-5.08485","0","1.34406","-101.6801","0","28.1085","-0.7409171","228.8586","43.38051","63.23915","31.33037","68.58974","0","133.4633","0","20.8","18.32236","19.56118","31.33037","106.6197","180.3184","269.2454","269.2454","0","42.3684","7.5875",
"30.12.2002 19:00:00","-5.23027","0","1.231432","-108.5947","0","28.76769","-0.7301866","206.2141","43.38051","113.0303","31.33037","54.60813","0","126.7215","0","20.8","18.3839","19.59195","31.33037","156.4108","225.8847","242.6049","242.6049","0","38.14351","7.0875",
"30.12.2002 20:00:00","-24.30338","0","0.8517994","-97.20944","0","29.82071","-0.7983853","166.41","4.338051","92.85839","20.48524","12.66315","0","145.199","0","20.10254","18.24493","19.17374","20.48524","97.19644","143.1505","195.7765","195.7765","0","25.4688","6.5875",
"30.12.2002 21:00:00","-27.46965","0","0.8649707","-100.6478","0","29.09109","-0.8457445","202.9126","4.338051","92.85839","10.84513","12.66328","0","180.9078","0","20","18.14366","19.07183","10.84513","97.19644","133.5104","238.7207","238.7207","0","25.4688","6.0875",
"30.12.2002 22:00:00","-27.93186","0","0.9105839","-106.9054","0","28.30523","-0.8544784","217.4681","4.338051","92.85839","10.84513","15.82913","0","189.0356","0","20","18.09702","19.04851","10.84513","97.19644","139.8776","255.8448","255.8448","0","31.836","5.5875",
"30.12.2002 23:00:00","-28.60764","0","0.928417","-113.9044","0","27.71247","-0.8743308","271.7328","4.338051","2.241326","10.84513","15.82913","0","242.3768","0","20","17.93085","18.96543","10.84513","6.579377","49.2605","319.6857","319.6857","0","31.836","5.0875",
"31.12.2002","-14.2265","0","0.8715221","-101.927","0","30.6811","-1.084948","109.528","4.338051","2.241326","3.133037","17.3685","0","97.7327","-13.68662","17.93568","17.63621","17.78594","3.133038","6.579377","41.54841","128.8565","128.8565","0","31.836","4.5875",
"31.12.2002 01:00:00","-10.6567","0","0.8727779","-107.1997","0","30.29816","-1.230701","157.6416","0","0","3.133037","17.94194","0","131.9658","-0.3292452","17.6","17.33873","17.46936","3.133038","0","34.96903","185.4607","185.4607","0","31.836","3.9",
"31.12.2002 02:00:00","-11.05729","0","0.8994248","-118.6714","0","30.02357","-1.249901","180.4069","0","0","3.133037","17.94206","0","152.7987","0","17.6","17.17684","17.38842","3.133038","0","34.96903","212.2434","212.2434","0","31.836","3.0375",
"31.12.2002 03:00:00","-11.56878","0","0.9329976","-132.1919","0","29.96571","-1.262836","203.1807","0","0","3.133037","17.94206","0","173.9211","0","17.6","17.04634","17.32317","3.133038","0","34.96903","239.0361","239.0361","0","31.836","2.1375",
"31.12.2002 04:00:00","-11.85736","0","0.9536163","-141.739","0","29.63894","-1.274409","219.4713","0","0","3.133037","17.94206","0","189.017","0","17.6","16.94075","17.27037","3.133038","0","34.96903","258.2015","258.2015","0","31.836","1.4875",
"31.12.2002 05:00:00","-12.13656","0","0.972013","-149.7662","0","29.10641","-1.285889","233.3384","0","0","3.133037","17.94206","0","201.977","0","17.6","16.84426","17.22213","3.133038","0","34.96903","274.5158","274.5158","0","31.836","0.9875",
"31.12.2002 06:00:00","-33.47007","0","1.069326","-183.5199","0","24.49181","-1.062337","425.6173","0","0","3.133037","16.35736","0","382.8298","-1.314395","19.97794","16.96491","18.47142","3.133038","0","34.96903","500.7262","500.7262","0","31.836","0.4875",
"31.12.2002 07:00:00","-7.230697","0","1.057083","-216.9217","0","22.66496","-0.889646","414.0753","0","90.61707","10.84513","12.6633","0","379.4987","0","20.78755","17.32051","19.05403","10.84513","90.61707","126.931","487.1474","487.1474","0","25.4688","0.1125",
"31.12.2002 08:00:00","-6.91476","0","1.168595","-224.0121","0","22.7528","-0.8494726","398.261","43.38051","63.23915","31.33037","23.47908","0","343.9261","0","20.8","17.50353","19.15177","31.33037","106.6197","161.2765","468.5423","468.5423","0","23.3265","-0.25",
"31.12.2002 09:00:00","-6.95589","0","1.271853","-225.7761","0","23.71256","-0.8345503","416.2759","43.38051","63.23915","21.69026","34.29487","13.03973","338.6393","0","20.8","17.61486","19.20743","21.69025","106.6197","149.4941","489.7363","489.7363","0","21.1842","-0.3375",
"31.12.2002 10:00:00","-6.859321","0","1.258528","-217.4802","0","24.72859","-0.78749","378.5555","43.38051","63.23915","21.69026","34.29487","70.7382","302.738","0","20.8","18.03211","19.41605","21.69025","106.6197","149.4941","445.3594","445.3594","0","21.1842","0.1375",
"31.12.2002 11:00:00","-6.554091","0","1.217577","-194.3626","0","25.37508","-0.7020277","291.3548","43.38051","63.23915","21.69026","34.29487","140.9667","220.5477","0","20.8","18.85609","19.82804","21.69025","106.6197","149.4941","342.7703","342.7703","0","21.1842","1.4625",
"31.12.2002 12:00:00","-6.226425","0","1.337654","-171.1982","0","25.85499","-0.6651484","254.4416","43.38051","63.23915","31.33037","51.4423","138.2417","156.3706","-0.2484334","20.8","19.20012","20.00006","31.33037","106.6197","169.7263","299.343","299.343","0","31.77631","2.85",
"31.12.2002 13:00:00","-6.206156","0","1.367099","-169.2983","0","25.88706","-0.7129001","295.1166","43.38051","63.23915","31.33037","54.60813","80.70402","190.9771","0","20.8","18.71656","19.75828","31.33037","106.6197","176.0935","347.196","347.196","0","38.14351","2.9875",
"31.12.2002 14:00:00","-6.303097","0","1.349131","-177.6886","0","26.04464","-0.7343276","323.4529","43.38051","63.23915","21.69026","51.4423","57.71947","222.6877","0","20.8","18.50188","19.65094","21.69025","106.6197","160.0862","380.5328","380.5328","0","31.77631","2.425",
"31.12.2002 15:00:00","-6.454243","0","1.204203","-187.6856","0","26.79934","-0.7384129","319.4023","43.38051","63.23915","21.69026","34.29487","48.25632","249.9285","0","20.8","18.4192","19.6096","21.69025","106.6197","149.4941","375.7674","375.7674","0","21.1842","1.825",
"31.12.2002 16:00:00","-6.571496","0","1.219478","-194.5555","0","27.38347","-0.7247613","321.457","43.38051","63.23915","21.69026","34.29487","48.76039","250.6685","0","20.8","18.51622","19.65811","21.69025","106.6197","149.4941","378.1847","378.1847","0","21.1842","1.475",
"31.12.2002 17:00:00","-6.654222","0","1.396173","-202.0621","0","27.69476","-0.7486186","363.7989","43.38051","63.23915","31.33037","51.4423","6.404687","255.0782","0","20.8","18.25374","19.52687","31.33037","106.6197","169.7263","427.9988","427.9988","0","31.77631","1.025",
"31.12.2002 18:00:00","-6.751213","0","1.572489","-208.5154","0","28.04419","-0.7544301","401.5102","43.38051","63.23915","31.33037","68.58974","0","253.9086","0","20.8","18.17565","19.48783","31.33037","106.6197","180.3184","472.3649","472.3649","0","42.3684","0.675",
"31.12.2002 19:00:00","-6.82705","0","1.450435","-212.9184","0","28.01808","-0.7497948","365.6899","43.38051","113.0303","31.33037","54.60813","0","246.335","0","20.8","18.21126","19.50563","31.33037","156.4108","225.8847","430.2234","430.2234","0","38.14351","0.475",
"31.12.2002 20:00:00","-33.0277","0","1.051469","-189.8983","0","28.57076","-0.8295115","291.7836","4.338051","92.85839","20.48524","12.66327","0","261.2095","0","20.03825","18.06404","19.05114","20.48524","97.19644","143.1505","343.2748","343.2748","0","25.4688","0.275",
"31.12.2002 21:00:00","-34.45293","0","1.056929","-192.7175","0","27.33324","-0.8726601","326.5868","4.338051","92.85839","10.84513","12.6633","0","295.63","0","20","17.95575","18.97788","10.84513","97.19644","133.5104","384.2198","384.2198","0","25.4688","0.0125",
"31.12.2002 22:00:00","-34.66119","0","1.095285","-196.644","0","25.89444","-0.8850977","340.4393","4.338051","92.85839","10.84513","15.82913","0","301.3225","0","20","17.90196","18.95098","10.84513","97.19644","139.8776","400.5168","400.5168","0","31.836","-0.225",
"31.12.2002 23:00:00","-34.78729","0","1.099105","-199.6579","0","24.60912","-0.9093639","389.8063","4.338051","2.241326","10.84513","15.82913","0","350.3217","0","20","17.73072","18.86536","10.84513","6.579377","49.2605","458.5956","458.5956","0","31.836","-0.425",
"01.01.2003","-16.51775","0","1.033108","-178.0495","0","26.99435","-1.13469","210.4143","4.338051","2.241326","3.133037","17.39958","0","187.9749","-12.44109","17.83978","17.41993","17.62985","3.133038","6.579377","41.54841","247.5462","247.5462","0","31.836","-0.625",

