"Date/Time","Internal Natural vent.","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Relative Humidity","Fanger PMV","Zone Heating","Task Lighting","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","Cooling (Electricity)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"08.01.2002 09:00:00","-3.899158","0","1.163223","-122.092","0","20.39289","-0.8375875","227.8169","26.11624","38.07168","13.05812","20.64644","2.403759","180.0967","0","20.8","17.76945","19.28473","13.05812","64.18792","89.9995","268.0198","268.0198","0","12.75346","-0.8",
"08.01.2002 10:00:00","-3.858979","0","1.154556","-118.659","0","20.81456","-0.8234693","218.9628","26.11624","38.07168","13.05812","20.64644","12.0913","172.1048","0","20.8","17.88928","19.34464","13.05812","64.18792","89.9995","257.6032","257.6032","0","12.75346","-0.425",
"08.01.2002 11:00:00","-3.801736","0","1.142473","-114.2208","0","21.07043","-0.8095312","208.8141","26.11624","38.07168","13.05812","20.64644","20.43597","163.038","0","20.8","18.01313","19.40656","13.05812","64.18792","89.9995","245.6637","245.6637","0","12.75346","0.05",
"08.01.2002 12:00:00","-3.751132","0","1.296085","-110.45","0","21.43325","-0.7959703","210.2122","26.11624","38.07168","18.86173","30.96966","26.19876","142.9097","0","20.8","18.13848","19.46924","18.86173","64.18792","102.1798","247.3085","247.3085","0","19.1302","0.45",
"08.01.2002 13:00:00","-3.708907","0","1.319089","-107.2966","0","22.08947","-0.783855","205.8959","26.11624","38.07168","18.86173","32.87557","27.87863","135.2532","0","20.8","18.22876","19.51438","18.86173","64.18792","106.0131","242.2305","242.2305","0","22.96342","0.7875",
"08.01.2002 14:00:00","-3.686655","0","1.28222","-105.687","0","22.83095","-0.7757387","203.8174","26.11624","38.07168","13.05812","30.96966","25.68235","138.2368","0","20.8","18.26952","19.53476","13.05812","64.18792","96.37624","239.7851","239.7851","0","19.1302","0.9625",
"08.01.2002 15:00:00","-3.690823","0","1.118576","-105.6058","0","23.13366","-0.7740517","189.4781","26.11624","38.07168","13.05812","20.64644","19.56681","145.8561","0","20.8","18.25625","19.52812","13.05812","64.18792","89.9995","222.9154","222.9154","0","12.75346","1",
"08.01.2002 16:00:00","-3.709561","0","1.123218","-106.9248","0","22.69048","-0.7805648","192.7819","26.11624","38.07168","13.05812","20.64644","10.01666","148.8838","0","20.8","18.20669","19.50334","13.05812","64.18792","89.9995","226.8022","226.8022","0","12.75346","0.875",
"08.01.2002 17:00:00","-3.737741","0","1.293865","-109.2081","0","22.29957","-0.7880148","207.7072","26.11624","38.07168","18.86173","30.96966","1.253244","140.9655","0","20.8","18.15918","19.47959","18.86173","64.18792","102.1798","244.3614","244.3614","0","19.1302","0.6125",
"08.01.2002 18:00:00","-3.776677","0","1.46628","-111.9564","0","22.38038","-0.788942","227.0978","26.11624","38.07168","18.86173","41.29288","0","136.7417","0","20.8","18.1528","19.4764","18.86173","64.18792","108.5566","267.1738","267.1738","0","25.50692","0.3125",
"08.01.2002 19:00:00","-3.822363","0","1.343727","-115.0193","0","22.29176","-0.7821261","205.1482","26.11624","68.04733","18.86173","32.87557","0","131.7434","0","20.8","18.21663","19.50831","18.86173","94.16357","135.9887","241.3509","241.3509","0","22.96342","0.0125",
"08.01.2002 20:00:00","-18.55841","0","0.9483538","-103.2771","0","22.39124","-0.8608062","160.956","2.611624","55.90327","12.33267","7.623635","0","142.1136","0","20.04093","18.08017","19.06055","12.33267","58.5149","86.18047","189.36","189.36","0","15.3329","-0.2875",
"08.01.2002 21:00:00","-19.48748","0","0.9556817","-105.5724","0","20.96537","-0.904947","182.4052","2.611624","55.90327","6.529061","7.623651","0","163.2123","0","20","17.97771","18.98886","6.529059","58.5149","80.37686","214.5943","214.5943","0","15.3329","-0.65",
"08.01.2002 22:00:00","-19.61615","0","0.9934384","-108.2498","0","20.18992","-0.9151218","191.1505","2.611624","55.90327","6.529061","9.529564","0","166.7691","0","20","17.92814","18.96407","6.529059","58.5149","84.21008","224.883","224.883","0","19.16613","-0.9875",
"08.01.2002 23:00:00","-19.7473","0","0.9987191","-110.687","0","20.46077","-0.9317135","221.3764","2.611624","1.349339","6.529061","9.529564","0","196.6435","0","20","17.76138","18.88069","6.529059","3.960963","29.65615","260.4428","260.4428","0","19.16613","-1.2875",
"09.01.2002","-9.406659","0","0.9509909","-102.1536","0","23.88324","-1.14575","121.2718","2.611624","1.349339","1.886173","10.47204","0","107.6089","-8.546714","17.85566","17.45864","17.65715","1.886171","3.960963","25.01327","142.6727","142.6727","0","19.16613","-1.7125",
"09.01.2002 01:00:00","-7.421307","0","0.9442914","-102.0798","0","24.52134","-1.27675","146.5058","0","0","1.886173","10.8016","0","124.4229","0","17.6","17.16826","17.38413","1.886171","0","21.0523","172.3597","172.3597","0","19.16613","-1.9",
"09.01.2002 02:00:00","-7.472787","0","0.9496607","-103.8185","0","25.01896","-1.288907","153.0896","0","0","1.886173","10.8016","0","130.7978","0","17.6","17.02173","17.31087","1.886171","0","21.0523","180.1055","180.1055","0","19.16613","-2.0875",
"09.01.2002 03:00:00","-7.545433","0","0.9574528","-106.1697","0","25.19819","-1.298494","158.9799","0","0","1.886173","10.8016","0","136.4304","0","17.6","16.9104","17.2552","1.886171","0","21.0523","187.0352","187.0352","0","19.16613","-2.325",
"09.01.2002 04:00:00","-7.608482","0","0.9642804","-108.2077","0","24.95004","-1.308406","163.9226","0","0","1.886173","10.8016","0","141.1608","0","17.6","16.8145","17.20725","1.886171","0","21.0523","192.8501","192.8501","0","19.16613","-2.525",
"09.01.2002 05:00:00","-7.640437","0","0.9679084","-109.4757","0","24.3336","-1.319505","167.5717","0","0","1.886173","10.8016","0","144.6601","0","17.6","16.72843","17.16422","1.886171","0","21.0523","197.1432","197.1432","0","19.16613","-2.6625",
"09.01.2002 06:00:00","-20.26588","0","1.037199","-124.7766","0","20.73494","-1.096474","291.9805","0","0","1.886173","9.847734","0","262.244","-0.5490688","19.95282","16.85876","18.40579","1.886171","0","21.0523","343.5065","343.5065","0","19.16613","-2.7625",
"09.01.2002 07:00:00","-4.406928","0","1.018328","-142.5316","0","19.21713","-0.9184051","265.3149","0","54.55393","6.529061","7.623652","0","241.8213","0","20.78705","17.22284","19.00494","6.529059","54.55393","76.41589","312.1352","312.1352","0","15.3329","-2.8625",
"09.01.2002 08:00:00","-4.154636","0","1.120175","-143.6861","0","19.30083","-0.8774168","254.4402","26.11624","38.07168","18.86173","14.13505","0","217.4809","0","20.8","17.41663","19.10832","18.86173","64.18792","97.09283","299.3414","299.3414","0","14.04319","-2.9625",
"09.01.2002 09:00:00","-4.155161","0","1.219564","-143.4154","0","19.92705","-0.8664507","266.2794","26.11624","38.07168","13.05812","20.64644","1.144753","213.6895","0","20.8","17.50516","19.15258","13.05812","64.18792","89.9995","313.27","313.27","0","12.75346","-2.9375",
"09.01.2002 10:00:00","-4.146848","0","1.217292","-142.0475","0","20.56568","-0.8551514","261.5935","26.11624","38.07168","13.05812","20.64644","4.431311","209.394","0","20.8","17.58045","19.19022","13.05812","64.18792","89.9995","307.7571","307.7571","0","12.75346","-2.775",
"09.01.2002 11:00:00","-4.136743","0","1.215392","-140.9046","0","20.73179","-0.847464","257.7244","26.11624","38.07168","13.05812","20.64644","7.752417","205.8474","0","20.8","17.64487","19.22243","13.05812","64.18792","89.9995","303.2052","303.2052","0","12.75346","-2.6375",
"09.01.2002 12:00:00","-4.119218","0","1.376052","-139.3166","0","20.74599","-0.8405337","267.0847","26.11624","38.07168","18.86173","30.96966","9.813707","189.8391","0","20.8","17.71436","19.25718","18.86173","64.18792","102.1798","314.2173","314.2173","0","19.1302","-2.475",
"09.01.2002 13:00:00","-4.105609","0","1.405105","-137.9933","0","20.67089","-0.8284788","264.3304","26.11624","38.07168","18.86173","32.87557","21.79648","182.4002","0","20.8","17.84264","19.32132","18.86173","64.18792","106.0131","310.9769","310.9769","0","22.96342","-2.3375",
"09.01.2002 14:00:00","-4.005465","0","1.351293","-129.9548","0","20.59004","-0.7807803","235.4779","26.11624","38.07168","13.05812","30.96966","56.65845","161.3884","0","20.8","18.33888","19.56944","13.05812","64.18792","96.37624","277.0329","277.0329","0","19.1302","-1.55",
"09.01.2002 15:00:00","-3.912955","0","1.166485","-122.0848","0","20.2835","-0.7644552","202.3624","26.11624","38.07168","13.05812","20.64644","53.42579","154.8711","0","20.8","18.51613","19.65807","13.05812","64.18792","89.9995","238.0733","238.0733","0","12.75346","-0.725",
"09.01.2002 16:00:00","-3.869157","0","1.15759","-119.161","0","19.50089","-0.7788798","202.8199","26.11624","38.07168","13.05812","20.64644","31.94684","155.9664","0","20.8","18.41574","19.60787","13.05812","64.18792","89.9995","238.6117","238.6117","0","12.75346","-0.4375",
"09.01.2002 17:00:00","-3.88914","0","1.325681","-120.9356","0","19.50256","-0.8102379","228.3691","26.11624","38.07168","18.86173","30.96966","6.430246","157.356","0","20.8","18.11252","19.45626","18.86173","64.18792","102.1798","268.6695","268.6695","0","19.1302","-0.65",
"09.01.2002 18:00:00","-3.932385","0","1.498639","-123.7976","0","19.91867","-0.8171112","251.9039","26.11624","38.07168","18.86173","41.29288","0","155.9961","0","20.8","18.01976","19.40988","18.86173","64.18792","108.5566","296.3574","296.3574","0","25.50692","-0.925",
"09.01.2002 19:00:00","-3.957607","0","1.372037","-125.8127","0","20.17913","-0.811148","227.8638","26.11624","68.04733","18.86173","32.87557","0","150.3389","0","20.8","18.05901","19.4295","18.86173","94.16357","135.9887","268.075","268.075","0","22.96342","-1.125",
"09.01.2002 20:00:00","-19.23952","0","0.9740637","-112.65","0","20.91147","-0.8875766","179.2637","2.611624","55.90327","12.33267","7.623634","0","159.5053","0","20.03668","17.91231","18.97449","12.33267","58.5149","86.18047","210.8985","210.8985","0","15.3329","-1.325",
"09.01.2002 21:00:00","-19.96784","0","0.9753578","-112.9878","0","20.14105","-0.9274604","198.3179","2.611624","55.90327","6.529061","7.623651","0","178.3988","0","20","17.81091","18.90546","6.529059","58.5149","80.37686","233.3152","233.3152","0","15.3329","-1.4625",
"09.01.2002 22:00:00","-20.01622","0","1.009487","-114.2318","0","19.93177","-0.9331155","205.1815","2.611624","55.90327","6.529061","9.529564","0","180.0906","0","20","17.76783","18.88391","6.529059","58.5149","84.21008","241.3901","241.3901","0","19.16613","-1.625",
"09.01.2002 23:00:00","-20.14503","0","1.014622","-116.1266","0","20.11171","-0.9487355","234.6244","2.611624","1.349339","6.529061","9.529564","0","209.3099","0","20","17.60474","18.80237","6.529059","3.960963","29.65615","276.0287","276.0287","0","19.16613","-1.825",
"10.01.2002","-9.38951","0","0.9604746","-105.2511","0","22.91781","-1.166811","127.9948","2.611624","1.349339","1.886173","10.47531","0","112.9437","-7.472746","17.83768","17.3073","17.57249","1.886171","3.960963","25.01327","150.5821","150.5821","0","19.16613","-2.025",
"10.01.2002 01:00:00","-7.514159","0","0.9532073","-104.844","0","22.91459","-1.298418","154.7715","0","0","1.886173","10.8016","0","132.4178","0","17.6","17.01618","17.30809","1.886171","0","21.0523","182.0841","182.0841","0","19.16613","-2.1625",
"10.01.2002 02:00:00","-7.556365","0","0.9576162","-106.349","0","22.63356","-1.314401","160.8526","0","0","1.886173","10.8016","0","138.3198","0","17.6","16.86799","17.234","1.886171","0","21.0523","189.2384","189.2384","0","19.16613","-2.325",
"10.01.2002 03:00:00","-7.579311","0","0.9600458","-107.4572","0","22.50435","-1.325922","164.9608","0","0","1.886173","10.8016","0","142.2697","0","17.6","16.76057","17.18028","1.886171","0","21.0523","194.0715","194.0715","0","19.16613","-2.4625",
"10.01.2002 04:00:00","-7.579345","0","0.9598497","-107.6523","0","22.84106","-1.333439","167.3093","0","0","1.886173","10.8016","0","144.5674","0","17.6","16.67405","17.13702","1.886171","0","21.0523","196.8345","196.8345","0","19.16613","-2.5",
"10.01.2002 05:00:00","-7.601426","0","0.9619225","-108.2936","0","23.41214","-1.338763","169.9866","0","0","1.886173","10.8016","0","147.1752","0","17.6","16.59277","17.09639","1.886171","0","21.0523","199.9843","199.9843","0","19.16613","-2.5625",
"10.01.2002 06:00:00","-20.18491","0","1.032143","-123.2881","0","20.49846","-1.111313","295.4875","0","0","1.886173","9.847753","0","265.6615","-0.299718","19.95207","16.72926","18.34067","1.886171","0","21.0523","347.6324","347.6324","0","19.16613","-2.6",
"10.01.2002 07:00:00","-4.395656","0","1.014223","-140.9137","0","18.90987","-0.932185","269.1737","0","54.55393","6.529061","7.623652","0","245.8675","0","20.78706","17.10131","18.94418","6.529059","54.55393","76.41589","316.675","316.675","0","15.3329","-2.6625",
"10.01.2002 08:00:00","-4.141356","0","1.115353","-141.6111","0","18.37239","-0.8931105","257.1858","26.11624","38.07168","18.86173","14.13505","0","220.678","0","20.8","17.30168","19.05084","18.86173","64.18792","97.09283","302.5715","302.5715","0","14.04319","-2.7",
"10.01.2002 09:00:00","-4.132","0","1.212577","-140.8266","0","18.17328","-0.8864792","268.0897","26.11624","38.07168","13.05812","20.64644","1.524933","216.2282","0","20.8","17.39336","19.09668","13.05812","64.18792","89.9995","315.3997","315.3997","0","12.75346","-2.6375",
"10.01.2002 10:00:00","-4.08684","0","1.202186","-137.0641","0","18.55003","-0.876337","259.9075","26.11624","38.07168","13.05812","20.64644","6.043602","208.8277","0","20.8","17.4838","19.1419","13.05812","64.18792","89.9995","305.7736","305.7736","0","12.75346","-2.2875",
"10.01.2002 11:00:00","-4.049795","0","1.19388","-133.8919","0","19.36592","-0.8658059","253.5565","26.11624","38.07168","13.05812","20.64644","6.793511","203.1717","0","20.8","17.54615","19.17307","13.05812","64.18792","89.9995","298.3018","298.3018","0","12.75346","-1.975",
"10.01.2002 12:00:00","-4.04279","0","1.356045","-132.7781","0","20.38302","-0.8541452","262.7719","26.11624","38.07168","18.86173","30.96966","8.443531","187.6788","0","20.8","17.61337","19.20668","18.86173","64.18792","102.1798","309.1434","309.1434","0","19.1302","-1.8375",
"10.01.2002 13:00:00","-4.03078","0","1.385551","-131.4225","0","21.15929","-0.8344802","258.3904","26.11624","38.07168","18.86173","32.87557","21.41068","178.8219","0","20.8","17.76828","19.28414","18.86173","64.18792","106.0131","303.9887","303.9887","0","22.96342","-1.675",
"10.01.2002 14:00:00","-3.84694","0","1.313604","-116.8228","0","21.81228","-0.7661621","212.6674","26.11624","38.07168","13.05812","30.96966","66.84541","143.2736","0","20.8","18.42866","19.61433","13.05812","64.18792","96.37624","250.1969","250.1969","0","19.1302","-0.1625",
"10.01.2002 15:00:00","-3.677488","0","1.112535","-103.7794","0","22.05135","-0.7410814","171.7705","26.11624","38.07168","13.05812","20.64644","62.33502","128.7507","0","20.8","18.66711","19.73355","13.05812","64.18792","89.9995","202.0829","202.0829","0","12.75346","1.2625",
"10.01.2002 16:00:00","-3.62242","0","1.10077","-100.0984","0","22.03317","-0.7672395","179.2167","26.11624","38.07168","13.05812","20.64644","31.1825","137.0986","0","20.8","18.40078","19.60039","13.05812","64.18792","89.9995","210.8432","210.8432","0","12.75346","1.6625",
"10.01.2002 17:00:00","-3.671588","0","1.275051","-103.6303","0","22.38919","-0.7937771","204.3018","26.11624","38.07168","18.86173","30.96966","7.110202","139.7495","0","20.8","18.11862","19.45931","18.86173","64.18792","102.1798","240.3551","240.3551","0","19.1302","1.2625",
"10.01.2002 18:00:00","-3.73982","0","1.45242","-107.5529","0","23.079","-0.8005924","228.2852","26.11624","38.07168","18.86173","41.29288","0","140.4587","0","20.8","18.00802","19.40401","18.86173","64.18792","108.5566","268.5708","268.5708","0","25.50692","0.875",
"10.01.2002 19:00:00","-3.789976","0","1.330755","-110.4496","0","23.39182","-0.7946566","207.1944","26.11624","68.04733","18.86173","32.87557","0","135.9221","0","20.8","18.03955","19.41977","18.86173","94.16357","135.9887","243.7581","243.7581","0","22.96342","0.6125",
"10.01.2002 20:00:00","-18.32489","0","0.9360051","-98.78152","0","24.16144","-0.8705024","163.8935","2.611624","55.90327","12.33267","7.623635","0","145.5981","0","20.04405","17.89583","18.96994","12.33267","58.5149","86.18047","192.8159","192.8159","0","15.3329","0.3125",
"10.01.2002 21:00:00","-19.14693","0","0.9368899","-99.50135","0","23.27613","-0.9113415","182.9388","2.611624","55.90327","6.529061","7.623651","0","164.3701","0","20","17.80055","18.90028","6.529059","58.5149","80.37686","215.2221","215.2221","0","15.3329","0.075",
"10.01.2002 22:00:00","-19.2768","0","0.9744557","-101.7089","0","22.73054","-0.9182411","190.4982","2.611624","55.90327","6.529061","9.529564","0","166.996","0","20","17.76121","18.8806","6.529059","58.5149","84.21008","224.1155","224.1155","0","19.16613","-0.1875",
"10.01.2002 23:00:00","-19.49663","0","0.983605","-104.6135","0","21.95636","-0.9374769","221.1912","2.611624","1.349339","6.529061","9.529564","0","197.3753","0","20","17.59819","18.79909","6.529059","3.960963","29.65615","260.2249","260.2249","0","19.16613","-0.4875",
"11.01.2002","-9.107773","0","0.9303948","-94.66569","0","23.54163","-1.161615","115.6532","2.611624","1.349339","1.886173","10.47429","0","101.9972","-7.424798","17.84648","17.29973","17.5731","1.886171","3.960963","25.01327","136.0626","136.0626","0","19.16613","-0.725",
"11.01.2002 01:00:00","-7.290737","0","0.9264513","-95.72346","0","22.00209","-1.302049","144.3804","0","0","1.886173","10.8016","0","123.2866","0","17.6","17.00282","17.30141","1.886171","0","21.0523","169.8593","169.8593","0","19.16613","-1.05",
"11.01.2002 02:00:00","-7.374637","0","0.9351466","-99.02015","0","20.51293","-1.324965","152.7005","0","0","1.886173","10.8016","0","131.1591","0","17.6","16.85064","17.22532","1.886171","0","21.0523","179.6476","179.6476","0","19.16613","-1.45",
"11.01.2002 03:00:00","-7.455618","0","0.9433204","-101.9508","0","19.74863","-1.340446","159.1371","0","0","1.886173","10.8016","0","137.2183","0","17.6","16.73787","17.16894","1.886171","0","21.0523","187.2201","187.2201","0","19.16613","-1.7875",
"11.01.2002 04:00:00","-7.506999","0","0.9485208","-103.9719","0","19.41784","-1.351664","163.8903","0","0","1.886173","10.8016","0","141.7059","0","17.6","16.64389","17.12194","1.886171","0","21.0523","192.8121","192.8121","0","19.16613","-2.025",
"11.01.2002 05:00:00","-7.558358","0","0.9537271","-105.8023","0","19.39228","-1.360412","168.0791","0","0","1.886173","10.8016","0","145.6691","0","17.6","16.55922","17.07961","1.886171","0","21.0523","197.7401","197.7401","0","19.16613","-2.225",
"11.01.2002 06:00:00","-20.11319","0","1.025152","-121.8179","0","17.18994","-1.133572","295.3934","0","0","1.886173","9.847754","0","265.6863","-0.2298753","19.95187","16.69427","18.32307","1.886171","0","21.0523","347.5217","347.5217","0","19.16613","-2.425",
"11.01.2002 07:00:00","-4.387997","0","1.008198","-140.0008","0","16.84608","-0.949609","270.0299","0","54.55393","6.529061","7.623652","0","246.7998","0","20.78704","17.06422","18.92563","6.529059","54.55393","76.41589","317.6823","317.6823","0","15.3329","-2.5625",
"11.01.2002 08:00:00","-4.14815","0","1.111589","-141.5274","0","17.41559","-0.9041761","259.0177","26.11624","38.07168","18.86173","14.13505","0","222.5547","0","20.8","17.26167","19.03083","18.86173","64.18792","97.09283","304.7267","304.7267","0","14.04319","-2.6625",
"11.01.2002 09:00:00","-4.119392","0","1.203894","-138.3658","0","17.94554","-0.8863971","264.4669","26.11624","38.07168","13.05812","20.64644","7.507638","213.3187","0","20.8","17.41432","19.10716","13.05812","64.18792","89.9995","311.1375","311.1375","0","12.75346","-2.325",
"11.01.2002 10:00:00","-3.967506","0","1.170036","-125.1708","0","18.39186","-0.8432633","230.1366","26.11624","38.07168","13.05812","20.64644","36.3737","182.052","0","20.8","17.83411","19.31706","13.05812","64.18792","89.9995","270.7489","270.7489","0","12.75346","-0.975",
"11.01.2002 11:00:00","-3.741862","0","1.121176","-107.9877","0","18.99449","-0.8070641","194.3506","26.11624","38.07168","13.05812","20.64644","49.82833","150.3544","0","20.8","18.17477","19.48738","13.05812","64.18792","89.9995","228.6478","228.6478","0","12.75346","0.825",
"11.01.2002 12:00:00","-3.495113","0","1.23142","-90.87699","0","19.71369","-0.7762131","168.7644","26.11624","38.07168","18.86173","30.96966","58.25196","109.326","0","20.8","18.45628","19.62814","18.86173","64.18792","102.1798","198.5464","198.5464","0","19.1302","2.75",
"11.01.2002 13:00:00","-3.311371","0","1.223435","-78.93451","0","20.46569","-0.7643514","152.1711","26.11624","38.07168","18.86173","32.87557","55.84724","93.90086","0","20.8","18.53305","19.66652","18.86173","64.18792","106.0131","179.0248","179.0248","0","22.96342","4.1875",
"11.01.2002 14:00:00","-3.247105","0","1.178159","-75.15341","0","20.86032","-0.7531601","147.6018","26.11624","38.07168","13.05812","30.96966","48.12686","94.67706","0","20.8","18.61713","19.70857","13.05812","64.18792","96.37624","173.6492","173.6492","0","19.1302","4.6625",
"11.01.2002 15:00:00","-3.251689","0","1.015132","-75.00109","0","20.75807","-0.7349691","129.0444","26.11624","38.07168","13.05812","20.64644","53.42214","93.85175","0","20.8","18.80279","19.8014","13.05812","64.18792","89.9995","151.817","151.817","0","12.75346","4.7",
"11.01.2002 16:00:00","-3.311133","0","1.027374","-78.17032","0","20.60116","-0.7488411","139.0775","26.11624","38.07168","13.05812","20.64644","33.77415","103.0295","0","20.8","18.67188","19.73594","13.05812","64.18792","89.9995","163.6206","163.6206","0","12.75346","4.325",
"11.01.2002 17:00:00","-3.440275","0","1.21827","-86.22102","0","20.67552","-0.7818202","170.2272","26.11624","38.07168","18.86173","30.96966","8.438714","112.8394","0","20.8","18.33369","19.56684","18.86173","64.18792","102.1798","200.2672","200.2672","0","19.1302","3.35",
"11.01.2002 18:00:00","-3.595985","0","1.412413","-94.55401","0","20.69453","-0.79353","199.3763","26.11624","38.07168","18.86173","41.29288","0","118.847","0","20.8","18.20946","19.50473","18.86173","64.18792","108.5566","234.5603","234.5603","0","25.50692","2.4625",
"11.01.2002 19:00:00","-3.685888","0","1.301269","-100.8817","0","20.34014","-0.7915764","185.1669","26.11624","68.04733","18.86173","32.87557","0","118.1554","0","20.8","18.23837","19.51918","18.86173","94.16357","135.9887","217.8434","217.8434","0","22.96342","1.7625",
"11.01.2002 20:00:00","-17.91176","0","0.9184696","-92.96135","0","20.33988","-0.870899","149.3035","2.611624","55.90327","12.33267","7.623636","0","131.7371","0","20.05098","18.08457","19.06778","12.33267","58.5149","86.18047","175.6512","175.6512","0","15.3329","1.0625",
"11.01.2002 21:00:00","-19.16619","0","0.9322726","-97.65444","0","18.92074","-0.9172499","173.8495","2.611624","55.90327","6.529061","7.623651","0","155.5661","0","20","17.96923","18.98462","6.529059","58.5149","80.37686","204.5289","204.5289","0","15.3329","0.3625",
"11.01.2002 22:00:00","-19.61342","0","0.9836968","-104.096","0","17.93206","-0.9286513","187.3923","2.611624","55.90327","6.529061","9.529564","0","163.7587","0","20","17.91118","18.95559","6.529059","58.5149","84.21008","220.4615","220.4615","0","19.16613","-0.3375",
"11.01.2002 23:00:00","-20.01314","0","1.000248","-110.3228","0","17.32257","-0.9498718","222.6929","2.611624","1.349339","6.529061","9.529564","0","198.2834","0","20","17.73362","18.86681","6.529059","3.960963","29.65615","261.9917","261.9917","0","19.16613","-1.0375",
"12.01.2002","-9.608683","0","0.9609528","-104.4387","0","19.23012","-1.171275","125.4786","2.611624","1.349339","1.886173","10.47343","0","111.4923","-8.212109","17.85048","17.41986","17.63517","1.886171","3.960963","25.01327","147.6219","147.6219","0","19.16613","-1.7375",
"12.01.2002 01:00:00","-7.837085","0","0.9784004","-110.9046","0","18.93407","-1.308215","159.4247","0","0","1.886173","10.8016","0","136.7207","0","17.6","17.10411","17.35205","1.886171","0","21.0523","187.5585","187.5585","0","19.16613","-2.5",
"12.01.2002 02:00:00","-8.088395","0","1.014823","-121.5225","0","18.56506","-1.327542","177.139","0","0","1.886173","10.8016","0","153.4091","0","17.6","16.9282","17.2641","1.886171","0","21.0523","208.3988","208.3988","0","19.16613","-3.425",
"12.01.2002 03:00:00","-8.215125","0","1.018835","-127.6899","0","18.38995","-1.341045","188.1669","0","0","1.886173","10.8016","0","163.3985","0","17.6","16.80012","17.20006","1.886171","0","21.0523","221.3728","221.3728","0","19.16613","-4.3625",
"12.01.2002 04:00:00","-8.347846","0","1.034562","-134.4443","0","18.23936","-1.352216","198.6805","0","0","1.886173","10.8016","0","173.1239","0","17.6","16.69285","17.14643","1.886171","0","21.0523","233.7417","233.7417","0","19.16613","-5.075",
"12.01.2002 05:00:00","-8.487559","0","1.04982","-140.5676","0","18.00899","-1.363495","208.4772","0","0","1.886173","10.8016","0","182.2616","0","17.6","16.58602","17.09301","1.886171","0","21.0523","245.2673","245.2673","0","19.16613","-5.675",
"12.01.2002 06:00:00","-22.57027","0","1.130274","-163.1971","0","15.40056","-1.142064","344.5706","0","0","1.886173","9.847793","0","310.509","-0.2085781","19.94879","16.69414","18.32147","1.886171","0","21.0523","405.3771","405.3771","0","19.16613","-6.275",
"12.01.2002 07:00:00","-5.022964","0","1.125594","-188.4628","0","14.40523","-0.9653715","325.7905","0","54.55393","6.529061","7.623652","0","298.538","0","20.78496","17.0331","18.90903","6.529059","54.55393","76.41589","383.2829","383.2829","0","15.3329","-6.8125",
"12.01.2002 08:00:00","-4.723404","0","1.233998","-194.0359","0","14.42005","-0.9251737","322.6672","26.11624","38.07168","18.86173","14.13505","0","278.9054","0","20.8","17.20937","19.00469","18.86173","64.18792","97.09283","379.6085","379.6085","0","14.04319","-7.3125",
"12.01.2002 09:00:00","-4.747263","0","1.338033","-196.2906","0","14.65803","-0.9118846","338.8508","26.11624","38.07168","13.05812","20.64644","7.075318","275.9957","0","20.8","17.34229","19.07114","13.05812","64.18792","89.9995","398.648","398.648","0","12.75346","-7.5",
"12.01.2002 10:00:00","-4.68007","0","1.323127","-189.502","0","15.05294","-0.8687303","312.6229","26.11624","38.07168","13.05812","20.64644","39.77618","251.0473","0","20.8","17.76524","19.28262","13.05812","64.18792","89.9995","367.7917","367.7917","0","12.75346","-6.9375",
"12.01.2002 11:00:00","-4.579486","0","1.301527","-179.7036","0","15.38986","-0.8355613","287.0026","26.11624","38.07168","13.05812","20.64644","51.59318","227.3357","0","20.8","18.08698","19.44349","13.05812","64.18792","89.9995","337.6501","337.6501","0","12.75346","-6.1",
"12.01.2002 12:00:00","-4.487476","0","1.444838","-171.1657","0","15.68716","-0.8168638","287.0124","26.11624","38.07168","18.86173","30.96966","54.30909","200.03","0","20.8","18.26689","19.53345","18.86173","64.18792","102.1798","337.6617","337.6617","0","19.1302","-5.3625",
"12.01.2002 13:00:00","-4.43351","0","1.464858","-165.6658","0","15.93141","-0.8085609","280.7166","26.11624","38.07168","18.86173","32.87557","55.42041","189.7829","0","20.8","18.33615","19.56808","18.86173","64.18792","106.0131","330.2549","330.2549","0","22.96342","-4.85",
"12.01.2002 14:00:00","-4.404924","0","1.426941","-162.7948","0","15.84757","-0.7853491","268.0178","26.11624","38.07168","13.05812","30.96966","60.26475","183.7407","0","20.8","18.57566","19.68783","13.05812","64.18792","96.37624","315.3151","315.3151","0","19.1302","-4.575",
"12.01.2002 15:00:00","-4.402491","0","1.263571","-162.624","0","15.58157","-0.7627816","237.1465","26.11624","38.07168","13.05812","20.64644","72.58483","180.9858","0","20.8","18.82213","19.81106","13.05812","64.18792","89.9995","278.9958","278.9958","0","12.75346","-4.5625",
"12.01.2002 16:00:00","-4.441255","0","1.272377","-166.4391","0","15.20388","-0.7906752","255.5371","26.11624","38.07168","13.05812","20.64644","41.29922","198.5864","0","20.8","18.55733","19.67866","13.05812","64.18792","89.9995","300.6319","300.6319","0","12.75346","-4.9125",
"12.01.2002 17:00:00","-4.53069","0","1.454894","-175.3093","0","15.08896","-0.8348285","302.3107","26.11624","38.07168","18.86173","30.96966","8.257761","214.1095","0","20.8","18.12141","19.4607","18.86173","64.18792","102.1798","355.6596","355.6596","0","19.1302","-5.725",
"12.01.2002 18:00:00","-4.624517","0","1.637836","-184.006","0","15.47248","-0.8520224","344.4871","26.11624","38.07168","18.86173","41.29288","0","223.4973","0","20.8","17.92632","19.36316","18.86173","64.18792","108.5566","405.279","405.279","0","25.50692","-6.475",
"12.01.2002 19:00:00","-4.711954","0","1.525235","-191.2064","0","15.55079","-0.8511327","323.7022","26.11624","68.04733","18.86173","32.87557","0","224.9595","0","20.8","17.91668","19.35834","18.86173","94.16357","135.9887","380.826","380.826","0","22.96342","-7.0125",
"12.01.2002 20:00:00","-23.29339","0","1.136947","-179.3706","0","15.36238","-0.9341095","265.4362","2.611624","55.90327","12.33267","7.623382","0","240.4782","0","20.02657","17.74546","18.88602","12.33267","58.5149","86.18047","312.2778","312.2778","0","15.3329","-7.575",
"12.01.2002 21:00:00","-24.10389","0","1.146932","-184.4275","0","13.96649","-0.9786115","289.8762","2.611624","55.90327","6.529061","7.623638","0","264.1131","0","20.00001","17.61813","18.80907","6.529059","58.5149","80.37686","341.0309","341.0309","0","15.3329","-8.1125",
"12.01.2002 22:00:00","-24.37548","0","1.190717","-190.634","0","12.97389","-0.9914665","305.2121","2.611624","55.90327","6.529061","9.529564","0","272.3835","0","20","17.54436","18.77218","6.529059","58.5149","84.21008","359.0731","359.0731","0","19.16613","-8.675",
"12.01.2002 23:00:00","-24.18641","0","1.18272","-187.1545","0","12.36844","-1.011946","328.6161","2.611624","1.349339","6.529061","9.529564","0","296.0902","0","20","17.37338","18.68669","6.529059","3.960963","29.65615","386.6072","386.6072","0","19.16613","-8.4",
"13.01.2002","-10.88298","0","1.116582","-167.4584","0","13.82219","-1.23948","207.8844","2.611624","1.349339","1.886173","10.48354","0","186.7215","-7.874861","17.78347","17.07376","17.42861","1.886171","3.960963","25.01327","244.5699","244.5699","0","19.16613","-8.1",
"13.01.2002 01:00:00","-9.006142","0","1.107734","-165.7044","0","13.84402","-1.365405","234.2891","0","0","1.886173","10.80161","0","205.4053","0","17.6","16.77013","17.18506","1.886171","0","21.0523","275.6342","275.6342","0","19.16613","-8.1",
"13.01.2002 02:00:00","-8.990404","0","1.106056","-164.9701","0","14.05865","-1.380962","237.8742","0","0","1.886173","10.8016","0","209.0559","0","17.6","16.60532","17.10266","1.886171","0","21.0523","279.8521","279.8521","0","19.16613","-8.0375",
"13.01.2002 03:00:00","-8.971633","0","1.104189","-163.9546","0","14.32688","-1.392273","240.0211","0","0","1.886173","10.8016","0","211.3149","0","17.6","16.47597","17.03798","1.886171","0","21.0523","282.3778","282.3778","0","19.16613","-7.9375",
"13.01.2002 04:00:00","-8.966879","0","1.103852","-163.622","0","14.43945","-1.402552","242.591","0","0","1.886173","10.8016","0","213.928","0","17.6","16.36316","16.98158","1.886171","0","21.0523","285.4012","285.4012","0","19.16613","-7.9",
"13.01.2002 05:00:00","-8.958208","0","1.102984","-163.0313","0","14.49168","-1.412124","244.5332","0","0","1.886173","10.8016","0","215.9376","0","17.6","16.26257","16.93128","1.886171","0","21.0523","287.6861","287.6861","0","19.16613","-7.8375",
"13.01.2002 06:00:00","-23.21263","0","1.162584","-178.5471","0","12.71589","-1.187279","375.6632","0","0","1.886173","9.847864","0","339.7799","-0.1121569","19.94581","16.39034","18.16808","1.886171","0","21.0523","441.9568","441.9568","0","19.16613","-7.7375",
"13.01.2002 07:00:00","-5.105306","0","1.142928","-197.5351","0","12.1021","-1.006182","349.092","0","54.55393","6.529061","7.623653","0","321.0104","0","20.7845","16.75577","18.77014","6.529059","54.55393","76.41589","410.6964","410.6964","0","15.3329","-7.7",
"13.01.2002 08:00:00","-4.734597","0","1.239797","-196.9148","0","12.38861","-0.9631349","338.4804","26.11624","38.07168","18.86173","14.13505","0","294.215","0","20.8","16.94916","18.87458","18.86173","64.18792","97.09283","398.2123","398.2123","0","14.04319","-7.6375",
"13.01.2002 09:00:00","-4.714655","0","1.334351","-194.7963","0","13.17997","-0.9479432","349.8738","26.11624","38.07168","13.05812","20.64644","5.857786","287.0795","0","20.8","17.07262","18.93631","13.05812","64.18792","89.9995","411.6163","411.6163","0","12.75346","-7.475",
"13.01.2002 10:00:00","-4.576294","0","1.304039","-180.3675","0","14.12331","-0.9085984","317.9735","26.11624","38.07168","13.05812","20.64644","29.47703","258.0433","0","20.8","17.42677","19.11339","13.05812","64.18792","89.9995","374.0864","374.0864","0","12.75346","-6.2125",
"13.01.2002 11:00:00","-4.351937","0","1.255624","-159.1349","0","15.11318","-0.8761175","280.1811","26.11624","38.07168","13.05812","20.64644","43.486","224.5466","0","20.8","17.70642","19.25321","13.05812","64.18792","89.9995","329.6248","329.6248","0","12.75346","-4.3125",
"13.01.2002 12:00:00","-4.142","0","1.373798","-140.8006","0","16.41726","-0.8469342","262.5884","26.11624","38.07168","18.86173","30.96966","50.04027","184.9552","0","20.8","17.93772","19.36886","18.86173","64.18792","102.1798","308.9275","308.9275","0","19.1302","-2.6",
"13.01.2002 13:00:00","-3.979236","0","1.370603","-127.1747","0","17.84237","-0.8278587","243.453","26.11624","38.07168","18.86173","32.87557","51.59063","165.4794","0","20.8","18.05179","19.42589","18.86173","64.18792","106.0131","286.4153","286.4153","0","22.96342","-1.25",
"13.01.2002 14:00:00","-3.881582","0","1.31797","-119.2645","0","18.97964","-0.804451","227.7403","26.11624","38.07168","13.05812","30.96966","47.6283","157.5043","0","20.8","18.21507","19.50753","13.05812","64.18792","96.37624","267.9297","267.9297","0","19.1302","-0.425",
"13.01.2002 15:00:00","-3.853503","0","1.148898","-116.7958","0","19.30617","-0.7970318","207.2875","26.11624","38.07168","13.05812","20.64644","42.67963","161.1299","0","20.8","18.25943","19.52971","13.05812","64.18792","89.9995","243.8677","243.8677","0","12.75346","-0.1375",
"13.01.2002 16:00:00","-3.906914","0","1.161477","-121.2298","0","18.89398","-0.8195227","221.4735","26.11624","38.07168","13.05812","20.64644","27.08821","174.2694","0","20.8","18.04492","19.42246","13.05812","64.18792","89.9995","260.5571","260.5571","0","12.75346","-0.6",
"13.01.2002 17:00:00","-4.03257","0","1.352724","-131.4607","0","18.54101","-0.8434617","255.4339","26.11624","38.07168","18.86173","30.96966","3.372894","181.0557","0","20.8","17.8239","19.31195","18.86173","64.18792","102.1798","300.5105","300.5105","0","19.1302","-1.65",
"13.01.2002 18:00:00","-4.097335","0","1.530559","-136.6214","0","18.49461","-0.8503958","282.3301","26.11624","38.07168","18.86173","41.29288","0","180.8578","0","20.8","17.75732","19.27866","18.86173","64.18792","108.5566","332.153","332.153","0","25.50692","-2.1625",
"13.01.2002 19:00:00","-4.104204","0","1.400614","-137.0732","0","18.46588","-0.8453602","254.3973","26.11624","68.04733","18.86173","32.87557","0","173.0127","0","20.8","17.80927","19.30463","18.86173","94.16357","135.9887","299.2909","299.2909","0","22.96342","-2.2",
"13.01.2002 20:00:00","-19.91986","0","0.9998825","-121.988","0","19.0726","-0.9213891","200.5049","2.611624","55.90327","12.33267","7.623632","0","179.944","0","20.03367","17.67469","18.85418","12.33267","58.5149","86.18047","235.8881","235.8881","0","15.3329","-2.2625",
"13.01.2002 21:00:00","-20.59151","0","1.000627","-122.0402","0","18.30752","-0.9596512","219.0075","2.611624","55.90327","6.529061","7.623651","0","198.305","0","20","17.58242","18.79121","6.529059","58.5149","80.37686","257.6559","257.6559","0","15.3329","-2.3625",
"13.01.2002 22:00:00","-20.55917","0","1.031796","-122.0996","0","17.83563","-0.9660696","224.1565","2.611624","55.90327","6.529061","9.529564","0","198.223","0","20","17.54821","18.77411","6.529059","58.5149","84.21008","263.7136","263.7136","0","19.16613","-2.4",
"13.01.2002 23:00:00","-20.60042","0","1.033326","-122.6453","0","17.99574","-0.9814028","251.8595","2.611624","1.349339","6.529061","9.529564","0","225.8527","0","20","17.39001","18.69501","6.529059","3.960963","29.65615","296.3053","296.3053","0","19.16613","-2.4625",
"14.01.2002","-9.352543","0","0.9757018","-110.3348","0","20.54333","-1.202742","140.9367","2.611624","1.349339","1.886173","10.47924","0","124.8161","-6.953292","17.81005","17.09563","17.45284","1.886171","3.960963","25.01327","165.8079","165.8079","0","19.16613","-2.5625",
"14.01.2002 01:00:00","-7.757589","0","0.9793614","-113.6758","0","20.72334","-1.330944","172.1636","0","0","1.886173","10.80161","0","148.7744","0","17.6","16.7965","17.19825","1.886171","0","21.0523","202.5454","202.5454","0","19.16613","-3.1",
"14.01.2002 02:00:00","-7.795825","0","0.9834457","-114.8418","0","20.7712","-1.345287","177.4414","0","0","1.886173","10.8016","0","153.9362","0","17.6","16.64594","17.12297","1.886171","0","21.0523","208.7546","208.7546","0","19.16613","-3.2125",
"14.01.2002 03:00:00","-7.779151","0","0.9823801","-114.7246","0","20.54603","-1.356188","179.6138","0","0","1.886173","10.8016","0","156.0894","0","17.6","16.546","17.073","1.886171","0","21.0523","211.3104","211.3104","0","19.16613","-3.225",
"14.01.2002 04:00:00","-7.821976","0","0.987095","-116.501","0","20.69071","-1.364508","183.8315","0","0","1.886173","10.8016","0","160.0844","0","17.6","16.45656","17.02828","1.886171","0","21.0523","216.2723","216.2723","0","19.16613","-3.425",
"14.01.2002 05:00:00","-7.867378","0","0.9923457","-118.3644","0","20.74137","-1.372321","187.9755","0","0","1.886173","10.8016","0","164.006","0","17.6","16.37359","16.98679","1.886171","0","21.0523","221.1476","221.1476","0","19.16613","-3.625",
"14.01.2002 06:00:00","-20.7129","0","1.058426","-133.1853","0","18.20862","-1.144583","315.7056","0","0","1.886173","9.847795","0","284.5735","-0.1912093","19.95017","16.52339","18.23678","1.886171","0","21.0523","371.4184","371.4184","0","19.16613","-3.6375",
"14.01.2002 07:00:00","-4.51274","0","1.039419","-150.7872","0","17.2794","-0.9618694","289.2572","0","54.55393","6.529061","7.623652","0","265.0215","0","20.78675","16.90651","18.84663","6.529059","54.55393","76.41589","340.3025","340.3025","0","15.3329","-3.6625",
"14.01.2002 08:00:00","-4.250954","0","1.142395","-152.0974","0","17.38374","-0.9186363","278.285","26.11624","38.07168","18.86173","14.13505","0","240.0886","0","20.8","17.11197","18.95599","18.86173","64.18792","97.09283","327.3941","327.3941","0","14.04319","-3.7625",
"14.01.2002 09:00:00","-4.260021","0","1.24419","-152.5443","0","17.76355","-0.908392","291.2719","26.11624","38.07168","13.05812","20.64644","1.752555","236.7664","0","20.8","17.2056","19.0028","13.05812","64.18792","89.9995","342.6729","342.6729","0","12.75346","-3.8",
"14.01.2002 10:00:00","-4.251884","0","1.242437","-151.3996","0","18.10644","-0.8976423","286.2212","26.11624","38.07168","13.05812","20.64644","6.756848","232.0159","0","20.8","17.29589","19.04794","13.05812","64.18792","89.9995","336.7308","336.7308","0","12.75346","-3.675",
"14.01.2002 11:00:00","-4.227424","0","1.237734","-149.3047","0","18.24723","-0.8877162","280.0758","26.11624","38.07168","13.05812","20.64644","11.48697","226.3242","0","20.8","17.38551","19.09275","13.05812","64.18792","89.9995","329.501","329.501","0","12.75346","-3.475",
"14.01.2002 12:00:00","-4.211165","0","1.399201","-147.8423","0","18.5014","-0.8776491","289.6112","26.11624","38.07168","18.86173","30.96966","14.59584","209.4601","0","20.8","17.47691","19.13845","18.86173","64.18792","102.1798","340.719","340.719","0","19.1302","-3.3375",
"14.01.2002 13:00:00","-4.204752","0","1.430313","-146.9665","0","18.66845","-0.8697502","289.7614","26.11624","38.07168","18.86173","32.87557","16.02702","204.609","0","20.8","17.54572","19.17286","18.86173","64.18792","106.0131","340.8958","340.8958","0","22.96342","-3.2375",
"14.01.2002 14:00:00","-4.200674","0","1.397536","-146.6269","0","18.49938","-0.8669341","288.4941","26.11624","38.07168","13.05812","30.96966","14.98146","208.8434","0","20.8","17.58129","19.19065","13.05812","64.18792","96.37624","339.4048","339.4048","0","19.1302","-3.2",
"14.01.2002 15:00:00","-4.197282","0","1.232162","-146.5376","0","18.1009","-0.8690283","269.1087","26.11624","38.07168","13.05812","20.64644","11.5323","216.0039","0","20.8","17.57927","19.18963","13.05812","64.18792","89.9995","316.5986","316.5986","0","12.75346","-3.2",
"14.01.2002 16:00:00","-4.208233","0","1.23453","-147.3208","0","17.54779","-0.873971","270.8878","26.11624","38.07168","13.05812","20.64644","6.440829","217.6577","0","20.8","17.55702","19.17851","13.05812","64.18792","89.9995","318.6916","318.6916","0","12.75346","-3.2625",
"14.01.2002 17:00:00","-4.220336","0","1.401887","-148.3847","0","16.94972","-0.8792269","287.588","26.11624","38.07168","18.86173","30.96966","1.347389","207.4208","0","20.8","17.54307","19.17153","18.86173","64.18792","102.1798","338.3389","338.3389","0","19.1302","-3.3625",
"14.01.2002 18:00:00","-4.238525","0","1.570234","-149.9976","0","16.74456","-0.8805234","309.1471","26.11624","38.07168","18.86173","41.29288","0","201.53","0","20.8","17.55081","19.17541","18.86173","64.18792","108.5566","363.7025","363.7025","0","25.50692","-3.525",
"14.01.2002 19:00:00","-4.258443","0","1.442005","-151.9638","0","16.80827","-0.8722494","281.6984","26.11624","68.04733","18.86173","32.87557","0","194.8066","0","20.8","17.6258","19.2129","18.86173","94.16357","135.9887","331.4099","331.4099","0","22.96342","-3.725",
"14.01.2002 20:00:00","-20.78905","0","1.041677","-137.6084","0","17.54517","-0.9470447","226.6468","2.611624","55.90327","12.33267","7.623378","0","204.8021","0","20.03196","17.49787","18.76491","12.33267","58.5149","86.18047","266.6432","266.6432","0","15.3329","-3.925",
"14.01.2002 21:00:00","-21.55105","0","1.046903","-139.0786","0","16.92285","-0.9848461","246.1112","2.611624","55.90327","6.529061","7.62364","0","223.8559","0","20.00001","17.3987","18.69935","6.529059","58.5149","80.37686","289.5426","289.5426","0","15.3329","-4.125",
"14.01.2002 22:00:00","-21.59995","0","1.08156","-140.3333","0","16.21151","-0.9928872","253.439","2.611624","55.90327","6.529061","9.529564","0","225.4635","0","20","17.35493","18.67746","6.529059","58.5149","84.21008","298.1635","298.1635","0","19.16613","-4.2625",
"14.01.2002 23:00:00","-21.67716","0","1.08474","-141.864","0","15.90668","-1.010908","282.4142","2.611624","1.349339","6.529061","9.529564","0","254.2542","0","20","17.19366","18.59683","6.529059","3.960963","29.65615","332.252","332.252","0","19.16613","-4.425",
"15.01.2002","-9.712566","0","1.02968","-129.5931","0","18.02385","-1.237652","169.2246","2.611624","1.349339","1.886173","10.48339","0","150.6695","-6.7211","17.78677","16.88892","17.33785","1.886171","3.960963","25.01327","199.0878","199.0878","0","19.16613","-4.625",
"15.01.2002 01:00:00","-8.15453","0","1.025695","-130.0158","0","18.13431","-1.363342","197.1024","0","0","1.886173","10.80161","0","171.8184","0","17.6","16.58684","17.09342","1.886171","0","21.0523","231.8851","231.8851","0","19.16613","-4.825",
"15.01.2002 02:00:00","-8.2414","0","1.034902","-133.3891","0","18.1322","-1.379039","205.135","0","0","1.886173","10.8016","0","179.4953","0","17.6","16.42623","17.01311","1.886171","0","21.0523","241.3352","241.3352","0","19.16613","-5.15",
"15.01.2002 03:00:00","-8.295473","0","1.040809","-135.5973","0","17.97052","-1.391024","210.6289","0","0","1.886173","10.8016","0","184.7551","0","17.6","16.30989","16.95495","1.886171","0","21.0523","247.7987","247.7987","0","19.16613","-5.3625",
"15.01.2002 04:00:00","-8.331653","0","1.044593","-136.7996","0","17.70492","-1.401535","214.548","0","0","1.886173","10.8016","0","188.5717","0","17.6","16.21173","16.90586","1.886171","0","21.0523","252.4094","252.4094","0","19.16613","-5.4625",
"15.01.2002 05:00:00","-8.365355","0","1.048412","-138.4019","0","17.19718","-1.412868","218.7185","0","0","1.886173","10.8016","0","192.563","0","17.6","16.12245","16.86123","1.886171","0","21.0523","257.3159","257.3159","0","19.16613","-5.625",
"15.01.2002 06:00:00","-21.94341","0","1.116011","-155.532","0","14.68263","-1.187984","352.7092","0","0","1.886173","9.847871","0","319.1608","-0.2059723","19.94696","16.2679","18.10743","1.886171","0","21.0523","414.952","414.952","0","19.16613","-5.7625",
"15.01.2002 07:00:00","-4.810804","0","1.098832","-175.0094","0","13.53576","-1.007065","328.0329","0","54.55393","6.529061","7.623653","0","301.7721","0","20.78597","16.65425","18.72011","6.529059","54.55393","76.41589","385.921","385.921","0","15.3329","-5.8625",
"15.01.2002 08:00:00","-4.515818","0","1.201722","-176.4646","0","13.4032","-0.9659329","318.8037","26.11624","38.07168","18.86173","14.13505","0","277.1837","0","20.8","16.85699","18.82849","18.86173","64.18792","97.09283","375.0632","375.0632","0","14.04319","-5.9625",
"15.01.2002 09:00:00","-4.521922","0","1.302587","-176.8404","0","13.67547","-0.9561127","332.9476","26.11624","38.07168","13.05812","20.64644","2.226435","273.5104","0","20.8","16.95436","18.87718","13.05812","64.18792","89.9995","391.7031","391.7031","0","12.75346","-6",
"15.01.2002 10:00:00","-4.502332","0","1.297922","-174.7392","0","14.08079","-0.9434671","325.8048","26.11624","38.07168","13.05812","20.64644","9.677565","266.8049","0","20.8","17.06514","18.93257","13.05812","64.18792","89.9995","383.2998","383.2998","0","12.75346","-5.8125",
"15.01.2002 11:00:00","-4.467904","0","1.290545","-171.4211","0","14.35612","-0.9306255","317.1177","26.11624","38.07168","13.05812","20.64644","16.8905","258.7972","0","20.8","17.17921","18.9896","13.05812","64.18792","89.9995","373.0797","373.0797","0","12.75346","-5.5125",
"15.01.2002 12:00:00","-4.439578","0","1.448937","-168.7426","0","14.77649","-0.9181025","326.606","26.11624","38.07168","18.86173","30.96966","20.73356","239.9316","0","20.8","17.28776","19.04388","18.86173","64.18792","102.1798","384.2424","384.2424","0","19.1302","-5.275",
"15.01.2002 13:00:00","-4.427778","0","1.47836","-167.3448","0","15.23485","-0.9082223","326.2736","26.11624","38.07168","18.86173","32.87557","21.87209","234.297","0","20.8","17.36226","19.08113","18.86173","64.18792","106.0131","383.8513","383.8513","0","22.96342","-5.1375",
"15.01.2002 14:00:00","-4.419336","0","1.444446","-166.3907","0","15.35963","-0.904322","324.082","26.11624","38.07168","13.05812","30.96966","19.25412","238.241","0","20.8","17.38972","19.09486","13.05812","64.18792","96.37624","381.273","381.273","0","19.1302","-5.0375",
"15.01.2002 15:00:00","-4.410848","0","1.278274","-165.8739","0","15.17505","-0.9060366","302.4579","26.11624","38.07168","13.05812","20.64644","14.79964","245.3008","0","20.8","17.3795","19.08975","13.05812","64.18792","89.9995","355.8328","355.8328","0","12.75346","-5",
"15.01.2002 16:00:00","-4.429463","0","1.28225","-167.3901","0","15.00495","-0.9097949","305.4179","26.11624","38.07168","13.05812","20.64644","8.817269","247.9819","0","20.8","17.3502","19.0751","13.05812","64.18792","89.9995","359.3152","359.3152","0","12.75346","-5.125",
"15.01.2002 17:00:00","-4.453288","0","1.452037","-169.619","0","14.912","-0.9136885","326.4383","26.11624","38.07168","18.86173","30.96966","1.527715","239.6122","0","20.8","17.31902","19.05951","18.86173","64.18792","102.1798","384.045","384.045","0","19.1302","-5.325",
"15.01.2002 18:00:00","-4.4617","0","1.618151","-169.9566","0","15.04488","-0.9131247","348.5142","26.11624","38.07168","18.86173","41.29288","0","232.7247","0","20.8","17.31901","19.0595","18.86173","64.18792","108.5566","410.0167","410.0167","0","25.50692","-5.3375",
