"Date/Time","Internal Natural vent.","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Relative Humidity","Fanger PMV","Zone Heating","Task Lighting","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","Cooling (Electricity)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"15.01.2002 19:00:00","-4.460137","0","1.485417","-169.2475","0","14.8519","-0.9065799","315.81","26.11624","68.04733","18.86173","32.87557","0","223.5207","0","20.8","17.38782","19.09391","18.86173","94.16357","135.9887","371.5411","371.5411","0","22.96342","-5.2375",
"15.01.2002 20:00:00","-21.82591","0","1.084521","-154.1676","0","14.97694","-0.9847661","256.4453","2.611624","55.90327","12.33267","7.623387","0","233.2738","0","20.02841","17.25772","18.64306","12.33267","58.5149","86.18047","301.7004","301.7004","0","15.3329","-5.45",
"15.01.2002 21:00:00","-22.28651","0","1.078517","-151.5741","0","14.52904","-1.020901","270.6856","2.611624","55.90327","6.529061","7.623639","0","247.4054","0","20.00001","17.17228","18.58615","6.529059","58.5149","80.37686","318.4537","318.4537","0","15.3329","-5.2875",
"15.01.2002 22:00:00","-22.07296","0","1.101434","-148.0368","0","14.40459","-1.025136","272.1862","2.611624","55.90327","6.529061","9.529564","0","243.423","0","20","17.13703","18.56852","6.529059","58.5149","84.21008","320.2191","320.2191","0","19.16613","-4.975",
"15.01.2002 23:00:00","-21.99509","0","1.097809","-146.5619","0","14.67904","-1.039579","297.3584","2.611624","1.349339","6.529061","9.529564","0","268.7413","0","20","16.98193","18.49096","6.529059","3.960963","29.65615","349.8333","349.8333","0","19.16613","-4.8375",
"16.01.2002","-9.631485","0","1.035583","-131.1607","0","17.07071","-1.264538","177.8589","2.611624","1.349339","1.886173","10.48353","0","158.4959","-5.988358","17.77205","16.68611","17.22908","1.886171","3.960963","25.01327","209.2457","209.2457","0","19.16613","-4.7375",
"16.01.2002 01:00:00","-8.139289","0","1.023726","-128.5878","0","17.28567","-1.386771","201.4363","0","0","1.886173","10.80161","0","176.3695","0","17.6","16.38783","16.99391","1.886171","0","21.0523","236.9839","236.9839","0","19.16613","-4.6375",
"16.01.2002 02:00:00","-8.091766","0","1.018807","-126.8798","0","17.14627","-1.402025","203.3236","0","0","1.886173","10.8016","0","178.4375","0","17.6","16.23766","16.91883","1.886171","0","21.0523","239.2042","239.2042","0","19.16613","-4.475",
"16.01.2002 03:00:00","-8.032682","0","1.012466","-124.7501","0","17.20183","-1.412215","203.3102","0","0","1.886173","10.8016","0","178.6367","0","17.6","16.13725","16.86862","1.886171","0","21.0523","239.1885","239.1885","0","19.16613","-4.275",
"16.01.2002 04:00:00","-7.985543","0","1.007352","-123.1857","0","17.61269","-1.418635","203.2645","0","0","1.886173","10.8016","0","178.739","0","17.6","16.06056","16.83028","1.886171","0","21.0523","239.1347","239.1347","0","19.16613","-4.1375",
"16.01.2002 05:00:00","-7.96158","0","1.004754","-122.2153","0","18.02661","-1.423472","203.8325","0","0","1.886173","10.8016","0","179.4182","0","17.6","15.98984","16.79492","1.886171","0","21.0523","239.8029","239.8029","0","19.16613","-4.0375",
"16.01.2002 06:00:00","-20.83733","0","1.067498","-136.083","0","15.94809","-1.192925","335.0004","0","0","1.886173","9.847872","0","303.4527","-0.1930887","19.94744","16.15547","18.05145","1.886171","0","21.0523","394.1181","394.1181","0","19.16613","-3.9375",
"16.01.2002 07:00:00","-4.540537","0","1.04641","-153.1208","0","15.34179","-1.007168","308.3263","0","54.55393","6.529061","7.623653","0","283.8675","0","20.78661","16.5579","18.67225","6.529059","54.55393","76.41589","362.7369","362.7369","0","15.3329","-3.9",
"16.01.2002 08:00:00","-4.258783","0","1.145661","-152.8195","0","15.83587","-0.9607585","295.2094","26.11624","38.07168","18.86173","14.13505","0","256.9021","0","20.8","16.77683","18.78842","18.86173","64.18792","97.09283","347.3051","347.3051","0","14.04319","-3.8375",
"16.01.2002 09:00:00","-4.244174","0","1.242081","-151.1474","0","16.48682","-0.9468706","304.5741","26.11624","38.07168","13.05812","20.64644","1.886809","250.3679","0","20.8","16.8894","18.8447","13.05812","64.18792","89.9995","358.3225","358.3225","0","12.75346","-3.675",
"16.01.2002 10:00:00","-4.215876","0","1.235633","-148.0434","0","17.01348","-0.9341385","296.4656","26.11624","38.07168","13.05812","20.64644","6.553513","243.0109","0","20.8","16.99017","18.89508","13.05812","64.18792","89.9995","348.7831","348.7831","0","12.75346","-3.35",
"16.01.2002 11:00:00","-4.161759","0","1.224141","-143.3109","0","17.35135","-0.9221104","286.2945","26.11624","38.07168","13.05812","20.64644","11.60033","233.8839","0","20.8","17.09391","18.94695","13.05812","64.18792","89.9995","336.8171","336.8171","0","12.75346","-2.8875",
"16.01.2002 12:00:00","-4.111758","0","1.377937","-139.2472","0","18.03592","-0.9091527","290.9982","26.11624","38.07168","18.86173","30.96966","13.93825","213.6359","0","20.8","17.19754","18.99877","18.86173","64.18792","102.1798","342.3507","342.3507","0","19.1302","-2.5125",
"16.01.2002 13:00:00","-4.08586","0","1.404063","-136.4544","0","18.87187","-0.8964465","287.7399","26.11624","38.07168","18.86173","32.87557","15.30103","206.2855","0","20.8","17.27614","19.03807","18.86173","64.18792","106.0131","338.5175","338.5175","0","22.96342","-2.2125",
"16.01.2002 14:00:00","-4.062429","0","1.36685","-134.3111","0","19.00296","-0.8897785","283.4208","26.11624","38.07168","13.05812","30.96966","14.25568","207.9392","0","20.8","17.32623","19.06311","13.05812","64.18792","96.37624","333.4362","333.4362","0","19.1302","-1.975",
"16.01.2002 15:00:00","-4.056478","0","1.200651","-133.7214","0","18.41493","-0.8910921","264.2378","26.11624","38.07168","13.05812","20.64644","10.87534","214.1054","0","20.8","17.33462","19.06731","13.05812","64.18792","89.9995","310.868","310.868","0","12.75346","-1.9",
"16.01.2002 16:00:00","-4.059014","0","1.201203","-134.2653","0","17.42298","-0.8977215","265.2616","26.11624","38.07168","13.05812","20.64644","6.124303","214.9862","0","20.8","17.32407","19.06203","13.05812","64.18792","89.9995","312.0724","312.0724","0","12.75346","-1.9625",
"16.01.2002 17:00:00","-4.073337","0","1.36802","-135.6723","0","17.01437","-0.9013115","280.3672","26.11624","38.07168","18.86173","30.96966","1.324743","204.3857","0","20.8","17.32536","19.06268","18.86173","64.18792","102.1798","329.8437","329.8437","0","19.1302","-2.125",
"16.01.2002 18:00:00","-4.099984","0","1.53721","-138.0562","0","17.58755","-0.8975345","301.1037","26.11624","38.07168","18.86173","41.29288","0","198.5699","0","20.8","17.34789","19.07395","18.86173","64.18792","108.5566","354.2397","354.2397","0","25.50692","-2.3875",
"16.01.2002 19:00:00","-4.131561","0","1.410993","-140.5411","0","18.58075","-0.8829443","274.871","26.11624","68.04733","18.86173","32.87557","0","191.91","0","20.8","17.43183","19.11591","18.86173","94.16357","135.9887","323.3777","323.3777","0","22.96342","-2.625",
"16.01.2002 20:00:00","-20.32488","0","1.01859","-128.8509","0","19.70149","-0.954598","223.3514","2.611624","55.90327","12.33267","7.623631","0","202.1706","0","20.03187","17.30733","18.6696","12.33267","58.5149","86.18047","262.7664","262.7664","0","15.3329","-3.0125",
"16.01.2002 21:00:00","-20.83784","0","1.013198","-126.3807","0","18.91583","-0.9906564","238.7349","2.611624","55.90327","6.529061","7.623651","0","217.6217","0","20","17.22923","18.61462","6.529059","58.5149","80.37686","280.8646","280.8646","0","15.3329","-2.825",
"16.01.2002 22:00:00","-20.74225","0","1.041102","-125.218","0","18.10142","-0.9972436","242.0345","2.611624","55.90327","6.529061","9.529564","0","215.753","0","20","17.20351","18.60176","6.529059","58.5149","84.21008","284.7464","284.7464","0","19.16613","-2.725",
"16.01.2002 23:00:00","-20.71279","0","1.039417","-125.1117","0","17.66417","-1.015141","268.4788","2.611624","1.349339","6.529061","9.529564","0","242.1747","0","20","17.05678","18.52839","6.529059","3.960963","29.65615","315.8574","315.8574","0","19.16613","-2.7375",
"17.01.2002","-9.154669","0","0.9806489","-112.5163","0","20.04496","-1.240876","152.9783","2.611624","1.349339","1.886173","10.48351","0","135.8214","-6.161494","17.78674","16.75925","17.27299","1.886171","3.960963","25.01327","179.9745","179.9745","0","19.16613","-2.825",
"17.01.2002 01:00:00","-7.738943","0","0.9766714","-112.969","0","19.92351","-1.367301","180.3608","0","0","1.886173","10.8016","0","157.0659","0","17.6","16.45864","17.02932","1.886171","0","21.0523","212.1892","212.1892","0","19.16613","-3.025",
"17.01.2002 02:00:00","-7.806907","0","0.9834574","-115.4799","0","19.8027","-1.382883","187.1282","0","0","1.886173","10.8016","0","163.5425","0","17.6","16.30756","16.95378","1.886171","0","21.0523","220.1508","220.1508","0","19.16613","-3.2875",
"17.01.2002 03:00:00","-7.879027","0","0.9907498","-117.9429","0","19.63188","-1.394392","192.8183","0","0","1.886173","10.8016","0","168.9727","0","17.6","16.19744","16.89872","1.886171","0","21.0523","226.845","226.845","0","19.16613","-3.525",
"17.01.2002 04:00:00","-7.913747","0","0.9941328","-119.2843","0","19.39832","-1.404209","196.5073","0","0","1.886173","10.8016","0","172.5107","0","17.6","16.11181","16.8559","1.886171","0","21.0523","231.185","231.185","0","19.16613","-3.6625",
"17.01.2002 05:00:00","-7.953118","0","0.9979687","-120.847","0","19.15803","-1.412857","200.2181","0","0","1.886173","10.8016","0","176.043","0","17.6","16.03615","16.81807","1.886171","0","21.0523","235.5507","235.5507","0","19.16613","-3.825",
"17.01.2002 06:00:00","-20.95804","0","1.066033","-137.0511","0","16.54313","-1.185152","334.2375","0","0","1.886173","9.847864","0","302.6562","-0.1928032","19.94743","16.19752","18.07248","1.886171","0","21.0523","393.2206","393.2206","0","19.16613","-3.9625",
"17.01.2002 07:00:00","-4.58007","0","1.047005","-155.4446","0","15.6961","-1.000701","308.6227","0","54.55393","6.529061","7.623653","0","284.0029","0","20.7865","16.60215","18.69433","6.529059","54.55393","76.41589","363.0855","363.0855","0","15.3329","-4.0625",
"17.01.2002 08:00:00","-4.308967","0","1.148468","-156.7481","0","16.12257","-0.9548867","297.4812","26.11624","38.07168","18.86173","14.13505","0","258.655","0","20.8","16.82087","18.81044","18.86173","64.18792","97.09283","349.9779","349.9779","0","14.04319","-4.1625",
"17.01.2002 09:00:00","-4.309463","0","1.246817","-156.0579","0","16.91633","-0.9393154","307.9073","26.11624","38.07168","13.05812","20.64644","5.308258","252.7801","0","20.8","16.94477","18.87239","13.05812","64.18792","89.9995","362.2438","362.2438","0","12.75346","-4.075",
"17.01.2002 10:00:00","-4.214331","0","1.225572","-147.3886","0","17.84491","-0.9128462","288.0255","26.11624","38.07168","13.05812","20.64644","27.75763","234.7565","0","20.8","17.1704","18.9852","13.05812","64.18792","89.9995","338.8535","338.8535","0","12.75346","-3.25",
"17.01.2002 11:00:00","-4.047781","0","1.189006","-133.1468","0","18.95319","-0.8683372","254.9062","26.11624","38.07168","13.05812","20.64644","47.4608","204.7894","0","20.8","17.55848","19.17924","13.05812","64.18792","89.9995","299.8896","299.8896","0","12.75346","-1.8625",
"17.01.2002 12:00:00","-3.864478","0","1.312395","-118.0902","0","19.8702","-0.8296603","233.5517","26.11624","38.07168","18.86173","30.96966","62.72733","163.7222","0","20.8","17.904","19.352","18.86173","64.18792","102.1798","274.7667","274.7667","0","19.1302","-0.3",
"17.01.2002 13:00:00","-3.664106","0","1.300868","-103.2321","0","20.72117","-0.7973031","203.3247","26.11624","38.07168","18.86173","32.87557","72.28131","134.5624","0","20.8","18.18983","19.49492","18.86173","64.18792","106.0131","239.2055","239.2055","0","22.96342","1.3",
"17.01.2002 14:00:00","-3.514428","0","1.236405","-92.54406","0","21.59925","-0.7611456","176.9491","26.11624","38.07168","13.05812","30.96966","78.23409","116.7159","0","20.8","18.50485","19.65242","13.05812","64.18792","96.37624","208.1754","208.1754","0","19.1302","2.525",
"17.01.2002 15:00:00","-3.41478","0","1.05169","-85.48395","0","21.73291","-0.7193972","136.366","26.11624","38.07168","13.05812","20.64644","97.75565","98.21259","0","20.8","18.90863","19.85431","13.05812","64.18792","89.9995","160.4306","160.4306","0","12.75346","3.4",
"17.01.2002 16:00:00","-3.381972","0","1.045323","-83.5436","0","21.19193","-0.7416666","144.4052","26.11624","38.07168","13.05812","20.64644","59.58113","106.7999","0","20.8","18.70747","19.75373","13.05812","64.18792","89.9995","169.8885","169.8885","0","12.75346","3.6375",
"17.01.2002 17:00:00","-3.487916","0","1.231299","-90.26094","0","20.63212","-0.7918192","181.0231","26.11624","38.07168","18.86173","30.96966","15.72058","121.9478","0","20.8","18.2323","19.51615","18.86173","64.18792","102.1798","212.9683","212.9683","0","19.1302","2.85",
"17.01.2002 18:00:00","-3.562188","0","1.410511","-95.52401","0","20.38483","-0.8155507","210.6549","26.11624","38.07168","18.86173","41.29288","0","128.9776","0","20.8","18.01011","19.40506","18.86173","64.18792","108.5566","247.8293","247.8293","0","25.50692","2.2125",
"17.01.2002 19:00:00","-3.600138","0","1.28704","-98.11937","0","20.47597","-0.8122993","190.9601","26.11624","68.04733","18.86173","32.87557","0","124.4671","0","20.8","18.03456","19.41728","18.86173","94.16357","135.9887","224.6589","224.6589","0","22.96342","1.9125",
"17.01.2002 20:00:00","-17.21393","0","0.8938032","-86.79751","0","20.93956","-0.8873735","149.7667","2.611624","55.90327","12.33267","7.623651","0","132.7251","0","20.05499","17.89157","18.97328","12.33267","58.5149","86.18047","176.1961","176.1961","0","15.3329","1.675",
"17.01.2002 21:00:00","-18.29789","0","0.8986491","-87.84037","0","19.7888","-0.9306367","169.2819","2.611624","55.90327","6.529061","7.623651","0","151.9243","0","20","17.79454","18.89727","6.529059","58.5149","80.37686","199.1552","199.1552","0","15.3329","1.4125",
"17.01.2002 22:00:00","-18.45401","0","0.9373173","-90.24661","0","18.93158","-0.9393299","176.9415","2.611624","55.90327","6.529061","9.529564","0","154.9072","0","20","17.75566","18.87783","6.529059","58.5149","84.21008","208.1665","208.1665","0","19.16613","1.1125",
"17.01.2002 23:00:00","-18.62476","0","0.9444385","-92.72271","0","18.58872","-0.9571602","206.8605","2.611624","1.349339","6.529061","9.529564","0","184.4846","0","20","17.60102","18.80051","6.529059","3.960963","29.65615","243.3654","243.3654","0","19.16613","0.8125",
"18.01.2002","-8.63174","0","0.8890011","-83.44669","0","21.20227","-1.173123","103.0828","2.611624","1.349339","1.886173","10.47241","0","90.63352","-7.27994","17.85396","17.31316","17.58356","1.886171","3.960963","25.01327","121.2739","121.2739","0","19.16613","0.5125",
"18.01.2002 01:00:00","-6.91525","0","0.8845118","-84.21737","0","21.55018","-1.30473","129.1602","0","0","1.886173","10.8016","0","109.4403","0","17.6","17.02799","17.314","1.886171","0","21.0523","151.9532","151.9532","0","19.16613","0.2125",
"18.01.2002 02:00:00","-6.996752","0","0.8930517","-86.75969","0","21.81554","-1.317579","136.2589","0","0","1.886173","10.8016","0","116.204","0","17.6","16.88688","17.24344","1.886171","0","21.0523","160.3046","160.3046","0","19.16613","-0.0875",
"18.01.2002 03:00:00","-7.069031","0","0.9007668","-89.23849","0","22.26443","-1.325791","141.7537","0","0","1.886173","10.8016","0","121.3571","0","17.6","16.78556","17.19278","1.886171","0","21.0523","166.7691","166.7691","0","19.16613","-0.3875",
"18.01.2002 04:00:00","-7.096824","0","0.9036435","-90.50057","0","23.14732","-1.329843","145.1128","0","0","1.886173","10.8016","0","124.5135","0","17.6","16.7066","17.1533","1.886171","0","21.0523","170.721","170.721","0","19.16613","-0.5625",
"18.01.2002 05:00:00","-7.143019","0","0.9084762","-91.94389","0","24.08972","-1.332371","148.5306","0","0","1.886173","10.8016","0","127.7506","0","17.6","16.63398","17.11699","1.886171","0","21.0523","174.7419","174.7419","0","19.16613","-0.725",
"18.01.2002 06:00:00","-19.14378","0","0.9817882","-106.7643","0","21.57157","-1.101964","273.7661","0","0","1.886173","9.847733","0","245.9708","-0.4042052","19.95362","16.77838","18.366","1.886171","0","21.0523","322.0777","322.0777","0","19.16613","-0.8625",
"18.01.2002 07:00:00","-4.167694","0","0.9650352","-123.8849","0","20.77503","-0.9176862","247.9042","0","54.55393","6.529061","7.623652","0","226.1397","0","20.78753","17.15614","18.97183","6.529059","54.55393","76.41589","291.6519","291.6519","0","15.3329","-0.9625",
"18.01.2002 08:00:00","-3.956757","0","1.070451","-125.9449","0","20.83044","-0.8745605","235.9703","26.11624","38.07168","18.86173","14.13505","0","201.9186","0","20.8","17.35729","19.07864","18.86173","64.18792","97.09283","277.612","277.612","0","14.04319","-1.125",
"18.01.2002 09:00:00","-3.963938","0","1.171015","-126.1769","0","20.8595","-0.8629649","246.0924","26.11624","38.07168","13.05812","20.64644","5.880406","197.6109","0","20.8","17.47381","19.13691","13.05812","64.18792","89.9995","289.5204","289.5204","0","12.75346","-1.1375",
"18.01.2002 10:00:00","-3.842893","0","1.144683","-116.7169","0","20.96836","-0.8384712","224.4652","26.11624","38.07168","13.05812","20.64644","31.82039","178.2034","0","20.8","17.72755","19.26377","13.05812","64.18792","89.9995","264.0767","264.0767","0","12.75346","-0.1625",
"18.01.2002 11:00:00","-3.682502","0","1.110071","-104.6066","0","21.12738","-0.8088343","198.085","26.11624","38.07168","13.05812","20.64644","45.74556","154.815","0","20.8","18.02407","19.41203","13.05812","64.18792","89.9995","233.0412","233.0412","0","12.75346","1.15",
"18.01.2002 12:00:00","-3.522867","0","1.239014","-93.09462","0","21.34588","-0.776324","179.5326","26.11624","38.07168","18.86173","30.96966","60.76388","119.1453","0","20.8","18.34904","19.57452","18.86173","64.18792","102.1798","211.2148","211.2148","0","19.1302","2.475",
"18.01.2002 13:00:00","-3.366812","0","1.237284","-82.85236","0","21.74655","-0.7526811","158.1323","26.11624","38.07168","18.86173","32.87557","66.71745","98.02763","0","20.8","18.57171","19.68586","18.86173","64.18792","106.0131","186.038","186.038","0","22.96342","3.6875",
"18.01.2002 14:00:00","-3.207057","0","1.171117","-73.07719","0","22.10383","-0.7129015","129.3032","26.11624","38.07168","13.05812","30.96966","78.97839","77.20117","0","20.8","18.95458","19.87729","13.05812","64.18792","96.37624","152.1214","152.1214","0","19.1302","4.9125",
"18.01.2002 15:00:00","-3.105083","0","0.9860522","-67.05921","0","21.92445","-0.6867819","99.83713","26.11624","38.07168","13.05812","20.64644","83.62077","66.92361","0","20.8","19.22145","20.01073","13.05812","64.18792","89.9995","117.4555","117.4555","0","12.75346","5.7125",
"18.01.2002 16:00:00","-3.074569","0","0.979917","-65.5668","0","21.55834","-0.7052103","106.289","26.11624","38.07168","13.05812","20.64644","54.65422","73.79853","0","20.8","19.05886","19.92943","13.05812","64.18792","89.9995","125.0459","125.0459","0","12.75346","5.9",
"18.01.2002 17:00:00","-3.188964","0","1.167681","-71.83315","0","21.58225","-0.7512863","138.7874","26.11624","38.07168","18.86173","30.96966","9.583185","87.2927","0","20.8","18.5946","19.6973","18.86173","64.18792","102.1798","163.2793","163.2793","0","19.1302","5.0875",
"18.01.2002 18:00:00","-3.269763","0","1.348656","-76.58295","0","21.82506","-0.7679475","163.4434","26.11624","38.07168","18.86173","41.29288","0","91.99268","0","20.8","18.41381","19.60691","18.86173","64.18792","108.5566","192.2863","192.2863","0","25.50692","4.475",
"18.01.2002 19:00:00","-3.300724","0","1.223785","-78.2765","0","22.18301","-0.7621454","144.5457","26.11624","68.04733","18.86173","32.87557","0","86.57825","0","20.8","18.44546","19.62273","18.86173","94.16357","135.9887","170.0537","170.0537","0","22.96342","4.275",
"18.01.2002 20:00:00","-15.42272","0","0.830797","-68.03835","0","22.82475","-0.8342522","110.4359","2.611624","55.90327","12.33267","7.623651","0","95.45512","0","20.07771","18.29822","19.18797","12.33267","58.5149","86.18047","129.9247","129.9247","0","15.3329","4.075",
"18.01.2002 21:00:00","-16.79526","0","0.8349984","-68.19937","0","21.81561","-0.8801006","128.9037","2.611624","55.90327","6.529061","7.623651","0","113.7184","0","20","18.19682","19.09841","6.529059","58.5149","80.37686","151.6515","151.6515","0","15.3329","3.875",
"18.01.2002 22:00:00","-16.91608","0","0.8716573","-69.6217","0","21.22741","-0.887686","135.1637","2.611624","55.90327","6.529061","9.529564","0","115.9542","0","20","18.15602","19.07801","6.529059","58.5149","84.21008","159.0161","159.0161","0","19.16613","3.675",
"18.01.2002 23:00:00","-17.06316","0","0.8774435","-71.48396","0","20.99909","-0.9050758","164.4616","2.611624","1.349339","6.529061","9.529564","0","144.9565","0","20","17.9975","18.99875","6.529059","3.960963","29.65615","193.4842","193.4842","0","19.16613","3.4125",
"19.01.2002","-8.431308","0","0.8199791","-63.07308","0","23.98437","-1.10783","66.52553","2.611624","1.349339","1.886173","10.44718","0","59.05054","-9.453897","17.95879","17.7214","17.8401","1.886171","3.960963","25.01327","78.26533","78.26533","0","19.16613","3.175",
"19.01.2002 01:00:00","-6.252962","0","0.8129368","-62.68922","0","25.0424","-1.24757","90.26968","0","0","1.886173","10.80151","0","74.16013","-0.493939","17.6","17.43581","17.5179","1.886171","0","21.0523","106.1996","106.1996","0","19.16613","3.0375",
"19.01.2002 02:00:00","-6.311186","0","0.8187287","-63.98022","0","25.135","-1.261066","96.30405","0","0","1.886173","10.8016","0","79.52743","0","17.6","17.29899","17.44949","1.886171","0","21.0523","113.2989","113.2989","0","19.16613","2.875",
"19.01.2002 03:00:00","-6.267417","0","0.8161259","-64.36778","0","25.14269","-1.270059","99.33328","0","0","1.886173","10.8016","0","82.39711","0","17.6","17.20983","17.40491","1.886171","0","21.0523","116.8627","116.8627","0","19.16613","2.7375",
"19.01.2002 04:00:00","-6.264866","0","0.8162541","-64.5445","0","25.46924","-1.27623","101.6756","0","0","1.886173","10.8016","0","84.69746","0","17.6","17.13346","17.36673","1.886171","0","21.0523","119.6184","119.6184","0","19.16613","2.7",
"19.01.2002 05:00:00","-6.303756","0","0.8198785","-65.17316","0","25.58356","-1.282652","104.5143","0","0","1.886173","10.8016","0","87.47063","0","17.6","17.05894","17.32947","1.886171","0","21.0523","122.9579","122.9579","0","19.16613","2.6375",
"19.01.2002 06:00:00","-17.26543","0","0.8969527","-77.50742","0","22.40218","-1.054955","207.2596","0","0","1.886173","9.847574","0","183.903","-0.7166992","19.9635","17.19363","18.57857","1.886171","0","21.0523","243.8349","243.8349","0","19.16613","2.6",
"19.01.2002 07:00:00","-3.684707","0","0.8752978","-92.11438","0","21.67227","-0.8735871","194.8008","0","54.55393","6.529061","7.623651","0","176.3017","0","20.78973","17.55631","19.17302","6.529059","54.55393","76.41589","229.1775","229.1775","0","15.3329","2.5375",
"19.01.2002 08:00:00","-3.517952","0","0.9768344","-92.672","0","22.38189","-0.8276231","178.3482","26.11624","38.07168","18.86173","14.13505","0","149.9948","0","20.8","17.75489","19.27745","18.86173","64.18792","97.09283","209.8214","209.8214","0","14.04319","2.5",
"19.01.2002 09:00:00","-3.522323","0","1.076089","-91.91857","0","23.25229","-0.8140501","185.6624","26.11624","38.07168","13.05812","20.64644","1.886669","145.693","0","20.8","17.84973","19.32487","13.05812","64.18792","89.9995","218.4263","218.4263","0","12.75346","2.625",
"19.01.2002 10:00:00","-3.511626","0","1.072844","-90.1396","0","23.74563","-0.8020577","180.0463","26.11624","38.07168","13.05812","20.64644","6.010986","140.7048","0","20.8","17.9362","19.3681","13.05812","64.18792","89.9995","211.8191","211.8191","0","12.75346","2.8875",
"19.01.2002 11:00:00","-3.48458","0","1.067241","-88.22825","0","23.55346","-0.7945492","174.7135","26.11624","38.07168","13.05812","20.64644","9.427228","135.9184","0","20.8","18.01418","19.40709","13.05812","64.18792","89.9995","205.5453","205.5453","0","12.75346","3.125",
"19.01.2002 12:00:00","-3.482711","0","1.236243","-87.45155","0","23.589","-0.7867714","177.5096","26.11624","38.07168","18.86173","30.96966","13.62146","120.1869","0","20.8","18.10349","19.45175","18.86173","64.18792","102.1798","208.8348","208.8348","0","19.1302","3.3875",
"19.01.2002 13:00:00","-3.478575","0","1.277563","-87.31364","0","24.15168","-0.7691165","173.5173","26.11624","38.07168","18.86173","32.87557","26.06502","113.142","0","20.8","18.25807","19.52904","18.86173","64.18792","106.0131","204.138","204.138","0","22.96342","3.625",
"19.01.2002 14:00:00","-3.303868","0","1.205755","-76.79916","0","24.70368","-0.7082778","138.3212","26.11624","38.07168","13.05812","30.96966","68.75182","85.88155","0","20.8","18.84674","19.82337","13.05812","64.18792","96.37624","162.7308","162.7308","0","19.1302","4.825",
"19.01.2002 15:00:00","-3.113712","0","0.9954524","-65.74404","0","24.93247","-0.6743239","100.5967","26.11624","38.07168","13.05812","20.64644","73.97105","68.58353","0","20.8","19.17769","19.98885","13.05812","64.18792","89.9995","118.3491","118.3491","0","12.75346","6.125",
"19.01.2002 16:00:00","-3.03775","0","0.9780919","-61.4535","0","25.16165","-0.6812933","99.11474","26.11624","38.07168","13.05812","20.64644","48.89502","68.37732","0","20.8","19.09351","19.94675","13.05812","64.18792","89.9995","116.6056","116.6056","0","12.75346","6.6875",
"19.01.2002 17:00:00","-3.06409","0","1.143795","-62.16","0","25.43867","-0.6974734","110.8164","26.11624","38.07168","18.86173","30.96966","27.11603","64.46131","-0.2220058","20.8","18.91799","19.859","18.86173","64.18792","102.1798","130.3723","130.3723","0","19.1302","6.55",
"19.01.2002 18:00:00","-3.102092","0","1.324903","-66.19573","0","26.04072","-0.7257985","137.9335","26.11624","38.07168","18.86173","41.29288","0","73.42545","0","20.8","18.60017","19.70009","18.86173","64.18792","108.5566","162.2747","162.2747","0","25.50692","6.025",
"19.01.2002 19:00:00","-3.161058","0","1.199614","-68.16371","0","26.7917","-0.7203038","122.253","26.11624","68.04733","18.86173","32.87557","0","69.5062","0","20.8","18.60573","19.70287","18.86173","94.16357","135.9887","143.8271","143.8271","0","22.96342","5.7375",
"19.01.2002 20:00:00","-14.47332","0","0.8147902","-59.49031","0","28.2226","-0.7880265","92.24567","2.611624","55.90327","12.33267","7.62356","0","78.57753","0","20.10281","18.4492","19.27601","12.33267","58.5149","86.18047","108.5243","108.5243","0","15.3329","5.575",
"19.01.2002 21:00:00","-16.16266","0","0.8310274","-60.26883","0","27.94478","-0.8331856","113.0144","2.611624","55.90327","6.529061","7.623639","0","99.19368","0","20","18.34016","19.17008","6.529059","58.5149","80.37686","132.9581","132.9581","0","15.3329","5.4375",
"19.01.2002 22:00:00","-16.22431","0","0.8670112","-61.39732","0","27.15165","-0.8411993","118.5819","2.611624","55.90327","6.529061","9.529564","0","101.1213","0","20","18.29699","19.1485","6.529059","58.5149","84.21008","139.5081","139.5081","0","19.16613","5.275",
"19.01.2002 23:00:00","-16.40079","0","0.8802088","-63.33897","0","26.99893","-0.8587645","147.7641","2.611624","1.349339","6.529061","9.529564","0","130.1389","0","20","18.13874","19.06937","6.529059","3.960963","29.65615","173.8402","173.8402","0","19.16613","5.1375",
"20.01.2002","-7.891507","0","0.8463182","-57.2756","0","30.57821","-1.062339","54.31678","2.611624","1.349339","1.886173","10.45495","0","46.91989","-7.535932","17.94466","17.85984","17.90225","1.886171","3.960963","25.01327","63.9021","63.9021","0","19.16613","4.975",
"20.01.2002 01:00:00","-5.891127","0","0.8209589","-55.7483","0","31.20446","-1.205025","76.29694","0","0","1.886173","10.8016","0","61.52571","0","17.6","17.58263","17.59131","1.886171","0","21.0523","89.76111","89.76111","0","19.16613","4.7125",
"20.01.2002 02:00:00","-6.054654","0","0.8151854","-57.57344","0","32.24996","-1.227497","89.45988","0","0","1.886173","10.8016","0","74.06528","0","17.6","17.31275","17.45638","1.886171","0","21.0523","105.2469","105.2469","0","19.16613","4.1625",
"20.01.2002 03:00:00","-6.124324","0","0.8215638","-58.73851","0","33.20698","-1.227838","91.51968","0","0","1.886173","10.8016","0","75.98149","0","17.6","17.25762","17.42881","1.886171","0","21.0523","107.6702","107.6702","0","19.16613","4.025",
"20.01.2002 04:00:00","-6.09682","0","0.8073587","-57.58234","0","33.37396","-1.226813","89.29818","0","0","1.886173","10.8016","0","73.71067","0","17.6","17.25223","17.42611","1.886171","0","21.0523","105.0567","105.0567","0","19.16613","3.975",
"20.01.2002 05:00:00","-6.005197","0","0.7947294","-57.02947","0","33.35454","-1.232935","90.42931","0","0","1.886173","10.8016","0","74.68451","0","17.6","17.19168","17.39584","1.886171","0","21.0523","106.3874","106.3874","0","19.16613","3.8375",
"20.01.2002 06:00:00","-16.57219","0","0.8682168","-68.41249","0","29.36778","-1.003868","191.1215","0","0","1.886173","9.847574","0","169.1256","-0.844943","19.96571","17.32957","18.64764","1.886171","0","21.0523","224.8488","224.8488","0","19.16613","3.7375",
"20.01.2002 07:00:00","-3.535957","0","0.8468044","-82.97549","0","28.60891","-0.8213482","178.586","0","54.55393","6.529061","7.623651","0","161.0045","0","20.79014","17.68779","19.23896","6.529059","54.55393","76.41589","210.1012","210.1012","0","15.3329","3.575",
"20.01.2002 08:00:00","-3.420733","0","0.9584835","-85.4244","0","29.64184","-0.7732848","163.9955","26.11624","38.07168","18.86173","14.13505","0","136.9783","0","20.8","17.87947","19.33974","18.86173","64.18792","97.09283","192.9359","192.9359","0","14.04319","3.375",
"20.01.2002 09:00:00","-3.447277","0","1.066061","-86.29937","0","30.09172","-0.762163","173.0553","26.11624","38.07168","13.05812","20.64644","1.616395","134.6939","0","20.8","17.96728","19.38364","13.05812","64.18792","89.9995","203.5945","203.5945","0","12.75346","3.3625",
"20.01.2002 10:00:00","-3.44432","0","1.068518","-86.38261","0","30.58147","-0.7521553","170.338","26.11624","38.07168","13.05812","20.64644","4.792461","132.0702","0","20.8","18.04243","19.42122","13.05812","64.18792","89.9995","200.3977","200.3977","0","12.75346","3.4",
"20.01.2002 11:00:00","-3.436312","0","1.066383","-85.78418","0","30.99154","-0.743196","167.0372","26.11624","38.07168","13.05812","20.64644","8.11543","128.8947","0","20.8","18.11421","19.45711","13.05812","64.18792","89.9995","196.5143","196.5143","0","12.75346","3.4625",
"20.01.2002 12:00:00","-3.418284","0","1.227584","-85.07917","0","32.06903","-0.7305096","170.5885","26.11624","38.07168","18.86173","30.96966","10.17815","113.4755","0","20.8","18.19456","19.49728","18.86173","64.18792","102.1798","200.6923","200.6923","0","19.1302","3.5",
"20.01.2002 13:00:00","-3.436252","0","1.262349","-85.31472","0","33.2597","-0.7178533","171.4957","26.11624","38.07168","18.86173","32.87557","10.99505","110.4989","0","20.8","18.25057","19.52529","18.86173","64.18792","106.0131","201.7596","201.7596","0","22.96342","3.5",
"20.01.2002 14:00:00","-3.486404","0","1.251489","-88.19106","0","33.85555","-0.7115847","176.2039","26.11624","38.07168","13.05812","30.96966","10.11017","118.8918","0","20.8","18.26933","19.53467","13.05812","64.18792","96.37624","207.2988","207.2988","0","19.1302","3.4375",
"20.01.2002 15:00:00","-3.500699","0","1.094112","-89.69634","0","33.68602","-0.7116424","166.2511","26.11624","38.07168","13.05812","20.64644","7.821509","127.8343","0","20.8","18.26436","19.53218","13.05812","64.18792","89.9995","195.5896","195.5896","0","12.75346","3.3375",
"20.01.2002 16:00:00","-3.534151","0","1.109967","-92.16181","0","32.97231","-0.7260768","174.3084","26.11624","38.07168","13.05812","20.64644","4.566905","135.664","0","20.8","18.15318","19.47659","13.05812","64.18792","89.9995","205.0687","205.0687","0","12.75346","3.2375",
"20.01.2002 17:00:00","-3.602304","0","1.298743","-94.86996","0","32.3354","-0.7220552","180.1868","26.11624","38.07168","18.86173","30.96966","1.391495","122.3268","0","20.8","18.23478","19.51739","18.86173","64.18792","102.1798","211.9845","211.9845","0","19.1302","3.2625",
"20.01.2002 18:00:00","-3.559332","0","1.467247","-95.48524","0","31.79066","-0.7236513","192.216","26.11624","38.07168","18.86173","41.29288","0","114.9446","0","20.8","18.25654","19.52827","18.86173","64.18792","108.5566","226.1365","226.1365","0","25.50692","3.2375",
"20.01.2002 19:00:00","-3.526235","0","1.304791","-92.10836","0","31.67754","-0.7162433","164.6081","26.11624","68.04733","18.86173","32.87557","0","102.5666","0","20.8","18.34308","19.57154","18.86173","94.16357","135.9887","193.6566","193.6566","0","22.96342","3.2",
"20.01.2002 20:00:00","-16.60029","0","0.8753204","-77.01067","0","33.19496","-0.7927727","126.6804","2.611624","55.90327","12.33267","7.623651","0","110.7439","0","20.06111","18.16662","19.11387","12.33267","58.5149","86.18047","149.0358","149.0358","0","15.3329","3.0125",
"20.01.2002 21:00:00","-17.79016","0","0.8836879","-79.18269","0","32.83047","-0.8404593","151.3161","2.611624","55.90327","6.529061","7.623651","0","134.9351","0","20","17.99008","18.99504","6.529059","58.5149","80.37686","178.0189","178.0189","0","15.3329","2.5875",
"20.01.2002 22:00:00","-18.30637","0","0.9376619","-85.19055","0","31.98296","-0.8511271","164.6257","2.611624","55.90327","6.529061","9.529564","0","143.3951","0","20","17.91675","18.95838","6.529059","58.5149","84.21008","193.6772","193.6772","0","19.16613","1.9",
"20.01.2002 23:00:00","-17.90719","0","0.9177966","-80.92862","0","31.25976","-0.8710976","186.146","2.611624","1.349339","6.529061","9.529564","0","165.3349","0","20","17.76158","18.88079","6.529059","3.960963","29.65615","218.9953","218.9953","0","19.16613","2.2875",
"21.01.2002","-8.373614","0","0.8363465","-66.12742","0","35.47375","-1.078839","78.4435","2.611624","1.349339","1.886173","10.46308","0","69.65462","-8.587664","17.91492","17.49626","17.70559","1.886171","3.960963","25.01327","92.28648","92.28648","0","19.16613","2.7625",
"21.01.2002 01:00:00","-6.169107","0","0.8077538","-61.72846","0","36.46997","-1.20563","93.32384","0","0","1.886173","10.80156","0","76.69533","-1.162833E-02","17.6","17.31536","17.45768","1.886171","0","21.0523","109.7927","109.7927","0","19.16613","3.05",
"21.01.2002 02:00:00","-6.135281","0","0.8033121","-60.34754","0","37.132","-1.212102","93.89725","0","0","1.886173","10.8016","0","77.49143","0","17.6","17.22857","17.41428","1.886171","0","21.0523","110.4674","110.4674","0","19.16613","3.2625",
"21.01.2002 03:00:00","-6.165501","0","0.8098582","-60.26231","0","37.75684","-1.217735","96.13747","0","0","1.886173","10.8016","0","79.91164","0","17.6","17.14067","17.37034","1.886171","0","21.0523","113.1029","113.1029","0","19.16613","3.425",
"21.01.2002 04:00:00","-6.157405","0","0.8172567","-60.40479","0","38.28759","-1.222445","98.10409","0","0","1.886173","10.8016","0","82.03076","0","17.6","17.06618","17.33309","1.886171","0","21.0523","115.4166","115.4166","0","19.16613","3.5625",
"21.01.2002 05:00:00","-6.168724","0","0.8251921","-61.03104","0","38.6703","-1.227342","100.5016","0","0","1.886173","10.8016","0","84.47112","0","17.6","16.99592","17.29796","1.886171","0","21.0523","118.2371","118.2371","0","19.16613","3.6",
"21.01.2002 06:00:00","-16.88114","0","0.9017516","-72.56316","0","33.83482","-0.9988456","201.9411","0","0","1.886173","9.847574","0","179.6911","-0.6787595","19.96264","17.1348","18.54872","1.886171","0","21.0523","237.5777","237.5777","0","19.16613","3.6625",
"21.01.2002 07:00:00","-3.609863","0","0.8743594","-85.37843","0","32.0797","-0.8177624","188.3717","0","54.55393","6.529061","7.623651","0","170.9515","0","20.79004","17.50543","19.14774","6.529059","54.55393","76.41589","221.6138","221.6138","0","15.3329","3.7625",
"21.01.2002 08:00:00","-3.457915","0","0.9872566","-86.50892","0","32.38271","-0.7739799","171.6621","26.11624","38.07168","18.86173","14.13505","0","145.3905","0","20.8","17.71006","19.25503","18.86173","64.18792","97.09283","201.9554","201.9554","0","14.04319","3.8625",
"21.01.2002 09:00:00","-3.46485","0","1.108186","-88.07401","0","33.20763","-0.759667","179.7401","26.11624","38.07168","13.05812","20.64644","3.057236","142.8398","0","20.8","17.81735","19.30867","13.05812","64.18792","89.9995","211.4589","211.4589","0","12.75346","4.025",
"21.01.2002 10:00:00","-3.382353","0","1.114536","-86.14703","0","34.3291","-0.7458218","174.0129","26.11624","38.07168","13.05812","20.64644","12.93531","138.2735","0","20.8","17.90008","19.35004","13.05812","64.18792","89.9995","204.7211","204.7211","0","12.75346","4.5375",
"21.01.2002 11:00:00","-3.287648","0","1.102252","-79.75407","0","35.28185","-0.7230005","158.6151","26.11624","38.07168","13.05812","20.64644","22.52143","125.0692","0","20.8","18.06947","19.43473","13.05812","64.18792","89.9995","186.6059","186.6059","0","12.75346","5.4875",
"21.01.2002 12:00:00","-3.169979","0","1.254187","-73.72504","0","35.34267","-0.7025457","146.6626","26.11624","38.07168","18.86173","30.96966","29.23965","99.46249","0","20.8","18.26818","19.53409","18.86173","64.18792","102.1798","172.5443","172.5443","0","19.1302","6.4",
"21.01.2002 13:00:00","-3.2792","0","1.379527","-78.99367","0","35.31894","-0.6907134","147.1667","26.11624","38.07168","18.86173","32.87557","32.33816","99.16439","0","20.8","18.39412","19.59706","18.86173","64.18792","106.0131","173.1373","173.1373","0","22.96342","7.075",
"21.01.2002 14:00:00","-3.341036","0","1.397368","-81.28553","0","34.85814","-0.6858386","148.9041","26.11624","38.07168","13.05812","30.96966","29.0001","105.4533","0","20.8","18.45437","19.62718","13.05812","64.18792","96.37624","175.1813","175.1813","0","19.1302","7.4875",
"21.01.2002 15:00:00","-3.13185","0","1.140577","-71.88307","0","33.26657","-0.6929523","130.8649","26.11624","38.07168","13.05812","20.64644","22.52964","102.3091","0","20.8","18.4695","19.63475","13.05812","64.18792","89.9995","153.9587","153.9587","0","12.75346","7.6625",
"21.01.2002 16:00:00","-3.143294","0","1.121825","-70.95248","0","32.37559","-0.7021705","131.1318","26.11624","38.07168","13.05812","20.64644","11.90422","102.2307","0","20.8","18.43768","19.61884","13.05812","64.18792","89.9995","154.2727","154.2727","0","12.75346","7.5125",
"21.01.2002 17:00:00","-3.154319","0","1.280772","-72.33894","0","31.75183","-0.7091883","137.2826","26.11624","38.07168","18.86173","30.96966","3.861644","92.69773","0","20.8","18.40626","19.60313","18.86173","64.18792","102.1798","161.5089","161.5089","0","19.1302","7.15",
"21.01.2002 18:00:00","-3.190023","0","1.488783","-79.45908","0","31.85486","-0.7119375","154.8964","26.11624","38.07168","18.86173","41.29288","0","93.00327","0","20.8","18.39335","19.59668","18.86173","64.18792","108.5566","182.231","182.231","0","25.50692","6.625",
"21.01.2002 19:00:00","-3.170765","0","1.33105","-77.83739","0","33.33556","-0.696712","132.7117","26.11624","68.04733","18.86173","32.87557","0","82.46872","0","20.8","18.47405","19.63702","18.86173","94.16357","135.9887","156.1314","156.1314","0","22.96342","6.4625",
"21.01.2002 20:00:00","-14.32519","0","0.929588","-66.67467","0","35.93004","-0.7547225","101.1491","2.611624","55.90327","12.33267","7.623569","0","88.26897","0","20.1038","18.36412","19.23396","12.33267","58.5149","86.18047","118.9989","118.9989","0","15.3329","6.5",
"21.01.2002 21:00:00","-16.09616","0","0.9189558","-63.54782","0","36.08415","-0.7949184","116.6291","2.611624","55.90327","6.529061","7.62364","0","103.7719","0","20","18.28617","19.14309","6.529059","58.5149","80.37686","137.2107","137.2107","0","15.3329","6.5625",
"21.01.2002 22:00:00","-15.90694","0","0.9763619","-66.022","0","35.79549","-0.7981846","121.8652","2.611624","55.90327","6.529061","9.529564","0","105.8338","0","20","18.26196","19.13098","6.529059","58.5149","84.21008","143.3708","143.3708","0","19.16613","6.6",
"21.01.2002 23:00:00","-16.39581","0","1.011862","-69.08239","0","35.57865","-0.8137233","151.7259","2.611624","1.349339","6.529061","9.529564","0","135.6934","0","20","18.11732","19.05866","6.529059","3.960963","29.65615","178.5011","178.5011","0","19.16613","6.6",
"22.01.2002","-7.057694","0","1.071014","-67.40358","0","40.34621","-1.030463","58.57385","2.611624","1.349339","1.886173","10.48341","0","50.91711","-5.270084","17.84076","17.84701","17.84389","1.886171","3.960963","25.01327","68.91042","68.91042","0","19.16613","6.6625",
"22.01.2002 01:00:00","-5.871277","0","1.255982","-85.62933","0","40.91171","-1.169137","108.4609","0","0","1.886173","10.8016","0","95.18082","0","17.6","17.47369","17.53684","1.886171","0","21.0523","127.6011","127.6011","0","19.16613","6.075",
"22.01.2002 02:00:00","-6.044871","0","1.165211","-77.53832","0","40.62934","-1.18175","104.014","0","0","1.886173","10.8016","0","90.8104","0","17.6","17.35512","17.47756","1.886171","0","21.0523","122.3694","122.3694","0","19.16613","6.1375",
"22.01.2002 03:00:00","-6.421058","0","1.167746","-75.95185","0","40.17143","-1.184465","101.304","0","0","1.886173","10.8016","0","88.32205","0","17.6","17.35233","17.47617","1.886171","0","21.0523","119.1812","119.1812","0","19.16613","6.3375",
"22.01.2002 04:00:00","-6.386654","0","1.098683","-71.01263","0","40.0217","-1.191617","98.12815","0","0","1.886173","10.8016","0","85.03291","0","17.6","17.29042","17.44521","1.886171","0","21.0523","115.4449","115.4449","0","19.16613","6.2375",
"22.01.2002 05:00:00","-6.08802","0","1.011876","-64.38654","0","40.1566","-1.196967","92.65237","0","0","1.886173","10.8016","0","79.50924","0","17.6","17.23518","17.41759","1.886171","0","21.0523","109.0028","109.0028","0","19.16613","6.2",
"22.01.2002 06:00:00","-16.3052","0","0.9971444","-70.7249","0","35.33644","-0.9696884","188.435","0","0","1.886173","9.847574","0","168.4927","-0.3530765","19.96207","17.35118","18.65663","1.886171","0","21.0523","221.6883","221.6883","0","19.16613","6.0125",
"22.01.2002 07:00:00","-3.428232","0","0.9011303","-77.89567","0","33.63349","-0.7970779","174.0478","0","54.55393","6.529061","7.623651","0","158.449","0","20.79056","17.62439","19.20747","6.529059","54.55393","76.41589","204.7621","204.7621","0","15.3329","5.775",
"22.01.2002 08:00:00","-3.207977","0","0.9806167","-75.30424","0","34.02576","-0.7513655","151.3176","26.11624","38.07168","18.86173","14.13505","0","128.2552","0","20.8","17.83734","19.31867","18.86173","64.18792","97.09283","178.0207","178.0207","0","14.04319","5.8875",
"22.01.2002 09:00:00","-3.195591","0","1.051748","-71.34877","0","34.49328","-0.7304455","147.9634","26.11624","38.07168","13.05812","20.64644","1.359245","115.7144","0","20.8","18.0337","19.41685","13.05812","64.18792","89.9995","174.0746","174.0746","0","12.75346","6.0625",
"22.01.2002 10:00:00","-3.104368","0","1.049591","-70.38708","0","35.27869","-0.7172636","142.9476","26.11624","38.07168","13.05812","20.64644","4.089321","111.0605","0","20.8","18.13042","19.46521","13.05812","64.18792","89.9995","168.1737","168.1737","0","12.75346","6.225",
"22.01.2002 11:00:00","-3.076094","0","1.038736","-68.62767","0","35.82234","-0.7052928","137.9192","26.11624","38.07168","13.05812","20.64644","6.630705","106.3733","0","20.8","18.21045","19.50522","13.05812","64.18792","89.9995","162.2579","162.2579","0","12.75346","6.3625",
"22.01.2002 12:00:00","-3.070211","0","1.164187","-64.12881","0","35.51973","-0.6979222","133.9217","26.11624","38.07168","18.86173","30.96966","8.501273","86.94304","0","20.8","18.29705","19.54852","18.86173","64.18792","102.1798","157.5549","157.5549","0","19.1302","6.4625",
"22.01.2002 13:00:00","-3.03905","0","1.182325","-62.26529","0","35.18506","-0.6934792","131.2","26.11624","38.07168","18.86173","32.87557","9.180957","81.35026","0","20.8","18.36421","19.5821","18.86173","64.18792","106.0131","154.353","154.353","0","22.96342","6.5625",
"22.01.2002 14:00:00","-3.035732","0","1.152052","-62.59287","0","34.95088","-0.6914867","133.1111","26.11624","38.07168","13.05812","30.96966","8.464638","86.38589","0","20.8","18.40044","19.60022","13.05812","64.18792","96.37624","156.6013","156.6013","0","19.1302","6.5375",
"22.01.2002 15:00:00","-3.023127","0","0.9867338","-62.50436","0","34.64984","-0.6918001","124.0479","26.11624","38.07168","13.05812","20.64644","6.667208","92.96078","0","20.8","18.41362","19.60681","13.05812","64.18792","89.9995","145.9387","145.9387","0","12.75346","6.5625",
"22.01.2002 16:00:00","-3.039421","0","1.000393","-63.69115","0","34.49621","-0.6922918","124.8544","26.11624","38.07168","13.05812","20.64644","4.253386","93.848","0","20.8","18.4208","19.6104","13.05812","64.18792","89.9995","146.8876","146.8876","0","12.75346","6.6",
"22.01.2002 17:00:00","-3.073312","0","1.169137","-64.29685","0","34.98831","-0.6894216","128.7552","26.11624","38.07168","18.86173","30.96966","1.595469","81.98676","0","20.8","18.4387","19.61935","18.86173","64.18792","102.1798","151.4767","151.4767","0","19.1302","6.5375",
"22.01.2002 18:00:00","-3.134886","0","1.355697","-66.83942","0","36.27307","-0.6803454","139.489","26.11624","38.07168","18.86173","41.29288","0","76.66727","0","20.8","18.46048","19.63024","18.86173","64.18792","108.5566","164.1048","164.1048","0","25.50692","6.4375",
"22.01.2002 19:00:00","-3.185966","0","1.273463","-72.43704","0","37.11025","-0.6667232","124.3941","26.11624","68.04733","18.86173","32.87557","0","73.66445","0","20.8","18.54243","19.67122","18.86173","94.16357","135.9887","146.346","146.346","0","22.96342","6.3375",
"22.01.2002 20:00:00","-14.27898","0","0.8693713","-61.90896","0","39.10817","-0.7298229","94.02593","2.611624","55.90327","12.33267","7.623568","0","80.90675","0","20.10004","18.42857","19.26431","12.33267","58.5149","86.18047","110.6187","110.6187","0","15.3329","6.2375",
"22.01.2002 21:00:00","-15.90945","0","0.8764391","-62.59224","0","38.3941","-0.7803985","116.081","2.611624","55.90327","6.529061","7.62364","0","102.6772","0","20","18.28876","19.14438","6.529059","58.5149","80.37686","136.5658","136.5658","0","15.3329","5.95",
"22.01.2002 22:00:00","-15.82172","0","0.9144914","-63.73003","0","37.58688","-0.7867759","120.0819","2.611624","55.90327","6.529061","9.529564","0","103.2275","0","20","18.26801","19.134","6.529059","58.5149","84.21008","141.2728","141.2728","0","19.16613","5.8625",
"22.01.2002 23:00:00","-16.22902","0","0.8849239","-60.69258","0","36.49329","-0.8035616","142.6244","2.611624","1.349339","6.529061","9.529564","0","125.6929","0","20","18.14826","19.07413","6.529059","3.960963","29.65615","167.7934","167.7934","0","19.16613","5.775",
"23.01.2002","-8.265096","0","0.8332987","-52.9555","0","39.58201","-1.00825","48.17067","2.611624","1.349339","1.886173","10.43683","0","42.79567","-8.93222","17.99843","17.88434","17.94139","1.886171","3.960963","25.01327","56.67137","56.67137","0","19.16613","5.6375",
"23.01.2002 01:00:00","-5.892791","0","0.8375462","-54.53217","0","39.66161","-1.160435","73.02333","0","0","1.886173","10.80154","0","58.86999","0","17.6","17.60632","17.60316","1.886171","0","21.0523","85.90981","85.90981","0","19.16613","5.2875",
"23.01.2002 02:00:00","-5.951006","0","0.8201895","-55.51958","0","39.94783","-1.175148","79.19788","0","0","1.886173","10.8016","0","64.40922","0","17.6","17.46731","17.53366","1.886171","0","21.0523","93.17397","93.17397","0","19.16613","4.725",
"23.01.2002 03:00:00","-6.030091","0","0.8000435","-56.55492","0","40.24454","-1.182977","84.07867","0","0","1.886173","10.8016","0","68.5638","0","17.6","17.36677","17.48338","1.886171","0","21.0523","98.91608","98.91608","0","19.16613","4.0625",
"23.01.2002 04:00:00","-6.079911","0","0.8054451","-58.80362","0","39.83395","-1.192476","89.30618","0","0","1.886173","10.8016","0","73.36485","0","17.6","17.28245","17.44122","1.886171","0","21.0523","105.0661","105.0661","0","19.16613","3.675",
"23.01.2002 05:00:00","-6.124154","0","0.8077464","-60.18796","0","39.31816","-1.202048","93.08463","0","0","1.886173","10.8016","0","76.85268","0","17.6","17.20917","17.40458","1.886171","0","21.0523","109.5113","109.5113","0","19.16613","3.4125",
