"Date/Time","Internal Natural vent.","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Relative Humidity","Fanger PMV","Zone Heating","Task Lighting","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","Cooling (Electricity)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"23.01.2002 06:00:00","-16.98881","0","0.884958","-73.29199","0","33.65996","-0.9779215","195.3916","0","0","1.886173","9.847574","0","172.836","-0.9715173","19.96562","17.33711","18.65137","1.886171","0","21.0523","229.8724","229.8724","0","19.16613","3.1125",
"23.01.2002 07:00:00","-3.646836","0","0.8699629","-89.7158","0","31.21552","-0.8029692","185.2991","0","54.55393","6.529061","7.623651","0","167.0333","0","20.78987","17.69132","19.24059","6.529059","54.55393","76.41589","217.999","217.999","0","15.3329","2.8125",
"23.01.2002 08:00:00","-3.513884","0","0.9798972","-92.30553","0","30.56234","-0.7647377","171.4808","26.11624","38.07168","18.86173","14.13505","0","143.2126","0","20.8","17.88755","19.34377","18.86173","64.18792","97.09283","201.7422","201.7422","0","14.04319","2.575",
"23.01.2002 09:00:00","-3.509204","0","1.078435","-92.17039","0","30.12109","-0.7587532","179.5602","26.11624","38.07168","13.05812","20.64644","3.001652","139.3836","0","20.8","17.98673","19.39336","13.05812","64.18792","89.9995","211.2473","211.2473","0","12.75346","2.5625",
"23.01.2002 10:00:00","-3.479903","0","1.070745","-89.75914","0","30.04458","-0.7477986","172.011","26.11624","38.07168","13.05812","20.64644","12.2514","132.5109","0","20.8","18.10759","19.45379","13.05812","64.18792","89.9995","202.3658","202.3658","0","12.75346","2.85",
"23.01.2002 11:00:00","-3.447869","0","1.062186","-87.02503","0","29.62018","-0.7376137","164.0076","26.11624","38.07168","13.05812","20.64644","21.50374","125.2913","0","20.8","18.2331","19.51655","13.05812","64.18792","89.9995","192.9501","192.9501","0","12.75346","3.1875",
"23.01.2002 12:00:00","-3.382005","0","1.214161","-83.42642","0","29.27498","-0.722923","160.1944","26.11624","38.07168","18.86173","30.96966","33.96388","103.5622","0","20.8","18.41115","19.60558","18.86173","64.18792","102.1798","188.4641","188.4641","0","19.1302","3.6125",
"23.01.2002 13:00:00","-3.340889","0","1.237963","-80.32499","0","28.71415","-0.710454","153.0075","26.11624","38.07168","18.86173","32.87557","40.76957","94.16215","0","20.8","18.56143","19.68071","18.86173","64.18792","106.0131","180.0088","180.0088","0","22.96342","4.05",
"23.01.2002 14:00:00","-3.292424","0","1.195705","-77.59986","0","27.40987","-0.7100847","148.7713","26.11624","38.07168","13.05812","30.96966","39.16444","94.84362","0","20.8","18.63849","19.71924","13.05812","64.18792","96.37624","175.0251","175.0251","0","19.1302","4.3875",
"23.01.2002 15:00:00","-3.269274","0","1.025778","-76.48502","0","26.25074","-0.7186184","137.154","26.11624","38.07168","13.05812","20.64644","28.20936","101.4773","0","20.8","18.62003","19.71001","13.05812","64.18792","89.9995","161.3577","161.3577","0","12.75346","4.5",
"23.01.2002 16:00:00","-3.280675","0","1.028329","-77.41154","0","25.13104","-0.7318133","140.5607","26.11624","38.07168","13.05812","20.64644","14.87328","104.6046","0","20.8","18.55409","19.67705","13.05812","64.18792","89.9995","165.3656","165.3656","0","12.75346","4.375",
"23.01.2002 17:00:00","-3.330766","0","1.202959","-80.20737","0","24.12975","-0.7431335","152.5575","26.11624","38.07168","18.86173","30.96966","5.147003","97.53996","0","20.8","18.49574","19.64787","18.86173","64.18792","102.1798","179.4794","179.4794","0","19.1302","4.05",
"23.01.2002 18:00:00","-3.372897","0","1.376009","-82.95061","0","22.95881","-0.75335","169.08","26.11624","38.07168","18.86173","41.29288","0","94.19848","0","20.8","18.46175","19.63087","18.86173","64.18792","108.5566","198.9177","198.9177","0","25.50692","3.7125",
"23.01.2002 19:00:00","-3.432945","0","1.256511","-86.92562","0","21.86767","-0.753686","152.1194","26.11624","68.04733","18.86173","32.87557","0","90.39809","0","20.8","18.51775","19.65888","18.86173","94.16357","135.9887","178.964","178.964","0","22.96342","3.225",
"23.01.2002 20:00:00","-16.47662","0","0.8693581","-78.55016","0","21.2341","-0.8348246","119.4377","2.611624","55.90327","12.33267","7.623651","0","103.2882","0","20.06182","18.3729","19.21736","12.33267","58.5149","86.18047","140.5149","140.5149","0","15.3329","2.6875",
"23.01.2002 21:00:00","-17.84616","0","0.8825164","-81.92271","0","19.09059","-0.8860804","142.2717","2.611624","55.90327","6.529061","7.623651","0","125.5606","0","20","18.26049","19.13025","6.529059","58.5149","80.37686","167.3785","167.3785","0","15.3329","2.125",
"23.01.2002 22:00:00","-18.12321","0","0.9262691","-86.10981","0","17.42034","-0.9012952","152.7334","2.611624","55.90327","6.529061","9.529564","0","131.2447","0","20","18.20424","19.10212","6.529059","58.5149","84.21008","179.6863","179.6863","0","19.16613","1.5875",
"23.01.2002 23:00:00","-18.44228","0","0.9393744","-90.68375","0","16.44949","-0.9250633","185.9363","2.611624","1.349339","6.529061","9.529564","0","163.8202","0","20","18.02783","19.01391","6.529059","3.960963","29.65615","218.7486","218.7486","0","19.16613","1.025",
"24.01.2002","-9.40255","0","0.8927372","-83.79608","0","18.15699","-1.13647","91.26642","2.611624","1.349339","1.886173","10.45717","0","81.66444","-10.25162","17.93025","17.73091","17.83058","1.886171","3.960963","25.01327","107.3723","107.3723","0","19.16613","0.4875",
"24.01.2002 01:00:00","-7.022303","0","0.897979","-88.37887","0","18.50247","-1.278359","121.7991","0","0","1.886173","10.80155","0","102.0384","-0.5466841","17.6","17.4299","17.51495","1.886171","0","21.0523","143.293","143.293","0","19.16613","-0.325",
"24.01.2002 02:00:00","-7.312426","0","0.9281726","-97.77824","0","18.98667","-1.293801","138.4661","0","0","1.886173","10.8016","0","116.9845","0","17.6","17.25994","17.42997","1.886171","0","21.0523","162.9013","162.9013","0","19.16613","-1.3875",
"24.01.2002 03:00:00","-7.630373","0","0.9619426","-108.6787","0","18.95542","-1.306349","155.3734","0","0","1.886173","10.8016","0","132.6153","0","17.6","17.12418","17.36209","1.886171","0","21.0523","182.7922","182.7922","0","19.16613","-2.55",
"24.01.2002 04:00:00","-7.837715","0","0.9840819","-116.4898","0","18.47645","-1.319312","167.7731","0","0","1.886173","10.8016","0","144.1033","0","17.6","17.01115","17.30557","1.886171","0","21.0523","197.3802","197.3802","0","19.16613","-3.375",
"24.01.2002 05:00:00","-7.985849","0","0.9995847","-122.2714","0","18.05637","-1.33165","177.4079","0","0","1.886173","10.8016","0","153.0729","0","17.6","16.90711","17.25355","1.886171","0","21.0523","208.7152","208.7152","0","19.16613","-3.975",
"24.01.2002 06:00:00","-21.4316","0","1.081268","-143.6557","0","15.34567","-1.110855","308.76","0","0","1.886173","9.847715","0","276.9212","-0.4346237","19.95285","17.00707","18.47996","1.886171","0","21.0523","363.247","363.247","0","19.16613","-4.575",
"24.01.2002 07:00:00","-4.729334","0","1.07492","-167.4149","0","13.9057","-0.936849","287.7147","0","54.55393","6.529061","7.623652","0","262.1655","0","20.78631","17.34069","19.0635","6.529059","54.55393","76.41589","338.4879","338.4879","0","15.3329","-5.1125",
"24.01.2002 08:00:00","-4.483712","0","1.18449","-172.4783","0","13.61575","-0.8998945","283.6729","26.11624","38.07168","18.86173","14.13505","0","242.7023","0","20.8","17.51203","19.15602","18.86173","64.18792","97.09283","333.7328","333.7328","0","14.04319","-5.55",
"24.01.2002 09:00:00","-4.467842","0","1.279307","-170.6507","0","13.90849","-0.8823877","292.0901","26.11624","38.07168","13.05812","20.64644","10.81083","234.0402","0","20.8","17.6866","19.2433","13.05812","64.18792","89.9995","343.6354","343.6354","0","12.75346","-5.3875",
"24.01.2002 10:00:00","-4.29905","0","1.242107","-154.927","0","14.4616","-0.8292623","250.6919","26.11624","38.07168","13.05812","20.64644","48.48983","195.9067","0","20.8","18.20531","19.50266","13.05812","64.18792","89.9995","294.9316","294.9316","0","12.75346","-3.95",
"24.01.2002 11:00:00","-4.049779","0","1.188021","-133.4558","0","15.08326","-0.790035","208.8301","26.11624","38.07168","13.05812","20.64644","61.06915","158.7217","0","20.8","18.57616","19.68808","13.05812","64.18792","89.9995","245.6824","245.6824","0","12.75346","-1.8875",
"24.01.2002 12:00:00","-3.862748","0","1.310323","-118.3469","0","15.89663","-0.7704709","196.1254","26.11624","38.07168","18.86173","30.96966","58.7567","126.1989","0","20.8","18.73562","19.76781","18.86173","64.18792","102.1798","230.7358","230.7358","0","19.1302","-0.35",
"24.01.2002 13:00:00","-3.732854","0","1.313783","-108.3414","0","16.79197","-0.7570357","180.9845","26.11624","38.07168","18.86173","32.87557","58.36478","110.2248","0","20.8","18.82134","19.81067","18.86173","64.18792","106.0131","212.9229","212.9229","0","22.96342","0.725",
"24.01.2002 14:00:00","-3.646868","0","1.263602","-102.1117","0","17.55057","-0.7324765","167.0047","26.11624","38.07168","13.05812","30.96966","61.32798","103.0544","0","20.8","19.0256","19.9128","13.05812","64.18792","96.37624","196.4761","196.4761","0","19.1302","1.4125",
"24.01.2002 15:00:00","-3.636146","0","1.098555","-101.4864","0","18.03996","-0.7171511","148.6436","26.11624","38.07168","13.05812","20.64644","66.30966","106.1456","0","20.8","19.15031","19.97516","13.05812","64.18792","89.9995","174.8748","174.8748","0","12.75346","1.475",
"24.01.2002 16:00:00","-3.702718","0","1.113258","-106.2091","0","18.37432","-0.7170115","155.8774","26.11624","38.07168","13.05812","20.64644","55.62425","112.213","0","20.8","19.13149","19.96575","13.05812","64.18792","89.9995","183.3852","183.3852","0","12.75346","0.9625",
"24.01.2002 17:00:00","-3.830046","0","1.304045","-115.6556","0","18.7735","-0.7341246","187.0783","26.11624","38.07168","18.86173","30.96966","34.35587","118.1229","0","20.8","18.93888","19.86944","18.86173","64.18792","102.1798","220.0921","220.0921","0","19.1302","-0.05",
"24.01.2002 18:00:00","-3.982265","0","1.500054","-127.334","0","19.457","-0.7719151","237.6642","26.11624","38.07168","18.86173","41.29288","0","140.2732","0","20.8","18.51398","19.65699","18.86173","64.18792","108.5566","279.6049","279.6049","0","25.50692","-1.25",
"24.01.2002 19:00:00","-4.08617","0","1.391346","-135.3096","0","19.70562","-0.7714459","224.5417","26.11624","68.04733","18.86173","32.87557","0","143.838","0","20.8","18.48581","19.6429","18.86173","94.16357","135.9887","264.1666","264.1666","0","22.96342","-2.0125",
"24.01.2002 20:00:00","-20.04459","0","1.003157","-124.5792","0","19.83878","-0.8539249","176.8803","2.611624","55.90327","12.33267","7.623633","0","156.0901","0","20.03524","18.30506","19.17015","12.33267","58.5149","86.18047","208.0944","208.0944","0","15.3329","-2.5125",
"24.01.2002 21:00:00","-20.98845","0","1.013872","-128.5313","0","18.72289","-0.898346","201.5478","2.611624","55.90327","6.529061","7.623651","0","180.2665","0","20","18.17642","19.08821","6.529059","58.5149","80.37686","237.1151","237.1151","0","15.3329","-3.0125",
"24.01.2002 22:00:00","-21.19895","0","1.054947","-132.5794","0","18.18134","-0.9081264","213.0854","2.611624","55.90327","6.529061","9.529564","0","185.9877","0","20","18.11357","19.05679","6.529059","58.5149","84.21008","250.6887","250.6887","0","19.16613","-3.45",
"24.01.2002 23:00:00","-21.48062","0","1.066878","-137.2659","0","18.16105","-0.926513","246.4895","2.611624","1.349339","6.529061","9.529564","0","218.8787","0","20","17.93197","18.96598","6.529059","3.960963","29.65615","289.9876","289.9876","0","19.16613","-3.9125",
"25.01.2002","-10.47356","0","1.021704","-128.4176","0","20.57957","-1.144894","147.5878","2.611624","1.349339","1.886173","10.47351","0","131.9783","-9.578489","17.8518","17.62214","17.73697","1.886171","3.960963","25.01327","173.6327","173.6327","0","19.16613","-4.4125",
"25.01.2002 01:00:00","-8.138935","0","1.015664","-128.4068","0","20.80906","-1.27825","173.0796","0","0","1.886173","10.8016","0","148.1309","-0.1021166","17.6","17.3241","17.46205","1.886171","0","21.0523","203.623","203.623","0","19.16613","-4.6",
"25.01.2002 02:00:00","-8.145107","0","1.016341","-128.4808","0","20.80399","-1.293082","177.8297","0","0","1.886173","10.8016","0","152.7839","0","17.6","17.17293","17.38647","1.886171","0","21.0523","209.2114","209.2114","0","19.16613","-4.6",
"25.01.2002 03:00:00","-8.142178","0","1.016358","-128.4566","0","20.59905","-1.304921","181.0004","0","0","1.886173","10.8016","0","155.9554","0","17.6","17.06088","17.33044","1.886171","0","21.0523","212.9417","212.9417","0","19.16613","-4.6",
"25.01.2002 04:00:00","-8.136736","0","1.015943","-128.3681","0","20.50436","-1.315104","183.5891","0","0","1.886173","10.8016","0","158.5421","0","17.6","16.96356","17.28178","1.886171","0","21.0523","215.9871","215.9871","0","19.16613","-4.6",
"25.01.2002 05:00:00","-8.14882","0","1.017263","-128.5392","0","20.30879","-1.32487","186.3082","0","0","1.886173","10.8016","0","161.2712","0","17.6","16.86944","17.23472","1.886171","0","21.0523","219.1862","219.1862","0","19.16613","-4.6",
"25.01.2002 06:00:00","-21.41205","0","1.082128","-143.7817","0","17.24709","-1.103147","310.447","0","0","1.886173","9.847728","0","278.5293","-0.4165765","19.95201","16.98438","18.46819","1.886171","0","21.0523","365.2318","365.2318","0","19.16613","-4.6",
"25.01.2002 07:00:00","-4.65573","0","1.061689","-161.493","0","15.94692","-0.9267716","282.0156","0","54.55393","6.529061","7.623652","0","256.9188","0","20.78644","17.33045","19.05844","6.529059","54.55393","76.41589","331.783","331.783","0","15.3329","-4.6",
"25.01.2002 08:00:00","-4.36088","0","1.159956","-161.1097","0","15.74311","-0.8877048","270.5534","26.11624","38.07168","18.86173","14.13505","0","231.1612","0","20.8","17.51279","19.15639","18.86173","64.18792","97.09283","318.2981","318.2981","0","14.04319","-4.5375",
"25.01.2002 09:00:00","-4.351055","0","1.256999","-159.9925","0","15.85414","-0.8804484","282.947","26.11624","38.07168","13.05812","20.64644","1.359188","227.0301","0","20.8","17.59081","19.19541","13.05812","64.18792","89.9995","332.8789","332.8789","0","12.75346","-4.4375",
"25.01.2002 10:00:00","-4.325202","0","1.251291","-157.5256","0","16.19031","-0.8670588","275.3543","26.11624","38.07168","13.05812","20.64644","14.84826","219.9491","0","20.8","17.71396","19.25698","13.05812","64.18792","89.9995","323.9463","323.9463","0","12.75346","-4.2125",
"25.01.2002 11:00:00","-4.128513","0","1.208948","-140.4774","0","16.67669","-0.8214908","236.8312","26.11624","38.07168","13.05812","20.64644","43.48721","185.0782","0","20.8","18.15576","19.47788","13.05812","64.18792","89.9995","278.625","278.625","0","12.75346","-2.6",
"25.01.2002 12:00:00","-3.82463","0","1.306972","-116.0307","0","17.56423","-0.7835135","203.722","26.11624","38.07168","18.86173","30.96966","55.53413","134.474","0","20.8","18.50533","19.65266","18.86173","64.18792","102.1798","239.673","239.673","0","19.1302","-0.1375",
"25.01.2002 13:00:00","-3.633149","0","1.297634","-101.6286","0","18.66126","-0.773028","186.8846","26.11624","38.07168","18.86173","32.87557","52.84404","118.6183","0","20.8","18.55118","19.67559","18.86173","64.18792","106.0131","219.8643","219.8643","0","22.96342","1.425",
"25.01.2002 14:00:00","-3.561946","0","1.25029","-96.32225","0","19.43253","-0.7611841","178.7695","26.11624","38.07168","13.05812","30.96966","51.45452","116.973","0","20.8","18.61931","19.70966","13.05812","64.18792","96.37624","210.3171","210.3171","0","19.1302","2.05",
"25.01.2002 15:00:00","-3.535645","0","1.080931","-94.21716","0","19.30671","-0.7502002","158.4828","26.11624","38.07168","13.05812","20.64644","46.69913","117.933","0","20.8","18.72323","19.76161","13.05812","64.18792","89.9995","186.4504","186.4504","0","12.75346","2.325",
"25.01.2002 16:00:00","-3.58111","0","1.091139","-97.79359","0","18.73208","-0.7821148","174.2654","26.11624","38.07168","13.05812","20.64644","20.58405","132.7343","0","20.8","18.43156","19.61578","13.05812","64.18792","89.9995","205.0181","205.0181","0","12.75346","1.9",
"25.01.2002 17:00:00","-3.684542","0","1.276509","-105.6409","0","19.06758","-0.795972","199.4783","26.11624","38.07168","18.86173","30.96966","4.48259","133.9865","0","20.8","18.28981","19.54491","18.86173","64.18792","102.1798","234.6803","234.6803","0","19.1302","0.975",
"25.01.2002 18:00:00","-3.809836","0","1.466086","-114.4162","0","20.36166","-0.7955814","229.3591","26.11624","38.07168","18.86173","41.29288","0","137.7655","0","20.8","18.22625","19.51313","18.86173","64.18792","108.5566","269.8342","269.8342","0","25.50692","0.0375",
"25.01.2002 19:00:00","-3.849272","0","1.342904","-117.2105","0","21.46779","-0.7831398","206.7881","26.11624","68.04733","18.86173","32.87557","0","132.4361","0","20.8","18.2789","19.53945","18.86173","94.16357","135.9887","243.2801","243.2801","0","22.96342","-0.2375",
"25.01.2002 20:00:00","-18.38514","0","0.9372804","-101.2803","0","22.94622","-0.8532254","156.281","2.611624","55.90327","12.33267","7.623635","0","137.6319","0","20.04286","18.14914","19.096","12.33267","58.5149","86.18047","183.86","183.86","0","15.3329","-0.075",
"25.01.2002 21:00:00","-19.05086","0","0.9316481","-98.73062","0","22.50671","-0.8901591","171.1984","2.611624","55.90327","6.529061","7.623651","0","152.6796","0","20","18.05836","19.02918","6.529059","58.5149","80.37686","201.4099","201.4099","0","15.3329","0.125",
"25.01.2002 22:00:00","-18.93186","0","0.9586884","-97.3797","0","21.93599","-0.8964571","174.3593","2.611624","55.90327","6.529061","9.529564","0","151.3601","0","20","18.02297","19.01148","6.529059","58.5149","84.21008","205.1286","205.1286","0","19.16613","0.2625",
"25.01.2002 23:00:00","-18.80624","0","0.9529725","-95.80158","0","21.72807","-0.9132423","199.1405","2.611624","1.349339","6.529061","9.529564","0","176.3162","0","20","17.87015","18.93507","6.529059","3.960963","29.65615","234.283","234.283","0","19.16613","0.425",
"26.01.2002","-8.981772","0","0.8861473","-82.83515","0","24.83536","-1.123158","94.55977","2.611624","1.349339","1.886173","10.46374","0","84.04799","-9.241727","17.89504","17.59161","17.74332","1.886171","3.960963","25.01327","111.2468","111.2468","0","19.16613","0.5625",
"26.01.2002 01:00:00","-6.832303","0","0.8757255","-81.52013","0","25.47873","-1.258177","117.6352","0","0","1.886173","10.8016","0","98.41384","-0.1474746","17.6","17.30752","17.45376","1.886171","0","21.0523","138.3944","138.3944","0","19.16613","0.5375",
"26.01.2002 02:00:00","-6.828878","0","0.8756613","-81.72662","0","25.12823","-1.273328","122.0973","0","0","1.886173","10.8016","0","102.6818","0","17.6","17.1698","17.3849","1.886171","0","21.0523","143.6439","143.6439","0","19.16613","0.5",
"26.01.2002 03:00:00","-6.826969","0","0.8750643","-81.9968","0","25.52926","-1.282079","125.2385","0","0","1.886173","10.8016","0","105.7412","0","17.6","17.07192","17.33596","1.886171","0","21.0523","147.3395","147.3395","0","19.16613","0.4375",
"26.01.2002 04:00:00","-6.857371","0","0.8777303","-82.51267","0","26.08272","-1.287612","128.1821","0","0","1.886173","10.8016","0","108.6496","0","17.6","16.98664","17.29332","1.886171","0","21.0523","150.8025","150.8025","0","19.16613","0.4",
"26.01.2002 05:00:00","-6.885323","0","0.8807439","-83.20118","0","26.12443","-1.294389","131.0172","0","0","1.886173","10.8016","0","111.4214","0","17.6","16.90864","17.25432","1.886171","0","21.0523","154.1378","154.1378","0","19.16613","0.3375",
"26.01.2002 06:00:00","-18.52985","0","0.9513183","-96.44949","0","22.72549","-1.067753","236.0379","0","0","1.886173","9.847574","0","210.0001","-0.5942938","19.95996","17.04575","18.50285","1.886171","0","21.0523","277.6917","277.6917","0","19.16613","0.3",
"26.01.2002 07:00:00","-3.98882","0","0.9295209","-111.7458","0","21.73217","-0.88671","223.2962","0","54.55393","6.529061","7.623651","0","202.6878","0","20.78802","17.41148","19.09975","6.529059","54.55393","76.41589","262.7014","262.7014","0","15.3329","0.3",
"26.01.2002 08:00:00","-3.777825","0","1.030412","-112.1993","0","21.91204","-0.8434089","208.3951","26.11624","38.07168","18.86173","14.13505","0","176.5836","0","20.8","17.60929","19.20465","18.86173","64.18792","97.09283","245.1707","245.1707","0","14.04319","0.3",
"26.01.2002 09:00:00","-3.727988","0","1.118325","-108.224","0","22.11575","-0.8244699","209.3768","26.11624","38.07168","13.05812","20.64644","9.862404","165.1383","0","20.8","17.79721","19.29861","13.05812","64.18792","89.9995","246.3256","246.3256","0","12.75346","0.7375",
"26.01.2002 10:00:00","-3.461269","0","1.060369","-89.51512","0","22.36632","-0.7700053","162.4441","26.11624","38.07168","13.05812","20.64644","48.23197","123.083","0","20.8","18.34477","19.57238","13.05812","64.18792","89.9995","191.1108","191.1108","0","12.75346","2.875",
"26.01.2002 11:00:00","-3.063426","0","0.9750147","-65.58125","0","22.51237","-0.7288605","112.8524","26.11624","38.07168","13.05812","20.64644","60.27511","80.30087","0","20.8","18.76244","19.78122","13.05812","64.18792","89.9995","132.7675","132.7675","0","12.75346","5.875",
"26.01.2002 12:00:00","-2.697725","0","1.0595","-47.16571","0","23.10542","-0.7014996","79.85703","26.11624","38.07168","18.86173","30.96966","63.63568","47.87657","-7.929484","20.8","19.01809","19.90905","18.86173","64.18792","102.1798","93.94946","93.94946","0","19.1302","8.5",
"26.01.2002 13:00:00","-2.486407","0","1.045642","-37.73715","0","23.82869","-0.6920395","66.29625","26.11624","38.07168","18.86173","32.87557","59.26279","45.17478","-16.0291","20.8","19.07187","19.93594","18.86173","64.18792","106.0131","77.99559","77.99559","0","22.96342","10.025",
"26.01.2002 14:00:00","-2.364928","0","0.989701","-33.15896","0","24.24486","-0.6699577","55.66304","26.11624","38.07168","13.05812","30.96966","58.7175","45.64197","-21.93922","20.80059","19.26302","20.03181","13.05812","64.18792","96.37624","65.48592","65.48592","0","19.1302","10.8375",
"26.01.2002 15:00:00","-1.658349","0","0.8216159","-32.96839","0","24.24638","-0.6510524","49.86798","26.11624","38.07168","13.05812","20.49261","62.53588","45.42359","-17.0837","20.85836","19.40316","20.13076","13.05812","64.18792","89.9995","58.66822","58.66822","0","12.75346","10.975",
"26.01.2002 16:00:00","-1.720398","0","0.8364937","-35.52868","0","24.37178","-0.6395669","49.00107","26.11624","38.07168","13.05812","20.39938","58.91616","44.35718","-17.90053","20.85732","19.48178","20.16955","13.05812","64.18792","89.9995","57.64832","57.64832","0","12.75346","10.525",
"26.01.2002 17:00:00","-2.525813","0","1.028443","-40.49828","0","24.81547","-0.6558166","59.28768","26.11624","38.07168","18.86173","30.89023","40.22095","44.93039","-22.02473","20.80157","19.36764","20.08461","18.86173","64.18792","102.1798","69.75021","69.75021","0","19.1302","9.55",
"26.01.2002 18:00:00","-2.736596","0","1.232871","-49.35925","0","26.38757","-0.6935932","98.00244","26.11624","38.07168","18.86173","41.29286","0","55.55485","-12.67172","20.8","18.93096","19.86548","18.86173","64.18792","108.5566","115.297","115.297","0","25.50692","8.1",
"26.01.2002 19:00:00","-2.853529","0","1.125924","-54.15214","0","28.20687","-0.6825078","89.33395","26.11624","68.04733","18.86173","32.87557","0","44.31222","-1.582583","20.8","18.92054","19.86027","18.86173","94.16357","135.9887","105.0988","105.0988","0","22.96342","7.4375",
"26.01.2002 20:00:00","-11.76924","0","0.7355887","-46.76699","0","29.54396","-0.7385022","63.39295","2.611624","55.90327","12.33267","7.623647","0","51.21573","0","20.18932","18.7778","19.48356","12.33267","58.5149","86.18047","74.57993","74.57993","0","15.3329","7.275",
"26.01.2002 21:00:00","-14.51131","0","0.7375929","-45.15202","0","29.43141","-0.7915256","80.72439","2.611624","55.90327","6.529061","7.623569","0","68.35222","0","20.00002","18.67561","19.33782","6.529059","58.5149","80.37686","94.96988","94.96988","0","15.3329","7.075",
"26.01.2002 22:00:00","-14.61024","0","0.7744147","-46.35335","0","29.11676","-0.7972476","86.09037","2.611624","55.90327","6.529061","9.529564","0","70.39669","0","20","18.64132","19.32066","6.529059","58.5149","84.21008","101.2828","101.2828","0","19.16613","6.875",
"26.01.2002 23:00:00","-14.75094","0","0.7806213","-47.66997","0","28.73283","-0.8140851","114.374","2.611624","1.349339","6.529061","9.529564","0","98.46198","0","20","18.48966","19.24483","6.529059","3.960963","29.65615","134.5577","134.5577","0","19.16613","6.675",
"27.01.2002","-8.570024","0","0.7297092","-41.41161","0","31.69376","-0.9923427","29.91841","2.611624","1.349339","1.886173","10.35583","0","27.06785","-10.79285","18.19425","18.24257","18.21841","1.886171","3.960963","25.01327","35.19813","35.19813","0","19.16613","6.475",
"27.01.2002 01:00:00","-5.304859","0","0.7091476","-40.45754","0","32.56108","-1.151985","46.79859","0","0","1.886173","10.78467","0","37.43509","-3.754451","17.61153","17.96817","17.78985","1.886171","0","21.0523","55.05717","55.05717","0","19.16613","6.2125",
"27.01.2002 02:00:00","-5.334152","0","0.7187468","-42.56426","0","32.53363","-1.17427","53.23951","0","0","1.886173","10.80121","0","42.5335","-2.79988","17.60001","17.8258","17.71291","1.886171","0","21.0523","62.63472","62.63472","0","19.16613","5.85",
"27.01.2002 03:00:00","-5.426896","0","0.7286954","-44.64952","0","32.8236","-1.183238","58.88956","0","0","1.886173","10.8016","0","47.23347","-2.226886","17.6","17.72622","17.66311","1.886171","0","21.0523","69.28183","69.28183","0","19.16613","5.5125",
"27.01.2002 04:00:00","-5.480515","0","0.7346622","-46.05358","0","33.3735","-1.189036","62.98169","0","0","1.886173","10.8016","0","50.6713","-1.843969","17.6","17.6463","17.62315","1.886171","0","21.0523","74.0961","74.0961","0","19.16613","5.275",
"27.01.2002 05:00:00","-5.510573","0","0.7379778","-47.1058","0","34.68159","-1.190906","66.30136","0","0","1.886173","10.8016","0","53.43695","-1.527491","17.6","17.57658","17.58829","1.886171","0","21.0523","78.0016","78.0016","0","19.16613","5.075",
"27.01.2002 06:00:00","-15.54646","0","0.8229365","-59.06416","0","31.96394","-0.9547405","164.9411","0","0","1.886173","9.847574","0","144.3898","-1.006666","19.97082","17.70212","18.83647","1.886171","0","21.0523","194.0484","194.0484","0","19.16613","4.875",
"27.01.2002 07:00:00","-3.33318","0","0.8083853","-73.36093","0","31.59107","-0.7685246","152.2827","0","54.55393","6.529061","7.623651","0","135.7607","0","20.79063","18.04858","19.41961","6.529059","54.55393","76.41589","179.1561","179.1561","0","15.3329","4.7375",
"27.01.2002 08:00:00","-3.226913","0","0.9175318","-75.20439","0","32.2544","-0.7226488","136.2551","26.11624","38.07168","18.86173","14.13505","0","111.1265","0","20.8","18.23651","19.51826","18.86173","64.18792","97.09283","160.3001","160.3001","0","14.04319","4.575",
"27.01.2002 09:00:00","-3.226343","0","1.017763","-75.21039","0","32.84407","-0.7110896","143.5074","26.11624","38.07168","13.05812","20.64644","2.34234","107.842","0","20.8","18.33053","19.56527","13.05812","64.18792","89.9995","168.8323","168.8323","0","12.75346","4.5625",
"27.01.2002 10:00:00","-3.204427","0","1.012607","-73.52853","0","33.75181","-0.6964043","137.786","26.11624","38.07168","13.05812","20.64644","8.717336","102.642","0","20.8","18.43154","19.61577","13.05812","64.18792","89.9995","162.1011","162.1011","0","12.75346","4.7875",
"27.01.2002 11:00:00","-3.183445","0","1.008538","-71.64103","0","34.13668","-0.6831986","131.7904","26.11624","38.07168","13.05812","20.64644","15.03725","97.35379","0","20.8","18.53262","19.66631","13.05812","64.18792","89.9995","155.0476","155.0476","0","12.75346","5.0875",
"27.01.2002 12:00:00","-3.158482","0","1.169152","-70.0384","0","33.82877","-0.6744119","131.4895","26.11624","38.07168","18.86173","30.96966","18.78016","80.64545","0","20.8","18.6341","19.71705","18.86173","64.18792","102.1798","154.6936","154.6936","0","19.1302","5.325",
"27.01.2002 13:00:00","-3.138105","0","1.197443","-68.94018","0","33.38797","-0.6707866","130.0734","26.11624","38.07168","18.86173","32.87557","19.0579","76.24145","0","20.8","18.69986","19.74993","18.86173","64.18792","106.0131","153.0275","153.0275","0","22.96342","5.4625",
"27.01.2002 14:00:00","-3.135843","0","1.164138","-68.67484","0","33.1652","-0.6687678","131.1949","26.11624","38.07168","13.05812","30.96966","18.39265","80.94938","0","20.8","18.73546","19.76773","13.05812","64.18792","96.37624","154.3469","154.3469","0","19.1302","5.5",
"27.01.2002 15:00:00","-3.142438","0","0.9999523","-68.80804","0","32.67628","-0.6715475","121.9962","26.11624","38.07168","13.05812","20.64644","14.63192","88.51418","0","20.8","18.73065","19.76533","13.05812","64.18792","89.9995","143.525","143.525","0","12.75346","5.5",
"27.01.2002 16:00:00","-3.154911","0","1.002487","-69.69996","0","32.15676","-0.6808863","125.9385","26.11624","38.07168","13.05812","20.64644","8.955192","92.17283","0","20.8","18.66625","19.73312","13.05812","64.18792","89.9995","148.1629","148.1629","0","12.75346","5.375",
"27.01.2002 17:00:00","-3.159579","0","1.167801","-70.15316","0","31.93821","-0.6808677","130.3057","26.11624","38.07168","18.86173","30.96966","3.655441","79.3837","0","20.8","18.68767","19.74383","18.86173","64.18792","102.1798","153.3009","153.3009","0","19.1302","5.3",
"27.01.2002 18:00:00","-3.24219","0","1.3486","-74.27644","0","32.14123","-0.694126","153.3688","26.11624","38.07168","18.86173","41.29288","0","83.19228","0","20.8","18.54433","19.67216","18.86173","64.18792","108.5566","180.4339","180.4339","0","25.50692","4.8",
"27.01.2002 19:00:00","-3.28657","0","1.223789","-75.99046","0","32.29176","-0.6853504","132.765","26.11624","68.04733","18.86173","32.87557","0","75.9043","0","20.8","18.61986","19.70993","18.86173","94.16357","135.9887","156.1942","156.1942","0","22.96342","4.625",
"27.01.2002 20:00:00","-15.26893","0","0.824423","-65.02986","0","33.42045","-0.7480167","95.68938","2.611624","55.90327","12.33267","7.623651","0","81.05489","0","20.0777","18.57683","19.32726","12.33267","58.5149","86.18047","112.5757","112.5757","0","15.3329","4.5125",
"27.01.2002 21:00:00","-16.68994","0","0.8310978","-65.95278","0","32.26012","-0.7942838","114.6392","2.611624","55.90327","6.529061","7.623651","0","99.71696","0","20","18.47886","19.23943","6.529059","58.5149","80.37686","134.8696","134.8696","0","15.3329","4.2125",
"27.01.2002 22:00:00","-16.7994","0","0.8677652","-67.90371","0","31.02388","-0.8058734","121.8688","2.611624","55.90327","6.529061","9.529564","0","102.8826","0","20","18.42809","19.21405","6.529059","58.5149","84.21008","143.3751","143.3751","0","19.16613","3.9125",
"27.01.2002 23:00:00","-17.0258","0","0.8757881","-70.1911","0","30.06627","-0.828869","152.2418","2.611624","1.349339","6.529061","9.529564","0","132.9232","0","20","18.25259","19.1263","6.529059","3.960963","29.65615","179.108","179.108","0","19.16613","3.6125",
"28.01.2002","-9.128526","0","0.8266041","-63.04302","0","33.06673","-1.02913","61.36263","2.611624","1.349339","1.886173","10.42083","0","55.61131","-11.15769","18.03016","17.96973","17.99994","1.886171","3.960963","25.01327","72.19133","72.19133","0","19.16613","3.3125",
"28.01.2002 01:00:00","-6.388295","0","0.8271975","-65.95469","0","32.78302","-1.184611","87.66994","0","0","1.886173","10.79801","0","72.19007","-1.584585","17.60008","17.66493","17.63251","1.886171","0","21.0523","103.1411","103.1411","0","19.16613","2.6375",
"28.01.2002 02:00:00","-6.634077","0","0.8536773","-73.32406","0","31.36227","-1.210184","102.0489","0","0","1.886173","10.8016","0","84.74072","-0.81094","17.6","17.49309","17.54655","1.886171","0","21.0523","120.0575","120.0575","0","19.16613","1.675",
"28.01.2002 03:00:00","-6.91457","0","0.8833857","-81.28678","0","29.66448","-1.230915","115.7618","0","0","1.886173","10.8016","0","96.75378","-0.1415734","17.6","17.35985","17.47992","1.886171","0","21.0523","136.1904","136.1904","0","19.16613","0.7375",
"28.01.2002 04:00:00","-7.078587","0","0.8997825","-86.881","0","28.03563","-1.249973","125.9572","0","0","1.886173","10.8016","0","106.0177","0","17.6","17.24757","17.42379","1.886171","0","21.0523","148.1849","148.1849","0","19.16613","0.025",
"28.01.2002 05:00:00","-7.279298","0","0.9188471","-92.03101","0","26.76048","-1.266391","135.2082","0","0","1.886173","10.8016","0","114.6788","0","17.6","17.14395","17.37198","1.886171","0","21.0523","159.0685","159.0685","0","19.16613","-0.5125",
"28.01.2002 06:00:00","-19.9005","0","1.0135","-111.901","0","22.1444","-1.049757","263.5142","0","0","1.886173","9.847672","0","235.7175","-0.4924904","19.95651","17.23775","18.59713","1.886171","0","21.0523","310.0167","310.0167","0","19.16613","-1.0125",
"28.01.2002 07:00:00","-4.368392","0","1.013754","-134.2722","0","19.69015","-0.8808715","241.8045","0","54.55393","6.529061","7.623651","0","219.5892","0","20.78725","17.56396","19.17561","6.529059","54.55393","76.41589","284.4758","284.4758","0","15.3329","-1.45",
"28.01.2002 08:00:00","-4.155455","0","1.118457","-137.8741","0","18.9885","-0.8467672","232.9797","26.11624","38.07168","18.86173","14.13505","0","197.7989","0","20.8","17.73333","19.26666","18.86173","64.18792","97.09283","274.0938","274.0938","0","14.04319","-1.85",
"28.01.2002 09:00:00","-4.115854","0","1.200357","-133.1013","0","19.1042","-0.8294659","235.1594","26.11624","38.07168","13.05812","20.64644","12.08118","185.8633","0","20.8","17.91736","19.35868","13.05812","64.18792","89.9995","276.6581","276.6581","0","12.75346","-1.5",
"28.01.2002 10:00:00","-3.870924","0","1.158948","-116.151","0","19.66272","-0.7746118","190.8066","26.11624","38.07168","13.05812","20.64644","51.01224","145.744","0","20.8","18.45865","19.62932","13.05812","64.18792","89.9995","224.4784","224.4784","0","12.75346","0.3625",
"28.01.2002 11:00:00","-3.545303","0","1.07874","-92.88151","0","20.39098","-0.7343106","145.403","26.11624","38.07168","13.05812","20.64644","59.31919","105.5916","0","20.8","18.83442","19.81721","13.05812","64.18792","89.9995","171.0624","171.0624","0","12.75346","2.675",
"28.01.2002 12:00:00","-3.286339","0","1.180456","-75.88055","0","21.2373","-0.7078207","120.4094","26.11624","38.07168","18.86173","30.96966","60.53743","67.3337","0","20.8","19.05473","19.92736","18.86173","64.18792","102.1798","141.6581","141.6581","0","19.1302","4.625",
"28.01.2002 13:00:00","-3.093516","0","1.170554","-64.5751","0","21.62978","-0.6949458","101.4293","26.11624","38.07168","18.86173","32.87557","61.08282","50.12752","0","20.8","19.15618","19.97809","18.86173","64.18792","106.0131","119.3286","119.3286","0","22.96342","6.1125",
"28.01.2002 14:00:00","-2.942546","0","1.106897","-57.13686","0","21.83903","-0.6709767","85.27746","26.11624","38.07168","13.05812","30.96966","64.97672","46.66342","-6.043889","20.8","19.38705","20.09352","13.05812","64.18792","96.37624","100.3264","100.3264","0","19.1302","7.1",
"28.01.2002 15:00:00","-2.899881","0","0.9361916","-54.82843","0","22.18158","-0.6345487","59.77042","26.11624","38.07168","13.05812","20.64644","90.38373","42.67088","-11.86791","20.8","19.74055","20.27027","13.05812","64.18792","89.9995","70.31814","70.31814","0","12.75346","7.4625",
"28.01.2002 16:00:00","-2.958602","0","0.9479398","-57.5901","0","22.56553","-0.6361457","66.79769","26.11624","38.07168","13.05812","20.64644","70.83017","46.56973","-9.64918","20.8","19.70277","20.25138","13.05812","64.18792","89.9995","78.58553","78.58553","0","12.75346","7.0625",
"28.01.2002 17:00:00","-3.100733","0","1.142512","-65.68589","0","22.91319","-0.6569313","92.94639","26.11624","38.07168","18.86173","30.96966","44.64351","51.44579","-7.179279","20.8","19.47333","20.13666","18.86173","64.18792","102.1798","109.3487","109.3487","0","19.1302","5.925",
"28.01.2002 18:00:00","-3.296689","0","1.35","-77.51266","0","23.52274","-0.7065986","143.5526","26.11624","38.07168","18.86173","41.29288","0","71.69487","0","20.8","18.94701","19.8735","18.86173","64.18792","108.5566","168.8853","168.8853","0","25.50692","4.4",
"28.01.2002 19:00:00","-3.405154","0","1.241624","-83.91803","0","24.52193","-0.7053476","135.534","26.11624","68.04733","18.86173","32.87557","0","75.1035","0","20.8","18.89407","19.84703","18.86173","94.16357","135.9887","159.4517","159.4517","0","22.96342","3.6125",
"28.01.2002 20:00:00","-16.18102","0","0.857644","-74.95666","0","25.59886","-0.7797633","102.6895","2.611624","55.90327","12.33267","7.623651","0","86.94841","0","20.07325","18.70356","19.38841","12.33267","58.5149","86.18047","120.8112","120.8112","0","15.3329","3.25",
"28.01.2002 21:00:00","-17.60492","0","0.8648337","-76.20002","0","24.29817","-0.8283742","123.6948","2.611624","55.90327","6.529061","7.623651","0","107.6549","0","20","18.57294","19.28647","6.529059","58.5149","80.37686","145.5232","145.5232","0","15.3329","2.9125",
"28.01.2002 22:00:00","-17.68224","0","0.9029059","-78.75166","0","22.83146","-0.8415124","132.2676","2.611624","55.90327","6.529061","9.529564","0","111.8152","0","20","18.51738","19.25869","6.529059","58.5149","84.21008","155.609","155.609","0","19.16613","2.55",
"28.01.2002 23:00:00","-17.86689","0","0.9111359","-81.37451","0","22.00084","-0.864418","162.8671","2.611624","1.349339","6.529061","9.529564","0","142.0264","0","20","18.3456","19.1728","6.529059","3.960963","29.65615","191.6084","191.6084","0","19.16613","2.2125",
"29.01.2002","-9.664211","0","0.8600144","-73.57313","0","24.9698","-1.062208","71.53354","2.611624","1.349339","1.886173","10.42503","0","64.75881","-11.71398","18.01541","18.06544","18.04043","1.886171","3.960963","25.01327","84.1571","84.1571","0","19.16613","1.85",
"29.01.2002 01:00:00","-6.561256","0","0.8457517","-72.44088","0","26.34867","-1.206931","92.19061","0","0","1.886173","10.79875","0","76.64647","-2.557737","17.60009","17.77789","17.68899","1.886171","0","21.0523","108.4595","108.4595","0","19.16613","1.7",
"29.01.2002 02:00:00","-6.61141","0","0.8484719","-72.67082","0","27.0906","-1.219794","97.47681","0","0","1.886173","10.8016","0","80.80848","-1.425768","17.6","17.62821","17.61411","1.886171","0","21.0523","114.6786","114.6786","0","19.16613","1.7",
"29.01.2002 03:00:00","-6.612998","0","0.8509592","-72.61501","0","26.88017","-1.22975","100.4289","0","0","1.886173","10.8016","0","83.27879","-0.8605193","17.6","17.52326","17.56163","1.886171","0","21.0523","118.1516","118.1516","0","19.16613","1.7625",
"29.01.2002 04:00:00","-6.606516","0","0.8512248","-72.43428","0","25.94505","-1.242413","102.8088","0","0","1.886173","10.8016","0","85.2217","-0.3766952","17.6","17.43352","17.51676","1.886171","0","21.0523","120.9515","120.9515","0","19.16613","1.8",
"29.01.2002 05:00:00","-6.559997","0","0.8448853","-71.42429","0","25.15512","-1.254701","104.0299","0","0","1.886173","10.8016","0","86.21514","-8.394974E-02","17.6","17.35184","17.47592","1.886171","0","21.0523","122.3881","122.3881","0","19.16613","1.8625",
"29.01.2002 06:00:00","-17.70086","0","0.9139928","-83.03886","0","21.72794","-1.030449","204.5578","0","0","1.886173","9.847574","0","180.5574","-0.840491","19.96382","17.47282","18.71832","1.886171","0","21.0523","240.6563","240.6563","0","19.16613","1.9",
"29.01.2002 07:00:00","-3.783389","0","0.8919626","-97.23724","0","20.81142","-0.8520046","189.5609","0","54.55393","6.529061","7.623651","0","170.4899","0","20.78873","17.82","19.30437","6.529059","54.55393","76.41589","223.0129","223.0129","0","15.3329","1.9625",
"29.01.2002 08:00:00","-3.58905","0","0.9907795","-97.05635","0","21.45723","-0.8080248","173.0236","26.11624","38.07168","18.86173","14.13505","0","143.8875","0","20.8","18.00313","19.40157","18.86173","64.18792","97.09283","203.5572","203.5572","0","14.04319","2",
"29.01.2002 09:00:00","-3.59081","0","1.090894","-96.05297","0","22.11155","-0.7963079","180.8471","26.11624","38.07168","13.05812","20.64644","1.849665","139.9112","0","20.8","18.08624","19.44312","13.05812","64.18792","89.9995","212.7613","212.7613","0","12.75346","2.1875",
"29.01.2002 10:00:00","-3.53515","0","1.078418","-92.86905","0","22.47793","-0.7874661","174.365","26.11624","38.07168","13.05812","20.64644","4.454645","134.105","0","20.8","18.1572","19.4786","13.05812","64.18792","89.9995","205.1353","205.1353","0","12.75346","2.4875",
"29.01.2002 11:00:00","-3.480426","0","1.067979","-89.98539","0","23.26699","-0.7772828","168.3018","26.11624","38.07168","13.05812","20.64644","7.199113","128.699","0","20.8","18.22522","19.51261","13.05812","64.18792","89.9995","198.0022","198.0022","0","12.75346","2.7875",
"29.01.2002 12:00:00","-3.456791","0","1.228152","-88.21092","0","24.77164","-0.7630187","171.1508","26.11624","38.07168","18.86173","30.96966","9.034991","112.5273","0","20.8","18.29786","19.54893","18.86173","64.18792","102.1798","201.3539","201.3539","0","19.1302","3.025",
"29.01.2002 13:00:00","-3.415211","0","1.252454","-86.18694","0","26.77972","-0.7397218","166.6232","26.11624","38.07168","18.86173","32.87557","19.80377","104.6968","0","20.8","18.42457","19.61229","18.86173","64.18792","106.0131","196.0273","196.0273","0","22.96342","3.225",
"29.01.2002 14:00:00","-3.240697","0","1.182975","-75.45078","0","28.70591","-0.6835859","136.8049","26.11624","38.07168","13.05812","30.96966","50.85783","83.33572","0","20.8","18.87881","19.8394","13.05812","64.18792","96.37624","160.947","160.947","0","19.1302","4.55",
"29.01.2002 15:00:00","-3.062839","0","0.9800131","-64.72071","0","29.83496","-0.6546084","104.2542","26.11624","38.07168","13.05812","20.64644","52.77155","71.87578","0","20.8","19.09842","19.94921","13.05812","64.18792","89.9995","122.652","122.652","0","12.75346","5.9875",
"29.01.2002 16:00:00","-2.98067","0","0.963173","-60.39349","0","30.58462","-0.6533127","99.86028","26.11624","38.07168","13.05812","20.64644","37.39786","68.84389","0","20.8","19.06389","19.93195","13.05812","64.18792","89.9995","117.4827","117.4827","0","12.75346","6.5875",
"29.01.2002 17:00:00","-2.986834","0","1.129342","-60.59621","0","30.9603","-0.6641218","108.8449","26.11624","38.07168","18.86173","30.96966","23.80761","62.2889","0","20.8","18.92668","19.86334","18.86173","64.18792","102.1798","128.0528","128.0528","0","19.1302","6.575",
"29.01.2002 18:00:00","-3.05858","0","1.30836","-64.27577","0","31.1129","-0.6831646","130.6474","26.11624","38.07168","18.86173","41.29288","0.7954223","66.23311","0","20.8","18.72409","19.76204","18.86173","64.18792","108.5566","153.7028","153.7028","0","25.50692","6.0625",
"29.01.2002 19:00:00","-3.109161","0","1.187069","-66.85292","0","31.57699","-0.6793613","115.3525","26.11624","68.04733","18.86173","32.87557","0","62.52339","0","20.8","18.73779","19.76889","18.86173","94.16357","135.9887","135.7089","135.7089","0","22.96342","5.7375",
"29.01.2002 20:00:00","-14.06417","0","0.7891337","-57.16584","0","33.33177","-0.7456228","83.57236","2.611624","55.90327","12.33267","7.623564","0","69.88103","0","20.10481","18.59092","19.34787","12.33267","58.5149","86.18047","98.32043","98.32043","0","15.3329","5.575",
"29.01.2002 21:00:00","-15.74077","0","0.7919003","-56.49352","0","33.02193","-0.7910467","102.8411","2.611624","55.90327","6.529061","7.623639","0","88.99962","0","20","18.48653","19.24327","6.529059","58.5149","80.37686","120.9896","120.9896","0","15.3329","5.4375",
"29.01.2002 22:00:00","-15.82636","0","0.8284175","-57.3424","0","32.21955","-0.7985725","107.9929","2.611624","55.90327","6.529061","9.529564","0","90.58544","0","20","18.44439","19.22219","6.529059","58.5149","84.21008","127.0505","127.0505","0","19.16613","5.3375",
"29.01.2002 23:00:00","-16.00695","0","0.8354412","-58.70319","0","31.04013","-0.8203067","136.7589","2.611624","1.349339","6.529061","9.529564","0","119.1846","0","20","18.28098","19.14049","6.529059","3.960963","29.65615","160.8928","160.8928","0","19.16613","5.175",
"30.01.2002","-8.65382","0","0.7813288","-51.11782","0","33.47123","-1.017731","46.08796","2.611624","1.349339","1.886173","10.40583","0","41.58182","-10.55199","18.07344","18.0116","18.04252","1.886171","3.960963","25.01327","54.22113","54.22113","0","19.16613","5.0375",
"30.01.2002 01:00:00","-5.849034","0","0.7897372","-52.83637","0","32.84171","-1.177703","69.38155","0","0","1.886173","10.79575","0","55.5901","-0.9237505","17.60012","17.72105","17.66058","1.886171","0","21.0523","81.62536","81.62536","0","19.16613","4.75",
"30.01.2002 02:00:00","-5.924928","0","0.7984129","-55.06146","0","31.95943","-1.20113","76.50698","0","0","1.886173","10.8016","0","61.6074","-0.2027363","17.6","17.57625","17.58813","1.886171","0","21.0523","90.00822","90.00822","0","19.16613","4.4125",
"30.01.2002 03:00:00","-5.985238","0","0.7897232","-55.78674","0","32.85509","-1.20872","80.66361","0","0","1.886173","10.8016","0","65.4811","-0.3446162","17.6","17.47866","17.53933","1.886171","0","21.0523","94.89837","94.89837","0","19.16613","4.05",
"30.01.2002 04:00:00","-6.043868","0","0.8052976","-58.49709","0","34.58142","-1.209165","86.26381","0","0","1.886173","10.8016","0","70.42883","0","17.6","17.39473","17.49736","1.886171","0","21.0523","101.4868","101.4868","0","19.16613","3.775",
"30.01.2002 05:00:00","-6.143113","0","0.8031625","-59.08722","0","35.46672","-1.210531","89.26823","0","0","1.886173","10.8016","0","73.22783","0","17.6","17.32138","17.46069","1.886171","0","21.0523","105.0214","105.0214","0","19.16613","3.575",
"30.01.2002 06:00:00","-16.81806","0","0.8774988","-71.34968","0","30.81699","-0.9831949","190.3112","0","0","1.886173","9.847574","0","167.9472","-0.8786137","19.9655","17.45091","18.70821","1.886171","0","21.0523","223.8955","223.8955","0","19.16613","3.375",
"30.01.2002 07:00:00","-3.576495","0","0.8558657","-85.98946","0","29.54374","-0.8033136","176.8904","0","54.55393","6.529061","7.623651","0","158.9995","0","20.79003","17.80621","19.29812","6.529059","54.55393","76.41589","208.1064","208.1064","0","15.3329","3.2375",
"30.01.2002 08:00:00","-3.435605","0","0.9614775","-87.61576","0","30.35244","-0.7572285","161.4006","26.11624","38.07168","18.86173","14.13505","0","133.8905","0","20.8","18.00161","19.40081","18.86173","64.18792","97.09283","189.883","189.883","0","14.04319","3.075",
"30.01.2002 09:00:00","-3.449267","0","1.063653","-87.90213","0","31.30284","-0.7435922","169.9648","26.11624","38.07168","13.05812","20.64644","1.631574","130.8944","0","20.8","18.09217","19.44608","13.05812","64.18792","89.9995","199.9586","199.9586","0","12.75346","3.0625",
"30.01.2002 10:00:00","-3.434778","0","1.06056","-86.70419","0","32.16956","-0.7308092","165.4711","26.11624","38.07168","13.05812","20.64644","4.600853","126.7787","0","20.8","18.17165","19.48583","13.05812","64.18792","89.9995","194.6719","194.6719","0","12.75346","3.225",
"30.01.2002 11:00:00","-3.426226","0","1.059137","-85.53125","0","32.34082","-0.721131","161.2286","26.11624","38.07168","13.05812","20.64644","7.857903","123.0351","0","20.8","18.24417","19.52209","13.05812","64.18792","89.9995","189.6807","189.6807","0","12.75346","3.425",
"30.01.2002 12:00:00","-3.397196","0","1.218703","-84.26239","0","31.59236","-0.7176407","164.0886","26.11624","38.07168","18.86173","30.96966","9.145345","107.2683","0","20.8","18.31916","19.55958","18.86173","64.18792","102.1798","193.0455","193.0455","0","19.1302","3.5625",
"30.01.2002 13:00:00","-3.360714","0","1.243294","-82.87463","0","31.29943","-0.7081385","160.4417","26.11624","38.07168","18.86173","32.87557","19.99622","100.0799","0","20.8","18.44695","19.62347","18.86173","64.18792","106.0131","188.7549","188.7549","0","22.96342","3.6625",
"30.01.2002 14:00:00","-3.240838","0","1.184598","-75.46432","0","31.63308","-0.6635577","136.0541","26.11624","38.07168","13.05812","30.96966","50.69172","82.65151","0","20.8","18.88992","19.84496","13.05812","64.18792","96.37624","160.0637","160.0637","0","19.1302","4.575",
