"Date/Time","Internal Natural vent.","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Relative Humidity","Fanger PMV","Zone Heating","Task Lighting","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","Cooling (Electricity)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"30.01.2002 15:00:00","-3.114841","0","0.9927356","-67.76643","0","31.54881","-0.6421984","107.7634","26.11624","38.07168","13.05812","20.64644","52.44646","74.51618","0","20.8","19.10271","19.95135","13.05812","64.18792","89.9995","126.7805","126.7805","0","12.75346","5.6",
"30.01.2002 16:00:00","-3.053228","0","0.9802014","-64.57037","0","30.96088","-0.6488622","104.9593","26.11624","38.07168","13.05812","20.64644","37.62463","72.67709","0","20.8","19.06734","19.93367","13.05812","64.18792","89.9995","123.4815","123.4815","0","12.75346","6.025",
"30.01.2002 17:00:00","-3.050538","0","1.144022","-64.715","0","30.83082","-0.6642326","114.6543","26.11624","38.07168","18.86173","30.96966","24.22256","66.04099","0","20.8","18.93105","19.86552","18.86173","64.18792","102.1798","134.8875","134.8875","0","19.1302","5.975",
"30.01.2002 18:00:00","-3.113287","0","1.321522","-68.05848","0","31.31","-0.6816871","136.3082","26.11624","38.07168","18.86173","41.29288","0.8198406","69.42917","0","20.8","18.73305","19.76653","18.86173","64.18792","108.5566","160.3626","160.3626","0","25.50692","5.525",
"30.01.2002 19:00:00","-3.137164","0","1.194122","-69.31978","0","31.94957","-0.6759582","118.3758","26.11624","68.04733","18.86173","32.87557","0","64.17923","0","20.8","18.75115","19.77558","18.86173","94.16357","135.9887","139.2656","139.2656","0","22.96342","5.3625",
"30.01.2002 20:00:00","-14.09953","0","0.7898378","-57.73827","0","33.7429","-0.7421532","83.67403","2.611624","55.90327","12.33267","7.623564","0","69.8866","0","20.10264","18.60562","19.35413","12.33267","58.5149","86.18047","98.44003","98.44003","0","15.3329","5.4625",
"30.01.2002 21:00:00","-15.67087","0","0.7892795","-55.71611","0","33.38723","-0.7866883","100.8212","2.611624","55.90327","6.529061","7.623639","0","87.09367","0","20","18.50701","19.25351","6.529059","58.5149","80.37686","118.6131","118.6131","0","15.3329","5.5625",
"30.01.2002 22:00:00","-15.54125","0","0.8166271","-54.85721","0","32.57261","-0.7942874","103.4941","2.611624","55.90327","6.529061","9.529564","0","86.43603","0","20","18.47276","19.23638","6.529059","58.5149","84.21008","121.7578","121.7578","0","19.16613","5.6625",
"30.01.2002 23:00:00","-15.3969","0","0.8097515","-53.53017","0","32.60023","-0.8102541","128.2684","2.611624","1.349339","6.529061","9.529564","0","111.3793","0","20","18.32324","19.16162","6.529059","3.960963","29.65615","150.9041","150.9041","0","19.16613","5.825",
"31.01.2002","-8.438414","0","0.7475367","-44.59861","0","36.51773","-0.9932033","37.12588","2.611624","1.349339","1.886173","10.38686","0","33.40562","-10.39985","18.12337","18.07244","18.0979","1.886171","3.960963","25.01327","43.6775","43.6775","0","19.16613","5.9625",
"31.01.2002 01:00:00","-5.384254","0","0.7223465","-42.10785","0","37.12671","-1.149933","53.77365","0","0","1.886173","10.79273","0","42.82099","-2.403026","17.60308","17.79769","17.70038","1.886171","0","21.0523","63.26312","63.26312","0","19.16613","6",
"31.01.2002 02:00:00","-5.308954","0","0.7144361","-41.01126","0","37.29052","-1.168183","56.28712","0","0","1.886173","10.8016","0","44.72829","-1.661956","17.6","17.66644","17.63322","1.886171","0","21.0523","66.22015","66.22015","0","19.16613","6.125",
"31.01.2002 03:00:00","-5.231367","0","0.7056537","-39.59005","0","38.2232","-1.172706","56.92479","0","0","1.886173","10.8016","0","45.13415","-1.212639","17.6","17.58362","17.59181","1.886171","0","21.0523","66.97033","66.97033","0","19.16613","6.325",
"31.01.2002 04:00:00","-5.187407","0","0.7018129","-38.79423","0","39.19008","-1.174436","57.72198","0","0","1.886173","10.8016","0","45.81006","-0.9382524","17.6","17.51828","17.55914","1.886171","0","21.0523","67.90821","67.90821","0","19.16613","6.4625",
"31.01.2002 05:00:00","-5.173477","0","0.7010569","-38.36636","0","39.9034","-1.17647","58.74523","0","0","1.886173","10.8016","0","46.67666","-0.6698002","17.6","17.45989","17.52994","1.886171","0","21.0523","69.11204","69.11204","0","19.16613","6.5625",
"31.01.2002 06:00:00","-14.55522","0","0.7802985","-47.46026","0","35.13062","-0.9451005","153.6885","0","0","1.886173","9.847574","0","135.0518","-0.9061487","19.9724","17.59966","18.78603","1.886171","0","21.0523","180.81","180.81","0","19.16613","6.6625",
"31.01.2002 07:00:00","-3.047398","0","0.7510762","-58.43292","0","33.75707","-0.7636256","138.2736","0","54.55393","6.529061","7.623651","0","123.5841","0","20.79118","17.96485","19.37801","6.529059","54.55393","76.41589","162.6748","162.6748","0","15.3329","6.7625",
"31.01.2002 08:00:00","-2.907088","0","0.8478708","-57.79496","0","34.91113","-0.7149375","117.1771","26.11624","38.07168","18.86173","14.13505","0.4005887","95.63494","0","20.8","18.17499","19.4875","18.86173","64.18792","97.09283","137.8554","137.8554","0","14.04319","6.8625",
"31.01.2002 09:00:00","-2.887261","0","0.9423558","-56.27769","0","36.59684","-0.6944652","119.5711","26.11624","38.07168","13.05812","20.64644","5.029483","89.6133","0","20.8","18.2988","19.5494","13.05812","64.18792","89.9995","140.6719","140.6719","0","12.75346","7.0875",
"31.01.2002 10:00:00","-2.820741","0","0.9270633","-52.07507","0","38.23938","-0.6697835","108.335","26.11624","38.07168","13.05812","20.64644","14.70462","79.93017","0","20.8","18.45014","19.62507","13.05812","64.18792","89.9995","127.4529","127.4529","0","12.75346","7.7625",
"31.01.2002 11:00:00","-2.709165","0","0.9041439","-46.74726","0","39.06622","-0.6485561","95.50591","26.11624","38.07168","13.05812","20.64644","23.145","69.01488","0","20.8","18.60788","19.70394","13.05812","64.18792","89.9995","112.3599","112.3599","0","12.75346","8.6",
"31.01.2002 12:00:00","-2.602185","0","1.046509","-41.38552","0","39.01241","-0.6285351","82.17828","26.11624","38.07168","18.86173","30.96966","33.37682","50.79152","-5.155827","20.8","18.79644","19.79822","18.86173","64.18792","102.1798","96.68034","96.68034","0","19.1302","9.525",
"31.01.2002 13:00:00","-2.485032","0","1.054918","-36.64726","0","37.50807","-0.6225147","70.9373","26.11624","38.07168","18.86173","32.87557","35.21508","45.16963","-10.34018","20.8","18.93275","19.86637","18.86173","64.18792","106.0131","83.45564","83.45564","0","22.96342","10.3375",
"31.01.2002 14:00:00","-2.358675","0","0.9960888","-32.59077","0","36.39309","-0.6195696","64.23463","26.11624","38.07168","13.05812","30.96966","36.64423","47.55573","-14.8927","20.8","19.0409","19.92045","13.05812","64.18792","96.37624","75.57016","75.57016","0","19.1302","10.975",
"31.01.2002 15:00:00","-2.290432","0","0.8158643","-30.18819","0","35.66097","-0.6204597","56.02847","26.11624","38.07168","13.05812","20.64644","31.01757","47.07844","-11.1581","20.8","19.07668","19.93834","13.05812","64.18792","89.9995","65.91585","65.91585","0","12.75346","11.3875",
"31.01.2002 16:00:00","-2.257969","0","0.8088202","-29.17377","0","35.04553","-0.6245012","54.38573","26.11624","38.07168","13.05812","20.64644","23.18351","46.46441","-11.78666","20.8","19.07665","19.93832","13.05812","64.18792","89.9995","63.98322","63.98322","0","12.75346","11.5625",
"31.01.2002 17:00:00","-2.286675","0","0.9792703","-30.03614","0","34.86771","-0.6289151","54.70765","26.11624","38.07168","18.86173","30.96966","11.71681","41.27425","-16.63831","20.8","19.04636","19.92318","18.86173","64.18792","102.1798","64.36193","64.36193","0","19.1302","11.4125",
"31.01.2002 18:00:00","-2.371035","0","1.161606","-32.8465","0","34.55763","-0.6360646","64.53057","26.11624","38.07168","18.86173","41.29288","0.7833038","42.02089","-19.79493","20.8","18.9896","19.8948","18.86173","64.18792","108.5566","75.91831","75.91831","0","25.50692","10.925",
"31.01.2002 19:00:00","-2.42904","0","1.041474","-34.90564","0","34.06018","-0.6324811","51.80499","26.11624","68.04733","18.86173","32.87557","0","29.78362","-13.21234","20.8","19.04639","19.92319","18.86173","94.16357","135.9887","60.94704","60.94704","0","22.96342","10.575",
"31.01.2002 20:00:00","-8.763181","0","0.6493506","-29.90123","0","34.02882","-0.6856037","43.6851","2.611624","55.90327","12.33267","7.62365","0","34.24673","0","20.2922","18.94415","19.61818","12.33267","58.5149","86.18047","51.39423","51.39423","0","15.3329","10.375",
"31.01.2002 21:00:00","-11.88683","0","0.6560847","-28.11982","0","32.92733","-0.741477","51.11275","2.611624","55.90327","6.529061","7.623613","0","41.50701","0","20.05248","18.8539","19.45319","6.529059","58.5149","80.37686","60.13265","60.13265","0","15.3329","10.175",
"31.01.2002 22:00:00","-12.59231","0","0.6912622","-28.6372","0","31.11266","-0.766918","55.98298","2.611624","55.90327","6.529061","9.529564","0","43.67331","0","20","18.80832","19.40416","6.529059","58.5149","84.21008","65.86233","65.86233","0","19.16613","9.9125",
"31.01.2002 23:00:00","-12.62928","0","0.6926612","-29.59803","0","30.19187","-0.7891473","83.89144","2.611624","1.349339","6.529061","9.529564","0","71.30869","0","20","18.65352","19.32676","6.529059","3.960963","29.65615","98.69581","98.69581","0","19.16613","9.675",
"01.02.2002","-7.85296","0","0.6416561","-24.98904","0","33.14516","-0.9483685","10.53523","2.611624","1.349339","1.886173","10.27868","0","9.201632","-9.2465","18.38755","18.42532","18.40644","1.886171","3.960963","25.01327","12.39439","12.39439","0","19.16613","9.475",
"01.02.2002 01:00:00","-4.687234","0","0.6250993","-24.60398","0","35.23847","-1.108286","21.78523","0","0","1.886173","10.73478","0","17.13868","-5.306377","17.6742","18.16263","17.91841","1.886171","0","21.0523","25.62968","25.62968","0","19.16613","9.15",
"01.02.2002 02:00:00","-4.528146","0","0.6226532","-25.90844","0","37.12978","-1.131812","26.45543","0","0","1.886173","10.78701","0","20.83079","-4.792258","17.62719","18.02491","17.82605","1.886171","0","21.0523","31.12404","31.12404","0","19.16613","8.6875",
"01.02.2002 03:00:00","-4.710454","0","0.6515309","-30.13144","0","40.25154","-1.144137","39.92938","0","0","1.886173","10.79729","0","31.4831","-2.781543","17.6027","17.78442","17.69356","1.886171","0","21.0523","46.97573","46.97573","0","19.16613","7.9375",
"01.02.2002 04:00:00","-4.840097","0","0.6639234","-31.59077","0","42.36639","-1.141094","43.75383","0","0","1.886173","10.8016","0","34.43272","-2.132978","17.6","17.71108","17.65554","1.886171","0","21.0523","51.4751","51.4751","0","19.16613","7.725",
"01.02.2002 05:00:00","-4.771876","0","0.6599911","-31.32986","0","43.32391","-1.131574","40.60395","0","0","1.886173","10.8016","0","31.96426","-2.801042","17.6","17.75323","17.67662","1.886171","0","21.0523","47.76936","47.76936","0","19.16613","7.7375",
"01.02.2002 06:00:00","-14.0811","0","0.7603859","-42.14959","0","37.9776","-0.9010432","135.9247","0","0","1.886173","9.847574","0","118.5014","-1.082166","19.97742","17.8753","18.92636","1.886171","0","21.0523","159.9114","159.9114","0","19.16613","7.575",
"01.02.2002 07:00:00","-3.006701","0","0.7418059","-54.69095","0","35.71823","-0.7258353","123.084","0","54.55393","6.529061","7.623651","0","109.0151","0","20.79138","18.21962","19.5055","6.529059","54.55393","76.41589","144.8047","144.8047","0","15.3329","7.4375",
"01.02.2002 08:00:00","-2.837997","0","0.8331318","-54.17245","0","36.22","-0.6817777","101.9764","26.11624","38.07168","18.86173","14.13505","0.1811571","81.28484","0","20.8","18.42667","19.61334","18.86173","64.18792","97.09283","119.9722","119.9722","0","14.04319","7.4",
"01.02.2002 09:00:00","-2.849188","0","0.9339468","-53.94342","0","37.51167","-0.665939","106.813","26.11624","38.07168","13.05812","20.64644","2.177266","77.71819","0","20.8","18.52478","19.66239","13.05812","64.18792","89.9995","125.6623","125.6623","0","12.75346","7.4625",
"01.02.2002 10:00:00","-2.834516","0","0.9314154","-53.30851","0","38.4773","-0.6484678","101.9435","26.11624","38.07168","13.05812","20.64644","9.569516","73.08951","0","20.8","18.64037","19.72018","13.05812","64.18792","89.9995","119.9336","119.9336","0","12.75346","7.5625",
"01.02.2002 11:00:00","-2.774604","0","0.9194031","-50.57277","0","38.87567","-0.6249333","91.34046","26.11624","38.07168","13.05812","20.64644","29.32517","63.42887","0","20.8","18.84932","19.82466","13.05812","64.18792","89.9995","107.4594","107.4594","0","12.75346","7.975",
"01.02.2002 12:00:00","-2.663059","0","1.060549","-45.69939","0","39.37452","-0.5983642","78.25764","26.11624","38.07168","18.86173","30.96966","45.00327","42.9839","-4.14247","20.8","19.09881","19.94941","18.86173","64.18792","102.1798","92.06782","92.06782","0","19.1302","8.7",
"01.02.2002 13:00:00","-2.540275","0","1.06574","-40.50841","0","40.68917","-0.5682933","62.80616","26.11624","38.07168","18.86173","32.87557","53.56937","34.47056","-10.93638","20.8","19.34098","20.07049","18.86173","64.18792","106.0131","73.8896","73.8896","0","22.96342","9.5",
"01.02.2002 14:00:00","-2.508082","0","1.025858","-37.67321","0","41.23706","-0.5472842","56.08068","26.11624","38.07168","13.05812","30.96966","52.61191","36.85501","-15.34825","20.8","19.48919","20.14459","13.05812","64.18792","96.37624","65.97727","65.97727","0","19.1302","10.1125",
"01.02.2002 15:00:00","-2.49577","0","0.8633056","-36.48646","0","39.62402","-0.5570403","50.78782","26.11624","38.07168","13.05812","20.64644","49.8568","39.47454","-10.86297","20.8","19.46973","20.13486","13.05812","64.18792","89.9995","59.75038","59.75038","0","12.75346","10.4875",
"01.02.2002 16:00:00","-2.444181","0","0.8532797","-35.39705","0","38.95005","-0.5677409","51.18224","26.11624","38.07168","13.05812","20.64644","35.81195","39.93768","-10.68698","20.8","19.41737","20.10868","13.05812","64.18792","89.9995","60.2144","60.2144","0","12.75346","10.6",
"01.02.2002 17:00:00","-2.463924","0","1.014301","-35.99992","0","39.1637","-0.5762901","54.38491","26.11624","38.07168","18.86173","30.96966","16.9965","35.14296","-14.52598","20.8","19.33673","20.06837","18.86173","64.18792","102.1798","63.98225","63.98225","0","19.1302","10.35",
"01.02.2002 18:00:00","-2.579592","0","1.212325","-39.87697","0","40.14172","-0.5822498","68.07769","26.11624","38.07168","18.86173","41.29288","0.854495","37.70796","-16.48491","20.8","19.22292","20.01146","18.86173","64.18792","108.5566","80.0914","80.0914","0","25.50692","9.95",
"01.02.2002 19:00:00","-2.70242","0","1.153825","-47.47862","0","40.35959","-0.5766135","61.76015","26.11624","68.04733","18.86173","32.87557","0","30.68829","-8.198752","20.8","19.24724","20.02362","18.86173","94.16357","135.9887","72.659","72.659","0","22.96342","9.4875",
"01.02.2002 20:00:00","-10.82637","0","0.717052","-38.3238","0","41.07177","-0.6376956","45.01937","2.611624","55.90327","12.33267","7.623649","0","34.37343","0","20.20468","19.12261","19.66364","12.33267","58.5149","86.18047","52.96396","52.96396","0","15.3329","9.05",
"01.02.2002 21:00:00","-13.50965","0","0.7002506","-35.96162","0","40.36863","-0.6931442","55.17843","2.611624","55.90327","6.529061","7.623602","0","44.18284","0","20.00779","19.01932","19.51355","6.529059","58.5149","80.37686","64.91579","64.91579","0","15.3329","8.65",
"01.02.2002 22:00:00","-13.90763","0","0.7446777","-38.25791","0","38.59057","-0.7103758","63.32241","2.611624","55.90327","6.529061","9.529564","0","49.1393","0","20","18.96274","19.48137","6.529059","58.5149","84.21008","74.49695","74.49695","0","19.16613","8.25",
"01.02.2002 23:00:00","-14.12281","0","0.7554667","-41.18832","0","37.02961","-0.7397029","95.60757","2.611624","1.349339","6.529061","9.529564","0","80.83364","0","20","18.76279","19.3814","6.529059","3.960963","29.65615","112.4795","112.4795","0","19.16613","7.725",
"02.02.2002","-9.221608","0","0.7095595","-36.7106","0","40.51844","-0.9025333","22.26125","2.611624","1.349339","1.886173","10.28894","0","20.04238","-10.74444","18.35374","18.55007","18.4519","1.886171","3.960963","25.01327","26.1897","26.1897","0","19.16613","7.3125",
"02.02.2002 01:00:00","-5.353957","0","0.6887594","-36.12809","0","42.35231","-1.063396","33.43638","0","0","1.886173","10.74581","0","27.35207","-6.315553","17.66101","18.28833","17.97467","1.886171","0","21.0523","39.33693","39.33693","0","19.16613","6.95",
"02.02.2002 02:00:00","-5.288572","0","0.6987041","-38.0722","0","42.31039","-1.091605","39.30504","0","0","1.886173","10.78499","0","31.53439","-4.95707","17.62929","18.14009","17.88469","1.886171","0","21.0523","46.24122","46.24122","0","19.16613","6.6125",
"02.02.2002 03:00:00","-5.344362","0","0.7146531","-40.86112","0","41.66541","-1.107088","45.46038","0","0","1.886173","10.79426","0","36.58572","-4.29235","17.61112","18.02939","17.82025","1.886171","0","21.0523","53.4828","53.4828","0","19.16613","6.1875",
"02.02.2002 04:00:00","-5.394998","0","0.7265455","-43.4788","0","40.50745","-1.13052","54.38745","0","0","1.886173","10.80085","0","43.70717","-2.95864","17.60031","17.86475","17.73253","1.886171","0","21.0523","63.98524","63.98524","0","19.16613","5.75",
"02.02.2002 05:00:00","-5.408363","0","0.7276768","-43.91132","0","40.06838","-1.14025","56.45705","0","0","1.886173","10.8016","0","45.13791","-2.417991","17.6","17.79863","17.69932","1.886171","0","21.0523","66.42006","66.42006","0","19.16613","5.6625",
"02.02.2002 06:00:00","-15.24253","0","0.809136","-54.40552","0","34.57305","-0.9118805","149.282","0","0","1.886173","9.847574","0","129.9264","-1.299502","19.97429","17.94898","18.96163","1.886171","0","21.0523","175.6259","175.6259","0","19.16613","5.6375",
"02.02.2002 07:00:00","-3.240575","0","0.7901959","-68.07727","0","32.43401","-0.7379307","136.1853","0","54.55393","6.529061","7.623651","0","120.3462","0","20.79086","18.28564","19.53825","6.529059","54.55393","76.41589","160.218","160.218","0","15.3329","5.475",
"02.02.2002 08:00:00","-3.152093","0","0.9038602","-69.97367","0","32.44707","-0.6987723","120.455","26.11624","38.07168","18.86173","14.13505","1.100132","96.63418","0","20.8","18.45943","19.62971","18.86173","64.18792","97.09283","141.7118","141.7118","0","14.04319","5.4",
"02.02.2002 09:00:00","-3.193287","0","1.168826","-85.90163","0","32.85542","-0.6856672","141.6495","26.11624","38.07168","13.05812","20.64644","11.86712","108.6126","0","20.8","18.5826","19.6913","13.05812","64.18792","89.9995","166.6465","166.6465","0","12.75346","5.7125",
"02.02.2002 10:00:00","-3.092843","0","1.063678","-71.81971","0","33.63691","-0.6609629","118.931","26.11624","38.07168","13.05812","20.64644","30.93064","87.31892","0","20.8","18.79327","19.79663","13.05812","64.18792","89.9995","139.9188","139.9188","0","12.75346","6.3375",
"02.02.2002 11:00:00","-2.94696","0","0.9784743","-59.74686","0","34.53909","-0.6346064","98.01394","26.11624","38.07168","13.05812","20.64644","44.41587","68.12366","0","20.8","19.01306","19.90653","13.05812","64.18792","89.9995","115.3105","115.3105","0","12.75346","7.1",
"02.02.2002 12:00:00","-2.874794","0","1.108072","-53.31443","0","34.97289","-0.6097232","85.20516","26.11624","38.07168","18.86173","30.96966","48.9617","43.47385","-0.5386717","20.8","19.22097","20.01048","18.86173","64.18792","102.1798","100.2414","100.2414","0","19.1302","7.8375",
"02.02.2002 13:00:00","-2.788999","0","1.128835","-49.69583","0","33.50543","-0.6026745","75.81144","26.11624","38.07168","18.86173","32.87557","51.21987","37.85205","-4.881413","20.8","19.3583","20.07915","18.86173","64.18792","106.0131","89.18993","89.18993","0","22.96342","8.475",
"02.02.2002 14:00:00","-2.706539","0","1.071744","-45.72153","0","32.26748","-0.6021643","70.28645","26.11624","38.07168","13.05812","30.96966","51.94184","40.72561","-8.889288","20.8","19.44716","20.12358","13.05812","64.18792","96.37624","82.68995","82.68995","0","19.1302","8.95",
"02.02.2002 15:00:00","-2.634481","0","0.8871629","-43.27869","0","31.56922","-0.6034533","60.59946","26.11624","38.07168","13.05812","20.64644","48.06554","40.56632","-5.120464","20.8","19.48369","20.14185","13.05812","64.18792","89.9995","71.29348","71.29348","0","12.75346","9.1625",
"02.02.2002 16:00:00","-2.684187","0","0.9146478","-45.34165","0","31.28958","-0.6090001","63.99099","26.11624","38.07168","13.05812","20.64644","39.11964","43.01539","-4.091424","20.8","19.44833","20.12416","13.05812","64.18792","89.9995","75.28353","75.28353","0","12.75346","9.2",
"02.02.2002 17:00:00","-2.702891","0","1.070785","-45.64574","0","30.99649","-0.6233135","70.13825","26.11624","38.07168","18.86173","30.96966","14.65515","39.03503","-7.335712","20.8","19.3184","20.0592","18.86173","64.18792","102.1798","82.51559","82.51559","0","19.1302","8.95",
"02.02.2002 18:00:00","-2.730964","0","1.237991","-47.99017","0","30.54164","-0.6358851","83.84184","26.11624","38.07168","18.86173","41.29288","0.8767467","40.26051","-10.04923","20.8","19.217","20.0085","18.86173","64.18792","108.5566","98.63744","98.63744","0","25.50692","8.425",
"02.02.2002 19:00:00","-2.796699","0","1.119895","-51.37848","0","30.20997","-0.6351815","72.08152","26.11624","68.04733","18.86173","32.87557","0","29.24856","-2.141015","20.8","19.24342","20.02171","18.86173","94.16357","135.9887","84.80179","84.80179","0","22.96342","7.8875",
"02.02.2002 20:00:00","-11.87538","0","0.737388","-46.39656","0","30.98685","-0.6986561","51.45504","2.611624","55.90327","12.33267","7.623647","0","39.32275","0","20.18183","19.08866","19.63525","12.33267","58.5149","86.18047","60.53534","60.53534","0","15.3329","7.325",
"02.02.2002 21:00:00","-14.80397","0","0.7522387","-47.61578","0","30.22943","-0.755978","72.92672","2.611624","55.90327","6.529061","7.62358","0","60.2486","0","20.00002","18.96864","19.48433","6.529059","58.5149","80.37686","85.79614","85.79614","0","15.3329","6.725",
"02.02.2002 22:00:00","-15.18528","0","0.8011451","-51.60618","0","28.83246","-0.7690545","82.72008","2.611624","55.90327","6.529061","9.529564","0","66.2086","0","20","18.91197","19.45598","6.529059","58.5149","84.21008","97.31773","97.31773","0","19.16613","6.125",
"02.02.2002 23:00:00","-15.52241","0","0.8156047","-55.24295","0","27.38203","-0.7948314","114.8335","2.611624","1.349339","6.529061","9.529564","0","97.73169","0","20","18.7323","19.36615","6.529059","3.960963","29.65615","135.0982","135.0982","0","19.16613","5.5875",
"03.02.2002","-9.783561","0","0.772338","-50.89909","0","29.95509","-0.9739472","38.30727","2.611624","1.349339","1.886173","10.33586","0","35.36168","-12.42983","18.23677","18.47037","18.35357","1.886171","3.960963","25.01327","45.06738","45.06738","0","19.16613","4.9625",
"03.02.2002 01:00:00","-5.843765","0","0.7597516","-51.82206","0","32.41428","-1.130988","55.87437","0","0","1.886173","10.77561","0","45.51303","-4.811105","17.62194","18.18142","17.90168","1.886171","0","21.0523","65.73455","65.73455","0","19.16613","4.3875",
"03.02.2002 02:00:00","-5.897267","0","0.7770466","-55.47976","0","33.71262","-1.149379","64.21286","0","0","1.886173","10.79903","0","52.26596","-3.7512","17.60221","18.01944","17.81083","1.886171","0","21.0523","75.54453","75.54453","0","19.16613","3.8875",
"03.02.2002 03:00:00","-6.083053","0","0.79846","-59.93819","0","33.87107","-1.159549","73.28236","0","0","1.886173","10.8016","0","59.94813","-2.974454","17.6","17.8977","17.74885","1.886171","0","21.0523","86.21454","86.21454","0","19.16613","3.325",
"03.02.2002 04:00:00","-6.189364","0","0.8104547","-62.95326","0","32.99873","-1.17279","79.88866","0","0","1.886173","10.8016","0","65.57524","-2.45096","17.6","17.79786","17.69893","1.886171","0","21.0523","93.98666","93.98666","0","19.16613","2.9125",
"03.02.2002 05:00:00","-6.260493","0","0.817911","-65.06718","0","32.32695","-1.185127","85.04159","0","0","1.886173","10.8016","0","69.95455","-2.010263","17.6","17.70981","17.65491","1.886171","0","21.0523","100.0489","100.0489","0","19.16613","2.6125",
"03.02.2002 06:00:00","-17.30872","0","0.8989384","-78.8917","0","27.65583","-0.9634312","186.0035","0","0","1.886173","9.847574","0","162.565","-0.8700207","19.96729","17.81229","18.88979","1.886171","0","21.0523","218.8276","218.8276","0","19.16613","2.375",
"03.02.2002 07:00:00","-3.707435","0","0.8821039","-94.84526","0","25.77143","-0.790274","173.1837","0","54.55393","6.529061","7.623651","0","154.3546","0","20.78971","18.14022","19.46497","6.529059","54.55393","76.41589","203.7454","203.7454","0","15.3329","2.175",
"03.02.2002 08:00:00","-3.539234","0","0.9836785","-95.62471","0","25.63452","-0.7509322","157.7633","26.11624","38.07168","18.86173","14.13505","1.511617","128.7634","0","20.8","18.3252","19.5626","18.86173","64.18792","97.09283","185.6039","185.6039","0","14.04319","2.1",
"03.02.2002 09:00:00","-3.499803","0","1.07425","-92.82508","0","26.1132","-0.7315916","159.9344","26.11624","38.07168","13.05812","20.64644","16.61728","119.4419","0","20.8","18.51055","19.65528","13.05812","64.18792","89.9995","188.1581","188.1581","0","12.75346","2.4125",
"03.02.2002 10:00:00","-3.409601","0","1.053882","-86.19829","0","27.0491","-0.6968531","140.7288","26.11624","38.07168","13.05812","20.64644","35.12766","102.0869","0","20.8","18.81593","19.80796","13.05812","64.18792","89.9995","165.5633","165.5633","0","12.75346","3.225",
"03.02.2002 11:00:00","-3.311253","0","1.032653","-79.09759","0","27.4415","-0.6721298","124.5376","26.11624","38.07168","13.05812","20.64644","45.99652","88.07927","0","20.8","19.02779","19.9139","13.05812","64.18792","89.9995","146.5148","146.5148","0","12.75346","4.1625",
"03.02.2002 12:00:00","-3.186327","0","1.171009","-71.98839","0","26.71924","-0.6552348","113.2174","26.11624","38.07168","18.86173","30.96966","53.24242","61.58093","0","20.8","19.23611","20.01805","18.86173","64.18792","102.1798","133.1969","133.1969","0","19.1302","5.0625",
"03.02.2002 13:00:00","-3.085623","0","1.181156","-66.40479","0","26.20958","-0.647845","103.2942","26.11624","38.07168","18.86173","32.87557","56.02799","50.70935","0","20.8","19.34603","20.07301","18.86173","64.18792","106.0131","121.5226","121.5226","0","22.96342","5.775",
"03.02.2002 14:00:00","-3.033767","0","1.137609","-63.40388","0","25.63573","-0.6456881","99.84805","26.11624","38.07168","13.05812","30.96966","54.22853","52.057","0","20.8","19.40126","20.10063","13.05812","64.18792","96.37624","117.4683","117.4683","0","19.1302","6.1875",
"03.02.2002 15:00:00","-3.011223","0","0.9688934","-62.17418","0","24.77315","-0.6423835","86.88514","26.11624","38.07168","13.05812","20.64644","46.03294","55.43885","0","20.8","19.47807","20.13903","13.05812","64.18792","89.9995","102.2178","102.2178","0","12.75346","6.3625",
"03.02.2002 16:00:00","-3.008942","0","0.9686677","-62.27108","0","23.80918","-0.656563","90.16714","26.11624","38.07168","13.05812","20.64644","36.75352","58.66368","0","20.8","19.39438","20.09719","13.05812","64.18792","89.9995","106.079","106.079","0","12.75346","6.3375",
"03.02.2002 17:00:00","-3.068509","0","1.144444","-65.00713","0","23.4343","-0.6764511","104.2528","26.11624","38.07168","18.86173","30.96966","20.44683","55.79735","0","20.8","19.22604","20.01302","18.86173","64.18792","102.1798","122.6504","122.6504","0","19.1302","5.9875",
"03.02.2002 18:00:00","-3.143424","0","1.324252","-69.19574","0","23.43576","-0.6911321","125.0741","26.11624","38.07168","18.86173","41.29288","0.9572726","57.91992","0","20.8","19.0797","19.93985","18.86173","64.18792","108.5566","147.146","147.146","0","25.50692","5.425",
"03.02.2002 19:00:00","-3.238736","0","1.213163","-74.8381","0","23.13367","-0.690806","114.0825","26.11624","68.04733","18.86173","32.87557","0","57.66047","0","20.8","19.08893","19.94447","18.86173","94.16357","135.9887","134.2146","134.2146","0","22.96342","4.7",
"03.02.2002 20:00:00","-15.43342","0","0.8341008","-69.14324","0","23.09631","-0.7690039","87.92068","2.611624","55.90327","12.33267","7.623651","0","72.78646","0","20.07882","18.91986","19.49934","12.33267","58.5149","86.18047","103.4361","103.4361","0","15.3329","3.9",
"03.02.2002 21:00:00","-17.15558","0","0.8525652","-73.43784","0","21.38048","-0.821607","111.9315","2.611624","55.90327","6.529061","7.623651","0","96.12484","0","20","18.78925","19.39462","6.529059","58.5149","80.37686","131.6841","131.6841","0","15.3329","3.1625",
"03.02.2002 22:00:00","-17.56053","0","0.902083","-79.1817","0","20.12399","-0.8363226","125.0799","2.611624","55.90327","6.529061","9.529564","0","104.464","0","20","18.71792","19.35896","6.529059","58.5149","84.21008","147.1529","147.1529","0","19.16613","2.4",
"03.02.2002 23:00:00","-17.9687","0","0.9190831","-84.91368","0","19.91835","-0.8578005","159.8738","2.611624","1.349339","6.529061","9.529564","0","138.4267","0","20","18.53228","19.26614","6.529059","3.960963","29.65615","188.0869","188.0869","0","19.16613","1.6625",
"04.02.2002","-10.31524","0","0.8839146","-80.70289","0","22.75876","-1.052464","76.59815","2.611624","1.349339","1.886173","10.41163","0","69.91681","-12.89712","18.04705","18.232","18.13952","1.886171","3.960963","25.01327","90.11548","90.11548","0","19.16613","0.9",
"04.02.2002 01:00:00","-6.975046","0","0.8909846","-85.28307","0","23.53986","-1.204289","104.0069","0","0","1.886173","10.79595","0","87.47397","-3.322564","17.60277","17.91111","17.75694","1.886171","0","21.0523","122.3611","122.3611","0","19.16613","0.1",
"04.02.2002 02:00:00","-7.222524","0","0.9192821","-93.53259","0","23.23345","-1.226429","120.0382","0","0","1.886173","10.8016","0","101.1605","-1.993663","17.6","17.72539","17.66269","1.886171","0","21.0523","141.2214","141.2214","0","19.16613","-0.825",
"04.02.2002 03:00:00","-7.46204","0","0.9449736","-101.8755","0","22.63377","-1.242849","134.2227","0","0","1.886173","10.8016","0","113.5489","-1.227672","17.6","17.58509","17.59254","1.886171","0","21.0523","157.9091","157.9091","0","19.16613","-1.7625",
"04.02.2002 04:00:00","-7.621184","0","0.9622833","-107.7907","0","21.61056","-1.258789","144.7544","0","0","1.886173","10.8016","0","122.7648","-0.6233813","17.6","17.46736","17.53368","1.886171","0","21.0523","170.2993","170.2993","0","19.16613","-2.4125",
"04.02.2002 05:00:00","-7.804687","0","0.9805776","-113.1292","0","20.60093","-1.275978","155.0084","0","0","1.886173","10.8016","0","131.9064","-6.559274E-02","17.6","17.34326","17.47163","1.886171","0","21.0523","182.3628","182.3628","0","19.16613","-2.9125",
"04.02.2002 06:00:00","-20.84404","0","1.055184","-131.5827","0","17.40221","-1.056905","280.3688","0","0","1.886173","9.847657","0","250.1386","-0.6487777","19.95617","17.43662","18.6964","1.886171","0","21.0523","329.8457","329.8457","0","19.16613","-3.35",
"04.02.2002 07:00:00","-4.545939","0","1.041603","-152.5103","0","15.92959","-0.8833631","254.1897","0","54.55393","6.529061","7.623651","0","229.8804","0","20.78673","17.76655","19.27664","6.529059","54.55393","76.41589","299.0467","299.0467","0","15.3329","-3.75",
"04.02.2002 08:00:00","-4.303915","0","1.148103","-155.2876","0","15.57388","-0.8472353","245.9178","26.11624","38.07168","18.86173","14.13505","2.091484","207.4346","0","20.8","17.92929","19.36465","18.86173","64.18792","97.09283","289.315","289.315","0","14.04319","-3.9625",
"04.02.2002 09:00:00","-4.268417","0","1.239268","-151.7363","0","15.73753","-0.8234956","248.5109","26.11624","38.07168","13.05812","20.64644","14.7249","194.4385","0","20.8","18.17198","19.48599","13.05812","64.18792","89.9995","292.3658","292.3658","0","12.75346","-3.625",
"04.02.2002 10:00:00","-4.163637","0","1.216332","-143.0635","0","16.14605","-0.7903112","225.6457","26.11624","38.07168","13.05812","20.64644","40.38315","173.3655","0","20.8","18.49673","19.64836","13.05812","64.18792","89.9995","265.4655","265.4655","0","12.75346","-2.8375",
"04.02.2002 11:00:00","-4.046046","0","1.190943","-133.2086","0","16.5607","-0.7634152","204.1868","26.11624","38.07168","13.05812","20.64644","50.80476","154.0939","0","20.8","18.74997","19.77498","13.05812","64.18792","89.9995","240.2198","240.2198","0","12.75346","-1.875",
"04.02.2002 12:00:00","-4.034718","0","1.362942","-129.1958","0","17.03947","-0.7509392","208.2914","26.11624","38.07168","18.86173","30.96966","56.40819","136.1354","0","20.8","18.85467","19.82733","18.86173","64.18792","102.1798","245.0487","245.0487","0","19.1302","-1",
"04.02.2002 13:00:00","-3.943586","0","1.364584","-120.7585","0","17.60048","-0.7373312","196.6308","26.11624","38.07168","18.86173","32.87557","62.2988","122.0522","0","20.8","18.96284","19.88142","18.86173","64.18792","106.0131","231.3304","231.3304","0","22.96342","-0.325",
"04.02.2002 14:00:00","-3.822399","0","1.305293","-114.1229","0","18.16632","-0.7187729","183.5218","26.11624","38.07168","13.05812","30.96966","57.44344","115.2668","0","20.8","19.11581","19.9579","13.05812","64.18792","96.37624","215.908","215.908","0","19.1302","0.15",
"04.02.2002 15:00:00","-3.79404","0","1.135932","-112.1323","0","18.4242","-0.708517","162.5234","26.11624","38.07168","13.05812","20.64644","57.55022","117.5072","0","20.8","19.19839","19.99919","13.05812","64.18792","89.9995","191.204","191.204","0","12.75346","0.3625",
"04.02.2002 16:00:00","-3.797553","0","1.137623","-113.2149","0","18.2535","-0.7187968","167.8768","26.11624","38.07168","13.05812","20.64644","41.40542","122.5167","0","20.8","19.10365","19.95183","13.05812","64.18792","89.9995","197.5022","197.5022","0","12.75346","0.2125",
"04.02.2002 17:00:00","-3.853054","0","1.313186","-117.6478","0","18.43814","-0.7385036","192.6399","26.11624","38.07168","18.86173","30.96966","25.09675","122.922","0","20.8","18.90442","19.85221","18.86173","64.18792","102.1798","226.6352","226.6352","0","19.1302","-0.275",
"04.02.2002 18:00:00","-3.953047","0","1.497998","-124.8867","0","19.24229","-0.7602791","229.3478","26.11624","38.07168","18.86173","41.29288","1.071178","133.0872","0","20.8","18.64223","19.72112","18.86173","64.18792","108.5566","269.821","269.821","0","25.50692","-1",
"04.02.2002 19:00:00","-4.00517","0","1.37765","-129.0835","0","19.83701","-0.7563372","210.2456","26.11624","68.04733","18.86173","32.87557","0","131.6476","0","20.8","18.63483","19.71741","18.86173","94.16357","135.9887","247.3478","247.3478","0","22.96342","-1.425",
"04.02.2002 20:00:00","-19.4444","0","0.9805933","-115.7235","0","20.4212","-0.834747","160.9735","2.611624","55.90327","12.33267","7.623634","0","140.9426","0","20.03701","18.46839","19.2527","12.33267","58.5149","86.18047","189.3806","189.3806","0","15.3329","-1.625",
"04.02.2002 21:00:00","-20.23562","0","0.9840026","-116.7101","0","19.41795","-0.8779953","181.4647","2.611624","55.90327","6.529061","7.623651","0","161.2332","0","20","18.34358","19.17179","6.529059","58.5149","80.37686","213.4879","213.4879","0","15.3329","-1.825",
"04.02.2002 22:00:00","-20.35786","0","1.021224","-118.6247","0","18.60133","-0.8893633","190.6737","2.611624","55.90327","6.529061","9.529564","0","165.167","0","20","18.27099","19.13549","6.529059","58.5149","84.21008","224.322","224.322","0","19.16613","-2.025",
"04.02.2002 23:00:00","-20.46326","0","1.02582","-120.468","0","17.90285","-0.9117698","220.7911","2.611624","1.349339","6.529061","9.529564","0","195.0611","0","20","18.08533","19.04266","6.529059","3.960963","29.65615","259.7542","259.7542","0","19.16613","-2.225",
"05.02.2002","-10.12548","0","0.9711922","-109.2987","0","19.92501","-1.127094","121.0883","2.611624","1.349339","1.886173","10.46534","0","108.4418","-10.37918","17.88799","17.78349","17.83574","1.886171","3.960963","25.01327","142.4568","142.4568","0","19.16613","-2.425",
"05.02.2002 01:00:00","-7.568559","0","0.9567167","-106.8228","0","19.8915","-1.266044","143.0631","0","0","1.886173","10.8016","0","121.1621","-0.6757942","17.6","17.48905","17.54452","1.886171","0","21.0523","168.3096","168.3096","0","19.16613","-2.375",
"05.02.2002 02:00:00","-7.501218","0","0.9493772","-104.378","0","19.84865","-1.281172","144.8342","0","0","1.886173","10.8016","0","122.5866","-3.893095E-02","17.6","17.34174","17.47087","1.886171","0","21.0523","170.3932","170.3932","0","19.16613","-2.1125",
"05.02.2002 03:00:00","-7.507549","0","0.9500048","-103.1333","0","19.90017","-1.294199","147.7592","0","0","1.886173","10.8016","0","125.7338","0","17.6","17.20805","17.40403","1.886171","0","21.0523","173.8344","173.8344","0","19.16613","-1.875",
"05.02.2002 04:00:00","-7.681392","0","0.9841443","-106.5617","0","20.11378","-1.305138","155.0242","0","0","1.886173","10.8016","0","133.2175","0","17.6","17.08809","17.34405","1.886171","0","21.0523","182.3814","182.3814","0","19.16613","-1.675",
"05.02.2002 05:00:00","-7.553752","0","0.9629138","-102.981","0","20.4902","-1.312069","153.426","0","0","1.886173","10.8016","0","131.766","0","17.6","17.00252","17.30126","1.886171","0","21.0523","180.5012","180.5012","0","19.16613","-1.5375",
"05.02.2002 06:00:00","-19.78407","0","1.008281","-112.8549","0","18.19213","-1.084542","269.7212","0","0","1.886173","9.847685","0","241.423","-0.4083595","19.95515","17.12711","18.54113","1.886171","0","21.0523","317.319","317.319","0","19.16613","-1.375",
"05.02.2002 07:00:00","-4.267055","0","0.9843686","-127.9751","0","17.29945","-0.9061589","239.6852","0","54.55393","6.529061","7.623651","0","217.672","0","20.78736","17.46808","19.12772","6.529059","54.55393","76.41589","281.9826","281.9826","0","15.3329","-1.2375",
"05.02.2002 08:00:00","-3.979988","0","1.076223","-126.4533","0","17.44628","-0.8629527","223.2276","26.11624","38.07168","18.86173","14.13505","2.038348","189.1814","0","20.8","17.67173","19.23587","18.86173","64.18792","97.09283","262.6208","262.6208","0","14.04319","-1.1375",
"05.02.2002 09:00:00","-3.868624","0","1.153319","-119.3062","0","17.90483","-0.8336284","217.5201","26.11624","38.07168","13.05812","20.64644","14.57597","170.5624","0","20.8","17.95246","19.37623","13.05812","64.18792","89.9995","255.906","255.906","0","12.75346","-0.475",
"05.02.2002 10:00:00","-3.697304","0","1.115902","-106.7199","0","18.83658","-0.7986306","189.8748","26.11624","38.07168","13.05812","20.64644","37.70281","145.8898","0","20.8","18.26946","19.53473","13.05812","64.18792","89.9995","223.3821","223.3821","0","12.75346","0.8375",
"05.02.2002 11:00:00","-3.518647","0","1.07721","-93.9864","0","19.94376","-0.7713062","166.1378","26.11624","38.07168","13.05812","20.64644","47.58825","125.4173","0","20.8","18.48781","19.64391","13.05812","64.18792","89.9995","195.4563","195.4563","0","12.75346","2.275",
"05.02.2002 12:00:00","-3.361424","0","1.207237","-83.3863","0","21.07235","-0.7463111","152.9016","26.11624","38.07168","18.86173","30.96966","52.73983","96.15591","0","20.8","18.68104","19.74052","18.86173","64.18792","102.1798","179.8842","179.8842","0","19.1302","3.55",
"05.02.2002 13:00:00","-3.250713","0","1.21536","-76.01384","0","21.97557","-0.7315412","141.0504","26.11624","38.07168","18.86173","32.87557","55.50676","83.88844","0","20.8","18.77373","19.78687","18.86173","64.18792","106.0131","165.9416","165.9416","0","22.96342","4.5",
"05.02.2002 14:00:00","-3.164157","0","1.164206","-70.45902","0","22.46924","-0.7143102","129.6795","26.11624","38.07168","13.05812","30.96966","55.05368","78.67577","0","20.8","18.91662","19.85831","13.05812","64.18792","96.37624","152.5642","152.5642","0","19.1302","5.2375",
"05.02.2002 15:00:00","-3.140603","0","1.014165","-69.53614","0","22.74626","-0.699464","112.5967","26.11624","38.07168","13.05812","20.64644","54.53656","79.75714","0","20.8","19.04823","19.92411","13.05812","64.18792","89.9995","132.4667","132.4667","0","12.75346","5.75",
"05.02.2002 16:00:00","-3.104185","0","0.9916461","-66.78832","0","22.84826","-0.7050089","112.0296","26.11624","38.07168","13.05812","20.64644","39.23752","79.3905","0","20.8","18.98468","19.89234","13.05812","64.18792","89.9995","131.7995","131.7995","0","12.75346","5.8375",
"05.02.2002 17:00:00","-3.13281","0","1.158795","-68.99827","0","22.91077","-0.7176916","124.9798","26.11624","38.07168","18.86173","30.96966","26.00429","74.61845","0","20.8","18.85232","19.82616","18.86173","64.18792","102.1798","147.0351","147.0351","0","19.1302","5.425",
"05.02.2002 18:00:00","-3.22153","0","1.342219","-74.7336","0","23.39076","-0.736573","151.5815","26.11624","38.07168","18.86173","41.29288","1.107239","80.80802","0","20.8","18.64469","19.72235","18.86173","64.18792","108.5566","178.3312","178.3312","0","25.50692","4.6375",
"05.02.2002 19:00:00","-3.294413","0","1.225435","-78.9067","0","24.52291","-0.7295356","137.6784","26.11624","68.04733","18.86173","32.87557","0","79.05602","0","20.8","18.64886","19.72443","18.86173","94.16357","135.9887","161.9746","161.9746","0","22.96342","4.1125",
"05.02.2002 20:00:00","-15.53116","0","0.8356739","-69.59511","0","25.93258","-0.7992473","104.8959","2.611624","55.90327","12.33267","7.623651","0","89.66506","0","20.07524","18.49029","19.28276","12.33267","58.5149","86.18047","123.407","123.407","0","15.3329","3.8125",
"05.02.2002 21:00:00","-16.92795","0","0.8429847","-70.62712","0","25.21","-0.8434289","124.5667","2.611624","55.90327","6.529061","7.623651","0","109.0465","0","20","18.38031","19.19016","6.529059","58.5149","80.37686","146.549","146.549","0","15.3329","3.5125",
"05.02.2002 22:00:00","-17.13195","0","0.8840801","-73.03899","0","24.22034","-0.8527523","132.4069","2.611624","55.90327","6.529061","9.529564","0","112.6822","0","20","18.33171","19.16586","6.529059","58.5149","84.21008","155.7728","155.7728","0","19.16613","3.2125",
"05.02.2002 23:00:00","-17.32223","0","0.8923744","-75.41124","0","22.97461","-0.8757866","162.5906","2.611624","1.349339","6.529061","9.529564","0","142.5406","0","20","18.16359","19.0818","6.529059","3.960963","29.65615","191.2831","191.2831","0","19.16613","2.9125",
"06.02.2002","-8.936284","0","0.8385841","-67.40345","0","24.84517","-1.082192","68.13161","2.611624","1.349339","1.886173","10.43784","0","60.82135","-10.27694","17.985","17.88605","17.93553","1.886171","3.960963","25.01327","80.15484","80.15484","0","19.16613","2.6125",
"06.02.2002 01:00:00","-6.410735","0","0.8345071","-68.97811","0","24.38548","-1.232436","93.42161","0","0","1.886173","10.80025","0","77.3723","-1.549721","17.60004","17.59254","17.59629","1.886171","0","21.0523","109.9078","109.9078","0","19.16613","2.125",
"06.02.2002 02:00:00","-6.576564","0","0.8518665","-73.66354","0","23.51343","-1.254441","104.5792","0","0","1.886173","10.8016","0","86.72421","-0.4096842","17.6","17.43225","17.51613","1.886171","0","21.0523","123.0343","123.0343","0","19.16613","1.525",
"06.02.2002 03:00:00","-6.79132","0","0.8734531","-78.95334","0","23.01533","-1.269543","114.9643","0","0","1.886173","10.8016","0","96.03548","0","17.6","17.30536","17.45268","1.886171","0","21.0523","135.2521","135.2521","0","19.16613","0.925",
"06.02.2002 04:00:00","-6.89492","0","0.8840033","-82.52195","0","22.72337","-1.281304","122.3674","0","0","1.886173","10.8016","0","102.9076","0","17.6","17.20337","17.40169","1.886171","0","21.0523","143.9616","143.9616","0","19.16613","0.45",
"06.02.2002 05:00:00","-6.940788","0","0.8905548","-85.00745","0","22.8294","-1.288646","127.3026","0","0","1.886173","10.8016","0","107.4648","0","17.6","17.12784","17.36392","1.886171","0","21.0523","149.7678","149.7678","0","19.16613","0.1125",
"06.02.2002 06:00:00","-18.76039","0","0.9649738","-99.92133","0","20.13768","-1.060625","233.08","0","0","1.886173","9.847574","0","206.4972","-0.5090079","19.96108","17.26097","18.61102","1.886171","0","21.0523","274.2117","274.2117","0","19.16613","-0.125",
"06.02.2002 07:00:00","-4.071794","0","0.9506234","-117.9011","0","19.29635","-0.8810823","221.775","0","54.55393","6.529061","7.623651","0","200.554","0","20.78777","17.61109","19.19943","6.529059","54.55393","76.41589","260.9119","260.9119","0","15.3329","-0.3875",
"06.02.2002 08:00:00","-3.858953","0","1.053857","-119.2354","0","19.49167","-0.8381531","208.3353","26.11624","38.07168","18.86173","14.13505","1.274765","175.273","0","20.8","17.80357","19.30178","18.86173","64.18792","97.09283","245.1003","245.1003","0","14.04319","-0.5",
"06.02.2002 09:00:00","-3.827147","0","1.146287","-116.7243","0","20.12059","-0.8200732","213.0723","26.11624","38.07168","13.05812","20.64644","14.13585","166.5899","0","20.8","17.96591","19.38296","13.05812","64.18792","89.9995","250.6733","250.6733","0","12.75346","-0.25",
"06.02.2002 10:00:00","-3.753065","0","1.129741","-110.7371","0","21.03769","-0.7885135","195.6037","26.11624","38.07168","13.05812","20.64644","35.3956","150.6069","0","20.8","18.24004","19.52002","13.05812","64.18792","89.9995","230.122","230.122","0","12.75346","0.4",
"06.02.2002 11:00:00","-3.651124","0","1.108039","-103.4007","0","21.89788","-0.760787","178.0796","26.11624","38.07168","13.05812","20.64644","42.10883","134.8856","0","20.8","18.47612","19.63806","13.05812","64.18792","89.9995","209.5055","209.5055","0","12.75346","1.2",
"06.02.2002 12:00:00","-3.57595","0","1.255926","-97.9539","0","23.15649","-0.7451881","177.4473","26.11624","38.07168","18.86173","30.96966","49.70107","114.7329","0","20.8","18.57208","19.68604","18.86173","64.18792","102.1798","208.7616","208.7616","0","19.1302","1.8125",
"06.02.2002 13:00:00","-3.532799","0","1.278619","-94.43168","0","24.32687","-0.7249161","170.4857","26.11624","38.07168","18.86173","32.87557","52.19944","105.107","0","20.8","18.70601","19.75301","18.86173","64.18792","106.0131","200.5714","200.5714","0","22.96342","2.25",
"06.02.2002 14:00:00","-3.493904","0","1.238492","-91.68776","0","24.98665","-0.7108878","164.7001","26.11624","38.07168","13.05812","30.96966","53.4622","104.631","0","20.8","18.80221","19.80111","13.05812","64.18792","96.37624","193.7648","193.7648","0","19.1302","2.5875",
"06.02.2002 15:00:00","-3.486344","0","1.072172","-90.55154","0","25.06502","-0.6981592","145.9265","26.11624","38.07168","13.05812","20.64644","46.81292","106.2857","0","20.8","18.91801","19.85901","13.05812","64.18792","89.9995","171.6782","171.6782","0","12.75346","2.7625",
"06.02.2002 16:00:00","-3.510368","0","1.074483","-90.6347","0","25.07995","-0.7118773","151.2162","26.11624","38.07168","13.05812","20.64644","39.8072","111.6415","0","20.8","18.78251","19.79126","13.05812","64.18792","89.9995","177.9014","177.9014","0","12.75346","2.8",
"06.02.2002 17:00:00","-3.57091","0","1.250776","-93.72911","0","25.66004","-0.7243696","168.9226","26.11624","38.07168","18.86173","30.96966","15.92314","108.4821","0","20.8","18.63008","19.71504","18.86173","64.18792","102.1798","198.7325","198.7325","0","19.1302","2.4875",
"06.02.2002 18:00:00","-3.610465","0","1.426405","-98.13136","0","26.53188","-0.7305664","192.7025","26.11624","38.07168","18.86173","41.29288","0.9992477","109.5421","0","20.8","18.51831","19.65915","18.86173","64.18792","108.5566","226.7088","226.7088","0","25.50692","1.925",
"06.02.2002 19:00:00","-3.663474","0","1.306837","-103.018","0","27.11719","-0.7365574","183.0892","26.11624","68.04733","18.86173","32.87557","0","114.329","0","20.8","18.40808","19.60404","18.86173","94.16357","135.9887","215.399","215.399","0","22.96342","1.325",
"06.02.2002 20:00:00","-17.70507","0","0.9136948","-91.63714","0","28.0604","-0.8064362","138.7603","2.611624","55.90327","12.33267","7.623638","0","121.1812","0","20.04851","18.31786","19.18319","12.33267","58.5149","86.18047","163.2474","163.2474","0","15.3329","1.1",
"06.02.2002 21:00:00","-18.70817","0","0.9194098","-92.52207","0","26.78298","-0.8457963","155.9189","2.611624","55.90327","6.529061","7.623651","0","138.0876","0","20","18.25781","19.12891","6.529059","58.5149","80.37686","183.434","183.434","0","15.3329","0.9125",
"06.02.2002 22:00:00","-18.82248","0","0.9571058","-95.22127","0","25.32657","-0.8573264","164.1339","2.611624","55.90327","6.529061","9.529564","0","141.4511","0","20","18.21514","19.10757","6.529059","58.5149","84.21008","193.0987","193.0987","0","19.16613","0.55",
