"Date/Time","Internal Natural vent.","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Relative Humidity","Fanger PMV","Zone Heating","Task Lighting","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","Cooling (Electricity)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"06.02.2002 23:00:00","-18.9161","0","0.9612035","-97.26202","0","24.07272","-0.8808573","193.5507","2.611624","1.349339","6.529061","9.529564","0","170.5584","0","20","18.05273","19.02637","6.529059","3.960963","29.65615","227.7067","227.7067","0","19.16613","0.275",
"07.02.2002","-9.442894","0","0.9071033","-87.75187","0","26.62525","-1.0945","95.15184","2.611624","1.349339","1.886173","10.46002","0","85.22232","-10.47421","17.91825","17.75731","17.83778","1.886171","3.960963","25.01327","111.9433","111.9433","0","19.16613","0.0125",
"07.02.2002 01:00:00","-7.000724","0","0.8973246","-87.24207","0","26.55995","-1.236351","119.6394","0","0","1.886173","10.80155","0","100.1887","-0.7018678","17.6","17.46215","17.53108","1.886171","0","21.0523","140.7523","140.7523","0","19.16613","-0.1625",
"07.02.2002 02:00:00","-7.006001","0","0.8977104","-87.48988","0","26.16523","-1.25383","124.7595","0","0","1.886173","10.8016","0","104.565","0","17.6","17.3155","17.45775","1.886171","0","21.0523","146.7759","146.7759","0","19.16613","-0.2",
"07.02.2002 03:00:00","-7.025104","0","0.8995839","-88.04476","0","25.96846","-1.265862","128.8149","0","0","1.886173","10.8016","0","108.5514","0","17.6","17.20426","17.40213","1.886171","0","21.0523","151.547","151.547","0","19.16613","-0.2625",
"07.02.2002 04:00:00","-7.034321","0","0.9004989","-88.35597","0","25.82472","-1.275675","131.8727","0","0","1.886173","10.8016","0","111.5678","0","17.6","17.11194","17.35597","1.886171","0","21.0523","155.1443","155.1443","0","19.16613","-0.3",
"07.02.2002 05:00:00","-7.030332","0","0.9000365","-88.30871","0","25.74051","-1.284022","134.0183","0","0","1.886173","10.8016","0","113.7131","0","17.6","17.03183","17.31592","1.886171","0","21.0523","157.6686","157.6686","0","19.16613","-0.3",
"07.02.2002 06:00:00","-18.85987","0","0.9692163","-101.1593","0","22.48609","-1.058644","238.3912","0","0","1.886173","9.847574","0","211.6644","-0.4966999","19.96025","17.15073","18.55549","1.886171","0","21.0523","280.4602","280.4602","0","19.16613","-0.2375",
"07.02.2002 07:00:00","-4.059861","0","0.9470959","-116.4353","0","21.46747","-0.8792034","224.8368","0","54.55393","6.529061","7.623651","0","203.7698","0","20.78776","17.50229","19.14503","6.529059","54.55393","76.41589","264.5139","264.5139","0","15.3329","-0.2",
"07.02.2002 08:00:00","-3.843404","0","1.048925","-116.9473","0","21.63666","-0.8370773","210.7255","26.11624","38.07168","18.86173","14.13505","2.112827","178.1189","0","20.8","17.69136","19.24568","18.86173","64.18792","97.09283","247.9123","247.9123","0","14.04319","-0.2",
"07.02.2002 09:00:00","-3.803009","0","1.137926","-111.9054","0","21.8579","-0.813019","209.2097","26.11624","38.07168","13.05812","20.64644","16.74426","164.2757","0","20.8","17.92279","19.36139","13.05812","64.18792","89.9995","246.129","246.129","0","12.75346","0.425",
"07.02.2002 10:00:00","-3.669953","0","1.109333","-101.8841","0","21.62174","-0.7866438","186.0549","26.11624","38.07168","13.05812","20.64644","35.0298","143.6991","0","20.8","18.20569","19.50285","13.05812","64.18792","89.9995","218.8881","218.8881","0","12.75346","1.55",
"07.02.2002 11:00:00","-3.486986","0","1.07137","-91.0827","0","21.36762","-0.7664701","164.1197","26.11624","38.07168","13.05812","20.64644","45.07878","124.3428","0","20.8","18.4334","19.6167","13.05812","64.18792","89.9995","193.082","193.082","0","12.75346","2.6875",
"07.02.2002 12:00:00","-3.330603","0","1.201372","-81.50471","0","21.67207","-0.7432799","150.304","26.11624","38.07168","18.86173","30.96966","54.14375","94.36539","0","20.8","18.66731","19.73365","18.86173","64.18792","102.1798","176.8282","176.8282","0","19.1302","3.7875",
"07.02.2002 13:00:00","-3.201309","0","1.205064","-73.33702","0","22.28402","-0.7229115","133.8513","26.11624","38.07168","18.86173","32.87557","60.58728","77.86349","0","20.8","18.84132","19.82066","18.86173","64.18792","106.0131","157.4721","157.4721","0","22.96342","4.825",
"07.02.2002 14:00:00","-3.106363","0","1.152655","-67.41063","0","22.50931","-0.7055276","121.5543","26.11624","38.07168","13.05812","30.96966","55.67164","71.92612","0","20.8","18.99733","19.89866","13.05812","64.18792","96.37624","143.005","143.005","0","19.1302","5.6375",
"07.02.2002 15:00:00","-3.046385","0","0.9763346","-64.11534","0","22.11483","-0.7005562","105.4187","26.11624","38.07168","13.05812","20.64644","51.5565","73.36668","0","20.8","19.06269","19.93134","13.05812","64.18792","89.9995","124.022","124.022","0","12.75346","6.0875",
"07.02.2002 16:00:00","-3.035986","0","0.974612","-63.99233","0","21.64092","-0.7182021","110.8934","26.11624","38.07168","13.05812","20.64644","39.16655","78.80595","0","20.8","18.91552","19.85776","13.05812","64.18792","89.9995","130.4628","130.4628","0","12.75346","6.075",
"07.02.2002 17:00:00","-3.09234","0","1.150388","-67.2034","0","21.74405","-0.7342485","125.688","26.11624","38.07168","18.86173","30.96966","17.45769","76.01571","0","20.8","18.75491","19.77746","18.86173","64.18792","102.1798","147.8682","147.8682","0","19.1302","5.625",
"07.02.2002 18:00:00","-3.202509","0","1.337803","-73.01254","0","21.92772","-0.7457167","148.9729","26.11624","38.07168","18.86173","41.29288","1.071814","79.47151","0","20.8","18.62327","19.71163","18.86173","64.18792","108.5566","175.2623","175.2623","0","25.50692","4.9",
"07.02.2002 19:00:00","-3.298604","0","1.227066","-78.57036","0","21.45691","-0.745039","136.7206","26.11624","68.04733","18.86173","32.87557","0","78.61998","0","20.8","18.64137","19.72068","18.86173","94.16357","135.9887","160.8477","160.8477","0","22.96342","4.225",
"07.02.2002 20:00:00","-15.63646","0","0.8407384","-70.69718","0","21.04828","-0.8236497","106.0338","2.611624","55.90327","12.33267","7.623651","0","90.727","0","20.07376","18.48895","19.28135","12.33267","58.5149","86.18047","124.7457","124.7457","0","15.3329","3.6875",
"07.02.2002 21:00:00","-17.09973","0","0.8512696","-73.08462","0","19.24328","-0.8746742","127.3727","2.611624","55.90327","6.529061","7.623651","0","111.595","0","20","18.37887","19.18943","6.529059","58.5149","80.37686","149.8502","149.8502","0","15.3329","3.1875",
"07.02.2002 22:00:00","-17.40878","0","0.8964847","-77.3056","0","18.12963","-0.886498","137.6133","2.611624","55.90327","6.529061","9.529564","0","117.263","0","20","18.32742","19.16371","6.529059","58.5149","84.21008","161.898","161.898","0","19.16613","2.625",
"07.02.2002 23:00:00","-17.72668","0","0.9099512","-81.52615","0","17.496","-0.907415","170.1212","2.611624","1.349339","6.529061","9.529564","0","149.1719","0","20","18.15752","19.07876","6.529059","3.960963","29.65615","200.1426","200.1426","0","19.16613","2.0875",
"08.02.2002","-9.186685","0","0.8636823","-74.89985","0","19.47941","-1.11279","77.07955","2.611624","1.349339","1.886173","10.44412","0","68.90179","-10.50753","17.96641","17.86827","17.91734","1.886171","3.960963","25.01327","90.68182","90.68182","0","19.16613","1.5875",
"08.02.2002 01:00:00","-6.690251","0","0.8644892","-78.07784","0","19.83328","-1.258063","105.1054","0","0","1.886173","10.80152","0","87.50085","-1.349806","17.6","17.5698","17.5849","1.886171","0","21.0523","123.6534","123.6534","0","19.16613","0.9",
"08.02.2002 02:00:00","-6.89311","0","0.8858005","-84.18727","0","20.27517","-1.273303","117.7507","0","0","1.886173","10.8016","0","98.27941","-0.3000985","17.6","17.40959","17.50479","1.886171","0","21.0523","138.5302","138.5302","0","19.16613","0.1625",
"08.02.2002 03:00:00","-7.17366","0","0.9158987","-93.39011","0","20.81407","-1.284773","133.1595","0","0","1.886173","10.8016","0","112.1837","0","17.6","17.27117","17.43559","1.886171","0","21.0523","156.6582","156.6582","0","19.16613","-0.9125",
"08.02.2002 04:00:00","-7.294452","0","0.928258","-97.16738","0","21.94022","-1.290508","140.939","0","0","1.886173","10.8016","0","119.4846","0","17.6","17.16324","17.38162","1.886171","0","21.0523","165.8106","165.8106","0","19.16613","-1.3375",
"08.02.2002 05:00:00","-7.387058","0","0.9370088","-99.41192","0","22.78609","-1.295277","146.4637","0","0","1.886173","10.8016","0","124.7809","0","17.6","17.06675","17.33337","1.886171","0","21.0523","172.3102","172.3102","0","19.16613","-1.55",
"08.02.2002 06:00:00","-20.21942","0","1.06247","-123.7938","0","19.95725","-1.072299","280.3868","0","0","1.886173","9.847707","0","251.568","-0.4638229","19.95533","17.15045","18.55289","1.886171","0","21.0523","329.8669","329.8669","0","19.16613","-1.8875",
"08.02.2002 07:00:00","-4.38112","0","1.015983","-138.632","0","18.51821","-0.8951702","249.6869","0","54.55393","6.529061","7.623651","0","226.7466","0","20.78711","17.50041","19.14376","6.529059","54.55393","76.41589","293.7493","293.7493","0","15.3329","-2.25",
"08.02.2002 08:00:00","-4.119644","0","1.111055","-139.3952","0","18.04353","-0.8560852","236.7768","26.11624","38.07168","18.86173","14.13505","0.5396967","200.6427","0","20.8","17.69864","19.24932","18.86173","64.18792","97.09283","278.5609","278.5609","0","14.04319","-2.4625",
"08.02.2002 09:00:00","-4.10404","0","1.207055","-138.227","0","18.03586","-0.8467492","246.578","26.11624","38.07168","13.05812","20.64644","5.335702","195.31","0","20.8","17.80621","19.3031","13.05812","64.18792","89.9995","290.0917","290.0917","0","12.75346","-2.375",
"08.02.2002 10:00:00","-4.072023","0","1.199932","-135.8719","0","18.4343","-0.8331017","238.9949","26.11624","38.07168","13.05812","20.64644","13.55367","188.1826","0","20.8","17.92831","19.36415","13.05812","64.18792","89.9995","281.1704","281.1704","0","12.75346","-2.175",
"08.02.2002 11:00:00","-4.040247","0","1.193167","-133.2224","0","18.93757","-0.8171055","230.7212","26.11624","38.07168","13.05812","20.64644","24.69955","180.5006","0","20.8","18.06566","19.43283","13.05812","64.18792","89.9995","271.4367","271.4367","0","12.75346","-1.9125",
"08.02.2002 12:00:00","-4.021463","0","1.353367","-131.5286","0","19.60097","-0.8057673","238.9138","26.11624","38.07168","18.86173","30.96966","24.88406","164.1816","0","20.8","18.14861","19.47431","18.86173","64.18792","102.1798","281.0751","281.0751","0","19.1302","-1.7375",
"08.02.2002 13:00:00","-4.013421","0","1.383701","-130.2646","0","20.02821","-0.7848881","234.2825","26.11624","38.07168","18.86173","32.87557","40.70682","155.1407","0","20.8","18.32949","19.56475","18.86173","64.18792","106.0131","275.6265","275.6265","0","22.96342","-1.575",
"08.02.2002 14:00:00","-3.930624","0","1.3342","-123.56","0","19.74685","-0.721377","200.588","26.11624","38.07168","13.05812","30.96966","73.75965","128.8486","0","20.8","18.98632","19.89316","13.05812","64.18792","96.37624","235.986","235.986","0","19.1302","-0.875",
"08.02.2002 15:00:00","-3.825107","0","1.147412","-115.63","0","19.09815","-0.6962388","161.8475","26.11624","38.07168","13.05812","20.64644","92.58829","115.8645","0","20.8","19.27973","20.03987","13.05812","64.18792","89.9995","190.4088","190.4088","0","12.75346","-0.0625",
"08.02.2002 16:00:00","-3.77234","0","1.13611","-111.8506","0","18.52698","-0.7042422","159.5331","26.11624","38.07168","13.05812","20.64644","71.41415","114.4264","0","20.8","19.23689","20.01844","13.05812","64.18792","89.9995","187.686","187.686","0","12.75346","0.325",
"08.02.2002 17:00:00","-3.780569","0","1.301851","-112.3143","0","18.52161","-0.7298538","181.1836","26.11624","38.07168","18.86173","30.96966","40.72964","113.3391","0","20.8","18.99129","19.89564","18.86173","64.18792","102.1798","213.1572","213.1572","0","19.1302","0.275",
"08.02.2002 18:00:00","-3.841711","0","1.479031","-116.6368","0","19.02046","-0.7715306","221.1387","26.11624","38.07168","18.86173","41.29288","1.505301","128.6464","0","20.8","18.54102","19.67051","18.86173","64.18792","108.5566","260.1631","260.1631","0","25.50692","-0.175",
"08.02.2002 19:00:00","-3.946627","0","1.36756","-122.326","0","19.19228","-0.7764685","207.6967","26.11624","68.04733","18.86173","32.87557","0","131.9351","0","20.8","18.4672","19.6336","18.86173","94.16357","135.9887","244.3491","244.3491","0","22.96342","-0.65",
"08.02.2002 20:00:00","-19.26811","0","0.9745148","-110.9932","0","19.54074","-0.8589926","163.3015","2.611624","55.90327","12.33267","7.623634","0","143.7677","0","20.03837","18.27088","19.15463","12.33267","58.5149","86.18047","192.1194","192.1194","0","15.3329","-1.05",
"08.02.2002 21:00:00","-20.0652","0","0.979714","-113.3995","0","18.4538","-0.902395","185.3671","2.611624","55.90327","6.529061","7.623651","0","165.4745","0","20","18.1508","19.0754","6.529059","58.5149","80.37686","218.079","218.079","0","15.3329","-1.45",
"08.02.2002 22:00:00","-20.37752","0","1.023926","-117.382","0","17.57156","-0.9142617","197.1158","2.611624","55.90327","6.529061","9.529564","0","171.8103","0","20","18.07647","19.03824","6.529059","58.5149","84.21008","231.9009","231.9009","0","19.16613","-1.85",
"08.02.2002 23:00:00","-20.71972","0","1.035481","-121.3154","0","16.84274","-0.9375297","230.3644","2.611624","1.349339","6.529061","9.529564","0","204.6148","0","20","17.88293","18.94147","6.529059","3.960963","29.65615","271.017","271.017","0","19.16613","-2.25",
"09.02.2002","-9.879393","0","0.9837527","-111.7476","0","18.62703","-1.157447","129.8138","2.611624","1.349339","1.886173","10.473","0","115.6299","-9.03199","17.85469","17.58137","17.71803","1.886171","3.960963","25.01327","152.7221","152.7221","0","19.16613","-2.65",
"09.02.2002 01:00:00","-7.718562","0","0.976431","-112.1016","0","18.16204","-1.29248","155.054","0","0","1.886173","10.8016","0","131.8858","0","17.6","17.29841","17.44921","1.886171","0","21.0523","182.4165","182.4165","0","19.16613","-2.925",
"09.02.2002 02:00:00","-7.730153","0","0.9778423","-113.073","0","17.63755","-1.309534","160.6121","0","0","1.886173","10.8016","0","137.2881","0","17.6","17.15555","17.37778","1.886171","0","21.0523","188.9554","188.9554","0","19.16613","-3.0625",
"09.02.2002 03:00:00","-7.782233","0","0.9832709","-114.7496","0","17.4275","-1.322631","166.2854","0","0","1.886173","10.8016","0","142.7829","0","17.6","17.03447","17.31723","1.886171","0","21.0523","195.63","195.63","0","19.16613","-3.225",
"09.02.2002 04:00:00","-7.806736","0","0.9860972","-115.9273","0","17.37564","-1.333305","170.6014","0","0","1.886173","10.8016","0","146.9385","0","17.6","16.93252","17.26626","1.886171","0","21.0523","200.7076","200.7076","0","19.16613","-3.3625",
"09.02.2002 05:00:00","-7.83764","0","0.9894211","-117.6898","0","18.00008","-1.339957","174.9339","0","0","1.886173","10.8016","0","151.0057","0","17.6","16.84445","17.22223","1.886171","0","21.0523","205.8046","205.8046","0","19.16613","-3.5875",
"09.02.2002 06:00:00","-20.72588","0","1.057405","-133.0174","0","16.43898","-1.110886","298.4884","0","0","1.886173","9.84772","0","267.7641","-0.5243546","19.95291","16.96813","18.46052","1.886171","0","21.0523","351.1628","351.1628","0","19.16613","-3.6375",
"09.02.2002 07:00:00","-4.502186","0","1.037233","-150.0533","0","15.92298","-0.9291344","270.2288","0","54.55393","6.529061","7.623652","0","246.0599","0","20.78681","17.31981","19.05331","6.529059","54.55393","76.41589","317.9163","317.9163","0","15.3329","-3.6",
"09.02.2002 08:00:00","-4.23439","0","1.138257","-150.4547","0","16.22922","-0.8868732","258.836","26.11624","38.07168","18.86173","14.13505","0.3141826","220.9067","0","20.8","17.50158","19.15079","18.86173","64.18792","97.09283","304.5129","304.5129","0","14.04319","-3.6",
"09.02.2002 09:00:00","-4.307302","0","1.258391","-153.3661","0","16.76259","-0.8801829","276.632","26.11624","38.07168","13.05812","20.64644","3.101624","222.7318","0","20.8","17.5481","19.17405","13.05812","64.18792","89.9995","325.4495","325.4495","0","12.75346","-3.5375",
"09.02.2002 10:00:00","-4.375479","0","1.28414","-156.5766","0","17.30215","-0.8723197","278.1284","26.11624","38.07168","13.05812","20.64644","6.984414","224.6116","0","20.8","17.59379","19.1969","13.05812","64.18792","89.9995","327.2098","327.2098","0","12.75346","-3.375",
"09.02.2002 11:00:00","-4.316845","0","1.251845","-149.9033","0","17.58311","-0.8639395","268.2826","26.11624","38.07168","13.05812","20.64644","10.70048","215.2206","0","20.8","17.66193","19.23096","13.05812","64.18792","89.9995","315.6266","315.6266","0","12.75346","-3.175",
"09.02.2002 12:00:00","-4.28104","0","1.410603","-148.0799","0","17.95952","-0.8558421","278.2075","26.11624","38.07168","18.86173","30.96966","13.06428","199.0836","0","20.8","17.72906","19.26453","18.86173","64.18792","102.1798","327.3029","327.3029","0","19.1302","-3.0375",
"09.02.2002 13:00:00","-4.300276","0","1.44567","-147.4951","0","18.03777","-0.8424858","276.7033","26.11624","38.07168","18.86173","32.87557","27.70834","192.9122","0","20.8","17.85086","19.32543","18.86173","64.18792","106.0131","325.5333","325.5333","0","22.96342","-2.875",
"09.02.2002 14:00:00","-4.107019","0","1.37287","-135.6554","0","17.37982","-0.7864461","239.4298","26.11624","38.07168","13.05812","30.96966","62.60514","163.946","0","20.8","18.45847","19.62923","13.05812","64.18792","96.37624","281.6821","281.6821","0","19.1302","-1.9875",
"09.02.2002 15:00:00","-3.946278","0","1.175554","-125.1802","0","16.87462","-0.7700861","201.1233","26.11624","38.07168","13.05812","20.64644","67.92735","152.8867","0","20.8","18.66324","19.73162","13.05812","64.18792","89.9995","236.6157","236.6157","0","12.75346","-1.0625",
"09.02.2002 16:00:00","-3.906144","0","1.166789","-123.0915","0","17.12734","-0.77475","200.37","26.11624","38.07168","13.05812","20.64644","52.29737","152.3872","0","20.8","18.62268","19.71134","13.05812","64.18792","89.9995","235.7294","235.7294","0","12.75346","-0.925",
"09.02.2002 17:00:00","-3.878166","0","1.324053","-120.6511","0","18.95998","-0.7811686","214.8904","26.11624","38.07168","18.86173","30.96966","30.43035","143.6893","0","20.8","18.47289","19.63645","18.86173","64.18792","102.1798","252.8122","252.8122","0","19.1302","-0.6875",
"09.02.2002 18:00:00","-3.899728","0","1.492829","-121.618","0","21.00667","-0.7962663","243.0837","26.11624","38.07168","18.86173","41.29288","1.913726","147.8931","0","20.8","18.19379","19.49689","18.86173","64.18792","108.5566","285.9808","285.9808","0","25.50692","-0.75",
"09.02.2002 19:00:00","-3.935362","0","1.368752","-124.1003","0","21.93657","-0.7886043","221.2254","26.11624","68.04733","18.86173","32.87557","0","144.2596","0","20.8","18.19198","19.49599","18.86173","94.16357","135.9887","260.2651","260.2651","0","22.96342","-0.9625",
"09.02.2002 20:00:00","-19.09503","0","0.969732","-110.7635","0","22.62037","-0.866649","173.1332","2.611624","55.90327","12.33267","7.623634","0","153.5237","0","20.0376","18.02429","19.03094","12.33267","58.5149","86.18047","203.6861","203.6861","0","15.3329","-1.125",
"09.02.2002 21:00:00","-19.86069","0","0.9719442","-111.2068","0","21.45656","-0.9096209","192.4516","2.611624","55.90327","6.529061","7.623651","0","172.7118","0","20","17.90977","18.95488","6.529059","58.5149","80.37686","226.4136","226.4136","0","15.3329","-1.2625",
"09.02.2002 22:00:00","-19.88385","0","1.005125","-111.947","0","20.51574","-0.9198331","199.0717","2.611624","55.90327","6.529061","9.529564","0","174.2831","0","20","17.85925","18.92962","6.529059","58.5149","84.21008","234.2021","234.2021","0","19.16613","-1.3625",
"09.02.2002 23:00:00","-19.97102","0","1.008549","-113.3779","0","19.95007","-0.9401243","228.1552","2.611624","1.349339","6.529061","9.529564","0","203.186","0","20","17.69195","18.84597","6.529059","3.960963","29.65615","268.4179","268.4179","0","19.16613","-1.525",
"10.02.2002","-9.343731","0","0.9528706","-102.4589","0","22.25975","-1.160427","122.3082","2.611624","1.349339","1.886173","10.47446","0","108.0023","-7.889381","17.84434","17.39299","17.61866","1.886171","3.960963","25.01327","143.892","143.892","0","19.16613","-1.725",
"10.02.2002 01:00:00","-7.402118","0","0.9423572","-101.2953","0","22.21642","-1.293833","148.3637","0","0","1.886173","10.8016","0","126.4105","0","17.6","17.09973","17.34986","1.886171","0","21.0523","174.5455","174.5455","0","19.16613","-1.8",
"10.02.2002 02:00:00","-7.416962","0","0.9435962","-101.8131","0","22.30469","-1.308275","153.3806","0","0","1.886173","10.8016","0","131.3554","0","17.6","16.95379","17.27689","1.886171","0","21.0523","180.4477","180.4477","0","19.16613","-1.8625",
"10.02.2002 03:00:00","-7.447201","0","0.9466689","-102.7785","0","22.42242","-1.317756","157.2646","0","0","1.886173","10.8016","0","135.1309","0","17.6","16.85043","17.22521","1.886171","0","21.0523","185.0171","185.0171","0","19.16613","-1.9625",
"10.02.2002 04:00:00","-7.476214","0","0.9497174","-103.7464","0","22.40799","-1.32654","160.7498","0","0","1.886173","10.8016","0","138.5072","0","17.6","16.75949","17.17974","1.886171","0","21.0523","189.1174","189.1174","0","19.16613","-2.0625",
"10.02.2002 05:00:00","-7.500542","0","0.9521111","-104.2829","0","22.30957","-1.336311","164.0458","0","0","1.886173","10.8016","0","141.7621","0","17.6","16.6636","17.1318","1.886171","0","21.0523","192.9951","192.9951","0","19.16613","-2.1",
"10.02.2002 06:00:00","-19.91651","0","1.021282","-118.9949","0","19.37814","-1.111508","288.6049","0","0","1.886173","9.847744","0","259.3846","-0.4021195","19.95262","16.79143","18.37202","1.886171","0","21.0523","339.5352","339.5352","0","19.16613","-2.1625",
"10.02.2002 07:00:00","-4.323309","0","1.00089","-135.8674","0","18.35351","-0.9307168","261.2797","0","54.55393","6.529061","7.623652","0","238.3942","0","20.78721","17.15995","18.97358","6.529059","54.55393","76.41589","307.3878","307.3878","0","15.3329","-2.2",
"10.02.2002 08:00:00","-4.068752","0","1.100392","-136.0577","0","18.66423","-0.8858274","247.9786","26.11624","38.07168","18.86173","14.13505","2.346896","212.2302","0","20.8","17.36927","19.08463","18.86173","64.18792","97.09283","291.7396","291.7396","0","14.04319","-2.2",
"10.02.2002 09:00:00","-4.003341","0","1.185367","-130.7726","0","19.5306","-0.8596669","247.2858","26.11624","38.07168","13.05812","20.64644","23.33591","197.5006","0","20.8","17.60473","19.20237","13.05812","64.18792","89.9995","290.9244","290.9244","0","12.75346","-1.7",
"10.02.2002 10:00:00","-3.892712","0","1.160555","-121.309","0","20.75863","-0.8214062","223.2083","26.11624","38.07168","13.05812","20.64644","44.07892","175.677","0","20.8","17.93106","19.36553","13.05812","64.18792","89.9995","262.598","262.598","0","12.75346","-0.7125",
"10.02.2002 11:00:00","-3.776976","0","1.135395","-111.5141","0","21.36916","-0.7894245","200.716","26.11624","38.07168","13.05812","20.64644","52.59575","155.7193","0","20.8","18.20738","19.50369","13.05812","64.18792","89.9995","236.1365","236.1365","0","12.75346","0.3875",
"10.02.2002 12:00:00","-3.654264","0","1.273482","-102.3236","0","21.03332","-0.7639692","188.648","26.11624","38.07168","18.86173","30.96966","57.7611","124.7318","0","20.8","18.47763","19.63881","18.86173","64.18792","102.1798","221.9388","221.9388","0","19.1302","1.425",
"10.02.2002 13:00:00","-3.536365","0","1.280266","-94.76815","0","20.54735","-0.7517966","174.7853","26.11624","38.07168","18.86173","32.87557","58.15821","109.4517","0","20.8","18.6384","19.7192","18.86173","64.18792","106.0131","205.6298","205.6298","0","22.96342","2.2375",
"10.02.2002 14:00:00","-3.470679","0","1.233221","-90.27325","0","20.59286","-0.7465194","167.942","26.11624","38.07168","13.05812","30.96966","59.45456","108.5119","0","20.8","18.69523","19.74762","13.05812","64.18792","96.37624","197.5789","197.5789","0","19.1302","2.75",
"10.02.2002 15:00:00","-3.421389","0","1.058646","-87.94099","0","20.88147","-0.7451848","151.9496","26.11624","38.07168","13.05812","20.64644","56.72855","112.7683","0","20.8","18.70511","19.75255","13.05812","64.18792","89.9995","178.7643","178.7643","0","12.75346","2.9625",
"10.02.2002 16:00:00","-3.445289","0","1.062408","-88.21449","0","21.73187","-0.7491243","155.7946","26.11624","38.07168","13.05812","20.64644","49.4058","116.741","0","20.8","18.60813","19.70407","13.05812","64.18792","89.9995","183.2878","183.2878","0","12.75346","3",
"10.02.2002 17:00:00","-3.489245","0","1.237016","-91.76292","0","21.95443","-0.7640327","175.1543","26.11624","38.07168","18.86173","30.96966","24.15843","115.0196","0","20.8","18.44687","19.62343","18.86173","64.18792","102.1798","206.0638","206.0638","0","19.1302","2.5625",
"10.02.2002 18:00:00","-3.549977","0","1.413583","-96.28565","0","23.65808","-0.7660249","197.8893","26.11624","38.07168","18.86173","41.29288","1.714726","115.0287","0","20.8","18.34602","19.57301","18.86173","64.18792","108.5566","232.8109","232.8109","0","25.50692","1.9875",
"10.02.2002 19:00:00","-3.630948","0","1.298206","-100.7813","0","25.17438","-0.7545358","181.0201","26.11624","68.04733","18.86173","32.87557","0","113.0968","0","20.8","18.35856","19.57928","18.86173","94.16357","135.9887","212.9648","212.9648","0","22.96342","1.55",
"10.02.2002 20:00:00","-17.53015","0","0.9092243","-90.99464","0","26.45608","-0.8263018","141.9631","2.611624","55.90327","12.33267","7.623636","0","124.4426","0","20.05313","18.20799","19.13056","12.33267","58.5149","86.18047","167.0154","167.0154","0","15.3329","1.15",
"10.02.2002 21:00:00","-18.69998","0","0.9189521","-93.46084","0","25.3012","-0.869678","163.3098","2.611624","55.90327","6.529061","7.623651","0","145.3418","0","20","18.10083","19.05042","6.529059","58.5149","80.37686","192.1292","192.1292","0","15.3329","0.75",
"10.02.2002 22:00:00","-18.96348","0","0.9622782","-97.05845","0","24.00094","-0.8823184","173.5345","2.611624","55.90327","6.529061","9.529564","0","150.6314","0","20","18.04118","19.02059","6.529059","58.5149","84.21008","204.1582","204.1582","0","19.16613","0.35",
"10.02.2002 23:00:00","-19.89882","0","1.033031","-108.8267","0","22.97312","-0.9088659","216.1626","2.611624","1.349339","6.529061","9.529564","0","192.8174","0","20","17.83147","18.91574","6.529059","3.960963","29.65615","254.309","254.309","0","19.16613","-0.05",
"11.02.2002","-8.966499","0","1.004202","-102.5954","0","25.28998","-1.138426","116.3065","2.611624","1.349339","1.886173","10.48353","0","101.6388","-6.068082","17.80241","17.51624","17.65932","1.886171","3.960963","25.01327","136.8312","136.8312","0","19.16613","-0.45",
"11.02.2002 01:00:00","-7.250417","0","0.9240945","-94.23634","0","24.63177","-1.266568","134.8906","0","0","1.886173","10.8016","0","113.9918","0","17.6","17.25102","17.42551","1.886171","0","21.0523","158.6948","158.6948","0","19.16613","-0.85",
"11.02.2002 02:00:00","-7.332726","0","0.9314291","-97.66786","0","23.7608","-1.284371","143.1737","0","0","1.886173","10.8016","0","121.7663","0","17.6","17.11339","17.35669","1.886171","0","21.0523","168.4396","168.4396","0","19.16613","-1.3125",
"11.02.2002 03:00:00","-7.449976","0","0.9438528","-102.0204","0","22.89108","-1.29904","151.3849","0","0","1.886173","10.8016","0","129.4282","0","17.6","17.00536","17.30268","1.886171","0","21.0523","178.0999","178.0999","0","19.16613","-1.8125",
"11.02.2002 04:00:00","-7.543067","0","0.9535546","-105.0484","0","21.78752","-1.313207","157.6889","0","0","1.886173","10.8016","0","135.4022","0","17.6","16.90781","17.25391","1.886171","0","21.0523","185.5164","185.5164","0","19.16613","-2.125",
"11.02.2002 05:00:00","-7.613586","0","0.9611571","-107.5593","0","20.18506","-1.329816","163.3092","0","0","1.886173","10.8016","0","140.7419","0","17.6","16.81076","17.20538","1.886171","0","21.0523","192.1284","192.1284","0","19.16613","-2.3875",
"11.02.2002 06:00:00","-20.26654","0","1.032686","-123.5558","0","16.41713","-1.112655","288.7967","0","0","1.886173","9.847731","0","259.3091","-0.5361957","19.953","16.92386","18.43843","1.886171","0","21.0523","339.7609","339.7609","0","19.16613","-2.5625",
"11.02.2002 07:00:00","-4.420203","0","1.016334","-142.0958","0","14.65616","-0.9395472","263.5852","0","54.55393","6.529061","7.623652","0","240.2377","0","20.787","17.2696","19.0283","6.529059","54.55393","76.41589","310.1003","310.1003","0","15.3329","-2.725",
"11.02.2002 08:00:00","-4.160938","0","1.116235","-142.9074","0","14.17628","-0.8984161","250.3758","26.11624","38.07168","18.86173","14.13505","4.962372","213.7453","0","20.8","17.49598","19.14799","18.86173","64.18792","97.09283","294.5598","294.5598","0","14.04319","-2.8",
"11.02.2002 09:00:00","-4.089764","0","1.199057","-136.1033","0","14.38029","-0.8626263","242.6884","26.11624","38.07168","13.05812","20.64644","29.06429","192.063","0","20.8","17.86473","19.33237","13.05812","64.18792","89.9995","285.5158","285.5158","0","12.75346","-2.1125",
"11.02.2002 10:00:00","-3.934248","0","1.164402","-122.8734","0","15.09873","-0.8144683","207.9174","26.11624","38.07168","13.05812","20.64644","60.94963","160.3568","0","20.8","18.328","19.564","13.05812","64.18792","89.9995","244.6088","244.6088","0","12.75346","-0.7625",
"11.02.2002 11:00:00","-3.771886","0","1.126497","-108.6374","0","15.76088","-0.7768847","176.1294","26.11624","38.07168","13.05812","20.64644","74.35831","132.1255","0","20.8","18.67251","19.73626","13.05812","64.18792","89.9995","207.2111","207.2111","0","12.75346","0.8",
"11.02.2002 12:00:00","-3.593602","0","1.249945","-95.43911","0","16.18857","-0.7482485","157.0851","26.11624","38.07168","18.86173","30.96966","74.65096","96.10533","0","20.8","18.93893","19.86947","18.86173","64.18792","102.1798","184.8059","184.8059","0","19.1302","2.275",
"11.02.2002 13:00:00","-3.462858","0","1.254851","-86.19394","0","16.3811","-0.7329221","141.4026","26.11624","38.07168","18.86173","32.87557","71.25056","80.45111","0","20.8","19.08017","19.94008","18.86173","64.18792","106.0131","166.356","166.356","0","22.96342","3.425",
"11.02.2002 14:00:00","-3.325866","0","1.193998","-78.8121","0","16.33294","-0.7169299","127.5879","26.11624","38.07168","13.05812","30.96966","74.99128","73.28316","0","20.8","19.2421","20.02105","13.05812","64.18792","96.37624","150.1034","150.1034","0","19.1302","4.2375",
"11.02.2002 15:00:00","-3.26704","0","1.018666","-75.58368","0","16.04327","-0.7028543","106.5617","26.11624","38.07168","13.05812","20.64644","89.73877","71.23797","0","20.8","19.40063","20.10032","13.05812","64.18792","89.9995","125.3667","125.3667","0","12.75346","4.625",
"11.02.2002 16:00:00","-3.254929","0","1.015442","-75.15242","0","15.87786","-0.7051991","106.3148","26.11624","38.07168","13.05812","20.64644","73.18646","71.00822","0","20.8","19.3925","20.09625","13.05812","64.18792","89.9995","125.0763","125.0763","0","12.75346","4.6375",
"11.02.2002 17:00:00","-3.30467","0","1.192196","-78.92264","0","16.34601","-0.7267748","127.6248","26.11624","38.07168","18.86173","30.96966","35.88654","73.03676","0","20.8","19.15707","19.97853","18.86173","64.18792","102.1798","150.1468","150.1468","0","19.1302","4.1625",
"11.02.2002 18:00:00","-3.449712","0","1.386138","-87.17304","0","17.13521","-0.7658149","169.0542","26.11624","38.07168","18.86173","41.29288","3.434379","91.9672","0","20.8","18.71599","19.758","18.86173","64.18792","108.5566","198.8873","198.8873","0","25.50692","3.2125",
"11.02.2002 19:00:00","-3.592285","0","1.282814","-94.64386","0","17.5351","-0.7687933","161.1528","26.11624","68.04733","18.86173","32.87557","0","96.57037","0","20.8","18.64797","19.72398","18.86173","94.16357","135.9887","189.5916","189.5916","0","22.96342","2.425",
"11.02.2002 20:00:00","-17.14841","0","0.8915666","-85.22523","0","17.97273","-0.8470775","125.7554","2.611624","55.90327","12.33267","7.623651","0","108.8868","0","20.05879","18.4609","19.25984","12.33267","58.5149","86.18047","147.9476","147.9476","0","15.3329","1.8875",
"11.02.2002 21:00:00","-18.74839","0","0.9700181","-97.49348","0","17.09135","-0.8937258","158.6522","2.611624","55.90327","6.529061","7.623651","0","141.2263","0","20","18.3183","19.15915","6.529059","58.5149","80.37686","186.6496","186.6496","0","15.3329","1.325",
"11.02.2002 22:00:00","-19.2584","0","0.9926711","-99.14053","0","16.37435","-0.9042164","167.6496","2.611624","55.90327","6.529061","9.529564","0","145.1971","0","20","18.25277","19.12639","6.529059","58.5149","84.21008","197.2348","197.2348","0","19.16613","0.725",
"11.02.2002 23:00:00","-19.32162","0","0.9731334","-99.3988","0","16.16349","-0.9227266","195.9607","2.611624","1.349339","6.529061","9.529564","0","172.9092","0","20","18.08225","19.04113","6.529059","3.960963","29.65615","230.542","230.542","0","19.16613","0.1875",
"12.02.2002","-9.536087","0","0.9287876","-92.58966","0","18.31385","-1.135001","100.872","2.611624","1.349339","1.886173","10.46522","0","89.9425","-9.834112","17.89847","17.77936","17.83891","1.886171","3.960963","25.01327","118.6729","118.6729","0","19.16613","-0.375",
"12.02.2002 01:00:00","-7.287358","0","0.9221376","-94.3597","0","18.6613","-1.273492","128.4597","0","0","1.886173","10.8016","0","107.8301","-0.3208437","17.6","17.4795","17.53975","1.886171","0","21.0523","151.129","151.129","0","19.16613","-0.9125",
"12.02.2002 02:00:00","-7.370467","0","0.9344802","-98.63118","0","18.5033","-1.288335","137.9377","0","0","1.886173","10.8016","0","116.4402","0","17.6","17.33287","17.46643","1.886171","0","21.0523","162.2796","162.2796","0","19.16613","-1.4125",
"12.02.2002 03:00:00","-7.474728","0","0.9464558","-103.2643","0","18.1096","-1.300367","146.3668","0","0","1.886173","10.8016","0","124.2473","0","17.6","17.22783","17.41391","1.886171","0","21.0523","172.1962","172.1962","0","19.16613","-1.975",
"12.02.2002 04:00:00","-7.57013","0","0.9567512","-106.9107","0","17.84836","-1.311499","153.5438","0","0","1.886173","10.8016","0","130.9653","0","17.6","17.12942","17.36471","1.886171","0","21.0523","180.6398","180.6398","0","19.16613","-2.3875",
"12.02.2002 05:00:00","-7.660234","0","0.9664208","-110.25","0","17.77457","-1.321723","160.4003","0","0","1.886173","10.8016","0","137.4187","0","17.6","17.03088","17.31544","1.886171","0","21.0523","188.7063","188.7063","0","19.16613","-2.75",
"12.02.2002 06:00:00","-20.44451","0","1.040309","-127.3537","0","15.53512","-1.098035","286.2599","0","0","1.886173","9.847699","0","256.2014","-0.4820749","19.95403","17.13874","18.54638","1.886171","0","21.0523","336.7763","336.7763","0","19.16613","-3.025",
"12.02.2002 07:00:00","-4.471072","0","1.027299","-147.1646","0","14.7848","-0.9206379","261.0755","0","54.55393","6.529061","7.623651","0","237.1929","0","20.78688","17.47087","19.12887","6.529059","54.55393","76.41589","307.1476","307.1476","0","15.3329","-3.2875",
"12.02.2002 08:00:00","-4.225592","0","1.131681","-148.8805","0","15.05869","-0.8780466","250.0806","26.11624","38.07168","18.86173","14.13505","5.300563","212.4755","0","20.8","17.66245","19.23123","18.86173","64.18792","97.09283","294.2124","294.2124","0","14.04319","-3.4",
"12.02.2002 09:00:00","-4.203833","0","1.223515","-144.446","0","15.85473","-0.849402","251.1775","26.11624","38.07168","13.05812","20.64644","27.18022","198.728","0","20.8","17.91978","19.35989","13.05812","64.18792","89.9995","295.503","295.503","0","12.75346","-2.9",
"12.02.2002 10:00:00","-4.116922","0","1.202198","-135.3601","0","16.91339","-0.8132629","228.4497","26.11624","38.07168","13.05812","20.64644","45.96221","178.1019","0","20.8","18.2333","19.51665","13.05812","64.18792","89.9995","268.7643","268.7643","0","12.75346","-1.975",
"12.02.2002 11:00:00","-3.977153","0","1.174797","-125.5873","0","17.89106","-0.781963","207.0658","26.11624","38.07168","13.05812","20.64644","59.67757","158.8401","0","20.8","18.49739","19.6487","13.05812","64.18792","89.9995","243.6068","243.6068","0","12.75346","-1.0375",
"12.02.2002 12:00:00","-3.854539","0","1.314054","-117.1254","0","18.98787","-0.7499455","197.7278","26.11624","38.07168","18.86173","30.96966","59.37244","128.2377","0","20.8","18.76625","19.78313","18.86173","64.18792","102.1798","232.621","232.621","0","19.1302","-0.2",
"12.02.2002 13:00:00","-3.758134","0","1.325735","-110.4207","0","20.28435","-0.7271718","185.5677","26.11624","38.07168","18.86173","32.87557","59.41054","113.798","0","20.8","18.92768","19.86384","18.86173","64.18792","106.0131","218.315","218.315","0","22.96342","0.475",
"12.02.2002 14:00:00","-3.70355","0","1.282004","-105.8293","0","21.47493","-0.7045984","174.5483","26.11624","38.07168","13.05812","30.96966","62.13254","109.1639","0","20.8","19.08125","19.94063","13.05812","64.18792","96.37624","205.351","205.351","0","19.1302","1.0125",
"12.02.2002 15:00:00","-3.697812","0","1.116732","-104.2816","0","21.5899","-0.7028652","158.304","26.11624","38.07168","13.05812","20.64644","65.8411","115.3049","0","20.8","19.07553","19.93776","13.05812","64.18792","89.9995","186.2399","186.2399","0","12.75346","1.2625",
"12.02.2002 16:00:00","-3.704738","0","1.118906","-105.0319","0","21.07112","-0.7207695","165.3377","26.11624","38.07168","13.05812","20.64644","47.51625","122.1337","0","20.8","18.91967","19.85983","13.05812","64.18792","89.9995","194.5149","194.5149","0","12.75346","1.175",
"12.02.2002 17:00:00","-3.76429","0","1.295035","-109.4556","0","20.8582","-0.7477928","191.146","26.11624","38.07168","18.86173","30.96966","23.92797","124.5976","0","20.8","18.6642","19.7321","18.86173","64.18792","102.1798","224.8777","224.8777","0","19.1302","0.6625",
"12.02.2002 18:00:00","-3.847568","0","1.478241","-116.3641","0","21.09068","-0.763869","222.7214","26.11624","38.07168","18.86173","41.29288","1.75127","130.5128","0","20.8","18.49286","19.64643","18.86173","64.18792","108.5566","262.0251","262.0251","0","25.50692","-0.1",
"12.02.2002 19:00:00","-3.862236","0","1.34994","-117.8662","0","21.23965","-0.760518","199.7723","26.11624","68.04733","18.86173","32.87557","0","125.3358","0","20.8","18.50707","19.65354","18.86173","94.16357","135.9887","235.0262","235.0262","0","22.96342","-0.275",
"12.02.2002 20:00:00","-18.28732","0","0.9388222","-100.776","0","21.70201","-0.8377597","147.6829","2.611624","55.90327","12.33267","7.623636","0","129.123","0","20.04528","18.3616","19.20345","12.33267","58.5149","86.18047","173.7446","173.7446","0","15.3329","-0.0125",
"12.02.2002 21:00:00","-18.91461","0","0.9296198","-97.49259","0","21.0356","-0.8780448","161.8227","2.611624","55.90327","6.529061","7.623651","0","143.3955","0","20","18.26457","19.13228","6.529059","58.5149","80.37686","190.3796","190.3796","0","15.3329","0.225",
"12.02.2002 22:00:00","-18.85414","0","0.9579166","-95.86238","0","20.75181","-0.8864051","166.2476","2.611624","55.90327","6.529061","9.529564","0","143.4283","0","20","18.19867","19.09933","6.529059","58.5149","84.21008","195.5854","195.5854","0","19.16613","0.425",
"12.02.2002 23:00:00","-18.69219","0","0.951472","-93.96987","0","21.06731","-0.9018599","191.0233","2.611624","1.349339","6.529061","9.529564","0","168.4106","0","20","18.03513","19.01756","6.529059","3.960963","29.65615","224.7333","224.7333","0","19.16613","0.625",
"13.02.2002","-9.030417","0","0.8796707","-79.98964","0","24.79638","-1.104409","85.46723","2.611624","1.349339","1.886173","10.45985","0","75.9888","-9.958572","17.92152","17.76819","17.84486","1.886171","3.960963","25.01327","100.5497","100.5497","0","19.16613","0.8875",
"13.02.2002 01:00:00","-6.649485","0","0.8606613","-76.70087","0","26.32787","-1.236903","106.0395","0","0","1.886173","10.80154","0","87.94458","-0.7127538","17.6","17.49206","17.54603","1.886171","0","21.0523","124.7524","124.7524","0","19.16613","1.0625",
"13.02.2002 02:00:00","-6.577223","0","0.8532841","-74.48154","0","27.155","-1.246891","107.8909","0","0","1.886173","10.8016","0","89.40912","-1.103283E-02","17.6","17.35711","17.47856","1.886171","0","21.0523","126.9305","126.9305","0","19.16613","1.35",
"13.02.2002 03:00:00","-6.460142","0","0.84089","-71.22452","0","28.18238","-1.251083","106.5722","0","0","1.886173","10.8016","0","88.51638","0","17.6","17.26846","17.43423","1.886171","0","21.0523","125.3791","125.3791","0","19.16613","1.75",
"13.02.2002 04:00:00","-6.432133","0","0.8378128","-69.87339","0","28.99697","-1.254501","107.2534","0","0","1.886173","10.8016","0","89.44054","0","17.6","17.18858","17.39429","1.886171","0","21.0523","126.1805","126.1805","0","19.16613","1.9625",
"13.02.2002 05:00:00","-6.408512","0","0.8354173","-68.84103","0","29.20202","-1.260583","108.2821","0","0","1.886173","10.8016","0","90.65298","0","17.6","17.11029","17.35515","1.886171","0","21.0523","127.3908","127.3908","0","19.16613","2.125",
"13.02.2002 06:00:00","-17.5111","0","0.9106529","-80.35683","0","25.4683","-1.034073","210.7964","0","0","1.886173","9.847574","0","187.0215","-0.6870606","19.96254","17.23305","18.59779","1.886171","0","21.0523","247.9958","247.9958","0","19.16613","2.2625",
"13.02.2002 07:00:00","-3.74512","0","0.894048","-94.63356","0","24.1808","-0.8559707","196.9873","0","54.55393","6.529061","7.623651","0","178.3346","0","20.7889","17.5828","19.18585","6.529059","54.55393","76.41589","231.7497","231.7497","0","15.3329","2.425",
"13.02.2002 08:00:00","-3.666016","0","1.135798","-112.0047","0","24.53979","-0.8134163","197.7905","26.11624","38.07168","18.86173","14.13505","1.690674","169.5209","0","20.8","17.76765","19.28383","18.86173","64.18792","97.09283","232.6947","232.6947","0","14.04319","2.5625",
"13.02.2002 09:00:00","-3.563836","0","1.220133","-107.2394","0","25.57921","-0.7952802","198.1591","26.11624","38.07168","13.05812","20.64644","10.22852","159.0716","0","20.8","17.91311","19.35656","13.05812","64.18792","89.9995","233.1283","233.1283","0","12.75346","3.0375",
"13.02.2002 10:00:00","-3.386393","0","1.060706","-84.26132","0","27.22085","-0.7695319","166.8764","26.11624","38.07168","13.05812","20.64644","18.9619","129.2476","0","20.8","18.08389","19.44195","13.05812","64.18792","89.9995","196.3251","196.3251","0","12.75346","3.675",
"13.02.2002 11:00:00","-3.282192","0","1.029879","-77.71946","0","28.52246","-0.7467827","153.1857","26.11624","38.07168","13.05812","20.64644","25.9084","116.9196","0","20.8","18.23684","19.51842","13.05812","64.18792","89.9995","180.2184","180.2184","0","12.75346","4.275",
"13.02.2002 12:00:00","-3.187632","0","1.175592","-72.72681","0","29.92984","-0.7219864","146.1946","26.11624","38.07168","18.86173","30.96966","35.19653","93.81138","0","20.8","18.41471","19.60735","18.86173","64.18792","102.1798","171.9937","171.9937","0","19.1302","4.875",
"13.02.2002 13:00:00","-3.171518","0","1.203838","-69.46584","0","30.50682","-0.7040387","139.0972","26.11624","38.07168","18.86173","32.87557","39.44703","85.39255","0","20.8","18.53614","19.66807","18.86173","64.18792","106.0131","163.6438","163.6438","0","22.96342","5.475",
"13.02.2002 14:00:00","-3.09614","0","1.15634","-66.02779","0","29.86666","-0.7014815","134.2264","26.11624","38.07168","13.05812","30.96966","38.0526","85.32764","0","20.8","18.60477","19.70238","13.05812","64.18792","96.37624","157.9134","157.9134","0","19.1302","5.8875",
"13.02.2002 15:00:00","-3.014921","0","0.9727582","-63.08877","0","30.85742","-0.6926817","119.3833","26.11624","38.07168","13.05812","20.64644","35.43699","87.2897","0","20.8","18.65802","19.72901","13.05812","64.18792","89.9995","140.451","140.451","0","12.75346","6.125",
"13.02.2002 16:00:00","-2.998965","0","0.9695348","-62.15391","0","32.26082","-0.6850429","117.9031","26.11624","38.07168","13.05812","20.64644","25.94957","86.11824","0","20.8","18.65689","19.72845","13.05812","64.18792","89.9995","138.7095","138.7095","0","12.75346","6.2625",
"13.02.2002 17:00:00","-3.041934","0","1.143109","-63.62107","0","33.72949","-0.6936409","131.5936","26.11624","38.07168","18.86173","30.96966","12.70558","83.3898","0","20.8","18.48138","19.64069","18.86173","64.18792","102.1798","154.816","154.816","0","19.1302","6.1125",
"13.02.2002 18:00:00","-3.107515","0","1.323678","-67.05984","0","34.93372","-0.6977006","150.5196","26.11624","38.07168","18.86173","41.29288","0.9814559","84.31973","0","20.8","18.35899","19.57949","18.86173","64.18792","108.5566","177.0819","177.0819","0","25.50692","5.6875",
"13.02.2002 19:00:00","-3.128247","0","1.19645","-68.51717","0","35.01426","-0.6835288","128.1426","26.11624","68.04733","18.86173","32.87557","0","74.44382","0","20.8","18.47643","19.63821","18.86173","94.16357","135.9887","150.756","150.756","0","22.96342","5.5",
"13.02.2002 20:00:00","-14.42651","0","0.8003825","-59.2887","0","35.62608","-0.7509944","95.32231","2.611624","55.90327","12.33267","7.623577","0","81.33283","0","20.09126","18.40124","19.24625","12.33267","58.5149","86.18047","112.1439","112.1439","0","15.3329","5.25",
"13.02.2002 21:00:00","-16.06447","0","0.8102589","-60.98571","0","34.05851","-0.8148643","122.417","2.611624","55.90327","6.529061","7.62364","0","108.0029","0","20","18.16375","19.08187","6.529059","58.5149","80.37686","144.0201","144.0201","0","15.3329","4.7875",
"13.02.2002 22:00:00","-16.69215","0","0.8696033","-68.68417","0","32.70658","-0.8298562","137.5323","2.611624","55.90327","6.529061","9.529564","0","118.3269","0","20","18.0909","19.04545","6.529059","58.5149","84.21008","161.8027","161.8027","0","19.16613","3.725",
"13.02.2002 23:00:00","-16.74049","0","0.8713714","-69.2604","0","31.75058","-0.8527107","165.8007","2.611624","1.349339","6.529061","9.529564","0","146.5005","0","20","17.91642","18.95821","6.529059","3.960963","29.65615","195.0596","195.0596","0","19.16613","3.6375",
"14.02.2002","-8.170781","0","0.8080042","-59.32024","0","35.13436","-1.061185","66.96845","2.611624","1.349339","1.886173","10.45114","0","59.54065","-9.002398","17.9523","17.63518","17.79374","1.886171","3.960963","25.01327","78.78642","78.78642","0","19.16613","3.65",
"14.02.2002 01:00:00","-6.134492","0","0.8085154","-61.7076","0","35.02361","-1.203928","92.62822","0","0","1.886173","10.80153","0","76.36423","-0.3352975","17.6","17.37721","17.48861","1.886171","0","21.0523","108.9744","108.9744","0","19.16613","3.0625",
"14.02.2002 02:00:00","-6.493962","0","0.846997","-71.77524","0","33.90645","-1.226122","110.2898","0","0","1.886173","10.8016","0","92.27499","-0.0521057","17.6","17.21415","17.40707","1.886171","0","21.0523","129.7527","129.7527","0","19.16613","1.7375",
"14.02.2002 03:00:00","-6.859888","0","0.886085","-82.56225","0","32.66276","-1.237307","123.5165","0","0","1.886173","10.8016","0","103.9895","0","17.6","17.15694","17.37847","1.886171","0","21.0523","145.3135","145.3135","0","19.16613","0.4125",
"14.02.2002 04:00:00","-7.13051","0","0.9152072","-91.0176","0","30.87355","-1.252259","135.2283","0","0","1.886173","10.8016","0","114.6341","0","17.6","17.08384","17.34192","1.886171","0","21.0523","159.0921","159.0921","0","19.16613","-0.5625",
"14.02.2002 05:00:00","-7.341135","0","0.9379693","-98.31387","0","28.8883","-1.27163","146.872","0","0","1.886173","10.8016","0","125.3538","0","17.6","16.98181","17.2909","1.886171","0","21.0523","172.7906","172.7906","0","19.16613","-1.4",
"14.02.2002 06:00:00","-19.93968","0","1.023071","-117.9831","0","23.89625","-1.056335","275.5254","0","0","1.886173","9.847696","0","246.6447","-0.5321944","19.95578","17.08094","18.51836","1.886171","0","21.0523","324.1475","324.1475","0","19.16613","-2.0125",
"14.02.2002 07:00:00","-4.380466","0","1.015138","-139.5627","0","21.65339","-0.8853098","254.4234","0","54.55393","6.529061","7.623651","0","231.2419","0","20.78716","17.41024","19.0987","6.529059","54.55393","76.41589","299.3217","299.3217","0","15.3329","-2.5125",
"14.02.2002 08:00:00","-4.154527","0","1.122203","-142.7958","0","21.02711","-0.8490449","245.3584","26.11624","38.07168","18.86173","14.13505","1.237019","208.6174","0","20.8","17.5943","19.19715","18.86173","64.18792","97.09283","288.6569","288.6569","0","14.04319","-2.825",
