"Date/Time","Internal Natural vent.","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Relative Humidity","Fanger PMV","Zone Heating","Task Lighting","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","Cooling (Electricity)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"14.02.2002 09:00:00","-4.177211","0","1.226792","-144.3264","0","20.88778","-0.8405278","258.8802","26.11624","38.07168","13.05812","20.64644","7.182656","206.2446","0","20.8","17.69909","19.24955","13.05812","64.18792","89.9995","304.5649","304.5649","0","12.75346","-2.9625",
"14.02.2002 10:00:00","-4.199922","0","1.23132","-145.672","0","20.74546","-0.8308585","256.5803","26.11624","38.07168","13.05812","20.64644","16.38677","203.7426","0","20.8","17.80551","19.30275","13.05812","64.18792","89.9995","301.8591","301.8591","0","12.75346","-3.0625",
"14.02.2002 11:00:00","-4.205086","0","1.232953","-146.5601","0","20.33228","-0.8179026","251.9551","26.11624","38.07168","13.05812","20.64644","30.21715","198.8993","0","20.8","17.95987","19.37993","13.05812","64.18792","89.9995","296.4178","296.4178","0","12.75346","-3.1625",
"14.02.2002 12:00:00","-4.207065","0","1.398231","-147.2607","0","20.13545","-0.8073954","263.1401","26.11624","38.07168","18.86173","30.96966","35.69123","183.2095","0","20.8","18.08938","19.44469","18.86173","64.18792","102.1798","309.5766","309.5766","0","19.1302","-3.2625",
"14.02.2002 13:00:00","-4.230038","0","1.435104","-149.0252","0","20.25511","-0.7979874","266.5855","26.11624","38.07168","18.86173","32.87557","39.66072","180.7041","0","20.8","18.18182","19.49091","18.86173","64.18792","106.0131","313.6299","313.6299","0","22.96342","-3.425",
"14.02.2002 14:00:00","-4.25189","0","1.407657","-150.6979","0","20.08099","-0.7947212","268.2081","26.11624","38.07168","13.05812","30.96966","37.44336","187.2959","0","20.8","18.21932","19.50966","13.05812","64.18792","96.37624","315.539","315.539","0","19.1302","-3.5625",
"14.02.2002 15:00:00","-4.265365","0","1.246011","-151.871","0","19.35336","-0.7996529","250.6107","26.11624","38.07168","13.05812","20.64644","31.66417","196.4517","0","20.8","18.20302","19.50151","13.05812","64.18792","89.9995","294.836","294.836","0","12.75346","-3.6625",
"14.02.2002 16:00:00","-4.290121","0","1.251215","-153.7949","0","18.52705","-0.8119096","255.8774","26.11624","38.07168","13.05812","20.64644","21.52551","201.3416","0","20.8","18.12891","19.46445","13.05812","64.18792","89.9995","301.0322","301.0322","0","12.75346","-3.825",
"14.02.2002 17:00:00","-4.312316","0","1.419253","-155.2572","0","18.29045","-0.8219692","276.1989","26.11624","38.07168","18.86173","30.96966","10.51136","193.9242","0","20.8","18.05138","19.42569","18.86173","64.18792","102.1798","324.9398","324.9398","0","19.1302","-3.9625",
"14.02.2002 18:00:00","-4.426889","0","1.643913","-166.6239","0","18.76641","-0.8298227","312.5642","26.11624","38.07168","18.86173","41.29288","0.9995487","202.1054","0","20.8","17.95503","19.37752","18.86173","64.18792","108.5566","367.7226","367.7226","0","25.50692","-4.125",
"14.02.2002 19:00:00","-4.422286","0","1.486453","-164.8498","0","19.23974","-0.8219934","282.5305","26.11624","68.04733","18.86173","32.87557","0","192.7433","0","20.8","17.99521","19.3976","18.86173","94.16357","135.9887","332.3888","332.3888","0","22.96342","-4.5125",
"14.02.2002 20:00:00","-22.07018","0","1.091408","-155.891","0","19.46584","-0.9026432","234.4277","2.611624","55.90327","12.33267","7.623382","0","211.1841","0","20.02965","17.82997","18.92981","12.33267","58.5149","86.18047","275.7974","275.7974","0","15.3329","-5.5125",
"14.02.2002 21:00:00","-23.19857","0","1.147576","-168.1317","0","17.91336","-0.9501021","267.7478","2.611624","55.90327","6.529061","7.623639","0","243.8923","0","20.00001","17.67736","18.83869","6.529059","58.5149","80.37686","314.9975","314.9975","0","15.3329","-5.9375",
"14.02.2002 22:00:00","-23.83173","0","1.228846","-178.2929","0","16.44262","-0.9661347","286.7561","2.611624","55.90327","6.529061","9.529564","0","256.696","0","20","17.59801","18.79901","6.529059","58.5149","84.21008","337.3601","337.3601","0","19.16613","-6.15",
"14.02.2002 23:00:00","-23.96869","0","1.26212","-187.9905","0","15.64578","-0.9908779","325.7848","2.611624","1.349339","6.529061","9.529564","0","295.2117","0","20","17.4012","18.7006","6.529059","3.960963","29.65615","383.2763","383.2763","0","19.16613","-6.6125",
"15.02.2002","-10.42698","0","1.161027","-167.3196","0","17.15341","-1.22635","206.804","2.611624","1.349339","1.886173","10.48359","0","183.9427","-5.044408","17.74597","17.08258","17.41428","1.886171","3.960963","25.01327","243.2988","243.2988","0","19.16613","-7.1125",
"15.02.2002 01:00:00","-9.295698","0","1.375372","-207.6654","0","16.54089","-1.354122","277.776","0","0","1.886173","10.8016","0","249.561","0","17.6","16.74321","17.1716","1.886171","0","21.0523","326.7953","326.7953","0","19.16613","-7.4875",
"15.02.2002 02:00:00","-9.354787","0","1.504611","-228.7151","0","16.31238","-1.373578","303.5541","0","0","1.886173","10.8016","0","275.5517","0","17.6","16.56426","17.08213","1.886171","0","21.0523","357.1225","357.1225","0","19.16613","-7.2875",
"15.02.2002 03:00:00","-8.984686","0","1.214595","-176.0135","0","16.57771","-1.382701","251.9788","0","0","1.886173","10.8016","0","224.2498","0","17.6","16.463","17.0315","1.886171","0","21.0523","296.4457","296.4457","0","19.16613","-7.0375",
"15.02.2002 04:00:00","-8.936795","0","1.108599","-157.2828","0","16.78366","-1.390469","235.111","0","0","1.886173","10.8016","0","207.429","0","17.6","16.37101","16.9855","1.886171","0","21.0523","276.6012","276.6012","0","19.16613","-7",
"15.02.2002 05:00:00","-8.794924","0","1.08981","-153.7486","0","16.69482","-1.398015","232.7443","0","0","1.886173","10.8016","0","205.1348","0","17.6","16.29556","16.94778","1.886171","0","21.0523","273.8169","273.8169","0","19.16613","-6.9375",
"15.02.2002 06:00:00","-22.64318","0","1.14366","-167.8311","0","14.36311","-1.172007","359.8806","0","0","1.886173","9.847846","0","325.149","-0.214377","19.94704","16.4467","18.19687","1.886171","0","21.0523","423.3889","423.3889","0","19.16613","-6.8375",
"15.02.2002 07:00:00","-4.975348","0","1.125066","-186.6584","0","13.34936","-0.9932507","334.3572","0","54.55393","6.529061","7.623653","0","307.1245","0","20.78494","16.80645","18.7957","6.529059","54.55393","76.41589","393.3615","393.3615","0","15.3329","-6.8",
"15.02.2002 08:00:00","-4.656646","0","1.226493","-186.8369","0","13.47171","-0.9531624","325.1441","26.11624","38.07168","18.86173","14.13505","2.075209","282.288","0","20.8","16.9858","18.8929","18.86173","64.18792","97.09283","382.5225","382.5225","0","14.04319","-6.7375",
"15.02.2002 09:00:00","-4.78367","0","1.438711","-205.5199","0","14.03487","-0.9418889","358.1651","26.11624","38.07168","13.05812","20.64644","10.72612","297.8372","0","20.8","17.0787","18.93935","13.05812","64.18792","89.9995","421.3707","421.3707","0","12.75346","-6.3875",
"15.02.2002 10:00:00","-4.801368","0","1.502737","-214.1938","0","14.41339","-0.9320623","362.829","26.11624","38.07168","13.05812","20.64644","14.27748","303.5135","0","20.8","17.15693","18.97847","13.05812","64.18792","89.9995","426.8576","426.8576","0","12.75346","-5.95",
"15.02.2002 11:00:00","-4.907313","0","1.787884","-265.0424","0","14.42372","-0.9287621","412.4409","26.11624","38.07168","13.05812","20.64644","14.44414","353.6093","0","20.8","17.1864","18.9932","13.05812","64.18792","89.9995","485.2245","485.2245","0","12.75346","-5.7375",
"15.02.2002 12:00:00","-4.769315","0","1.743302","-224.8246","0","14.63108","-0.9166424","383.8557","26.11624","38.07168","18.86173","30.96966","25.8481","296.3617","0","20.8","17.31141","19.0557","18.86173","64.18792","102.1798","451.595","451.595","0","19.1302","-5.5125",
"15.02.2002 13:00:00","-4.547147","0","1.509989","-173.3979","0","15.49316","-0.8855143","323.9566","26.11624","38.07168","18.86173","32.87557","46.56964","232.1156","0","20.8","17.5853","19.19265","18.86173","64.18792","106.0131","381.1254","381.1254","0","22.96342","-5.0875",
"15.02.2002 14:00:00","-4.305757","0","1.413996","-153.7766","0","16.54993","-0.8021332","267.7772","26.11624","38.07168","13.05812","30.96966","77.18697","186.1502","0","20.8","18.37908","19.58954","13.05812","64.18792","96.37624","315.032","315.032","0","19.1302","-3.775",
"15.02.2002 15:00:00","-4.154995","0","1.215226","-139.2352","0","17.311","-0.7645304","215.6885","26.11624","38.07168","13.05812","20.64644","104.4343","164.5143","0","20.8","18.71767","19.75884","13.05812","64.18792","89.9995","253.7512","253.7512","0","12.75346","-2.35",
"15.02.2002 16:00:00","-4.162557","0","1.304764","-148.0706","0","17.52531","-0.7601398","220.5722","26.11624","38.07168","13.05812","20.64644","89.05033","171.2526","0","20.8","18.74874","19.77437","13.05812","64.18792","89.9995","259.4967","259.4967","0","12.75346","-1.525",
"15.02.2002 17:00:00","-4.113125","0","1.432143","-140.9809","0","18.23265","-0.7809783","236.5403","26.11624","38.07168","18.86173","30.96966","46.62117","163.313","0","20.8","18.50409","19.65204","18.86173","64.18792","102.1798","278.2827","278.2827","0","19.1302","-1.3",
"15.02.2002 18:00:00","-4.06708","0","1.525295","-132.6932","0","19.18529","-0.8244497","268.3643","26.11624","38.07168","18.86173","41.29288","3.56016","168.7756","0","20.8","18.00394","19.40197","18.86173","64.18792","108.5566","315.7227","315.7227","0","25.50692","-1.7375",
"15.02.2002 19:00:00","-4.091564","0","1.399525","-135.283","0","19.5462","-0.8281121","248.9564","26.11624","68.04733","18.86173","32.87557","0","168.279","0","20.8","17.92842","19.36421","18.86173","94.16357","135.9887","292.8898","292.8898","0","22.96342","-2",
"15.02.2002 20:00:00","-19.9455","0","1.006053","-120.7461","0","20.01283","-0.9106443","197.3537","2.611624","55.90327","12.33267","7.623632","0","177.0694","0","20.03465","17.72859","18.88162","12.33267","58.5149","86.18047","232.1809","232.1809","0","15.3329","-1.9375",
"15.02.2002 21:00:00","-20.61912","0","1.005461","-119.425","0","18.94634","-0.9538122","215.5509","2.611624","55.90327","6.529061","7.623651","0","195.3114","0","20","17.60506","18.80253","6.529059","58.5149","80.37686","253.5893","253.5893","0","15.3329","-1.8375",
"15.02.2002 22:00:00","-20.2902","0","1.018913","-116.198","0","18.2225","-0.9604985","216.4272","2.611624","55.90327","6.529061","9.529564","0","191.2369","0","20","17.57861","18.7893","6.529059","58.5149","84.21008","254.6202","254.6202","0","19.16613","-1.7375",
"15.02.2002 23:00:00","-20.13393","0","1.013822","-115.3367","0","17.66811","-0.9772532","241.3789","2.611624","1.349339","6.529061","9.529564","0","216.2348","0","20","17.44014","18.72007","6.529059","3.960963","29.65615","283.9752","283.9752","0","19.16613","-1.7",
"16.02.2002","-9.074742","0","0.9480017","-101.527","0","19.84043","-1.199661","129.056","2.611624","1.349339","1.886173","10.47855","0","113.9091","-6.905573","17.81776","17.15254","17.48515","1.886171","3.960963","25.01327","151.8306","151.8306","0","19.16613","-1.6375",
"16.02.2002 01:00:00","-7.37381","0","0.9375808","-99.76733","0","20.09222","-1.327163","153.996","0","0","1.886173","10.8016","0","132.282","0","17.6","16.86444","17.23222","1.886171","0","21.0523","181.1717","181.1717","0","19.16613","-1.6",
"16.02.2002 02:00:00","-7.386043","0","0.9389497","-99.95592","0","19.50107","-1.343632","158.1397","0","0","1.886173","10.8016","0","136.4373","0","17.6","16.71821","17.1591","1.886171","0","21.0523","186.0467","186.0467","0","19.16613","-1.6",
"16.02.2002 03:00:00","-7.392955","0","0.9397643","-100.4169","0","18.90225","-1.357512","161.5236","0","0","1.886173","10.8016","0","139.7458","0","17.6","16.60855","17.10427","1.886171","0","21.0523","190.0278","190.0278","0","19.16613","-1.6625",
"16.02.2002 04:00:00","-7.396478","0","0.9398211","-100.6422","0","18.68105","-1.367143","163.772","0","0","1.886173","10.8016","0","141.9525","0","17.6","16.52442","17.06221","1.886171","0","21.0523","192.6729","192.6729","0","19.16613","-1.7",
"16.02.2002 05:00:00","-7.400193","0","0.9400919","-100.6899","0","18.35136","-1.375519","165.4393","0","0","1.886173","10.8016","0","143.6282","0","17.6","16.45133","17.02567","1.886171","0","21.0523","194.6344","194.6344","0","19.16613","-1.7",
"16.02.2002 06:00:00","-19.53158","0","1.003745","-113.669","0","15.84789","-1.149074","289.636","0","0","1.886173","9.847771","0","260.7865","-0.1976707","19.95181","16.60745","18.27963","1.886171","0","21.0523","340.7483","340.7483","0","19.16613","-1.6375",
"16.02.2002 07:00:00","-4.227495","0","0.9806961","-129.3925","0","15.55028","-0.9644828","261.496","0","54.55393","6.529061","7.623652","0","239.1713","0","20.78739","16.99357","18.89048","6.529059","54.55393","76.41589","307.6424","307.6424","0","15.3329","-1.6",
"16.02.2002 08:00:00","-3.993508","0","1.082433","-130.3109","0","16.46709","-0.9151796","248.1708","26.11624","38.07168","18.86173","14.13505","4.598073","213.2786","0","20.8","17.21859","19.00929","18.86173","64.18792","97.09283","291.9656","291.9656","0","14.04319","-1.6625",
"16.02.2002 09:00:00","-3.90271","0","1.161705","-123.0829","0","18.06869","-0.8804268","242.9653","26.11624","38.07168","13.05812","20.64644","28.26563","194.8791","0","20.8","17.49692","19.14846","13.05812","64.18792","89.9995","285.8416","285.8416","0","12.75346","-0.95",
"16.02.2002 10:00:00","-3.742056","0","1.125986","-110.4761","0","20.32699","-0.8290641","211.6162","26.11624","38.07168","13.05812","20.64644","48.08361","166.5301","0","20.8","17.90011","19.35006","13.05812","64.18792","89.9995","248.9602","248.9602","0","12.75346","0.375",
"16.02.2002 11:00:00","-3.595377","0","1.094033","-98.62244","0","21.90524","-0.786443","184.4544","26.11624","38.07168","13.05812","20.64644","60.91641","142.6013","0","20.8","18.22276","19.51138","13.05812","64.18792","89.9995","217.0052","217.0052","0","12.75346","1.775",
"16.02.2002 12:00:00","-3.434521","0","1.224467","-87.84067","0","22.24715","-0.75594","167.5382","26.11624","38.07168","18.86173","30.96966","60.57256","109.0915","0","20.8","18.50694","19.65347","18.86173","64.18792","102.1798","197.1038","197.1038","0","19.1302","3.05",
"16.02.2002 13:00:00","-3.300256","0","1.227348","-79.39116","0","22.66844","-0.7359157","150.605","26.11624","38.07168","18.86173","32.87557","59.15057","91.84405","0","20.8","18.68891","19.74445","18.86173","64.18792","106.0131","177.1824","177.1824","0","22.96342","4.0625",
"16.02.2002 14:00:00","-3.218004","0","1.177089","-73.97714","0","22.76982","-0.7229418","140.028","26.11624","38.07168","13.05812","30.96966","60.20617","87.4567","0","20.8","18.81069","19.80534","13.05812","64.18792","96.37624","164.7388","164.7388","0","19.1302","4.775",
"16.02.2002 15:00:00","-3.160193","0","1.000726","-70.74976","0","22.54494","-0.7182118","122.9778","26.11624","38.07168","13.05812","20.64644","65.23067","88.86629","0","20.8","18.87052","19.83526","13.05812","64.18792","89.9995","144.6798","144.6798","0","12.75346","5.1875",
"16.02.2002 16:00:00","-3.173381","0","1.002335","-71.00344","0","22.55925","-0.7276383","126.6013","26.11624","38.07168","13.05812","20.64644","47.61795","92.45284","0","20.8","18.77872","19.78936","13.05812","64.18792","89.9995","148.9427","148.9427","0","12.75346","5.175",
"16.02.2002 17:00:00","-3.246081","0","1.178499","-74.16682","0","22.89105","-0.741805","142.4072","26.11624","38.07168","18.86173","30.96966","30.70757","89.86452","0","20.8","18.61824","19.70912","18.86173","64.18792","102.1798","167.5378","167.5378","0","19.1302","4.7875",
"16.02.2002 18:00:00","-3.381903","0","1.398177","-84.27776","0","23.21025","-0.7636254","175.5534","26.11624","38.07168","18.86173","41.29288","3.163079","102.0975","0","20.8","18.3736","19.5868","18.86173","64.18792","108.5566","206.5335","206.5335","0","25.50692","4.0375",
"16.02.2002 19:00:00","-3.468506","0","1.272534","-87.97437","0","23.18468","-0.7635695","161.1375","26.11624","68.04733","18.86173","32.87557","0","100.1759","0","20.8","18.36494","19.58247","18.86173","94.16357","135.9887","189.5735","189.5735","0","22.96342","3.45",
"16.02.2002 20:00:00","-16.31533","0","0.8599524","-75.54469","0","23.58712","-0.8387707","122.9769","2.611624","55.90327","12.33267","7.623651","0","107.1573","0","20.06634","18.21915","19.14275","12.33267","58.5149","86.18047","144.6787","144.6787","0","15.3329","3.1125",
"16.02.2002 21:00:00","-17.51827","0","0.8652521","-76.96903","0","22.32935","-0.884088","142.7063","2.611624","55.90327","6.529061","7.623651","0","126.5248","0","20","18.12261","19.0613","6.529059","58.5149","80.37686","167.8898","167.8898","0","15.3329","2.75",
"16.02.2002 22:00:00","-17.68805","0","0.9046631","-79.87292","0","21.61164","-0.8929871","150.8956","2.611624","55.90327","6.529061","9.529564","0","130.2078","0","20","18.08188","19.04094","6.529059","58.5149","84.21008","177.5243","177.5243","0","19.16613","2.35",
"16.02.2002 23:00:00","-18.25057","0","0.9338764","-85.35686","0","21.83957","-0.9101892","185.219","2.611624","1.349339","6.529061","9.529564","0","164.0773","0","20","17.90681","18.9534","6.529059","3.960963","29.65615","217.9047","217.9047","0","19.16613","1.95",
"17.02.2002","-8.703403","0","0.8742366","-76.27707","0","25.26135","-1.11941","85.51096","2.611624","1.349339","1.886173","10.46684","0","75.31414","-8.387276","17.89291","17.61691","17.75491","1.886171","3.960963","25.01327","100.6011","100.6011","0","19.16613","1.6125",
"17.02.2002 01:00:00","-6.748851","0","0.8635731","-76.92854","0","26.0187","-1.25335","111.1262","0","0","1.886173","10.8016","0","92.52855","-0.0558075","17.6","17.33574","17.46787","1.886171","0","21.0523","130.7367","130.7367","0","19.16613","1.1875",
"17.02.2002 02:00:00","-6.848223","0","0.8759228","-80.85312","0","25.72781","-1.268222","120.2724","0","0","1.886173","10.8016","0","101.0694","0","17.6","17.19206","17.39603","1.886171","0","21.0523","141.497","141.497","0","19.16613","0.6875",
"17.02.2002 03:00:00","-6.96913","0","0.8886194","-84.89298","0","25.48783","-1.280693","128.4712","0","0","1.886173","10.8016","0","108.7069","0","17.6","17.07993","17.33997","1.886171","0","21.0523","151.1426","151.1426","0","19.16613","0.1875",
"17.02.2002 04:00:00","-7.219618","0","0.9314005","-91.7683","0","25.70022","-1.291161","139.5217","0","0","1.886173","10.8016","0","119.4035","0","17.6","16.96866","17.28433","1.886171","0","21.0523","164.1431","164.1431","0","19.16613","-0.125",
"17.02.2002 05:00:00","-7.134477","0","0.9077021","-90.23251","0","26.32986","-1.295837","139.8211","0","0","1.886173","10.8016","0","119.4029","0","17.6","16.89627","17.24814","1.886171","0","21.0523","164.4955","164.4955","0","19.16613","-0.3875",
"17.02.2002 06:00:00","-19.05957","0","0.9732223","-104.1571","0","23.79638","-1.063411","245.1883","0","0","1.886173","9.847574","0","218.1516","-0.5712292","19.95943","17.04654","18.50298","1.886171","0","21.0523","288.4568","288.4568","0","19.16613","-0.5625",
"17.02.2002 07:00:00","-4.143447","0","0.9581859","-121.798","0","23.09544","-0.8800865","235.0734","0","54.55393","6.529061","7.623651","0","213.5052","0","20.78757","17.40391","19.09574","6.529059","54.55393","76.41589","276.5569","276.5569","0","15.3329","-0.725",
"17.02.2002 08:00:00","-3.918681","0","1.059638","-122.4557","0","23.14493","-0.8292413","217.6139","26.11624","38.07168","18.86173","14.13505","5.815516","184.1567","0","20.8","17.67744","19.23872","18.86173","64.18792","97.09283","256.0164","256.0164","0","14.04319","-0.7375",
"17.02.2002 09:00:00","-3.765577","0","1.125223","-110.4243","0","23.08061","-0.774468","190.4554","26.11624","38.07168","13.05812","20.64644","44.65965","145.7873","0","20.8","18.24707","19.52353","13.05812","64.18792","89.9995","224.0652","224.0652","0","12.75346","0.55",
"17.02.2002 10:00:00","-3.482466","0","1.063821","-90.42617","0","22.93447","-0.7106091","137.3672","26.11624","38.07168","13.05812","20.64644","90.78278","97.83707","0","20.8","18.91739","19.8587","13.05812","64.18792","89.9995","161.6084","161.6084","0","12.75346","2.8",
"17.02.2002 11:00:00","-3.180194","0","0.9987158","-71.21217","0","22.54342","-0.6734678","94.93491","26.11624","38.07168","13.05812","20.64644","97.90443","60.85459","0","20.8","19.31097","20.05548","13.05812","64.18792","89.9995","111.6881","111.6881","0","12.75346","5.2",
"17.02.2002 12:00:00","-2.94487","0","1.129478","-57.90647","0","22.33054","-0.6522056","71.2463","26.11624","38.07168","18.86173","30.96966","92.26044","39.49079","-11.84705","20.8","19.54456","20.17228","18.86173","64.18792","102.1798","83.81918","83.81918","0","19.1302","7.4125",
"17.02.2002 13:00:00","-2.779198","0","1.175575","-51.59818","0","22.36632","-0.6384357","55.97316","26.11624","38.07168","18.86173","32.87557","87.11228","36.7382","-21.12546","20.8","19.68324","20.24162","18.86173","64.18792","106.0131","65.85077","65.85077","0","22.96342","9.1375",
"17.02.2002 14:00:00","-2.00034","0","1.170586","-48.63119","0","22.16428","-0.6135868","47.71861","26.11624","38.07168","13.05812","30.86147","100.143","40.42969","-26.85779","20.84812","19.92009","20.38411","13.05812","64.18792","96.37624","56.13954","56.13954","0","19.1302","10.3875",
"17.02.2002 15:00:00","1.970928","0","0.9040729","-42.01998","0","21.56164","-0.5437142","30.56023","26.11624","38.07168","13.05812","19.42854","137.3196","26.15064","-19.73015","21.16131","20.36408","20.7627","13.05812","64.18792","89.9995","35.95321","35.95321","0","12.75346","11.05",
"17.02.2002 16:00:00","3.811184","0","0.8746302","-41.53398","0","21.28796","-0.5004169","24.68748","26.11624","38.07168","13.05812","18.52088","114.7708","20.29346","-21.08204","21.31588","20.52676","20.92132","13.05812","64.18792","89.9995","29.04409","29.04409","0","12.75346","11.075",
"17.02.2002 17:00:00","1.212597","0","1.040583","-41.9631","0","21.51791","-0.5525149","32.66775","26.11624","38.07168","18.86173","28.83287","57.25049","25.61078","-30.52001","21.09851","20.15856","20.62854","18.86173","64.18792","102.1798","38.43265","38.43265","0","19.1302","10.375",
"17.02.2002 18:00:00","-2.522552","0","1.214769","-44.72913","0","21.87295","-0.6562327","67.51427","26.11624","38.07168","18.86173","41.05439","5.14781","43.18069","-26.79047","20.8124","19.47703","20.14471","18.86173","64.18792","108.5566","79.42855","79.42855","0","25.50692","9",
"17.02.2002 19:00:00","-2.847718","0","1.120307","-52.5504","0","21.94065","-0.6770278","72.09137","26.11624","68.04733","18.86173","32.87556","0","35.85814","-9.053784","20.8","19.3227","20.06135","18.86173","94.16357","135.9887","84.81339","84.81339","0","22.96342","7.775",
"17.02.2002 20:00:00","-13.07657","0","0.8192469","-56.22878","0","22.36969","-0.7477329","66.61541","2.611624","55.90327","12.33267","7.623563","0","54.03423","0","20.1621","19.09953","19.63081","12.33267","58.5149","86.18047","78.37108","78.37108","0","15.3329","6.775",
"17.02.2002 21:00:00","-16.80237","0","1.063234","-83.54513","0","21.24018","-0.8110421","114.1776","2.611624","55.90327","6.529061","7.623646","0","100.6768","0","20","18.92599","19.463","6.529059","58.5149","80.37686","134.3266","134.3266","0","15.3329","5.775",
"17.02.2002 22:00:00","-17.30034","0","1.040614","-83.11292","0","20.74391","-0.8222632","121.1125","2.611624","55.90327","6.529061","9.529564","0","103.1246","0","20","18.84618","19.42309","6.529059","58.5149","84.21008","142.4854","142.4854","0","19.16613","4.775",
"17.02.2002 23:00:00","-17.3674","0","0.9654797","-80.31944","0","20.46246","-0.8428425","147.788","2.611624","1.349339","6.529061","9.529564","0","128.6907","0","20","18.65766","19.32883","6.529059","3.960963","29.65615","173.8682","173.8682","0","19.16613","3.775",
"18.02.2002","-9.485368","0","0.8533282","-68.48511","0","22.83802","-1.039037","55.85829","2.611624","1.349339","1.886173","10.421","0","50.47553","-12.03594","18.04306","18.37119","18.20712","1.886171","3.960963","25.01327","65.71564","65.71564","0","19.16613","2.8375",
"18.02.2002 01:00:00","-6.56449","0","0.8407297","-71.54204","0","23.21951","-1.189414","82.10756","0","0","1.886173","10.79283","0","67.64033","-3.494533","17.60594","18.07437","17.84015","1.886171","0","21.0523","96.59713","96.59713","0","19.16613","1.8125",
"18.02.2002 02:00:00","-6.788069","0","0.8699463","-80.12163","0","23.29789","-1.209161","97.84446","0","0","1.886173","10.8016","0","81.15981","-2.489056","17.6","17.91032","17.75516","1.886171","0","21.0523","115.1111","115.1111","0","19.16613","0.7125",
"18.02.2002 03:00:00","-7.109171","0","0.9043502","-90.09872","0","23.09125","-1.222479","113.6753","0","0","1.886173","10.8016","0","95.04951","-1.823373","17.6","17.77996","17.68998","1.886171","0","21.0523","133.7357","133.7357","0","19.16613","-0.45",
"18.02.2002 04:00:00","-7.317035","0","0.9271254","-97.2798","0","22.27229","-1.237687","125.8935","0","0","1.886173","10.8016","0","105.7632","-1.231811","17.6","17.66048","17.63024","1.886171","0","21.0523","148.11","148.11","0","19.16613","-1.275",
"18.02.2002 05:00:00","-7.483336","0","0.944919","-103.1817","0","21.81859","-1.251668","136.4357","0","0","1.886173","10.8016","0","114.9995","-0.6652223","17.6","17.54593","17.57297","1.886171","0","21.0523","160.5126","160.5126","0","19.16613","-1.9375",
"18.02.2002 06:00:00","-20.3588","0","1.030391","-122.7997","0","18.75686","-1.033009","263.7593","0","0","1.886173","9.84764","0","234.6262","-0.7228889","19.95774","17.61098","18.78436","1.886171","0","21.0523","310.3051","310.3051","0","19.16613","-2.45",
"18.02.2002 07:00:00","-4.490723","0","1.026799","-145.1795","0","17.36487","-0.8622809","240.9769","0","54.55393","6.529061","7.623651","0","217.4225","0","20.78698","17.90516","19.34607","6.529059","54.55393","76.41589","283.5022","283.5022","0","15.3329","-2.9125",
"18.02.2002 08:00:00","-4.233721","0","1.129604","-147.5096","0","17.27178","-0.8216209","229.8921","26.11624","38.07168","18.86173","14.13505","5.814638","192.651","0","20.8","18.09605","19.44803","18.86173","64.18792","97.09283","270.4613","270.4613","0","14.04319","-3.1625",
"18.02.2002 09:00:00","-4.145691","0","1.210672","-141.2436","0","17.57561","-0.7896833","226.0863","26.11624","38.07168","13.05812","20.64644","27.16951","174.2228","0","20.8","18.41743","19.60871","13.05812","64.18792","89.9995","265.9839","265.9839","0","12.75346","-2.6375",
"18.02.2002 10:00:00","-3.995334","0","1.178213","-129.2057","0","18.37807","-0.7480543","196.6058","26.11624","38.07168","13.05812","20.64644","48.77994","147.3403","0","20.8","18.8082","19.8041","13.05812","64.18792","89.9995","231.301","231.301","0","12.75346","-1.4875",
"18.02.2002 11:00:00","-3.859075","0","1.148653","-117.5892","0","19.41375","-0.7165334","172.0897","26.11624","38.07168","13.05812","20.64644","59.91267","125.6376","0","20.8","19.06872","19.93436","13.05812","64.18792","89.9995","202.4584","202.4584","0","12.75346","-0.25",
"18.02.2002 12:00:00","-3.723336","0","1.283501","-107.4999","0","20.3603","-0.6923304","163.3552","26.11624","38.07168","18.86173","30.96966","60.0011","97.34044","0","20.8","19.26152","20.03076","18.86173","64.18792","102.1798","192.1826","192.1826","0","19.1302","0.825",
"18.02.2002 13:00:00","-3.620378","0","1.29368","-100.1288","0","21.12828","-0.675695","152.0157","26.11624","38.07168","18.86173","32.87557","58.73635","84.48375","0","20.8","19.38065","20.09033","18.86173","64.18792","106.0131","178.842","178.842","0","22.96342","1.6375",
"18.02.2002 14:00:00","-3.561779","0","1.249486","-95.82166","0","21.31736","-0.6640272","144.455","26.11624","38.07168","13.05812","30.96966","60.41213","82.96784","0","20.8","19.47832","20.13916","13.05812","64.18792","96.37624","169.947","169.947","0","19.1302","2.15",
"18.02.2002 15:00:00","-3.534621","0","1.080406","-94.34935","0","21.069","-0.6571059","126.4923","26.11624","38.07168","13.05812","20.64644","68.70073","85.84211","0","20.8","19.55958","20.17979","13.05812","64.18792","89.9995","148.8145","148.8145","0","12.75346","2.3",
"18.02.2002 16:00:00","-3.533658","0","1.080307","-94.64971","0","21.06243","-0.6493134","122.813","26.11624","38.07168","13.05812","20.64644","63.03281","82.00304","0","20.8","19.64663","20.22331","13.05812","64.18792","89.9995","144.4859","144.4859","0","12.75346","2.2375",
"18.02.2002 17:00:00","-3.595375","0","1.257088","-98.79644","0","21.61154","-0.6658383","145.1087","26.11624","38.07168","18.86173","30.96966","33.57648","82.26112","0","20.8","19.45734","20.12867","18.86173","64.18792","102.1798","170.7161","170.7161","0","19.1302","1.7625",
"18.02.2002 18:00:00","-3.712763","0","1.446143","-106.9024","0","22.47936","-0.703086","187.8723","26.11624","38.07168","18.86173","41.29288","4.277824","100.0352","0","20.8","19.03739","19.91869","18.86173","64.18792","108.5566","221.0263","221.0263","0","25.50692","0.875",
"18.02.2002 19:00:00","-3.791787","0","1.331622","-112.3649","0","23.1282","-0.7040717","174.5377","26.11624","68.04733","18.86173","32.87557","0","102.1694","0","20.8","18.9783","19.88915","18.86173","94.16357","135.9887","205.3384","205.3384","0","22.96342","0.3125",
"18.02.2002 20:00:00","-18.26045","0","0.9387933","-100.9865","0","24.04399","-0.7822629","130.9131","2.611624","55.90327","12.33267","7.623636","0","112.3892","0","20.05019","18.78979","19.41999","12.33267","58.5149","86.18047","154.0154","154.0154","0","15.3329","0.0125",
"18.02.2002 21:00:00","-19.35508","0","0.946158","-103.0927","0","23.1207","-0.8272615","153.0143","2.611624","55.90327","6.529061","7.623651","0","134.0707","0","20","18.65785","19.32893","6.529059","58.5149","80.37686","180.0169","180.0169","0","15.3329","-0.35",
"18.02.2002 22:00:00","-19.52633","0","0.9855707","-105.9642","0","22.42029","-0.8369321","162.7454","2.611624","55.90327","6.529061","9.529564","0","138.6925","0","20","18.59732","19.29866","6.529059","58.5149","84.21008","191.4652","191.4652","0","19.16613","-0.6875",
"18.02.2002 23:00:00","-19.70569","0","0.9933492","-108.7049","0","21.74652","-0.8583205","193.6218","2.611624","1.349339","6.529061","9.529564","0","169.2406","0","20","18.41769","19.20884","6.529059","3.960963","29.65615","227.7903","227.7903","0","19.16613","-0.9875",
"19.02.2002","-10.47183","0","0.944556","-99.4515","0","23.86351","-1.066932","99.47695","2.611624","1.349339","1.886173","10.4449","0","90.34271","-12.75005","17.95873","18.1169","18.03781","1.886171","3.960963","25.01327","117.0317","117.0317","0","19.16613","-1.2875",
"19.02.2002 01:00:00","-7.309116","0","0.9293355","-97.1698","0","23.35876","-1.21527","120.9131","0","0","1.886173","10.80153","0","101.913","-2.366357","17.6","17.8156","17.7078","1.886171","0","21.0523","142.2507","142.2507","0","19.16613","-1.275",
"19.02.2002 02:00:00","-7.238437","0","0.9217775","-94.79946","0","22.42482","-1.236113","122.9985","0","0","1.886173","10.8016","0","103.292","-1.363246","17.6","17.66615","17.63308","1.886171","0","21.0523","144.7041","144.7041","0","19.16613","-1.0125",
"19.02.2002 03:00:00","-7.166754","0","0.9142818","-92.59711","0","21.62567","-1.250594","123.5382","0","0","1.886173","10.8016","0","103.5729","-0.8401461","17.6","17.56022","17.58011","1.886171","0","21.0523","145.3391","145.3391","0","19.16613","-0.775",
"19.02.2002 04:00:00","-7.127579","0","0.9099063","-90.99368","0","21.12643","-1.263548","124.9161","0","0","1.886173","10.8016","0","104.6382","-0.3064884","17.6","17.45629","17.52815","1.886171","0","21.0523","146.9601","146.9601","0","19.16613","-0.575",
"19.02.2002 05:00:00","-7.074735","0","0.9042126","-89.24661","0","20.93081","-1.273981","125.6157","0","0","1.886173","10.8016","0","105.248","0","17.6","17.3648","17.4824","1.886171","0","21.0523","147.7832","147.7832","0","19.16613","-0.375",
"19.02.2002 06:00:00","-19.33396","0","0.9980901","-105.0214","0","18.63783","-1.050343","233.0396","0","0","1.886173","9.847574","0","206.4762","-0.6540051","19.96163","17.45252","18.70708","1.886171","0","21.0523","274.1643","274.1643","0","19.16613","-0.2375",
"19.02.2002 07:00:00","-4.128003","0","0.9780276","-120.5658","0","18.42555","-0.8705055","218.0975","0","54.55393","6.529061","7.623651","0","197.082","0","20.78771","17.7778","19.28275","6.529059","54.55393","76.41589","256.5854","256.5854","0","15.3329","-0.1375",
"19.02.2002 08:00:00","-3.89162","0","1.072024","-119.3424","0","19.18638","-0.8242968","201.2791","26.11624","38.07168","18.86173","14.13505","3.480824","168.9413","0","20.8","17.96931","19.38466","18.86173","64.18792","97.09283","236.799","236.799","0","14.04319","-0.0375",
"19.02.2002 09:00:00","-3.73541","0","1.125378","-108.712","0","20.38007","-0.7980966","194.1699","26.11624","38.07168","13.05812","20.64644","21.00071","149.7925","0","20.8","18.18632","19.49316","13.05812","64.18792","89.9995","228.4352","228.4352","0","12.75346","0.6875",
"19.02.2002 10:00:00","-3.530112","0","1.080384","-95.50044","0","22.43527","-0.7603267","167.2928","26.11624","38.07168","13.05812","20.64644","41.90588","125.9597","0","20.8","18.46884","19.63442","13.05812","64.18792","89.9995","196.8151","196.8151","0","12.75346","2.0375",
"19.02.2002 11:00:00","-3.373671","0","1.045824","-83.61575","0","24.34446","-0.7177166","141.2821","26.11624","38.07168","13.05812","20.64644","47.6273","103.3969","0","20.8","18.77926","19.78963","13.05812","64.18792","89.9995","166.2142","166.2142","0","12.75346","3.5375",
"19.02.2002 12:00:00","-3.21935","0","1.177893","-73.63005","0","24.92627","-0.6928386","126.5595","26.11624","38.07168","18.86173","30.96966","54.66839","74.21414","0","20.8","18.98327","19.89164","18.86173","64.18792","102.1798","148.8935","148.8935","0","19.1302","4.85",
"19.02.2002 13:00:00","-3.049679","0","1.174359","-64.66266","0","25.02224","-0.6775477","109.8568","26.11624","38.07168","18.86173","32.87557","59.97778","58.0476","0","20.8","19.13283","19.96641","18.86173","64.18792","106.0131","129.2433","129.2433","0","22.96342","5.9875",
"19.02.2002 14:00:00","-2.950586","0","1.12061","-59.33352","0","25.16079","-0.6681812","101.7","26.11624","38.07168","13.05812","30.96966","56.09679","56.0838","-0.3961448","20.8","19.22102","20.01051","13.05812","64.18792","96.37624","119.647","119.647","0","19.1302","6.7125",
"19.02.2002 15:00:00","-2.89262","0","0.9439182","-56.29836","0","24.92793","-0.6641212","87.889","26.11624","38.07168","13.05812","20.64644","54.0611","58.21721","0","20.8","19.26854","20.03427","13.05812","64.18792","89.9995","103.3988","103.3988","0","12.75346","7.15",
"19.02.2002 16:00:00","-2.879494","0","0.9413385","-55.7016","0","24.47865","-0.6731104","89.50365","26.11624","38.07168","13.05812","20.64644","49.19383","60.03513","0","20.8","19.20282","20.00141","13.05812","64.18792","89.9995","105.2984","105.2984","0","12.75346","7.2375",
"19.02.2002 17:00:00","-2.925717","0","1.115288","-58.38614","0","24.41233","-0.6819534","99.16373","26.11624","38.07168","18.86173","30.96966","29.18604","53.91286","-0.378751","20.8","19.1284","19.9642","18.86173","64.18792","102.1798","116.6632","116.6632","0","19.1302","6.825",
"19.02.2002 18:00:00","-3.032211","0","1.301553","-63.9818","0","25.23562","-0.6955786","122.4366","26.11624","38.07168","18.86173","41.29288","3.135518","58.24113","-0.247227","20.8","18.95324","19.87662","18.86173","64.18792","108.5566","144.043","144.043","0","25.50692","6.0375",
"19.02.2002 19:00:00","-3.098252","0","1.183483","-67.4786","0","26.17118","-0.6898625","109.0047","26.11624","68.04733","18.86173","32.87557","0","55.66705","0","20.8","18.95197","19.87599","18.86173","94.16357","135.9887","128.2408","128.2408","0","22.96342","5.575",
"19.02.2002 20:00:00","-14.02719","0","0.7888333","-58.23129","0","27.78694","-0.7559211","77.77502","2.611624","55.90327","12.33267","7.623561","0","63.93141","0","20.10684","18.79334","19.45009","12.33267","58.5149","86.18047","91.50003","91.50003","0","15.3329","5.375",
"19.02.2002 21:00:00","-15.92174","0","0.7987084","-58.4415","0","27.54634","-0.8024652","98.39445","2.611624","55.90327","6.529061","7.623639","0","84.34187","0","20","18.67224","19.33612","6.529059","58.5149","80.37686","115.7582","115.7582","0","15.3329","5.175",
"19.02.2002 22:00:00","-15.95254","0","0.8332192","-59.62226","0","26.7851","-0.8099465","103.969","2.611624","55.90327","6.529061","9.529564","0","86.17895","0","20","18.63101","19.31551","6.529059","58.5149","84.21008","122.3165","122.3165","0","19.16613","4.975",
"19.02.2002 23:00:00","-15.96213","0","0.8337374","-60.62266","0","26.54622","-0.8278923","131.8517","2.611624","1.349339","6.529061","9.529564","0","113.8253","0","20","18.47474","19.23737","6.529059","3.960963","29.65615","155.1196","155.1196","0","19.16613","4.775",
"20.02.2002","-9.011498","0","0.7803372","-53.22458","0","30.13862","-1.011336","44.06904","2.611624","1.349339","1.886173","10.38683","0","39.76543","-11.33119","18.12093","18.21409","18.16751","1.886171","3.960963","25.01327","51.84592","51.84592","0","19.16613","4.575",
"20.02.2002 01:00:00","-5.799321","0","0.7660012","-52.97773","0","31.8238","-1.16343","63.65651","0","0","1.886173","10.79264","0","51.35646","-2.991696","17.60337","17.92881","17.76609","1.886171","0","21.0523","74.89001","74.89001","0","19.16613","4.25",
"20.02.2002 02:00:00","-5.908373","0","0.7794893","-55.90465","0","32.37535","-1.180179","71.87716","0","0","1.886173","10.8016","0","58.3047","-2.154931","17.6","17.77582","17.68791","1.886171","0","21.0523","84.56136","84.56136","0","19.16613","3.85",
"20.02.2002 03:00:00","-6.047836","0","0.7944862","-59.33464","0","32.39096","-1.190655","79.54585","0","0","1.886173","10.8016","0","64.84265","-1.534187","17.6","17.66337","17.63168","1.886171","0","21.0523","93.58336","93.58336","0","19.16613","3.3875",
"20.02.2002 04:00:00","-6.127847","0","0.8030003","-61.26811","0","32.02711","-1.20101","84.74001","0","0","1.886173","10.8016","0","69.29206","-1.0609","17.6","17.57015","17.58508","1.886171","0","21.0523","99.69413","99.69413","0","19.16613","3.1375",
"20.02.2002 05:00:00","-6.143067","0","0.804813","-62.18834","0","31.6906","-1.211045","88.22372","0","0","1.886173","10.8016","0","72.20721","-0.683198","17.6","17.49085","17.54543","1.886171","0","21.0523","103.7926","103.7926","0","19.16613","2.975",
"20.02.2002 06:00:00","-16.97006","0","0.8841041","-75.34692","0","28.15009","-0.9837238","190.0995","0","0","1.886173","9.847574","0","167.0406","-0.8497525","19.96559","17.60391","18.78475","1.886171","0","21.0523","223.6465","223.6465","0","19.16613","2.775",
"20.02.2002 07:00:00","-3.65894","0","0.8710164","-91.1658","0","27.13453","-0.8042958","177.9487","0","54.55393","6.529061","7.623651","0","159.5255","0","20.78983","17.93318","19.3615","6.529059","54.55393","76.41589","209.3514","209.3514","0","15.3329","2.6375",
"20.02.2002 08:00:00","-3.474417","0","0.9684014","-90.59346","0","27.25879","-0.7528141","156.2048","26.11624","38.07168","18.86173","14.13505","7.129538","128.1857","0","20.8","18.21386","19.50693","18.86173","64.18792","97.09283","183.7704","183.7704","0","14.04319","2.725",
"20.02.2002 09:00:00","-3.311088","0","1.032574","-80.4096","0","27.56128","-0.6958314","128.3581","26.11624","38.07168","13.05812","20.64644","42.04542","91.30849","0","20.8","18.7872","19.7936","13.05812","64.18792","89.9995","151.0095","151.0095","0","12.75346","3.925",
"20.02.2002 10:00:00","-3.055837","0","0.9770576","-65.40858","0","28.11261","-0.6329377","83.13848","26.11624","38.07168","13.05812","20.64644","82.0957","50.46039","0","20.8","19.40662","20.10331","13.05812","64.18792","89.9995","97.80998","97.80998","0","12.75346","5.85",
"20.02.2002 11:00:00","-2.801415","0","0.9220753","-51.86542","0","28.77406","-0.5994564","52.60644","26.11624","38.07168","13.05812","20.64644","82.79877","31.05272","-6.727516","20.8","19.70623","20.25311","13.05812","64.18792","89.9995","61.88991","61.88991","0","12.75346","7.7875",
"20.02.2002 12:00:00","-2.606655","0","1.04464","-42.11945","0","29.61332","-0.5860425","40.59392","26.11624","38.07168","18.86173","30.96966","73.17084","24.88267","-21.30471","20.8","19.79947","20.29974","18.86173","64.18792","102.1798","47.75756","47.75756","0","19.1302","9.375",
"20.02.2002 13:00:00","-2.5135","0","1.055473","-38.06875","0","30.765","-0.5905027","45.10102","26.11624","38.07168","18.86173","32.87557","59.44559","29.17741","-21.32286","20.8","19.69143","20.24572","18.86173","64.18792","106.0131","53.06002","53.06002","0","22.96342","10.025",
"20.02.2002 14:00:00","-2.572788","0","1.034124","-39.96827","0","31.51063","-0.6024637","59.88365","26.11624","38.07168","13.05812","30.96966","49.53296","41.35479","-17.29117","20.8","19.51479","20.15739","13.05812","64.18792","96.37624","70.45135","70.45135","0","19.1302","9.725",
"20.02.2002 15:00:00","-2.687762","0","0.8966307","-45.31507","0","31.26735","-0.6205934","68.98184","26.11624","38.07168","13.05812","20.64644","24.89318","47.40331","-4.223147","20.8","19.33335","20.06668","13.05812","64.18792","89.9995","81.15511","81.15511","0","12.75346","8.875",
"20.02.2002 16:00:00","-2.81921","0","0.9258584","-52.07359","0","30.93896","-0.6372435","83.4789","26.11624","38.07168","13.05812","20.64644","8.373065","55.2588","0","20.8","19.18543","19.99271","13.05812","64.18792","89.9995","98.21047","98.21047","0","12.75346","7.8125",
"20.02.2002 17:00:00","-2.94105","0","1.116261","-58.58992","0","31.08779","-0.6419674","97.39462","26.11624","38.07168","18.86173","30.96966","3.980109","51.72184","0","20.8","19.13765","19.96882","18.86173","64.18792","102.1798","114.5819","114.5819","0","19.1302","6.8375",
"20.02.2002 18:00:00","-3.061878","0","1.305306","-64.69263","0","31.88772","-0.6406475","116.4106","26.11624","38.07168","18.86173","41.29288","0.9967518","51.66977","0","20.8","19.1146","19.9573","18.86173","64.18792","108.5566","136.9537","136.9537","0","25.50692","6",
"20.02.2002 19:00:00","-3.146619","0","1.188319","-67.25654","0","32.91979","-0.6289155","99.63945","26.11624","68.04733","18.86173","32.87557","0","46.87916","0","20.8","19.1676","19.9838","18.86173","94.16357","135.9887","117.2229","117.2229","0","22.96342","5.7625",
"20.02.2002 20:00:00","-14.40289","0","0.8196561","-59.32657","0","34.56871","-0.6931677","69.20863","2.611624","55.90327","12.33267","7.62356","0","55.72774","0","20.11033","19.03162","19.57097","12.33267","58.5149","86.18047","81.42193","81.42193","0","15.3329","5.8",
"20.02.2002 21:00:00","-15.78367","0","0.800312","-55.9564","0","33.75605","-0.7406867","84.73561","2.611624","55.90327","6.529061","7.62364","0","71.21799","0","20","18.93959","19.4698","6.529059","58.5149","80.37686","99.68895","99.68895","0","15.3329","5.8",
"20.02.2002 22:00:00","-15.45319","0","0.8103434","-53.93661","0","32.7921","-0.7479053","85.62189","2.611624","55.90327","6.529061","9.529564","0","68.72141","0","20","18.91775","19.45888","6.529059","58.5149","84.21008","100.7316","100.7316","0","19.16613","5.8",
"20.02.2002 23:00:00","-15.34502","0","0.806193","-53.60242","0","32.11337","-0.7670517","111.3648","2.611624","1.349339","6.529061","9.529564","0","94.46186","0","20","18.76928","19.38464","6.529059","3.960963","29.65615","131.0174","131.0174","0","19.16613","5.8",
"21.02.2002","-9.70781","0","0.7544571","-46.0826","0","35.18835","-0.9379644","32.16746","2.611624","1.349339","1.886173","10.3173","0","29.36947","-11.73009","18.28189","18.52457","18.40323","1.886171","3.960963","25.01327","37.84407","37.84407","0","19.16613","5.8",
"21.02.2002 01:00:00","-5.635806","0","0.7276912","-43.76783","0","35.62781","-1.102581","44.26247","0","0","1.886173","10.76282","0","36.03095","-5.462007","17.63861","18.24803","17.94332","1.886171","0","21.0523","52.07349","52.07349","0","19.16613","5.7375",
"21.02.2002 02:00:00","-5.523616","0","0.7280318","-43.93566","0","35.03209","-1.131574","47.83698","0","0","1.886173","10.79101","0","38.71465","-4.580033","17.61722","18.09594","17.85658","1.886171","0","21.0523","56.2788","56.2788","0","19.16613","5.7",
"21.02.2002 03:00:00","-5.431829","0","0.7262402","-43.79165","0","34.77763","-1.146226","50.40772","0","0","1.886173","10.79903","0","40.75475","-4.031488","17.60286","17.98819","17.79552","1.886171","0","21.0523","59.3032","59.3032","0","19.16613","5.7",
"21.02.2002 04:00:00","-5.387285","0","0.7227734","-43.52056","0","35.15504","-1.154409","52.47527","0","0","1.886173","10.8016","0","42.1052","-3.315534","17.6","17.90329","17.75165","1.886171","0","21.0523","61.73562","61.73562","0","19.16613","5.7",
"21.02.2002 05:00:00","-5.462","0","0.728045","-43.9042","0","35.98962","-1.15912","55.39737","0","0","1.886173","10.8016","0","44.30523","-2.597539","17.6","17.82041","17.71021","1.886171","0","21.0523","65.17338","65.17338","0","19.16613","5.7",
"21.02.2002 06:00:00","-15.40335","0","0.8098579","-54.25331","0","32.11169","-0.9289333","150.4814","0","0","1.886173","9.847574","0","131.1428","-1.264893","19.97348","17.93169","18.95259","1.886171","0","21.0523","177.0369","177.0369","0","19.16613","5.7",
"21.02.2002 07:00:00","-3.227671","0","0.7831311","-66.51627","0","31.08908","-0.7482283","135.1488","0","54.55393","6.529061","7.623651","0","119.5","0","20.79088","18.27596","19.53342","6.529059","54.55393","76.41589","158.9986","158.9986","0","15.3329","5.7",
"21.02.2002 08:00:00","-3.08513","0","0.8830675","-66.37823","0","31.73758","-0.6994263","114.7852","26.11624","38.07168","18.86173","14.13505","6.272039","91.54649","0","20.8","18.50098","19.65049","18.86173","64.18792","97.09283","135.0414","135.0414","0","14.04319","5.7625",
"21.02.2002 09:00:00","-2.943199","0","0.9527747","-59.12355","0","32.09565","-0.6646609","102.7206","26.11624","38.07168","13.05812","20.64644","27.58097","72.03297","0","20.8","18.83711","19.81855","13.05812","64.18792","89.9995","120.8478","120.8478","0","12.75346","6.7375",
"21.02.2002 10:00:00","-2.70898","0","0.9021286","-47.84303","0","32.84542","-0.624889","74.86465","26.11624","38.07168","13.05812","20.64644","46.57075","48.07222","-0.2061144","20.8","19.20859","20.00429","13.05812","64.18792","89.9995","88.07607","88.07607","0","12.75346","8.3625",
"21.02.2002 11:00:00","-2.525872","0","0.8760214","-39.65466","0","33.74701","-0.5966908","54.67761","26.11624","38.07168","13.05812","20.64644","56.8751","37.756","-6.49584","20.8","19.44483","20.12242","13.05812","64.18792","89.9995","64.3266","64.3266","0","12.75346","9.9375",
"21.02.2002 12:00:00","-2.184907","0","0.9851903","-30.70094","0","34.65215","-0.5639331","30.93303","26.11624","38.07168","18.86173","30.96254","58.47542","22.35674","-21.57898","20.81064","19.72124","20.26594","18.86173","64.18792","102.1798","36.39181","36.39181","0","19.1302","11.4375",
"21.02.2002 13:00:00","-0.666389","0","1.008583","-27.21815","0","35.01065","-0.5350341","25.09836","26.11624","38.07168","18.86173","32.29206","58.0233","17.97063","-22.35274","20.93812","19.85816","20.39814","18.86173","64.18792","106.0131","29.52749","29.52749","0","22.96342","12.6875",
"21.02.2002 14:00:00","0.51724","0","0.9491434","-24.52487","0","34.73914","-0.5096902","25.41515","26.11624","38.07168","13.05812","29.63518","58.31919","20.3616","-21.64055","21.05086","19.96987","20.51036","13.05812","64.18792","96.37624","29.90018","29.90018","0","19.1302","13.4125",
"21.02.2002 15:00:00","1.813481","0","0.740793","-22.19245","0","34.26862","-0.4792563","19.41763","26.11624","38.07168","13.05812","19.23321","65.06739","16.24318","-14.88813","21.18864","20.1454","20.66702","13.05812","64.18792","89.9995","22.84426","22.84426","0","12.75346","13.85",
"21.02.2002 16:00:00","2.001573","0","0.7346215","-22.16111","0","34.19859","-0.4772121","20.59099","26.11624","38.07168","13.05812","18.95193","44.00454","17.39777","-15.15999","21.21067","20.0985","20.65458","13.05812","64.18792","89.9995","24.2247","24.2247","0","12.75346","13.8125",
