"Date/Time","Internal Natural vent.","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Relative Humidity","Fanger PMV","Zone Heating","Task Lighting","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","Cooling (Electricity)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"21.02.2002 17:00:00","0.988181","0","0.9163155","-23.64966","0","34.91964","-0.4994358","21.14092","26.11624","38.07168","18.86173","28.94905","28.77554","15.98032","-22.74275","21.10026","19.94502","20.52264","18.86173","64.18792","102.1798","24.87167","24.87167","0","19.1302","13.2625",
"21.02.2002 18:00:00","-0.927614","0","1.114117","-26.69751","0","35.60992","-0.5385186","29.10965","26.11624","38.07168","18.86173","40.03267","2.549899","21.3896","-30.41709","20.91583","19.71511","20.31547","18.86173","64.18792","108.5566","34.24665","34.24665","0","25.50692","12.3125",
"21.02.2002 19:00:00","-2.054491","0","1.00296","-29.09393","0","35.48704","-0.5570399","20.17987","26.11624","68.04733","18.86173","32.71922","0","13.8828","-25.3134","20.81822","19.69434","20.25628","18.86173","94.16357","135.9887","23.74103","23.74103","0","22.96342","11.65",
"21.02.2002 20:00:00","-6.153047","0","0.6165659","-27.14052","0","35.58516","-0.5987129","23.22455","2.611624","55.90327","12.33267","7.623621","0","17.11641","-2.572805","20.47068","19.57556","20.02312","12.33267","58.5149","86.18047","27.32301","27.32301","0","15.3329","11.25",
"21.02.2002 21:00:00","-8.717531","0","0.6249589","-26.3941","0","35.20493","-0.641627","30.23833","2.611624","55.90327","6.529061","7.623626","0","22.30255","-1.04165","20.26168","19.48606","19.87387","6.529059","58.5149","80.37686","35.5745","35.5745","0","15.3329","10.9125",
"21.02.2002 22:00:00","-10.19804","0","0.663024","-26.65253","0","34.78209","-0.6665844","32.79511","2.611624","55.90327","6.529061","9.529564","0","22.75811","-1.596802","20.14625","19.43323","19.78974","6.529059","58.5149","84.21008","38.58248","38.58248","0","19.16613","10.55",
"21.02.2002 23:00:00","-11.42495","0","0.6738418","-27.69967","0","35.08078","-0.6936515","59.74891","2.611624","1.349339","6.529061","9.529564","0","47.67132","0","20.06555","19.25629","19.66092","6.529059","3.960963","29.65615","70.29283","70.29283","0","19.16613","10.15",
"22.02.2002","-8.843882","0","0.644258","-24.68811","0","38.08697","-0.8364722","2.317443","2.611624","1.349339","1.886173","10.17325","0","1.358668","-9.665954","18.65137","19.0224","18.83689","1.886171","3.960963","25.01327","2.726403","2.726403","0","19.16613","9.75",
"22.02.2002 01:00:00","-5.676318","0","0.6252385","-24.35332","0","39.32434","-0.9977367","10.20714","0","0","1.886173","10.62568","0","7.784751","-7.667389","17.87818","18.75983","18.31901","1.886171","0","21.0523","12.00839","12.00839","0","19.16613","9.2875",
"22.02.2002 02:00:00","-5.183819","0","0.6380191","-26.66111","0","38.7499","-1.041524","15.35439","0","0","1.886173","10.70766","0","12.60258","-7.746008","17.7732","18.5974","18.1853","1.886171","0","21.0523","18.06399","18.06399","0","19.16613","8.7875",
"22.02.2002 03:00:00","-5.1129","0","0.6485646","-28.72293","0","37.84987","-1.064795","20.08705","0","0","1.886173","10.73734","0","16.31296","-7.137056","17.722","18.48513","18.10357","1.886171","0","21.0523","23.63181","23.63181","0","19.16613","8.35",
"22.02.2002 04:00:00","-5.090796","0","0.6550577","-30.2589","0","37.31396","-1.081706","23.83095","0","0","1.886173","10.75445","0","19.17464","-6.584315","17.68895","18.39375","18.04135","1.886171","0","21.0523","28.03641","28.03641","0","19.16613","8.0125",
"22.02.2002 05:00:00","-5.052296","0","0.6584701","-31.281","0","37.44463","-1.093851","26.70863","0","0","1.886173","10.76844","0","21.34516","-6.105766","17.66182","18.31272","17.98727","1.886171","0","21.0523","31.42191","31.42191","0","19.16613","7.775",
"22.02.2002 06:00:00","-13.96463","0","0.7486352","-41.49612","0","32.97126","-0.8722332","115.2809","0","0","1.886173","9.838752","0","99.62234","-2.695664","19.99156","18.40962","19.20059","1.886171","0","21.0523","135.6246","135.6246","0","19.16613","7.575",
"22.02.2002 07:00:00","-2.960797","0","0.732709","-54.38359","0","31.09631","-0.7016304","103.4738","0","54.55393","6.529061","7.623648","0","89.37553","0","20.79159","18.72796","19.75978","6.529059","54.55393","76.41589","121.7338","121.7338","0","15.3329","7.375",
"22.02.2002 08:00:00","-2.844902","0","0.8326784","-54.56261","0","30.98345","-0.6584615","82.59776","26.11624","38.07168","18.86173","14.13505","5.810824","61.90195","0","20.8","18.94916","19.87458","18.86173","64.18792","97.09283","97.17384","97.17384","0","14.04319","7.3625",
"22.02.2002 09:00:00","-2.717199","0","0.9042631","-48.37851","0","31.40999","-0.6250593","71.57246","26.11624","38.07168","13.05812","20.64644","27.69541","44.38766","0","20.8","19.27677","20.03839","13.05812","64.18792","89.9995","84.2029","84.2029","0","12.75346","8.275",
"22.02.2002 10:00:00","-2.527798","0","0.8629332","-39.92065","0","32.19339","-0.5924228","51.27273","26.11624","38.07168","13.05812","20.64644","42.9341","31.28339","-4.158561","20.8","19.57205","20.18603","13.05812","64.18792","89.9995","60.32085","60.32085","0","12.75346","9.6125",
"22.02.2002 11:00:00","-2.39975","0","0.8441483","-33.60852","0","33.17188","-0.5615225","32.73227","26.11624","38.07168","13.05812","20.64644","57.01053","24.42352","-12.74416","20.8","19.8296","20.3148","13.05812","64.18792","89.9995","38.50855","38.50855","0","12.75346","10.975",
"22.02.2002 12:00:00","-1.600765","0","0.9835506","-28.57416","0","33.85806","-0.5316762","18.83885","26.11624","38.07168","18.86173","30.80834","57.17995","13.95504","-23.37563","20.86098","20.04699","20.45399","18.86173","64.18792","102.1798","22.16335","22.16335","0","19.1302","12.1875",
"22.02.2002 13:00:00","0.22323","0","0.9560124","-23.77338","0","33.91668","-0.4882801","11.98337","26.11624","38.07168","18.86173","31.73009","57.57137","8.296542","-25.41835","21.06355","20.24776","20.65565","18.86173","64.18792","106.0131","14.09808","14.09808","0","22.96342","13.1625",
"22.02.2002 14:00:00","1.582317","0","0.8947269","-21.12649","0","33.90668","-0.4463576","9.430249","26.11624","38.07168","13.05812","28.88354","59.69421","7.099944","-24.20129","21.21471","20.45729","20.836","13.05812","64.18792","96.37624","11.09441","11.09441","0","19.1302","14",
"22.02.2002 15:00:00","2.802539","0","0.7121028","-20.25227","0","33.77228","-0.4199026","7.516505","26.11624","38.07168","13.05812","18.62667","65.1123","5.942304","-16.4373","21.34436","20.56801","20.95619","13.05812","64.18792","89.9995","8.842947","8.842947","0","12.75346","14.425",
"22.02.2002 16:00:00","3.090657","0","0.7121798","-20.47465","0","34.03069","-0.4112506","7.315744","26.11624","38.07168","13.05812","18.36108","50.21643","5.747454","-16.6934","21.36991","20.57661","20.97326","13.05812","64.18792","89.9995","8.606758","8.606758","0","12.75346","14.4375",
"22.02.2002 17:00:00","2.213202","0","0.9055403","-22.08929","0","34.2873","-0.4419688","9.090377","26.11624","38.07168","18.86173","28.04933","29.76824","6.168785","-24.24342","21.24423","20.35575","20.79999","18.86173","64.18792","102.1798","10.69456","10.69456","0","19.1302","14.025",
"22.02.2002 18:00:00","0.424478","0","1.168526","-28.26095","0","34.18583","-0.490977","19.21672","26.11624","38.07168","18.86173","39.00232","2.530138","12.31356","-29.58572","21.04165","20.10685","20.57425","18.86173","64.18792","108.5566","22.60791","22.60791","0","25.50692","13.175",
"22.02.2002 19:00:00","-1.462475","0","1.208358","-40.34156","0","33.64766","-0.5195917","19.28202","26.11624","68.04733","18.86173","32.18118","0","11.83048","-22.94106","20.88663","20.05466","20.47064","18.86173","94.16357","135.9887","22.68473","22.68473","0","22.96342","12.2375",
"22.02.2002 20:00:00","-6.042145","0","0.8296536","-41.31774","0","33.33707","-0.5700373","26.82768","2.611624","55.90327","12.33267","7.623623","0","18.23869","0","20.5257","19.90477","20.21523","12.33267","58.5149","86.18047","31.56198","31.56198","0","15.3329","11.3375",
"22.02.2002 21:00:00","-9.138973","0","0.6798733","-31.61109","0","32.65317","-0.6260425","27.01725","2.611624","55.90327","6.529061","7.623124","0","19.52752","-1.914391","20.26207","19.79296","20.02751","6.529059","58.5149","80.37686","31.785","31.785","0","15.3329","10.4375",
"22.02.2002 22:00:00","-11.21169","0","0.6961842","-31.89959","0","32.92451","-0.6497549","29.31503","2.611624","55.90327","6.529061","9.527042","0","20.60593","-4.050647","20.12374","19.7186","19.92117","6.529059","58.5149","84.21008","34.48827","34.48827","0","19.16613","9.5375",
"22.02.2002 23:00:00","-13.32072","0","0.7249774","-35.71602","0","32.95979","-0.6869228","61.29609","2.611624","1.349339","6.529061","9.529564","0","47.55091","0","20.0093","19.50278","19.75604","6.529059","3.960963","29.65615","72.11304","72.11304","0","19.16613","8.6375",
"23.02.2002","-10.71277","0","0.7068195","-35.1757","0","35.43297","-0.8329535","10.65966","2.611624","1.349339","1.886173","10.17864","0","8.992477","-11.16141","18.60903","19.24462","18.92682","1.886171","3.960963","25.01327","12.54078","12.54078","0","19.16613","7.7375",
"23.02.2002 01:00:00","-6.884386","0","0.7043087","-37.83991","0","36.4282","-0.9919131","22.68254","0","0","1.886173","10.62618","0","19.57963","-9.701873","17.87401","18.95904","18.41652","1.886171","0","21.0523","26.68534","26.68534","0","19.16613","6.8375",
"23.02.2002 02:00:00","-6.179224","0","0.726939","-42.94655","0","35.77729","-1.040833","30.96123","0","0","1.886173","10.72006","0","27.60568","-10.26056","17.74002","18.77595","18.25798","1.886171","0","21.0523","36.42498","36.42498","0","19.16613","5.9375",
"23.02.2002 03:00:00","-6.043851","0","0.7521468","-48.83653","0","35.03307","-1.070834","41.23085","0","0","1.886173","10.76281","0","35.80151","-9.156367","17.66889","18.6268","18.14785","1.886171","0","21.0523","48.50688","48.50688","0","19.16613","4.975",
"23.02.2002 04:00:00","-6.053474","0","0.8012205","-56.20534","0","34.94803","-1.091621","52.76689","0","0","1.886173","10.78157","0","43.07162","-5.599625","17.62703","18.48431","18.05567","1.886171","0","21.0523","62.07869","62.07869","0","19.16613","4.2875",
"23.02.2002 05:00:00","-6.195164","0","0.8606712","-64.08779","0","35.66769","-1.106518","64.98354","0","0","1.886173","10.80158","0","51.77515","-2.608008","17.6","18.3606","17.9803","1.886171","0","21.0523","76.45122","76.45122","0","19.16613","3.7875",
"23.02.2002 06:00:00","-17.43615","0","0.915894","-75.98423","0","31.44693","-0.8818322","159.5822","0","0","1.886173","9.847574","0","138.1616","-1.783274","19.97079","18.43301","19.2019","1.886171","0","21.0523","187.7438","187.7438","0","19.16613","3.35",
"23.02.2002 07:00:00","-3.665308","0","0.8741394","-89.64963","0","29.64041","-0.7086821","144.5746","0","54.55393","6.529061","7.623651","0","126.4894","0","20.79001","18.73943","19.76472","6.529059","54.55393","76.41589","170.0877","170.0877","0","15.3329","3.0125",
"23.02.2002 08:00:00","-3.485523","0","0.9680381","-89.65125","0","29.74506","-0.6677349","127.487","26.11624","38.07168","18.86173","14.13505","4.551739","99.71326","0","20.8","18.92691","19.86346","18.86173","64.18792","97.09283","149.9847","149.9847","0","14.04319","2.9",
"23.02.2002 09:00:00","-3.563227","0","1.197334","-102.6819","0","30.43222","-0.6476197","145.9433","26.11624","38.07168","13.05812","20.64644","24.68497","107.6539","0","20.8","19.10434","19.95217","13.05812","64.18792","89.9995","171.698","171.698","0","12.75346","3.4",
"23.02.2002 10:00:00","-3.376115","0","1.095315","-85.41655","0","31.22145","-0.6109798","115.7864","26.11624","38.07168","13.05812","20.64644","41.07999","79.75407","0","20.8","19.43354","20.11677","13.05812","64.18792","89.9995","136.2193","136.2193","0","12.75346","4.3875",
"23.02.2002 11:00:00","-3.160999","0","0.9994029","-70.42477","0","32.01855","-0.5881371","92.76518","26.11624","38.07168","13.05812","20.64644","49.53286","58.65886","0","20.8","19.62107","20.21053","13.05812","64.18792","89.9995","109.1355","109.1355","0","12.75346","5.2375",
"23.02.2002 12:00:00","-3.047538","0","1.139661","-64.46353","0","33.02859","-0.5587771","80.53135","26.11624","38.07168","18.86173","30.96966","55.77095","32.79662","-0.849492","20.8","19.86621","20.33311","18.86173","64.18792","102.1798","94.74277","94.74277","0","19.1302","6",
"23.02.2002 13:00:00","-2.927576","0","1.143738","-57.67662","0","34.28024","-0.5266584","62.11996","26.11624","38.07168","18.86173","32.87539","59.82586","21.61818","-8.075414","20.80174","20.11713","20.45944","18.86173","64.18792","106.0131","73.08231","73.08231","0","22.96342","6.925",
"23.02.2002 14:00:00","-2.802226","0","1.086797","-51.73986","0","35.34179","-0.5015046","48.90273","26.11624","38.07168","13.05812","30.9691","67.97642","21.86516","-15.42393","20.80027","20.30329","20.55178","13.05812","64.18792","96.37624","57.53262","57.53262","0","19.1302","7.8",
"23.02.2002 15:00:00","-2.759234","0","0.9082921","-48.28862","0","35.73722","-0.4832284","32.13687","26.11624","38.07168","13.05812","20.64542","77.5954","21.2371","-16.1624","20.80443","20.45318","20.62881","13.05812","64.18792","89.9995","37.80807","37.80807","0","12.75346","8.35",
"23.02.2002 16:00:00","-2.724742","0","0.9066656","-48.0555","0","35.90685","-0.5019829","40.27922","26.11624","38.07168","13.05812","20.64644","46.17987","25.27772","-11.99813","20.8","20.26008","20.53004","13.05812","64.18792","89.9995","47.38732","47.38732","0","12.75346","8.375",
"23.02.2002 17:00:00","-2.801862","0","1.08736","-51.54355","0","36.15777","-0.5259055","56.95708","26.11624","38.07168","18.86173","30.96966","29.60774","25.94963","-11.23488","20.8","20.00563","20.40281","18.86173","64.18792","102.1798","67.00832","67.00832","0","19.1302","7.8625",
"23.02.2002 18:00:00","-2.928364","0","1.2787","-57.46273","0","36.20425","-0.5487779","81.96973","26.11624","38.07168","18.86173","41.29288","2.514727","30.37902","-8.474229","20.8","19.76855","20.28428","18.86173","64.18792","108.5566","96.43498","96.43498","0","25.50692","7.0375",
"23.02.2002 19:00:00","-3.024353","0","1.167334","-62.57671","0","35.82866","-0.5521715","73.11538","26.11624","68.04733","18.86173","32.87557","0","24.67046","-2.291124","20.8","19.74701","20.2735","18.86173","94.16357","135.9887","86.0181","86.0181","0","22.96342","6.325",
"23.02.2002 20:00:00","-13.96192","0","0.7804835","-55.6295","0","36.07362","-0.6297331","52.1919","2.611624","55.90327","12.33267","7.623651","0","41.12601","-2.474741","20.09913","19.57396","19.83654","12.33267","58.5149","86.18047","61.40224","61.40224","0","15.3329","5.7875",
"23.02.2002 21:00:00","-15.8092","0","0.7943882","-57.96696","0","34.46846","-0.6871094","69.70045","2.611624","55.90327","6.529061","7.623651","0","56.97987","-1.316303","20","19.43042","19.71521","6.529059","58.5149","80.37686","82.00053","82.00053","0","15.3329","5.225",
"23.02.2002 22:00:00","-16.18537","0","0.8422793","-62.21698","0","33.22941","-0.7011121","80.80268","2.611624","55.90327","6.529061","9.529564","0","64.25962","-1.668147","20","19.35837","19.67918","6.529059","58.5149","84.21008","95.06198","95.06198","0","19.16613","4.625",
"23.02.2002 23:00:00","-16.54258","0","0.8573236","-66.22433","0","32.09096","-0.725873","113.2741","2.611624","1.349339","6.529061","9.529564","0","94.47926","0","20","19.17139","19.5857","6.529059","3.960963","29.65615","133.2637","133.2637","0","19.16613","4.0875",
"24.02.2002","-11.70341","0","0.8224903","-61.88656","0","34.37408","-0.8990617","44.60518","2.611624","1.349339","1.886173","10.29569","0","41.23513","-13.73858","18.32746","18.90242","18.61494","1.886171","3.960963","25.01327","52.47669","52.47669","0","19.16613","3.525",
"24.02.2002 01:00:00","-6.654826","0","0.8068534","-61.83851","0","34.50996","-1.066422","57.45187","0","0","1.886173","10.74637","0","49.63492","-8.833985","17.66548","18.60913","18.13731","1.886171","0","21.0523","67.59043","67.59043","0","19.16613","3.1125",
"24.02.2002 02:00:00","-6.447305","0","0.8125117","-63.46889","0","33.60698","-1.100424","63.5131","0","0","1.886173","10.78216","0","53.4629","-6.813655","17.63499","18.44442","18.03971","1.886171","0","21.0523","74.72131","74.72131","0","19.16613","2.875",
"24.02.2002 03:00:00","-6.411734","0","0.8198369","-65.40688","0","32.61465","-1.119324","68.92689","0","0","1.886173","10.79093","0","57.0467","-5.246337","17.61846","18.3231","17.97078","1.886171","0","21.0523","81.09046","81.09046","0","19.16613","2.6125",
"24.02.2002 04:00:00","-6.37046","0","0.8241539","-66.65743","0","31.57184","-1.136251","72.93456","0","0","1.886173","10.79741","0","60.00287","-4.366745","17.60581","18.21958","17.91269","1.886171","0","21.0523","85.80536","85.80536","0","19.16613","2.4375",
"24.02.2002 05:00:00","-6.33769","0","0.8246222","-67.17738","0","30.79445","-1.151055","76.16238","0","0","1.886173","10.8014","0","62.80793","-4.048137","17.60001","18.12476","17.86238","1.886171","0","21.0523","89.60281","89.60281","0","19.16613","2.3375",
"24.02.2002 06:00:00","-17.43345","0","0.9011676","-80.03142","0","26.67236","-0.9297689","173.0415","0","0","1.886173","9.847574","0","150.3912","-1.796398","19.97035","18.20869","19.08952","1.886171","0","21.0523","203.5783","203.5783","0","19.16613","2.2375",
"24.02.2002 07:00:00","-3.749672","0","0.8879813","-95.99952","0","25.04427","-0.7583816","160.6879","0","54.55393","6.529061","7.623651","0","141.8294","0","20.78974","18.50177","19.64575","6.529059","54.55393","76.41589","189.0446","189.0446","0","15.3329","2.1375",
"24.02.2002 08:00:00","-3.799607","0","1.108889","-111.7044","0","24.7538","-0.7210495","161.2903","26.11624","38.07168","18.86173","14.13505","5.971803","132.3985","0","20.8","18.67036","19.73518","18.86173","64.18792","97.09283","189.7532","189.7532","0","14.04319","2.1625",
"24.02.2002 09:00:00","-3.564748","0","1.12418","-95.06556","0","25.19953","-0.6850689","140.6488","26.11624","38.07168","13.05812","20.64644","29.73395","102.1009","0","20.8","19.02985","19.91492","13.05812","64.18792","89.9995","165.4692","165.4692","0","12.75346","3.2625",
"24.02.2002 10:00:00","-3.197388","0","1.004388","-71.83495","0","26.00933","-0.637234","96.68902","26.11624","38.07168","13.05812","20.64644","55.42176","62.31225","0","20.8","19.47332","20.13666","13.05812","64.18792","89.9995","113.7518","113.7518","0","12.75346","5.0875",
"24.02.2002 11:00:00","-2.954972","0","0.9527743","-58.63733","0","26.43647","-0.608748","70.42027","26.11624","38.07168","13.05812","20.64644","63.44073","40.06626","0","20.8","19.73675","20.26838","13.05812","64.18792","89.9995","82.84737","82.84737","0","12.75346","6.8625",
"24.02.2002 12:00:00","-2.726813","0","1.068406","-48.03183","0","27.45603","-0.5825061","50.50544","26.11624","38.07168","18.86173","30.96966","61.59358","22.78329","-12.68385","20.8","19.95447","20.37723","18.86173","64.18792","102.1798","59.41817","59.41817","0","19.1302","8.375",
"24.02.2002 13:00:00","-2.558164","0","1.06155","-39.99565","0","28.88021","-0.5601093","34.12677","26.11624","38.07168","18.86173","32.87539","60.70103","17.27492","-21.74459","20.80204","20.09958","20.45081","18.86173","64.18792","106.0131","40.14914","40.14914","0","22.96342","9.65",
"24.02.2002 14:00:00","-2.277814","0","1.002507","-34.73182","0","29.77961","-0.5386524","24.51087","26.11624","38.07168","13.05812","30.95473","65.11176","17.96869","-26.4567","20.81252","20.24696","20.52974","13.05812","64.18792","96.37624","28.83632","28.83632","0","19.1302","10.6",
"24.02.2002 15:00:00","-0.839984","0","0.8295737","-33.93385","0","29.7213","-0.519448","22.09824","26.11624","38.07168","13.05812","20.25436","70.74059","18.05509","-18.05765","20.92911","20.31667","20.62289","13.05812","64.18792","89.9995","25.99794","25.99794","0","12.75346","11.025",
"24.02.2002 16:00:00","-1.115658","0","0.831217","-34.39449","0","30.00265","-0.5265496","24.94512","26.11624","38.07168","13.05812","20.15349","47.15401","20.4342","-17.78607","20.90652","20.20799","20.55726","13.05812","64.18792","89.9995","29.34719","29.34719","0","12.75346","10.85",
"24.02.2002 17:00:00","-2.429241","0","1.014835","-37.14187","0","30.9109","-0.5600317","35.28345","26.11624","38.07168","18.86173","30.84627","29.16369","22.32515","-21.51595","20.80396","19.95399","20.37897","18.86173","64.18792","102.1798","41.50994","41.50994","0","19.1302","10.1375",
"24.02.2002 18:00:00","-2.625888","0","1.21179","-43.39864","0","31.65312","-0.5782268","58.23605","26.11624","38.07168","18.86173","41.29283","4.61542","26.50388","-18.82125","20.8","19.74898","20.27449","18.86173","64.18792","108.5566","68.51299","68.51299","0","25.50692","9.1125",
"24.02.2002 19:00:00","-2.74056","0","1.10487","-48.51915","0","31.99324","-0.5782137","51.9128","26.11624","68.04733","18.86173","32.87557","0","18.88844","-10.39626","20.8","19.72055","20.26028","18.86173","94.16357","135.9887","61.07388","61.07388","0","22.96342","8.325",
"24.02.2002 20:00:00","-11.5092","0","0.7285312","-44.37821","0","32.6772","-0.6419142","37.46998","2.611624","55.90327","12.33267","7.623649","0","27.86981","-2.207985","20.19843","19.54873","19.87358","12.33267","58.5149","86.18047","44.08232","44.08232","0","15.3329","7.725",
"24.02.2002 21:00:00","-14.61111","0","0.7405005","-44.80466","0","31.80151","-0.7026379","53.64206","2.611624","55.90327","6.529061","7.623651","0","42.48326","-1.108842","20.0001","19.40841","19.70425","6.529059","58.5149","80.37686","63.10831","63.10831","0","15.3329","7.1875",
"24.02.2002 22:00:00","-14.91613","0","0.786306","-48.29967","0","30.6301","-0.7175102","63.68564","2.611624","55.90327","6.529061","9.529564","0","49.21369","-1.50387","20","19.33848","19.66924","6.529059","58.5149","84.21008","74.92429","74.92429","0","19.16613","6.625",
"24.02.2002 23:00:00","-15.23673","0","0.8013144","-52.18703","0","29.87259","-0.7400069","95.7613","2.611624","1.349339","6.529061","9.529564","0","79.12168","0","20","19.1606","19.5803","6.529059","3.960963","29.65615","112.6603","112.6603","0","19.16613","6.025",
"25.02.2002","-10.96849","0","0.7668709","-48.67979","0","32.51446","-0.9010646","30.54987","2.611624","1.349339","1.886173","10.26479","0","27.77999","-12.3362","18.40268","18.91211","18.65739","1.886171","3.960963","25.01327","35.94102","35.94102","0","19.16613","5.425",
"25.02.2002 01:00:00","-6.334698","0","0.75775","-49.94069","0","33.38927","-1.065725","42.71644","0","0","1.886173","10.72568","0","37.42458","-9.484912","17.69167","18.62207","18.15687","1.886171","0","21.0523","50.25464","50.25464","0","19.16613","4.825",
"25.02.2002 02:00:00","-6.143557","0","0.7762241","-54.34825","0","32.39489","-1.105247","52.71689","0","0","1.886173","10.77711","0","44.3363","-7.060102","17.6439","18.43902","18.04146","1.886171","0","21.0523","62.01987","62.01987","0","19.16613","4.1625",
"25.02.2002 03:00:00","-6.189723","0","0.7949345","-59.12354","0","31.68487","-1.126051","62.10659","0","0","1.886173","10.78879","0","51.08565","-5.166003","17.62159","18.30073","17.96116","1.886171","0","21.0523","73.06659","73.06659","0","19.16613","3.4625",
"25.02.2002 04:00:00","-6.362061","0","0.8357866","-65.47391","0","31.55058","-1.143071","73.02902","0","0","1.886173","10.79808","0","59.19654","-2.900968","17.60368","18.16848","17.88608","1.886171","0","21.0523","85.91649","85.91649","0","19.16613","2.95",
"25.02.2002 05:00:00","-6.497558","0","0.8777761","-71.44443","0","31.99587","-1.15373","83.0052","0","0","1.886173","10.8016","0","66.29832","-0.401601","17.6","18.05606","17.82803","1.886171","0","21.0523","97.65318","97.65318","0","19.16613","2.6125",
"25.02.2002 06:00:00","-17.64273","0","0.913457","-80.95379","0","28.28697","-0.9278105","176.3761","0","0","1.886173","9.847574","0","153.1586","-1.149526","19.96799","18.14787","19.05793","1.886171","0","21.0523","207.5013","207.5013","0","19.16613","2.3125",
"25.02.2002 07:00:00","-3.734743","0","0.8859623","-96.00083","0","26.74355","-0.7513556","161.4398","0","54.55393","6.529061","7.623651","0","142.5091","0","20.78969","18.47925","19.63447","6.529059","54.55393","76.41589","189.9292","189.9292","0","15.3329","2.075",
"25.02.2002 08:00:00","-3.529362","0","0.980268","-94.88319","0","26.91507","-0.7014487","140.1296","26.11624","38.07168","18.86173","14.13505","10.33295","111.2509","0","20.8","18.75131","19.77566","18.86173","64.18792","97.09283","164.8583","164.8583","0","14.04319","2.1875",
"25.02.2002 09:00:00","-3.347495","0","1.040102","-82.8335","0","27.64884","-0.6469179","114.7692","26.11624","38.07168","13.05812","20.64644","43.60845","76.99296","0","20.8","19.27697","20.03848","13.05812","64.18792","89.9995","135.0226","135.0226","0","12.75346","3.6125",
"25.02.2002 10:00:00","-3.096224","0","0.9855788","-67.72078","0","28.74451","-0.5890524","72.95571","26.11624","38.07168","13.05812","20.64644","74.95238","40.4707","-0.9492137","20.8","19.81194","20.30597","13.05812","64.18792","89.9995","85.83025","85.83025","0","12.75346","5.525",
"25.02.2002 11:00:00","-2.872613","0","0.9360287","-55.25898","0","29.93343","-0.5603898","50.51836","26.11624","38.07168","13.05812","20.64618","74.90448","25.38942","-4.362711","20.80114","20.03027","20.4157","13.05812","64.18792","89.9995","59.43336","59.43336","0","12.75346","7.2625",
"25.02.2002 12:00:00","-2.765118","0","1.078622","-49.88421","0","30.94054","-0.5567959","51.60327","26.11624","38.07168","18.86173","30.96966","59.59211","23.7282","-13.5453","20.8","20.00675","20.40338","18.86173","64.18792","102.1798","60.70973","60.70973","0","19.1302","8.0875",
"25.02.2002 13:00:00","-2.695885","0","1.096334","-46.71878","0","31.63337","-0.5447451","45.98708","26.11624","38.07168","18.86173","32.87557","58.58982","20.96369","-17.5022","20.8","20.08515","20.44258","18.86173","64.18792","106.0131","54.10246","54.10246","0","22.96342","8.575",
"25.02.2002 14:00:00","-2.666374","0","1.058288","-45.80713","0","32.605","-0.5498763","53.20946","26.11624","38.07168","13.05812","30.96966","57.33111","28.9791","-15.21176","20.8","19.98673","20.39336","13.05812","64.18792","96.37624","62.59936","62.59936","0","19.1302","8.675",
"25.02.2002 15:00:00","-2.738354","0","0.9092081","-49.08987","0","33.74887","-0.5566065","56.826","26.11624","38.07168","13.05812","20.64644","42.4557","34.02345","-4.666182","20.8","19.84891","20.32446","13.05812","64.18792","89.9995","66.85413","66.85413","0","12.75346","8.1625",
"25.02.2002 16:00:00","-2.841998","0","0.9320803","-53.93973","0","34.48078","-0.5606886","66.507","26.11624","38.07168","13.05812","20.64644","29.69942","37.80029","-0.3539059","20.8","19.75897","20.27948","13.05812","64.18792","89.9995","78.24353","78.24353","0","12.75346","7.4625",
"25.02.2002 17:00:00","-2.974118","0","1.1254","-60.13253","0","34.73044","-0.5697969","82.37746","26.11624","38.07168","18.86173","30.96966","12.37216","36.35295","-0.3629338","20.8","19.64243","20.22121","18.86173","64.18792","102.1798","96.91466","96.91466","0","19.1302","6.6375",
"25.02.2002 18:00:00","-3.097214","0","1.317052","-66.81416","0","34.36848","-0.5809193","104.8462","26.11624","38.07168","18.86173","41.29288","1.743419","39.07584","-0.178091","20.8","19.54772","20.17386","18.86173","64.18792","108.5566","123.3484","123.3484","0","25.50692","5.7375",
"25.02.2002 19:00:00","-3.182811","0","1.203174","-71.416","0","33.79485","-0.5804574","92.19662","26.11624","68.04733","18.86173","32.87557","0","38.89791","-1.66028","20.8","19.57207","20.18603","18.86173","94.16357","135.9887","108.4666","108.4666","0","22.96342","5.15",
"25.02.2002 20:00:00","-14.54899","0","0.8137936","-63.39677","0","33.80074","-0.6574777","60.76318","2.611624","55.90327","12.33267","7.623565","0","48.24017","-1.885648","20.10546","19.41246","19.75896","12.33267","58.5149","86.18047","71.48609","71.48609","0","15.3329","4.75",
"25.02.2002 21:00:00","-16.45299","0","0.8236054","-64.60634","0","31.8584","-0.7150396","83.34953","2.611624","55.90327","6.529061","7.62364","0","69.2723","-0.7210253","20","19.28008","19.64004","6.529059","58.5149","80.37686","98.05825","98.05825","0","15.3329","4.35",
"25.02.2002 22:00:00","-16.64897","0","0.8643262","-67.35571","0","30.18509","-0.7308527","92.19363","2.611624","55.90327","6.529061","9.529564","0","74.35448","-1.10214","20","19.21752","19.60876","6.529059","58.5149","84.21008","108.4631","108.4631","0","19.16613","3.95",
"25.02.2002 23:00:00","-16.84496","0","0.8728533","-70.14714","0","28.86112","-0.7562619","122.7154","2.611624","1.349339","6.529061","9.529564","0","103.3361","0","20","19.04099","19.5205","6.529059","3.960963","29.65615","144.371","144.371","0","19.16613","3.55",
"26.02.2002","-11.45329","0","0.8295212","-64.02835","0","31.37781","-0.9315418","48.97379","2.611624","1.349339","1.886173","10.31519","0","45.51554","-13.9856","18.28135","18.77832","18.52984","1.886171","3.960963","25.01327","57.61622","57.61622","0","19.16613","3.15",
"26.02.2002 01:00:00","-6.513143","0","0.809956","-63.23396","0","32.99115","-1.091481","62.23904","0","0","1.886173","10.75925","0","52.96702","-7.690279","17.64838","18.49157","18.06997","1.886171","0","21.0523","73.2224","73.2224","0","19.16613","2.8125",
"26.02.2002 02:00:00","-6.382054","0","0.8155486","-64.84136","0","34.34616","-1.112504","68.06538","0","0","1.886173","10.78758","0","56.61547","-5.745491","17.62387","18.33235","17.97811","1.886171","0","21.0523","80.07691","80.07691","0","19.16613","2.575",
"26.02.2002 03:00:00","-6.374334","0","0.8264338","-67.12357","0","35.34514","-1.121628","73.91456","0","0","1.886173","10.79644","0","60.92239","-4.468593","17.60678","18.2072","17.90699","1.886171","0","21.0523","86.95831","86.95831","0","19.16613","2.3125",
"26.02.2002 04:00:00","-6.414986","0","0.836009","-69.19428","0","35.39499","-1.13276","79.60872","0","0","1.886173","10.80151","0","65.87252","-3.975767","17.6","18.09476","17.84738","1.886171","0","21.0523","93.65732","93.65732","0","19.16613","2.075",
"26.02.2002 05:00:00","-6.496639","0","0.8451791","-71.67829","0","35.00103","-1.159381","92.81663","0","0","1.886173","10.8016","0","77.14177","-2.394847","17.6","17.83789","17.71894","1.886171","0","21.0523","109.196","109.196","0","19.16613","1.75",
"26.02.2002 06:00:00","-17.77652","0","0.9213194","-85.10397","0","30.09844","-0.9410108","192.1349","0","0","1.886173","9.847574","0","168.0347","-1.065627","19.96753","17.90077","18.93415","1.886171","0","21.0523","226.0411","226.0411","0","19.16613","1.6",
"26.02.2002 07:00:00","-3.786911","0","0.8970926","-99.06906","0","28.22408","-0.7566348","170.4722","0","54.55393","6.529061","7.623651","0","151.0968","0","20.78856","18.33746","19.56301","6.529059","54.55393","76.41589","200.5555","200.5555","0","15.3329","1.6625",
"26.02.2002 08:00:00","-3.56949","0","0.9937661","-98.2339","0","28.2819","-0.7110181","150.923","26.11624","38.07168","18.86173","14.13505","2.401908","121.3566","0","20.8","18.57404","19.68702","18.86173","64.18792","97.09283","177.5564","177.5564","0","14.04319","1.7625",
"26.02.2002 09:00:00","-3.513914","0","1.081456","-94.42496","0","29.13583","-0.6941026","153.7531","26.11624","38.07168","13.05812","20.64644","12.6004","112.6693","0","20.8","18.71613","19.75806","13.05812","64.18792","89.9995","180.886","180.886","0","12.75346","2.175",
"26.02.2002 10:00:00","-3.451767","0","1.067554","-89.88936","0","30.43101","-0.6734657","143.3802","26.11624","38.07168","13.05812","20.64644","23.39109","103.5242","0","20.8","18.85692","19.82846","13.05812","64.18792","89.9995","168.6826","168.6826","0","12.75346","2.7125",
"26.02.2002 11:00:00","-3.391077","0","1.054908","-85.80601","0","31.61424","-0.6548135","134.4961","26.11624","38.07168","13.05812","20.64644","30.68058","95.77184","0","20.8","18.97724","19.88862","13.05812","64.18792","89.9995","158.2307","158.2307","0","12.75346","3.2125",
"26.02.2002 12:00:00","-3.342931","0","1.209888","-82.39858","0","32.79073","-0.6378018","134.2023","26.11624","38.07168","18.86173","30.96966","34.96127","77.60049","0","20.8","19.08393","19.94197","18.86173","64.18792","102.1798","157.8851","157.8851","0","19.1302","3.65",
"26.02.2002 13:00:00","-3.315609","0","1.236553","-80.06096","0","33.39684","-0.6253052","130.6821","26.11624","38.07168","18.86173","32.87557","36.74276","71.48126","0","20.8","19.16254","19.98127","18.86173","64.18792","106.0131","153.7437","153.7437","0","22.96342","3.9875",
"26.02.2002 14:00:00","-3.293255","0","1.199756","-78.43819","0","33.09515","-0.6224024","129.2721","26.11624","38.07168","13.05812","30.96966","35.94168","74.67755","0","20.8","19.199","19.9995","13.05812","64.18792","96.37624","152.0849","152.0849","0","19.1302","4.225",
"26.02.2002 15:00:00","-3.271036","0","1.029565","-77.26725","0","32.47373","-0.6287119","117.8731","26.11624","38.07168","13.05812","20.64644","28.6407","81.79629","0","20.8","19.1693","19.98465","13.05812","64.18792","89.9995","138.6743","138.6743","0","12.75346","4.3625",
"26.02.2002 16:00:00","-3.301116","0","1.034265","-78.26103","0","32.12461","-0.6382366","121.6344","26.11624","38.07168","13.05812","20.64644","18.96648","85.35049","0","20.8","19.10001","19.95","13.05812","64.18792","89.9995","143.0992","143.0992","0","12.75346","4.275",
"26.02.2002 17:00:00","-3.337736","0","1.20633","-80.40275","0","32.17682","-0.6432111","132.7129","26.11624","38.07168","18.86173","30.96966","10.92255","77.38783","0","20.8","19.05188","19.92594","18.86173","64.18792","102.1798","156.1328","156.1328","0","19.1302","4.0125",
"26.02.2002 18:00:00","-3.433585","0","1.391818","-86.87019","0","32.55394","-0.6647408","164.63","26.11624","38.07168","18.86173","41.29288","1.688459","87.1916","0","20.8","18.81714","19.80857","18.86173","64.18792","108.5566","193.6823","193.6823","0","25.50692","3.2125",
"26.02.2002 19:00:00","-3.537366","0","1.288089","-91.55582","0","33.17051","-0.6596011","148.4516","26.11624","68.04733","18.86173","32.87557","0","85.60783","0","20.8","18.82823","19.81411","18.86173","94.16357","135.9887","174.649","174.649","0","22.96342","2.9875",
"26.02.2002 20:00:00","-16.54167","0","0.8783128","-77.63499","0","34.73447","-0.719605","102.4899","2.611624","55.90327","12.33267","7.623651","0","86.5582","0","20.06245","18.81113","19.43679","12.33267","58.5149","86.18047","120.5764","120.5764","0","15.3329","3.0375",
"26.02.2002 21:00:00","-17.4845","0","0.867062","-76.87334","0","34.01128","-0.7599797","118.4804","2.611624","55.90327","6.529061","7.623651","0","102.2433","0","20","18.7299","19.36495","6.529059","58.5149","80.37686","139.3887","139.3887","0","15.3329","2.75",
"26.02.2002 22:00:00","-17.67727","0","0.9075147","-79.55409","0","32.9933","-0.7707612","127.221","2.611624","55.90327","6.529061","9.529564","0","106.5517","0","20","18.67133","19.33566","6.529059","58.5149","84.21008","149.6718","149.6718","0","19.16613","2.4125",
"26.02.2002 23:00:00","-17.82045","0","0.9133573","-81.80794","0","32.10424","-0.793568","157.3098","2.611624","1.349339","6.529061","9.529564","0","136.3108","0","20","18.49359","19.2468","6.529059","3.960963","29.65615","185.0703","185.0703","0","19.16613","2.1125",
"27.02.2002","-10.20757","0","0.8646095","-74.32836","0","35.24689","-0.9901386","69.55259","2.611624","1.349339","1.886173","10.4057","0","63.67023","-12.82603","18.06398","18.21629","18.14014","1.886171","3.960963","25.01327","81.82657","81.82657","0","19.16613","1.75",
"27.02.2002 01:00:00","-6.618071","0","0.8526204","-74.10329","0","35.29283","-1.145965","89.79563","0","0","1.886173","10.79453","0","74.76825","-3.352315","17.60427","17.92129","17.76278","1.886171","0","21.0523","105.6419","105.6419","0","19.16613","1.475",
"27.02.2002 02:00:00","-6.653998","0","0.8587964","-76.0984","0","34.40942","-1.169424","97.39234","0","0","1.886173","10.8016","0","80.92889","-2.196792","17.6","17.76431","17.68215","1.886171","0","21.0523","114.5792","114.5792","0","19.16613","1.2125",
"27.02.2002 03:00:00","-6.751002","0","0.8685173","-78.69947","0","33.652","-1.185735","104.48","0","0","1.886173","10.8016","0","86.93289","-1.441981","17.6","17.63731","17.61866","1.886171","0","21.0523","122.9176","122.9176","0","19.16613","0.9125",
"27.02.2002 04:00:00","-6.79153","0","0.8724642","-80.06107","0","32.98919","-1.199","109.0227","0","0","1.886173","10.8016","0","90.76289","-0.9217823","17.6","17.5389","17.56945","1.886171","0","21.0523","128.262","128.262","0","19.16613","0.7375",
"27.02.2002 05:00:00","-6.838647","0","0.8769926","-81.43851","0","32.48218","-1.210597","113.4143","0","0","1.886173","10.8016","0","94.49239","-0.4388127","17.6","17.44714","17.52357","1.886171","0","21.0523","133.4285","133.4285","0","19.16613","0.575",
"27.02.2002 06:00:00","-18.51695","0","0.9494561","-94.99547","0","27.87696","-0.9876358","215.7567","0","0","1.886173","9.847574","0","190.0634","-0.7258599","19.96306","17.55932","18.76119","1.886171","0","21.0523","253.8314","253.8314","0","19.16613","0.5",
"27.02.2002 07:00:00","-3.977657","0","0.9284101","-110.7299","0","26.05006","-0.8129365","201.4725","0","54.55393","6.529061","7.623651","0","180.9752","0","20.7881","17.89793","19.34302","6.529059","54.55393","76.41589","237.0265","237.0265","0","15.3329","0.4375",
"27.02.2002 08:00:00","-3.732161","0","1.021385","-108.9171","0","25.99508","-0.764904","180.7801","26.11624","38.07168","18.86173","14.13505","8.860545","149.4798","0","20.8","18.16269","19.48134","18.86173","64.18792","97.09283","212.6825","212.6825","0","14.04319","0.65",
"27.02.2002 09:00:00","-3.511206","0","1.072196","-93.48629","0","26.56455","-0.7138299","152.9907","26.11624","38.07168","13.05812","20.64644","39.2931","112.3765","0","20.8","18.66616","19.73308","13.05812","64.18792","89.9995","179.9891","179.9891","0","12.75346","2.3625",
"27.02.2002 10:00:00","-3.179885","0","0.9998337","-72.15233","0","27.48283","-0.6536223","101.611","26.11624","38.07168","13.05812","20.64644","71.52129","66.9857","0","20.8","19.2338","20.0169","13.05812","64.18792","89.9995","119.5424","119.5424","0","12.75346","4.9875",
"27.02.2002 11:00:00","-2.844731","0","0.9279097","-53.68549","0","27.84844","-0.6206667","63.82819","26.11624","38.07168","13.05812","20.64644","72.99176","37.37752","-2.317595","20.8","19.53733","20.16867","13.05812","64.18792","89.9995","75.09197","75.09197","0","12.75346","7.5625",
"27.02.2002 12:00:00","-2.53703","0","1.025038","-39.38934","0","27.93217","-0.6034863","38.64402","26.11624","38.07168","18.86173","30.96966","71.59513","23.99787","-20.84128","20.8","19.70466","20.25233","18.86173","64.18792","102.1798","45.46355","45.46355","0","19.1302","9.8125",
"27.02.2002 13:00:00","-1.460193","0","1.000846","-30.04627","0","27.84754","-0.5872194","24.81425","26.11624","38.07168","18.86173","32.65944","71.3927","18.39853","-26.06957","20.87379","19.82483","20.34931","18.86173","64.18792","106.0131","29.19323","29.19323","0","22.96342","11.6",
"27.02.2002 14:00:00","0.570667","0","0.936746","-25.9935","0","27.77564","-0.5413744","20.72024","26.11624","38.07168","13.05812","29.73023","78.74257","16.12994","-24.12788","21.05472","20.08955","20.57214","13.05812","64.18792","96.37624","24.37675","24.37675","0","19.1302","12.825",
"27.02.2002 15:00:00","3.335306","0","0.7607258","-25.85434","0","27.65437","-0.4695932","11.66508","26.11624","38.07168","13.05812","18.70223","106.4414","9.174609","-17.65594","21.33752","20.51306","20.92529","13.05812","64.18792","89.9995","13.72363","13.72363","0","12.75346","13.5125",
"27.02.2002 16:00:00","4.456568","0","0.7490376","-26.14682","0","27.37906","-0.4293943","8.418059","26.11624","38.07168","13.05812","17.9512","91.67451","6.262064","-18.98533","21.47297","20.69553","21.08425","13.05812","64.18792","89.9995","9.903599","9.903599","0","12.75346","13.575",
"27.02.2002 17:00:00","3.186908","0","0.9775684","-30.95183","0","27.90779","-0.4537292","12.49208","26.11624","38.07168","18.86173","27.43007","50.76797","8.196415","-27.92651","21.3205","20.50288","20.91169","18.86173","64.18792","102.1798","14.69656","14.69656","0","19.1302","12.8125",
"27.02.2002 18:00:00","-0.783422","0","1.223894","-37.55257","0","29.13426","-0.5510268","35.7203","26.11624","38.07168","18.86173","39.79833","10.34058","26.72486","-33.63508","20.93849","19.91504","20.42677","18.86173","64.18792","108.5566","42.02388","42.02388","0","25.50692","11.4",
"27.02.2002 19:00:00","-2.566643","0","1.072149","-40.51034","0","30.46785","-0.5905148","37.59228","26.11624","68.04733","18.86173","32.87399","0","19.73363","-20.20717","20.80003","19.70996","20.25499","18.86173","94.16357","135.9887","44.22621","44.22621","0","22.96342","9.8",
"27.02.2002 20:00:00","-8.997739","0","0.6898659","-39.13046","0","32.55667","-0.6363991","35.38614","2.611624","55.90327","12.33267","7.62365","0","25.89885","-1.354533","20.33446","19.5194","19.92693","12.33267","58.5149","86.18047","41.63076","41.63076","0","15.3329","8.825",
"27.02.2002 21:00:00","-13.04352","0","0.7031947","-38.80008","0","33.66193","-0.6876367","45.63223","2.611624","55.90327","6.529061","7.6236","0","34.74518","-0.4852242","20.05618","19.38401","19.72009","6.529059","58.5149","80.37686","53.68498","53.68498","0","15.3329","8.225",
"27.02.2002 22:00:00","-14.23531","0","0.7538661","-41.83256","0","34.28424","-0.7041843","55.45831","2.611624","55.90327","6.529061","9.529564","0","41.49237","-0.9266045","20","19.30449","19.65224","6.529059","58.5149","84.21008","65.24506","65.24506","0","19.16613","7.625",
"27.02.2002 23:00:00","-14.97353","0","0.78422","-46.8782","0","34.61134","-0.7206005","90.23503","2.611624","1.349339","6.529061","9.529564","0","74.6115","0","20","19.11456","19.55728","6.529059","3.960963","29.65615","106.1589","106.1589","0","19.16613","6.9625",
"28.02.2002","-10.6263","0","0.7452464","-43.46546","0","37.89471","-0.8779835","24.79659","2.611624","1.349339","1.886173","10.26166","0","22.37092","-11.708","18.41258","18.87032","18.64145","1.886171","3.960963","25.01327","29.17246","29.17246","0","19.16613","6.325",
"28.02.2002 01:00:00","-6.123313","0","0.7340714","-44.80756","0","38.96189","-1.041876","36.79855","0","0","1.886173","10.72348","0","31.96105","-9.029983","17.69401","18.59454","18.14427","1.886171","0","21.0523","43.29241","43.29241","0","19.16613","5.6625",
"28.02.2002 02:00:00","-5.963818","0","0.7574292","-49.58183","0","38.16895","-1.081204","47.02983","0","0","1.886173","10.77773","0","39.24081","-6.777962","17.64025","18.41338","18.02682","1.886171","0","21.0523","55.32921","55.32921","0","19.16613","4.9625",
"28.02.2002 03:00:00","-6.056965","0","0.804386","-57.09211","0","37.16372","-1.104739","59.20115","0","0","1.886173","10.79761","0","47.40802","-3.557514","17.60226","18.27126","17.93676","1.886171","0","21.0523","69.64841","69.64841","0","19.16613","4.2",
"28.02.2002 04:00:00","-6.194277","0","0.822057","-61.22285","0","35.44565","-1.124633","67.73946","0","0","1.886173","10.8016","0","54.12869","-2.340038","17.6","18.15774","17.87887","1.886171","0","21.0523","79.69349","79.69349","0","19.16613","3.65",
"28.02.2002 05:00:00","-6.180955","0","0.8033136","-61.15785","0","34.08728","-1.139914","70.34871","0","0","1.886173","10.8016","0","57.58523","-3.632931","17.6","18.07526","17.83763","1.886171","0","21.0523","82.76318","82.76318","0","19.16613","3.25",
"28.02.2002 06:00:00","-17.0367","0","0.8808588","-74.76633","0","29.1829","-0.9187504","166.8726","0","0","1.886173","9.847574","0","145.057","-1.895834","19.97103","18.18151","19.07627","1.886171","0","21.0523","196.3207","196.3207","0","19.16613","2.9125",
"28.02.2002 07:00:00","-3.651632","0","0.8662865","-90.89521","0","27.78164","-0.7448556","155.0189","0","54.55393","6.529061","7.623651","0","136.6244","0","20.78995","18.4915","19.64072","6.529059","54.55393","76.41589","182.3752","182.3752","0","15.3329","2.675",
"28.02.2002 08:00:00","-3.47385","0","0.9634546","-89.87881","0","28.17429","-0.6956971","134.4006","26.11624","38.07168","18.86173","14.13505","10.37224","106.5605","0","20.8","18.7409","19.77045","18.86173","64.18792","97.09283","158.1183","158.1183","0","14.04319","2.85",
"28.02.2002 09:00:00","-3.254229","0","1.014962","-76.17419","0","29.07761","-0.6440465","108.6211","26.11624","38.07168","13.05812","20.64644","39.71721","72.8471","0","20.8","19.22774","20.01387","13.05812","64.18792","89.9995","127.7895","127.7895","0","12.75346","4.5",
"28.02.2002 10:00:00","-2.947618","0","0.9490939","-58.97773","0","30.18223","-0.5870557","65.03536","26.11624","38.07168","13.05812","20.64644","69.62959","35.36639","-0.9234136","20.8","19.74652","20.27326","13.05812","64.18792","89.9995","76.5122","76.5122","0","12.75346","6.775",
"28.02.2002 11:00:00","-2.695905","0","0.8863583","-44.4455","0","30.55086","-0.5532903","33.94554","26.11624","38.07168","13.05812","20.64548","72.58459","20.40586","-12.04933","20.80818","20.04469","20.42643","13.05812","64.18792","89.9995","39.93594","39.93594","0","12.75346","8.975",
"28.02.2002 12:00:00","-2.309638","0","0.9947139","-33.88432","0","30.27133","-0.5335237","17.5799","26.11624","38.07168","18.86173","30.92279","70.79927","12.8717","-27.80236","20.86431","20.21128","20.5378","18.86173","64.18792","102.1798","20.68223","20.68223","0","19.1302","10.8",
"28.02.2002 13:00:00","-0.597363","0","0.9891707","-28.84084","0","29.94525","-0.5051785","12.84439","26.11624","38.07168","18.86173","32.07915","64.52682","8.796034","-28.30131","21.02677","20.33591","20.68134","18.86173","64.18792","106.0131","15.11105","15.11105","0","22.96342","12.025",
"28.02.2002 14:00:00","1.028072","0","0.9336833","-26.17833","0","29.40046","-0.4657714","9.973936","26.11624","38.07168","13.05812","29.29148","76.18977","7.283341","-26.78095","21.18661","20.56767","20.87714","13.05812","64.18792","96.37624","11.73404","11.73404","0","19.1302","12.9",
"28.02.2002 15:00:00","3.505401","0","0.7530873","-26.09916","0","28.22543","-0.3976823","2.735227","26.11624","38.07168","13.05812","18.4355","104.0753","1.609381","-19.73325","21.50345","20.987","21.24522","13.05812","64.18792","89.9995","3.217914","3.217914","0","12.75346","13.45",
"28.02.2002 16:00:00","4.738392","0","0.7556061","-27.23049","0","27.45747","-0.3516975","1.228895","26.11624","38.07168","13.05812","17.66543","90.20092","0.4009626","-20.9912","21.70026","21.16342","21.43184","13.05812","64.18792","89.9995","1.445759","1.445759","0","12.75346","13.5375",
"28.02.2002 17:00:00","3.4745","0","0.9421689","-29.10141","0","27.13941","-0.3773327","2.084696","26.11624","38.07168","18.86173","26.95898","51.25888","0.9684623","-31.76127","21.54738","20.99682","21.2721","18.86173","64.18792","102.1798","2.452583","2.452583","0","19.1302","12.9375",
"28.02.2002 18:00:00","0.141074","0","1.134714","-31.31004","0","27.43175","-0.4913411","16.11319","26.11624","38.07168","18.86173","39.05695","11.22566","9.892766","-36.58876","21.05943","20.40768","20.73355","18.86173","64.18792","108.5566","18.95669","18.95669","0","25.50692","11.725",
"28.02.2002 19:00:00","-2.319614","0","1.042641","-36.85448","0","27.52522","-0.5491076","18.23343","26.11624","68.04733","18.86173","32.58451","0","9.767758","-28.28464","20.86153","20.17724","20.51938","18.86173","94.16357","135.9887","21.45109","21.45109","0","22.96342","10.2625",
"28.02.2002 20:00:00","-7.669117","0","0.677101","-37.69988","0","28.07412","-0.6006519","22.31026","2.611624","55.90327","12.33267","7.607695","0","15.67786","-3.840848","20.46266","19.97569","20.21918","12.33267","58.5149","86.18047","26.24737","26.24737","0","15.3329","9.2625",
"28.02.2002 21:00:00","-11.58935","0","0.6997542","-38.70536","0","27.69476","-0.6578405","31.99302","2.611624","55.90327","6.529061","7.616785","0","23.66919","-2.790449","20.16339","19.82781","19.9956","6.529059","58.5149","80.37686","37.63884","37.63884","0","15.3329","8.5",
