"Date/Time","Internal Natural vent.","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Relative Humidity","Fanger PMV","Zone Heating","Task Lighting","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","Cooling (Electricity)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"28.02.2002 22:00:00","-13.98574","0","0.7519868","-41.16526","0","26.70066","-0.6971506","39.96717","2.611624","55.90327","6.529061","9.528754","0","28.72098","-3.45144","20.00841","19.72652","19.86746","6.529059","58.5149","84.21008","47.02021","47.02021","0","19.16613","7.7625",
"28.02.2002 23:00:00","-14.66905","0","0.7753028","-45.67641","0","25.57814","-0.7271063","74.95702","2.611624","1.349339","6.529061","9.529564","0","59.49992","0","20","19.51665","19.75833","6.529059","3.960963","29.65615","88.18473","88.18473","0","19.16613","7.0625",
"01.03.2002","-11.65342","0","0.7513989","-43.97283","0","26.94444","-0.8795201","20.50434","2.611624","1.349339","1.886173","10.20237","0","18.15854","-11.96721","18.54641","19.25971","18.90306","1.886171","3.960963","25.01327","24.12275","24.12275","0","19.16613","6.3",
"01.03.2002 01:00:00","-7.168619","0","0.7234365","-43.74206","0","29.19345","-1.03089","29.28624","0","0","1.886173","10.64214","0","25.85129","-10.61296","17.8549","19.00321","18.42906","1.886171","0","21.0523","34.45441","34.45441","0","19.16613","5.6875",
"01.03.2002 02:00:00","-6.548459","0","0.7335389","-46.73144","0","34.15518","-1.04698","34.74889","0","0","1.886173","10.71316","0","31.15641","-10.95676","17.76041","18.8507","18.30555","1.886171","0","21.0523","40.88105","40.88105","0","19.16613","5.125",
"01.03.2002 03:00:00","-6.266843","0","0.7578038","-51.18896","0","37.71497","-1.050231","41.86594","0","0","1.886173","10.75266","0","37.46749","-10.72108","17.68692","18.72561","18.20626","1.886171","0","21.0523","49.25404","49.25404","0","19.16613","4.525",
"01.03.2002 04:00:00","-6.256043","0","0.7738104","-54.32622","0","39.31823","-1.055343","48.48347","0","0","1.886173","10.7683","0","42.15628","-9.227259","17.66473","18.61497","18.13985","1.886171","0","21.0523","57.03938","57.03938","0","19.16613","4.1125",
"01.03.2002 05:00:00","-6.285651","0","0.7860693","-56.99803","0","39.61993","-1.064691","54.37129","0","0","1.886173","10.77516","0","46.31172","-7.879457","17.65076","18.51154","18.08115","1.886171","0","21.0523","63.96622","63.96622","0","19.16613","3.75",
"01.03.2002 06:00:00","-16.76721","0","0.8691265","-70.33494","0","34.27104","-0.8474137","147.5094","0","0","1.886173","9.839157","0","127.1559","-2.629286","19.9859","18.58317","19.28454","1.886171","0","21.0523","173.5404","173.5404","0","19.16613","3.475",
"01.03.2002 07:00:00","-3.556132","0","0.852123","-85.63497","0","32.05064","-0.680473","134.6379","0","54.55393","6.529061","7.623649","0","116.7962","0","20.79025","18.8799","19.83507","6.529059","54.55393","76.41589","158.3975","158.3975","0","15.3329","3.275",
"01.03.2002 08:00:00","-3.410249","0","0.9554006","-86.53805","0","31.62512","-0.6421402","118.4901","26.11624","38.07168","18.86173","14.13505","5.670251","91.19572","0","20.8","19.06566","19.93283","18.86173","64.18792","97.09283","139.4001","139.4001","0","14.04319","3.2",
"01.03.2002 09:00:00","-3.352705","0","1.041721","-81.79463","0","31.52504","-0.621815","117.08","26.11624","38.07168","13.05812","20.64644","29.85642","79.76557","0","20.8","19.29029","20.04515","13.05812","64.18792","89.9995","137.7412","137.7412","0","12.75346","3.825",
"01.03.2002 10:00:00","-3.21224","0","1.011767","-73.59502","0","31.71646","-0.5943006","98.47873","26.11624","38.07168","13.05812","20.64644","46.43366","63.44826","0","20.8","19.56403","20.18201","13.05812","64.18792","89.9995","115.8573","115.8573","0","12.75346","4.825",
"01.03.2002 11:00:00","-3.113352","0","0.990518","-67.82214","0","31.86036","-0.5765328","85.9034","26.11624","38.07168","13.05812","20.64644","52.94619","52.578","0","20.8","19.73655","20.26827","13.05812","64.18792","89.9995","101.0628","101.0628","0","12.75346","5.575",
"01.03.2002 12:00:00","-3.042465","0","1.13925","-63.21921","0","32.16164","-0.554119","76.51582","26.11624","38.07168","18.86173","30.96966","53.6846","30.27856","-1.506474","20.8","19.95007","20.37504","18.86173","64.18792","102.1798","90.01861","90.01861","0","19.1302","6.2375",
"01.03.2002 13:00:00","-2.973601","0","1.160756","-59.34524","0","32.51604","-0.5393023","67.66077","26.11624","38.07168","18.86173","32.87557","54.34","23.9742","-5.022984","20.8","20.07671","20.43836","18.86173","64.18792","106.0131","79.60091","79.60091","0","22.96342","6.875",
"01.03.2002 14:00:00","-2.978267","0","1.163093","-60.79905","0","32.63314","-0.5360444","70.3409","26.11624","38.07168","13.05812","30.96966","57.42759","31.67224","-5.485437","20.8","20.0989","20.44945","13.05812","64.18792","96.37624","82.75401","82.75401","0","19.1302","7.2875",
"01.03.2002 15:00:00","-2.930192","0","0.965166","-56.62481","0","32.43729","-0.5230861","52.62436","26.11624","38.07168","13.05812","20.64644","63.36393","27.61742","-3.891425","20.8","20.23924","20.51962","13.05812","64.18792","89.9995","61.91101","61.91101","0","12.75346","7.525",
"01.03.2002 16:00:00","-2.944648","0","0.931694","-52.74032","0","32.05268","-0.4927603","35.1834","26.11624","38.07168","13.05812","20.64415","78.16386","20.17329","-13.44373","20.81779","20.54678","20.68229","13.05812","64.18792","89.9995","41.39222","41.39222","0","12.75346","7.725",
"01.03.2002 17:00:00","-3.09713","0","1.09469","-52.31879","0","31.03869","-0.4923474","36.26899","26.11624","38.07168","18.86173","30.95417","52.48052","15.10418","-21.26837","20.84585","20.55779","20.70182","18.86173","64.18792","102.1798","42.6694","42.6694","0","19.1302","7.8",
"01.03.2002 18:00:00","-2.903193","0","1.267276","-54.61807","0","30.43338","-0.5488892","66.45162","26.11624","38.07168","18.86173","41.28542","12.74224","23.91169","-15.6746","20.80676","20.07245","20.4396","18.86173","64.18792","108.5566","78.17838","78.17838","0","25.50692","7.425",
"01.03.2002 19:00:00","-2.950311","0","1.152657","-59.07811","0","30.15984","-0.5711663","63.54605","26.11624","68.04733","18.86173","32.8754","0","19.99502","-5.527997","20.80037","19.88729","20.34383","18.86173","94.16357","135.9887","74.76006","74.76006","0","22.96342","6.7625",
"01.03.2002 20:00:00","-12.29525","0","0.7689217","-54.0431","0","30.89318","-0.6398734","40.46607","2.611624","55.90327","12.33267","7.623647","0","30.42184","-3.113294","20.19303","19.67207","19.93255","12.33267","58.5149","86.18047","47.60714","47.60714","0","15.3329","6.1875",
"01.03.2002 21:00:00","-15.45973","0","0.7806621","-54.50377","0","30.25084","-0.7013927","62.43057","2.611624","55.90327","6.529061","7.623563","0","50.77016","-1.948479","20.00002","19.51488","19.75745","6.529059","58.5149","80.37686","73.44772","73.44772","0","15.3329","5.6875",
"01.03.2002 22:00:00","-15.74046","0","0.825146","-57.86664","0","29.37474","-0.7147844","72.77979","2.611624","55.90327","6.529061","9.529564","0","57.50754","-2.30041","20","19.43821","19.71911","6.529059","58.5149","84.21008","85.62328","85.62328","0","19.16613","5.1875",
"01.03.2002 23:00:00","-15.99388","0","0.8358909","-61.16148","0","29.12775","-0.7364821","104.5428","2.611624","1.349339","6.529061","9.529564","0","86.4044","0","20","19.24717","19.62358","6.529059","3.960963","29.65615","122.9916","122.9916","0","19.16613","4.6875",
"02.03.2002","-11.52722","0","0.8010252","-56.76643","0","32.45354","-0.8979567","38.36964","2.611624","1.349339","1.886173","10.27612","0","35.2507","-13.31926","18.37473","18.98239","18.67856","1.886171","3.960963","25.01327","45.14076","45.14076","0","19.16613","4.1875",
"02.03.2002 01:00:00","-6.618047","0","0.7882163","-57.33507","0","34.0327","-1.06184","51.7719","0","0","1.886173","10.7291","0","45.12694","-9.397995","17.68737","18.65491","18.17114","1.886171","0","21.0523","60.90813","60.90813","0","19.16613","3.6875",
"02.03.2002 02:00:00","-6.357572","0","0.7971056","-59.24815","0","34.26292","-1.091266","57.58576","0","0","1.886173","10.77727","0","48.78627","-7.459961","17.64699","18.50217","18.07458","1.886171","0","21.0523","67.74796","67.74796","0","19.16613","3.4375",
"02.03.2002 03:00:00","-6.303597","0","0.8013906","-60.37762","0","33.87553","-1.106765","61.99216","0","0","1.886173","10.78432","0","51.51744","-5.944918","17.63234","18.3807","18.00652","1.886171","0","21.0523","72.93195","72.93195","0","19.16613","3.275",
"02.03.2002 04:00:00","-6.281616","0","0.807023","-61.81277","0","33.79326","-1.119739","66.30831","0","0","1.886173","10.79039","0","54.46559","-4.782032","17.61984","18.27411","17.94698","1.886171","0","21.0523","78.00977","78.00977","0","19.16613","3.075",
"02.03.2002 05:00:00","-6.315772","0","0.8471763","-66.54646","0","33.71363","-1.13399","74.45377","0","0","1.886173","10.79844","0","60.03324","-2.330254","17.60285","18.15517","17.87901","1.886171","0","21.0523","87.59267","87.59267","0","19.16613","2.9375",
"02.03.2002 06:00:00","-17.44238","0","0.9328191","-80.52125","0","29.08187","-0.914598","172.7477","0","0","1.886173","9.847574","0","149.7709","-0.7931047","19.96672","18.22924","19.09798","1.886171","0","21.0523","203.2326","203.2326","0","19.16613","2.8375",
"02.03.2002 07:00:00","-3.700372","0","0.8784954","-91.33891","0","27.08108","-0.7421953","153.927","0","54.55393","6.529061","7.623651","0","135.6056","0","20.78986","18.54573","19.66779","6.529059","54.55393","76.41589","181.0906","181.0906","0","15.3329","2.7375",
"02.03.2002 08:00:00","-3.606118","0","1.096949","-105.0887","0","26.91189","-0.7025358","150.692","26.11624","38.07168","18.86173","14.13505","8.578384","123.0234","0","20.8","18.73627","19.76814","18.86173","64.18792","97.09283","177.2847","177.2847","0","14.04319","2.95",
"02.03.2002 09:00:00","-3.533407","0","1.184042","-99.1454","0","27.4799","-0.6798443","147.4439","26.11624","38.07168","13.05812","20.64644","28.08238","109.9263","0","20.8","18.95194","19.87597","13.05812","64.18792","89.9995","173.4634","173.4634","0","12.75346","3.725",
"02.03.2002 10:00:00","-3.297179","0","1.034867","-78.59664","0","28.40119","-0.6601087","120.2226","26.11624","38.07168","13.05812","20.64644","31.66153","83.98989","0","20.8","19.10525","19.95263","13.05812","64.18792","89.9995","141.4384","141.4384","0","12.75346","4.2875",
"02.03.2002 11:00:00","-3.199674","0","1.009995","-72.33212","0","28.59808","-0.6305102","103.8526","26.11624","38.07168","13.05812","20.64644","50.62553","69.34902","0","20.8","19.37269","20.08635","13.05812","64.18792","89.9995","122.1796","122.1796","0","12.75346","5.025",
"02.03.2002 12:00:00","-3.125791","0","1.159839","-68.48514","0","27.55316","-0.6306522","102.0813","26.11624","38.07168","18.86173","30.96966","45.95541","52.00583","0","20.8","19.42978","20.11489","18.86173","64.18792","102.1798","120.0957","120.0957","0","19.1302","5.525",
"02.03.2002 13:00:00","-3.045657","0","1.173949","-64.03938","0","27.26339","-0.6055067","87.81593","26.11624","38.07168","18.86173","32.87557","55.63369","36.7298","-0.3522035","20.8","19.7122","20.2561","18.86173","64.18792","106.0131","103.3129","103.3129","0","22.96342","6.1",
"02.03.2002 14:00:00","-2.960796","0","1.123118","-59.2464","0","27.01423","-0.5846314","75.201","26.11624","38.07168","13.05812","30.96966","58.12875","32.72757","-3.347641","20.8","19.93335","20.36667","13.05812","64.18792","96.37624","88.47177","88.47177","0","19.1302","6.775",
"02.03.2002 15:00:00","-2.856321","0","0.9368736","-54.40148","0","26.58488","-0.5631772","50.76909","26.11624","38.07168","13.05812","20.64644","77.64112","28.65507","-6.93505","20.8","20.17746","20.48873","13.05812","64.18792","89.9995","59.72834","59.72834","0","12.75346","7.4375",
"02.03.2002 16:00:00","-2.839462","0","0.9396476","-52.75575","0","26.54165","-0.5497024","41.24033","26.11624","38.07168","13.05812","20.64644","81.49449","27.02351","-13.82103","20.8","20.32526","20.56263","13.05812","64.18792","89.9995","48.51803","48.51803","0","12.75346","7.8875",
"02.03.2002 17:00:00","-2.964365","0","1.343972","-74.61232","0","26.66983","-0.5638795","71.88526","26.11624","38.07168","18.86173","30.96966","50.66275","44.61179","-14.8185","20.8","20.17534","20.48767","18.86173","64.18792","102.1798","84.5709","84.5709","0","19.1302","7.875",
"02.03.2002 18:00:00","-2.983814","0","1.39611","-65.91419","0","26.84167","-0.5890797","82.13208","26.11624","38.07168","18.86173","41.29288","17.48899","36.97688","-12.43194","20.8","19.91199","20.356","18.86173","64.18792","108.5566","96.62596","96.62596","0","25.50692","7.55",
"02.03.2002 19:00:00","-2.953255","0","1.152027","-58.11927","0","27.18505","-0.6134512","69.94481","26.11624","68.04733","18.86173","32.87557","0","24.96002","-3.324949","20.8","19.64824","20.22412","18.86173","94.16357","135.9887","82.28801","82.28801","0","22.96342","6.9625",
"02.03.2002 20:00:00","-12.32258","0","0.7648504","-52.95886","0","28.16046","-0.6799316","47.32253","2.611624","55.90327","12.33267","7.623647","0","35.82217","-1.521389","20.18594","19.4351","19.81052","12.33267","58.5149","86.18047","55.67356","55.67356","0","15.3329","6.325",
"02.03.2002 21:00:00","-15.52276","0","0.7830487","-54.50341","0","27.69784","-0.7403244","71.17442","2.611624","55.90327","6.529061","7.62357","0","57.91684","-0.3054394","20.00002","19.26958","19.6348","6.529059","58.5149","80.37686","83.73461","83.73461","0","15.3329","5.725",
"02.03.2002 22:00:00","-15.86769","0","0.8305622","-58.6093","0","26.66389","-0.7537934","82.35338","2.611624","55.90327","6.529061","9.529564","0","65.39523","-0.6646177","20","19.19211","19.59605","6.529059","58.5149","84.21008","96.88633","96.88633","0","19.16613","5.125",
"02.03.2002 23:00:00","-16.21631","0","0.8455722","-63.10844","0","25.94831","-0.7769239","115.632","2.611624","1.349339","6.529061","9.529564","0","97.27334","0","20","19.00451","19.50226","6.529059","3.960963","29.65615","136.0376","136.0376","0","19.16613","4.4625",
"03.03.2002","-10.87654","0","0.8123288","-59.35112","0","28.36979","-0.9529872","43.99414","2.611624","1.349339","1.886173","10.32174","0","40.69649","-13.36888","18.26711","18.72432","18.49571","1.886171","3.960963","25.01327","51.75781","51.75781","0","19.16613","3.825",
"03.03.2002 01:00:00","-6.363386","0","0.8027939","-60.74168","0","28.96131","-1.117815","61.11454","0","0","1.886173","10.76477","0","50.89424","-6.246352","17.63856","18.42092","18.02974","1.886171","0","21.0523","71.89946","71.89946","0","19.16613","3.225",
"03.03.2002 02:00:00","-6.390647","0","0.8236595","-65.79819","0","28.81569","-1.147245","71.5785","0","0","1.886173","10.79275","0","58.88559","-4.467558","17.61166","18.23973","17.92569","1.886171","0","21.0523","84.21001","84.21001","0","19.16613","2.5625",
"03.03.2002 03:00:00","-6.535704","0","0.8462026","-71.39937","0","28.38651","-1.164925","82.5504","0","0","1.886173","10.8014","0","68.49475","-3.859038","17.60001","18.099","17.8495","1.886171","0","21.0523","97.11812","97.11812","0","19.16613","1.8625",
"03.03.2002 04:00:00","-6.644744","0","0.8590053","-75.25594","0","27.57982","-1.17904","90.24139","0","0","1.886173","10.8016","0","75.05188","-3.288583","17.6","17.9916","17.7958","1.886171","0","21.0523","106.1663","106.1663","0","19.16613","1.35",
"03.03.2002 05:00:00","-6.698477","0","0.8652105","-77.603","0","26.8355","-1.19218","95.67558","0","0","1.886173","10.8016","0","79.64467","-2.822012","17.6","17.89761","17.74881","1.886171","0","21.0523","112.5595","112.5595","0","19.16613","1.0125",
"03.03.2002 06:00:00","-18.38477","0","0.9458682","-92.96246","0","23.04519","-0.9719259","197.9213","0","0","1.886173","9.847574","0","173.0156","-1.215644","19.96675","17.98163","18.97419","1.886171","0","21.0523","232.8486","232.8486","0","19.16613","0.7125",
"03.03.2002 07:00:00","-3.976667","0","0.9324412","-110.5221","0","21.58545","-0.8002432","186.1374","0","54.55393","6.529061","7.623651","0","165.7103","0","20.78822","18.2859","19.53706","6.529059","54.55393","76.41589","218.9852","218.9852","0","15.3329","0.475",
"03.03.2002 08:00:00","-3.763858","0","1.030489","-109.8422","0","21.46402","-0.7532501","167.3314","26.11624","38.07168","18.86173","14.13505","14.94489","135.9774","0","20.8","18.54252","19.67126","18.86173","64.18792","97.09283","196.8605","196.8605","0","14.04319","0.5875",
"03.03.2002 09:00:00","-3.651002","0","1.104071","-100.6089","0","21.71554","-0.7096361","152.7511","26.11624","38.07168","13.05812","20.64644","41.46854","110.56","0","20.8","18.98261","19.89131","13.05812","64.18792","89.9995","179.7071","179.7071","0","12.75346","1.6375",
"03.03.2002 10:00:00","-3.492887","0","1.072502","-91.34593","0","22.26751","-0.6930104","137.6249","26.11624","38.07168","13.05812","20.64644","44.76054","97.70471","0","20.8","19.12897","19.96449","13.05812","64.18792","89.9995","161.9116","161.9116","0","12.75346","2.6375",
"03.03.2002 11:00:00","-3.439864","0","1.061716","-88.67452","0","23.05322","-0.6953024","136.7998","26.11624","38.07168","13.05812","20.64644","32.24743","97.46889","0","20.8","19.06486","19.93243","13.05812","64.18792","89.9995","160.9409","160.9409","0","12.75346","2.9",
"03.03.2002 12:00:00","-3.472368","0","1.232773","-90.46594","0","23.87103","-0.6906496","147.1527","26.11624","38.07168","18.86173","30.96966","30.13001","87.52109","0","20.8","19.065","19.9325","18.86173","64.18792","102.1798","173.1208","173.1208","0","19.1302","2.7125",
"03.03.2002 13:00:00","-3.457936","0","1.261874","-89.08113","0","24.24013","-0.6570514","136.9842","26.11624","38.07168","18.86173","32.87557","57.04617","74.0345","0","20.8","19.37508","20.08754","18.86173","64.18792","106.0131","161.1579","161.1579","0","22.96342","2.9125",
"03.03.2002 14:00:00","-3.399306","0","1.217488","-85.08244","0","24.00792","-0.6237086","120.2782","26.11624","38.07168","13.05812","30.96966","64.9794","63.067","-1.122771E-02","20.8","19.71473","20.25736","13.05812","64.18792","96.37624","141.5038","141.5038","0","19.1302","3.4125",
"03.03.2002 15:00:00","-3.286431","0","1.026688","-77.42878","0","23.1783","-0.564393","69.43253","26.11624","38.07168","13.05812","20.64601","116.3134","36.99817","-3.594419","20.80188","20.35641","20.57914","13.05812","64.18792","89.9995","81.68532","81.68532","0","12.75346","4.35",
"03.03.2002 16:00:00","-3.195327","0","1.009558","-72.48362","0","22.43143","-0.5697902","63.67962","26.11624","38.07168","13.05812","20.64644","95.80938","35.53354","-6.436976","20.8","20.3552","20.5776","13.05812","64.18792","89.9995","74.9172","74.9172","0","12.75346","4.9875",
"03.03.2002 17:00:00","-3.200834","0","1.174828","-72.93649","0","22.25523","-0.5983436","82.59387","26.11624","38.07168","18.86173","30.96966","52.47672","35.80468","-5.342864","20.8","20.08939","20.4447","18.86173","64.18792","102.1798","97.16927","97.16927","0","19.1302","4.9125",
"03.03.2002 18:00:00","-3.264171","0","1.3525","-76.70443","0","22.6622","-0.6320117","114.1892","26.11624","38.07168","18.86173","41.29288","15.80613","43.08909","-0.6093124","20.8","19.72713","20.26357","18.86173","64.18792","108.5566","134.3402","134.3402","0","25.50692","4.425",
"03.03.2002 19:00:00","-3.359234","0","1.24124","-82.28674","0","22.64002","-0.6598012","114.0838","26.11624","68.04733","18.86173","32.87557","0","54.25563","0","20.8","19.43851","20.11925","18.86173","94.16357","135.9887","134.2163","134.2163","0","22.96342","3.7625",
"03.03.2002 20:00:00","-15.84798","0","0.8569196","-74.87162","0","22.95673","-0.7435855","83.62026","2.611624","55.90327","12.33267","7.623576","0","67.8523","0","20.08273","19.19144","19.63709","12.33267","58.5149","86.18047","98.37677","98.37677","0","15.3329","3.1875",
"03.03.2002 21:00:00","-17.48769","0","0.8671131","-76.81325","0","21.97078","-0.7958044","107.4333","2.611624","55.90327","6.529061","7.62364","0","91.24613","0","20","19.03223","19.51612","6.529059","58.5149","80.37686","126.3921","126.3921","0","15.3329","2.75",
"03.03.2002 22:00:00","-17.78642","0","0.9116687","-80.51757","0","21.38314","-0.8068866","118.5809","2.611624","55.90327","6.529061","9.529564","0","97.82876","0","20","18.95615","19.47808","6.529059","58.5149","84.21008","139.5069","139.5069","0","19.16613","2.2875",
"03.03.2002 23:00:00","-18.12439","0","0.9253274","-84.62623","0","21.06198","-0.8279799","151.6765","2.611624","1.349339","6.529061","9.529564","0","130.3718","0","20","18.76315","19.38157","6.529059","3.960963","29.65615","178.443","178.443","0","19.16613","1.7875",
"04.03.2002","-10.84729","0","0.8807579","-77.8353","0","23.30297","-1.017952","68.1608","2.611624","1.349339","1.886173","10.38799","0","62.99647","-13.99023","18.10436","18.48233","18.29335","1.886171","3.960963","25.01327","80.18918","80.18918","0","19.16613","1.35",
"04.03.2002 01:00:00","-6.869022","0","0.8783976","-78.93201","0","23.60667","-1.17539","88.85267","0","0","1.886173","10.78987","0","74.06217","-4.064386","17.60897","18.17368","17.89132","1.886171","0","21.0523","104.5325","104.5325","0","19.16613","1.0125",
"04.03.2002 02:00:00","-6.86931","0","0.8830957","-80.93143","0","23.32572","-1.198018","96.77256","0","0","1.886173","10.8016","0","80.67346","-3.071219","17.6","18.01027","17.80513","1.886171","0","21.0523","113.8501","113.8501","0","19.16613","0.7125",
"04.03.2002 03:00:00","-6.839325","0","0.881402","-81.94427","0","22.9936","-1.209899","100.7409","0","0","1.886173","10.8016","0","83.99007","-2.682801","17.6","17.90715","17.75358","1.886171","0","21.0523","118.5187","118.5187","0","19.16613","0.475",
"04.03.2002 04:00:00","-6.872845","0","0.8851559","-83.37688","0","22.91068","-1.220467","105.3156","0","0","1.886173","10.8016","0","87.84219","-2.183288","17.6","17.8073","17.70365","1.886171","0","21.0523","123.9007","123.9007","0","19.16613","0.275",
"04.03.2002 05:00:00","-6.946694","0","0.8925247","-84.91135","0","22.90891","-1.231192","110.4436","0","0","1.886173","10.8016","0","92.24606","-1.610288","17.6","17.69984","17.64992","1.886171","0","21.0523","129.9337","129.9337","0","19.16613","0.1375",
"04.03.2002 06:00:00","-18.80895","0","0.9667714","-98.99287","0","19.8522","-1.00842","212.6272","0","0","1.886173","9.847574","0","186.6409","-0.8755165","19.96423","17.79331","18.87877","1.886171","0","21.0523","250.1496","250.1496","0","19.16613","0.0375",
"04.03.2002 07:00:00","-4.044959","0","0.9471837","-115.298","0","18.65906","-0.8350553","198.6805","0","54.55393","6.529061","7.623651","0","177.7661","0","20.78792","18.10849","19.44821","6.529059","54.55393","76.41589","233.7417","233.7417","0","15.3329","-0.0625",
"04.03.2002 08:00:00","-3.809964","0","1.044395","-114.9499","0","19.00599","-0.7918556","182.6482","26.11624","38.07168","18.86173","14.13505","7.053744","150.3049","0","20.8","18.30716","19.55358","18.86173","64.18792","97.09283","214.8803","214.8803","0","14.04319","-0.0375",
"04.03.2002 09:00:00","-3.769596","0","1.141578","-110.8011","0","20.19505","-0.7627416","182.3368","26.11624","38.07168","13.05812","20.64644","33.29316","137.8345","0","20.8","18.55192","19.67596","13.05812","64.18792","89.9995","214.5139","214.5139","0","12.75346","0.625",
"04.03.2002 10:00:00","-3.65399","0","1.109982","-101.4063","0","21.42275","-0.7271575","160.8483","26.11624","38.07168","13.05812","20.64644","47.67716","118.4888","0","20.8","18.84116","19.82058","13.05812","64.18792","89.9995","189.2332","189.2332","0","12.75346","1.5625",
"04.03.2002 11:00:00","-3.507557","0","1.077515","-91.84974","0","22.34979","-0.6917064","138.3683","26.11624","38.07168","13.05812","20.64644","56.88495","98.3354","0","20.8","19.14356","19.97178","13.05812","64.18792","89.9995","162.7862","162.7862","0","12.75346","2.5875",
"04.03.2002 12:00:00","-3.406177","0","1.221775","-85.98415","0","23.23639","-0.6853436","138.1","26.11624","38.07168","18.86173","30.96966","53.47652","80.29762","0","20.8","19.16141","19.98071","18.86173","64.18792","102.1798","162.4706","162.4706","0","19.1302","3.25",
"04.03.2002 13:00:00","-3.395195","0","1.252087","-85.60743","0","23.97497","-0.6884719","142.8319","26.11624","38.07168","18.86173","32.87557","36.66735","81.18436","0","20.8","19.08436","19.94218","18.86173","64.18792","106.0131","168.0376","168.0376","0","22.96342","3.275",
"04.03.2002 14:00:00","-3.408328","0","1.222977","-86.34408","0","24.42837","-0.6833248","145.1649","26.11624","38.07168","13.05812","30.96966","39.99905","87.19356","0","20.8","19.10505","19.95253","13.05812","64.18792","96.37624","170.7822","170.7822","0","19.1302","3.2",
"04.03.2002 15:00:00","-3.420761","0","1.06121","-87.33139","0","24.49473","-0.6822442","134.3954","26.11624","38.07168","13.05812","20.64644","39.40029","95.46565","0","20.8","19.10723","19.95361","13.05812","64.18792","89.9995","158.1122","158.1122","0","12.75346","3.075",
"04.03.2002 16:00:00","-3.417215","0","1.060634","-87.95143","0","25.07464","-0.6738312","134.4938","26.11624","38.07168","13.05812","20.64644","48.0427","95.19827","0","20.8","19.17446","19.98723","13.05812","64.18792","89.9995","158.228","158.228","0","12.75346","2.9375",
"04.03.2002 17:00:00","-3.441718","0","1.229679","-88.95375","0","26.62407","-0.6796016","147.9758","26.11624","38.07168","18.86173","30.96966","22.68434","88.69772","0","20.8","19.03494","19.91747","18.86173","64.18792","102.1798","174.0892","174.0892","0","19.1302","2.8375",
"04.03.2002 18:00:00","-3.501902","0","1.407727","-92.36914","0","27.68935","-0.6794695","167.1198","26.11624","38.07168","18.86173","41.29288","4.042023","86.49566","0","20.8","18.96723","19.88362","18.86173","64.18792","108.5566","196.6115","196.6115","0","25.50692","2.4875",
"04.03.2002 19:00:00","-3.578182","0","1.292011","-97.11614","0","27.87061","-0.6766142","152.1043","26.11624","68.04733","18.86173","32.87557","0","85.76169","0","20.8","18.9621","19.88105","18.86173","94.16357","135.9887","178.9462","178.9462","0","22.96342","1.9875",
"04.03.2002 20:00:00","-17.02587","0","0.8940183","-85.83437","0","28.16832","-0.7573159","113.392","2.611624","55.90327","12.33267","7.623651","0","96.35795","0","20.05719","18.79197","19.42458","12.33267","58.5149","86.18047","133.4023","133.4023","0","15.3329","1.7375",
"04.03.2002 21:00:00","-18.12609","0","0.8975729","-86.47923","0","26.99477","-0.8047852","132.7007","2.611624","55.90327","6.529061","7.623651","0","115.3946","0","20","18.66595","19.33298","6.529059","58.5149","80.37686","156.1185","156.1185","0","15.3329","1.5125",
"04.03.2002 22:00:00","-18.26274","0","0.935574","-88.41668","0","26.06891","-0.8170753","141.3937","2.611624","55.90327","6.529061","9.529564","0","119.4963","0","20","18.59382","19.29691","6.529059","58.5149","84.21008","166.3456","166.3456","0","19.16613","1.275",
"04.03.2002 23:00:00","-18.73448","0","0.9553695","-94.2261","0","25.3265","-0.8594186","186.5844","2.611624","1.349339","6.529061","9.529564","0","163.9879","0","20","18.20095","19.10047","6.529059","3.960963","29.65615","219.5111","219.5111","0","19.16613","0.6375",
"05.03.2002","-9.571592","0","0.8961169","-83.42738","0","27.87049","-1.068812","88.59148","2.611624","1.349339","1.886173","10.45355","0","79.92313","-11.17668","17.94169","17.92232","17.932","1.886171","3.960963","25.01327","104.2253","104.2253","0","19.16613","0.55",
"05.03.2002 01:00:00","-6.857324","0","0.8846646","-83.29659","0","28.19074","-1.197748","105.544","0","0","1.886173","10.80107","0","88.22556","-2.382594","17.60001","17.77472","17.68737","1.886171","0","21.0523","124.1694","124.1694","0","19.16613","0.2625",
"05.03.2002 02:00:00","-6.850065","0","0.8833919","-83.21076","0","28.72091","-1.21085","109.8163","0","0","1.886173","10.8016","0","91.47818","-1.383298","17.6","17.64172","17.62086","1.886171","0","21.0523","129.1957","129.1957","0","19.16613","0.25",
"05.03.2002 03:00:00","-6.851011","0","0.8833133","-83.07442","0","29.50591","-1.217784","112.8821","0","0","1.886173","10.8016","0","93.98455","-0.7980991","17.6","17.53499","17.5675","1.886171","0","21.0523","132.8024","132.8024","0","19.16613","0.275",
"05.03.2002 04:00:00","-6.907782","0","0.8892814","-84.46394","0","30.15049","-1.224958","117.886","0","0","1.886173","10.8016","0","98.25062","-0.2126886","17.6","17.42829","17.51414","1.886171","0","21.0523","138.6894","138.6894","0","19.16613","0.1375",
"05.03.2002 05:00:00","-6.93332","0","0.8921604","-85.31443","0","30.49928","-1.231576","121.4425","0","0","1.886173","10.8016","0","101.4858","0","17.6","17.3404","17.4702","1.886171","0","21.0523","142.8735","142.8735","0","19.16613","0.0375",
"05.03.2002 06:00:00","-18.69446","0","0.9638278","-98.78681","0","26.60663","-1.005627","224.7858","0","0","1.886173","9.847574","0","198.5102","-0.7009125","19.96205","17.45724","18.70964","1.886171","0","21.0523","264.4539","264.4539","0","19.16613","0",
"05.03.2002 07:00:00","-4.02935","0","0.9445787","-114.8939","0","25.11472","-0.8299286","211.2984","0","54.55393","6.529061","7.623651","0","190.349","0","20.7879","17.78515","19.28653","6.529059","54.55393","76.41589","248.5863","248.5863","0","15.3329","-0.0625",
"05.03.2002 08:00:00","-3.794163","0","1.042159","-114.2465","0","25.24936","-0.7814084","192.7683","26.11624","38.07168","18.86173","14.13505","11.9146","160.478","0","20.8","18.04394","19.42197","18.86173","64.18792","97.09283","226.7862","226.7862","0","14.04319","0.025",
"05.03.2002 09:00:00","-3.655392","0","1.111599","-104.1324","0","25.97082","-0.7333102","176.1798","26.11624","38.07168","13.05812","20.64644","44.82218","132.6916","0","20.8","18.51149","19.65575","13.05812","64.18792","89.9995","207.2704","207.2704","0","12.75346","1.1",
"05.03.2002 10:00:00","-3.482707","0","1.073577","-91.77908","0","26.97983","-0.6964221","149.8078","26.11624","38.07168","13.05812","20.64644","59.41344","109.5459","0","20.8","18.83434","19.81717","13.05812","64.18792","89.9995","176.2445","176.2445","0","12.75346","2.5125",
"05.03.2002 11:00:00","-3.356801","0","1.046561","-83.53355","0","27.85103","-0.6781344","134.8578","26.11624","38.07168","13.05812","20.64644","60.02884","96.83648","0","20.8","18.97003","19.88501","13.05812","64.18792","89.9995","158.6563","158.6563","0","12.75346","3.5",
"05.03.2002 12:00:00","-3.346234","0","1.208807","-82.05868","0","28.4513","-0.682513","142.8278","26.11624","38.07168","18.86173","30.96966","47.01787","86.63575","0","20.8","18.88313","19.84157","18.86173","64.18792","102.1798","168.0327","168.0327","0","19.1302","3.7375",
"05.03.2002 13:00:00","-3.346882","0","1.241827","-82.34676","0","28.35639","-0.6735124","142.2871","26.11624","38.07168","18.86173","32.87557","55.52057","82.11131","0","20.8","18.9785","19.88925","18.86173","64.18792","106.0131","167.3966","167.3966","0","22.96342","3.7",
"05.03.2002 14:00:00","-3.332087","0","1.205886","-81.63345","0","28.76374","-0.6574125","138.2412","26.11624","38.07168","13.05812","30.96966","56.57909","82.1011","0","20.8","19.12216","19.96108","13.05812","64.18792","96.37624","162.6367","162.6367","0","19.1302","3.7625",
"05.03.2002 15:00:00","-3.31053","0","1.035676","-79.0487","0","28.29855","-0.624016","110.8134","26.11624","38.07168","13.05812","20.64644","65.4911","74.38551","0","20.8","19.45763","20.12881","13.05812","64.18792","89.9995","130.3687","130.3687","0","12.75346","4.175",
"05.03.2002 16:00:00","-3.29466","0","1.033627","-79.3036","0","26.99059","-0.6620698","122.7318","26.11624","38.07168","13.05812","20.64644","48.25408","86.06379","0","20.8","19.16125","19.98063","13.05812","64.18792","89.9995","144.3903","144.3903","0","12.75346","4.0875",
"05.03.2002 17:00:00","-3.327774","0","1.203162","-80.52319","0","26.86212","-0.6375225","120.7332","26.11624","38.07168","18.86173","30.96966","49.94349","65.33743","0","20.8","19.41789","20.10895","18.86173","64.18792","102.1798","142.0391","142.0391","0","19.1302","3.9625",
"05.03.2002 18:00:00","-3.367175","0","1.375621","-82.28274","0","25.62366","-0.6571418","139.3753","26.11624","38.07168","18.86173","41.29288","22.39063","64.89905","0","20.8","19.27543","20.03772","18.86173","64.18792","108.5566","163.9709","163.9709","0","25.50692","3.8125",
"05.03.2002 19:00:00","-3.420782","0","1.255109","-86.16473","0","24.06391","-0.6927965","135.1577","26.11624","68.04733","18.86173","32.87557","0","73.75851","0","20.8","19.00354","19.90177","18.86173","94.16357","135.9887","159.0091","159.0091","0","22.96342","3.325",
"05.03.2002 20:00:00","-16.25278","0","0.864893","-77.31657","0","23.50032","-0.7825154","103.3085","2.611624","55.90327","12.33267","7.623651","0","87.23947","0","20.06857","18.77655","19.42256","12.33267","58.5149","86.18047","121.5394","121.5394","0","15.3329","2.85",
"05.03.2002 21:00:00","-17.8341","0","0.878566","-80.01423","0","22.07802","-0.8360207","126.9063","2.611624","55.90327","6.529061","7.623651","0","110.3987","0","20","18.62138","19.31069","6.529059","58.5149","80.37686","149.3015","149.3015","0","15.3329","2.3875",
"05.03.2002 22:00:00","-18.13942","0","0.9230713","-84.04572","0","21.38809","-0.8472656","137.9782","2.611624","55.90327","6.529061","9.529564","0","116.7858","0","20","18.55119","19.27559","6.529059","58.5149","84.21008","162.3273","162.3273","0","19.16613","1.8875",
"05.03.2002 23:00:00","-18.60321","0","0.9541808","-90.58614","0","20.9885","-0.8687065","173.8231","2.611624","1.349339","6.529061","9.529564","0","152.0757","0","20","18.35861","19.1793","6.529059","3.960963","29.65615","204.4977","204.4977","0","19.16613","1.3875",
"06.03.2002","-9.685695","0","1.107818","-107.4427","0","23.41195","-1.086785","106.0466","2.611624","1.349339","1.886173","10.46732","0","94.19588","-7.490116","17.87828","18.03316","17.95572","1.886171","3.960963","25.01327","124.7607","124.7607","0","19.16613","0.8875",
"06.03.2002 01:00:00","-7.22114","0","0.9692332","-93.23923","0","23.07457","-1.22528","117.5512","0","0","1.886173","10.8016","0","98.46227","-0.4349368","17.6","17.74405","17.67202","1.886171","0","21.0523","138.2956","138.2956","0","19.16613","0.3875",
"06.03.2002 02:00:00","-7.020211","0","0.8967318","-87.17509","0","22.81817","-1.24002","115.5873","0","0","1.886173","10.8016","0","96.60352","-1.1014","17.6","17.61715","17.60857","1.886171","0","21.0523","135.9851","135.9851","0","19.16613","-0.1125",
"06.03.2002 03:00:00","-7.128142","0","0.9079782","-91.18951","0","22.91136","-1.250613","123.5659","0","0","1.886173","10.8016","0","103.4919","-0.5664179","17.6","17.50787","17.55394","1.886171","0","21.0523","145.3717","145.3717","0","19.16613","-0.6125",
"06.03.2002 04:00:00","-7.204845","0","0.915841","-93.85389","0","23.02291","-1.25968","129.5699","0","0","1.886173","10.8016","0","108.695","-0.1130699","17.6","17.41072","17.50536","1.886171","0","21.0523","152.4352","152.4352","0","19.16613","-0.925",
"06.03.2002 05:00:00","-7.271314","0","0.9225643","-96.14631","0","23.25879","-1.26787","135.0305","0","0","1.886173","10.8016","0","113.7477","0","17.6","17.31798","17.45899","1.886171","0","21.0523","158.8594","158.8594","0","19.16613","-1.1875",
"06.03.2002 06:00:00","-19.63772","0","0.9984168","-112.2785","0","20.44744","-1.042502","242.4458","0","0","1.886173","9.847574","0","214.582","-0.680104","19.96073","17.42383","18.69228","1.886171","0","21.0523","285.2303","285.2303","0","19.16613","-1.425",
"06.03.2002 07:00:00","-4.268292","0","0.9843585","-130.7865","0","19.20125","-0.8675464","230.9539","0","54.55393","6.529061","7.623651","0","208.5841","0","20.78734","17.74423","19.26579","6.529059","54.55393","76.41589","271.7105","271.7105","0","15.3329","-1.625",
"06.03.2002 08:00:00","-3.979747","0","1.074396","-127.5253","0","19.00035","-0.8117447","206.4103","26.11624","38.07168","18.86173","14.13505","22.46823","172.1561","0","20.8","18.09591","19.44795","18.86173","64.18792","97.09283","242.8357","242.8357","0","14.04319","-1.2625",
"06.03.2002 09:00:00","-3.756472","0","1.124684","-110.8123","0","19.51212","-0.7384173","169.1624","26.11624","38.07168","13.05812","20.64644","73.51171","124.2468","0","20.8","18.83921","19.81961","13.05812","64.18792","89.9995","199.0146","199.0146","0","12.75346","0.4375",
"06.03.2002 10:00:00","-3.466548","0","1.061109","-90.55815","0","20.9307","-0.6717884","116.0366","26.11624","38.07168","13.05812","20.64644","102.181","76.19122","0","20.8","19.44942","20.12471","13.05812","64.18792","89.9995","136.5136","136.5136","0","12.75346","2.675",
"06.03.2002 11:00:00","-3.222943","0","1.007105","-74.06483","0","22.41836","-0.6208951","77.46789","26.11624","38.07168","13.05812","20.64644","103.9588","42.61362","-0.2773597","20.8","19.87012","20.33506","13.05812","64.18792","89.9995","91.13869","91.13869","0","12.75346","4.75",
"06.03.2002 12:00:00","-3.06196","0","1.138629","-62.41814","0","23.27922","-0.626012","70.88178","26.11624","38.07168","18.86173","30.96966","79.77237","33.70089","-9.341951","20.8","19.76376","20.28188","18.86173","64.18792","102.1798","83.39034","83.39034","0","19.1302","6.5625",
"06.03.2002 13:00:00","-2.976277","0","1.234877","-62.05379","0","23.89257","-0.6216926","68.22427","26.11624","38.07168","18.86173","32.87557","74.44056","37.11411","-13.58121","20.8","19.76643","20.28321","18.86173","64.18792","106.0131","80.26386","80.26386","0","22.96342","7.95",
"06.03.2002 14:00:00","-2.956575","0","1.290529","-64.76076","0","24.32308","-0.5963377","63.12838","26.11624","38.07168","13.05812","30.96966","89.8998","45.79118","-21.23738","20.8","19.99911","20.39956","13.05812","64.18792","96.37624","74.26868","74.26868","0","19.1302","8.9",
"06.03.2002 15:00:00","-1.151646","0","1.250285","-73.25293","0","24.31386","-0.5516337","56.60464","26.11624","38.07168","13.05812","20.35496","117.409","51.48066","-20.41679","20.91485","20.35745","20.63615","13.05812","64.18792","89.9995","66.5937","66.5937","0","12.75346","9.45",
"06.03.2002 16:00:00","1.471673","0","1.207055","-72.10903","0","23.80999","-0.4996847","45.85623","26.11624","38.07168","13.05812","19.58821","128.0904","40.74485","-22.10349","21.10552","20.67718","20.89135","13.05812","64.18792","89.9995","53.94852","53.94852","0","12.75346","9.475",
"06.03.2002 17:00:00","0.700396","0","1.138771","-55.11321","0","24.09545","-0.4918392","24.95657","26.11624","38.07168","18.86173","29.20877","94.32341","17.71546","-34.76506","21.04938","20.71535","20.88237","18.86173","64.18792","102.1798","29.36067","29.36067","0","19.1302","8.9",
"06.03.2002 18:00:00","-2.709669","0","1.253509","-52.87819","0","25.02706","-0.5801632","58.152","26.11624","38.07168","18.86173","41.02443","17.16594","29.34083","-28.13954","20.81015","20.06099","20.43557","18.86173","64.18792","108.5566","68.41413","68.41413","0","25.50692","7.725",
"06.03.2002 19:00:00","-3.020218","0","1.162357","-62.47563","0","25.39041","-0.6263039","76.31538","26.11624","68.04733","18.86173","32.87557","0","31.01427","-5.305141","20.8","19.63056","20.21528","18.86173","94.16357","135.9887","89.78281","89.78281","0","22.96342","6.325",
"06.03.2002 20:00:00","-12.58129","0","0.7837136","-58.81092","0","26.59105","-0.6955635","55.50961","2.611624","55.90327","12.33267","7.623646","0","41.8612","-0.1216162","20.19603","19.37171","19.78387","12.33267","58.5149","86.18047","65.30542","65.30542","0","15.3329","5.4875",
"06.03.2002 21:00:00","-15.91997","0","0.7968791","-59.07693","0","26.89078","-0.7539006","78.46966","2.611624","55.90327","6.529061","7.62355","0","64.30447","0","20.00003","19.19587","19.59795","6.529059","58.5149","80.37686","92.31724","92.31724","0","15.3329","5.05",
"06.03.2002 22:00:00","-16.22205","0","0.8427256","-62.49543","0","26.31468","-0.7642919","89.30093","2.611624","55.90327","6.529061","9.529564","0","71.08037","0","20","19.11889","19.55944","6.529059","58.5149","84.21008","105.0599","105.0599","0","19.16613","4.5875",
"06.03.2002 23:00:00","-16.49802","0","0.8546416","-65.68166","0","25.95656","-0.7853265","121.3435","2.611624","1.349339","6.529061","9.529564","0","102.6323","0","20","18.93093","19.46547","6.529059","3.960963","29.65615","142.757","142.757","0","19.16613","4.15",
"07.03.2002","-10.44655","0","0.8123323","-60.13953","0","28.96234","-0.9624657","43.36617","2.611624","1.349339","1.886173","10.34453","0","39.8676","-13.251","18.2163","18.66351","18.43991","1.886171","3.960963","25.01327","51.01902","51.01902","0","19.16613","3.6875",
"07.03.2002 01:00:00","-6.214421","0","0.7974274","-59.98223","0","30.41759","-1.120333","60.1535","0","0","1.886173","10.77709","0","48.86671","-5.06487","17.62162","18.37778","17.9997","1.886171","0","21.0523","70.76883","70.76883","0","19.16613","3.3125",
"07.03.2002 02:00:00","-6.172303","0","0.805309","-62.04727","0","30.8567","-1.142849","66.77517","0","0","1.886173","10.79822","0","54.20476","-4.092681","17.60343","18.21649","17.90996","1.886171","0","21.0523","78.55904","78.55904","0","19.16613","3.0125",
"07.03.2002 03:00:00","-6.300579","0","0.818544","-64.6489","0","31.89791","-1.152662","74.00459","0","0","1.886173","10.8016","0","60.33006","-3.328704","17.6","18.08647","17.84324","1.886171","0","21.0523","87.06422","87.06422","0","19.16613","2.7125",
"07.03.2002 04:00:00","-6.300909","0","0.8199721","-65.57305","0","33.20736","-1.15504","77.60201","0","0","1.886173","10.8016","0","63.36106","-2.954762","17.6","17.99718","17.79859","1.886171","0","21.0523","91.29649","91.29649","0","19.16613","2.5375",
"07.03.2002 05:00:00","-6.331999","0","0.8252527","-66.83498","0","33.78149","-1.16007","81.58762","0","0","1.886173","10.8016","0","66.76765","-2.555618","17.6","17.91043","17.75521","1.886171","0","21.0523","95.98544","95.98544","0","19.16613","2.375",
"07.03.2002 06:00:00","-17.39626","0","0.9030505","-79.91259","0","29.89444","-0.9340921","180.9682","0","0","1.886173","9.847574","0","157.6426","-1.160124","19.96813","18.00547","18.9868","1.886171","0","21.0523","212.9038","212.9038","0","19.16613","2.2375",
"07.03.2002 07:00:00","-3.701557","0","0.8821818","-94.8644","0","28.81214","-0.7544194","165.7134","0","54.55393","6.529061","7.623651","0","146.8322","0","20.78978","18.34313","19.56646","6.529059","54.55393","76.41589","194.957","194.957","0","15.3329","2.1375",
"07.03.2002 08:00:00","-3.511808","0","0.9796913","-93.86708","0","29.10146","-0.707814","146.3625","26.11624","38.07168","18.86173","14.13505","6.893089","117.6308","0","20.8","18.56707","19.68354","18.86173","64.18792","97.09283","172.1912","172.1912","0","14.04319","2.2875",
"07.03.2002 09:00:00","-3.43888","0","1.064121","-89.03802","0","29.57818","-0.687353","145.8087","26.11624","38.07168","13.05812","20.64644","22.4628","106.2455","0","20.8","18.76091","19.78045","13.05812","64.18792","89.9995","171.5396","171.5396","0","12.75346","2.8375",
"07.03.2002 10:00:00","-3.382042","0","1.051532","-84.57233","0","30.09953","-0.6679707","135.0224","26.11624","38.07168","13.05812","20.64644","33.52785","96.80477","0","20.8","18.92236","19.86118","13.05812","64.18792","89.9995","158.8499","158.8499","0","12.75346","3.4125",
"07.03.2002 11:00:00","-3.337935","0","1.04128","-80.54555","0","30.07178","-0.652685","125.525","26.11624","38.07168","13.05812","20.64644","46.97678","88.57305","0","20.8","19.07752","19.93876","13.05812","64.18792","89.9995","147.6764","147.6764","0","12.75346","3.975",
"07.03.2002 12:00:00","-3.327684","0","1.211729","-79.09337","0","30.44523","-0.6436074","127.1679","26.11624","38.07168","18.86173","30.96966","45.33686","73.14545","0","20.8","19.15315","19.97658","18.86173","64.18792","102.1798","149.6093","149.6093","0","19.1302","4.3875",
"07.03.2002 13:00:00","-3.266737","0","1.225144","-75.78461","0","30.73832","-0.6333687","122.2401","26.11624","38.07168","18.86173","32.87557","47.87301","65.37161","0","20.8","19.24511","20.02255","18.86173","64.18792","106.0131","143.8118","143.8118","0","22.96342","4.625",
"07.03.2002 14:00:00","-3.230995","0","1.184401","-73.878","0","31.07398","-0.6252449","120.0766","26.11624","38.07168","13.05812","30.96966","45.25845","67.55892","0","20.8","19.29797","20.04898","13.05812","64.18792","96.37624","141.2666","141.2666","0","19.1302","4.825",
"07.03.2002 15:00:00","-3.217761","0","1.017683","-73.35229","0","30.29623","-0.6296835","109.4391","26.11624","38.07168","13.05812","20.64644","38.91257","74.61201","0","20.8","19.28704","20.04352","13.05812","64.18792","89.9995","128.7518","128.7518","0","12.75346","4.9",
"07.03.2002 16:00:00","-3.18823","0","1.01212","-72.46189","0","29.69146","-0.6296195","106.9729","26.11624","38.07168","13.05812","20.64644","40.40919","72.28284","0","20.8","19.32787","20.06394","13.05812","64.18792","89.9995","125.8505","125.8505","0","12.75346","4.9625",
"07.03.2002 17:00:00","-3.228467","0","1.183707","-73.56448","0","29.2717","-0.6387361","116.338","26.11624","38.07168","18.86173","30.96966","24.66254","64.0125","0","20.8","19.26295","20.03148","18.86173","64.18792","102.1798","136.8683","136.8683","0","19.1302","4.875",
"07.03.2002 18:00:00","-3.28984","0","1.359602","-76.26774","0","29.33259","-0.6498002","134.5136","26.11624","38.07168","18.86173","41.29288","9.798188","63.22795","0","20.8","19.16122","19.98061","18.86173","64.18792","108.5566","158.2513","158.2513","0","25.50692","4.55",
"07.03.2002 19:00:00","-3.481612","0","1.513018","-111.4396","0","29.91303","-0.6516637","153.844","26.11624","68.04733","18.86173","32.87557","0","95.27402","0","20.8","19.10324","19.95162","18.86173","94.16357","135.9887","180.993","180.993","0","22.96342","4.15",
"07.03.2002 20:00:00","-16.81838","0","1.113154","-102.4527","0","31.06699","-0.7320438","125.0448","2.611624","55.90327","12.33267","7.623651","0","109.5607","0","20.06786","18.88418","19.47602","12.33267","58.5149","86.18047","147.1116","147.1116","0","15.3329","3.5625",
"07.03.2002 21:00:00","-18.34438","0","0.9886132","-90.31697","0","30.35733","-0.7884389","137.9741","2.611624","55.90327","6.529061","7.623651","0","121.8511","0","20","18.64551","19.32276","6.529059","58.5149","80.37686","162.3224","162.3224","0","15.3329","2.8625",
"07.03.2002 22:00:00","-18.3191","0","0.9458004","-86.0769","0","29.58618","-0.8018781","141.8123","2.611624","55.90327","6.529061","9.529564","0","120.6006","0","20","18.55196","19.27598","6.529059","58.5149","84.21008","166.838","166.838","0","19.16613","1.9125",
"07.03.2002 23:00:00","-18.11836","0","0.929775","-85.38738","0","28.93584","-0.8213481","167.619","2.611624","1.349339","6.529061","9.529564","0","146.1664","0","20","18.39034","19.19517","6.529059","3.960963","29.65615","197.1989","197.1989","0","19.16613","1.6875",
"08.03.2002","-10.06879","0","0.8760516","-76.35669","0","31.66429","-1.008806","71.37969","2.611624","1.349339","1.886173","10.41386","0","65.02021","-12.59708","18.04351","18.22682","18.13517","1.886171","3.960963","25.01327","83.9761","83.9761","0","19.16613","1.4875",
"08.03.2002 01:00:00","-6.726066","0","0.8676829","-77.26762","0","31.83337","-1.16348","93.9337","0","0","1.886173","10.79595","0","78.12795","-3.035235","17.60281","17.92265","17.76273","1.886171","0","21.0523","110.5102","110.5102","0","19.16613","1.05",
"08.03.2002 02:00:00","-6.87454","0","0.8853586","-82.49929","0","31.54992","-1.191952","109.3408","0","0","1.886173","10.8016","0","91.13636","-1.35078","17.6","17.68145","17.64072","1.886171","0","21.0523","128.6362","128.6362","0","19.16613","0.4",
"08.03.2002 03:00:00","-6.987491","0","0.8995335","-86.6373","0","31.09228","-1.203768","116.5597","0","0","1.886173","10.8016","0","97.35957","-0.8875422","17.6","17.58151","17.59076","1.886171","0","21.0523","137.1291","137.1291","0","19.16613","-0.0875",
"08.03.2002 04:00:00","-7.035827","0","0.9051751","-88.53185","0","30.38916","-1.212769","119.7354","0","0","1.886173","10.8016","0","100.0399","-0.6546161","17.6","17.52368","17.56184","1.886171","0","21.0523","140.8652","140.8652","0","19.16613","-0.325",
"08.03.2002 05:00:00","-7.077295","0","0.9095888","-90.09972","0","29.85279","-1.224201","124.1418","0","0","1.886173","10.8016","0","103.7779","-0.2080227","17.6","17.43605","17.51802","1.886171","0","21.0523","146.0492","146.0492","0","19.16613","-0.525",
