"Date/Time","Internal Natural vent.","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Relative Humidity","Fanger PMV","Zone Heating","Task Lighting","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","Cooling (Electricity)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"08.03.2002 06:00:00","-19.13743","0","0.9849238","-105.3173","0","25.58075","-1.002005","229.4987","0","0","1.886173","9.847574","0","202.4379","-0.6999364","19.96219","17.54188","18.75204","1.886171","0","21.0523","269.9984","269.9984","0","19.16613","-0.725",
"08.03.2002 07:00:00","-4.142902","0","0.9690456","-123.0591","0","23.74177","-0.8286225","216.8274","0","54.55393","6.529061","7.623651","0.4957447","195.1002","0","20.78767","17.87079","19.32923","6.529059","54.55393","76.41589","255.0911","255.0911","0","15.3329","-0.925",
"08.03.2002 08:00:00","-3.909619","0","1.06965","-123.3788","0","23.35434","-0.7876424","201.6559","26.11624","38.07168","18.86173","14.13505","6.902793","167.8734","0","20.8","18.08216","19.44108","18.86173","64.18792","97.09283","237.2422","237.2422","0","14.04319","-0.9375",
"08.03.2002 09:00:00","-3.906118","0","1.168653","-122.9434","0","23.46643","-0.7716433","209.36","26.11624","38.07168","13.05812","20.64644","21.97419","161.3678","0","20.8","18.25392","19.52696","13.05812","64.18792","89.9995","246.306","246.306","0","12.75346","-0.9",
"08.03.2002 10:00:00","-3.93386","0","1.174292","-124.8488","0","23.82103","-0.7557281","206.8437","26.11624","38.07168","13.05812","20.64644","33.2588","158.4327","0","20.8","18.40089","19.60044","13.05812","64.18792","89.9995","243.3455","243.3455","0","12.75346","-1.0875",
"08.03.2002 11:00:00","-3.865734","0","1.159568","-119.0324","0","23.90685","-0.745021","197.3001","26.11624","38.07168","13.05812","20.64644","44.99099","150.3643","0","20.8","18.49871","19.64936","13.05812","64.18792","89.9995","232.1178","232.1178","0","12.75346","-0.45",
"08.03.2002 12:00:00","-3.769598","0","1.304049","-111.8132","0","23.71471","-0.7241699","190.566","26.11624","38.07168","18.86173","30.96966","53.82489","122.7661","0","20.8","18.72809","19.76405","18.86173","64.18792","102.1798","224.1953","224.1953","0","19.1302","0.3125",
"08.03.2002 13:00:00","-3.761098","0","1.332948","-109.9269","0","23.89365","-0.7174108","189.2569","26.11624","38.07168","18.86173","32.87557","52.8787","117.7722","0","20.8","18.79301","19.7965","18.86173","64.18792","106.0131","222.6552","222.6552","0","22.96342","0.5625",
"08.03.2002 14:00:00","-3.742321","0","1.297034","-108.9074","0","24.14558","-0.7131988","188.2015","26.11624","38.07168","13.05812","30.96966","47.88246","121.5893","0","20.8","18.82167","19.81084","13.05812","64.18792","96.37624","221.4135","221.4135","0","19.1302","0.6625",
"08.03.2002 15:00:00","-3.727117","0","1.12913","-108.3537","0","24.11818","-0.713528","172.6961","26.11624","38.07168","13.05812","20.64644","40.82173","128.3712","0","20.8","18.81355","19.80678","13.05812","64.18792","89.9995","203.1719","203.1719","0","12.75346","0.7",
"08.03.2002 16:00:00","-3.72638","0","1.128868","-108.3668","0","23.91565","-0.7169079","173.553","26.11624","38.07168","13.05812","20.64644","35.06933","129.224","0","20.8","18.79068","19.79534","13.05812","64.18792","89.9995","204.18","204.18","0","12.75346","0.7",
"08.03.2002 17:00:00","-3.742058","0","1.29657","-109.4937","0","23.94058","-0.7208799","186.7638","26.11624","38.07168","18.86173","30.96966","24.87637","119.8538","0","20.8","18.75423","19.77711","18.86173","64.18792","102.1798","219.7221","219.7221","0","19.1302","0.575",
"08.03.2002 18:00:00","-3.840694","0","1.501046","-116.2281","0","24.16351","-0.7324448","214.7271","26.11624","38.07168","18.86173","41.29288","8.742267","124.6067","0","20.8","18.62455","19.71227","18.86173","64.18792","108.5566","252.62","252.62","0","25.50692","0.375",
"08.03.2002 19:00:00","-3.886669","0","1.368651","-118.1359","0","24.06529","-0.7350339","195.1717","26.11624","68.04733","18.86173","32.87557","0","121.8544","0","20.8","18.59305","19.69652","18.86173","94.16357","135.9887","229.6138","229.6138","0","22.96342","0.05",
"08.03.2002 20:00:00","-18.80177","0","0.9565155","-104.5254","0","24.51435","-0.8157958","150.2186","2.611624","55.90327","12.33267","7.623635","0","131.3182","0","20.04176","18.42423","19.23299","12.33267","58.5149","86.18047","176.7278","176.7278","0","15.3329","-0.35",
"08.03.2002 21:00:00","-20.65094","0","1.057236","-120.7546","0","23.26914","-0.8639185","188.346","2.611624","55.90327","6.529061","7.623651","0","168.9967","0","20","18.26744","19.13372","6.529059","58.5149","80.37686","221.5835","221.5835","0","15.3329","-0.8125",
"08.03.2002 22:00:00","-20.46928","0","1.057432","-119.1762","0","22.03652","-0.8773087","193.6142","2.611624","55.90327","6.529061","9.529564","0","168.8766","0","20","18.19837","19.09918","6.529059","58.5149","84.21008","227.7814","227.7814","0","19.16613","-1.3125",
"08.03.2002 23:00:00","-21.06871","0","1.080007","-125.4372","0","21.07406","-0.9019021","229.4772","2.611624","1.349339","6.529061","9.529564","0","204.1898","0","20","18.00359","19.00179","6.529059","3.960963","29.65615","269.9732","269.9732","0","19.16613","-1.8125",
"09.03.2002","-9.966949","0","1.084161","-123.6693","0","23.03308","-1.130509","137.4946","2.611624","1.349339","1.886173","10.48146","0","122.3355","-7.580389","17.82079","17.6762","17.74849","1.886171","3.960963","25.01327","161.7584","161.7584","0","19.16613","-2.25",
"09.03.2002 01:00:00","-7.848039","0","0.9964941","-113.4387","0","22.32728","-1.263411","154.1583","0","0","1.886173","10.8016","0","131.2742","0","17.6","17.38888","17.49444","1.886171","0","21.0523","181.3628","181.3628","0","19.16613","-2.65",
"09.03.2002 02:00:00","-7.80386","0","0.9834161","-113.964","0","21.52158","-1.281849","159.5843","0","0","1.886173","10.8016","0","136.2599","0","17.6","17.24343","17.42171","1.886171","0","21.0523","187.7462","187.7462","0","19.16613","-3.05",
"09.03.2002 03:00:00","-7.95574","0","0.9987299","-118.846","0","20.77584","-1.298333","169.3778","0","0","1.886173","10.8016","0","145.5456","0","17.6","17.11138","17.35569","1.886171","0","21.0523","199.268","199.268","0","19.16613","-3.5125",
"09.03.2002 04:00:00","-7.973536","0","1.001472","-121.1298","0","20.06979","-1.311463","174.7641","0","0","1.886173","10.8016","0","150.5878","0","17.6","17.01278","17.30639","1.886171","0","21.0523","205.6048","205.6048","0","19.16613","-3.825",
"09.03.2002 05:00:00","-8.013377","0","1.005703","-123.3466","0","19.50322","-1.323012","179.6641","0","0","1.886173","10.8016","0","155.1988","0","17.6","16.92407","17.26203","1.886171","0","21.0523","211.3695","211.3695","0","19.16613","-4.0875",
"09.03.2002 06:00:00","-21.25852","0","1.077242","-140.8705","0","16.43366","-1.102034","305.7548","0","0","1.886173","9.847719","0","274.1472","-0.3910908","19.95272","17.03486","18.49379","1.886171","0","21.0523","359.7114","359.7114","0","19.16613","-4.325",
"09.03.2002 07:00:00","-4.635491","0","1.059942","-159.9665","0","14.73527","-0.9250007","277.2639","0","54.55393","6.529061","7.623652","2.249273","252.3138","0","20.7865","17.41047","19.09849","6.529059","54.55393","76.41589","326.1928","326.1928","0","15.3329","-4.4625",
"09.03.2002 08:00:00","-4.31352","0","1.151381","-157.125","0","14.27082","-0.8549939","248.7374","26.11624","38.07168","18.86173","14.13505","29.53841","209.9146","0","20.8","17.92919","19.36459","18.86173","64.18792","97.09283","292.6322","292.6322","0","14.04319","-4.1875",
"09.03.2002 09:00:00","-4.20902","0","1.227306","-147.6976","0","14.46894","-0.8113493","235.8804","26.11624","38.07168","13.05812","20.64644","61.0381","182.5311","0","20.8","18.38596","19.59298","13.05812","64.18792","89.9995","277.5064","277.5064","0","12.75346","-3.3125",
"09.03.2002 10:00:00","-4.071258","0","1.196622","-135.7002","0","15.10692","-0.7648361","203.7323","26.11624","38.07168","13.05812","20.64644","81.89088","153.0229","0","20.8","18.83417","19.81709","13.05812","64.18792","89.9995","239.685","239.685","0","12.75346","-2.15",
"09.03.2002 11:00:00","-3.927915","0","1.165292","-123.8772","0","15.76656","-0.7266902","175.5533","26.11624","38.07168","13.05812","20.64644","78.34718","127.5675","0","20.8","19.18097","19.99049","13.05812","64.18792","89.9995","206.5333","206.5333","0","12.75346","-0.95",
"09.03.2002 12:00:00","-3.813056","0","1.303409","-114.0812","0","16.37148","-0.7049988","167.129","26.11624","38.07168","18.86173","30.96966","80.38339","98.82288","0","20.8","19.36345","20.08173","18.86173","64.18792","102.1798","196.6224","196.6224","0","19.1302","0.125",
"09.03.2002 13:00:00","-3.737948","0","1.317025","-106.718","0","16.67303","-0.6930155","156.7191","26.11624","38.07168","18.86173","32.87557","79.545","86.97004","0","20.8","19.46137","20.13069","18.86173","64.18792","106.0131","184.3754","184.3754","0","22.96342","1",
"09.03.2002 14:00:00","-3.668168","0","1.270715","-101.8282","0","16.6785","-0.6780698","146.9155","26.11624","38.07168","13.05812","30.96966","85.58549","83.46597","0","20.8","19.609","20.2045","13.05812","64.18792","96.37624","172.8418","172.8418","0","19.1302","1.55",
"09.03.2002 15:00:00","-3.623974","0","1.098022","-99.15431","0","16.45911","-0.6659191","124.7162","26.11624","38.07168","13.05812","20.64644","89.78437","83.03088","0","20.8","19.74658","20.27329","13.05812","64.18792","89.9995","146.7249","146.7249","0","12.75346","1.825",
"09.03.2002 16:00:00","-3.611299","0","1.094465","-98.28706","0","16.63489","-0.661114","120.6947","26.11624","38.07168","13.05812","20.64644","99.15544","79.16685","0","20.8","19.79404","20.29702","13.05812","64.18792","89.9995","141.9938","141.9938","0","12.75346","1.9",
"09.03.2002 17:00:00","-3.684274","0","1.274223","-102.0716","0","17.099","-0.6705462","139.3627","26.11624","38.07168","18.86173","30.96966","70.12667","76.00126","0","20.8","19.67559","20.23779","18.86173","64.18792","102.1798","163.9561","163.9561","0","19.1302","1.5875",
"09.03.2002 18:00:00","-3.854543","0","1.489916","-112.9381","0","17.62234","-0.7143362","187.9975","26.11624","38.07168","18.86173","41.29288","19.40457","100.4196","0","20.8","19.20104","20.00052","18.86173","64.18792","108.5566","221.1735","221.1735","0","25.50692","0.9",
"09.03.2002 19:00:00","-3.876257","0","1.349375","-116.9448","0","17.74933","-0.7396099","183.2074","26.11624","68.04733","18.86173","32.87557","1.306957","109.7403","0","20.8","18.92945","19.86473","18.86173","94.16357","135.9887","215.5382","215.5382","0","22.96342","-0.025",
"09.03.2002 20:00:00","-18.73367","0","0.9571506","-107.5085","0","18.19713","-0.823491","141.8478","2.611624","55.90327","12.33267","7.623635","0","122.6955","0","20.04727","18.70176","19.37451","12.33267","58.5149","86.18047","166.8798","166.8798","0","15.3329","-0.7125",
"09.03.2002 21:00:00","-20.01853","0","0.9730029","-112.0266","0","17.33565","-0.8712754","168.7749","2.611624","55.90327","6.529061","7.623651","0","149.042","0","20","18.53357","19.26678","6.529059","58.5149","80.37686","198.5587","198.5587","0","15.3329","-1.275",
"09.03.2002 22:00:00","-20.57699","0","1.026451","-118.0886","0","16.73453","-0.8842318","184.3481","2.611624","55.90327","6.529061","9.529564","0","159.0798","0","20","18.43618","19.21809","6.529059","58.5149","84.21008","216.8801","216.8801","0","19.16613","-1.8125",
"09.03.2002 23:00:00","-20.70544","0","1.03327","-122.105","0","16.5087","-0.9036349","216.7788","2.611624","1.349339","6.529061","9.529564","0","190.9576","0","20","18.25482","19.12741","6.529059","3.960963","29.65615","255.0339","255.0339","0","19.16613","-2.3125",
"10.03.2002","-10.49252","0","0.9876747","-114.2325","0","18.34753","-1.117077","122.2875","2.611624","1.349339","1.886173","10.46196","0","109.5182","-10.75872","17.89839","17.94984","17.92411","1.886171","3.960963","25.01327","143.8676","143.8676","0","19.16613","-2.875",
"10.03.2002 01:00:00","-7.813105","0","0.9818104","-114.48","0","17.76992","-1.259552","147.3825","0","0","1.886173","10.8016","0","124.8993","-0.8683161","17.6","17.64718","17.62359","1.886171","0","21.0523","173.3912","173.3912","0","19.16613","-3.1",
"10.03.2002 02:00:00","-7.796817","0","0.9805077","-114.6621","0","16.60958","-1.280189","152.3185","0","0","1.886173","10.8016","0","129.054","-0.1561656","17.6","17.49507","17.54753","1.886171","0","21.0523","179.1983","179.1983","0","19.16613","-3.1625",
"10.03.2002 03:00:00","-7.806531","0","0.9814076","-115.3655","0","16.09121","-1.295575","156.9001","0","0","1.886173","10.8016","0","133.3602","0","17.6","17.37345","17.48672","1.886171","0","21.0523","184.5883","184.5883","0","19.16613","-3.2625",
"10.03.2002 04:00:00","-7.804202","0","0.9809794","-115.52","0","16.14725","-1.305951","160.1028","0","0","1.886173","10.8016","0","136.5177","0","17.6","17.27123","17.43562","1.886171","0","21.0523","188.3562","188.3562","0","19.16613","-3.3",
"10.03.2002 05:00:00","-7.795462","0","0.98006","-115.3893","0","16.45346","-1.313859","162.6108","0","0","1.886173","10.8016","0","139.0218","0","17.6","17.17864","17.38932","1.886171","0","21.0523","191.3069","191.3069","0","19.16613","-3.3",
"10.03.2002 06:00:00","-20.67063","0","1.048426","-130.7599","0","14.66466","-1.089547","286.1194","0","0","1.886173","9.847683","0","255.6206","-0.4164268","19.95467","17.27594","18.6153","1.886171","0","21.0523","336.6111","336.6111","0","19.16613","-3.3625",
"10.03.2002 07:00:00","-4.485533","0","1.028574","-147.8472","0","14.28936","-0.9073929","255.1838","0","54.55393","6.529061","7.623651","3.148623","231.2384","0","20.7868","17.64161","19.21421","6.529059","54.55393","76.41589","300.2162","300.2162","0","15.3329","-3.3375",
"10.03.2002 08:00:00","-4.09572","0","1.102413","-138.7382","0","15.26138","-0.8124126","209.0387","26.11624","38.07168","18.86173","14.13505","42.46785","172.8482","0","20.8","18.33054","19.56527","18.86173","64.18792","97.09283","245.9279","245.9279","0","14.04319","-2.4875",
"10.03.2002 09:00:00","-3.906832","0","1.160146","-123.1278","0","16.99537","-0.7553486","186.3062","26.11624","38.07168","13.05812","20.64644","74.86622","138.2811","0","20.8","18.83595","19.81798","13.05812","64.18792","89.9995","219.1838","219.1838","0","12.75346","-0.9375",
"10.03.2002 10:00:00","-3.670953","0","1.108736","-104.6171","0","18.65106","-0.7065294","147.5634","26.11624","38.07168","13.05812","20.64644","83.75676","104.1294","0","20.8","19.23112","20.01556","13.05812","64.18792","89.9995","173.604","173.604","0","12.75346","1.075",
"10.03.2002 11:00:00","-3.594405","0","1.092717","-98.68423","0","19.54389","-0.730016","156.1916","26.11624","38.07168","13.05812","20.64644","57.5355","114.356","0","20.8","18.93184","19.86592","13.05812","64.18792","89.9995","183.7549","183.7549","0","12.75346","1.775",
"10.03.2002 12:00:00","-3.562264","0","1.249725","-96.23661","0","20.12483","-0.698696","151.5737","26.11624","38.07168","18.86173","30.96966","57.10369","89.82813","0","20.8","19.21396","20.00698","18.86173","64.18792","102.1798","178.322","178.322","0","19.1302","2.075",
"10.03.2002 13:00:00","-3.481792","0","1.264166","-90.26997","0","20.56387","-0.6688815","134.8768","26.11624","38.07168","18.86173","32.87557","67.77075","71.57239","0","20.8","19.47955","20.13977","18.86173","64.18792","106.0131","158.6786","158.6786","0","22.96342","2.8",
"10.03.2002 14:00:00","-3.420764","0","1.219244","-84.00597","0","20.66977","-0.6332966","112.3656","26.11624","38.07168","13.05812","30.96966","96.81681","56.43375","-0.1990744","20.8","19.83034","20.31517","13.05812","64.18792","96.37624","132.1949","132.1949","0","19.1302","3.725",
"10.03.2002 15:00:00","-3.300125","0","1.086805","-80.94135","0","20.44691","-0.5754169","66.73006","26.11624","38.07168","13.05812","20.64644","143.908","42.95649","-10.68266","20.8","20.42363","20.61181","13.05812","64.18792","89.9995","78.50596","78.50596","0","12.75346","5.0375",
"10.03.2002 16:00:00","-3.314277","0","1.35081","-105.2262","0","20.09904","-0.602194","101.9845","26.11624","38.07168","13.05812","20.64644","98.88625","78.32317","-9.234303","20.8","20.17763","20.48881","13.05812","64.18792","89.9995","119.9817","119.9817","0","12.75346","5.725",
"10.03.2002 17:00:00","-3.342478","0","1.383904","-93.49923","0","20.28976","-0.6491023","117.3527","26.11624","38.07168","18.86173","30.96966","48.82244","70.30064","-3.524439","20.8","19.70701","20.2535","18.86173","64.18792","102.1798","138.062","138.062","0","19.1302","5.3625",
"10.03.2002 18:00:00","-3.365206","0","1.401623","-81.99622","0","21.19689","-0.6821118","134.9987","26.11624","38.07168","18.86173","41.29288","20.68891","64.28793","-0.4707674","20.8","19.32859","20.0643","18.86173","64.18792","108.5566","158.822","158.822","0","25.50692","4.5375",
"10.03.2002 19:00:00","-3.422162","0","1.24895","-84.72154","0","22.14737","-0.6906565","127.4912","26.11624","68.04733","18.86173","32.87557","1.305466","66.72182","0","20.8","19.18533","19.99266","18.86173","94.16357","135.9887","149.9896","149.9896","0","22.96342","3.5125",
"10.03.2002 20:00:00","-15.97709","0","0.8582242","-76.22152","0","23.79093","-0.7651969","94.55607","2.611624","55.90327","12.33267","7.623651","0","78.57141","0","20.07889","18.96226","19.52057","12.33267","58.5149","86.18047","111.2424","111.2424","0","15.3329","2.975",
"10.03.2002 21:00:00","-17.33604","0","0.859435","-76.09899","0","23.93923","-0.8078122","113.9049","2.611624","55.90327","6.529061","7.623651","0","97.72035","0","20","18.8317","19.41585","6.529059","58.5149","80.37686","134.0057","134.0057","0","15.3329","2.775",
"10.03.2002 22:00:00","-17.34089","0","0.8920655","-76.86018","0","24.31854","-0.8109921","120.3542","2.611624","55.90327","6.529061","9.529564","0","99.95992","0","20","18.78064","19.39032","6.529059","58.5149","84.21008","141.5931","141.5931","0","19.16613","2.6375",
"10.03.2002 23:00:00","-17.45407","0","0.8967312","-78.17924","0","24.93823","-0.8247745","149.3862","2.611624","1.349339","6.529061","9.529564","0","128.8099","0","20","18.60753","19.30376","6.529059","3.960963","29.65615","175.7485","175.7485","0","19.16613","2.475",
"11.03.2002","-9.704914","0","0.8453818","-69.80149","0","28.46577","-1.014759","59.99774","2.611624","1.349339","1.886173","10.40779","0","54.37099","-12.4646","18.06226","18.32628","18.19427","1.886171","3.960963","25.01327","70.58558","70.58558","0","19.16613","2.275",
"11.03.2002 01:00:00","-6.447864","0","0.8337125","-69.48849","0","29.6278","-1.164547","80.44027","0","0","1.886173","10.7932","0","65.99499","-3.322818","17.60543","18.0288","17.81712","1.886171","0","21.0523","94.63561","94.63561","0","19.16613","2.0125",
"11.03.2002 02:00:00","-6.4413","0","0.8368936","-70.93701","0","30.27075","-1.181656","87.58285","0","0","1.886173","10.8016","0","71.81081","-2.267656","17.6","17.87209","17.73605","1.886171","0","21.0523","103.0387","103.0387","0","19.16613","1.775",
"11.03.2002 03:00:00","-6.496379","0","0.8422748","-72.45055","0","31.82394","-1.186343","92.93181","0","0","1.886173","10.8016","0","76.334","-1.671934","17.6","17.75879","17.6794","1.886171","0","21.0523","109.3315","109.3315","0","19.16613","1.575",
"11.03.2002 04:00:00","-6.55825","0","0.8488815","-73.80869","0","33.01245","-1.189466","97.4843","0","0","1.886173","10.8016","0","80.26755","-1.201176","17.6","17.66198","17.63099","1.886171","0","21.0523","114.6874","114.6874","0","19.16613","1.4375",
"11.03.2002 05:00:00","-6.597155","0","0.853428","-74.77728","0","33.53399","-1.195027","101.391","0","0","1.886173","10.8016","0","83.63021","-0.764318","17.6","17.57167","17.58583","1.886171","0","21.0523","119.2835","119.2835","0","19.16613","1.3375",
"11.03.2002 06:00:00","-17.98331","0","0.9295426","-88.25629","0","29.20126","-0.9699448","204.3903","0","0","1.886173","9.847574","0","179.6449","-0.8705798","19.96384","17.6768","18.82032","1.886171","0","21.0523","240.4592","240.4592","0","19.16613","1.2375",
"11.03.2002 07:00:00","-3.854712","0","0.9083933","-103.3627","0","27.49809","-0.7898018","187.7139","0","54.55393","6.529061","7.623651","3.32361","167.9236","0","20.78854","18.05391","19.42123","6.529059","54.55393","76.41589","220.8399","220.8399","0","15.3329","1.2",
"11.03.2002 08:00:00","-3.538914","0","0.984129","-96.09172","0","27.89894","-0.7082099","146.0037","26.11624","38.07168","18.86173","14.13505","38.33847","116.8205","0","20.8","18.64571","19.72285","18.86173","64.18792","97.09283","171.7691","171.7691","0","14.04319","2.0125",
"11.03.2002 09:00:00","-3.425004","0","1.058297","-87.75943","0","29.11221","-0.682587","143.2202","26.11624","38.07168","13.05812","20.64644","47.8795","104.0396","0","20.8","18.84965","19.82483","13.05812","64.18792","89.9995","168.4943","168.4943","0","12.75346","3",
"11.03.2002 10:00:00","-3.316738","0","1.035087","-80.43256","0","29.67841","-0.6406469","119.6762","26.11624","38.07168","13.05812","20.64644","64.79716","82.61745","0","20.8","19.23382","20.01691","13.05812","64.18792","89.9995","140.7955","140.7955","0","12.75346","3.925",
"11.03.2002 11:00:00","-3.11796","0","0.992811","-68.73518","0","29.94698","-0.5842746","81.17169","26.11624","38.07168","13.05812","20.64644","81.6643","47.51471","0","20.8","19.78144","20.29072","13.05812","64.18792","89.9995","95.49611","95.49611","0","12.75346","5.425",
"11.03.2002 12:00:00","-2.898317","0","1.109944","-56.91611","0","30.27808","-0.5642736","62.42877","26.11624","38.07168","18.86173","30.96966","77.24255","30.05262","-12.62397","20.8","19.9721","20.38605","18.86173","64.18792","102.1798","73.44562","73.44562","0","19.1302","7.0375",
"11.03.2002 13:00:00","-2.83941","0","1.129184","-53.58201","0","30.6755","-0.604659","78.21198","26.11624","38.07168","18.86173","32.87557","53.77278","41.45203","-9.509342","20.8","19.54074","20.17037","18.86173","64.18792","106.0131","92.01409","92.01409","0","22.96342","7.5375",
"11.03.2002 14:00:00","-2.82938","0","1.09511","-53.06462","0","30.66292","-0.5873923","74.7193","26.11624","38.07168","13.05812","30.96966","56.78469","42.38184","-10.63955","20.8","19.70887","20.25444","13.05812","64.18792","96.37624","87.90507","87.90507","0","19.1302","7.625",
"11.03.2002 15:00:00","-2.788376","0","0.9218","-51.22399","0","30.44184","-0.5734279","59.19678","26.11624","38.07168","13.05812","20.64644","61.77158","39.56788","-8.427254","20.8","19.85899","20.32949","13.05812","64.18792","89.9995","69.64327","69.64327","0","12.75346","7.8875",
"11.03.2002 16:00:00","-2.813839","0","0.927052","-52.27472","0","29.99693","-0.6006237","69.8876","26.11624","38.07168","13.05812","20.64644","40.49803","45.74068","-4.208225","20.8","19.6063","20.20315","13.05812","64.18792","89.9995","82.22071","82.22071","0","12.75346","7.75",
"11.03.2002 17:00:00","-2.894918","0","1.108665","-56.33248","0","29.48247","-0.6225281","85.12907","26.11624","38.07168","18.86173","30.96966","15.21415","44.02287","-3.423264","20.8","19.41814","20.10907","18.86173","64.18792","102.1798","100.1519","100.1519","0","19.1302","7.1625",
"11.03.2002 18:00:00","-2.99642","0","1.293996","-61.38681","0","29.23507","-0.6311925","103.6757","26.11624","38.07168","18.86173","41.29288","8.883632","45.17725","-4.049302","20.8","19.34762","20.07381","18.86173","64.18792","108.5566","121.9714","121.9714","0","25.50692","6.4625",
"11.03.2002 19:00:00","-3.09482","0","1.182776","-66.63586","0","28.69155","-0.6340374","93.82938","26.11624","68.04733","18.86173","32.87557","0.7123994","41.16786","0","20.8","19.3406","20.0703","18.86173","94.16357","135.9887","110.3875","110.3875","0","22.96342","5.7625",
"11.03.2002 20:00:00","-14.04073","0","0.801172","-61.11152","0","29.04315","-0.7076567","66.24638","2.611624","55.90327","12.33267","7.623546","0","52.12945","0","20.12286","19.16671","19.64479","12.33267","58.5149","86.18047","77.93692","77.93692","0","15.3329","5.0625",
"11.03.2002 21:00:00","-16.4377","0","0.8212088","-64.77374","0","27.72786","-0.7632917","92.46527","2.611624","55.90327","6.529061","7.623637","0","77.64153","0","20","19.03502","19.51751","6.529059","58.5149","80.37686","108.7827","108.7827","0","15.3329","4.3",
"11.03.2002 22:00:00","-16.89252","0","0.8728324","-70.6278","0","26.34391","-0.7777204","105.2995","2.611624","55.90327","6.529061","9.529564","0","85.87385","0","20","18.96828","19.48414","6.529059","58.5149","84.21008","123.8817","123.8817","0","19.16613","3.5",
"11.03.2002 23:00:00","-17.38705","0","0.8932424","-76.46503","0","25.54674","-0.8019621","140.7162","2.611624","1.349339","6.529061","9.529564","0","120.4769","0","20","18.77362","19.38681","6.529059","3.960963","29.65615","165.5485","165.5485","0","19.16613","2.7625",
"12.03.2002","-10.48378","0","0.858475","-72.6357","0","27.9374","-0.9940143","61.03804","2.611624","1.349339","1.886173","10.38431","0","56.14957","-13.58396","18.1182","18.48233","18.30027","1.886171","3.960963","25.01327","71.80945","71.80945","0","19.16613","2",
"12.03.2002 01:00:00","-6.687844","0","0.859235","-76.61874","0","28.39678","-1.153169","85.86012","0","0","1.886173","10.79319","0","71.02589","-3.896373","17.60317","18.1775","17.89034","1.886171","0","21.0523","101.0119","101.0119","0","19.16613","1.1375",
"12.03.2002 02:00:00","-6.902344","0","0.8839624","-83.94482","0","28.2095","-1.175819","99.66732","0","0","1.886173","10.8016","0","83.03021","-3.084756","17.6","18.00628","17.80314","1.886171","0","21.0523","117.2557","117.2557","0","19.16613","0.2375",
"12.03.2002 03:00:00","-7.173101","0","0.9124684","-92.38953","0","27.85711","-1.190599","113.9478","0","0","1.886173","10.8016","0","95.51376","-2.346519","17.6","17.86767","17.73384","1.886171","0","21.0523","134.0563","134.0563","0","19.16613","-0.725",
"12.03.2002 04:00:00","-7.363535","0","0.9326748","-98.63475","0","26.98452","-1.206748","125.2551","0","0","1.886173","10.8016","0","105.4218","-1.701752","17.6","17.74234","17.67117","1.886171","0","21.0523","147.3589","147.3589","0","19.16613","-1.4125",
"12.03.2002 05:00:00","-7.47959","0","0.9449451","-103.002","0","26.09641","-1.221623","133.5472","0","0","1.886173","10.8016","0","112.6559","-1.198551","17.6","17.63682","17.61841","1.886171","0","21.0523","157.1144","157.1144","0","19.16613","-1.9125",
"12.03.2002 06:00:00","-20.21728","0","1.022984","-120.8132","0","22.07112","-1.002433","241.6589","0","0","1.886173","9.847574","0","212.8931","-0.7204629","19.9618","17.72569","18.84375","1.886171","0","21.0523","284.3046","284.3046","0","19.16613","-2.2875",
"12.03.2002 07:00:00","-4.375036","0","1.005432","-139.0994","0","20.27076","-0.8275521","226.5522","0","54.55393","6.529061","7.623651","2.370751","203.4012","0","20.78713","18.08331","19.43522","6.529059","54.55393","76.41589","266.532","266.532","0","15.3329","-2.4625",
"12.03.2002 08:00:00","-4.02842","0","1.085356","-132.426","0","20.28245","-0.7455235","185.953","26.11624","38.07168","18.86173","14.13505","34.48247","150.7983","0","20.8","18.69649","19.74825","18.86173","64.18792","97.09283","218.7683","218.7683","0","14.04319","-1.8125",
"12.03.2002 09:00:00","-3.838277","0","1.142512","-117.2223","0","21.32043","-0.6932889","162.6082","26.11624","38.07168","13.05812","20.64644","65.40072","116.0416","0","20.8","19.19476","19.99738","13.05812","64.18792","89.9995","191.3038","191.3038","0","12.75346","-0.275",
"12.03.2002 10:00:00","-3.620857","0","1.094755","-100.4222","0","22.53052","-0.6500067","125.6911","26.11624","38.07168","13.05812","20.64644","79.10844","83.38744","0","20.8","19.56144","20.18072","13.05812","64.18792","89.9995","147.8719","147.8719","0","12.75346","1.5875",
"12.03.2002 11:00:00","-3.385659","0","1.044559","-84.39176","0","23.00123","-0.6206878","94.54877","26.11624","38.07168","13.05812","20.64644","84.62679","56.56171","0","20.8","19.81977","20.30989","13.05812","64.18792","89.9995","111.2338","111.2338","0","12.75346","3.4875",
"12.03.2002 12:00:00","-3.160798","0","1.159263","-70.41679","0","23.31055","-0.6057753","77.56203","26.11624","38.07168","18.86173","30.96966","81.12067","30.9769","-4.363559","20.8","19.95356","20.37678","18.86173","64.18792","102.1798","91.24944","91.24944","0","19.1302","5.2625",
"12.03.2002 13:00:00","-2.9602","0","1.147847","-59.5346","0","23.69342","-0.5968106","61.73606","26.11624","38.07168","18.86173","32.87557","75.88831","25.25446","-12.70566","20.8","20.02392","20.41196","18.86173","64.18792","106.0131","72.63065","72.63065","0","22.96342","6.7125",
"12.03.2002 14:00:00","-2.832134","0","1.087483","-52.43014","0","24.24258","-0.5698997","45.96546","26.11624","38.07168","13.05812","30.96966","90.42272","25.3198","-21.80772","20.8","20.2648","20.5324","13.05812","64.18792","96.37624","54.07701","54.07701","0","19.1302","7.7625",
"12.03.2002 15:00:00","-1.657207","0","0.9486334","-52.93575","0","24.24693","-0.531047","28.41499","26.11624","38.07168","13.05812","20.4856","116.3685","22.92758","-22.09005","20.88135","20.59674","20.73904","13.05812","64.18792","89.9995","33.4294","33.4294","0","12.75346","8.4125",
"12.03.2002 16:00:00","1.018318","0","0.9169087","-51.94958","0","23.7414","-0.4753362","18.93175","26.11624","38.07168","13.05812","19.71975","128.0366","14.7314","-24.78234","21.09603","20.93962","21.01783","13.05812","64.18792","89.9995","22.27264","22.27264","0","12.75346","8.6",
"12.03.2002 17:00:00","0.029436","0","1.092939","-53.80478","0","23.47062","-0.4651159","16.17509","26.11624","38.07168","18.86173","29.32924","97.31128","10.75903","-38.48462","21.0553","20.98215","21.01873","18.86173","64.18792","102.1798","19.02953","19.02953","0","19.1302","8.225",
"12.03.2002 18:00:00","-2.981431","0","1.278512","-57.14197","0","23.60774","-0.5624846","57.37098","26.11624","38.07168","18.86173","41.12967","18.15811","24.71041","-26.27601","20.8081","20.31124","20.55967","18.86173","64.18792","108.5566","67.49526","67.49526","0","25.50692","7.25",
"12.03.2002 19:00:00","-3.106513","0","1.177165","-65.9036","0","23.47706","-0.6131164","73.63216","26.11624","68.04733","18.86173","32.87557","1.307354","27.0348","-5.424089","20.8","19.86276","20.33138","18.86173","94.16357","135.9887","86.62608","86.62608","0","22.96342","5.925",
"12.03.2002 20:00:00","-13.30216","0","0.8023916","-63.07222","0","24.14634","-0.6885937","53.27941","2.611624","55.90327","12.33267","7.623646","0","40.5542","-1.544771","20.17507","19.58682","19.88094","12.33267","58.5149","86.18047","62.68166","62.68166","0","15.3329","4.9",
"12.03.2002 21:00:00","-16.49144","0","0.8199697","-65.60451","0","24.0315","-0.7479735","79.29528","2.611624","55.90327","6.529061","7.623568","0","64.79409","-0.442814","20.00002","19.40903","19.70453","6.529059","58.5149","80.37686","93.28855","93.28855","0","15.3329","4.1625",
"12.03.2002 22:00:00","-17.03883","0","0.8753482","-71.6778","0","23.33633","-0.7600039","94.24857","2.611624","55.90327","6.529061","9.529564","0","75.52916","-0.7976722","20","19.31613","19.65807","6.529059","58.5149","84.21008","110.8807","110.8807","0","19.16613","3.4",
"12.03.2002 23:00:00","-17.56983","0","0.8977712","-77.74711","0","22.21448","-0.7866129","130.6463","2.611624","1.349339","6.529061","9.529564","0","110.3191","0","20","19.10442","19.55221","6.529059","3.960963","29.65615","153.7015","153.7015","0","19.16613","2.6625",
"13.03.2002","-11.5931","0","0.864848","-74.08105","0","24.01389","-0.9707645","57.43605","2.611624","1.349339","1.886173","10.34564","0","52.95549","-14.21465","18.2099","18.81563","18.51277","1.886171","3.960963","25.01327","67.57182","67.57182","0","19.16613","1.9",
"13.03.2002 01:00:00","-6.803974","0","0.8548704","-75.64209","0","24.4406","-1.132543","75.84934","0","0","1.886173","10.77504","0","63.37184","-6.09902","17.62306","18.5218","18.07243","1.886171","0","21.0523","89.23453","89.23453","0","19.16613","1.2875",
"13.03.2002 02:00:00","-6.782073","0","0.8660393","-79.34606","0","24.51631","-1.157757","84.46632","0","0","1.886173","10.79746","0","70.05427","-4.693906","17.60436","18.35751","17.98094","1.886171","0","21.0523","99.37214","99.37214","0","19.16613","0.7875",
"13.03.2002 03:00:00","-6.886982","0","0.8801413","-83.47077","0","24.98737","-1.170344","93.63654","0","0","1.886173","10.8016","0","78.02639","-4.047078","17.6","18.22211","17.91106","1.886171","0","21.0523","110.1606","110.1606","0","19.16613","0.2875",
"13.03.2002 04:00:00","-6.989333","0","0.8909235","-86.326","0","25.26935","-1.179994","100.4722","0","0","1.886173","10.8016","0","83.93527","-3.461193","17.6","18.105","17.8525","1.886171","0","21.0523","118.2026","118.2026","0","19.16613","-0.025",
"13.03.2002 05:00:00","-7.060105","0","0.8988131","-88.62663","0","24.93228","-1.191176","106.0825","0","0","1.886173","10.8016","0","88.77687","-2.978754","17.6","18.0011","17.80055","1.886171","0","21.0523","124.8029","124.8029","0","19.16613","-0.2875",
"13.03.2002 06:00:00","-19.1587","0","0.9746634","-104.0887","0","21.30433","-0.9716374","208.139","0","0","1.886173","9.847574","0","181.9926","-1.351779","19.96559","18.0807","19.02315","1.886171","0","21.0523","244.8694","244.8694","0","19.16613","-0.525",
"13.03.2002 07:00:00","-4.116694","0","0.9543766","-120.412","0","20.00745","-0.7957964","192.2138","0","54.55393","6.529061","7.623651","2.240098","170.7855","0","20.78772","18.42576","19.60674","6.529059","54.55393","76.41589","226.1339","226.1339","0","15.3329","-0.6",
"13.03.2002 08:00:00","-3.803632","0","1.036081","-114.1962","0","20.09662","-0.7170239","153.5282","26.11624","38.07168","18.86173","14.13505","32.81845","121.3957","0","20.8","18.98934","19.89467","18.86173","64.18792","97.09283","180.6214","180.6214","0","14.04319","0.0875",
"13.03.2002 09:00:00","-3.618985","0","1.095084","-100.2854","0","20.3763","-0.6737703","133.7903","26.11624","38.07168","13.05812","20.64644","60.29963","91.59027","0","20.8","19.42872","20.11436","13.05812","64.18792","89.9995","157.4004","157.4004","0","12.75346","1.625",
"13.03.2002 10:00:00","-3.39117","0","1.045625","-84.49603","0","20.68267","-0.6386067","100.1991","26.11624","38.07168","13.05812","20.64644","75.84641","62.24707","0","20.8","19.76678","20.28339","13.05812","64.18792","89.9995","117.8813","117.8813","0","12.75346","3.4875",
"13.03.2002 11:00:00","-3.138798","0","0.9919909","-69.38946","0","20.58791","-0.6115881","70.14148","26.11624","38.07168","13.05812","20.64644","79.12987","37.09157","-0.5964463","20.8","20.04031","20.42016","13.05812","64.18792","89.9995","82.51939","82.51939","0","12.75346","5.3875",
"13.03.2002 12:00:00","-2.959544","0","1.105831","-57.12843","0","20.78914","-0.5953012","52.91568","26.11624","38.07168","18.86173","30.96791","72.77306","22.07066","-14.03675","20.80851","20.19582","20.50216","18.86173","64.18792","102.1798","62.25375","62.25375","0","19.1302","7.0375",
"13.03.2002 13:00:00","-2.822729","0","1.101889","-48.46106","0","21.39576","-0.5837729","39.18772","26.11624","38.07168","18.86173","32.86974","68.79786","17.40675","-21.45427","20.81337","20.27019","20.54178","18.86173","64.18792","106.0131","46.1032","46.1032","0","22.96342","8.35",
"13.03.2002 14:00:00","-2.59636","0","1.040868","-42.21033","0","22.02858","-0.560319","26.6348","26.11624","38.07168","13.05812","30.96516","81.52879","17.71286","-28.16919","20.82086","20.47048","20.64567","13.05812","64.18792","96.37624","31.33507","31.33507","0","19.1302","9.3625",
"13.03.2002 15:00:00","-0.297628","0","0.8728976","-41.79241","0","22.30047","-0.5156953","17.67743","26.11624","38.07168","13.05812","20.0953","102.6854","14.0011","-21.37611","21.01173","20.73007","20.8709","13.05812","64.18792","89.9995","20.79698","20.79698","0","12.75346","9.95",
"13.03.2002 16:00:00","1.573424","0","0.8677465","-42.32856","0","22.855","-0.4713761","13.43738","26.11624","38.07168","13.05812","19.42884","106.6614","9.988091","-22.47435","21.15884","20.94373","21.05128","13.05812","64.18792","89.9995","15.80868","15.80868","0","12.75346","10.1625",
"13.03.2002 17:00:00","0.617307","0","1.04653","-43.92287","0","23.88606","-0.4649372","11.85596","26.11624","38.07168","18.86173","29.11011","77.8875","7.663993","-34.87302","21.09767","20.93001","21.01384","18.86173","64.18792","102.1798","13.94819","13.94819","0","19.1302","9.825",
"13.03.2002 18:00:00","-2.498734","0","1.220847","-45.41195","0","24.8904","-0.5439171","35.31089","26.11624","38.07168","18.86173","40.9689","18.23415","18.03606","-34.47316","20.83122","20.38934","20.61028","18.86173","64.18792","108.5566","41.54223","41.54223","0","25.50692","8.9125",
"13.03.2002 19:00:00","-2.88441","0","1.137424","-54.29636","0","25.30799","-0.5859163","50.11331","26.11624","68.04733","18.86173","32.87542","1.329878","18.40994","-13.94613","20.80019","20.02723","20.41371","18.86173","94.16357","135.9887","58.95683","58.95683","0","22.96342","7.6875",
"13.03.2002 20:00:00","-11.94668","0","0.8491645","-60.17939","0","25.42787","-0.654412","46.85539","2.611624","55.90327","12.33267","7.623648","0","34.53149","-0.3109175","20.24475","19.7597","20.00222","12.33267","58.5149","86.18047","55.12399","55.12399","0","15.3329","6.7625",
"13.03.2002 21:00:00","-15.97289","0","0.8690405","-61.85918","0","24.90722","-0.7263347","68.64008","2.611624","55.90327","6.529061","7.623651","0","55.37858","0","20","19.57395","19.78697","6.529059","58.5149","80.37686","80.75304","80.75304","0","15.3329","6.0625",
"13.03.2002 22:00:00","-16.69702","0","0.9761191","-73.10485","0","24.46284","-0.7385569","87.72043","2.611624","55.90327","6.529061","9.529564","0","70.36799","0","20","19.47735","19.73867","6.529059","58.5149","84.21008","103.2005","103.2005","0","19.16613","5.3625",
"13.03.2002 23:00:00","-16.83534","0","0.900665","-68.25322","0","24.06416","-0.7603264","111.8392","2.611624","1.349339","6.529061","9.529564","0","93.71049","0","20","19.28077","19.64038","6.529059","3.960963","29.65615","131.5756","131.5756","0","19.16613","4.6625",
"14.03.2002","-11.65013","0","0.8181314","-59.61627","0","26.418","-0.9271967","39.30548","2.611624","1.349339","1.886173","10.28902","0","36.09645","-13.41165","18.34379","19.01158","18.67769","1.886171","3.960963","25.01327","46.24173","46.24173","0","19.16613","3.9625",
"14.03.2002 01:00:00","-6.645756","0","0.8013272","-60.79711","0","27.57807","-1.090046","53.18274","0","0","1.886173","10.74372","0","45.81179","-9.092202","17.66882","18.71624","18.19253","1.886171","0","21.0523","62.56792","62.56792","0","19.16613","3.2625",
"14.03.2002 02:00:00","-6.542431","0","0.819167","-65.45126","0","27.93764","-1.120151","63.67458","0","0","1.886173","10.78167","0","53.25729","-6.705451","17.63443","18.53272","18.08358","1.886171","0","21.0523","74.91128","74.91128","0","19.16613","2.625",
"14.03.2002 03:00:00","-6.563109","0","0.844632","-70.92023","0","28.21914","-1.137233","74.01538","0","0","1.886173","10.79578","0","60.65888","-4.390687","17.60594","18.3815","17.99372","1.886171","0","21.0523","87.07692","87.07692","0","19.16613","2.025",
"14.03.2002 04:00:00","-6.57144","0","0.8462045","-73.03959","0","28.2144","-1.14937","79.68238","0","0","1.886173","10.8016","0","65.83472","-4.350351","17.6","18.27336","17.93668","1.886171","0","21.0523","93.74398","93.74398","0","19.16613","1.6125",
"14.03.2002 05:00:00","-6.634262","0","0.8539891","-75.65798","0","28.32194","-1.158062","85.19585","0","0","1.886173","10.8016","0","70.54045","-3.94565","17.6","18.18201","17.891","1.886171","0","21.0523","100.2304","100.2304","0","19.16613","1.25",
"14.03.2002 06:00:00","-18.22816","0","0.9339013","-90.64731","0","24.72655","-0.9355132","184.8992","0","0","1.886173","9.847574","0","160.7278","-1.675687","19.96881","18.26237","19.11559","1.886171","0","21.0523","217.5285","217.5285","0","19.16613","0.975",
"14.03.2002 07:00:00","-3.896757","0","0.9128608","-106.1136","0","23.59822","-0.7574247","168.8557","0","54.55393","6.529061","7.623651","2.302052","148.8005","0","20.78848","18.60905","19.69876","6.529059","54.55393","76.41589","198.6538","198.6538","0","15.3329","0.9",
"14.03.2002 08:00:00","-3.596208","0","0.9919676","-99.90538","0","24.37702","-0.6750505","129.2048","26.11624","38.07168","18.86173","14.13505","33.06267","99.37955","0","20.8","19.17911","19.98955","18.86173","64.18792","97.09283","152.0057","152.0057","0","14.04319","1.5875",
"14.03.2002 09:00:00","-3.430482","0","1.052894","-87.07421","0","26.07873","-0.6255335","110.2698","26.11624","38.07168","13.05812","20.64644","61.15747","71.3728","0","20.8","19.60894","20.20447","13.05812","64.18792","89.9995","129.7292","129.7292","0","12.75346","3.125",
"14.03.2002 10:00:00","-3.226919","0","1.006317","-72.95987","0","27.89851","-0.5809767","78.12751","26.11624","38.07168","13.05812","20.64644","76.59869","43.6857","-0.3442087","20.8","19.94797","20.37399","13.05812","64.18792","89.9995","91.91471","91.91471","0","12.75346","4.925",
"14.03.2002 11:00:00","-2.988584","0","0.963198","-59.81018","0","28.46898","-0.5478049","48.59064","26.11624","38.07168","13.05812","20.64644","85.03387","23.28603","-5.094391","20.8","20.22752","20.51376","13.05812","64.18792","89.9995","57.16545","57.16545","0","12.75346","6.85",
"14.03.2002 12:00:00","-2.870842","0","1.079296","-47.97907","0","28.0148","-0.5295749","30.08484","26.11624","38.07168","18.86173","30.96499","76.27157","13.80896","-23.15765","20.82309","20.40819","20.61564","18.86173","64.18792","102.1798","35.39393","35.39393","0","19.1302","8.6625",
"14.03.2002 13:00:00","-2.639988","0","1.05664","-38.62278","0","27.39357","-0.5223356","18.10565","26.11624","38.07168","18.86173","32.84859","67.9278","11.27464","-30.673","20.85054","20.48144","20.66599","18.86173","64.18792","106.0131","21.30076","21.30076","0","22.96342","9.9875",
"14.03.2002 14:00:00","-1.146838","0","0.9986238","-35.17958","0","27.01068","-0.4981477","15.8538","26.11624","38.07168","13.05812","30.48335","76.32066","11.49285","-29.52684","20.95676","20.65773","20.80725","13.05812","64.18792","96.37624","18.65153","18.65153","0","19.1302","10.775",
"14.03.2002 15:00:00","1.267187","0","0.8220295","-35.19217","0","26.55457","-0.4532668","10.35058","26.11624","38.07168","13.05812","19.49488","92.45475","7.76299","-21.01154","21.18045","20.887","21.03373","13.05812","64.18792","89.9995","12.17715","12.17715","0","12.75346","11.1875",
"14.03.2002 16:00:00","2.508929","0","0.8205585","-36.04847","0","26.36368","-0.424344","8.306868","26.11624","38.07168","13.05812","18.93009","91.8244","5.925749","-22.06647","21.28036","21.02417","21.15227","13.05812","64.18792","89.9995","9.772785","9.772785","0","12.75346","11.2375",
"14.03.2002 17:00:00","1.349922","0","1.001203","-37.90364","0","26.67206","-0.4256507","7.378245","26.11624","38.07168","18.86173","28.60926","68.41068","3.965466","-33.60924","21.21775","21.00981","21.11378","18.86173","64.18792","102.1798","8.680288","8.680288","0","19.1302","10.7625",
"14.03.2002 18:00:00","-1.910361","0","1.189909","-40.09301","0","27.67855","-0.5057176","24.83077","26.11624","38.07168","18.86173","40.5278","17.65736","13.69658","-37.33522","20.88647","20.50539","20.69593","18.86173","64.18792","108.5566","29.21268","29.21268","0","25.50692","9.8125",
"14.03.2002 19:00:00","-2.814228","0","1.092219","-46.4496","0","28.51481","-0.54965","33.55965","26.11624","68.04733","18.86173","32.86844","1.308366","13.09072","-21.77444","20.82045","20.19731","20.50888","18.86173","94.16357","135.9887","39.48195","39.48195","0","22.96342","8.65",
"14.03.2002 20:00:00","-9.932839","0","0.7249429","-46.20871","0","29.71239","-0.6061454","29.55601","2.611624","55.90327","12.33267","7.615087","0","21.13564","-3.485469","20.33081","19.96089","20.14585","12.33267","58.5149","86.18047","34.77178","34.77178","0","15.3329","7.6375",
"14.03.2002 21:00:00","-14.59227","0","0.7481927","-47.75855","0","30.24796","-0.669821","44.4109","2.611624","55.90327","6.529061","7.621825","0","34.17937","-2.451249","20.0209","19.77897","19.89993","6.529059","58.5149","80.37686","52.24812","52.24812","0","15.3329","6.7375",
"14.03.2002 22:00:00","-15.66253","0","0.8548374","-58.31414","0","30.06972","-0.6892428","64.59387","2.611624","55.90327","6.529061","9.529564","0","48.42312","-0.6135055","20","19.66772","19.83386","6.529059","58.5149","84.21008","75.9928","75.9928","0","19.16613","5.9",
"14.03.2002 23:00:00","-16.14561","0","0.846984","-61.13242","0","29.58711","-0.7115843","97.1339","2.611624","1.349339","6.529061","9.529564","0","79.4006","0","20","19.46358","19.73179","6.529059","3.960963","29.65615","114.2752","114.2752","0","19.16613","5.0375",
"15.03.2002","-11.99869","0","0.812636","-58.26458","0","31.90662","-0.8753427","35.11092","2.611624","1.349339","1.886173","10.26124","0","31.9901","-13.34673","18.40602","19.18803","18.79703","1.886171","3.960963","25.01327","41.30696","41.30696","0","19.16613","4.2",
"15.03.2002 01:00:00","-7.035464","0","0.8027057","-60.41695","0","32.36719","-1.041935","48.19874","0","0","1.886173","10.72016","0","43.50024","-11.68756","17.70977","18.88977","18.29977","1.886171","0","21.0523","56.7044","56.7044","0","19.16613","3.4",
"15.03.2002 02:00:00","-6.686182","0","0.8213328","-65.93484","0","31.83951","-1.080478","59.83793","0","0","1.886173","10.77203","0","51.67038","-9.023474","17.65354","18.70734","18.18044","1.886171","0","21.0523","70.39756","70.39756","0","19.16613","2.6",
"15.03.2002 03:00:00","-6.855633","0","0.8571326","-73.46797","0","31.13696","-1.102917","73.30356","0","0","1.886173","10.7848","0","61.79639","-6.525896","17.62598","18.54318","18.08458","1.886171","0","21.0523","86.23949","86.23949","0","19.16613","1.8",
"15.03.2002 04:00:00","-6.938375","0","0.8984607","-80.81579","0","30.02423","-1.126145","85.61342","0","0","1.886173","10.80042","0","70.49434","-3.48282","17.60003","18.4013","18.00067","1.886171","0","21.0523","100.7217","100.7217","0","19.16613","1.25",
"15.03.2002 05:00:00","-6.889049","0","0.8765128","-80.31149","0","29.24665","-1.141258","88.58504","0","0","1.886173","10.8016","0","73.96585","-4.427339","17.6","18.29542","17.94771","1.886171","0","21.0523","104.2177","104.2177","0","19.16613","0.85",
"15.03.2002 06:00:00","-18.66029","0","0.9495265","-95.30878","0","24.93148","-0.9215634","186.3661","0","0","1.886173","9.847574","0","162.1067","-2.083006","19.96977","18.37642","19.17309","1.886171","0","21.0523","219.2542","219.2542","0","19.16613","0.5125",
"15.03.2002 07:00:00","-3.999727","0","0.9306869","-111.9755","0","22.9866","-0.7472062","170.9047","0","54.55393","6.529061","7.623651","2.675945","150.4871","-0.1479881","20.78819","18.7305","19.75934","6.529059","54.55393","76.41589","201.0644","201.0644","0","15.3329","0.3375",
"15.03.2002 08:00:00","-3.667846","0","1.005032","-104.21","0","22.7772","-0.6604636","124.4793","26.11624","38.07168","18.86173","14.13505","38.94857","94.82961","-0.793441","20.8","19.40116","20.10058","18.86173","64.18792","97.09283","146.4462","146.4462","0","14.04319","1.175",
"15.03.2002 09:00:00","-3.430528","0","1.052176","-87.65241","0","23.27964","-0.6083708","96.31898","26.11624","38.07168","13.05812","20.64644","72.55157","58.24579","-0.8679067","20.8","19.92143","20.36071","13.05812","64.18792","89.9995","113.3165","113.3165","0","12.75346","3.075",
"15.03.2002 10:00:00","-3.254386","0","0.9927667","-69.96207","0","23.57472","-0.5664521","56.99984","26.11624","38.07168","13.05812","20.64453","87.60207","25.9713","-2.77379","20.81506","20.31036","20.56271","13.05812","64.18792","89.9995","67.05864","67.05864","0","12.75346","5.3375",
"15.03.2002 11:00:00","-3.129474","0","0.9322697","-54.15736","0","23.22293","-0.5390132","27.3912","26.11624","38.07168","13.05812","20.63779","90.54023","14.00522","-15.35441","20.84319","20.56034","20.70177","13.05812","64.18792","89.9995","32.22495","32.22495","0","12.75346","7.575",
"15.03.2002 12:00:00","-2.63658","0","1.033195","-41.34742","0","22.8004","-0.5214685","11.62018","26.11624","38.07168","18.86173","30.88726","84.94867","7.721898","-32.82038","20.92818","20.69934","20.81376","18.86173","64.18792","102.1798","13.6708","13.6708","0","19.1302","9.5875",
