"Date/Time","Internal Natural vent.","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Relative Humidity","Fanger PMV","Zone Heating","Task Lighting","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","Cooling (Electricity)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"15.03.2002 13:00:00","-0.666448","0","1.016255","-33.66842","0","22.80383","-0.4892803","6.29162","26.11624","38.07168","18.86173","31.94567","78.99572","2.821411","-32.06746","21.13762","20.78861","20.96312","18.86173","64.18792","106.0131","7.401906","7.401906","0","22.96342","11.2375",
"15.03.2002 14:00:00","1.534102","0","0.995076","-32.18182","0","22.90321","-0.4369043","3.38229","26.11624","38.07168","13.05812","28.9572","94.54575","1.073993","-29.56101","21.32658","21.06749","21.19703","13.05812","64.18792","96.37624","3.979165","3.979165","0","19.1302","12.425",
"15.03.2002 15:00:00","5.253798","0","0.8393624","-33.96514","0","22.71595","-0.3560757","0.562741","26.11624","38.07168","13.05812","17.93342","123.2156","0.1567615","-22.36067","21.755","21.50917","21.63209","13.05812","64.18792","89.9995","0.662048","0.662048","0","12.75346","13.1125",
"15.03.2002 16:00:00","7.267457","0","0.8049114","-34.24744","0","22.24217","-0.2393347","0","26.11624","38.07168","13.05812","16.69841","135.0662","0","-24.62551","22.30958","21.94872","22.12915","13.05812","64.18792","89.9995","0","0","0","12.75346","13.3",
"15.03.2002 17:00:00","6.591868","0","0.9978237","-37.38075","0","22.67381","-0.1980257","0","26.11624","38.07168","18.86173","24.71872","101.8407","0","-37.80112","22.41629","22.03891","22.2276","18.86173","64.18792","102.1798","0","0","0","19.1302","12.8625",
"15.03.2002 18:00:00","1.728122","0","1.175702","-36.99016","0","24.46369","-0.3272753","2.308462","26.11624","38.07168","18.86173","36.87133","19.12324","1.163952","-46.12455","21.62738","21.34341","21.4854","18.86173","64.18792","108.5566","2.715838","2.715838","0","25.50692","11.725",
"15.03.2002 19:00:00","-1.208119","0","1.073835","-40.93633","0","25.37667","-0.4701501","7.086111","26.11624","68.04733","18.86173","31.68797","1.366907","4.122937","-35.66158","21.03749","20.78054","20.90901","18.86173","94.16357","135.9887","8.336601","8.336601","0","22.96342","10.2",
"15.03.2002 20:00:00","-6.562494","0","0.6870477","-40.51386","0","25.6728","-0.5494722","14.78126","2.611624","55.90327","12.33267","7.590158","0","11.06229","-6.941216","20.60943","20.47147","20.54045","12.33267","58.5149","86.18047","17.38971","17.38971","0","15.3329","9.1",
"15.03.2002 21:00:00","-10.66358","0","0.7220029","-42.91795","0","26.38105","-0.6052203","25.73881","2.611624","55.90327","6.529061","7.602655","0","18.21258","-3.857498","20.28895","20.28012","20.28454","6.529059","58.5149","80.37686","30.28095","30.28095","0","15.3329","8.2375",
"15.03.2002 22:00:00","-13.93468","0","0.7745237","-45.06067","0","27.126","-0.647276","32.74896","2.611624","55.90327","6.529061","9.523812","0","22.45139","-4.827096","20.05967","20.14082","20.10025","6.529059","58.5149","84.21008","38.52819","38.52819","0","19.16613","7.4",
"15.03.2002 23:00:00","-14.94135","0","0.7849618","-48.55795","0","27.19033","-0.6802377","66.54858","2.611624","1.349339","6.529061","9.527466","0","50.55835","0","20.00006","19.9108","19.95543","6.529059","3.960963","29.65615","78.29246","78.29246","0","19.16613","6.6",
"16.03.2002","-12.21251","0","0.7600492","-46.9003","0","29.36854","-0.8220144","16.50045","2.611624","1.349339","1.886173","10.15964","0","14.47873","-12.92042","18.59608","19.64485","19.12046","1.886171","3.960963","25.01327","19.41229","19.41229","0","19.16613","5.8",
"16.03.2002 01:00:00","-8.363469","0","0.7594815","-49.41666","0","30.48075","-0.9784225","29.02298","0","0","1.886173","10.60401","0","25.43105","-11.28107","17.95635","19.33891","18.64763","1.886171","0","21.0523","34.14468","34.14468","0","19.16613","5.0625",
"16.03.2002 02:00:00","-7.666469","0","0.778206","-53.93996","0","30.06828","-1.019673","37.1398","0","0","1.886173","10.67555","0","33.35506","-11.68443","17.82734","19.14402","18.48568","1.886171","0","21.0523","43.69389","43.69389","0","19.16613","4.3625",
"16.03.2002 03:00:00","-7.146655","0","0.8058725","-59.51744","0","29.51024","-1.052626","45.94962","0","0","1.886173","10.72759","0","41.35917","-11.51505","17.72684","18.97748","18.35216","1.886171","0","21.0523","54.05838","54.05838","0","19.16613","3.6625",
"16.03.2002 04:00:00","-6.641179","0","0.8117297","-62.09673","0","28.88206","-1.079541","52.03928","0","0","1.886173","10.767","0","46.1541","-10.63013","17.66562","18.83911","18.25236","1.886171","0","21.0523","61.22269","61.22269","0","19.16613","3.2125",
"16.03.2002 05:00:00","-6.654057","0","0.8149998","-64.06765","0","27.93553","-1.095208","57.46762","0","0","1.886173","10.77092","0","49.98074","-9.417613","17.65952","18.73478","18.19715","1.886171","0","21.0523","67.60896","67.60896","0","19.16613","2.85",
"16.03.2002 06:00:00","-17.44683","0","0.8954419","-78.25591","0","23.55146","-0.8833807","152.1033","0","0","1.886173","9.837444","0","131.224","-3.122456","19.985","18.79628","19.39064","1.886171","0","21.0523","178.9451","178.9451","0","19.16613","2.5125",
"16.03.2002 07:00:00","-3.688226","0","0.8751373","-93.60149","0","21.82376","-0.7149305","136.3896","0","54.55393","6.529061","7.623649","3.007706","118.4033","-0.6758711","20.78992","19.12619","19.95806","6.529059","54.55393","76.41589","160.4583","160.4583","0","15.3329","2.3375",
"16.03.2002 08:00:00","-3.432579","0","0.9564921","-88.20177","0","21.865","-0.6454622","102.0943","26.11624","38.07168","18.86173","14.13505","29.49712","75.66777","-1.139344","20.8","19.60576","20.20288","18.86173","64.18792","97.09283","120.1109","120.1109","0","14.04319","2.9875",
"16.03.2002 09:00:00","-3.280746","0","1.020889","-77.41628","0","22.42511","-0.6077799","88.64088","26.11624","38.07168","13.05812","20.64644","53.38181","53.12216","-0.5503905","20.8","19.97367","20.38684","13.05812","64.18792","89.9995","104.2834","104.2834","0","12.75346","4.3375",
"16.03.2002 10:00:00","-3.135049","0","0.9797876","-65.69069","0","23.33054","-0.5713196","61.5617","26.11624","38.07168","13.05812","20.64599","70.65491","30.57948","-1.541005","20.80569","20.28761","20.54665","13.05812","64.18792","89.9995","72.42553","72.42553","0","12.75346","5.9",
"16.03.2002 11:00:00","-3.045629","0","1.020829","-61.8642","0","23.9268","-0.5405475","43.31554","26.11624","38.07168","13.05812","20.64449","74.73152","19.75306","-5.189753","20.80469","20.55064","20.67767","13.05812","64.18792","89.9995","50.95947","50.95947","0","12.75346","7.5625",
"16.03.2002 12:00:00","-2.758425","0","1.142047","-51.55769","0","24.82895","-0.5204634","24.67169","26.11624","38.07168","18.86173","30.96966","72.41409","10.44711","-23.7744","20.80549","20.72256","20.76402","18.86173","64.18792","102.1798","29.02552","29.02552","0","19.1302","9.075",
"16.03.2002 13:00:00","-2.445099","0","1.085201","-39.83574","0","26.13506","-0.4965611","10.75188","26.11624","38.07168","18.86173","32.80529","67.07922","6.183688","-32.08535","20.87752","20.82273","20.85013","18.86173","64.18792","106.0131","12.64927","12.64927","0","22.96342","10.2875",
"16.03.2002 14:00:00","-0.701872","0","1.02768","-36.32509","0","26.93399","-0.4587834","8.385929","26.11624","38.07168","13.05812","30.25384","75.46563","4.898995","-29.73337","21.01155","20.99624","21.0039","13.05812","64.18792","96.37624","9.865799","9.865799","0","19.1302","11.1375",
"16.03.2002 15:00:00","1.4881","0","0.8201988","-34.09099","0","26.96766","-0.4055768","3.462589","26.11624","38.07168","13.05812","19.32425","88.83199","1.839176","-21.48183","21.29413","21.22317","21.25865","13.05812","64.18792","89.9995","4.073634","4.073634","0","12.75346","11.5875",
"16.03.2002 16:00:00","2.884068","0","0.8103053","-34.42561","0","27.48443","-0.360726","1.102215","26.11624","38.07168","13.05812","18.64174","93.53864","5.456297E-02","-23.0637","21.4574","21.39087","21.42414","13.05812","64.18792","89.9995","1.296724","1.296724","0","12.75346","11.7",
"16.03.2002 17:00:00","1.771073","0","0.9898923","-35.81928","0","28.88478","-0.3532413","0.727415","26.11624","38.07168","18.86173","28.07901","67.79029","3.824544E-02","-35.60942","21.41503","21.36938","21.39221","18.86173","64.18792","102.1798","0.855782","0.855782","0","19.1302","11.325",
"16.03.2002 18:00:00","-1.458681","0","1.17686","-37.48389","0","30.79294","-0.4208241","10.69398","26.11624","38.07168","18.86173","39.79005","18.37425","6.362682","-42.76691","21.04747","20.93313","20.9903","18.86173","64.18792","108.5566","12.58115","12.58115","0","25.50692","10.4125",
"16.03.2002 19:00:00","-3.011502","0","1.07757","-42.69782","0","32.63991","-0.4820904","18.84785","26.11624","68.04733","18.86173","32.84061","1.422878","8.017487","-29.35972","20.87775","20.5628","20.72028","18.86173","94.16357","135.9887","22.17393","22.17393","0","22.96342","9.25",
"16.03.2002 20:00:00","-7.986151","0","0.6916384","-40.22631","0","34.11769","-0.5269464","17.46399","2.611624","55.90327","12.33267","7.589538","0","12.96235","-6.396844","20.50645","20.33198","20.41921","12.33267","58.5149","86.18047","20.54588","20.54588","0","15.3329","8.8625",
"16.03.2002 21:00:00","-10.31933","0","0.6827497","-36.71905","0","35.12976","-0.5684429","22.62145","2.611624","55.90327","6.529061","7.597606","0","16.17481","-4.341372","20.2892","20.20609","20.24764","6.529059","58.5149","80.37686","26.61348","26.61348","0","15.3329","8.9625",
"16.03.2002 22:00:00","-11.34694","0","0.7077359","-34.94378","0","36.41403","-0.583448","24.03326","2.611624","55.90327","6.529061","9.502068","0","16.64041","-6.050059","20.19225","20.14257","20.16741","6.529059","58.5149","84.21008","28.27443","28.27443","0","19.16613","9",
"16.03.2002 23:00:00","-11.81344","0","0.7058853","-33.84846","0","38.06826","-0.6057074","46.96356","2.611624","1.349339","6.529061","9.522676","0","34.01626","-0.366183","20.08985","19.95242","20.02114","6.529059","3.960963","29.65615","55.25125","55.25125","0","19.16613","9.0625",
"17.03.2002","-9.591346","0","0.6643654","-28.55329","0","41.87635","-0.7202582","0.284057","2.611624","1.349339","1.886173","10.06676","0","0","-11.27723","18.89993","19.72848","19.3142","1.886171","3.960963","25.01327","0.334185","0.334185","0","19.16613","9.1625",
"17.03.2002 01:00:00","-6.965305","0","0.6315419","-24.99739","0","44.93758","-0.8584569","2.00344","0","0","1.886173","10.49191","0","0.1312969","-8.547981","18.23618","19.49072","18.86345","1.886171","0","21.0523","2.356988","2.356988","0","19.16613","9.3875",
"17.03.2002 02:00:00","-6.505737","0","0.6154633","-22.89961","0","45.42516","-0.8808849","2.191882","0","0","1.886173","10.52723","0","0","-7.769605","18.18871","19.36156","18.77514","1.886171","0","21.0523","2.578685","2.578685","0","19.16613","9.75",
"17.03.2002 03:00:00","-5.979365","0","0.5981282","-20.90422","0","46.31066","-0.8877135","1.842735","0","0","1.886173","10.54049","0","0","-7.646175","18.18","19.27832","18.72916","1.886171","0","21.0523","2.167923","2.167923","0","19.16613","10.15",
"17.03.2002 04:00:00","-5.554956","0","0.5822695","-19.25395","0","47.69318","-0.8885842","1.483085","0","0","1.886173","10.54626","0","0","-7.618151","18.18195","19.2121","18.69703","1.886171","0","21.0523","1.744806","1.744806","0","19.16613","10.4875",
"17.03.2002 05:00:00","-5.27218","0","0.57191","-18.15225","0","49.86893","-0.8849674","1.351484","0","0","1.886173","10.55091","0","0","-7.474533","18.17913","19.15127","18.6652","1.886171","0","21.0523","1.589981","1.589981","0","19.16613","10.725",
"17.03.2002 06:00:00","-10.99276","0","0.6411674","-23.14038","0","46.6874","-0.6966946","62.93053","0","0","1.886173","9.775577","0","51.53152","-2.377188","20.0535","19.22042","19.63696","1.886171","0","21.0523","74.03591","74.03591","0","19.16613","10.8625",
"17.03.2002 07:00:00","-2.395111","0","0.6222398","-33.30406","0","46.30593","-0.5513396","56.97787","0","54.55393","6.529061","7.623646","0.4890681","48.03881","-2.178116","20.79406","19.3845","20.08928","6.529059","54.55393","76.41589","67.03279","67.03279","0","15.3329","10.5875",
"17.03.2002 08:00:00","-2.289902","0","0.7150292","-31.77951","0","48.74974","-0.500162","34.39312","26.11624","38.07168","18.86173","14.13496","3.214674","19.79208","-0.5961208","20.8","19.54709","20.17355","18.86173","64.18792","97.09283","40.46249","40.46249","0","14.04319","10.9",
"17.03.2002 09:00:00","-2.232103","0","0.802523","-29.08365","0","50.94791","-0.4788161","34.51059","26.11624","38.07168","13.05812","20.64644","7.218084","22.45501","-8.027142","20.8","19.63478","20.21739","13.05812","64.18792","89.9995","40.6007","40.6007","0","12.75346","11.45",
"17.03.2002 10:00:00","-2.185598","0","0.7924394","-26.96495","0","52.57743","-0.4482046","24.41926","26.11624","38.07168","13.05812","20.64644","11.17214","18.19187","-12.8007","20.8","19.84398","20.32199","13.05812","64.18792","89.9995","28.72853","28.72853","0","12.75346","11.9125",
"17.03.2002 11:00:00","-2.022496","0","0.7964616","-25.94169","0","53.35545","-0.4337418","21.18883","26.11624","38.07168","13.05812","20.62188","14.26126","17.32061","-14.28394","20.81422","19.92102","20.36762","13.05812","64.18792","89.9995","24.92804","24.92804","0","12.75346","12.35",
"17.03.2002 12:00:00","-1.521337","0","0.9467587","-24.4624","0","53.19865","-0.4195866","15.03599","26.11624","38.07168","18.86173","30.70666","16.194","10.97221","-22.61072","20.86274","20.00858","20.43567","18.86173","64.18792","102.1798","17.6894","17.6894","0","19.1302","12.6875",
"17.03.2002 13:00:00","-0.809303","0","0.9661416","-23.51199","0","52.70197","-0.396017","11.90397","26.11624","38.07168","18.86173","32.24763","30.9809","7.670096","-24.19532","20.94816","20.1798","20.56398","18.86173","64.18792","106.0131","14.00467","14.00467","0","22.96342","12.9875",
"17.03.2002 14:00:00","1.251396","0","0.8916376","-19.82167","0","52.25365","-0.2996131","2.384272","26.11624","38.07168","13.05812","29.09569","65.64719","1.061822","-24.16707","21.32843","20.81267","21.07055","13.05812","64.18792","96.37624","2.805025","2.805025","0","19.1302","14.35",
"17.03.2002 15:00:00","3.708051","0","0.6748751","-16.23728","0","52.44672","-0.1852457","0.016464","26.11624","38.07168","13.05812","17.88271","74.76881","0","-16.38383","21.89204","21.1848","21.53842","13.05812","64.18792","89.9995","0.019369","0.019369","0","12.75346","15.975",
"17.03.2002 16:00:00","4.989533","0","0.6552533","-14.42749","0","52.07846","-0.1126738","0","26.11624","38.07168","13.05812","16.91792","76.1191","0","-15.70761","22.21295","21.39434","21.80364","13.05812","64.18792","89.9995","0","0","0","12.75346","17.0625",
"17.03.2002 17:00:00","5.158071","0","0.8235522","-13.7835","0","50.11523","-8.855656E-02","0","26.11624","38.07168","18.86173","24.77343","54.39551","0","-22.40569","22.41805","21.43505","21.92654","18.86173","64.18792","102.1798","0","0","0","19.1302","17.5875",
"17.03.2002 18:00:00","4.521845","0","0.9895236","-13.05177","0","48.55449","-0.1305516","0","26.11624","38.07168","18.86173","33.62267","19.59239","0","-28.24104","22.26513","21.19153","21.72833","18.86173","64.18792","108.5566","0","0","0","25.50692","17.575",
"17.03.2002 19:00:00","4.099692","0","0.8600275","-13.99335","0","46.8329","-0.1624115","0","26.11624","68.04733","18.86173","27.42517","1.606369","0","-23.12703","22.34413","21.02099","21.68256","18.86173","94.16357","135.9887","0","0","0","22.96342","17.1875",
"17.03.2002 20:00:00","0.671643","0","0.4786443","-13.03903","0","46.65187","-0.2069096","0","2.611624","55.90327","12.33267","7.267582","0","0","-4.796921","21.92039","20.87632","21.39836","12.33267","58.5149","86.18047","0","0","0","15.3329","16.5625",
"17.03.2002 21:00:00","-1.623418","0","0.4922251","-12.65461","0","46.2928","-0.2890545","0","2.611624","55.90327","6.529061","7.362815","0","0","-5.158942","21.41367","20.75863","21.08615","6.529059","58.5149","80.37686","0","0","0","15.3329","15.8625",
"17.03.2002 22:00:00","-3.124623","0","0.5408953","-13.53127","0","44.97552","-0.3504617","0.200279","2.611624","55.90327","6.529061","9.29708","0","0","-6.856107","21.13993","20.67128","20.90561","6.529059","58.5149","84.21008","0.235622","0.235622","0","19.16613","15.1625",
"17.03.2002 23:00:00","-3.191493","0","0.5474148","-14.5532","0","44.58864","-0.4259038","16.09849","2.611624","1.349339","6.529061","9.464427","0","10.43705","-1.683364","20.70366","20.45163","20.57764","6.529059","3.960963","29.65615","18.9394","18.9394","0","19.16613","14.4625",
"18.03.2002","-2.633656","0","0.5455589","-14.75611","0","45.08786","-0.5377684","0","2.611624","1.349339","1.886173","9.830972","0","0","-7.156693","19.91553","20.24121","20.07837","1.886171","3.960963","25.01327","0","0","0","19.16613","13.7625",
"18.03.2002 01:00:00","-3.433125","0","0.5718843","-17.55436","0","45.06547","-0.6475738","0","0","0","1.886173","10.09088","0","0","-8.005988","19.31344","20.02808","19.67076","1.886171","0","21.0523","0","0","0","19.16613","12.4375",
"18.03.2002 02:00:00","-5.205402","0","0.6601217","-25.18103","0","45.19814","-0.7464681","0","0","0","1.886173","10.29976","0","0","-9.411286","18.7291","19.79744","19.26327","1.886171","0","21.0523","0","0","0","19.16613","10.675",
"18.03.2002 03:00:00","-6.710554","0","0.7401682","-33.46557","0","44.45678","-0.8594604","2.759108","0","0","1.886173","10.53489","0","1.113526","-9.109312","18.12391","19.54182","18.83286","1.886171","0","21.0523","3.24601","3.24601","0","19.16613","8.9375",
"18.03.2002 04:00:00","-7.280424","0","0.7668397","-39.30269","0","42.56692","-0.9275971","13.43536","0","0","1.886173","10.63052","0","10.56223","-9.067012","17.90855","19.33095","18.61975","1.886171","0","21.0523","15.80631","15.80631","0","19.16613","7.675",
"18.03.2002 05:00:00","-6.839326","0","0.7529446","-41.95322","0","41.6627","-0.9640046","21.02744","0","0","1.886173","10.68699","0","17.8909","-9.732031","17.82656","19.17541","18.50098","1.886171","0","21.0523","24.73816","24.73816","0","19.16613","6.7375",
"18.03.2002 06:00:00","-15.42441","0","0.8094752","-53.08699","0","36.12521","-0.7685422","120.0934","0","0","1.886173","9.819462","0","102.5636","-2.236855","19.99076","19.20698","19.59887","1.886171","0","21.0523","141.2863","141.2863","0","19.16613","5.9625",
"18.03.2002 07:00:00","-3.266179","0","0.7900674","-67.53834","0","33.08217","-0.6085321","93.2498","0","54.55393","6.529061","7.62365","3.374274","80.33914","-2.772197","20.79385","19.5294","20.16162","6.529059","54.55393","76.41589","109.7056","109.7056","0","15.3329","5.6375",
"18.03.2002 08:00:00","-3.176284","0","0.8696685","-63.29443","0","32.32883","-0.5375029","58.43039","26.11624","38.07168","18.86173","14.12841","30.94738","38.37318","-2.577702","20.82528","20.05009","20.43768","18.86173","64.18792","97.09283","68.74163","68.74163","0","14.04319","6.1625",
"18.03.2002 09:00:00","-3.140554","0","0.9334366","-54.91255","0","32.81079","-0.4897001","41.97598","26.11624","38.07168","13.05812","20.63677","58.42015","16.28543","-3.742081","20.84785","20.49896","20.6734","13.05812","64.18792","89.9995","49.3835","49.3835","0","12.75346","7.3125",
"18.03.2002 10:00:00","-3.23323","0","0.8943471","-46.00814","0","33.84785","-0.4493892","21.19713","26.11624","38.07168","13.05812","20.62903","70.47173","10.52307","-15.68896","20.88968","20.80625","20.84796","13.05812","64.18792","89.9995","24.93779","24.93779","0","12.75346","8.675",
"18.03.2002 11:00:00","-3.172005","0","0.8608833","-39.18933","0","34.73553","-0.4071589","9.353627","26.11624","38.07168","13.05812","20.56657","69.8927","7.767891","-22.35999","21.01122","21.05092","21.03107","13.05812","64.18792","89.9995","11.00427","11.00427","0","12.75346","9.8875",
"18.03.2002 12:00:00","-2.729189","0","1.004334","-35.17233","0","34.9475","-0.3518838","4.380752","26.11624","38.07168","18.86173","30.23571","70.68435","2.700849","-32.22135","21.28213","21.25804","21.27009","18.86173","64.18792","102.1798","5.153826","5.153826","0","19.1302","10.925",
"18.03.2002 13:00:00","-1.50498","0","1.011","-31.48067","0","34.6666","-0.3089235","1.128302","26.11624","38.07168","18.86173","31.32442","68.06499","7.660387E-02","-33.44918","21.49513","21.40487","21.45","18.86173","64.18792","106.0131","1.327414","1.327414","0","22.96342","11.925",
"18.03.2002 14:00:00","0.248584","0","0.9554816","-29.14469","0","34.80175","-0.2621022","0","26.11624","38.07168","13.05812","28.55375","77.88708","0","-31.95619","21.67991","21.63877","21.65934","13.05812","64.18792","96.37624","0","0","0","19.1302","12.675",
"18.03.2002 15:00:00","2.517065","0","0.7854927","-30.18308","0","34.42651","-0.1999567","0","26.11624","38.07168","13.05812","18.08142","91.82995","0","-22.55714","22.0336","21.8845","21.95905","13.05812","64.18792","89.9995","0","0","0","12.75346","13.025",
"18.03.2002 16:00:00","3.69468","0","0.7907498","-31.73749","0","34.35677","-0.1486194","0","26.11624","38.07168","13.05812","17.46575","93.4135","0","-23.53202","22.24183","22.06061","22.15122","13.05812","64.18792","89.9995","0","0","0","12.75346","13.0375",
"18.03.2002 17:00:00","2.460996","0","0.9711723","-33.09262","0","35.08319","-0.147086","0","26.11624","38.07168","18.86173","26.49009","64.54611","0","-35.34168","22.18617","22.00939","22.09778","18.86173","64.18792","102.1798","0","0","0","19.1302","12.625",
"18.03.2002 18:00:00","-0.741955","0","1.151052","-33.37156","0","37.10176","-0.2364363","1.791372","26.11624","38.07168","18.86173","37.93355","19.60555","0.7364725","-44.19028","21.61567","21.56521","21.59044","18.86173","64.18792","108.5566","2.107497","2.107497","0","25.50692","11.775",
"18.03.2002 19:00:00","-2.938729","0","1.045942","-36.73809","0","38.51838","-0.3176797","3.262144","26.11624","68.04733","18.86173","31.62532","1.526798","1.084046","-35.18528","21.33518","21.2337","21.28444","18.86173","94.16357","135.9887","3.837816","3.837816","0","22.96342","10.7125",
"18.03.2002 20:00:00","-7.911971","0","0.6808247","-38.26979","0","39.16452","-0.3672007","9.718665","2.611624","55.90327","12.33267","7.437755","0","7.207229","-7.975522","20.98118","21.00171","20.99145","12.33267","58.5149","86.18047","11.43372","11.43372","0","15.3329","9.7375",
"18.03.2002 21:00:00","-11.05583","0","0.7026811","-39.90571","0","38.96442","-0.4337473","16.45478","2.611624","55.90327","6.529061","7.487554","0","13.74668","-8.434187","20.59074","20.8349","20.71282","6.529059","58.5149","80.37686","19.35856","19.35856","0","15.3329","8.8375",
"18.03.2002 22:00:00","-13.46101","0","0.7549568","-42.27522","0","37.93799","-0.4912965","21.2209","2.611624","55.90327","6.529061","9.418104","0","17.32389","-10.84116","20.3233","20.70506","20.51418","6.529059","58.5149","84.21008","24.96576","24.96576","0","19.16613","8",
"18.03.2002 23:00:00","-14.17948","0","0.7713196","-45.37605","0","37.69684","-0.5555721","47.02393","2.611624","1.349339","6.529061","9.506688","0","33.52578","-1.953233","20.03545","20.4539","20.24467","6.529059","3.960963","29.65615","55.32227","55.32227","0","19.16613","7.1375",
"19.03.2002","-13.50184","0","0.7577769","-44.8315","0","39.85963","-0.6952139","9.167915","2.611624","1.349339","1.886173","10.07238","0","7.483249","-13.11281","18.80964","20.16763","19.48864","1.886171","3.960963","25.01327","10.78578","10.78578","0","19.16613","6.2375",
"19.03.2002 01:00:00","-10.45926","0","0.7475986","-45.37726","0","40.31293","-0.8373754","18.7268","0","0","1.886173","10.45674","0","15.32366","-11.1257","18.25","19.88416","19.06708","1.886171","0","21.0523","22.03153","22.03153","0","19.16613","5.775",
"19.03.2002 02:00:00","-10.02455","0","0.7584481","-47.26228","0","39.65451","-0.8727577","24.31575","0","0","1.886173","10.50737","0","20.8433","-11.22374","18.16447","19.70056","18.93252","1.886171","0","21.0523","28.60676","28.60676","0","19.16613","5.5125",
"19.03.2002 03:00:00","-9.493399","0","0.7611732","-48.44089","0","38.31835","-0.9034826","28.02842","0","0","1.886173","10.55106","0","24.49109","-11.3134","18.08858","19.56429","18.82643","1.886171","0","21.0523","32.97461","32.97461","0","19.16613","5.275",
"19.03.2002 04:00:00","-9.105497","0","0.7635349","-49.18233","0","36.97973","-0.9294169","30.88263","0","0","1.886173","10.57993","0","27.30812","-11.3463","18.0327","19.44547","18.73909","1.886171","0","21.0523","36.33251","36.33251","0","19.16613","5.1375",
"19.03.2002 05:00:00","-8.66191","0","0.7610174","-49.36962","0","35.86243","-0.953801","32.90432","0","0","1.886173","10.60755","0","29.30009","-11.35331","17.98075","19.33539","18.65807","1.886171","0","21.0523","38.71096","38.71096","0","19.16613","5.0375",
"19.03.2002 06:00:00","-15.80091","0","0.8265131","-59.27917","0","31.72354","-0.7697564","108.551","0","0","1.886173","9.793928","0","92.51228","-4.587898","20.00522","19.3807","19.69296","1.886171","0","21.0523","127.7071","127.7071","0","19.16613","4.9375",
"19.03.2002 07:00:00","-3.332229","0","0.7974517","-71.3179","0","30.74837","-0.6109545","93.71392","0","54.55393","6.529061","7.621721","1.952445","80.98059","-3.57914","20.79883","19.66522","20.23203","6.529059","54.55393","76.41589","110.2517","110.2517","0","15.3329","4.9625",
"19.03.2002 08:00:00","-3.111074","0","0.8881975","-68.55727","0","32.16664","-0.5587661","71.22996","26.11624","38.07168","18.86173","14.13319","11.48917","49.84899","-2.494209","20.80157","19.88644","20.34401","18.86173","64.18792","97.09283","83.79995","83.79995","0","14.04319","5.375",
"19.03.2002 09:00:00","-3.056395","0","0.9774053","-64.69872","0","33.22288","-0.540005","73.10071","26.11624","38.07168","13.05812","20.64642","23.19567","41.7562","-1.103072","20.8","20.02303","20.41151","13.05812","64.18792","89.9995","86.00084","86.00084","0","12.75346","5.975",
"19.03.2002 10:00:00","-3.026294","0","0.9623196","-60.26748","0","33.69584","-0.5125297","60.9889","26.11624","38.07168","13.05812","20.64614","41.15631","31.52706","-1.452712","20.80647","20.25584","20.53116","13.05812","64.18792","89.9995","71.75164","71.75164","0","12.75346","6.6375",
"19.03.2002 11:00:00","-3.342699","0","0.9182837","-49.4525","0","32.46873","-0.4602611","31.4382","26.11624","38.07168","13.05812","20.63167","62.30917","12.82027","-8.611821","20.88517","20.74359","20.81438","13.05812","64.18792","89.9995","36.98612","36.98612","0","12.75346","8.275",
"19.03.2002 12:00:00","-3.353397","0","1.040401","-40.58953","0","31.02077","-0.4531916","18.98296","26.11624","38.07168","18.86173","30.92878","53.4376","8.842722","-25.99907","20.92124","20.8355","20.87837","18.86173","64.18792","102.1798","22.33289","22.33289","0","19.1302","9.6625",
"19.03.2002 13:00:00","-3.162092","0","1.049248","-36.27923","0","30.11436","-0.4505307","11.09736","26.11624","38.07168","18.86173","32.8185","53.39782","6.893242","-31.93258","20.93305","20.91685","20.92495","18.86173","64.18792","106.0131","13.05572","13.05572","0","22.96342","10.375",
"19.03.2002 14:00:00","-2.08922","0","0.9922367","-32.68364","0","29.23453","-0.4115309","6.563678","26.11624","38.07168","13.05812","30.50938","65.40435","4.947852","-30.6413","21.12933","21.18324","21.15629","13.05812","64.18792","96.37624","7.721974","7.721974","0","19.1302","11.2875",
"19.03.2002 15:00:00","0.178562","0","0.8053741","-30.70137","0","28.2463","-0.3597464","2.021973","26.11624","38.07168","13.05812","19.35462","74.35493","1.045272","-20.64145","21.43724","21.36932","21.40328","13.05812","64.18792","89.9995","2.378792","2.378792","0","12.75346","12.2",
"19.03.2002 16:00:00","1.231687","0","0.7921121","-29.4691","0","28.02044","-0.3725207","1.808511","26.11624","38.07168","13.05812","19.00065","56.37007","0.8581319","-20.43558","21.37477","21.247","21.31089","13.05812","64.18792","89.9995","2.12766","2.12766","0","12.75346","12.4375",
"19.03.2002 17:00:00","0.449732","0","0.9623194","-30.05394","0","27.83644","-0.3399627","0.010975","26.11624","38.07168","18.86173","28.49939","64.47145","0","-32.39713","21.55593","21.46968","21.51281","18.86173","64.18792","102.1798","0.012912","0.012912","0","19.1302","12.4",
"19.03.2002 18:00:00","-1.641235","0","1.140557","-29.87083","0","28.37333","-0.3487635","3.021856","26.11624","38.07168","18.86173","38.77172","27.60394","1.511214","-39.71116","21.45708","21.28539","21.37123","18.86173","64.18792","108.5566","3.555125","3.555125","0","25.50692","12.275",
"19.03.2002 19:00:00","-2.014522","0","1.123387","-38.22961","0","29.05933","-0.4181519","3.270693","26.11624","68.04733","18.86173","31.72945","3.860027","1.205361","-31.26187","21.15748","20.92562","21.04155","18.86173","94.16357","135.9887","3.847874","3.847874","0","22.96342","11.7",
"19.03.2002 20:00:00","-6.406502","0","0.736386","-38.03999","0","29.7496","-0.4994652","10.04197","2.611624","55.90327","12.33267","7.575058","0","7.117585","-6.358812","20.66953","20.65698","20.66325","12.33267","58.5149","86.18047","11.81408","11.81408","0","15.3329","10.7125",
"19.03.2002 21:00:00","-9.818763","0","0.6775919","-34.50519","0","30.27738","-0.5469701","16.00295","2.611624","55.90327","6.529061","7.56801","0","13.38439","-7.587933","20.41346","20.48892","20.45119","6.529059","58.5149","80.37686","18.827","18.827","0","15.3329","9.675",
"19.03.2002 22:00:00","-12.76816","0","0.7702196","-40.70366","0","30.20766","-0.5892332","23.89382","2.611624","55.90327","6.529061","9.479991","0","18.15648","-8.122281","20.16862","20.35048","20.25955","6.529059","58.5149","84.21008","28.11037","28.11037","0","19.16613","8.6125",
"19.03.2002 23:00:00","-14.66386","0","0.7954654","-45.50359","0","29.33273","-0.6474446","58.4689","2.611624","1.349339","6.529061","9.527886","0","43.49692","0","20.00006","20.0864","20.04323","6.529059","3.960963","29.65615","68.78694","68.78694","0","19.16613","7.5125",
"20.03.2002","-12.67759","0","0.7506555","-43.24838","0","30.5653","-0.7879505","14.12908","2.611624","1.349339","1.886173","10.11885","0","12.21511","-12.42752","18.69897","19.80921","19.25409","1.886171","3.960963","25.01327","16.62244","16.62244","0","19.16613","6.475",
"20.03.2002 01:00:00","-9.365341","0","0.7542503","-47.69512","0","30.59927","-0.9403259","27.65946","0","0","1.886173","10.53304","0","24.14711","-11.23656","18.09491","19.51582","18.80537","1.886171","0","21.0523","32.54054","32.54054","0","19.16613","5.35",
"20.03.2002 02:00:00","-8.851564","0","0.790619","-56.1571","0","30.00547","-0.987319","40.21087","0","0","1.886173","10.61366","0","36.35008","-12.07308","17.94132","19.30138","18.62135","1.886171","0","21.0523","47.3069","47.3069","0","19.16613","4.0875",
"20.03.2002 03:00:00","-8.285895","0","0.8286971","-65.60743","0","29.2141","-1.029325","53.50904","0","0","1.886173","10.68678","0","49.11093","-12.78333","17.80203","19.10716","18.45459","1.886171","0","21.0523","62.95181","62.95181","0","19.16613","2.7875",
"20.03.2002 04:00:00","-7.611671","0","0.8486948","-71.73912","0","28.47033","-1.062635","63.54779","0","0","1.886173","10.73734","0","57.67994","-12.1464","17.71486","18.94263","18.32874","1.886171","0","21.0523","74.7621","74.7621","0","19.16613","1.925",
"20.03.2002 05:00:00","-7.233824","0","0.8634441","-76.59501","0","27.94283","-1.086179","72.1868","0","0","1.886173","10.76388","0","64.57742","-11.07715","17.67017","18.8073","18.23873","1.886171","0","21.0523","84.92564","84.92564","0","19.16613","1.2625",
"20.03.2002 06:00:00","-18.55244","0","0.9430419","-93.32059","0","24.41996","-0.8727769","169.5436","0","0","1.886173","9.835928","0","147.0922","-3.591608","19.98402","18.86323","19.42362","1.886171","0","21.0523","199.4631","199.4631","0","19.16613","0.6875",
"20.03.2002 07:00:00","-3.967441","0","0.9264206","-110.5608","0","23.30485","-0.6981791","152.903","0","54.55393","6.529061","7.623649","3.966367","134.4113","-1.982993","20.78834","19.2113","19.99982","6.529059","54.55393","76.41589","179.8859","179.8859","0","15.3329","0.4375",
"20.03.2002 08:00:00","-3.752178","0","1.000505","-102.1292","0","23.65125","-0.6080113","108.1775","26.11624","38.07168","18.86173","14.13177","40.45529","81.72307","-3.661818","20.81488","19.86502","20.33995","18.86173","64.18792","97.09283","127.2677","127.2677","0","14.04319","1.4",
"20.03.2002 09:00:00","-3.607326","0","1.061239","-87.56438","0","24.67851","-0.5584955","86.59238","26.11624","38.07168","13.05812","20.64117","71.36471","51.12709","-3.122017","20.82252","20.31073","20.56662","13.05812","64.18792","89.9995","101.8734","101.8734","0","12.75346","3.25",
"20.03.2002 10:00:00","-3.945554","0","0.9994311","-70.86253","0","25.41141","-0.5112236","52.49748","26.11624","38.07168","13.05812","20.63296","85.52927","22.88083","-4.447178","20.88613","20.68632","20.78623","13.05812","64.18792","89.9995","61.76174","61.76174","0","12.75346","5.25",
"20.03.2002 11:00:00","-4.385336","0","0.9454162","-56.58484","0","25.0681","-0.4732553","26.28209","26.11624","38.07168","13.05812","20.61036","89.22256","12.84702","-16.13247","20.96659","20.94945","20.95802","13.05812","64.18792","89.9995","30.92011","30.92011","0","12.75346","7.25",
"20.03.2002 12:00:00","-4.482747","0","1.058826","-45.17302","0","24.65957","-0.4513587","13.1082","26.11624","38.07168","18.86173","30.88661","83.54823","7.923299","-33.32927","21.07113","21.08917","21.08015","18.86173","64.18792","102.1798","15.42142","15.42142","0","19.1302","9",
"20.03.2002 13:00:00","-3.339201","0","1.049765","-37.78621","0","24.49552","-0.4243309","6.511142","26.11624","38.07168","18.86173","32.381","74.18259","4.164309","-35.09279","21.22821","21.18644","21.20732","18.86173","64.18792","106.0131","7.660167","7.660167","0","22.96342","10.4125",
"20.03.2002 14:00:00","-1.071403","0","0.9889284","-34.25635","0","24.4263","-0.3758623","3.320947","26.11624","38.07168","13.05812","29.52791","93.73977","1.773272","-32.59049","21.4315","21.45609","21.44379","13.05812","64.18792","96.37624","3.906996","3.906996","0","19.1302","11.4",
"20.03.2002 15:00:00","2.080826","0","0.815882","-35.3964","0","23.95051","-0.2843539","0","26.11624","38.07168","13.05812","18.32612","119.1285","0","-24.58061","21.9176","21.8869","21.90225","13.05812","64.18792","89.9995","0","0","0","12.75346","11.95",
"20.03.2002 16:00:00","4.284724","0","0.8206113","-37.89743","0","23.40563","-0.1900708","0","26.11624","38.07168","13.05812","17.24255","128.5909","0","-26.305","22.35387","22.26523","22.30955","13.05812","64.18792","89.9995","0","0","0","12.75346","12.1",
"20.03.2002 17:00:00","3.20877","0","1.006662","-40.42471","0","23.73718","-0.1583569","0","26.11624","38.07168","18.86173","25.65292","96.1684","0","-40.02242","22.41975","22.31287","22.36631","18.86173","64.18792","102.1798","0","0","0","19.1302","11.6625",
"20.03.2002 18:00:00","-1.410683","0","1.187876","-40.30121","0","25.30781","-0.2921501","3.945552","26.11624","38.07168","18.86173","37.92633","23.63592","2.565302","-48.84468","21.6203","21.61815","21.61923","18.86173","64.18792","108.5566","4.641826","4.641826","0","25.50692","10.5875",
"20.03.2002 19:00:00","-4.003435","0","1.089868","-45.11332","0","26.39491","-0.4292127","12.45531","26.11624","68.04733","18.86173","32.33144","2.212369","6.571779","-35.56337","21.09994","21.09886","21.0994","18.86173","94.16357","135.9887","14.65331","14.65331","0","22.96342","9.1",
"20.03.2002 20:00:00","-9.765071","0","0.7233412","-46.36993","0","26.85542","-0.4959516","16.87619","2.611624","55.90327","12.33267","7.514303","0","13.98871","-8.922152","20.66404","20.79781","20.73092","12.33267","58.5149","86.18047","19.85434","19.85434","0","15.3329","8",
"20.03.2002 21:00:00","-13.49094","0","0.7394319","-47.26998","0","27.24466","-0.5664594","25.2767","2.611624","55.90327","6.529061","7.552032","0","20.77427","-7.975327","20.28407","20.60479","20.44443","6.529059","58.5149","80.37686","29.7373","29.7373","0","15.3329","7.1375",
"20.03.2002 22:00:00","-15.65707","0","0.7934703","-50.6181","0","27.60077","-0.6068697","34.65111","2.611624","55.90327","6.529061","9.472731","0","28.12005","-9.92665","20.09341","20.46865","20.28103","6.529059","58.5149","84.21008","40.76601","40.76601","0","19.16613","6.3",
"20.03.2002 23:00:00","-15.70472","0","0.8171813","-56.05171","0","27.65265","-0.6437722","69.35005","2.611624","1.349339","6.529061","9.518872","0","52.79981","-0.6724968","20.00273","20.22062","20.11168","6.529059","3.960963","29.65615","81.5883","81.5883","0","19.16613","5.5",
"21.03.2002","-13.88481","0","0.8023539","-55.31024","0","29.46268","-0.7874009","24.66547","2.611624","1.349339","1.886173","10.13916","0","22.14454","-13.78852","18.6491","19.92673","19.28791","1.886171","3.960963","25.01327","29.01819","29.01819","0","19.16613","4.6375",
"21.03.2002 01:00:00","-10.10979","0","0.7944981","-56.74418","0","29.43694","-0.938196","35.2925","0","0","1.886173","10.54707","0","31.41983","-12.28849","18.0745","19.63506","18.85478","1.886171","0","21.0523","41.52059","41.52059","0","19.16613","4.05",
"21.03.2002 02:00:00","-9.507966","0","0.7988687","-58.89107","0","29.27635","-0.9708208","40.60302","0","0","1.886173","10.5956","0","36.61734","-12.50655","17.99317","19.46493","18.72905","1.886171","0","21.0523","47.76826","47.76826","0","19.16613","3.65",
"21.03.2002 03:00:00","-9.023189","0","0.8117392","-61.85534","0","29.50703","-0.9963081","46.35859","0","0","1.886173","10.6387","0","42.26271","-12.72225","17.90883","19.31191","18.61037","1.886171","0","21.0523","54.53951","54.53951","0","19.16613","3.25",
"21.03.2002 04:00:00","-8.474937","0","0.8171906","-63.59908","0","29.58869","-1.019438","50.29481","0","0","1.886173","10.67847","0","46.12268","-12.84846","17.83458","19.17817","18.50638","1.886171","0","21.0523","59.17037","59.17037","0","19.16613","2.975",
"21.03.2002 05:00:00","-7.985541","0","0.8170145","-64.48169","0","29.75979","-1.037719","53.04103","0","0","1.886173","10.7069","0","48.61079","-12.73969","17.78125","19.06424","18.42274","1.886171","0","21.0523","62.40121","62.40121","0","19.16613","2.775",
"21.03.2002 06:00:00","-17.41457","0","0.893925","-77.60007","0","26.19124","-0.8349263","141.8553","0","0","1.886173","9.82163","0","122.4632","-4.287092","19.99101","19.10329","19.54715","1.886171","0","21.0523","166.8886","166.8886","0","19.16613","2.575",
"21.03.2002 07:00:00","-3.665577","0","0.8720167","-91.85294","0","24.47495","-0.6712428","125.6528","0","54.55393","6.529061","7.623649","6.01259","109.9198","-2.732151","20.78999","19.40497","20.09748","6.529059","54.55393","76.41589","147.8269","147.8269","0","15.3329","2.5625",
"21.03.2002 08:00:00","-3.376405","0","0.9463828","-84.96085","0","24.50212","-0.6071928","92.72935","26.11624","38.07168","18.86173","14.13505","29.88574","68.21578","-2.511714","20.8","19.83532","20.31766","18.86173","64.18792","97.09283","109.0934","109.0934","0","14.04319","3.35",
"21.03.2002 09:00:00","-3.245054","0","1.006288","-73.96927","0","25.82551","-0.566234","79.73559","26.11624","38.07168","13.05812","20.64581","51.53544","46.09552","-1.724472","20.80735","20.19746","20.5024","13.05812","64.18792","89.9995","93.80658","93.80658","0","12.75346","4.675",
"21.03.2002 10:00:00","-3.324887","0","0.9617891","-61.82472","0","27.6639","-0.5131575","51.26339","26.11624","38.07168","13.05812","20.6378","67.86044","22.49572","-2.871414","20.8518","20.58148","20.71664","13.05812","64.18792","89.9995","60.30988","60.30988","0","12.75346","6.325",
"21.03.2002 11:00:00","-3.593436","0","0.9195967","-51.04926","0","28.90527","-0.4699769","28.69451","26.11624","38.07168","13.05812","20.62309","68.70882","12.81703","-12.13185","20.91109","20.84881","20.87995","13.05812","64.18792","89.9995","33.75825","33.75825","0","12.75346","7.9375",
"21.03.2002 12:00:00","-3.860938","0","1.050387","-43.33279","0","29.41694","-0.4432639","17.85071","26.11624","38.07168","18.86173","30.91194","62.53606","8.665275","-28.63453","20.9904","20.9937","20.99205","18.86173","64.18792","102.1798","21.00083","21.00083","0","19.1302","9.1875",
"21.03.2002 13:00:00","-3.602853","0","1.051694","-37.4305","0","29.8847","-0.4189877","8.612974","26.11624","38.07168","18.86173","32.71187","60.27553","5.886325","-34.41912","21.07014","21.11071","21.09042","18.86173","64.18792","106.0131","10.13291","10.13291","0","22.96342","10.225",
"21.03.2002 14:00:00","-1.894096","0","0.9986555","-34.43422","0","30.57464","-0.3868137","6.522044","26.11624","38.07168","13.05812","30.20713","68.29131","4.862535","-31.97334","21.18772","21.24872","21.21822","13.05812","64.18792","96.37624","7.672993","7.672993","0","19.1302","11.0375",
"21.03.2002 15:00:00","-0.028202","0","0.8556661","-36.09622","0","30.61719","-0.3644472","4.173148","26.11624","38.07168","13.05812","19.54724","71.95174","3.110487","-21.74456","21.28937","21.30648","21.29792","13.05812","64.18792","89.9995","4.909586","4.909586","0","12.75346","11.425",
"21.03.2002 16:00:00","0.684436","0","0.8451938","-35.50471","0","30.71341","-0.3878668","4.635863","26.11624","38.07168","13.05812","19.44202","62.77925","3.296238","-21.50024","21.17048","21.21105","21.19076","13.05812","64.18792","89.9995","5.453956","5.453956","0","12.75346","11.375",
"21.03.2002 17:00:00","-1.137963","0","1.021521","-36.65648","0","30.97128","-0.4089617","5.984868","26.11624","38.07168","18.86173","29.74691","43.53548","4.297066","-32.47955","21.0653","21.07678","21.07104","18.86173","64.18792","102.1798","7.041021","7.041021","0","19.1302","10.8625",
"21.03.2002 18:00:00","-2.64259","0","1.23571","-41.70989","0","31.69392","-0.4646553","21.25381","26.11624","38.07168","18.86173","41.08997","21.91478","9.171686","-34.45754","20.83675","20.77601","20.80638","18.86173","64.18792","108.5566","25.00448","25.00448","0","25.50692","10.0375",
"21.03.2002 19:00:00","-2.823204","0","1.392991","-69.86147","0","31.98687","-0.4876096","45.61597","26.11624","68.04733","18.86173","32.87384","1.525326","20.75602","-16.07135","20.80176","20.60693","20.70435","18.86173","94.16357","135.9887","53.66584","53.66584","0","22.96342","9.0125",
"21.03.2002 20:00:00","-10.12152","0","1.119362","-76.76099","0","32.31814","-0.5498928","48.47205","2.611624","55.90327","12.33267","7.623584","0","37.2705","0","20.31089","20.39268","20.35178","12.33267","58.5149","86.18047","57.02593","57.02593","0","15.3329","8.4125",
"21.03.2002 21:00:00","-14.66169","0","1.390673","-98.28685","0","32.66893","-0.6068355","82.37724","2.611624","55.90327","6.529061","7.623584","0","70.91283","0","20.04947","20.23224","20.14085","6.529059","58.5149","80.37686","96.91439","96.91439","0","15.3329","8.1125",
"21.03.2002 22:00:00","-14.99931","0","1.32457","-91.43427","0","32.72591","-0.6283055","81.91547","2.611624","55.90327","6.529061","9.529564","0","67.24078","0","20","20.13313","20.06657","6.529059","58.5149","84.21008","96.37114","96.37114","0","19.16613","7.8125",
"21.03.2002 23:00:00","-15.72715","0","1.02873","-66.24546","0","33.0277","-0.6468625","85.02264","2.611624","1.349339","6.529061","9.529564","0","70.01059","0","20","19.93436","19.96718","6.529059","3.960963","29.65615","100.0266","100.0266","0","19.16613","7.5125",
"22.03.2002","-10.33169","0","0.8840246","-51.16539","0","36.75454","-0.8004869","11.79944","2.611624","1.349339","1.886173","10.2508","0","10.27526","-11.58384","18.43625","19.66333","19.04979","1.886171","3.960963","25.01327","13.8817","13.8817","0","19.16613","7.275",
"22.03.2002 01:00:00","-7.705836","0","0.7379182","-39.74049","0","38.65602","-0.9422542","18.10124","0","0","1.886173","10.63102","0","15.04152","-9.672086","17.95497","19.38946","18.67221","1.886171","0","21.0523","21.29557","21.29557","0","19.16613","7.0125",
"22.03.2002 02:00:00","-7.675668","0","0.7093185","-38.59751","0","39.37368","-0.9582874","24.73468","0","0","1.886173","10.60919","0","21.59021","-9.938366","17.96501","19.15152","18.55827","1.886171","0","21.0523","29.09962","29.09962","0","19.16613","6.7125",
"22.03.2002 03:00:00","-7.25338","0","0.707069","-38.60618","0","40.39273","-0.9709418","25.31177","0","0","1.886173","10.65006","0","22.15299","-9.907722","17.91157","19.08295","18.49726","1.886171","0","21.0523","29.77856","29.77856","0","19.16613","6.6625",
"22.03.2002 04:00:00","-7.188182","0","0.7054049","-38.34631","0","41.14296","-0.9716908","25.35322","0","0","1.886173","10.6469","0","22.205","-9.871111","17.90632","19.03095","18.46863","1.886171","0","21.0523","29.82732","29.82732","0","19.16613","6.7",
"22.03.2002 05:00:00","-6.937374","0","0.7058159","-38.59983","0","41.70398","-0.9819543","26.81413","0","0","1.886173","10.66433","0","23.6496","-9.87387","17.8696","18.94316","18.40638","1.886171","0","21.0523","31.54603","31.54603","0","19.16613","6.6375",
"22.03.2002 06:00:00","-14.61144","0","0.7770088","-47.60805","0","37.20898","-0.7820515","104.5686","0","0","1.886173","9.809482","0","89.37045","-3.806272","20.00332","19.00613","19.50473","1.886171","0","21.0523","123.0219","123.0219","0","19.16613","6.6",
"22.03.2002 07:00:00","-3.039866","0","0.7497046","-58.83014","0","36.13118","-0.6158354","89.07211","0","54.55393","6.529061","7.623646","4.078371","76.3398","-2.044792","20.79139","19.31202","20.0517","6.529059","54.55393","76.41589","104.7907","104.7907","0","15.3329","6.6625",
"22.03.2002 08:00:00","-2.843546","0","0.833636","-54.62454","0","37.12153","-0.5573831","61.05392","26.11624","38.07168","18.86173","14.13505","25.19522","41.14141","-0.8945763","20.8","19.62063","20.21032","18.86173","64.18792","97.09283","71.82813","71.82813","0","14.04319","7.325",
"22.03.2002 09:00:00","-2.703375","0","0.9032338","-47.61355","0","38.11586","-0.5236594","52.57079","26.11624","38.07168","13.05812","20.64644","44.48135","26.18257","-0.6002321","20.8","19.91027","20.35513","13.05812","64.18792","89.9995","61.84798","61.84798","0","12.75346","8.3875",
"22.03.2002 10:00:00","-2.556912","0","0.8634278","-39.76392","0","39.31287","-0.4847955","31.93894","26.11624","38.07168","13.05812","20.64567","56.63652","16.67319","-8.948866","20.80727","20.23769","20.52248","13.05812","64.18792","89.9995","37.57522","37.57522","0","12.75346","9.6125",
"22.03.2002 11:00:00","-2.46682","0","0.8371021","-33.5207","0","40.18974","-0.4500223","16.43211","26.11624","38.07168","13.05812","20.63409","59.89384","11.55373","-16.61625","20.84597","20.4792","20.66259","13.05812","64.18792","89.9995","19.33189","19.33189","0","12.75346","10.85",
"22.03.2002 12:00:00","-1.392662","0","0.9749134","-29.27713","0","38.95245","-0.4173662","7.277748","26.11624","38.07168","18.86173","30.49249","60.27801","5.377647","-28.11505","21.01429","20.69067","20.85248","18.86173","64.18792","102.1798","8.562056","8.562056","0","19.1302","11.925",
"22.03.2002 13:00:00","0.181257","0","0.9773","-26.26384","0","38.007","-0.3805559","3.448452","26.11624","38.07168","18.86173","31.43847","58.68609","1.621406","-29.24963","21.21848","20.85517","21.03683","18.86173","64.18792","106.0131","4.057002","4.057002","0","22.96342","12.8",
"22.03.2002 14:00:00","1.388142","0","0.9245069","-24.29779","0","37.4366","-0.3591976","2.751382","26.11624","38.07168","13.05812","28.77139","56.30173","0.8910733","-26.80065","21.30561","20.95909","21.13235","13.05812","64.18792","96.37624","3.23692","3.23692","0","19.1302","13.4125",
"22.03.2002 15:00:00","2.420117","0","0.7465363","-23.52145","0","36.69007","-0.3483025","1.63145","26.11624","38.07168","13.05812","18.72351","56.65885","0.2432643","-17.86122","21.409","20.99637","21.20268","13.05812","64.18792","89.9995","1.919353","1.919353","0","12.75346","13.7875",
"22.03.2002 16:00:00","2.656512","0","0.7291985","-22.6401","0","36.95864","-0.3499916","2.019044","26.11624","38.07168","13.05812","18.50493","53.77522","0.7118499","-18.08088","21.4089","20.96313","21.18601","13.05812","64.18792","89.9995","2.375346","2.375346","0","12.75346","13.8375",
"22.03.2002 17:00:00","1.880227","0","0.912956","-23.50605","0","38.73389","-0.3547521","1.440057","26.11624","38.07168","18.86173","28.11077","42.49927","3.307464E-02","-27.23241","21.33992","20.86504","21.10248","18.86173","64.18792","102.1798","1.694185","1.694185","0","19.1302","13.6125",
