"Date/Time","Internal Natural vent.","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Relative Humidity","Fanger PMV","Zone Heating","Task Lighting","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","Cooling (Electricity)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"22.03.2002 18:00:00","0.444618","0","1.109269","-25.42688","0","38.28533","-0.3925546","4.994516","26.11624","38.07168","18.86173","38.77623","16.46397","1.614484","-34.29827","21.14203","20.69206","20.91704","18.86173","64.18792","108.5566","5.875901","5.875901","0","25.50692","13.0625",
"22.03.2002 19:00:00","-1.008308","0","1.001929","-28.55402","0","36.19062","-0.4175972","3.067052","26.11624","68.04733","18.86173","31.62474","1.312896","1.133594","-29.7951","21.17033","20.5989","20.88461","18.86173","94.16357","135.9887","3.608296","3.608296","0","22.96342","12.3",
"22.03.2002 20:00:00","-5.704056","0","0.6287042","-28.79167","0","34.75458","-0.4673355","8.419175","2.611624","55.90327","12.33267","7.521678","0","6.292665","-6.63725","20.82333","20.44203","20.63268","12.33267","58.5149","86.18047","9.904912","9.904912","0","15.3329","11.4375",
"22.03.2002 21:00:00","-8.42592","0","0.6454769","-29.74531","0","33.27176","-0.5352634","14.15158","2.611624","55.90327","6.529061","7.561437","0","11.82915","-7.060385","20.46163","20.31424","20.38793","6.529059","58.5149","80.37686","16.64891","16.64891","0","15.3329","10.6",
"22.03.2002 22:00:00","-10.49526","0","0.6973279","-32.20019","0","31.57266","-0.5863997","19.03176","2.611624","55.90327","6.529061","9.489241","0","14.833","-8.426381","20.26564","20.21314","20.23939","6.529059","58.5149","84.21008","22.3903","22.3903","0","19.16613","9.7375",
"22.03.2002 23:00:00","-12.1559","0","0.7168579","-35.08658","0","30.92944","-0.6359677","46.13972","2.611624","1.349339","6.529061","9.5206","0","33.10383","-0.413359","20.08375","19.98515","20.03445","6.529059","3.960963","29.65615","54.28204","54.28204","0","19.16613","8.9",
"23.03.2002","-11.65338","0","0.7008721","-33.58747","0","32.77123","-0.7801668","3.704437","2.611624","1.349339","1.886173","10.10259","0","2.390822","-11.35556","18.79301","19.71314","19.25307","1.886171","3.960963","25.01327","4.358161","4.358161","0","19.16613","8.1",
"23.03.2002 01:00:00","-8.974337","0","0.7012442","-36.44255","0","33.52697","-0.9212879","15.93438","0","0","1.886173","10.47899","0","12.92517","-9.817377","18.16343","19.44134","18.80239","1.886171","0","21.0523","18.74633","18.74633","0","19.16613","7.175",
"23.03.2002 02:00:00","-8.162646","0","0.7267208","-42.0705","0","33.47311","-0.9720309","25.3187","0","0","1.886173","10.59408","0","22.03452","-10.40527","17.98725","19.24417","18.61571","1.886171","0","21.0523","29.78671","29.78671","0","19.16613","6.175",
"23.03.2002 03:00:00","-7.751395","0","0.7563407","-48.41397","0","32.62856","-1.007943","34.69525","0","0","1.886173","10.6562","0","31.13515","-11.07052","17.86699","19.07864","18.47281","1.886171","0","21.0523","40.81795","40.81795","0","19.16613","5.175",
"23.03.2002 04:00:00","-7.285333","0","0.7769395","-53.28844","0","31.62793","-1.041249","42.24384","0","0","1.886173","10.70868","0","38.42307","-11.50241","17.76763","18.93059","18.34911","1.886171","0","21.0523","49.69864","49.69864","0","19.16613","4.425",
"23.03.2002 05:00:00","-6.818741","0","0.7869026","-56.52662","0","30.81866","-1.067292","48.22118","0","0","1.886173","10.74387","0","43.4527","-11.06514","17.70682","18.80671","18.25676","1.886171","0","21.0523","56.73079","56.73079","0","19.16613","3.8875",
"23.03.2002 06:00:00","-16.86069","0","0.8714244","-70.79821","0","26.38248","-0.8594087","139.9676","0","0","1.886173","9.831808","0","120.9334","-3.814517","19.98968","18.86454","19.42711","1.886171","0","21.0523","164.6677","164.6677","0","19.16613","3.45",
"23.03.2002 07:00:00","-3.563753","0","0.8523344","-85.68308","0","24.24351","-0.6897758","123.1905","0","54.55393","6.529061","7.623648","8.071798","107.0577","-1.653265","20.79023","19.22909","20.00966","6.529059","54.55393","76.41589","144.93","144.93","0","15.3329","3.3",
"23.03.2002 08:00:00","-3.286344","0","0.9231973","-77.94955","0","23.90405","-0.6079453","80.83809","26.11624","38.07168","18.86173","14.13487","48.88447","57.74935","-2.516333","20.80253","19.86191","20.33222","18.86173","64.18792","97.09283","95.10363","95.10363","0","14.04319","4.2375",
"23.03.2002 09:00:00","-3.213477","0","0.9780251","-65.58705","0","24.22714","-0.5655459","62.49157","26.11624","38.07168","13.05812","20.64256","65.41519","31.55585","-1.694395","20.82306","20.26621","20.54464","13.05812","64.18792","89.9995","73.51949","73.51949","0","12.75346","5.8625",
"23.03.2002 10:00:00","-3.172244","0","0.9319472","-53.8084","0","24.49346","-0.5274815","35.53573","26.11624","38.07168","13.05812","20.63641","79.66739","15.51","-8.757464","20.85233","20.59517","20.72375","13.05812","64.18792","89.9995","41.80673","41.80673","0","12.75346","7.5625",
"23.03.2002 11:00:00","-3.091735","0","0.8883093","-43.9784","0","24.16066","-0.4953456","15.06542","26.11624","38.07168","13.05812","20.61404","83.11057","11.03135","-21.34789","20.91554","20.86675","20.89114","13.05812","64.18792","89.9995","17.72401","17.72401","0","12.75346","9.1375",
"23.03.2002 12:00:00","-1.740027","0","1.143507","-45.99878","0","23.9031","-0.4673576","10.01159","26.11624","38.07168","18.86173","30.44624","84.39251","7.028472","-31.46043","21.00096","21.03602","21.01849","18.86173","64.18792","102.1798","11.77834","11.77834","0","19.1302","10.575",
"23.03.2002 13:00:00","0.815627","0","1.205292","-44.98582","0","24.05279","-0.4532622","8.683668","26.11624","38.07168","18.86173","31.52807","81.96995","3.290952","-29.39582","21.08599","21.15452","21.12026","18.86173","64.18792","106.0131","10.21608","10.21608","0","22.96342","11.725",
"23.03.2002 14:00:00","2.205522","0","1.024285","-33.81776","0","24.60994","-0.4064509","1.067621","26.11624","38.07168","13.05812","28.56985","80.90289","7.452169E-02","-31.14647","21.30568","21.32142","21.31355","13.05812","64.18792","96.37624","1.256025","1.256025","0","19.1302","12.5375",
"23.03.2002 15:00:00","3.373652","0","0.8431359","-33.09281","0","24.49455","-0.3590215","0","26.11624","38.07168","13.05812","18.37172","83.82759","0","-21.99314","21.57253","21.4662","21.51937","13.05812","64.18792","89.9995","0","0","0","12.75346","12.925",
"23.03.2002 16:00:00","4.083444","0","0.8582234","-34.42982","0","24.6932","-0.3422394","0","26.11624","38.07168","13.05812","18.06082","82.93541","0","-22.31054","21.60435","21.51518","21.55976","13.05812","64.18792","89.9995","0","0","0","12.75346","12.9375",
"23.03.2002 17:00:00","3.242957","0","1.086992","-38.87389","0","25.77843","-0.3507994","0.50531","26.11624","38.07168","18.86173","27.54583","70.09235","0.142858","-32.94395","21.47519","21.48111","21.47815","18.86173","64.18792","102.1798","0.594482","0.594482","0","19.1302","12.525",
"23.03.2002 18:00:00","0.620723","0","1.188809","-35.51892","0","27.80315","-0.4061535","3.664185","26.11624","38.07168","18.86173","38.60537","28.88108","1.795945","-42.21037","21.16462","21.17262","21.16862","18.86173","64.18792","108.5566","4.310806","4.310806","0","25.50692","11.675",
"23.03.2002 19:00:00","-2.416126","0","1.048499","-37.16319","0","28.81976","-0.450723","6.106576","26.11624","68.04733","18.86173","32.05024","2.593171","3.775831","-34.62059","21.06845","20.81818","20.94332","18.86173","94.16357","135.9887","7.184207","7.184207","0","22.96342","10.4875",
"23.03.2002 20:00:00","-7.414086","0","0.6809378","-38.73186","0","28.99915","-0.5074219","12.95487","2.611624","55.90327","12.33267","7.541571","0","10.36956","-7.950183","20.68722","20.57611","20.63166","12.33267","58.5149","86.18047","15.24103","15.24103","0","15.3329","9.375",
"23.03.2002 21:00:00","-10.73788","0","0.7031394","-40.79261","0","29.21593","-0.5695148","21.27156","2.611624","55.90327","6.529061","7.578271","0","17.16769","-7.215487","20.32861","20.40403","20.36632","6.529059","58.5149","80.37686","25.02536","25.02536","0","15.3329","8.375",
"23.03.2002 22:00:00","-13.79545","0","0.760916","-44.18573","0","29.20464","-0.6151007","28.93094","2.611624","55.90327","6.529061","9.498316","0","21.6986","-7.985133","20.10545","20.26933","20.18739","6.529059","58.5149","84.21008","34.03639","34.03639","0","19.16613","7.375",
"23.03.2002 23:00:00","-15.06021","0","0.7912999","-50.33021","0","29.01146","-0.6577897","65.2827","2.611624","1.349339","6.529061","9.523117","0","49.37768","-0.4092009","20.00018","20.01874","20.00946","6.529059","3.960963","29.65615","76.80317","76.80317","0","19.16613","6.3125",
"24.03.2002","-12.94488","0","0.7800205","-50.71618","0","30.5144","-0.8045343","20.3554","2.611624","1.349339","1.886173","10.15128","0","18.10548","-13.2998","18.6094","19.7286","19.169","1.886171","3.960963","25.01327","23.94754","23.94754","0","19.16613","5.275",
"24.03.2002 01:00:00","-8.944692","0","0.776886","-53.48291","0","29.80187","-0.9682935","32.91899","0","0","1.886173","10.5941","0","29.16299","-11.81287","17.97866","19.42348","18.70107","1.886171","0","21.0523","38.72822","38.72822","0","19.16613","4.4625",
"24.03.2002 02:00:00","-8.279207","0","0.7967125","-58.86615","0","28.593","-1.013977","41.86598","0","0","1.886173","10.66262","0","37.88233","-12.31883","17.8511","19.22822","18.53966","1.886171","0","21.0523","49.2541","49.2541","0","19.16613","3.6375",
"24.03.2002 03:00:00","-7.674046","0","0.8155525","-64.46631","0","27.66659","-1.049145","50.80776","0","0","1.886173","10.71697","0","46.07199","-12.35785","17.75306","19.0681","18.41058","1.886171","0","21.0523","59.77384","59.77384","0","19.16613","2.8",
"24.03.2002 04:00:00","-7.212412","0","0.8299621","-68.79398","0","27.34066","-1.073256","58.60151","0","0","1.886173","10.74808","0","52.54589","-11.63983","17.69796","18.93162","18.31479","1.886171","0","21.0523","68.94296","68.94296","0","19.16613","2.1875",
"24.03.2002 05:00:00","-6.952786","0","0.8392363","-71.86189","0","27.59844","-1.090071","65.0498","0","0","1.886173","10.7671","0","57.46681","-10.55602","17.66538","18.81046","18.23792","1.886171","0","21.0523","76.52917","76.52917","0","19.16613","1.75",
"24.03.2002 06:00:00","-18.13336","0","0.9223661","-87.55351","0","24.70308","-0.8723663","161.3409","0","0","1.886173","9.836414","0","139.4486","-3.420429","19.98492","18.86262","19.42377","1.886171","0","21.0523","189.8128","189.8128","0","19.16613","1.35",
"24.03.2002 07:00:00","-3.848563","0","0.9041012","-103.3053","0","23.50396","-0.6922869","142.4067","0","54.55393","6.529061","7.623649","7.540718","124.5413","-1.79629","20.78951","19.25887","20.02419","6.529059","54.55393","76.41589","167.5373","167.5373","0","15.3329","1.2625",
"24.03.2002 08:00:00","-3.618222","0","0.9641446","-91.08549","0","23.60148","-0.5883289","88.82693","26.11624","38.07168","18.86173","14.13205","68.76997","64.04955","-3.318789","20.8193","20.07438","20.44684","18.86173","64.18792","97.09283","104.5023","104.5023","0","14.04319","2.675",
"24.03.2002 09:00:00","-3.809741","0","0.9933448","-70.48928","0","24.30951","-0.5269119","54.03989","26.11624","38.07168","13.05812","20.63145","86.52329","24.64206","-4.673271","20.88246","20.59716","20.73981","13.05812","64.18792","89.9995","63.57634","63.57634","0","12.75346","5.25",
"24.03.2002 10:00:00","-3.918146","0","0.9220688","-51.56163","0","24.94497","-0.4749067","17.72903","26.11624","38.07168","13.05812","20.60149","101.8109","11.4122","-21.63136","20.98229","20.9703","20.9763","13.05812","64.18792","89.9995","20.85769","20.85769","0","12.75346","8.05",
"24.03.2002 11:00:00","0.679744","0","0.9877608","-48.56889","0","24.92609","-0.418698","5.9149","26.11624","38.07168","13.05812","19.65268","112.5375","3.781393","-22.40235","21.21292","21.27375","21.24333","13.05812","64.18792","89.9995","6.958706","6.958706","0","12.75346","10.725",
"24.03.2002 12:00:00","3.972927","0","1.074505","-37.3765","0","24.62129","-0.3601448","0.450736","26.11624","38.07168","18.86173","27.50624","113.9081","8.650053E-02","-32.49448","21.64884","21.51575","21.58229","18.86173","64.18792","102.1798","0.530278","0.530278","0","19.1302","13.075",
"24.03.2002 13:00:00","5.285872","0","0.9822354","-26.64697","0","24.09127","-0.2428812","0","26.11624","38.07168","18.86173","27.49596","111.8351","0","-31.79349","22.34217","21.77753","22.05985","18.86173","64.18792","106.0131","0","0","0","22.96342","14.9625",
"24.03.2002 14:00:00","6.42232","0","0.9097736","-22.26766","0","23.96591","-0.1536502","0","26.11624","38.07168","13.05812","24.11724","110.4614","0","-28.46441","22.7414","22.12738","22.43439","13.05812","64.18792","96.37624","0","0","0","19.1302","16.35",
"24.03.2002 15:00:00","7.68909","-7.827553","0.8544399","-25.65887","-7.827553","23.63203","-6.703293E-02","0","26.11624","38.07168","13.05812","15.1809","130.1491","0","-26.30494","23.06413","22.55662","22.81037","13.05812","64.18792","94.34814","0","0","4.34864","12.75346","17.175",
"24.03.2002 16:00:00","7.493297","-20.03033","1.93077","-54.13822","-20.03033","22.14736","-4.403057E-02","21.26913","26.11624","38.07168","13.05812","15.10076","144.1778","16.3674","-37.86325","23.01817","22.90487","22.96152","13.05812","64.18792","101.1275","25.02251","25.02251","11.12796","12.75346","17.4",
"24.03.2002 17:00:00","8.92594","-13.03004","1.835104","-57.63961","-13.03004","21.44246","-1.887749E-02","3.281069","26.11624","38.07168","18.86173","22.63753","133.3186","3.302111","-41.84381","22.95931","23.02624","22.99277","18.86173","64.18792","109.4188","3.860081","3.860081","7.238912","19.1302","16.8375",
"24.03.2002 18:00:00","9.118502","0","1.472725","-43.80793","0","21.99969","-0.1437247","0","26.11624","38.07168","18.86173","31.47276","44.84393","0","-41.47834","22.52818","22.4481","22.48814","18.86173","64.18792","108.5566","0","0","0","25.50692","15.4375",
"24.03.2002 19:00:00","3.53598","0","1.014665","-32.10451","0","23.37339","-0.2216517","0","26.11624","68.04733","18.86173","27.7303","3.173707","0","-35.06875","22.32369","21.81841","22.07105","18.86173","94.16357","135.9887","0","0","0","22.96342","13.4875",
"24.03.2002 20:00:00","-2.178061","0","0.6225383","-32.39693","0","24.21381","-0.3176981","0.192269","2.611624","55.90327","12.33267","7.313865","0","0","-8.590871","21.65313","21.45976","21.55645","12.33267","58.5149","86.18047","0.226199","0.226199","0","15.3329","11.8875",
"24.03.2002 21:00:00","-5.715692","0","0.6476961","-34.49673","0","24.10715","-0.4210097","6.64858","2.611624","55.90327","6.529061","7.4417","0","4.338603","-7.329442","21.05732","21.21412","21.13572","6.529059","58.5149","80.37686","7.821859","7.821859","0","15.3329","10.5875",
"24.03.2002 22:00:00","-8.741953","0","0.715685","-39.04613","0","23.48791","-0.4913954","12.30309","2.611624","55.90327","6.529061","9.376547","0","9.037891","-10.14145","20.7033","21.03349","20.86839","6.529059","58.5149","84.21008","14.47422","14.47422","0","19.16613","9.225",
"24.03.2002 23:00:00","-10.25359","0","0.7447897","-43.89101","0","23.59989","-0.5715144","37.7459","2.611624","1.349339","6.529061","9.498306","0","25.13173","-1.959205","20.28529","20.73744","20.51136","6.529059","3.960963","29.65615","44.40694","44.40694","0","19.16613","7.8875",
"25.03.2002","-11.59762","0","0.7475936","-44.61713","0","25.17087","-0.7218348","1.047039","2.611624","1.349339","1.886173","10.0402","0","0.2217694","-13.62528","18.99109","20.40199","19.69654","1.886171","3.960963","25.01327","1.231811","1.231811","0","19.16613","6.5875",
"25.03.2002 01:00:00","-10.41549","0","0.7499965","-46.60686","0","25.46751","-0.89281","11.55236","0","0","1.886173","10.4585","0","8.115001","-11.21009","18.23601","20.0549","19.14545","1.886171","0","21.0523","13.59101","13.59101","0","19.16613","5.6",
"25.03.2002 02:00:00","-9.941443","0","0.7727305","-52.06669","0","25.32229","-0.9376971","22.6175","0","0","1.886173","10.52814","0","18.93752","-11.7602","18.11627","19.82435","18.97031","1.886171","0","21.0523","26.60882","26.60882","0","19.16613","4.7375",
"25.03.2002 03:00:00","-9.316115","0","0.828279","-61.23414","0","25.81802","-0.9740937","33.44495","0","0","1.886173","10.59936","0","29.514","-12.28111","17.95204","19.625","18.78852","1.886171","0","21.0523","39.347","39.347","0","19.16613","3.8375",
"25.03.2002 04:00:00","-8.260796","0","0.8406692","-65.024","0","26.53179","-1.014294","40.63042","0","0","1.886173","10.70098","0","36.38978","-12.41164","17.79866","19.44765","18.62316","1.886171","0","21.0523","47.80049","47.80049","0","19.16613","3.25",
"25.03.2002 05:00:00","-8.238795","0","0.8212059","-65.13446","0","26.82682","-1.023023","45.54557","0","0","1.886173","10.69569","0","41.32398","-12.96253","17.81133","19.32886","18.5701","1.886171","0","21.0523","53.58303","53.58303","0","19.16613","2.7875",
"25.03.2002 06:00:00","-17.53547","0","0.8957223","-78.97449","0","23.64931","-0.8204162","134.2674","0","0","1.886173","9.817019","0","115.1335","-4.64909","19.99348","19.38095","19.68722","1.886171","0","21.0523","157.9617","157.9617","0","19.16613","2.4125",
"25.03.2002 07:00:00","-3.740264","0","0.8762807","-94.14359","0","22.22103","-0.6493673","118.5195","0","54.55393","6.529061","7.62326","6.819653","103.5362","-3.709725","20.79558","19.7599","20.27774","6.529059","54.55393","76.41589","139.4347","139.4347","0","15.3329","2.3",
"25.03.2002 08:00:00","-3.786438","0","0.9433799","-84.36791","0","22.12096","-0.5502142","72.52282","26.11624","38.07168","18.86173","14.12143","60.97596","50.27218","-4.578744","20.85532","20.49723","20.67628","18.86173","64.18792","97.09283","85.32096","85.32096","0","14.04319","3.4875",
"25.03.2002 09:00:00","-4.476195","0","0.9844417","-67.92813","0","22.92913","-0.4902669","46.2458","26.11624","38.07168","13.05812","20.61783","78.74551","18.83927","-5.957695","20.94933","20.96768","20.9585","13.05812","64.18792","89.9995","54.40681","54.40681","0","12.75346","5.575",
"25.03.2002 10:00:00","-4.853981","0","0.9241199","-52.5112","0","23.98552","-0.4317109","15.46532","26.11624","38.07168","13.05812","20.58217","95.75167","9.908525","-22.91494","21.08646","21.34123","21.21384","13.05812","64.18792","89.9995","18.19449","18.19449","0","12.75346","7.8375",
"25.03.2002 11:00:00","-1.811707","0","0.869797","-42.37074","0","23.82086","-0.3595332","3.419303","26.11624","38.07168","13.05812","19.73411","107.5639","2.384808","-24.76599","21.46794","21.66065","21.56429","13.05812","64.18792","89.9995","4.022709","4.022709","0","12.75346","10.075",
"25.03.2002 12:00:00","0.547237","0","0.983365","-34.63457","0","23.66569","-0.2816182","0","26.11624","38.07168","18.86173","27.97718","98.87479","0","-35.54608","21.90727","21.9097","21.90849","18.86173","64.18792","102.1798","0","0","0","19.1302","11.9625",
"25.03.2002 13:00:00","2.774746","0","0.9802281","-29.97134","0","23.54674","-0.211853","0","26.11624","38.07168","18.86173","28.44276","95.52026","0","-35.39984","22.32139","22.08261","22.202","18.86173","64.18792","106.0131","0","0","0","22.96342","13.4125",
"25.03.2002 14:00:00","4.222058","0","0.9267524","-27.37444","0","23.90277","-0.1487016","0","26.11624","38.07168","13.05812","25.52399","92.58096","0","-32.37563","22.59074","22.30345","22.4471","13.05812","64.18792","96.37624","0","0","0","19.1302","14.3375",
"25.03.2002 15:00:00","5.800216","0","0.7528537","-27.59638","0","24.00579","-7.927851E-02","0","26.11624","38.07168","13.05812","16.1298","105.8103","0","-22.42735","22.96483","22.58227","22.77355","13.05812","64.18792","89.9995","0","0","0","12.75346","14.7875",
"25.03.2002 16:00:00","7.208473","0","0.7817174","-30.76841","0","24.0061","-3.046833E-03","0","26.11624","38.07168","13.05812","15.34673","119.1751","0","-23.5995","23.27357","22.8853","23.07943","13.05812","64.18792","89.9995","0","0","0","12.75346","14.8375",
"25.03.2002 17:00:00","6.345156","0","1.164077","-41.27353","0","24.08136","5.72343E-03","4.187117","26.11624","38.07168","18.86173","22.91396","110.7099","4.02264","-36.35126","23.12938","23.02536","23.07737","18.86173","64.18792","102.1798","4.92602","4.92602","0","19.1302","14.425",
"25.03.2002 18:00:00","3.860041","0","1.158703","-34.57159","0","25.89145","-6.821247E-02","0","26.11624","38.07168","18.86173","33.28654","38.24979","0","-46.95393","22.72072","22.54004","22.63038","18.86173","64.18792","108.5566","0","0","0","25.50692","13.3875",
"25.03.2002 19:00:00","-0.013506","0","1.033329","-36.38398","0","27.50043","-0.1875574","0","26.11624","68.04733","18.86173","29.11848","2.892874","0","-38.21034","22.18272","21.9794","22.08106","18.86173","94.16357","135.9887","0","0","0","22.96342","11.9",
"25.03.2002 20:00:00","-5.032853","0","0.6561883","-36.58426","0","28.25041","-0.2913283","1.635375","2.611624","55.90327","12.33267","7.30797","0","0.3932618","-8.54764","21.54052","21.63953","21.59002","12.33267","58.5149","86.18047","1.923971","1.923971","0","15.3329","10.8",
"25.03.2002 21:00:00","-7.972293","0","0.6723022","-37.3825","0","28.11699","-0.3766202","7.661803","2.611624","55.90327","6.529061","7.394018","0","5.204635","-7.887378","21.07476","21.42376","21.24926","6.529059","58.5149","80.37686","9.013885","9.013885","0","15.3329","9.9375",
"25.03.2002 22:00:00","-10.225","0","0.7244881","-39.60268","0","27.67331","-0.4331876","12.05653","2.611624","55.90327","6.529061","9.306709","0","8.751854","-10.42824","20.79566","21.27026","21.03296","6.529059","58.5149","84.21008","14.18415","14.18415","0","19.16613","9.1",
"25.03.2002 23:00:00","-9.990718","0","0.7361865","-41.591","0","27.89876","-0.5131842","31.08252","2.611624","1.349339","6.529061","9.468872","0","20.48566","-3.568922","20.32693","20.99293","20.65993","6.529059","3.960963","29.65615","36.56767","36.56767","0","19.16613","8.3",
"26.03.2002","-10.73369","0","0.7284438","-40.57893","0","29.35544","-0.6439058","0","2.611624","1.349339","1.886173","9.94258","0","0","-13.74498","19.27439","20.69767","19.98603","1.886171","3.960963","25.01327","0","0","0","19.16613","7.5",
"26.03.2002 01:00:00","-10.71708","0","0.7257589","-40.1233","0","30.11523","-0.7963678","1.262955","0","0","1.886173","10.33057","0","0","-12.29683","18.52352","20.3759","19.44971","1.886171","0","21.0523","1.485829","1.485829","0","19.16613","6.8875",
"26.03.2002 02:00:00","-10.85303","0","0.7333365","-41.8634","0","29.65119","-0.8531103","7.970433","0","0","1.886173","10.4115","0","4.745909","-10.72254","18.34846","20.15286","19.25066","1.886171","0","21.0523","9.37698","9.37698","0","19.16613","6.3875",
"26.03.2002 03:00:00","-10.45706","0","0.7429839","-44.55864","0","29.78395","-0.880851","14.35982","0","0","1.886173","10.45758","0","10.99499","-11.02291","18.26567","19.9951","19.13039","1.886171","0","21.0523","16.89391","16.89391","0","19.16613","5.8875",
"26.03.2002 04:00:00","-10.12121","0","0.7532197","-46.8431","0","29.97942","-0.903781","19.68133","0","0","1.886173","10.49637","0","16.21271","-11.23397","18.19267","19.85382","19.02325","1.886171","0","21.0523","23.15451","23.15451","0","19.16613","5.5125",
"26.03.2002 05:00:00","-9.692628","0","0.7792788","-50.30283","0","30.18683","-0.9282488","24.89067","0","0","1.886173","10.5382","0","21.33933","-11.35063","18.09641","19.70391","18.90016","1.886171","0","21.0523","29.28313","29.28313","0","19.16613","5.2125",
"26.03.2002 06:00:00","-16.33844","0","0.8900608","-65.58624","0","27.18523","-0.7619763","105.9488","0","0","1.886173","9.789477","0","89.74705","-4.222437","19.99707","19.70091","19.84899","1.886171","0","21.0523","124.6457","124.6457","0","19.16613","4.975",
"26.03.2002 07:00:00","-3.459404","0","0.8455963","-76.78505","0","26.51467","-0.6048123","93.36402","0","54.55393","6.529061","7.622711","3.291483","80.7514","-3.729902","20.795","19.97299","20.384","6.529059","54.55393","76.41589","109.84","109.84","0","15.3329","4.9",
"26.03.2002 08:00:00","-3.200903","0","0.9111874","-71.66673","0","28.22314","-0.5616618","74.00556","26.11624","38.07168","18.86173","14.13388","18.6347","51.78733","-1.922525","20.8013","20.10298","20.45214","18.86173","64.18792","97.09283","87.06535","87.06535","0","14.04319","5.2125",
"26.03.2002 09:00:00","-3.05221","0","0.9867781","-64.80106","0","31.35952","-0.5275108","69.61285","26.11624","38.07168","13.05812","20.64644","29.90609","37.97785","-0.4345158","20.8","20.28877","20.54439","13.05812","64.18792","89.9995","81.89748","81.89748","0","12.75346","6.15",
"26.03.2002 10:00:00","-3.092147","0","1.021137","-65.48","0","33.83453","-0.4955842","63.00068","26.11624","38.07168","13.05812","20.64644","32.67485","32.39066","-0.1400479","20.8","20.45396","20.62698","13.05812","64.18792","89.9995","74.11845","74.11845","0","12.75346","6.725",
"26.03.2002 11:00:00","-3.003183","0","0.972554","-57.70536","0","35.39687","-0.461813","46.55163","26.11624","38.07168","13.05812","20.64591","56.00058","19.35545","-1.974052","20.80795","20.68568","20.74682","13.05812","64.18792","89.9995","54.76662","54.76662","0","12.75346","7.425",
"26.03.2002 12:00:00","-3.107097","0","1.104622","-52.75761","0","36.60023","-0.4503839","43.35352","26.11624","38.07168","18.86173","30.95634","40.74226","12.52037","-11.47142","20.84251","20.68351","20.76301","18.86173","64.18792","102.1798","51.00415","51.00415","0","19.1302","7.8625",
"26.03.2002 13:00:00","-2.959126","0","1.153937","-53.55691","0","37.75111","-0.4434936","43.277","26.11624","38.07168","18.86173","32.86444","44.40588","12.08974","-13.44372","20.81432","20.70524","20.75978","18.86173","64.18792","106.0131","50.9141","50.9141","0","22.96342","8.025",
"26.03.2002 14:00:00","-2.908259","0","1.099587","-50.26383","0","38.64484","-0.4239722","37.30672","26.11624","38.07168","13.05812","30.96739","56.77314","13.31657","-16.64688","20.8173","20.86627","20.84178","13.05812","64.18792","96.37624","43.89025","43.89025","0","19.1302","8.35",
"26.03.2002 15:00:00","-3.158021","0","0.9362008","-48.01769","0","38.52214","-0.3854593","17.0712","26.11624","38.07168","13.05812","20.63212","64.16666","9.938415","-18.64673","20.86651","21.16227","21.01439","13.05812","64.18792","89.9995","20.08377","20.08377","0","12.75346","8.9375",
"26.03.2002 16:00:00","-2.415327","0","0.8942927","-43.54296","0","37.17974","-0.352336","8.236246","26.11624","38.07168","13.05812","20.42992","88.50043","6.874153","-23.97659","21.0411","21.44713","21.24411","13.05812","64.18792","89.9995","9.689701","9.689701","0","12.75346","9.5125",
"26.03.2002 17:00:00","-1.514314","0","1.041474","-42.62317","0","36.38503","-0.2549859","2.53581","26.11624","38.07168","18.86173","29.34545","110.8955","0.773685","-37.5301","21.51542","21.88352","21.69947","18.86173","64.18792","102.1798","2.983306","2.983306","0","19.1302","10.0125",
"26.03.2002 18:00:00","-2.57658","0","1.204698","-40.70375","0","37.89014","-0.2620144","5.033107","26.11624","38.07168","18.86173","39.11173","47.68733","3.024616","-47.77072","21.3941","21.64824","21.52117","18.86173","64.18792","108.5566","5.921302","5.921302","0","25.50692","10.2",
"26.03.2002 19:00:00","-4.029767","0","1.076993","-40.80158","0","39.64103","-0.348979","8.54336","26.11624","68.04733","18.86173","32.40811","5.4558","5.040066","-35.68309","21.13472","21.09023","21.11247","18.86173","94.16357","135.9887","10.05101","10.05101","0","22.96342","9.7625",
"26.03.2002 20:00:00","-7.863591","0","0.6859075","-38.82619","0","40.48925","-0.412909","12.36203","2.611624","55.90327","12.33267","7.508039","0","9.769129","-8.056474","20.76052","20.77029","20.7654","12.33267","58.5149","86.18047","14.54357","14.54357","0","15.3329","9.375",
"26.03.2002 21:00:00","-9.998293","0","0.6898649","-37.1527","0","40.54799","-0.4734726","16.74813","2.611624","55.90327","6.529061","7.549507","0","13.96971","-7.924107","20.44063","20.5834","20.51202","6.529059","58.5149","80.37686","19.70369","19.70369","0","15.3329","9.175",
"26.03.2002 22:00:00","-11.60046","0","0.7406009","-37.73605","0","39.71885","-0.5199155","20.71158","2.611624","55.90327","6.529061","9.48058","0","16.06927","-8.938087","20.24156","20.45182","20.34669","6.529059","58.5149","84.21008","24.36657","24.36657","0","19.16613","8.9125",
"26.03.2002 23:00:00","-12.24834","0","0.7294652","-36.74004","0","38.87741","-0.5691467","44.78512","2.611624","1.349339","6.529061","9.522468","0","31.45341","-0.3998651","20.0881","20.23023","20.15916","6.529059","3.960963","29.65615","52.68838","52.68838","0","19.16613","8.675",
"27.03.2002","-10.70435","0","0.6896173","-32.18845","0","41.67023","-0.6919544","0.451086","2.611624","1.349339","1.886173","10.05102","0","2.623413E-02","-11.96521","18.92547","19.98678","19.45613","1.886171","3.960963","25.01327","0.530689","0.530689","0","19.16613","8.475",
"27.03.2002 01:00:00","-8.666472","0","0.6684287","-29.90608","0","43.80372","-0.8320721","3.698618","0","0","1.886173","10.44526","0","1.198189","-9.141358","18.28102","19.7264","19.00371","1.886171","0","21.0523","4.351315","4.351315","0","19.16613","8.4",
"27.03.2002 02:00:00","-8.297695","0","0.664607","-29.53659","0","43.597","-0.8634046","6.214824","0","0","1.886173","10.49014","0","3.539208","-8.878686","18.20735","19.57215","18.88975","1.886171","0","21.0523","7.311558","7.311558","0","19.16613","8.4",
"27.03.2002 03:00:00","-7.919178","0","0.6614338","-29.32932","0","43.87307","-0.8815615","8.174816","0","0","1.886173","10.51824","0","5.498557","-8.807662","18.15659","19.45608","18.80633","1.886171","0","21.0523","9.61743","9.61743","0","19.16613","8.4",
"27.03.2002 04:00:00","-7.682651","0","0.664573","-29.71068","0","43.94724","-0.8974426","10.43223","0","0","1.886173","10.5421","0","7.740236","-8.794964","18.10999","19.35102","18.7305","1.886171","0","21.0523","12.27321","12.27321","0","19.16613","8.3375",
"27.03.2002 05:00:00","-7.407954","0","0.6648889","-29.84286","0","43.70851","-0.9143327","12.20983","0","0","1.886173","10.56525","0","9.50737","-8.76428","18.06571","19.25231","18.65901","1.886171","0","21.0523","14.36451","14.36451","0","19.16613","8.3",
"27.03.2002 06:00:00","-13.58453","0","0.733748","-37.35352","0","38.93071","-0.7357256","81.58166","0","0","1.886173","9.782128","0","68.07825","-3.188948","20.01091","19.29799","19.65445","1.886171","0","21.0523","95.97842","95.97842","0","19.16613","8.3",
"27.03.2002 07:00:00","-2.935831","0","0.7066222","-47.84848","0","37.0336","-0.5736296","66.87901","0","54.55393","6.529061","7.619112","9.137435","57.08505","-3.431998","20.81356","19.65794","20.23575","6.529059","54.55393","76.41589","78.68118","78.68118","0","15.3329","8.3625",
"27.03.2002 08:00:00","-2.916896","0","0.7653093","-39.78248","0","37.56043","-0.4749662","22.29061","26.11624","38.07168","18.86173","14.1118","52.3131","11.17291","-6.069462","20.87928","20.3322","20.60574","18.86173","64.18792","97.09283","26.22425","26.22425","0","14.04319","9.65",
"27.03.2002 09:00:00","-2.128678","0","0.8052573","-29.59797","0","38.63343","-0.4327129","9.141657","26.11624","38.07168","13.05812","20.54335","57.00151","6.836485","-18.02371","20.93626","20.64304","20.78965","13.05812","64.18792","89.9995","10.75489","10.75489","0","12.75346","11.525",
"27.03.2002 10:00:00","-0.219925","0","0.7727949","-25.73511","0","39.26502","-0.4006661","6.41551","26.11624","38.07168","13.05812","19.93405","57.85134","4.551397","-17.44056","21.09731","20.74898","20.92314","13.05812","64.18792","89.9995","7.547659","7.547659","0","12.75346","12.6375",
"27.03.2002 11:00:00","1.215341","0","0.7488505","-23.36177","0","39.52922","-0.3450688","1.44644","26.11624","38.07168","13.05812","19.26907","58.13034","0.6706514","-18.09971","21.34497","21.00019","21.17257","13.05812","64.18792","89.9995","1.701694","1.701694","0","12.75346","13.525",
"27.03.2002 12:00:00","1.810348","0","0.895712","-21.13523","0","40.14697","-0.3050236","0","26.11624","38.07168","18.86173","28.08491","57.28676","0","-27.08662","21.55893","21.05662","21.30777","18.86173","64.18792","102.1798","0","0","0","19.1302","14.275",
"27.03.2002 13:00:00","1.974757","0","0.9285206","-21.16047","0","41.58495","-0.3042269","0.304563","26.11624","38.07168","18.86173","29.87606","46.10573","0","-28.33148","21.51157","20.97664","21.24411","18.86173","64.18792","106.0131","0.358309","0.358309","0","22.96342","14.25",
"27.03.2002 14:00:00","2.21932","0","0.8964489","-21.21968","0","42.64623","-0.2722852","0.13292","26.11624","38.07168","13.05812","27.95066","54.94166","0","-27.15318","21.56211","21.22688","21.3945","13.05812","64.18792","96.37624","0.156377","0.156377","0","19.1302","14.35",
"27.03.2002 15:00:00","3.096225","0","0.7285452","-21.36434","0","42.39004","-0.2416319","0","26.11624","38.07168","13.05812","18.19054","55.98566","0","-18.48849","21.73355","21.30154","21.51754","13.05812","64.18792","89.9995","0","0","0","12.75346","14.625",
"27.03.2002 16:00:00","3.390634","0","0.7243092","-21.16423","0","42.26067","-0.2369505","0","26.11624","38.07168","13.05812","17.99355","48.96117","0","-18.50848","21.75961","21.27998","21.5198","13.05812","64.18792","89.9995","0","0","0","12.75346","14.7",
"27.03.2002 17:00:00","2.285439","0","0.9058226","-22.36834","0","43.04874","-0.2694661","0","26.11624","38.07168","18.86173","27.57685","13.30221","0","-27.91534","21.60871","21.05771","21.33321","18.86173","64.18792","102.1798","0","0","0","19.1302","14.1375",
"27.03.2002 18:00:00","0.652396","0","1.091358","-23.75467","0","44.74868","-0.3003945","0.630441","26.11624","38.07168","18.86173","38.27318","15.21609","0","-36.78753","21.34467","20.99761","21.17114","18.86173","64.18792","108.5566","0.741695","0.741695","0","25.50692","13.425",
"27.03.2002 19:00:00","-0.866441","0","0.9881485","-26.98965","0","45.35482","-0.2960412","0.002821","26.11624","68.04733","18.86173","31.02561","2.848465","0","-31.56278","21.4515","20.9567","21.2041","18.86173","94.16357","135.9887","0.003319","0.003319","0","22.96342","12.7625",
"27.03.2002 20:00:00","-5.204469","0","0.6345853","-27.43542","0","45.96776","-0.330145","3.991024","2.611624","55.90327","12.33267","7.435059","0","2.210574","-6.422621","21.09951","20.80829","20.9539","12.33267","58.5149","86.18047","4.695323","4.695323","0","15.3329","12.3125",
"27.03.2002 21:00:00","-6.903734","0","0.6193938","-25.3406","0","46.29826","-0.3840505","7.548874","2.611624","55.90327","6.529061","7.481702","0","5.539488","-6.360376","20.81275","20.70579","20.75927","6.529059","58.5149","80.37686","8.881028","8.881028","0","15.3329","12.0125",
"27.03.2002 22:00:00","-8.168475","0","0.6548867","-25.47334","0","47.38551","-0.4041931","9.532358","2.611624","55.90327","6.529061","9.359639","0","6.914937","-8.2346","20.69022","20.63712","20.66367","6.529059","58.5149","84.21008","11.21454","11.21454","0","19.16613","11.65",
"27.03.2002 23:00:00","-7.961021","0","0.6770054","-27.17608","0","49.33279","-0.45501","28.87305","2.611624","1.349339","6.529061","9.488695","0","19.35057","-1.407251","20.3463","20.4222","20.38425","6.529059","3.960963","29.65615","33.9683","33.9683","0","19.16613","11.25",
"28.03.2002","-6.432778","0","0.8440336","-36.21777","0","53.39764","-0.59389","0","2.611624","1.349339","1.886173","10.03348","0","0","-9.888355","19.08395","20.06447","19.57421","1.886171","3.960963","25.01327","0","0","0","19.16613","10.725",
"28.03.2002 01:00:00","-4.480307","0","0.8249782","-33.49832","0","56.49013","-0.7793131","0","0","0","1.886173","10.56944","0","0","-9.053815","18.21935","19.76252","18.99093","1.886171","0","21.0523","0","0","0","19.16613","10.5",
"28.03.2002 02:00:00","-6.335812","0","0.7807335","-33.27499","0","57.81825","-0.8026472","1.382377","0","0","1.886173","10.56151","0","0.2459988","-8.852901","18.09803","19.57663","18.83733","1.886171","0","21.0523","1.626326","1.626326","0","19.16613","9.625",
"28.03.2002 03:00:00","-6.083057","0","0.8459569","-36.57762","0","58.10405","-0.8504525","4.743094","0","0","1.886173","10.64537","0","2.376693","-7.487366","17.87401","19.41673","18.64537","1.886171","0","21.0523","5.58011","5.58011","0","19.16613","9.5375",
"28.03.2002 04:00:00","-5.651212","0","0.7034564","-27.05365","0","57.48563","-0.8732014","2.884746","0","0","1.886173","10.68657","0","0.6104048","-7.255084","17.90477","19.30964","18.60721","1.886171","0","21.0523","3.393819","3.393819","0","19.16613","9.8625",
"28.03.2002 05:00:00","-6.787489","0","0.6832522","-25.79945","0","55.66874","-0.847963","3.188432","0","0","1.886173","10.56277","0","0.9251461","-7.450617","18.06966","19.31343","18.69155","1.886171","0","21.0523","3.751097","3.751097","0","19.16613","9.9",
"28.03.2002 06:00:00","-13.24648","0","0.8253843","-39.06244","0","48.45765","-0.680625","79.53283","0","0","1.886173","9.794774","0","67.21839","-2.907647","19.99925","19.33398","19.66662","1.886171","0","21.0523","93.56803","93.56803","0","19.16613","9.7125",
"28.03.2002 07:00:00","-2.762452","0","0.7015172","-42.01871","0","44.19661","-0.5316675","58.8614","0","54.55393","6.529061","7.620936","1.852934","49.54663","-2.671482","20.80747","19.64478","20.22613","6.529059","54.55393","76.41589","69.24871","69.24871","0","15.3329","9.725",
"28.03.2002 08:00:00","-2.559646","0","0.7595102","-37.67305","0","43.61775","-0.4897588","31.47676","26.11624","38.07168","18.86173","14.12792","9.782794","16.8066","-1.848054","20.81453","19.87951","20.34702","18.86173","64.18792","97.09283","37.03149","37.03149","0","14.04319","10.05",
"28.03.2002 09:00:00","-2.408101","0","0.8415524","-34.69513","0","44.10838","-0.4743318","29.99164","26.11624","38.07168","13.05812","20.64559","20.48228","16.0877","-8.272438","20.80143","20.04552","20.42348","13.05812","64.18792","89.9995","35.28428","35.28428","0","12.75346","10.5125",
"28.03.2002 10:00:00","-2.374248","0","0.828266","-32.27354","0","44.63348","-0.4570673","23.15496","26.11624","38.07168","13.05812","20.64529","29.6509","14.11236","-12.14177","20.80695","20.19136","20.49915","13.05812","64.18792","89.9995","27.24113","27.24113","0","12.75346","10.95",
"28.03.2002 11:00:00","-2.308745","0","0.8117767","-29.68425","0","45.44285","-0.4394931","16.40873","26.11624","38.07168","13.05812","20.64335","35.61814","12.11946","-15.87502","20.81833","20.31376","20.56605","13.05812","64.18792","89.9995","19.30439","19.30439","0","12.75346","11.4125",
"28.03.2002 12:00:00","-2.224995","0","0.9773299","-28.43144","0","45.39095","-0.4198222","10.53493","26.11624","38.07168","18.86173","30.8714","41.15686","7.236521","-25.74273","20.86928","20.43085","20.65006","18.86173","64.18792","102.1798","12.39403","12.39403","0","19.1302","11.85",
"28.03.2002 13:00:00","-1.588543","0","1.035363","-29.45017","0","42.71587","-0.4153546","9.896178","26.11624","38.07168","18.86173","32.48781","46.53191","5.232432","-25.88191","20.91627","20.52696","20.72162","18.86173","64.18792","106.0131","11.64256","11.64256","0","22.96342","12.1875",
"28.03.2002 14:00:00","-0.852894","0","0.975157","-27.57598","0","40.3452","-0.4248834","11.33471","26.11624","38.07168","13.05812","30.30744","42.27851","7.279945","-24.37372","20.9419","20.57154","20.75672","13.05812","64.18792","96.37624","13.33496","13.33496","0","19.1302","12.425",
"28.03.2002 15:00:00","-0.257438","0","0.7823218","-26.17458","0","39.28075","-0.4235528","9.455285","26.11624","38.07168","13.05812","19.94505","33.62661","6.876613","-16.64391","21.0227","20.56302","20.79286","13.05812","64.18792","89.9995","11.12386","11.12386","0","12.75346","12.5625",
"28.03.2002 16:00:00","-0.174095","0","0.7809678","-26.06203","0","38.87798","-0.4265627","9.507881","26.11624","38.07168","13.05812","19.86816","26.81025","6.855848","-16.54784","21.02759","20.53988","20.78373","13.05812","64.18792","89.9995","11.18574","11.18574","0","12.75346","12.6",
"28.03.2002 17:00:00","-0.66696","0","0.9391409","-25.62438","0","40.06664","-0.4266973","7.008236","26.11624","38.07168","18.86173","29.95411","19.37375","4.151892","-25.88427","21.01394","20.5204","20.76717","18.86173","64.18792","102.1798","8.244984","8.244984","0","19.1302","12.475",
"28.03.2002 18:00:00","-1.37103","0","1.110528","-26.05629","0","44.0585","-0.4191607","8.893122","26.11624","38.07168","18.86173","40.41482","9.565844","4.722122","-34.16059","20.93575","20.46719","20.70147","18.86173","64.18792","108.5566","10.4625","10.4625","0","25.50692","12.2125",
"28.03.2002 19:00:00","-2.064701","0","1.037665","-30.56454","0","46.92714","-0.3966973","4.530206","26.11624","68.04733","18.86173","32.43091","1.053334","2.501557","-29.52971","20.99807","20.45353","20.7258","18.86173","94.16357","135.9887","5.329654","5.329654","0","22.96342","11.9125",
"28.03.2002 20:00:00","-6.145507","0","0.7876902","-37.92181","0","48.71793","-0.4391482","13.29782","2.611624","55.90327","12.33267","7.603162","0","8.110193","-3.402838","20.53369","20.30468","20.41919","12.33267","58.5149","86.18047","15.64449","15.64449","0","15.3329","11.425",
"28.03.2002 21:00:00","-9.6998","0","0.6933303","-31.37842","0","48.40366","-0.5105264","21.22253","2.611624","55.90327","6.529061","7.618086","0","14.90723","-3.025677","20.25825","20.04407","20.15116","6.529059","58.5149","80.37686","24.96768","24.96768","0","15.3329","10.575",
"28.03.2002 22:00:00","-11.48046","0","0.6903418","-29.11363","0","47.40497","-0.5443035","23.14264","2.611624","55.90327","6.529061","9.505115","0","16.53911","-5.660885","20.14097","19.93662","20.0388","6.529059","58.5149","84.21008","27.22663","27.22663","0","19.16613","10.075",
"28.03.2002 23:00:00","-12.25677","0","0.6998851","-29.89499","0","46.2906","-0.5756028","45.99152","2.611624","1.349339","6.529061","9.524032","0","33.60183","-8.085274E-02","20.04444","19.81403","19.92924","6.529059","3.960963","29.65615","54.10767","54.10767","0","19.16613","9.8125",
"29.03.2002","-10.4904","0","0.6706721","-27.31895","0","48.22879","-0.6999338","0.949461","2.611624","1.349339","1.886173","10.06746","0","0.3355627","-10.71626","18.84515","19.62497","19.23506","1.886171","3.960963","25.01327","1.117013","1.117013","0","19.16613","9.3875",
"29.03.2002 01:00:00","-8.016551","0","0.660823","-28.00957","0","48.76648","-0.8581518","9.032871","0","0","1.886173","10.49813","0","6.458823","-8.51832","18.15737","19.35914","18.75825","1.886171","0","21.0523","10.62691","10.62691","0","19.16613","8.7625",
"29.03.2002 02:00:00","-7.673935","0","0.6816707","-31.91425","0","47.48681","-0.9011766","16.0251","0","0","1.886173","10.56513","0","13.24076","-9.001307","18.04833","19.18219","18.61526","1.886171","0","21.0523","18.85305","18.85305","0","19.16613","8",
"29.03.2002 03:00:00","-7.334058","0","0.701555","-36.14362","0","45.83102","-0.9367991","22.58979","0","0","1.886173","10.61827","0","19.58464","-9.526943","17.94783","19.04238","18.4951","1.886171","0","21.0523","26.57623","26.57623","0","19.16613","7.2",
"29.03.2002 04:00:00","-6.985784","0","0.7163215","-39.23554","0","44.00119","-0.9704695","27.81473","0","0","1.886173","10.66259","0","24.65681","-9.864569","17.86338","18.91262","18.388","1.886171","0","21.0523","32.72322","32.72322","0","19.16613","6.65",
"29.03.2002 05:00:00","-6.643938","0","0.7279247","-41.86322","0","42.55369","-1.000151","32.385","0","0","1.886173","10.69958","0","29.09713","-10.1456","17.791","18.79244","18.29172","1.886171","0","21.0523","38.09999","38.09999","0","19.16613","6.1875",
"29.03.2002 06:00:00","-15.33156","0","0.8085229","-53.57642","0","36.34356","-0.8026491","117.3009","0","0","1.886173","9.822662","0","101.1135","-3.87543","19.99652","18.8533","19.42491","1.886171","0","21.0523","138.001","138.001","0","19.16613","5.8125",
"29.03.2002 07:00:00","-3.210125","0","0.7846853","-66.49985","0","33.46305","-0.6434284","102.8183","0","54.55393","6.529061","7.623648","1.032979","88.42604","-1.235128","20.79104","19.16011","19.97557","6.529059","54.55393","76.41589","120.9627","120.9627","0","15.3329","5.7",
"29.03.2002 08:00:00","-3.059516","0","0.8809665","-65.9765","0","33.0355","-0.6007212","81.84428","26.11624","38.07168","18.86173","14.13505","14.4493","58.66953","-0.0757705","20.8","19.40255","20.10127","18.86173","64.18792","97.09283","96.28739","96.28739","0","14.04319","5.7625",
"29.03.2002 09:00:00","-2.917091","0","0.9491404","-58.32645","0","33.60389","-0.5555396","67.81014","26.11624","38.07168","13.05812","20.64644","49.51117","37.62976","-0.3981741","20.8","19.85003","20.32501","13.05812","64.18792","89.9995","79.77663","79.77663","0","12.75346","6.8",
"29.03.2002 10:00:00","-2.869401","0","0.908073","-47.78675","0","34.01965","-0.5046569","39.03408","26.11624","38.07168","13.05812","20.64349","65.4438","17.89057","-5.6369","20.82409","20.30345","20.56376","13.05812","64.18792","89.9995","45.92244","45.92244","0","12.75346","8.4625",
"29.03.2002 11:00:00","-2.53241","0","0.8618166","-37.86163","0","32.62693","-0.4638378","13.30217","26.11624","38.07168","13.05812","20.60069","81.46319","9.554729","-19.33001","20.9065","20.70311","20.8048","13.05812","64.18792","89.9995","15.64961","15.64961","0","12.75346","10.225",
"29.03.2002 12:00:00","-0.314511","0","0.9667376","-29.7972","0","30.95265","-0.3882187","2.11183","26.11624","38.07168","18.86173","29.47177","90.87026","1.001765","-30.36478","21.38022","21.08155","21.23088","18.86173","64.18792","102.1798","2.484506","2.484506","0","19.1302","12.275",
"29.03.2002 13:00:00","1.641941","0","0.9620423","-25.34579","0","30.05607","-0.3590323","0","26.11624","38.07168","18.86173","30.01781","63.74195","0","-31.35197","21.52304","21.1047","21.31387","18.86173","64.18792","106.0131","0","0","0","22.96342","13.475",
"29.03.2002 14:00:00","2.305455","0","0.9195944","-24.226","0","29.45062","-0.3778063","1.25418","26.11624","38.07168","13.05812","27.96739","54.76832","0","-27.74484","21.42572","21.04437","21.23504","13.05812","64.18792","96.37624","1.475506","1.475506","0","19.1302","13.7",
"29.03.2002 15:00:00","2.705263","0","0.7492396","-24.54878","0","28.95711","-0.3930323","2.142907","26.11624","38.07168","13.05812","18.58671","59.31973","0.6408417","-18.35307","21.40636","21.00785","21.20711","13.05812","64.18792","89.9995","2.521067","2.521067","0","12.75346","13.575",
"29.03.2002 16:00:00","3.074393","0","0.7513379","-25.33129","0","28.89211","-0.3682658","0.240185","26.11624","38.07168","13.05812","18.37906","66.54774","0","-20.22391","21.49496","21.16935","21.33216","13.05812","64.18792","89.9995","0.28257","0.28257","0","12.75346","13.5",
"29.03.2002 17:00:00","1.970153","0","0.9338611","-26.72937","0","29.5578","-0.3895372","1.063236","26.11624","38.07168","18.86173","28.03388","44.81125","0","-29.67332","21.36589","21.00507","21.18548","18.86173","64.18792","102.1798","1.250866","1.250866","0","19.1302","13",
"29.03.2002 18:00:00","-0.059674","0","1.125217","-28.88093","0","30.24307","-0.3936763","3.023338","26.11624","38.07168","18.86173","38.66434","32.66255","1.358946","-39.53286","21.26755","21.04139","21.15447","18.86173","64.18792","108.5566","3.556868","3.556868","0","25.50692","12.325",
"29.03.2002 19:00:00","-1.935625","0","1.020461","-32.09089","0","30.27501","-0.4368082","4.471647","26.11624","68.04733","18.86173","31.78651","4.396918","2.357845","-32.02911","21.17018","20.73452","20.95235","18.86173","94.16357","135.9887","5.260761","5.260761","0","22.96342","11.475",
"29.03.2002 20:00:00","-6.440091","0","0.647278","-32.04607","0","30.56035","-0.4913513","9.771071","2.611624","55.90327","12.33267","7.518212","0","7.484178","-7.106143","20.79228","20.51074","20.65151","12.33267","58.5149","86.18047","11.49538","11.49538","0","15.3329","10.725",
"29.03.2002 21:00:00","-9.151833","0","0.6633728","-32.16831","0","30.88031","-0.5517262","15.35782","2.611624","55.90327","6.529061","7.564412","0","12.75101","-7.190009","20.43194","20.36075","20.39635","6.529059","58.5149","80.37686","18.06802","18.06802","0","15.3329","10.125",
"29.03.2002 22:00:00","-10.98467","0","0.7078261","-33.14032","0","30.58712","-0.5907981","19.14395","2.611624","55.90327","6.529061","9.486365","0","15.4027","-9.052208","20.25567","20.25664","20.25615","6.529059","58.5149","84.21008","22.52229","22.52229","0","19.16613","9.5875",
