"Date/Time","Internal Natural vent.","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Relative Humidity","Fanger PMV","Zone Heating","Task Lighting","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","Cooling (Electricity)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"29.03.2002 23:00:00","-12.07365","0","0.7181029","-34.75946","0","30.09296","-0.6343809","44.60766","2.611624","1.349339","6.529061","9.520372","0","31.71592","-0.4119032","20.09352","20.0395","20.06651","6.529059","3.960963","29.65615","52.4796","52.4796","0","19.16613","9.025",
"30.03.2002","-11.31825","0","0.6954894","-32.24702","0","31.52098","-0.7718997","1.668023","2.611624","1.349339","1.886173","10.07875","0","0.8192015","-11.4739","18.8228","19.77993","19.30137","1.886171","3.960963","25.01327","1.96238","1.96238","0","19.16613","8.425",
"30.03.2002 01:00:00","-8.55523","0","0.7068654","-34.02203","0","31.63778","-0.9309105","11.2955","0","0","1.886173","10.50581","0","8.50525","-9.121478","18.13064","19.49611","18.81337","1.886171","0","21.0523","13.28882","13.28882","0","19.16613","7.95",
"30.03.2002 02:00:00","-7.723233","0","0.7141428","-35.73576","0","30.89855","-0.977743","15.58945","0","0","1.886173","10.59807","0","12.70535","-9.211432","17.99489","19.31725","18.65607","1.886171","0","21.0523","18.34053","18.34053","0","19.16613","7.6125",
"30.03.2002 03:00:00","-7.615854","0","0.7076965","-36.52303","0","30.35867","-0.9967584","19.80874","0","0","1.886173","10.61173","0","16.82471","-9.47541","17.9687","19.19123","18.57997","1.886171","0","21.0523","23.3044","23.3044","0","19.16613","7.25",
"30.03.2002 04:00:00","-7.08592","0","0.7718221","-42.35822","0","30.02257","-1.024558","24.37644","0","0","1.886173","10.66361","0","21.31559","-9.514243","17.83272","19.06801","18.45037","1.886171","0","21.0523","28.67816","28.67816","0","19.16613","6.975",
"30.03.2002 05:00:00","-15.43537","0","0.84642","-52.94534","0","26.06224","-0.8357682","108.3385","0","0","1.886173","9.825328","0","93.23341","-3.913633","19.99521","19.10251","19.54886","1.886171","0","21.0523","127.4571","127.4571","0","19.16613","6.775",
"30.03.2002 06:00:00","-3.131912","0","0.7671075","-60.89765","0","24.41819","-0.6741588","89.14771","0","54.55393","6.529061","7.623647","0","76.48233","-2.141845","20.79129","19.38674","20.08901","6.529059","54.55393","76.41589","104.8796","104.8796","0","15.3329","6.575",
"30.03.2002 07:00:00","-2.939229","0","0.8535591","-59.52778","0","24.9051","-0.630426","67.92587","26.11624","38.07168","18.86173","14.13505","6.457935","46.85183","-0.7721268","20.8","19.58945","20.19473","18.86173","64.18792","97.09283","79.91278","79.91278","0","14.04319","6.625",
"30.03.2002 08:00:00","-2.832774","0","0.9297682","-54.09102","0","26.19061","-0.5957392","61.96881","26.11624","38.07168","13.05812","20.64644","34.48811","33.04432","-0.2515372","20.8","19.88088","20.34044","13.05812","64.18792","89.9995","72.9045","72.9045","0","12.75346","7.3875",
"30.03.2002 09:00:00","-2.689732","0","0.8973663","-46.33049","0","27.35246","-0.5597165","42.86483","26.11624","38.07168","13.05812","20.64643","49.68662","19.88919","-3.411223","20.80085","20.1724","20.48662","13.05812","64.18792","89.9995","50.42921","50.42921","0","12.75346","8.6125",
"30.03.2002 10:00:00","-2.635693","0","0.8591326","-38.43497","0","27.84634","-0.5254854","23.59817","26.11624","38.07168","13.05812","20.64294","60.66283","13.16117","-13.01246","20.82554","20.45791","20.64173","13.05812","64.18792","89.9995","27.76254","27.76254","0","12.75346","9.9125",
"30.03.2002 11:00:00","-2.335987","0","0.9821782","-31.59214","0","28.31371","-0.4789609","8.109616","26.11624","38.07168","18.86173","30.81211","61.77077","6.196974","-29.63439","20.98146","20.77201","20.87674","18.86173","64.18792","102.1798","9.540724","9.540724","0","19.1302","11.2125",
"30.03.2002 12:00:00","-0.707578","0","0.98792","-28.23282","0","29.14641","-0.4226404","3.746666","26.11624","38.07168","18.86173","31.7135","58.6854","1.805471","-30.43319","21.22852","20.96545","21.09699","18.86173","64.18792","106.0131","4.407842","4.407842","0","22.96342","12.2625",
"30.03.2002 13:00:00","0.909356","0","0.9324718","-25.59844","0","29.77639","-0.3883057","1.931892","26.11624","38.07168","13.05812","28.94492","59.39143","0.7014183","-28.20647","21.34678","21.0962","21.22149","13.05812","64.18792","96.37624","2.272814","2.272814","0","19.1302","13.1",
"30.03.2002 14:00:00","2.34129","0","0.748251","-24.18841","0","29.8225","-0.3567181","0.084366","26.11624","38.07168","13.05812","18.6357","59.93051","0","-19.6164","21.54256","21.19716","21.36986","13.05812","64.18792","89.9995","0.099254","0.099254","0","12.75346","13.7125",
"30.03.2002 15:00:00","3.005349","0","0.742112","-23.69868","0","29.74413","-0.3294464","0","26.11624","38.07168","13.05812","18.1972","58.92176","0","-19.67185","21.67084","21.27039","21.47061","13.05812","64.18792","89.9995","0","0","0","12.75346","14.025",
"30.03.2002 16:00:00","2.84741","0","0.9986585","-27.9478","0","30.33106","-0.3327872","0","26.11624","38.07168","18.86173","27.45319","57.44668","0","-28.61157","21.59625","21.22167","21.40896","18.86173","64.18792","102.1798","0","0","0","19.1302","14.0375",
"30.03.2002 17:00:00","2.457884","0","1.285094","-34.01514","0","32.00425","-0.3636369","2.37284","26.11624","38.07168","18.86173","37.47989","49.60453","0.8196776","-36.17134","21.30157","21.19833","21.24995","18.86173","64.18792","108.5566","2.791576","2.791576","0","25.50692","13.75",
"30.03.2002 18:00:00","1.804137","0","1.135","-35.39651","0","32.72424","-0.3721663","0.186972","26.11624","68.04733","18.86173","30.33143","26.15363","0","-31.23136","21.37304","21.05881","21.21592","18.86173","94.16357","135.9887","0.219967","0.219967","0","22.96342","13.1625",
"30.03.2002 19:00:00","-3.379881","0","0.6243736","-27.97312","0","33.72668","-0.4180328","2.97035","2.611624","55.90327","12.33267","7.504864","2.244667","1.489433","-6.592454","21.06383","20.76389","20.91386","12.33267","58.5149","86.18047","3.494529","3.494529","0","15.3329","12.275",
"30.03.2002 20:00:00","-5.806276","0","0.5894561","-24.97886","0","36.15982","-0.456358","7.4269","2.611624","55.90327","6.529061","7.505245","0","5.36039","-6.435963","20.80884","20.61579","20.71231","6.529059","58.5149","80.37686","8.73753","8.73753","0","15.3329","11.775",
"30.03.2002 21:00:00","-7.113251","0","0.6359924","-24.95203","0","40.30862","-0.4652678","9.157677","2.611624","55.90327","6.529061","9.401255","0","6.536873","-8.122382","20.65451","20.52958","20.59204","6.529059","58.5149","84.21008","10.77374","10.77374","0","19.16613","11.6375",
"30.03.2002 22:00:00","-7.320162","0","0.6929613","-28.03528","0","43.32784","-0.5004899","32.03467","2.611624","1.349339","6.529061","9.503214","0","21.95736","-0.5825383","20.37462","20.31273","20.34367","6.529059","3.960963","29.65615","37.68785","37.68785","0","19.16613","11.475",
"30.03.2002 23:00:00","-6.434541","0","0.6551172","-24.17155","0","47.04493","-0.5959007","0","2.611624","1.349339","1.886173","9.935978","0","0","-9.594069","19.45909","20.10084","19.77997","1.886171","3.960963","25.01327","0","0","0","19.16613","11.3375",
"31.03.2002","-5.51476","0","0.6022276","-20.6089","0","49.35258","-0.7065079","0","0","0","1.886173","10.25105","0","0","-9.107249","18.86827","19.89921","19.38374","1.886171","0","21.0523","0","0","0","19.16613","11.1125",
"31.03.2002 01:00:00","-6.212467","0","0.6062385","-21.38417","0","50.74126","-0.7772343","0.061813","0","0","1.886173","10.38691","0","0","-9.443329","18.50085","19.60144","19.05114","1.886171","0","21.0523","0.072721","0.072721","0","19.16613","10.4375",
"31.03.2002 02:00:00","-6.1514","0","0.5924115","-19.75261","0","51.94312","-0.8240383","0.61376","0","0","1.886173","10.48909","0","0","-8.583643","18.30669","19.44568","18.87618","1.886171","0","21.0523","0.722071","0.722071","0","19.16613","10.5375",
"31.03.2002 03:00:00","-6.023892","0","0.5873877","-18.95534","0","52.52903","-0.8372138","1.110729","0","0","1.886173","10.50731","0","0","-7.887841","18.26041","19.33701","18.79871","1.886171","0","21.0523","1.30674","1.30674","0","19.16613","10.675",
"31.03.2002 04:00:00","-6.057864","0","0.5838623","-18.35189","0","52.92367","-0.8548533","1.892693","0","0","1.886173","10.52872","0","0","-6.996557","18.19259","19.23778","18.71518","1.886171","0","21.0523","2.226698","2.226698","0","19.16613","10.725",
"31.03.2002 05:00:00","-11.24229","0","0.6438944","-22.3228","0","47.80812","-0.6833856","61.03347","0","0","1.886173","9.770604","0","50.30375","-2.774816","20.0311","19.28186","19.65648","1.886171","0","21.0523","71.80408","71.80408","0","19.16613","11.05",
"31.03.2002 06:00:00","-2.340032","0","0.6105356","-30.61545","0","46.01292","-0.5328664","49.07556","0","54.55393","6.529061","7.61858","0","41.24733","-2.801287","20.81582","19.55034","20.18308","6.529059","54.55393","76.41589","57.73595","57.73595","0","15.3329","11.1375",
"31.03.2002 07:00:00","-2.27707","0","0.7111306","-30.08286","0","47.68353","-0.4877618","26.83896","26.11624","38.07168","18.86173","14.13186","1.796089","13.83204","-1.561653","20.80255","19.70757","20.25506","18.86173","64.18792","97.09283","31.57525","31.57525","0","14.04319","11.2875",
"31.03.2002 08:00:00","-2.392155","0","0.839191","-34.69911","0","49.2736","-0.4740059","38.59506","26.11624","38.07168","13.05812","20.64644","7.160189","20.31586","-4.052243","20.8","19.76946","20.28473","13.05812","64.18792","89.9995","45.40594","45.40594","0","12.75346","10.4625",
"31.03.2002 09:00:00","-2.252508","0","0.8106713","-29.89298","0","50.8089","-0.4534667","28.34638","26.11624","38.07168","13.05812","20.64644","14.04868","17.31395","-9.307755","20.80045","19.89043","20.34544","13.05812","64.18792","89.9995","33.34868","33.34868","0","12.75346","11.3375",
"31.03.2002 10:00:00","-1.52334","0","0.7717751","-24.30698","0","52.23218","-0.4193561","14.79032","26.11624","38.07168","13.05812","20.52697","19.50621","11.86602","-15.22435","20.85363","20.11327","20.48345","13.05812","64.18792","89.9995","17.40038","17.40038","0","12.75346","12.5125",
"31.03.2002 11:00:00","-0.887459","0","0.9251251","-22.9472","0","53.96067","-0.3843251","8.806245","26.11624","38.07168","18.86173","30.32558","23.43622","5.786218","-23.72111","20.95417","20.24058","20.59738","18.86173","64.18792","102.1798","10.36029","10.36029","0","19.1302","12.95",
"31.03.2002 12:00:00","-0.308695","0","0.9541624","-22.50895","0","55.44955","-0.3545237","7.193816","26.11624","38.07168","18.86173","31.84642","26.05547","3.600302","-24.82106","21.02472","20.3384","20.68156","18.86173","64.18792","106.0131","8.463313","8.463313","0","22.96342","13.225",
"31.03.2002 13:00:00","0.277701","0","0.9165564","-21.9452","0","56.34806","-0.3363808","9.121346","26.11624","38.07168","13.05812","29.64186","27.60313","5.659242","-22.9993","21.05834","20.40718","20.73276","13.05812","64.18792","96.37624","10.731","10.731","0","19.1302","13.4875",
"31.03.2002 14:00:00","0.864554","0","0.74841","-21.92002","0","56.43494","-0.3272718","8.234068","26.11624","38.07168","13.05812","19.51055","23.8835","5.772399","-15.3205","21.11521","20.41316","20.76419","13.05812","64.18792","89.9995","9.687139","9.687139","0","12.75346","13.6625",
"31.03.2002 15:00:00","1.034817","0","0.7451439","-21.62851","0","56.30515","-0.3241404","7.925432","26.11624","38.07168","13.05812","19.41375","21.02527","5.497286","-15.288","21.13188","20.42129","20.77658","13.05812","64.18792","89.9995","9.324037","9.324037","0","12.75346","13.7625",
"31.03.2002 16:00:00","0.801132","0","0.9164878","-21.61634","0","55.99701","-0.3207194","4.612517","26.11624","38.07168","18.86173","29.11652","18.42945","2.196961","-23.85373","21.1475","20.44215","20.79482","18.86173","64.18792","102.1798","5.426491","5.426491","0","19.1302","13.8",
"31.03.2002 17:00:00","0.465988","0","1.082422","-21.4295","0","55.79498","-0.3258352","5.188758","26.11624","38.07168","18.86173","39.10457","12.94213","1.939089","-31.42053","21.11047","20.44318","20.77683","18.86173","64.18792","108.5566","6.104421","6.104421","0","25.50692","13.7375",
"31.03.2002 18:00:00","0.106044","0","0.9586905","-22.54481","0","54.76157","-0.3078047","0.267523","26.11624","68.04733","18.86173","31.12893","6.757405","0","-28.25297","21.30027","20.49756","20.89892","18.86173","94.16357","135.9887","0.314733","0.314733","0","22.96342","13.6375",
"31.03.2002 19:00:00","-3.435681","0","0.5680722","-20.74884","0","54.84505","-0.3293191","3.182559","2.611624","55.90327","12.33267","7.49882","1.197164","1.712917","-5.635822","21.03756","20.3901","20.71383","12.33267","58.5149","86.18047","3.744187","3.744187","0","15.3329","13.4125",
"31.03.2002 20:00:00","-5.793376","0","0.5737861","-19.44901","0","54.02271","-0.3950549","7.815734","2.611624","55.90327","6.529061","7.529297","0","6.040449","-5.549855","20.68637","20.28516","20.48577","6.529059","58.5149","80.37686","9.194982","9.194982","0","15.3329","13.05",
"31.03.2002 21:00:00","-6.848539","0","0.6157898","-19.97118","0","52.60235","-0.4398101","10.1966","2.611624","55.90327","6.529061","9.446148","0","7.616245","-6.947325","20.52444","20.15062","20.33753","6.529059","58.5149","84.21008","11.996","11.996","0","19.16613","12.65",
"31.03.2002 22:00:00","-7.559776","0","0.616816","-20.14261","0","52.15874","-0.5030587","34.88808","2.611624","1.349339","6.529061","9.515943","0","25.40987","-0.3068356","20.30045","19.8665","20.08347","6.529059","3.960963","29.65615","41.0448","41.0448","0","19.16613","12.25",
"31.03.2002 23:00:00","-6.427471","0","0.5939325","-17.90897","0","54.48158","-0.6085991","0","2.611624","1.349339","1.886173","9.967738","0","0","-8.741359","19.33159","19.70895","19.52027","1.886171","3.960963","25.01327","0","0","0","19.16613","12.0375",
"01.04.2002","-5.149105","0","0.5757194","-16.66651","0","54.99601","-0.7243325","0","0","0","1.886173","10.29945","0","0","-8.124485","18.73347","19.57866","19.15607","1.886171","0","21.0523","0","0","0","19.16613","11.875",
"01.04.2002 01:00:00","-5.499874","0","0.587446","-17.9897","0","54.17973","-0.7822567","0","0","0","1.886173","10.41782","0","0","-8.505736","18.48565","19.42322","18.95443","1.886171","0","21.0523","0","0","0","19.16613","11.3",
"01.04.2002 02:00:00","-6.260026","0","0.6093271","-20.38923","0","52.90791","-0.8354862","2.066987","0","0","1.886173","10.50131","0","0.3178832","-7.43778","18.25336","19.27526","18.76431","1.886171","0","21.0523","2.431749","2.431749","0","19.16613","10.5",
"01.04.2002 03:00:00","-6.871386","0","0.6293329","-22.8752","0","51.10294","-0.8818793","5.927061","0","0","1.886173","10.55258","0","3.632005","-7.57821","18.08776","19.13569","18.61172","1.886171","0","21.0523","6.973013","6.973013","0","19.16613","9.7625",
"01.04.2002 04:00:00","-6.705531","0","0.6394496","-24.96146","0","49.28258","-0.9158666","10.35494","0","0","1.886173","10.5922","0","7.915761","-7.902188","18.00771","19.02099","18.51435","1.886171","0","21.0523","12.18229","12.18229","0","19.16613","9.25",
"01.04.2002 05:00:00","-13.23248","0","0.7233161","-34.32208","0","42.57534","-0.7393426","83.548","0","0","1.886173","9.792104","0","70.45905","-3.083705","20.00794","19.06474","19.53634","1.886171","0","21.0523","98.29176","98.29176","0","19.16613","8.85",
"01.04.2002 06:00:00","-2.781322","0","0.7040147","-46.76617","0","39.40865","-0.5923867","73.3317","0","54.55393","6.529061","7.623645","0","62.34636","-2.077561","20.79243","19.3359","20.06417","6.529059","54.55393","76.41589","86.27258","86.27258","0","15.3329","8.5125",
"01.04.2002 07:00:00","-2.671225","0","0.8018719","-47.05009","0","40.07887","-0.5519572","53.92","26.11624","38.07168","18.86173","14.13505","1.905315","35.19199","-0.409291","20.8","19.51016","20.15508","18.86173","64.18792","97.09283","63.4353","63.4353","0","14.04319","8.4",
"01.04.2002 08:00:00","-2.70544","0","0.9081974","-47.47443","0","41.66792","-0.5336533","59.79561","26.11624","38.07168","13.05812","20.64644","7.544348","32.80911","0","20.8","19.60738","20.20369","13.05812","64.18792","89.9995","70.34778","70.34778","0","12.75346","8.4",
"01.04.2002 09:00:00","-2.718161","0","0.9115798","-47.50955","0","42.07755","-0.5203397","57.53079","26.11624","38.07168","13.05812","20.64644","14.08636","30.70537","0","20.8","19.70186","20.25093","13.05812","64.18792","89.9995","67.68329","67.68329","0","12.75346","8.4625",
"01.04.2002 10:00:00","-2.712345","0","0.9114007","-47.35051","0","41.82368","-0.5118136","55.08597","26.11624","38.07168","13.05812","20.64644","21.26203","28.34892","0","20.8","19.79625","20.29813","13.05812","64.18792","89.9995","64.80702","64.80702","0","12.75346","8.5",
"01.04.2002 11:00:00","-2.706366","0","1.075831","-46.98681","0","41.40056","-0.5041534","53.17376","26.11624","38.07168","18.86173","30.96966","27.73412","20.5665","-7.288151","20.8","19.90065","20.35033","18.86173","64.18792","102.1798","62.55736","62.55736","0","19.1302","8.5625",
"01.04.2002 12:00:00","-2.719858","0","1.11016","-46.98866","0","40.94129","-0.5008555","52.83513","26.11624","38.07168","18.86173","32.87557","29.18329","19.0912","-8.780452","20.8","19.96105","20.38052","18.86173","64.18792","106.0131","62.15897","62.15897","0","22.96342","8.6",
"01.04.2002 13:00:00","-2.722009","0","1.075861","-46.82436","0","40.70073","-0.5004615","55.19489","26.11624","38.07168","13.05812","30.96966","29.09727","23.30646","-7.879163","20.8","19.98638","20.39319","13.05812","64.18792","96.37624","64.93517","64.93517","0","19.1302","8.6",
"01.04.2002 14:00:00","-2.731022","0","0.912775","-47.30696","0","40.80109","-0.5002918","49.89579","26.11624","38.07168","13.05812","20.64644","27.38651","24.92685","-1.689132","20.8","19.98507","20.39253","13.05812","64.18792","89.9995","58.70092","58.70092","0","12.75346","8.5375",
"01.04.2002 15:00:00","-2.725732","0","0.9137409","-47.80703","0","41.28426","-0.5102396","55.79634","26.11624","38.07168","13.05812","20.64644","25.72455","29.33991","-0.4439201","20.8","19.866","20.333","13.05812","64.18792","89.9995","65.64276","65.64276","0","12.75346","8.4375",
"01.04.2002 16:00:00","-2.753485","0","1.082123","-48.16362","0","42.16401","-0.5120293","60.78809","26.11624","38.07168","18.86173","30.96966","20.81114","23.80942","-3.490613","20.8","19.79413","20.29707","18.86173","64.18792","102.1798","71.5154","71.5154","0","19.1302","8.4",
"01.04.2002 17:00:00","-2.769149","0","1.252477","-49.32626","0","42.55777","-0.5135496","70.30892","26.11624","38.07168","18.86173","41.29288","13.27364","23.93446","-8.450813","20.8","19.75611","20.27805","18.86173","64.18792","108.5566","82.71638","82.71638","0","25.50692","8.2125",
"01.04.2002 18:00:00","-2.935499","0","1.153838","-56.81134","0","43.13464","-0.5092059","65.43831","26.11624","68.04733","18.86173","32.87542","6.556075","20.77666","-3.146328","20.80032","19.75959","20.27995","18.86173","94.16357","135.9887","76.98624","76.98624","0","22.96342","7.1625",
"01.04.2002 19:00:00","-12.28089","0","0.7467602","-47.50099","0","44.94101","-0.5750691","36.96952","2.611624","55.90327","12.33267","7.623648","1.178822","27.53724","-2.970837","20.1619","19.58219","19.87204","12.33267","58.5149","86.18047","43.49355","43.49355","0","15.3329","7.1",
"01.04.2002 20:00:00","-14.35015","0","0.735632","-43.44029","0","45.21922","-0.6276601","52.4278","2.611624","55.90327","6.529061","7.623523","0","42.07998","-1.852198","20.00002","19.4483","19.72416","6.529059","58.5149","80.37686","61.67976","61.67976","0","15.3329","7.3375",
"01.04.2002 21:00:00","-14.45094","0","0.7729102","-44.50809","0","44.78091","-0.6378451","59.29326","2.611624","55.90327","6.529061","9.529564","0","45.94212","-2.080058","20","19.36901","19.68451","6.529059","58.5149","84.21008","69.75677","69.75677","0","19.16613","7.175",
"01.04.2002 22:00:00","-14.62162","0","0.7800624","-45.90453","0","44.24162","-0.6602769","88.72989","2.611624","1.349339","6.529061","9.529564","0","73.08526","0","20","19.17145","19.58573","6.529059","3.960963","29.65615","104.3881","104.3881","0","19.16613","6.975",
"01.04.2002 23:00:00","-10.76502","0","0.738732","-40.65084","0","47.80969","-0.8150336","24.59812","2.611624","1.349339","1.886173","10.23788","0","22.2203","-11.37719","18.47308","18.93789","18.70548","1.886171","3.960963","25.01327","28.93897","28.93897","0","19.16613","6.775",
"02.04.2002","-7.005193","0","0.7206686","-39.65056","0","48.58463","-0.9580396","30.10582","0","0","1.886173","10.64025","0","26.92164","-9.923999","17.85377","18.75379","18.30378","1.886171","0","21.0523","35.41861","35.41861","0","19.16613","6.575",
"02.04.2002 01:00:00","-5.879942","0","0.7134637","-39.3895","0","48.05292","-2.367865","31.78486","0","0","1.886173","10.7349","0","28.53822","-9.755354","17.71846","18.5936","18.15603","1.886171","0","21.0523","37.39396","37.39396","0","19.16613","6.5",
"02.04.2002 02:00:00","-5.644384","0","0.7136309","-39.62655","0","47.76937","-2.396062","34.45153","0","0","1.886173","10.76173","0","30.20722","-8.762713","17.67437","18.4738","18.07409","1.886171","0","21.0523","40.53121","40.53121","0","19.16613","6.4375",
"02.04.2002 03:00:00","-5.588659","0","0.7163368","-39.95996","0","47.37","-2.416269","37.41711","0","0","1.886173","10.77277","0","31.87638","-7.479475","17.65551","18.3703","18.01291","1.886171","0","21.0523","44.02012","44.02012","0","19.16613","6.4",
"02.04.2002 04:00:00","-5.528987","0","0.7166476","-40.23729","0","47.05083","-2.432339","39.88746","0","0","1.886173","10.77912","0","33.20376","-6.388228","17.64362","18.28284","17.96323","1.886171","0","21.0523","46.92642","46.92642","0","19.16613","6.3375",
"02.04.2002 05:00:00","-14.95529","0","0.794437","-49.73765","0","40.75479","-2.128578","128.3844","0","0","1.886173","9.840836","0","110.9439","-2.331273","19.98692","18.37787","19.1824","1.886171","0","21.0523","151.0405","151.0405","0","19.16613","6.3625",
"02.04.2002 06:00:00","-3.114875","0","0.7658173","-60.99649","0","38.58603","-1.892413","112.4407","0","54.55393","6.529061","7.623649","0","97.47545","0","20.79118","18.69852","19.74485","6.529059","54.55393","76.41589","132.2832","132.2832","0","15.3329","6.4625",
"02.04.2002 07:00:00","-3.006117","0","0.8712414","-61.15981","0","39.13342","-1.83011","92.64693","26.11624","38.07168","18.86173","14.13505","8.234126","70.61426","0","20.8","18.9117","19.85585","18.86173","64.18792","97.09283","108.9964","108.9964","0","14.04319","6.5625",
"02.04.2002 08:00:00","-2.979052","0","0.9804584","-58.24829","0","39.58698","-1.774629","84.43014","26.11624","38.07168","13.05812","20.64644","39.75065","55.23149","0","20.8","19.29639","20.0482","13.05812","64.18792","89.9995","99.32957","99.32957","0","12.75346","7.4125",
"02.04.2002 09:00:00","-2.813552","0","0.9609561","-50.94112","0","39.34119","-1.733524","64.07279","26.11624","38.07168","13.05812","20.64644","55.52246","38.40548","-0.5734044","20.8","19.61057","20.20529","13.05812","64.18792","89.9995","75.37976","75.37976","0","12.75346","8.7125",
"02.04.2002 10:00:00","-2.721442","0","0.9793325","-46.72808","0","38.80794","-1.696183","46.98957","26.11624","38.07168","13.05812","20.64644","59.77225","31.15291","-7.418804","20.8","19.892","20.346","13.05812","64.18792","89.9995","55.28184","55.28184","0","12.75346","10.0125",
"02.04.2002 11:00:00","-2.558167","0","1.071902","-38.27548","0","36.19566","-1.697818","33.53073","26.11624","38.07168","18.86173","30.96966","57.55507","20.91023","-19.49062","20.8","19.976","20.388","18.86173","64.18792","102.1798","39.44791","39.44791","0","19.1302","10.8125",
"02.04.2002 12:00:00","-2.115233","0","1.040546","-31.98555","0","33.80003","-1.681419","19.94186","26.11624","38.07168","18.86173","32.82814","54.29783","12.88037","-25.35188","20.82282","20.18515","20.50398","18.86173","64.18792","106.0131","23.46102","23.46102","0","22.96342","11.4375",
"02.04.2002 13:00:00","-0.898766","0","0.9971547","-30.38642","0","32.07101","-1.664141","20.26768","26.11624","38.07168","13.05812","30.40093","53.69693","14.30758","-23.7064","20.92085","20.28902","20.60493","13.05812","64.18792","96.37624","23.84433","23.84433","0","19.1302","12.0125",
"02.04.2002 14:00:00","-0.149268","0","0.8048831","-28.78318","0","32.17884","-1.658613","18.88281","26.11624","38.07168","13.05812","19.9276","54.62711","14.96187","-16.05075","20.98616","20.24965","20.6179","13.05812","64.18792","89.9995","22.21507","22.21507","0","12.75346","12.2",
"02.04.2002 15:00:00","-0.368677","0","0.7834285","-27.45388","0","35.60931","-1.656528","20.21283","26.11624","38.07168","13.05812","20.01237","57.71671","16.24184","-16.00156","20.96503","20.18348","20.57425","13.05812","64.18792","89.9995","23.77979","23.77979","0","12.75346","12.1375",
"02.04.2002 16:00:00","-0.923852","0","0.9502571","-26.73216","0","41.46656","-1.655383","20.8525","26.11624","38.07168","18.86173","30.22864","39.57919","14.98752","-23.12636","20.91237","20.0117","20.46203","18.86173","64.18792","102.1798","24.53235","24.53235","0","19.1302","12.225",
"02.04.2002 17:00:00","-1.219482","0","1.123055","-27.47054","0","46.29055","-1.610205","18.50231","26.11624","38.07168","18.86173","40.50339","35.67614","11.53755","-32.07925","20.88931","20.14579","20.51755","18.86173","64.18792","108.5566","21.76743","21.76743","0","25.50692","12.05",
"02.04.2002 18:00:00","-1.931738","0","1.032818","-31.25313","0","48.48415","-1.59959","11.25518","26.11624","68.04733","18.86173","32.531","17.9725","6.611671","-27.74902","20.87337","20.11721","20.49529","18.86173","94.16357","135.9887","13.24139","13.24139","0","22.96342","11.5875",
"02.04.2002 19:00:00","-6.227144","0","0.674695","-32.30171","0","49.2059","-1.672756","18.64469","2.611624","55.90327","12.33267","7.619557","2.312188","12.48837","-2.876535","20.51227","19.85044","20.18135","12.33267","58.5149","86.18047","21.93494","21.93494","0","15.3329","10.9",
"02.04.2002 20:00:00","-10.25167","0","0.6864248","-31.84075","0","48.08608","-1.757066","29.10958","2.611624","55.90327","6.529061","7.623612","0","21.25817","-1.758507","20.2104","19.70012","19.95526","6.529059","58.5149","80.37686","34.24657","34.24657","0","15.3329","10.225",
"02.04.2002 21:00:00","-12.5595","0","0.7572241","-35.30323","0","45.54788","-1.814439","36.50864","2.611624","55.90327","6.529061","9.529564","0","24.81612","-1.055083","20.06275","19.5933","19.82802","6.529059","58.5149","84.21008","42.95134","42.95134","0","19.16613","9.5625",
"02.04.2002 22:00:00","-14.07748","0","0.7835307","-39.27793","0","43.08932","-1.873768","70.60834","2.611624","1.349339","6.529061","9.529564","0","57.03339","0","20.00002","19.37014","19.68508","6.529059","3.960963","29.65615","83.06864","83.06864","0","19.16613","8.8",
"02.04.2002 23:00:00","-10.66241","0","0.7410125","-36.56178","0","44.93984","-2.091539","13.24109","2.611624","1.349339","1.886173","10.21531","0","11.60361","-10.81333","18.52688","19.10504","18.81596","1.886171","3.960963","25.01327","15.57776","15.57776","0","19.16613","8",
"03.04.2002","-6.335026","0","0.7272618","-37.94588","0","44.29684","-2.326176","23.34689","0","0","1.886173","10.6751","0","20.36046","-9.228208","17.77436","18.81609","18.29522","1.886171","0","21.0523","27.46692","27.46692","0","19.16613","7.2625",
"03.04.2002 01:00:00","-5.810747","0","0.7333661","-42.48397","0","41.97367","-2.400225","33.03891","0","0","1.886173","10.7614","0","29.1488","-9.369815","17.67226","18.62367","18.14796","1.886171","0","21.0523","38.8693","38.8693","0","19.16613","6.1875",
"03.04.2002 02:00:00","-6.085354","0","0.7666224","-50.76137","0","39.23075","-2.437716","47.45626","0","0","1.886173","10.77467","0","40.25934","-7.532899","17.64894","18.47675","18.06285","1.886171","0","21.0523","55.8309","55.8309","0","19.16613","4.825",
"03.04.2002 03:00:00","-6.330768","0","0.8135262","-61.21666","0","36.24361","-2.476878","63.74953","0","0","1.886173","10.78814","0","52.69957","-5.179015","17.61797","18.32897","17.97347","1.886171","0","21.0523","74.99945","74.99945","0","19.16613","3.425",
"03.04.2002 04:00:00","-6.494047","0","0.8373709","-68.59453","0","33.67567","-2.512505","76.63234","0","0","1.886173","10.8015","0","63.28678","-4.061242","17.60017","18.20037","17.90027","1.886171","0","21.0523","90.15569","90.15569","0","19.16613","2.3375",
"03.04.2002 05:00:00","-18.01716","0","0.9242361","-86.71533","0","28.10751","-2.2142","178.9032","0","0","1.886173","9.847574","0","155.5896","-1.953652","19.96998","18.28032","19.12515","1.886171","0","21.0523","210.4744","210.4744","0","19.16613","1.5",
"03.04.2002 06:00:00","-3.939173","0","0.921385","-107.7544","0","25.7348","-1.981186","171.2836","0","54.55393","6.529061","7.623651","0","151.1773","0","20.78849","18.58118","19.68484","6.529059","54.55393","76.41589","201.5101","201.5101","0","15.3329","0.825",
"03.04.2002 07:00:00","-3.749551","0","1.024313","-109.0355","0","24.55786","-1.912477","151.4207","26.11624","38.07168","18.86173","14.13505","13.52275","120.2769","0","20.8","18.90046","19.85023","18.86173","64.18792","97.09283","178.142","178.142","0","14.04319","0.725",
"03.04.2002 08:00:00","-3.586907","0","1.087646","-97.83559","0","24.2301","-1.802354","116.3929","26.11624","38.07168","13.05812","20.64644","84.18002","75.62775","-0.8033109","20.8","19.74338","20.27169","13.05812","64.18792","89.9995","136.9328","136.9328","0","12.75346","1.925",
"03.04.2002 09:00:00","-3.451734","0","1.040096","-83.09858","0","24.66427","-1.735896","77.06325","26.11624","38.07168","13.05812","20.64498","97.37193","41.36485","-1.932371","20.81145","20.21011","20.51078","13.05812","64.18792","89.9995","90.66264","90.66264","0","12.75346","3.6625",
"03.04.2002 10:00:00","-3.383721","0","0.9968212","-70.43344","0","25.12235","-1.684297","47.36558","26.11624","38.07168","13.05812","20.64006","110.9545","22.05785","-8.621185","20.83193","20.53545","20.68369","13.05812","64.18792","89.9995","55.72421","55.72421","0","12.75346","5.3",
"03.04.2002 11:00:00","-3.341715","0","1.118659","-59.63817","0","25.52673","-1.641723","27.52328","26.11624","38.07168","18.86173","30.9516","120.3034","14.35766","-32.74084","20.85799","20.79929","20.82864","18.86173","64.18792","102.1798","32.38033","32.38033","0","19.1302","6.775",
"03.04.2002 12:00:00","-2.512415","0","1.126624","-52.60625","0","26.24439","-1.612555","16.62703","26.11624","38.07168","18.86173","32.72321","116.7436","10.99946","-39.47409","20.90256","20.94647","20.92451","18.86173","64.18792","106.0131","19.56121","19.56121","0","22.96342","8.05",
"03.04.2002 13:00:00","-0.448631","0","1.079524","-48.83733","0","26.94749","-1.579523","14.65871","26.11624","38.07168","13.05812","30.10053","111.8745","9.281119","-35.16118","21.00474","21.03977","21.02226","13.05812","64.18792","96.37624","17.24554","17.24554","0","19.1302","9.0625",
"03.04.2002 14:00:00","1.914008","0","0.9008654","-47.25346","0","27.21728","-1.522191","8.275482","26.11624","38.07168","13.05812","19.37564","115.5685","5.405443","-24.38599","21.20478","21.24266","21.22372","13.05812","64.18792","89.9995","9.735862","9.735862","0","12.75346","9.7125",
"03.04.2002 15:00:00","3.736547","0","0.8930414","-47.77182","0","27.62426","-1.428701","2.517076","26.11624","38.07168","13.05812","18.6107","135.1813","1.340003","-27.19507","21.45434","21.61221","21.53327","13.05812","64.18792","89.9995","2.961266","2.961266","0","12.75346","9.9625",
"03.04.2002 16:00:00","3.722698","0","1.061771","-49.40147","0","28.50421","-1.319671","0","26.11624","38.07168","18.86173","27.09621","150.2814","0","-43.94062","21.74185","21.99889","21.87037","18.86173","64.18792","102.1798","0","0","0","19.1302","9.9375",
"03.04.2002 17:00:00","2.708316","0","1.23272","-51.23125","0","30.2282","-1.265312","0.314185","26.11624","38.07168","18.86173","36.16379","141.5072","0","-59.58601","21.7451","22.17813","21.96162","18.86173","64.18792","108.5566","0.369629","0.369629","0","25.50692","9.4625",
"03.04.2002 18:00:00","-0.869577","0","1.118225","-54.06245","0","31.76896","-1.351794","4.687334","26.11624","68.04733","18.86173","30.20824","50.70821","3.022898","-46.44971","21.52188","21.67476","21.59832","18.86173","94.16357","135.9887","5.514511","5.514511","0","22.96342","8.45",
"03.04.2002 19:00:00","-7.155389","0","0.7499719","-54.76457","0","33.37247","-1.585835","19.66887","2.611624","55.90327","12.33267","7.547243","6.081962","15.13785","-8.024973","20.71401","20.80347","20.75875","12.33267","58.5149","86.18047","23.13985","23.13985","0","15.3329","7.0625",
"03.04.2002 20:00:00","-12.35442","0","0.7696884","-55.68382","0","33.3375","-1.732879","33.67119","2.611624","55.90327","6.529061","7.605516","0","24.95886","-4.675363","20.23383","20.40674","20.32028","6.529059","58.5149","80.37686","39.61316","39.61316","0","15.3329","6",
"03.04.2002 21:00:00","-15.63506","0","0.819723","-58.0528","0","33.76444","-1.806082","44.74411","2.611624","55.90327","6.529061","9.52247","0","32.92118","-5.776276","20.01896","20.20321","20.11108","6.529059","58.5149","84.21008","52.64012","52.64012","0","19.16613","5.2",
"03.04.2002 22:00:00","-16.30642","0","0.8423066","-63.71219","0","34.03293","-1.847494","83.17819","2.611624","1.349339","6.529061","9.529072","0","64.70039","0","20.00001","19.94828","19.97415","6.529059","3.960963","29.65615","97.8567","97.8567","0","19.16613","4.4",
"03.04.2002 23:00:00","-13.27397","0","0.8203517","-61.81488","0","37.22732","-2.055496","30.29692","2.611624","1.349339","1.886173","10.19837","0","27.02999","-14.01943","18.49733","19.65913","19.07823","1.886171","3.960963","25.01327","35.64344","35.64344","0","19.16613","3.6",
"04.04.2002","-8.72795","0","0.8213146","-65.42907","0","38.07513","-2.28147","44.58212","0","0","1.886173","10.65917","0","40.31096","-13.06707","17.84886","19.34595","18.5974","1.886171","0","21.0523","52.44955","52.44955","0","19.16613","2.7375",
"04.04.2002 01:00:00","-7.938084","0","0.8252686","-66.48087","0","36.9176","-2.334152","49.63834","0","0","1.886173","10.71699","0","44.63024","-12.36245","17.7577","19.166","18.46185","1.886171","0","21.0523","58.39805","58.39805","0","19.16613","2.5875",
"04.04.2002 02:00:00","-7.386116","0","0.8138302","-64.23751","0","35.49547","-2.365753","49.8236","0","0","1.886173","10.73807","0","44.53006","-11.7638","17.72323","19.04585","18.38454","1.886171","0","21.0523","58.616","58.616","0","19.16613","2.825",
"04.04.2002 03:00:00","-6.995229","0","0.805392","-62.48748","0","35.18917","-2.387503","50.13627","0","0","1.886173","10.75097","0","44.62038","-11.28079","17.6975","18.94201","18.31976","1.886171","0","21.0523","58.98385","58.98385","0","19.16613","3.025",
"04.04.2002 04:00:00","-6.65589","0","0.8006794","-61.40141","0","35.15788","-2.406218","51.02876","0","0","1.886173","10.76336","0","45.21031","-10.78906","17.67229","18.84234","18.25732","1.886171","0","21.0523","60.03383","60.03383","0","19.16613","3.1625",
"04.04.2002 05:00:00","-16.95243","0","0.8717607","-72.1529","0","30.68637","-2.108499","140.112","0","0","1.886173","9.835655","0","120.7248","-3.79384","19.98757","18.91278","19.45018","1.886171","0","21.0523","164.8377","164.8377","0","19.16613","3.2625",
"04.04.2002 06:00:00","-3.544024","0","0.8448527","-84.91901","0","28.99632","-1.877893","123.1578","0","54.55393","6.529061","7.623648","0","106.0799","-0.6837569","20.79033","19.20835","19.99934","6.529059","54.55393","76.41589","144.8915","144.8915","0","15.3329","3.3625",
"04.04.2002 07:00:00","-3.32165","0","0.9305782","-81.43139","0","29.58368","-1.800233","96.55145","26.11624","38.07168","18.86173","14.13505","12.80678","70.88548","-0.731125","20.8","19.52926","20.16463","18.86173","64.18792","97.09283","113.5899","113.5899","0","14.04319","3.775",
"04.04.2002 08:00:00","-3.296578","0","0.9805644","-67.33208","0","30.64019","-1.681536","59.86849","26.11624","38.07168","13.05812","20.64251","78.82912","29.33649","-2.708933","20.83113","20.32837","20.57975","13.05812","64.18792","89.9995","70.4335","70.4335","0","12.75346","5.625",
"04.04.2002 09:00:00","-3.662639","0","0.9137776","-50.37501","0","30.87059","-1.603382","21.24663","26.11624","38.07168","13.05812","20.62435","89.8814","12.14201","-18.61019","20.9262","20.77995","20.85308","13.05812","64.18792","89.9995","24.99603","24.99603","0","12.75346","8.1",
"04.04.2002 10:00:00","-1.164931","0","0.8471583","-38.68089","0","30.16977","-1.510693","5.39335","26.11624","38.07168","13.05812","19.93624","102.9454","4.226996","-23.32514","21.27589","21.15425","21.21507","13.05812","64.18792","89.9995","6.345118","6.345118","0","12.75346","10.5",
"04.04.2002 11:00:00","1.682094","0","0.9551551","-30.88101","0","29.08628","-1.378258","0","26.11624","38.07168","18.86173","27.79883","111.5864","0","-33.79233","21.80976","21.5234","21.66658","18.86173","64.18792","102.1798","0","0","0","19.1302","12.65",
"04.04.2002 12:00:00","4.086684","0","0.9410041","-25.3045","0","28.02423","-1.245757","0","26.11624","38.07168","18.86173","27.74795","104.9242","0","-32.90299","22.36874","21.81623","22.09248","18.86173","64.18792","106.0131","0","0","0","22.96342","14.525",
"04.04.2002 13:00:00","5.717178","0","0.8620769","-20.4893","0","27.72556","-1.164473","0","26.11624","38.07168","13.05812","24.41874","102.9203","0","-28.99074","22.65286","22.00396","22.32841","13.05812","64.18792","96.37624","0","0","0","19.1302","16.0125",
"04.04.2002 14:00:00","6.390706","-4.128456","0.6632286","-17.61819","-4.128456","27.30974","-1.063894","0","26.11624","38.07168","13.05812","15.31019","104.5857","0","-22.6055","23.03376","22.31167","22.67272","13.05812","64.18792","92.29309","0","0","2.293587","12.75346","17.125",
"04.04.2002 15:00:00","5.810254","-15.66929","0.6501799","-15.85529","-15.66929","27.09026","-0.9583281","0","26.11624","38.07168","13.05812","15.05002","124.3936","0","-33.02256","23.27813","22.71877","22.99845","13.05812","64.18792","98.70467","0","0","8.705161","12.75346","17.75",
"04.04.2002 16:00:00","4.486351","-24.64897","1.249721","-27.1676","-24.64897","26.79409","-0.8925419","0","26.11624","38.07168","18.86173","22.53199","135.7668","0","-49.95489","23.27737","23.10311","23.19024","18.86173","64.18792","115.8737","0","0","13.69387","19.1302","17.9625",
"04.04.2002 17:00:00","4.59416","-23.41747","1.571581","-32.49284","-23.41747","26.94378","-0.8667137","0.533646","26.11624","38.07168","18.86173","30.14266","126.28","0.4312083","-58.99532","23.35402","23.24179","23.29791","18.86173","64.18792","121.5663","0.627819","0.627819","13.00971","25.50692","17.5625",
"04.04.2002 18:00:00","4.868913","-7.499228","1.578737","-41.5534","-7.499228","27.17097","-0.9206738","1.42079","26.11624","68.04733","18.86173","24.37568","46.27828","1.236511","-38.57697","23.32637","22.83551","23.08094","18.86173","94.16357","140.155","1.671518","1.671518","4.166238","22.96342","16.55",
"04.04.2002 19:00:00","3.039138","0","0.6298181","-27.90567","0","28.79487","-1.061711","0.005452","2.611624","55.90327","12.33267","6.987612","5.526654","0","-6.673975","22.80557","22.14178","22.47367","12.33267","58.5149","86.18047","0.006414","0.006414","0","15.3329","15.0375",
"04.04.2002 20:00:00","-1.092006","0","0.5553542","-23.63085","0","30.48308","-1.215769","0","2.611624","55.90327","6.529061","7.13269","0","0","-7.316239","22.18101","21.82353","22.00227","6.529059","58.5149","80.37686","0","0","0","15.3329","14.025",
"04.04.2002 21:00:00","-3.472731","0","0.5962393","-23.31664","0","32.89911","-1.299399","0","2.611624","55.90327","6.529061","9.037326","0","0","-9.542578","21.759","21.66824","21.71362","6.529059","58.5149","84.21008","0","0","0","19.16613","13.425",
"04.04.2002 22:00:00","-2.694327","0","0.5956258","-23.21121","0","35.55013","-1.435315","6.112178","2.611624","1.349339","6.529061","9.346265","0","3.245178","-6.479522","20.99611","21.39597","21.19604","6.529059","3.960963","29.65615","7.190798","7.190798","0","19.16613","12.825",
"04.04.2002 23:00:00","-2.804043","0","0.5968115","-23.12233","0","37.28382","-1.58718","0","2.611624","1.349339","1.886173","9.69822","0","0","-9.197781","20.29454","21.15762","20.72608","1.886171","3.960963","25.01327","0","0","0","19.16613","12.225",
"05.04.2002","-3.725168","0","0.6051795","-23.71756","0","37.59546","-1.699123","0","0","0","1.886173","9.892784","0","0","-9.496837","19.89737","20.95674","20.42705","1.886171","0","21.0523","0","0","0","19.16613","11.625",
"05.04.2002 01:00:00","-4.819472","0","0.6185566","-25.14648","0","37.57866","-1.771301","0","0","0","1.886173","9.985758","0","0","-9.993667","19.61898","20.79666","20.20782","1.886171","0","21.0523","0","0","0","19.16613","10.9625",
"05.04.2002 02:00:00","-5.867594","0","0.6326873","-26.90888","0","37.79652","-1.836982","0","0","0","1.886173","10.07402","0","0","-10.5454","19.35897","20.64713","20.00305","1.886171","0","21.0523","0","0","0","19.16613","10.2625",
"05.04.2002 03:00:00","-6.887872","0","0.6449749","-28.68065","0","38.60438","-1.899009","0","0","0","1.886173","10.16006","0","0","-11.09918","19.10453","20.49825","19.80139","1.886171","0","21.0523","0","0","0","19.16613","9.5625",
"05.04.2002 04:00:00","-7.758085","0","0.6541113","-29.81749","0","40.12809","-1.954453","0","0","0","1.886173","10.24225","0","0","-11.46041","18.87196","20.35104","19.6115","1.886171","0","21.0523","0","0","0","19.16613","9.05",
"05.04.2002 05:00:00","-12.28518","0","0.7163764","-36.68315","0","37.92681","-1.799706","49.84265","0","0","1.886173","9.695126","0","38.99123","-4.688087","20.17014","20.31418","20.24216","1.886171","0","21.0523","58.63841","58.63841","0","19.16613","8.65",
"05.04.2002 06:00:00","-3.959474","0","0.7011672","-47.88615","0","36.46302","-1.630534","49.54597","0","54.55393","6.529061","7.574188","0","44.93884","-8.439573","20.93275","20.52468","20.72872","6.529059","54.55393","76.41589","58.28938","58.28938","0","15.3329","8.375",
"05.04.2002 07:00:00","-4.098074","0","0.7904159","-45.94975","0","37.40191","-1.543676","25.26295","26.11624","38.07168","18.86173","14.07917","14.12333","12.26238","-5.824015","20.98125","20.83501","20.90813","18.86173","64.18792","97.09283","29.72113","29.72113","0","14.04319","8.675",
"05.04.2002 08:00:00","-4.939189","0","0.8495787","-37.64297","0","38.06618","-1.372344","5.315064","26.11624","38.07168","13.05812","20.40303","81.94077","2.572066","-20.81414","21.39406","21.65421","21.52414","13.05812","64.18792","89.9995","6.253016","6.253016","0","12.75346","10.3375",
"05.04.2002 09:00:00","-1.528569","0","0.7978073","-31.14468","0","37.78782","-1.165171","0","26.11624","38.07168","13.05812","18.74849","93.1615","0","-22.36025","22.25101","22.20391","22.22746","13.05812","64.18792","89.9995","0","0","0","12.75346","12.6375",
"05.04.2002 10:00:00","4.601758","0","1.354737","-51.85966","0","37.58642","-0.9673749","9.720019","26.11624","38.07168","13.05812","17.00049","104.9285","9.49216","-20.46243","22.76572","22.67032","22.71802","13.05812","64.18792","89.9995","11.43532","11.43532","0","12.75346","14.8125",
"05.04.2002 11:00:00","4.05216","-1.898953","1.953062","-54.41666","-1.898953","35.16922","-0.8982693","5.835649","26.11624","38.07168","18.86173","23.25168","114.2715","6.042074","-30.08782","23.08548","23.0491","23.06729","18.86173","64.18792","103.2348","6.865469","6.865469","1.054974","19.1302","16.7875",
"05.04.2002 12:00:00","3.83892","-15.60424","1.708315","-35.52412","-15.60424","33.59137","-0.8229394","0.323563","26.11624","38.07168","18.86173","24.38505","109.0481","0.233866","-40.24802","23.32502","23.26627","23.29564","18.86173","64.18792","114.6821","0.380662","0.380662","8.669021","22.96342","18.4375",
"05.04.2002 13:00:00","3.043226","-25.59851","1.735552","-27.47235","-25.59851","32.0815","-0.7870993","0","26.11624","38.07168","13.05812","22.54932","105.3985","0","-44.97221","23.40739","23.41523","23.41131","13.05812","64.18792","110.5976","0","0","14.22139","19.1302","19.75",
"05.04.2002 14:00:00","2.336304","-34.72617","2.467545","-31.90195","-34.72617","30.5173","-0.7577524","0","26.11624","38.07168","13.05812","15.01087","107.8426","0","-45.51083","23.48934","23.66044","23.57489","13.05812","64.18792","109.2918","0","0","19.29232","12.75346","20.7",
"05.04.2002 15:00:00","1.868622","-44.29771","2.994706","-29.46267","-44.29771","29.58273","-0.7118019","0","26.11624","38.07168","13.05812","14.99954","126.8723","0","-53.82598","23.47693","24.01545","23.74619","13.05812","64.18792","114.6093","0","0","24.60984","12.75346","21.25",
"05.04.2002 16:00:00","1.955416","-53.70406","3.931311","-39.29002","-53.70406","28.64052","-0.6346137","0","26.11624","38.07168","18.86173","22.4371","140.3374","0","-67.8115","23.60597","24.39218","23.99908","18.86173","64.18792","132.0154","0","0","29.83559","19.1302","21.3375",
"05.04.2002 17:00:00","2.387577","-55.82055","4.348766","-50.11929","-55.82055","29.42147","-0.6216302","0","26.11624","38.07168","18.86173","29.95976","132.7186","0","-76.44967","23.54019","24.54556","24.04288","18.86173","64.18792","139.568","0","0","31.01141","25.50692","20.925",
"05.04.2002 18:00:00","2.632273","-34.24416","3.075489","-50.49612","-34.24416","30.97036","-0.6818141","0","26.11624","68.04733","18.86173","24.19051","48.79168","0","-53.6071","23.44155","24.11421","23.77788","18.86173","94.16357","155.0132","0","0","19.02453","22.96342","19.95",
"05.04.2002 19:00:00","3.533027","0","1.76714","-45.72112","0","31.73534","-0.834662","0","2.611624","55.90327","12.33267","6.981752","6.138089","0","-3.603383","23.19579","23.39573","23.29576","12.33267","58.5149","86.18047","0","0","0","15.3329","18.5",
"05.04.2002 20:00:00","2.997232","0","1.323384","-42.9955","0","32.67293","-0.8946761","2.669931","2.611624","55.90327","6.529061","7.014797","0","2.329842","-4.55297","22.94037","23.1013","23.02083","6.529059","58.5149","80.37686","3.141095","3.141095","0","15.3329","17.2125",
"05.04.2002 21:00:00","1.789151","0","1.454295","-53.48952","0","34.52541","-0.9511607","4.380689","2.611624","55.90327","6.529061","8.950047","0","3.702037","-6.712618","22.59375","22.92434","22.75905","6.529059","58.5149","84.21008","5.153752","5.153752","0","19.16613","16.05",
"05.04.2002 22:00:00","-0.113645","0","0.5567945","-20.11253","0","35.90673","-1.070252","0","2.611624","1.349339","6.529061","8.972643","0","0","-8.115191","22.19299","22.66999","22.43149","6.529059","3.960963","29.65615","0","0","0","19.16613","14.9125",
"05.04.2002 23:00:00","-1.874714","0","0.5906295","-22.79153","0","37.14633","-1.165074","0","2.611624","1.349339","1.886173","9.112108","0","0","-8.941038","21.65964","22.48011","22.06987","1.886171","3.960963","25.01327","0","0","0","19.16613","13.75",
"06.04.2002","-3.574446","0","0.614781","-25.35399","0","37.59087","-1.27297","0","0","0","1.886173","9.294537","0","0","-9.836126","21.21028","22.28806","21.74917","1.886171","0","21.0523","0","0","0","19.16613","12.6125",
"06.04.2002 01:00:00","-5.133829","0","0.6349038","-27.77755","0","38.00418","-1.361645","0","0","0","1.886173","9.425656","0","0","-10.61932","20.8516","22.11114","21.48137","1.886171","0","21.0523","0","0","0","19.16613","11.6375",
"06.04.2002 02:00:00","-6.575294","0","0.6543114","-30.27445","0","38.5955","-1.438952","0","0","0","1.886173","9.540331","0","0","-11.3471","20.53181","21.94141","21.23661","1.886171","0","21.0523","0","0","0","19.16613","10.7375",
"06.04.2002 03:00:00","-8.15009","0","0.6763037","-33.25647","0","39.45972","-1.515676","0","0","0","1.886173","9.655003","0","0","-12.13198","20.20215","21.76551","20.98383","1.886171","0","21.0523","0","0","0","19.16613","9.775",
"06.04.2002 04:00:00","-9.502255","0","0.6918244","-35.10544","0","40.10476","-1.593953","0","0","0","1.886173","9.772108","0","0","-12.61624","19.89072","21.58443","20.73758","1.886171","0","21.0523","0","0","0","19.16613","9.0875",
"06.04.2002 05:00:00","-10.14681","0","0.726828","-39.74167","0","38.50002","-1.56948","26.02356","0","0","1.886173","9.580064","0","20.34772","-8.792443","20.32432","21.47523","20.89978","1.886171","0","21.0523","30.61596","30.61596","0","19.16613","8.5875",
