"Date/Time","Internal Natural vent.","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Relative Humidity","Fanger PMV","Zone Heating","Task Lighting","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","Cooling (Electricity)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"06.04.2002 06:00:00","-6.074879","0","0.7216319","-50.86669","0","35.58896","-1.434484","46.44982","0","54.55393","6.529061","7.463876","0","42.25316","-9.144387","21.22923","21.61472","21.42198","6.529059","54.55393","76.41589","54.64685","54.64685","0","15.3329","8.15",
"06.04.2002 07:00:00","-7.823729","0","0.8182951","-49.59881","0","34.70094","-1.332481","17.41872","26.11624","38.07168","18.86173","13.93394","13.95264","5.70089","-7.910167","21.39521","21.89841","21.64681","18.86173","64.18792","97.09283","20.49261","20.49261","0","14.04319","8.375",
"06.04.2002 08:00:00","-7.311518","0","0.9845547","-50.29374","0","34.24224","-1.173229","1.684728","26.11624","38.07168","13.05812","20.20683","79.95689","0.3910108","-23.63239","21.78381","22.67285","22.22833","13.05812","64.18792","89.9995","1.982033","1.982033","0","12.75346","9.9125",
"06.04.2002 09:00:00","-0.219171","0","1.111694","-55.206","0","34.23488","-1.039732","5.545071","26.11624","38.07168","13.05812","18.68025","90.33253","5.784491","-23.45628","22.26529","23.13431","22.6998","13.05812","64.18792","89.9995","6.523613","6.523613","0","12.75346","12.0125",
"06.04.2002 10:00:00","3.580743","0","1.775059","-80.47408","0","33.73983","-0.8764305","11.72737","26.11624","38.07168","13.05812","17.10883","104.1477","10.39054","-21.82164","22.75639","23.55093","23.15366","13.05812","64.18792","89.9995","13.79691","13.79691","0","12.75346","14.05",
"06.04.2002 11:00:00","5.397186","-2.267249","2.632066","-90.5822","-2.267249","33.17129","-0.8236352","12.4277","26.11624","38.07168","18.86173","23.4924","114.3018","12.46466","-32.75125","22.87163","23.82557","23.3486","18.86173","64.18792","103.4394","14.62083","14.62083","1.259583","19.1302","15.925",
"06.04.2002 12:00:00","4.772407","-15.68794","2.761485","-72.63907","-15.68794","32.10237","-0.7600774","6.375082","26.11624","38.07168","18.86173","24.53676","107.4731","6.921216","-43.28831","23.08843","24.02496","23.5567","18.86173","64.18792","114.7286","7.500096","7.500096","8.715524","22.96342","17.5375",
"06.04.2002 13:00:00","3.537414","-25.27629","3.489409","-69.48476","-25.27629","32.15475","-0.7608501","6.387561","26.11624","38.07168","13.05812","22.75902","105.2325","6.934258","-47.51336","23.05761","24.1059","23.58176","13.05812","64.18792","110.4186","7.514778","7.514778","14.04238","19.1302","18.7875",
"06.04.2002 14:00:00","2.610443","-34.39506","3.060459","-52.49793","-34.39506","32.33349","-0.6913913","0","26.11624","38.07168","13.05812","15.08405","105.4952","0","-47.32785","23.22566","24.33629","23.78098","13.05812","64.18792","109.1079","0","0","19.10837","12.75346","19.7",
"06.04.2002 15:00:00","2.485454","-43.21424","3.176255","-49.46079","-43.21424","30.50795","-0.6153631","0","26.11624","38.07168","13.05812","14.99952","126.2081","0","-55.11911","23.37642","24.69162","24.03402","13.05812","64.18792","114.0074","0","0","24.00791","12.75346","20.1875",
"06.04.2002 16:00:00","2.560232","-50.83414","3.570448","-54.60669","-50.83414","28.96063","-0.5629386","0","26.11624","38.07168","18.86173","22.48207","137.2854","0","-68.59551","23.47222","25.01521","24.24372","18.86173","64.18792","130.421","0","0","28.24119","19.1302","20.2375",
"06.04.2002 17:00:00","2.471973","-50.39077","3.101609","-53.25935","-50.39077","28.98807","-0.5463274","0","26.11624","38.07168","18.86173","29.85369","126.7748","0","-76.2805","23.51079","25.14414","24.32746","18.86173","64.18792","136.5515","0","0","27.99487","25.50692","19.7625",
"06.04.2002 18:00:00","3.311816","-29.5968","2.993784","-69.29415","-29.5968","29.63369","-0.6107426","0","26.11624","68.04733","18.86173","24.14626","45.83268","0","-53.2748","23.39723","24.69876","24.048","18.86173","94.16357","152.4314","0","0","16.44267","22.96342","18.75",
"06.04.2002 19:00:00","4.607913","0","2.818019","-88.31094","0","30.39276","-0.7689434","15.02517","2.611624","55.90327","12.33267","7.230849","5.739846","16.27106","-4.042142","22.96294","23.9279","23.44542","12.33267","58.5149","86.18047","17.67667","17.67667","0","15.3329","17.3625",
"06.04.2002 20:00:00","3.069672","0","1.217018","-47.86519","0","31.1104","-0.8673438","0.519142","2.611624","55.90327","6.529061","7.05969","0","0.4723924","-5.482619","22.80414","23.63277","23.21846","6.529059","58.5149","80.37686","0.610755","0.610755","0","15.3329","16.175",
"06.04.2002 21:00:00","1.516732","0","1.418162","-60.13858","0","32.86966","-0.908215","10.19145","2.611624","55.90327","6.529061","8.984843","0","9.254004","-7.028221","22.55944","23.45366","23.00655","6.529059","58.5149","84.21008","11.98994","11.98994","0","19.16613","15.175",
"06.04.2002 22:00:00","-0.537429","0","0.5712259","-22.72518","0","34.33467","-1.020562","0","2.611624","1.349339","6.529061","9.088592","0","0","-8.860149","22.19447","23.18219","22.68833","6.529059","3.960963","29.65615","0","0","0","19.16613","14.2375",
"06.04.2002 23:00:00","-3.008216","0","0.6157002","-26.04871","0","35.20605","-1.046713","0","2.611624","1.349339","1.886173","8.949815","0","0","-9.871788","21.96638","23.03425","22.50032","1.886171","3.960963","25.01327","0","0","0","19.16613","13.275",
"07.04.2002","-4.927967","0","0.6392937","-28.44764","0","35.52062","-1.137891","0","0","0","1.886173","9.090166","0","0","-10.69168","21.58008","22.85698","22.21853","1.886171","0","21.0523","0","0","0","19.16613","12.275",
"07.04.2002 01:00:00","-6.430482","0","0.6536522","-30.06101","0","35.61022","-1.221888","0","0","0","1.886173","9.210222","0","0","-11.25597","21.25734","22.68355","21.97044","1.886171","0","21.0523","0","0","0","19.16613","11.525",
"07.04.2002 02:00:00","-7.774546","0","0.6701139","-32.05437","0","35.61456","-1.294105","0","0","0","1.886173","9.311434","0","0","-11.82026","20.97477","22.51548","21.74513","1.886171","0","21.0523","0","0","0","19.16613","10.8",
"07.04.2002 03:00:00","-8.763058","0","0.6761093","-32.80489","0","35.60374","-1.365751","0","0","0","1.886173","9.413246","0","0","-12.13151","20.7178","22.35033","21.53407","1.886171","0","21.0523","0","0","0","19.16613","10.3125",
"07.04.2002 04:00:00","-9.476739","0","0.6803337","-33.3266","0","36.04879","-1.42145","0","0","0","1.886173","9.490564","0","0","-12.35075","20.5157","22.19573","21.35571","1.886171","0","21.0523","0","0","0","19.16613","9.95",
"07.04.2002 05:00:00","-9.652829","0","0.6985952","-35.71812","0","35.79168","-1.427692","14.11907","0","0","1.886173","9.415987","0","10.75586","-9.880325","20.66881","22.07603","21.37242","1.886171","0","21.0523","16.61066","16.61066","0","19.16613","9.6125",
"07.04.2002 06:00:00","-8.053852","0","0.6866841","-42.72011","0","33.81878","-1.306918","28.19033","0","54.55393","6.529061","7.323795","1.268506","26.09207","-9.789289","21.54539","22.19907","21.87223","6.529059","54.55393","76.41589","33.1651","33.1651","0","15.3329","9.5",
"07.04.2002 07:00:00","-8.284723","0","0.9709954","-56.34295","0","33.73475","-1.170831","4.490087","26.11624","38.07168","18.86173","13.82997","20.67138","2.145539","-15.061","21.6375","22.67051","22.15401","18.86173","64.18792","97.09283","5.282456","5.282456","0","14.04319","10",
"07.04.2002 08:00:00","-2.257488","0","1.585612","-88.08181","0","33.07086","-1.023984","16.32511","26.11624","38.07168","13.05812","19.5223","90.89296","17.41309","-23.07719","22.05311","23.40262","22.72787","13.05812","64.18792","89.9995","19.20601","19.20601","0","12.75346","11.3625",
"07.04.2002 09:00:00","3.39238","0","1.899736","-94.50517","0","32.98889","-0.9041855","9.888361","26.11624","38.07168","13.05812","17.67789","93.87051","9.572086","-22.38139","22.54099","23.7531","23.14705","13.05812","64.18792","89.9995","11.63336","11.63336","0","12.75346","13.3125",
"07.04.2002 10:00:00","5.526395","-2.246112","2.215651","-85.43634","-2.246112","32.81331","-0.7977622","16.60919","26.11624","38.07168","13.05812","16.02541","105.9879","17.74107","-23.26863","22.89993","24.05779","23.47886","13.05812","64.18792","91.24734","19.54022","19.54022","1.24784","12.75346","15.4125",
"07.04.2002 11:00:00","4.692443","-15.38616","3.016011","-80.53615","-15.38616","31.88265","-0.7286976","4.153758","26.11624","38.07168","18.86173","22.64457","115.4212","4.436845","-42.09491","22.94851","24.40324","23.67587","18.86173","64.18792","110.7277","4.886774","4.886774","8.547866","19.1302","17.45",
"07.04.2002 12:00:00","3.101282","-29.43391","3.036026","-58.40662","-29.43391","30.44231","-0.6608644","0","26.11624","38.07168","18.86173","24.34433","109.9627","0","-51.18113","23.34833","24.60377","23.97605","18.86173","64.18792","122.3652","0","0","16.35217","22.96342","19.2625",
"07.04.2002 13:00:00","2.055307","-38.78554","3.304668","-41.74987","-38.78554","29.97871","-0.5782675","0","26.11624","38.07168","13.05812","22.41962","106.8082","0","-54.81954","23.60538","24.7674","24.18639","13.05812","64.18792","117.9238","0","0","21.54752","19.1302","20.775",
"07.04.2002 14:00:00","1.14801","-46.67258","6.068309","-49.65016","-46.67258","28.33776","-0.5346142","0","26.11624","38.07168","13.05812","14.94316","108.7753","0","-54.79442","23.69277","24.99039","24.34158","13.05812","64.18792","115.9287","0","0","25.92921","12.75346","21.925",
"07.04.2002 15:00:00","0.822917","-56.09888","9.278693","-46.93795","-56.09888","27.1239","-0.4690537","0","26.11624","38.07168","13.05812","14.89672","127.2865","0","-62.73052","23.84507","25.32781","24.58644","13.05812","64.18792","121.1656","0","0","31.16605","12.75346","22.6125",
"07.04.2002 16:00:00","0.857466","-66.64605","10.51043","-53.41629","-66.64605","27.23921","-0.3868167","0","26.11624","38.07168","18.86173","22.27148","138.3132","0","-75.9116","24.05534","25.65748","24.85641","18.86173","64.18792","139.2054","0","0","37.02558","19.1302","22.8625",
"07.04.2002 17:00:00","1.173884","-70.15768","12.05803","-63.2743","-70.15768","26.89218","-0.3789554","0","26.11624","38.07168","18.86173","29.72186","128.9383","0","-83.57199","23.86074","25.77882","24.81978","18.86173","64.18792","147.5331","0","0","38.97649","25.50692","22.5875",
"07.04.2002 18:00:00","1.436693","-47.62771","7.772305","-68.69172","-47.62771","26.94701","-0.4988671","0","26.11624","68.04733","18.86173","24.10164","46.98302","0","-60.85716","23.70233","25.29874","24.50053","18.86173","94.16357","162.4486","0","0","26.45984","22.96342","21.7125",
"07.04.2002 19:00:00","2.798785","0","3.6079","-60.62183","0","27.64944","-0.5950443","0","2.611624","55.90327","12.33267","6.793214","6.262344","0","-2.258116","23.64073","24.62243","24.13158","12.33267","58.5149","86.18047","0","0","0","15.3329","20.3625",
"07.04.2002 20:00:00","3.172396","0","2.428774","-58.67294","0","29.39699","-0.6723733","0","2.611624","55.90327","6.529061","6.929509","0","0","-3.22552","23.31774","24.335","23.82637","6.529059","58.5149","80.37686","0","0","0","15.3329","19.05",
"07.04.2002 21:00:00","3.352112","0","2.851371","-77.28017","0","32.50256","-0.8000138","0","2.611624","55.90327","6.529061","8.828489","0","0","-4.702518","22.59884","24.14504","23.37194","6.529059","58.5149","84.21008","0","0","0","19.16613","17.85",
"07.04.2002 22:00:00","1.942828","0","0.9951466","-32.68213","0","32.1828","-0.8311734","1.20127","2.611624","1.349339","6.529061","8.90062","0","1.025581","-6.47792","22.81682","23.85689","23.33685","6.529059","3.960963","29.65615","1.413259","1.413259","0","19.16613","16.65",
"07.04.2002 23:00:00","0.200431","0","0.6050877","-22.7737","0","32.45205","-0.8261786","0","2.611624","1.349339","1.886173","8.624902","0","0","-8.177881","22.79974","23.73281","23.26628","1.886171","3.960963","25.01327","0","0","0","19.16613","15.45",
"08.04.2002","0.565058","0","0.8370931","-33.76687","0","33.53294","-0.9411136","0","0","0","1.886173","8.844451","0","0","-8.986691","22.20845","23.55456","22.88151","1.886171","0","21.0523","0","0","0","19.16613","14.25",
"08.04.2002 01:00:00","-4.008001","0","0.6221708","-26.23264","0","33.85959","-0.9828092","0","0","0","1.886173","8.840238","0","0","-10.22949","22.14119","23.39762","22.76941","1.886171","0","21.0523","0","0","0","19.16613","13.2375",
"08.04.2002 02:00:00","-6.388192","0","0.6489772","-29.06598","0","34.59808","-1.038094","0","0","0","1.886173","8.905725","0","0","-11.10817","21.86001","23.24974","22.55488","1.886171","0","21.0523","0","0","0","19.16613","12.275",
"08.04.2002 03:00:00","-7.762985","0","0.6635502","-30.90272","0","35.09373","-1.113443","0","0","0","1.886173","9.024843","0","0","-11.68167","21.55865","23.08432","22.32149","1.886171","0","21.0523","0","0","0","19.16613","11.525",
"08.04.2002 04:00:00","-8.791348","0","0.6732122","-32.07504","0","35.79715","-1.177691","0","0","0","1.886173","9.123906","0","0","-12.05661","21.30819","22.92085","22.11452","1.886171","0","21.0523","0","0","0","19.16613","10.9875",
"08.04.2002 05:00:00","-9.281154","0","0.6794845","-33.21914","0","36.56066","-1.223247","4.939127","0","0","1.886173","9.175072","0","2.063588","-9.611245","21.1855","22.77351","21.97951","1.886171","0","21.0523","5.810738","5.810738","0","19.16613","10.55",
"08.04.2002 06:00:00","-8.137794","0","0.7658749","-46.48963","0","36.26466","-1.138491","16.82079","0","54.55393","6.529061","7.177316","1.165837","16.50653","-10.58977","21.76736","22.85288","22.31012","6.529059","54.55393","76.41589","19.78917","19.78917","0","15.3329","10.3375",
"08.04.2002 07:00:00","-6.415266","0","0.892505","-48.60258","0","37.73583","-1.033035","0","26.11624","38.07168","18.86173","13.59521","18.32734","0","-16.86942","21.95097","23.22217","22.58657","18.86173","64.18792","97.09283","0","0","0","14.04319","10.675",
"08.04.2002 08:00:00","-2.323168","0","1.369099","-71.91203","0","38.71301","-0.8809966","0.78753","26.11624","38.07168","13.05812","19.12986","76.64278","0.6444854","-22.99425","22.29731","23.84424","23.07078","13.05812","64.18792","89.9995","0.926505","0.926505","0","12.75346","11.775",
"08.04.2002 09:00:00","3.354989","0","2.124225","-103.6178","0","39.56574","-0.7918273","11.40506","26.11624","38.07168","13.05812","17.66986","88.93919","10.18009","-21.64725","22.52832","24.15854","23.34343","13.05812","64.18792","89.9995","13.41772","13.41772","0","12.75346","13.4875",
"08.04.2002 10:00:00","4.984664","0","2.460474","-100.1488","0","39.66468","-0.7296274","4.60574","26.11624","38.07168","13.05812","16.29663","89.16179","4.277143","-21.02826","22.80474","24.31015","23.55745","13.05812","64.18792","89.9995","5.418519","5.418519","0","12.75346","15.2",
"08.04.2002 11:00:00","5.264614","-4.904154","3.020525","-93.96339","-4.904154","38.47853","-0.6627216","8.868964","26.11624","38.07168","18.86173","22.90304","93.83829","9.472495","-33.90586","22.92449","24.56797","23.74623","18.86173","64.18792","104.9044","10.43408","10.43408","2.72453","19.1302","16.675",
"08.04.2002 12:00:00","4.328433","-18.14473","3.427304","-79.65958","-18.14473","37.03456","-0.6359498","0.055661","26.11624","38.07168","18.86173","24.51093","96.37407","1.830124E-02","-43.63085","23.00732","24.76165","23.88449","18.86173","64.18792","116.0935","0.065484","0.065484","10.0804","22.96342","18.1375",
"08.04.2002 13:00:00","3.693809","-26.84893","3.760405","-66.75385","-26.84893","35.74545","-0.5984651","0","26.11624","38.07168","13.05812","22.62201","92.8199","0","-47.31124","23.18152","24.88255","24.03204","13.05812","64.18792","111.2923","0","0","14.91607","19.1302","19.3875",
"08.04.2002 14:00:00","3.051577","-33.71128","4.841754","-68.54096","-33.71128","35.95922","-0.5588082","0","26.11624","38.07168","13.05812","15.02269","89.97668","0","-45.45276","23.26668","25.05401","24.16035","13.05812","64.18792","108.728","0","0","18.72849","12.75346","20.2375",
"08.04.2002 15:00:00","3.024612","-36.92452","6.044876","-65.47843","-36.92452","36.49775","-0.525578","0","26.11624","38.07168","13.05812","15.02115","93.14133","0","-47.74034","23.1958","25.15911","24.17746","13.05812","64.18792","110.5131","0","0","20.51362","12.75346","20.625",
"08.04.2002 16:00:00","2.668976","-41.29488","6.076241","-64.0108","-41.29488","36.74322","-0.5179324","0","26.11624","38.07168","18.86173","22.52367","106.9252","0","-57.3174","23.25302","25.33356","24.29329","18.86173","64.18792","125.1215","0","0","22.9416","19.1302","20.7",
"08.04.2002 17:00:00","2.499221","-43.06038","5.502655","-68.63781","-43.06038","36.76804","-0.4697432","0","26.11624","38.07168","18.86173","30.02744","104.036","0","-65.74745","23.3913","25.44718","24.41924","18.86173","64.18792","132.479","0","0","23.92243","25.50692","20.45",
"08.04.2002 18:00:00","3.11786","-30.31126","4.488639","-80.89021","-30.31126","36.40111","-0.4949488","0","26.11624","68.04733","18.86173","24.13919","41.59918","0","-50.46164","23.41206","25.18116","24.29661","18.86173","94.16357","152.8283","0","0","16.83959","22.96342","19.7375",
"08.04.2002 19:00:00","3.956439","0","2.922942","-72.43628","0","36.73296","-0.6072509","0","2.611624","55.90327","12.33267","7.032419","6.8135","0","-3.424371","23.12609","24.56743","23.84676","12.33267","58.5149","86.18047","0","0","0","15.3329","18.5875",
"08.04.2002 20:00:00","3.649976","0","2.821101","-82.82536","0","38.4248","-0.7531865","0","2.611624","55.90327","6.529061","7.096739","0","0","-4.03054","22.56989","24.27138","23.42064","6.529059","58.5149","80.37686","0","0","0","15.3329","17.475",
"08.04.2002 21:00:00","2.469631","0","2.88063","-103.8522","0","39.06294","-0.8002658","1.448192","2.611624","55.90327","6.529061","9.190239","0","0.955019","-6.079241","22.60679","24.03518","23.32099","6.529059","58.5149","84.21008","1.703756","1.703756","0","19.16613","16.4125",
"08.04.2002 22:00:00","1.884153","0","1.310002","-51.06334","0","39.25304","-0.851992","12.84069","2.611624","1.349339","6.529061","8.984553","0","12.53364","-6.633542","22.43782","23.76431","23.10106","6.529059","3.960963","29.65615","15.1067","15.1067","0","19.16613","15.375",
"08.04.2002 23:00:00","-1.296663","0","0.5948169","-23.97692","0","39.02261","-0.8551617","0","2.611624","1.349339","1.886173","8.789282","0","0","-9.270967","22.53133","23.64746","23.0894","1.886171","3.960963","25.01327","0","0","0","19.16613","14.3125",
"09.04.2002","-4.262913","0","0.6306869","-27.14332","0","39.69343","-0.89328","0","0","0","1.886173","8.76149","0","0","-10.42517","22.28258","23.52219","22.90239","1.886171","0","21.0523","0","0","0","19.16613","13.2125",
"09.04.2002 01:00:00","-6.193749","0","0.6500398","-28.8781","0","40.31541","-0.9722204","0","0","0","1.886173","8.871444","0","0","-11.04966","21.95081","23.36098","22.6559","1.886171","0","21.0523","0","0","0","19.16613","12.425",
"09.04.2002 02:00:00","-7.46389","0","0.6647086","-30.55818","0","40.40741","-1.04164","0","0","0","1.886173","8.973396","0","0","-11.55894","21.68255","23.20187","22.44221","1.886171","0","21.0523","0","0","0","19.16613","11.7625",
"09.04.2002 03:00:00","-8.519511","0","0.6743703","-31.61928","0","40.2595","-1.109778","0","0","0","1.886173","9.070547","0","0","-11.91105","21.43597","23.04441","22.24019","1.886171","0","21.0523","0","0","0","19.16613","11.25",
"09.04.2002 04:00:00","-9.104305","0","0.6735535","-31.75874","0","40.37819","-1.168528","0","0","0","1.886173","9.151691","0","0","-12.10639","21.2402","22.89385","22.06702","1.886171","0","21.0523","0","0","0","19.16613","10.9125",
"09.04.2002 05:00:00","-9.429711","0","0.6808329","-32.74876","0","41.07697","-1.200489","4.78577","0","0","1.886173","9.175434","0","2.230821","-9.894279","21.17783","22.7585","21.96817","1.886171","0","21.0523","5.630318","5.630318","0","19.16613","10.6125",
"09.04.2002 06:00:00","-8.148666","0","0.7669222","-45.85432","0","39.8809","-1.117312","17.62559","0","54.55393","6.529061","7.179088","1.253212","17.27183","-10.50685","21.76141","22.84073","22.30107","6.529059","54.55393","76.41589","20.73599","20.73599","0","15.3329","10.4375",
"09.04.2002 07:00:00","-6.481015","0","0.919762","-50.15355","0","39.95979","-1.047306","3.145626","26.11624","38.07168","18.86173","13.6462","18.98097","2.64994","-16.45622","21.87949","23.08926","22.48438","18.86173","64.18792","97.09283","3.700737","3.700737","0","14.04319","10.7125",
"09.04.2002 08:00:00","-3.962831","0","1.132045","-56.24863","0","39.81356","-0.9733988","2.450794","26.11624","38.07168","13.05812","19.6059","47.06526","2.164341","-22.51468","22.10167","23.4022","22.75194","13.05812","64.18792","89.9995","2.883287","2.883287","0","12.75346","11.525",
"09.04.2002 09:00:00","-0.382768","0","1.212069","-57.2426","0","39.73936","-0.8896981","1.326946","26.11624","38.07168","13.05812","18.74495","60.93408","1.247232","-21.88229","22.3034","23.65231","22.97785","13.05812","64.18792","89.9995","1.561113","1.561113","0","12.75346","12.5875",
"09.04.2002 10:00:00","2.203182","0","1.882762","-87.1683","0","39.37624","-0.8285025","16.23103","26.11624","38.07168","13.05812","17.94428","61.95768","15.06847","-20.44162","22.49925","23.89277","23.19601","13.05812","64.18792","89.9995","19.09533","19.09533","0","12.75346","13.6875",
"09.04.2002 11:00:00","4.112051","0","2.489483","-99.39544","0","38.59166","-0.8084612","9.997281","26.11624","38.07168","18.86173","25.99811","65.54176","8.817416","-29.62206","22.59773","24.00495","23.30134","18.86173","64.18792","102.1798","11.76151","11.76151","0","19.1302","14.725",
"09.04.2002 12:00:00","4.764134","0","2.655449","-93.10438","0","37.86144","-0.7635598","6.946202","26.11624","38.07168","18.86173","26.68845","65.36138","5.857948","-30.28439","22.71007","24.13344","23.42175","18.86173","64.18792","106.0131","8.172002","8.172002","0","22.96342","15.6",
"09.04.2002 13:00:00","5.012896","0","2.525114","-80.17792","0","36.9407","-0.7468041","3.867111","26.11624","38.07168","13.05812","23.93235","63.0663","3.478569","-28.65978","22.90557","24.16982","23.5377","13.05812","64.18792","96.37624","4.549542","4.549542","0","19.1302","16.275",
"09.04.2002 14:00:00","5.35863","-0.955426","2.422376","-78.98899","-0.955426","38.3401","-0.7214018","10.11674","26.11624","38.07168","13.05812","15.33222","64.93147","9.155272","-20.1878","22.99574","24.1359","23.56582","13.05812","64.18792","90.5303","11.90205","11.90205","0.530792","12.75346","16.625",
"09.04.2002 15:00:00","5.11405","-3.488753","2.951548","-90.38121","-3.515528","43.43234","-0.6960549","5.674302","26.11624","38.07168","13.05812","15.26069","65.93199","5.228443","-22.25512","22.9859","24.10608","23.54599","13.05812","64.18792","91.95258","6.67565","6.67565","1.953071","12.75346","16.95",
"09.04.2002 16:00:00","4.683355","-3.093638","3.451881","-95.56043","-3.093638","46.86934","-0.6427974","11.59679","26.11624","38.07168","18.86173","22.8981","61.82858","11.84918","-30.59767","23.02993","24.18199","23.60596","18.86173","64.18792","103.8985","13.64329","13.64329","1.718688","19.1302","17.1625",
"09.04.2002 17:00:00","4.607098","0","2.329548","-61.04866","0","44.84643","-0.7126051","3.377256","26.11624","38.07168","18.86173","31.09966","36.40829","3.180494","-36.96244","23.01338","23.94208","23.47773","18.86173","64.18792","108.5566","3.973243","3.973243","0","25.50692","16.7625",
"09.04.2002 18:00:00","3.521148","0","2.205644","-69.41204","0","43.06823","-0.7458171","1.781565","26.11624","68.04733","18.86173","25.80415","10.90614","1.387527","-30.20432","22.85229","23.79962","23.32595","18.86173","94.16357","135.9887","2.095959","2.095959","0","22.96342","16",
"09.04.2002 19:00:00","2.008593","0","1.749138","-75.31871","0","42.84536","-0.8179967","9.654602","2.611624","55.90327","12.33267","7.201952","1.779038","8.306674","-5.790391","22.64103","23.53726","23.08914","12.33267","58.5149","86.18047","11.35835","11.35835","0","15.3329","15.2",
"09.04.2002 20:00:00","0.336931","0","1.529847","-70.03287","0","43.94723","-0.8970879","18.94747","2.611624","55.90327","6.529061","7.225123","0","16.92436","-5.473734","22.19848","23.3604","22.77944","6.529059","58.5149","80.37686","22.29114","22.29114","0","15.3329","14.4625",
"09.04.2002 21:00:00","-1.562806","0","0.9549766","-42.86062","0","45.22136","-0.9164497","3.269306","2.611624","55.90327","6.529061","8.812051","0","2.730265","-8.986761","22.26945","23.27168","22.77056","6.529059","58.5149","84.21008","3.846243","3.846243","0","19.16613","13.95",
"09.04.2002 22:00:00","-3.876984","0","0.6071767","-24.04379","0","47.26657","-0.9557691","0","2.611624","1.349339","6.529061","8.851381","0","0","-9.863983","22.0829","23.06856","22.57573","6.529059","3.960963","29.65615","0","0","0","19.16613","13.55",
"09.04.2002 23:00:00","-4.768858","0","0.6124706","-24.19683","0","49.90032","-1.019663","0","2.611624","1.349339","1.886173","8.985857","0","0","-9.971316","21.74728","22.88921","22.31824","1.886171","3.960963","25.01327","0","0","0","19.16613","13.15",
"10.04.2002","-5.749371","0","0.6249509","-24.74887","0","51.71243","-1.086065","0","0","0","1.886173","9.114157","0","0","-10.16938","21.45763","22.71775","22.08769","1.886171","0","21.0523","0","0","0","19.16613","12.75",
"10.04.2002 01:00:00","-6.469465","0","0.6304326","-24.89907","0","51.7773","-1.148705","0","0","0","1.886173","9.205282","0","0","-10.27804","21.23873","22.56756","21.90314","1.886171","0","21.0523","0","0","0","19.16613","12.475",
"10.04.2002 02:00:00","-6.690494","0","0.6240256","-24.40116","0","51.71716","-1.195173","0","0","0","1.886173","9.266054","0","0","-10.30089","21.10144","22.44158","21.77151","1.886171","0","21.0523","0","0","0","19.16613","12.3375",
"10.04.2002 03:00:00","-6.87475","0","0.6199347","-23.82656","0","52.54795","-1.228014","0","0","0","1.886173","9.309958","0","0","-10.24202","20.99365","22.32634","21.65999","1.886171","0","21.0523","0","0","0","19.16613","12.3",
"10.04.2002 04:00:00","-7.198212","0","0.6233369","-23.69145","0","53.28669","-1.259112","0","0","0","1.886173","9.353438","0","0","-10.20565","20.87906","22.21307","21.54606","1.886171","0","21.0523","0","0","0","19.16613","12.2375",
"10.04.2002 05:00:00","-7.110457","0","0.6304948","-24.19365","0","52.63961","-1.27251","6.285595","0","0","1.886173","9.330265","0","4.085677","-8.222714","20.93543","22.11962","21.52752","1.886171","0","21.0523","7.394818","7.394818","0","19.16613","12.2",
"10.04.2002 06:00:00","-6.594184","0","0.6655251","-31.3342","0","49.46473","-1.163243","14.19036","0","54.55393","6.529061","7.222594","1.313268","13.8642","-8.813432","21.68283","22.25052","21.96667","6.529059","54.55393","76.41589","16.69454","16.69454","0","15.3329","12.2625",
"10.04.2002 07:00:00","-3.363995","0","1.334556","-65.75446","0","48.28465","-1.092062","20.34268","26.11624","38.07168","18.86173","13.58411","14.9685","21.05021","-12.9509","21.82715","22.5404","22.18378","18.86173","64.18792","97.09283","23.93256","23.93256","0","14.04319","12.8",
"10.04.2002 08:00:00","-2.84954","0","0.8983322","-32.76631","0","46.37503","-1.012554","4.068315","26.11624","38.07168","13.05812","19.03345","25.40675","3.662223","-18.98466","22.26615","22.64894","22.45754","13.05812","64.18792","89.9995","4.786253","4.786253","0","12.75346","13.5375",
"10.04.2002 09:00:00","0.270532","0","0.9139262","-33.1325","0","45.37765","-1.032747","0.824643","26.11624","38.07168","13.05812","18.74761","14.23966","0.8224325","-18.98188","22.08432","22.64274","22.36353","13.05812","64.18792","89.9995","0.970168","0.970168","0","12.75346","13.8",
"10.04.2002 10:00:00","-1.753785","0","1.224062","-51.07373","0","44.0181","-0.9616499","12.04276","26.11624","38.07168","13.05812","18.59387","30.84048","10.11848","-19.09306","22.44659","22.76474","22.60567","13.05812","64.18792","89.9995","14.16795","14.16795","0","12.75346","13.8625",
"10.04.2002 11:00:00","2.296178","0","1.979594","-68.88271","0","44.15146","-0.8703558","8.49943","26.11624","38.07168","18.86173","26.95341","65.33048","7.968987","-26.73043","22.50932","23.34719","22.92825","18.86173","64.18792","102.1798","9.99933","9.99933","0","19.1302","15.0875",
"10.04.2002 12:00:00","4.150148","0","2.416287","-68.34917","0","43.58903","-0.8078369","10.17178","26.11624","38.07168","18.86173","26.87289","65.53294","9.073835","-25.86255","22.76056","23.57018","23.16537","18.86173","64.18792","106.0131","11.9668","11.9668","0","22.96342","16.7375",
"10.04.2002 13:00:00","4.030465","-1.696887","1.990568","-43.08333","-1.696887","43.26741","-0.7309824","0.259916","26.11624","38.07168","13.05812","23.20705","73.38277","0.2204973","-25.61254","23.08598","23.79407","23.44003","13.05812","64.18792","97.31895","0.305784","0.305784","0.942715","19.1302","18.1125",
"10.04.2002 14:00:00","3.705055","-19.02013","2.922265","-43.39601","-19.02013","43.46949","-0.6284835","0","26.11624","38.07168","13.05812","15.03427","93.3317","0","-31.96479","23.28222","24.19743","23.73982","13.05812","64.18792","100.5662","0","0","10.56674","12.75346","19.725",
"10.04.2002 15:00:00","2.817806","-32.84105","7.384935","-56.76999","-32.84105","43.29266","-0.6019236","0","26.11624","38.07168","13.05812","15.07921","112.6016","0","-42.7655","23.19814","24.52871","23.86342","13.05812","64.18792","108.2445","0","0","18.24503","12.75346","21.025",
"10.04.2002 16:00:00","1.952735","-53.77034","12.68654","-61.81762","-53.77034","41.49979","-0.4519559","0","26.11624","38.07168","18.86173","22.46821","152.9356","0","-65.338","23.58193","25.14476","24.36334","18.86173","64.18792","132.0523","0","0","29.87241","19.1302","22.0875",
"10.04.2002 17:00:00","1.02133","-65.42924","23.14414","-55.17218","-65.42924","42.31945","-0.3915398","0","26.11624","38.07168","18.86173","29.87779","141.3346","0","-77.69675","23.72311","25.32708","24.5251","18.86173","64.18792","144.9062","0","0","36.34958","25.50692","22.8125",
"10.04.2002 18:00:00","1.335495","-44.03143","19.09773","-60.33982","-44.03143","44.06379","-0.4600455","0","26.11624","68.04733","18.86173","24.10712","43.58414","0","-54.14804","23.64663","24.79088","24.21875","18.86173","94.16357","160.4506","0","0","24.46191","22.96342","22.5625",
"10.04.2002 19:00:00","2.58517","0","7.947152","-56.40538","0","44.1752","-0.5293559","0","2.611624","55.90327","12.33267","6.847803","13.53927","0","-1.05773","23.67968","24.25823","23.96895","12.33267","58.5149","86.18047","0","0","0","15.3329","21.8",
"10.04.2002 20:00:00","2.368934","0","5.600722","-54.51349","0","46.85368","-0.6344477","0","2.611624","55.90327","6.529061","7.03489","0","0","-1.510923","23.20917","23.91013","23.55965","6.529059","58.5149","80.37686","0","0","0","15.3329","20.875",
"10.04.2002 21:00:00","2.089825","0","3.476537","-55.30184","0","49.98338","-0.6743658","0","2.611624","55.90327","6.529061","8.681917","0","0","-2.859606","23.11955","23.77545","23.4475","6.529059","58.5149","84.21008","0","0","0","19.16613","20.125",
"10.04.2002 22:00:00","1.928692","0","0.8205909","-14.84519","0","51.32388","-0.714292","0","2.611624","1.349339","6.529061","8.793265","0","0","-3.443885","22.94186","23.55144","23.24665","6.529059","3.960963","29.65615","0","0","0","19.16613","19.525",
"10.04.2002 23:00:00","0.445328","0","0.8611521","-15.64952","0","51.51495","-0.7281666","0","2.611624","1.349339","1.886173","8.64203","0","0","-4.18531","22.87144","23.43423","23.15284","1.886171","3.960963","25.01327","0","0","0","19.16613","18.925",
"11.04.2002","0.243832","0","0.531925","-11.18254","0","51.3573","-0.7953588","0","0","0","1.886173","8.746144","0","0","-4.826946","22.72247","23.31826","23.02036","1.886171","0","21.0523","0","0","0","19.16613","18.325",
"11.04.2002 01:00:00","-0.912839","0","0.4915967","-11.30565","0","51.50757","-0.786304","0","0","0","1.886173","8.642261","0","0","-5.936663","22.73707","23.24713","22.9921","1.886171","0","21.0523","0","0","0","19.16613","17.5375",
"11.04.2002 02:00:00","-1.957863","0","0.5244583","-13.54015","0","51.88024","-0.8346791","0","0","0","1.886173","8.697232","0","0","-6.775647","22.50204","23.14908","22.82556","1.886171","0","21.0523","0","0","0","19.16613","16.6375",
"11.04.2002 03:00:00","-2.660829","0","0.5381638","-14.6655","0","52.05002","-0.8897865","0","0","0","1.886173","8.784148","0","0","-7.250556","22.28631","23.04425","22.66528","1.886171","0","21.0523","0","0","0","19.16613","16.05",
"11.04.2002 04:00:00","-3.139093","0","0.5443738","-15.30284","0","52.13831","-0.9335482","0","0","0","1.886173","8.84787","0","0","-7.561091","22.12794","22.94517","22.53656","1.886171","0","21.0523","0","0","0","19.16613","15.65",
"11.04.2002 05:00:00","-3.556153","0","0.5478917","-15.73542","0","52.84273","-0.9709889","0","0","0","1.886173","8.904972","0","0","-7.813323","21.98325","22.84853","22.41589","1.886171","0","21.0523","0","0","0","19.16613","15.3125",
"11.04.2002 06:00:00","-3.085989","0","1.091908","-41.68273","0","53.25012","-0.9458201","1.901311","0","54.55393","6.529061","7.064353","3.190222","1.726493","-6.210151","22.01246","22.95125","22.48185","6.529059","54.55393","76.41589","2.236836","2.236836","0","15.3329","15.2",
"11.04.2002 07:00:00","0.857184","0","2.676613","-100.6784","0","52.55129","-0.8416247","22.12293","26.11624","38.07168","18.86173","13.02574","53.29181","23.96481","-10.82647","22.43612","23.47793","22.95703","18.86173","64.18792","97.09283","26.02698","26.02698","0","14.04319","15.6375",
"11.04.2002 08:00:00","4.953717","-7.00057","2.958299","-94.59376","-7.824414","52.74938","-0.633467","11.14688","26.11624","38.07168","13.05812","15.50876","120.2765","12.06237","-25.82743","22.87552","24.35867","23.61709","13.05812","64.18792","94.3464","13.11397","13.11397","4.346897","12.75346","16.8375",
"11.04.2002 09:00:00","3.99471","-20.47664","2.946313","-72.03284","-23.53939","52.66235","-0.5576342","0","26.11624","38.07168","13.05812","15.13503","98.38844","0","-36.64433","23.04271","24.59173","23.81722","13.05812","64.18792","103.0769","0","0","13.07744","12.75346","18.275",
"11.04.2002 10:00:00","2.590288","-27.61903","3.514014","-62.05371","-29.89936","50.4559","-0.4736946","0","26.11624","38.07168","13.05812","15.03509","89.68665","0","-40.60832","23.35732","24.7678","24.06256","13.05812","64.18792","106.6103","0","0","16.61076","12.75346","19.7375",
"11.04.2002 11:00:00","2.14458","-27.03766","3.538459","-49.58164","-27.03766","48.48738","-0.4685836","0","26.11624","38.07168","18.86173","22.42019","67.91987","0","-43.88954","23.54298","24.74665","24.14481","18.86173","64.18792","117.2008","0","0","15.02092","19.1302","20.55",
"11.04.2002 12:00:00","1.913229","-30.03054","4.351282","-53.50086","-30.03054","47.96142","-0.4334971","0","26.11624","38.07168","18.86173","24.16835","71.0139","0","-45.82322","23.62506","24.85343","24.23924","18.86173","64.18792","122.6967","0","0","16.68363","22.96342","21.0125",
"11.04.2002 13:00:00","1.294242","-36.76823","5.944278","-49.71022","-36.76823","46.71656","-0.4046874","0","26.11624","38.07168","13.05812","22.39587","78.6609","0","-49.37736","23.6968","25.00928","24.35304","13.05812","64.18792","116.803","0","0","20.4268","19.1302","21.825",
"11.04.2002 14:00:00","1.1096","-31.22675","4.681799","-37.37386","-31.26567","45.21347","-0.4412621","0","26.11624","38.07168","13.05812","14.9228","56.64211","0","-39.38054","23.75915","24.76987","24.26451","13.05812","64.18792","107.3693","0","0","17.36982","12.75346","21.95",
"11.04.2002 15:00:00","1.735765","-23.1082","3.752959","-40.4663","-23.1082","43.23634","-0.4984111","0","26.11624","38.07168","13.05812","14.94732","29.51202","0","-32.66753","23.6133","24.51036","24.06183","13.05812","64.18792","102.8374","0","0","12.83789","12.75346","21.3",
"11.04.2002 16:00:00","2.127402","-16.84429","3.56867","-46.73641","-16.84429","41.23822","-0.5620903","0","26.11624","38.07168","18.86173","22.44902","20.26848","0","-33.52557","23.44368","24.38884","23.91626","18.86173","64.18792","111.5378","0","0","9.357938","19.1302","20.5625",
"11.04.2002 17:00:00","2.847622","-9.511075","3.105409","-50.3227","-9.511075","41.41792","-0.6028807","0","26.11624","38.07168","18.86173","29.99648","9.607544","0","-35.1426","23.39741","24.28189","23.83965","18.86173","64.18792","113.8405","0","0","5.283931","25.50692","19.8",
"11.04.2002 18:00:00","3.177199","-7.746971","2.865326","-59.13407","-7.746971","42.73026","-0.5906348","0","26.11624","68.04733","18.86173","24.26145","4.857314","0","-30.10276","23.38715","24.27221","23.82968","18.86173","94.16357","140.2926","0","0","4.303873","22.96342","19.125",
"11.04.2002 19:00:00","2.856962","0","2.127806","-58.39453","0","43.4799","-0.6299534","0","2.611624","55.90327","12.33267","6.884549","1.631896","0","-3.723984","23.16475","24.16833","23.66654","12.33267","58.5149","86.18047","0","0","0","15.3329","18.525",
"11.04.2002 20:00:00","1.819927","0","3.157101","-81.9806","0","42.04535","-0.7487449","6.537762","2.611624","55.90327","6.529061","7.151396","0","7.024774","-3.643321","22.67724","23.99644","23.33684","6.529059","58.5149","80.37686","7.691485","7.691485","0","15.3329","17.9875",
"11.04.2002 21:00:00","1.477462","0","3.375155","-101.8132","0","43.87165","-0.8124112","15.04769","2.611624","55.90327","6.529061","9.149873","0","16.06706","-5.110553","22.43856","23.82812","23.13334","6.529059","58.5149","84.21008","17.70316","17.70316","0","19.16613","17.1125",
"11.04.2002 22:00:00","0.985351","0","1.483844","-52.48981","0","45.81874","-0.7854685","9.30996","2.611624","1.349339","6.529061","8.919108","0","7.889297","-6.57859","22.73714","23.61599","23.17656","6.529059","3.960963","29.65615","10.95289","10.95289","0","19.16613","16.1375",
"11.04.2002 23:00:00","-1.809547","0","0.559088","-19.50832","0","48.89278","-0.8205237","0","2.611624","1.349339","1.886173","8.780021","0","0","-8.601774","22.50192","23.37882","22.94037","1.886171","3.960963","25.01327","0","0","0","19.16613","14.9875",
"12.04.2002","-4.326106","0","0.6006506","-21.93024","0","51.32799","-0.8964895","0","0","0","1.886173","8.834887","0","0","-9.366413","22.10704","23.24249","22.67477","1.886171","0","21.0523","0","0","0","19.16613","14.0625",
"12.04.2002 01:00:00","-5.776288","0","0.6293478","-25.23916","0","51.30483","-0.9376898","0","0","0","1.886173","8.89003","0","0","-10.28368","21.9117","23.1782","22.54495","1.886171","0","21.0523","0","0","0","19.16613","13.1125",
"12.04.2002 02:00:00","-7.592105","0","0.6609293","-29.26483","0","51.67651","-1.016758","0","0","0","1.886173","9.008053","0","0","-11.3537","21.56306","23.01187","22.28747","1.886171","0","21.0523","0","0","0","19.16613","11.8875",
"12.04.2002 03:00:00","-9.209497","0","0.6832523","-31.98491","0","51.40937","-1.112176","0","0","0","1.886173","9.153032","0","0","-12.05538","21.20136","22.81899","22.01018","1.886171","0","21.0523","0","0","0","19.16613","10.9625",
"12.04.2002 04:00:00","-10.27944","0","0.693475","-33.46489","0","50.69114","-1.198529","0","0","0","1.886173","9.274918","0","0","-12.48675","20.90817","22.62821","21.76819","1.886171","0","21.0523","0","0","0","19.16613","10.325",
"12.04.2002 05:00:00","-10.63016","0","0.7076722","-35.8716","0","49.70538","-1.241399","10.06523","0","0","1.886173","9.280613","0","7.1016","-10.3089","20.89634","22.47426","21.6853","1.886171","0","21.0523","11.84145","11.84145","0","19.16613","9.7875",
"12.04.2002 06:00:00","-8.04434","0","0.7658296","-48.84076","0","46.23556","-1.151676","26.81582","0","54.55393","6.529061","7.265591","2.205088","25.43427","-10.47026","21.61654","22.5708","22.09367","6.529059","54.55393","76.41589","31.54802","31.54802","0","15.3329","9.6",
"12.04.2002 07:00:00","-9.288496","0","0.8192039","-44.00557","0","44.66666","-1.080215","0.947962","26.11624","38.07168","18.86173","13.78806","15.20431","2.732375E-02","-16.79851","21.77328","22.75","22.26164","18.86173","64.18792","97.09283","1.11525","1.11525","0","14.04319","9.85",
"12.04.2002 08:00:00","-7.608055","0","0.9990577","-49.2658","0","44.43166","-1.079465","0.960813","26.11624","38.07168","13.05812","20.36394","23.18122","0.3900042","-23.09885","21.59803","22.81898","22.20851","13.05812","64.18792","89.9995","1.130368","1.130368","0","12.75346","10.125",
"12.04.2002 09:00:00","-5.742208","0","0.946778","-44.0704","0","42.99199","-1.054558","0","26.11624","38.07168","13.05812","20.04441","53.86864","0","-23.32323","21.84239","23.09589","22.46914","13.05812","64.18792","89.9995","0","0","0","12.75346","10.825",
"12.04.2002 10:00:00","-3.520089","0","1.167082","-58.64694","0","42.31813","-0.9489835","5.659818","26.11624","38.07168","13.05812","19.35271","60.29392","4.705905","-22.50277","22.20499","23.33987","22.77243","13.05812","64.18792","89.9995","6.658609","6.658609","0","12.75346","11.7",
"12.04.2002 11:00:00","0.830149","0","1.811732","-80.95919","0","41.57833","-0.8521587","7.993144","26.11624","38.07168","18.86173","27.88741","71.22887","7.434862","-31.77563","22.30895","23.76249","23.03572","18.86173","64.18792","102.1798","9.403699","9.403699","0","19.1302","12.9375",
"12.04.2002 12:00:00","2.066188","0","1.803628","-67.5127","0","38.1392","-0.8046396","9.361427","26.11624","38.07168","18.86173","28.24185","69.26997","9.038401","-32.07143","22.62182","23.91028","23.26605","18.86173","64.18792","106.0131","11.01344","11.01344","0","22.96342","14.25",
"12.04.2002 13:00:00","3.65944","0","2.206719","-79.45391","0","35.02221","-0.8180387","27.57358","26.11624","38.07168","13.05812","25.37594","66.10286","26.08335","-28.88161","22.62082","23.9672","23.29401","13.05812","64.18792","96.37624","32.4395","32.4395","0","19.1302","15.075",
"12.04.2002 14:00:00","4.676167","-0.762375","2.719863","-92.65034","-0.762375","31.67171","-0.7531732","33.91209","26.11624","38.07168","13.05812","15.79062","90.42532","34.79565","-20.50663","22.9545","24.30078","23.62764","13.05812","64.18792","90.42304","39.89659","39.89659","0.423542","12.75346","15.9875",
"12.04.2002 15:00:00","5.180077","-13.38906","5.244131","-152.5091","-13.38906","29.56862","-0.7071828","69.05746","26.11624","38.07168","13.05812","15.12365","113.8901","77.41296","-31.95643","22.98984","24.59984","23.79484","13.05812","64.18792","97.43787","81.24407","81.24407","7.438368","12.75346","16.9625",
"12.04.2002 16:00:00","5.492499","-18.09931","7.022042","-172.2671","-18.09931","29.16407","-0.7319736","69.38766","26.11624","38.07168","18.86173","22.73812","115.0036","77.8891","-43.92314","22.8231","24.72559","23.77435","18.86173","64.18792","112.235","81.63254","81.63254","10.05517","19.1302","17.4875",
"12.04.2002 17:00:00","5.083102","-15.70052","4.729909","-110.3149","-15.70052","28.99527","-0.6905399","38.61884","26.11624","38.07168","18.86173","30.17565","98.40421","41.55043","-50.41653","22.9959","24.72406","23.85998","18.86173","64.18792","117.2791","45.43392","45.43392","8.722511","25.50692","17.5375",
"12.04.2002 18:00:00","6.390524","-11.19266","4.211409","-117.4185","-11.19266","29.61811","-0.7578323","22.10298","26.11624","68.04733","18.86173","24.71131","53.43422","20.54359","-39.03572","22.83591","24.42353","23.62972","18.86173","94.16357","142.2069","26.0035","26.0035","6.218146","22.96342","17.125",
"12.04.2002 19:00:00","4.181599","0","2.632128","-93.11494","0","30.38537","-0.8527952","24.04862","2.611624","55.90327","12.33267","7.399385","7.929191","24.47944","-4.483958","22.81323","23.77664","23.29494","12.33267","58.5149","86.18047","28.29249","28.29249","0","15.3329","16.275",
"12.04.2002 20:00:00","2.656594","0","1.63835","-69.93499","0","31.49843","-0.9085032","7.733416","2.611624","55.90327","6.529061","7.243648","0","6.805327","-5.513322","22.57045","23.50624","23.03835","6.529059","58.5149","80.37686","9.098137","9.098137","0","15.3329","15.275",
"12.04.2002 21:00:00","-0.029118","0","1.55003","-71.1841","0","32.02029","-0.9536081","7.962415","2.611624","55.90327","6.529061","9.045883","0","6.655639","-8.135592","22.45657","23.34122","22.89889","6.529059","58.5149","84.21008","9.367547","9.367547","0","19.16613","14.3375",
"12.04.2002 22:00:00","-3.232065","0","0.6184024","-25.91293","0","32.91407","-0.9970819","0","2.611624","1.349339","6.529061","8.782325","0","0","-10.03116","22.2188","23.13902","22.67891","6.529059","3.960963","29.65615","0","0","0","19.16613","13.4375",
"12.04.2002 23:00:00","-4.973693","0","0.6357745","-27.45195","0","34.61387","-1.104602","0","2.611624","1.349339","1.886173","8.997455","0","0","-10.55668","21.71313","22.9421","22.32762","1.886171","3.960963","25.01327","0","0","0","19.16613","12.5375",
"13.04.2002","-6.722867","0","0.656889","-29.54694","0","35.4546","-1.201237","0","0","0","1.886173","9.165263","0","0","-11.21811","21.30751","22.73899","22.02325","1.886171","0","21.0523","0","0","0","19.16613","11.6375",
"13.04.2002 01:00:00","-8.092981","0","0.6691902","-30.82913","0","35.4691","-1.287601","0","0","0","1.886173","9.291064","0","0","-11.66021","20.98746","22.55081","21.76914","1.886171","0","21.0523","0","0","0","19.16613","10.9875",
"13.04.2002 02:00:00","-9.076785","0","0.6773922","-31.79679","0","35.47076","-1.356","0","0","0","1.886173","9.387229","0","0","-11.99429","20.74042","22.38142","21.56092","1.886171","0","21.0523","0","0","0","19.16613","10.4875",
"13.04.2002 03:00:00","-9.864891","0","0.6821231","-32.30379","0","35.47197","-1.41785","0","0","0","1.886173","9.472341","0","0","-12.21311","20.52406","22.22394","21.374","1.886171","0","21.0523","0","0","0","19.16613","10.1125",
"13.04.2002 04:00:00","-10.44384","0","0.6841463","-32.5747","0","35.69757","-1.471284","0","0","0","1.886173","9.544213","0","0","-12.37468","20.33966","22.07437","21.20701","1.886171","0","21.0523","0","0","0","19.16613","9.8125",
"13.04.2002 05:00:00","-10.39235","0","0.7011272","-34.82752","0","35.43001","-1.461042","16.39099","0","0","1.886173","9.428292","0","13.09181","-10.0672","20.59408","21.96979","21.28193","1.886171","0","21.0523","19.28352","19.28352","0","19.16613","9.575",
"13.04.2002 06:00:00","-7.208732","0","0.6886269","-43.46339","0","34.15144","-1.350772","37.98557","0","54.55393","6.529061","7.354493","0.2899379","34.55912","-8.81207","21.44837","21.96655","21.70746","6.529059","54.55393","76.41589","44.6889","44.6889","0","15.3329","9.25",
"13.04.2002 07:00:00","-8.38314","0","0.7837808","-42.09472","0","36.09076","-1.263679","11.0303","26.11624","38.07168","18.86173","13.86458","3.050822","2.456449","-9.469756","21.5611","22.1118","21.83645","18.86173","64.18792","97.09283","12.97683","12.97683","0","14.04319","9.475",
"13.04.2002 08:00:00","-8.473172","0","0.8840464","-41.21151","0","38.49162","-1.222078","9.568113","26.11624","38.07168","13.05812","20.45891","10.55873","3.104197","-17.99071","21.57241","22.27039","21.9214","13.05812","64.18792","89.9995","11.2566","11.2566","0","12.75346","9.7",
"13.04.2002 09:00:00","-8.310928","0","0.8748329","-39.06276","0","39.80244","-1.188913","3.935076","26.11624","38.07168","13.05812","20.44407","33.72119","2.000829","-21.68426","21.6216","22.42692","22.02426","13.05812","64.18792","89.9995","4.629501","4.629501","0","12.75346","10.1375",
"13.04.2002 10:00:00","-5.737248","0","0.8858609","-38.14497","0","40.75066","-1.105556","0.274387","26.11624","38.07168","13.05812","19.95369","57.91056","0","-22.4267","21.82284","22.75268","22.28776","13.05812","64.18792","89.9995","0.322808","0.322808","0","12.75346","11.15",
"13.04.2002 11:00:00","-2.491174","0","1.384917","-57.08942","0","42.19187","-1.033203","5.297243","26.11624","38.07168","18.86173","29.10601","54.20419","4.68592","-31.68096","22.01873","23.02373","22.52123","18.86173","64.18792","102.1798","6.232051","6.232051","0","19.1302","12.225",
"13.04.2002 12:00:00","-0.47648","0","1.40038","-52.94443","0","42.10187","-0.9325728","3.781683","26.11624","38.07168","18.86173","29.79354","59.1134","2.967159","-32.44024","22.39415","23.23903","22.81659","18.86173","64.18792","106.0131","4.449039","4.449039","0","22.96342","13.2875",
