"Date/Time","Internal Natural vent.","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Relative Humidity","Fanger PMV","Zone Heating","Task Lighting","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","Cooling (Electricity)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"13.04.2002 13:00:00","1.409072","0","1.544839","-57.54615","0","41.4592","-0.8731067","7.932488","26.11624","38.07168","13.05812","26.90884","59.80838","6.844264","-29.57023","22.60043","23.38735","22.99389","13.05812","64.18792","96.37624","9.332339","9.332339","0","19.1302","14.2625",
"13.04.2002 14:00:00","3.356329","0","2.066862","-81.93141","0","41.03993","-0.8228326","23.96289","26.11624","38.07168","13.05812","16.99288","65.55634","21.45549","-19.1298","22.80676","23.54929","23.17803","13.05812","64.18792","89.9995","28.19163","28.19163","0","12.75346","15.1625",
"13.04.2002 15:00:00","4.37146","0","1.753357","-63.60295","0","38.34999","-0.7872726","6.512609","26.11624","38.07168","13.05812","16.12395","76.03647","5.709112","-19.70808","22.93955","23.71553","23.32754","13.05812","64.18792","89.9995","7.661894","7.661894","0","12.75346","15.875",
"13.04.2002 16:00:00","4.98919","-0.085134","1.648223","-49.81162","-0.085134","36.36441","-0.744457","0","26.11624","38.07168","18.86173","23.16904","91.20037","0","-29.76917","23.08532","23.9604","23.52286","18.86173","64.18792","102.2271","0","0","0.047297","19.1302","16.4125",
"13.04.2002 17:00:00","4.962325","-2.126977","1.751855","-45.93137","-2.126977","35.23335","-0.6893849","0","26.11624","38.07168","18.86173","30.06299","97.89341","0","-41.53658","23.235","24.19916","23.71708","18.86173","64.18792","109.7382","0","0","1.181654","25.50692","16.725",
"13.04.2002 18:00:00","5.318286","-6.879824","2.803565","-86.83375","-6.879824","34.50788","-0.7085765","6.659046","26.11624","68.04733","18.86173","24.31661","65.42278","7.013951","-37.69333","22.99804","24.19878","23.59841","18.86173","94.16357","139.8108","7.834172","7.834172","3.822124","22.96342","16.6125",
"13.04.2002 19:00:00","3.350832","0","2.023197","-76.27399","0","34.00908","-0.8524164","0.798371","2.611624","55.90327","12.33267","7.457192","12.62418","0.5985022","-5.45544","22.89014","23.49722","23.19368","12.33267","58.5149","86.18047","0.93926","0.93926","0","15.3329","16.125",
"13.04.2002 20:00:00","1.557608","0","1.537725","-62.98022","0","34.94233","-0.9513672","15.25111","2.611624","55.90327","6.529061","7.197954","0","13.81361","-5.061806","22.44008","23.12717","22.78363","6.529059","58.5149","80.37686","17.94249","17.94249","0","15.3329","15.4",
"13.04.2002 21:00:00","0.186098","0","1.535602","-67.12064","0","36.30259","-1.014413","24.0694","2.611624","55.90327","6.529061","9.02027","0","21.13917","-6.520813","22.21498","22.95531","22.58515","6.529059","58.5149","84.21008","28.31694","28.31694","0","19.16613","14.5375",
"13.04.2002 22:00:00","-3.411551","0","0.5988096","-23.18518","0","38.95982","-1.084924","0","2.611624","1.349339","6.529061","8.96306","0","0","-9.526032","21.87617","22.71983","22.298","6.529059","3.960963","29.65615","0","0","0","19.16613","13.575",
"13.04.2002 23:00:00","-4.967318","0","0.6267166","-25.61914","0","41.22705","-1.191338","0","2.611624","1.349339","1.886173","9.170128","0","0","-10.13258","21.35116","22.50343","21.92729","1.886171","3.960963","25.01327","0","0","0","19.16613","12.575",
"14.04.2002","-6.75305","0","0.6477132","-27.66589","0","42.00401","-1.293646","0","0","0","1.886173","9.341676","0","0","-10.82135","20.92781","22.29341","21.61061","1.886171","0","21.0523","0","0","0","19.16613","11.6375",
"14.04.2002 01:00:00","-8.428897","0","0.6684878","-30.27895","0","42.34056","-1.383728","0","0","0","1.886173","9.472917","0","0","-11.58073","20.56819","22.10065","21.33442","1.886171","0","21.0523","0","0","0","19.16613","10.675",
"14.04.2002 02:00:00","-10.07372","0","0.6891355","-33.05723","0","42.54152","-1.470001","0","0","0","1.886173","9.598327","0","0","-12.31931","20.22533","21.91159","21.06846","1.886171","0","21.0523","0","0","0","19.16613","9.7375",
"14.04.2002 03:00:00","-11.33112","0","0.7000929","-34.5374","0","42.81256","-1.552082","0","0","0","1.886173","9.71454","0","0","-12.76538","19.92266","21.72028","20.82147","1.886171","0","21.0523","0","0","0","19.16613","9.0875",
"14.04.2002 04:00:00","-12.25885","0","0.7057517","-35.45545","0","43.77579","-1.618617","0","0","0","1.886173","9.809472","0","0","-13.09222","19.67403","21.54352","20.60877","1.886171","0","21.0523","0","0","0","19.16613","8.5875",
"14.04.2002 05:00:00","-12.51733","0","0.7373869","-39.90812","0","43.12016","-1.567531","29.47096","0","0","1.886173","9.568349","0","23.82178","-9.524917","20.23421","21.45685","20.84553","1.886171","0","21.0523","34.67173","34.67173","0","19.16613","8.2125",
"14.04.2002 06:00:00","-6.847011","0","0.7262068","-51.1786","0","40.80004","-1.395559","51.80139","0","54.55393","6.529061","7.434018","4.845665","47.27803","-9.243792","21.28235","21.65092","21.46663","6.529059","54.55393","76.41589","60.94281","60.94281","0","15.3329","8.0375",
"14.04.2002 07:00:00","-9.534996","0","0.8275499","-49.81033","0","40.55844","-1.220128","16.13488","26.11624","38.07168","18.86173","13.86582","38.14687","5.601409","-9.21992","21.61643","22.20439","21.91041","18.86173","64.18792","97.09283","18.98221","18.98221","0","14.04319","8.4375",
"14.04.2002 08:00:00","-7.693291","0","1.083291","-59.13617","0","40.14376","-1.091924","2.092609","26.11624","38.07168","13.05812","20.12368","99.08919","1.156759","-24.71967","21.75647","22.91877","22.33762","13.05812","64.18792","89.9995","2.461893","2.461893","0","12.75346","9.6375",
"14.04.2002 09:00:00","-1.404732","0","1.575762","-89.46421","0","39.19517","-0.9890671","14.44345","26.11624","38.07168","13.05812","19.02846","97.7552","12.63889","-23.98557","22.10167","23.26416","22.68291","13.05812","64.18792","89.9995","16.99229","16.99229","0","12.75346","11.2625",
"14.04.2002 10:00:00","3.273924","0","2.060971","-100.9526","0","37.58766","-0.8912382","34.21828","26.11624","38.07168","13.05812","17.71449","106.6524","33.32816","-22.3586","22.58272","23.62489","23.1038","13.05812","64.18792","89.9995","40.2568","40.2568","0","12.75346","13.2125",
"14.04.2002 11:00:00","5.027562","0","3.680812","-143.0542","0","34.97659","-0.7612428","65.54826","26.11624","38.07168","18.86173","24.50553","111.28","57.15026","-30.32496","23.02469","23.90959","23.46714","18.86173","64.18792","102.1798","77.1156","77.1156","0","19.1302","15.3125",
"14.04.2002 12:00:00","5.103512","-3.273604","3.113357","-83.10618","-3.273604","33.58869","-0.7348211","29.85842","26.11624","38.07168","18.86173","24.3461","94.09393","30.18267","-32.66062","23.12915","24.05555","23.59235","18.86173","64.18792","107.8317","35.12756","35.12756","1.818669","22.96342","16.9125",
"14.04.2002 13:00:00","5.348616","-3.48853","3.864072","-100.0003","-3.48853","32.39853","-0.7676062","57.51992","26.11624","38.07168","13.05812","22.55227","67.62272","54.25661","-29.65416","23.07469","23.93714","23.50591","13.05812","64.18792","98.31431","67.6705","67.6705","1.938072","19.1302","17.525",
"14.04.2002 14:00:00","5.914194","-2.661477","4.570291","-125.9774","-2.661477","30.63404","-0.7868046","83.0711","26.11624","38.07168","13.05812","15.04589","57.33448","76.54211","-20.24575","23.23712","23.813","23.52506","13.05812","64.18792","91.4781","97.7307","97.7307","1.478598","12.75346","17.4125",
"14.04.2002 15:00:00","5.107382","-0.13629","1.266486","-39.06381","-0.13629","30.1996","-0.8101466","4.47776","26.11624","38.07168","13.05812","15.22094","57.49368","4.354355","-19.15281","23.2177","23.59716","23.40743","13.05812","64.18792","90.07522","5.267953","5.267953","0.075717","12.75346","16.8625",
"14.04.2002 16:00:00","5.272154","0","4.034742","-138.4026","0","31.06544","-0.8215339","73.52404","26.11624","38.07168","18.86173","24.0305","54.63707","70.52724","-28.1432","23.05902","23.5186","23.28881","18.86173","64.18792","102.1798","86.49888","86.49888","0","19.1302","16.0375",
"14.04.2002 17:00:00","3.397744","0","2.246171","-77.3131","0","32.05856","-0.8587334","40.08289","26.11624","38.07168","18.86173","33.69876","47.01934","30.76406","-38.22379","22.97797","23.44767","23.21282","18.86173","64.18792","108.5566","47.15634","47.15634","0","25.50692","15.2625",
"14.04.2002 18:00:00","2.656332","0","3.264698","-135.6816","0","33.03712","-0.9128139","85.6352","26.11624","68.04733","18.86173","27.71225","27.70364","77.44113","-30.80249","22.65631","23.35829","23.0073","18.86173","94.16357","135.9887","100.7473","100.7473","0","22.96342","14.5",
"14.04.2002 19:00:00","-0.562749","0","2.952986","-155.5456","0","33.18501","-0.976978","109.5771","2.611624","55.90327","12.33267","7.144354","9.012445","103.9307","-5.844189","22.41981","23.07601","22.74791","12.33267","58.5149","86.18047","128.9142","128.9142","0","15.3329","13.6375",
"14.04.2002 20:00:00","-5.255915","0","1.303578","-73.44883","0","33.7611","-1.036123","23.39542","2.611624","55.90327","6.529061","7.069183","0","20.15067","-8.110587","22.22241","22.86428","22.54334","6.529059","58.5149","80.37686","27.52402","27.52402","0","15.3329","12.7375",
"14.04.2002 21:00:00","-5.717271","0","0.8968621","-44.96899","0","35.59418","-1.179497","8.195249","2.611624","55.90327","6.529061","9.060097","0","8.392673","-10.62042","21.5","22.68177","22.09089","6.529059","58.5149","84.21008","9.641469","9.641469","0","19.16613","11.8375",
"14.04.2002 22:00:00","-8.229883","0","0.6837441","-32.57235","0","37.22773","-1.245734","5.082415","2.611624","1.349339","6.529061","9.124883","0","2.616524","-9.53834","21.20008","22.41306","21.80657","6.529059","3.960963","29.65615","5.979312","5.979312","0","19.16613","10.9375",
"14.04.2002 23:00:00","-9.067202","0","0.6904673","-33.86908","0","38.51124","-1.387037","0","2.611624","1.349339","1.886173","9.43422","0","0","-12.29473","20.5707","22.13949","21.3551","1.886171","3.960963","25.01327","0","0","0","19.16613","10.0375",
"15.04.2002","-10.72736","0","0.7061436","-35.66105","0","38.63618","-1.511976","0","0","0","1.886173","9.636089","0","0","-12.80312","20.11816","21.88234","21.00025","1.886171","0","21.0523","0","0","0","19.16613","9.2",
"15.04.2002 01:00:00","-12.15535","0","0.7175084","-37.56296","0","38.46281","-1.609628","0","0","0","1.886173","9.770962","0","0","-13.35799","19.76132","21.65631","20.70881","1.886171","0","21.0523","0","0","0","19.16613","8.4",
"15.04.2002 02:00:00","-13.6906","0","0.7340668","-39.96507","0","38.37823","-1.700351","0","0","0","1.886173","9.896325","0","0","-13.92651","19.41903","21.43817","20.4286","1.886171","0","21.0523","0","0","0","19.16613","7.6",
"15.04.2002 03:00:00","-14.56332","0","0.7705706","-43.62185","0","38.22239","-1.79291","0","0","0","1.886173","10.02495","0","0","-14.18419","19.06652","21.2151","20.14081","1.886171","0","21.0523","0","0","0","19.16613","7.05",
"15.04.2002 04:00:00","-14.81119","0","0.7970759","-46.64381","0","38.34768","-1.882585","3.779122","0","0","1.886173","10.17084","0","3.393917","-13.97288","18.779","20.99436","19.88668","1.886171","0","21.0523","4.446026","4.446026","0","19.16613","6.5875",
"15.04.2002 05:00:00","-15.92614","0","0.8272292","-53.77243","0","35.12911","-1.742646","61.36848","0","0","1.886173","9.684581","0","50.51811","-7.308611","20.04499","20.93992","20.49246","1.886171","0","21.0523","72.19821","72.19821","0","19.16613","6.2125",
"15.04.2002 06:00:00","-5.891292","0","0.794064","-65.90327","0","32.53107","-1.545105","74.20158","0","54.55393","6.529061","7.530643","6.733314","68.82163","-10.25123","21.05201","21.19251","21.12226","6.529059","54.55393","76.41589","87.29597","87.29597","0","15.3329","6.1",
"15.04.2002 07:00:00","-7.742823","0","0.8722816","-61.70503","0","32.53997","-1.399321","38.06505","26.11624","38.07168","18.86173","13.97431","30.56726","23.34322","-7.631888","21.29395","21.66243","21.47819","18.86173","64.18792","97.09283","44.78241","44.78241","0","14.04319","6.6",
"15.04.2002 08:00:00","-8.312054","0","0.9480489","-54.65668","0","33.54755","-1.314895","25.07497","26.11624","38.07168","13.05812","20.50685","64.99754","7.710192","-11.49123","21.41142","22.06948","21.74045","13.05812","64.18792","89.9995","29.49996","29.49996","0","12.75346","7.7125",
"15.04.2002 09:00:00","-8.511737","0","0.9810604","-51.70937","0","34.35791","-1.253374","8.798735","26.11624","38.07168","13.05812","20.4854","69.79513","4.825081","-21.72102","21.47881","22.35728","21.91804","13.05812","64.18792","89.9995","10.35145","10.35145","0","12.75346","9.1375",
"15.04.2002 10:00:00","-6.004336","0","1.014123","-49.71586","0","33.69499","-1.210376","1.793472","26.11624","38.07168","13.05812","20.121","70.34996","1.055376","-22.80105","21.62121","22.5771","22.09916","13.05812","64.18792","89.9995","2.109967","2.109967","0","12.75346","10.6375",
"15.04.2002 11:00:00","-3.00944","0","1.232185","-49.67923","0","31.46337","-1.128797","0","26.11624","38.07168","18.86173","28.87135","73.86027","0","-33.23387","21.98264","22.81133","22.39699","18.86173","64.18792","102.1798","0","0","0","19.1302","12.075",
"15.04.2002 12:00:00","0.360992","0","1.34264","-50.73859","0","30.08287","-1.073254","0","26.11624","38.07168","18.86173","29.53664","76.75188","0","-33.39137","22.2369","22.97979","22.60835","18.86173","64.18792","106.0131","0","0","0","22.96342","13.35",
"15.04.2002 13:00:00","2.324808","0","1.330526","-47.79994","0","29.61586","-1.017641","0","26.11624","38.07168","13.05812","26.63146","76.12743","0","-29.96455","22.46081","23.10595","22.78338","13.05812","64.18792","96.37624","0","0","0","19.1302","14.425",
"15.04.2002 14:00:00","3.785244","0","1.114257","-43.70449","0","28.92015","-0.9393727","0","26.11624","38.07168","13.05812","16.9304","78.93407","0","-20.01147","22.86724","23.28455","23.07589","13.05812","64.18792","89.9995","0","0","0","12.75346","15.175",
"15.04.2002 15:00:00","4.368562","0","1.080825","-41.76607","0","28.11634","-0.8448607","0","26.11624","38.07168","13.05812","16.20383","82.56426","0","-20.14421","23.23937","23.47063","23.355","13.05812","64.18792","89.9995","0","0","0","12.75346","15.65",
"15.04.2002 16:00:00","4.364799","0","2.281437","-76.29642","0","27.29617","-0.8649433","23.17063","26.11624","38.07168","18.86173","24.24633","91.15791","22.62445","-29.17424","22.94243","23.57488","23.25865","18.86173","64.18792","102.1798","27.25956","27.25956","0","19.1302","15.8",
"15.04.2002 17:00:00","4.38536","0","3.885873","-148.2065","0","27.89046","-0.8426672","93.10123","26.11624","38.07168","18.86173","32.71049","91.9052","88.64401","-38.81688","23.00965","23.63902","23.32434","18.86173","64.18792","108.5566","109.5309","109.5309","0","25.50692","15.6125",
"15.04.2002 18:00:00","4.559813","0","4.226626","-175.1176","0","28.34814","-0.8667944","93.35712","26.11624","68.04733","18.86173","26.31997","57.37549","103.3199","-32.51066","23.03831","23.52733","23.28282","18.86173","94.16357","135.9887","109.8319","109.8319","0","22.96342","15.0625",
"15.04.2002 19:00:00","1.994461","0","2.163809","-103.1842","0","29.85291","-1.023925","41.40517","2.611624","55.90327","12.33267","7.057056","11.48453","45.45292","-6.450698","22.24977","22.98966","22.61971","12.33267","58.5149","86.18047","48.71196","48.71196","0","15.3329","14.1125",
"15.04.2002 20:00:00","-3.805898","0","0.8356658","-41.48065","0","30.31034","-1.155891","0","2.611624","55.90327","6.529061","7.153989","0","0","-8.159723","21.91128","22.56316","22.23722","6.529059","58.5149","80.37686","0","0","0","15.3329","13.0125",
"15.04.2002 21:00:00","-6.236407","0","0.8887171","-44.23006","0","30.65193","-1.270938","0","2.611624","55.90327","6.529061","9.110534","0","0","-10.87429","21.40372","22.32919","21.86646","6.529059","58.5149","84.21008","0","0","0","19.16613","12.0375",
"15.04.2002 22:00:00","-5.43972","0","0.8427339","-42.54002","0","31.90899","-1.423485","9.580772","2.611624","1.349339","6.529061","9.409831","0","5.165049","-6.760282","20.70438","21.98205","21.34322","6.529059","3.960963","29.65615","11.2715","11.2715","0","19.16613","11.075",
"15.04.2002 23:00:00","-6.716859","0","0.8007202","-40.83744","0","33.13507","-1.565365","0","2.611624","1.349339","1.886173","9.686002","0","0","-11.54315","20.09265","21.67889","20.88577","1.886171","3.960963","25.01327","0","0","0","19.16613","10.1375",
"16.04.2002","-7.932005","0","0.7794717","-40.30448","0","34.42919","-1.708286","0","0","0","1.886173","9.942461","0","0","-12.01135","19.55534","21.40155","20.47844","1.886171","0","21.0523","0","0","0","19.16613","9.2375",
"16.04.2002 01:00:00","-10.54626","0","0.7589403","-39.26225","0","34.90215","-1.783349","0","0","0","1.886173","10.01507","0","0","-12.60751","19.28648","21.18054","20.23351","1.886171","0","21.0523","0","0","0","19.16613","8.525",
"16.04.2002 02:00:00","-12.02286","0","0.7485963","-39.29916","0","34.73572","-1.860768","0","0","0","1.886173","10.10979","0","0","-13.10418","19.01464","20.97898","19.99681","1.886171","0","21.0523","0","0","0","19.16613","7.8625",
"16.04.2002 03:00:00","-12.96444","0","0.7451639","-39.45248","0","34.93643","-1.928621","0","0","0","1.886173","10.19088","0","0","-13.38892","18.78106","20.79297","19.78701","1.886171","0","21.0523","0","0","0","19.16613","7.4125",
"16.04.2002 04:00:00","-12.95084","0","0.7436251","-40.22031","0","35.57361","-1.980769","3.890393","0","0","1.886173","10.25943","0","2.51122","-12.25275","18.63592","20.61911","19.62751","1.886171","0","21.0523","4.576933","4.576933","0","19.16613","7.05",
"16.04.2002 05:00:00","-15.42262","0","0.7989915","-48.6811","0","32.90173","-1.809419","64.14748","0","0","1.886173","9.698849","0","51.67477","-5.207935","20.05134","20.59226","20.3218","1.886171","0","21.0523","75.46762","75.46762","0","19.16613","6.775",
"16.04.2002 06:00:00","-5.474929","0","0.7915552","-62.7649","0","31.09361","-1.597687","65.0249","0","54.55393","6.529061","7.549401","6.041939","59.19449","-9.121262","21.02103","20.91978","20.97041","6.529059","54.55393","76.41589","76.49989","76.49989","0","15.3329","6.7",
"16.04.2002 07:00:00","-8.224075","0","0.8904989","-59.34436","0","31.65974","-1.384905","24.99908","26.11624","38.07168","18.86173","13.95882","64.3844","12.62646","-8.609775","21.38508","21.7608","21.57294","18.86173","64.18792","97.09283","29.41069","29.41069","0","14.04319","7.5125",
"16.04.2002 08:00:00","-6.648081","0","1.006038","-54.57405","0","32.91593","-1.249699","2.999549","26.11624","38.07168","13.05812","20.2244","109.9907","1.54488","-24.90013","21.56703","22.36069","21.96386","13.05812","64.18792","89.9995","3.528881","3.528881","0","12.75346","9.25",
"16.04.2002 09:00:00","-4.093379","0","0.9531203","-46.44566","0","34.48068","-1.308654","4.0222","26.11624","38.07168","13.05812","19.86631","56.09019","2.819693","-23.30141","21.36879","22.06124","21.71502","13.05812","64.18792","89.9995","4.732","4.732","0","12.75346","10.1875",
"16.04.2002 10:00:00","-4.142671","0","0.9618574","-45.86375","0","34.54737","-1.340427","4.938608","26.11624","38.07168","13.05812","20.11458","56.46736","3.756442","-22.56422","21.27451","21.97614","21.62533","13.05812","64.18792","89.9995","5.810127","5.810127","0","12.75346","10.3625",
"16.04.2002 11:00:00","-4.043681","0","1.108994","-43.09071","0","33.6105","-1.2673","0.526005","26.11624","38.07168","18.86173","29.84756","66.71494","3.037879E-02","-34.12563","21.57412","22.33625","21.95519","18.86173","64.18792","102.1798","0.618829","0.618829","0","19.1302","11.025",
"16.04.2002 12:00:00","-3.047784","0","1.04966","-34.82329","0","32.6325","-1.139072","0","26.11624","38.07168","18.86173","30.42029","69.48547","0","-35.93217","22.15353","22.57378","22.36366","18.86173","64.18792","106.0131","0","0","0","22.96342","12.15",
"16.04.2002 13:00:00","-2.218033","0","0.9862349","-31.44292","0","32.55894","-1.115541","0","26.11624","38.07168","13.05812","27.92821","55.70306","0","-32.69625","22.1955","22.48457","22.34003","13.05812","64.18792","96.37624","0","0","0","19.1302","12.6625",
"16.04.2002 14:00:00","-1.172561","0","0.8158035","-31.53478","0","32.6723","-1.170175","0","26.11624","38.07168","13.05812","18.60666","55.68872","0","-22.06413","22.05592","22.30079","22.17836","13.05812","64.18792","89.9995","0","0","0","12.75346","12.575",
"16.04.2002 15:00:00","-1.701114","0","0.8238301","-32.48766","0","32.82453","-1.195574","0","26.11624","38.07168","13.05812","18.83331","46.26154","0","-22.25692","21.94564","22.2849","22.11527","13.05812","64.18792","89.9995","0","0","0","12.75346","12.25",
"16.04.2002 16:00:00","-2.818575","0","1.357142","-59.97396","0","31.9479","-1.013767","15.90716","26.11624","38.07168","18.86173","27.60481","94.85024","12.64762","-34.35763","22.57495","22.90758","22.74126","18.86173","64.18792","102.1798","18.7143","18.7143","0","19.1302","12.4125",
"16.04.2002 17:00:00","-1.064327","0","1.373987","-46.45633","0","34.61131","-1.158374","7.557713","26.11624","38.07168","18.86173","37.41531","29.59171","7.867008","-44.00529","21.86269","22.41707","22.13988","18.86173","64.18792","108.5566","8.891427","8.891427","0","25.50692","12.1625",
"16.04.2002 18:00:00","-4.399508","0","1.049815","-35.87356","0","35.49167","-1.207486","0","26.11624","68.04733","18.86173","30.81834","7.144399","0","-36.85238","21.93582","22.15442","22.04512","18.86173","94.16357","135.9887","0","0","0","22.96342","11.4",
"16.04.2002 19:00:00","-9.385206","0","0.6721314","-35.96507","0","36.11212","-1.261986","2.842208","2.611624","55.90327","12.33267","7.199198","2.159108","1.099603","-8.45097","21.60423","21.9227","21.76347","12.33267","58.5149","86.18047","3.343774","3.343774","0","15.3329","10.6625",
"16.04.2002 20:00:00","-11.84342","0","0.6829605","-36.35541","0","36.39398","-1.352644","8.655206","2.611624","55.90327","6.529061","7.261793","0","6.196086","-8.19028","21.21805","21.73545","21.47675","6.529059","58.5149","80.37686","10.1826","10.1826","0","15.3329","9.9625",
"16.04.2002 21:00:00","-13.48587","0","0.7270293","-37.67784","0","36.63601","-1.421105","12.21608","2.611624","55.90327","6.529061","9.145908","0","8.961222","-10.63952","20.9738","21.59607","21.28493","6.529059","58.5149","84.21008","14.37186","14.37186","0","19.16613","9.325",
"16.04.2002 22:00:00","-12.29237","0","0.7352988","-38.86718","0","38.7996","-1.567392","27.59171","2.611624","1.349339","6.529061","9.390059","0","20.30809","-6.784586","20.29576","21.1517","20.72373","6.529059","3.960963","29.65615","32.46083","32.46083","0","19.16613","8.5375",
"16.04.2002 23:00:00","-12.83939","0","0.7207472","-36.35625","0","41.43667","-1.749114","0","2.611624","1.349339","1.886173","9.880894","0","0","-13.31632","19.35787","20.88667","20.12227","1.886171","3.960963","25.01327","0","0","0","19.16613","8.1375",
"17.04.2002","-12.7837","0","0.7141845","-35.80537","0","42.3531","-1.879586","0.039489","0","0","1.886173","10.12856","0","0","-13.05937","18.86902","20.70282","19.78592","1.886171","0","21.0523","0.046458","0.046458","0","19.16613","7.7875",
"17.04.2002 01:00:00","-12.57219","0","0.7070292","-35.82095","0","43.11743","-1.952653","3.023926","0","0","1.886173","10.24114","0","1.223498","-11.43262","18.66963","20.50963","19.58963","1.886171","0","21.0523","3.55756","3.55756","0","19.16613","7.475",
"17.04.2002 02:00:00","-12.17131","0","0.7081916","-36.63131","0","44.67768","-1.979579","6.858715","0","0","1.886173","10.28066","0","3.935862","-10.44353","18.60284","20.36666","19.48475","1.886171","0","21.0523","8.069077","8.069077","0","19.16613","7.275",
"17.04.2002 03:00:00","-11.87002","0","0.7123152","-37.15873","0","45.89624","-2.003069","10.03108","0","0","1.886173","10.31438","0","7.017781","-10.35262","18.54044","20.23017","19.3853","1.886171","0","21.0523","11.80127","11.80127","0","19.16613","7.2",
"17.04.2002 04:00:00","-11.59829","0","0.718699","-38.0546","0","46.25392","-2.028873","13.25301","0","0","1.886173","10.34726","0","10.20706","-10.37354","18.47874","20.10149","19.29011","1.886171","0","21.0523","15.59178","15.59178","0","19.16613","7.075",
"17.04.2002 05:00:00","-14.96661","0","0.7711102","-45.23673","0","41.7232","-1.83217","71.74715","0","0","1.886173","9.714989","0","59.35431","-5.248576","20.06084","20.11437","20.0876","1.886171","0","21.0523","84.40841","84.40841","0","19.16613","7.0625",
"17.04.2002 06:00:00","-4.234698","0","0.7451586","-56.59336","0","39.04493","-1.637695","66.74387","0","54.55393","6.529061","7.575759","0.579913","60.28287","-8.054778","20.92833","20.36884","20.64858","6.529059","54.55393","76.41589","78.52221","78.52221","0","15.3329","7.1",
"17.04.2002 07:00:00","-3.997775","0","0.8422901","-55.9017","0","39.07961","-1.573703","45.5546","26.11624","38.07168","18.86173","14.08547","6.255102","29.31753","-4.841627","20.92513","20.55218","20.73866","18.86173","64.18792","97.09283","53.59365","53.59365","0","14.04319","7.225",
"17.04.2002 08:00:00","-3.802203","0","0.9288316","-52.53514","0","39.2016","-1.542281","42.61479","26.11624","38.07168","13.05812","20.62178","33.25209","17.64322","-3.567352","20.91721","20.82078","20.869","13.05812","64.18792","89.9995","50.13504","50.13504","0","12.75346","7.7375",
"17.04.2002 09:00:00","-5.429969","0","0.8948175","-44.20198","0","38.2579","-1.437171","18.63544","26.11624","38.07168","13.05812","20.58309","71.05632","9.158885","-16.0322","21.15257","21.3924","21.27248","13.05812","64.18792","89.9995","21.92404","21.92404","0","12.75346","9.125",
"17.04.2002 10:00:00","-5.03823","0","0.8445542","-34.80079","0","36.21491","-1.286422","3.069963","26.11624","38.07168","13.05812","20.00262","89.56606","2.304841","-21.73919","21.70157","21.95275","21.82716","13.05812","64.18792","89.9995","3.611721","3.611721","0","12.75346","11.3",
"17.04.2002 11:00:00","-1.047567","0","1.02967","-31.14202","0","33.86848","-1.123666","0.520796","26.11624","38.07168","18.86173","27.56719","97.65723","0.4855387","-30.26281","22.34936","22.40738","22.37837","18.86173","64.18792","102.1798","0.612701","0.612701","0","19.1302","13.7625",
"17.04.2002 12:00:00","2.878629","0","1.393743","-40.72983","0","32.19619","-1.044461","8.699306","26.11624","38.07168","18.86173","27.59618","79.12628","8.352736","-28.80947","22.70817","22.55849","22.63333","18.86173","64.18792","106.0131","10.23448","10.23448","0","22.96342","15.5125",
"17.04.2002 13:00:00","4.233664","0","1.312175","-33.33999","0","31.82669","-0.9742584","5.306986","26.11624","38.07168","13.05812","24.67402","72.75535","5.224102","-26.2413","22.94105","22.66213","22.80159","13.05812","64.18792","96.37624","6.243513","6.243513","0","19.1302","16.5",
"17.04.2002 14:00:00","4.800516","0","0.6736084","-17.49453","0","31.79365","-0.93779","0","26.11624","38.07168","13.05812","15.77977","71.82011","0","-17.65736","23.20577","22.79939","23.00258","13.05812","64.18792","89.9995","0","0","0","12.75346","17.1125",
"17.04.2002 15:00:00","4.334413","0","0.8717552","-22.45089","0","31.39907","-0.9087529","0","26.11624","38.07168","13.05812","15.32297","68.04935","0","-17.6187","23.14411","22.8747","23.0094","13.05812","64.18792","89.9995","0","0","0","12.75346","17.425",
"17.04.2002 16:00:00","4.463995","0","1.467932","-33.74611","0","30.74255","-0.9159989","1.426168","26.11624","38.07168","18.86173","23.08877","63.48859","1.378358","-26.16111","23.23364","22.84862","23.04113","18.86173","64.18792","102.1798","1.677845","1.677845","0","19.1302","17.375",
"17.04.2002 17:00:00","3.97489","0","1.359417","-28.41052","0","31.19057","-0.9543753","2.785004","26.11624","38.07168","18.86173","32.17089","38.09681","3.039382","-34.47807","23.09251","22.58049","22.8365","18.86173","64.18792","108.5566","3.276475","3.276475","0","25.50692","16.7375",
"17.04.2002 18:00:00","3.460998","0","1.999965","-63.28732","0","30.50915","-1.041892","19.71532","26.11624","68.04733","18.86173","27.15359","7.533563","18.78176","-27.94057","22.82393","22.37187","22.5979","18.86173","94.16357","135.9887","23.1945","23.1945","0","22.96342","15.7125",
"17.04.2002 19:00:00","-1.113357","0","0.9864677","-41.01593","0","29.97021","-1.134251","7.157132","2.611624","55.90327","12.33267","7.06089","1.904324","6.619895","-6.316919","22.27776","22.15095","22.21436","12.33267","58.5149","86.18047","8.420155","8.420155","0","15.3329","14.675",
"17.04.2002 20:00:00","-5.227096","0","0.5722529","-22.21391","0","30.19581","-1.240407","0","2.611624","55.90327","6.529061","7.133703","0","0","-7.631568","21.95","21.98964","21.96982","6.529059","58.5149","80.37686","0","0","0","15.3329","13.7375",
"17.04.2002 21:00:00","-8.359428","0","0.6326902","-24.65505","0","30.8841","-1.290408","0.411636","2.611624","55.90327","6.529061","8.934384","0","0","-10.12252","21.66579","21.88391","21.77485","6.529059","58.5149","84.21008","0.484278","0.484278","0","19.16613","12.7125",
"17.04.2002 22:00:00","-7.005378","0","0.6437497","-27.07567","0","32.3727","-1.429659","9.975832","2.611624","1.349339","6.529061","9.250993","0","7.28902","-8.224744","20.91881","21.60902","21.26391","6.529059","3.960963","29.65615","11.73628","11.73628","0","19.16613","11.6125",
"17.04.2002 23:00:00","-7.558782","0","0.652739","-28.53013","0","33.89093","-1.612631","0","2.611624","1.349339","1.886173","9.678967","0","0","-11.10387","20.04648","21.3257","20.68609","1.886171","3.960963","25.01327","0","0","0","19.16613","10.5125",
"18.04.2002","-9.183903","0","0.6720054","-31.08792","0","34.55435","-1.755488","0","0","0","1.886173","9.922832","0","0","-11.82788","19.52654","21.06313","20.29484","1.886171","0","21.0523","0","0","0","19.16613","9.4125",
"18.04.2002 01:00:00","-11.1952","0","0.6984017","-34.93167","0","35.2214","-1.85939","0","0","0","1.886173","10.07248","0","0","-12.79294","19.09277","20.8328","19.96279","1.886171","0","21.0523","0","0","0","19.16613","8.1875",
"18.04.2002 02:00:00","-13.05891","0","0.7285903","-40.1526","0","35.96976","-1.961057","4.234437","0","0","1.886173","10.21771","0","2.216282","-11.92847","18.7009","20.60081","19.65086","1.886171","0","21.0523","4.98169","4.98169","0","19.16613","6.825",
"18.04.2002 03:00:00","-13.06197","0","0.7542788","-45.87721","0","36.20603","-2.023283","14.91863","0","0","1.886173","10.30623","0","11.52479","-11.5003","18.54187","20.40193","19.4719","1.886171","0","21.0523","17.55133","17.55133","0","19.16613","5.8",
"18.04.2002 04:00:00","-12.75978","0","0.7722235","-50.37303","0","36.15177","-2.064402","22.97739","0","0","1.886173","10.36156","0","19.37806","-11.97777","18.44285","20.23985","19.34135","1.886171","0","21.0523","27.03222","27.03222","0","19.16613","5.0625",
"18.04.2002 05:00:00","-16.67064","0","0.8449383","-63.42586","0","32.69066","-1.871212","92.12852","0","0","1.886173","9.725245","0","77.47856","-5.943659","20.04385","20.22178","20.13281","1.886171","0","21.0523","108.3865","108.3865","0","19.16613","4.425",
"18.04.2002 06:00:00","-4.885271","0","0.8289248","-78.41884","0","30.22142","-1.670883","89.77523","0","54.55393","6.529061","7.57889","7.085068","80.87639","-8.226374","20.92315","20.49924","20.71119","6.529059","54.55393","76.41589","105.6179","105.6179","0","15.3329","4.2",
"18.04.2002 07:00:00","-5.69393","0","0.9195694","-75.42899","0","29.55559","-1.558556","62.30693","26.11624","38.07168","18.86173","14.06324","30.1262","43.66121","-6.547619","21.01892","20.9628","20.99086","18.86173","64.18792","97.09283","73.30228","73.30228","0","14.04319","4.6375",
"18.04.2002 08:00:00","-6.101286","0","0.9940773","-68.27959","0","29.08792","-1.498278","51.78532","26.11624","38.07168","13.05812","20.5853","61.95761","23.0761","-4.733832","21.07528","21.35596","21.21562","13.05812","64.18792","89.9995","60.92392","60.92392","0","12.75346","5.5875",
"18.04.2002 09:00:00","-7.162803","0","0.9614875","-59.86214","0","28.89808","-1.431152","32.71177","26.11624","38.07168","13.05812","20.55761","70.73623","12.30955","-10.49683","21.23264","21.70505","21.46884","13.05812","64.18792","89.9995","38.48444","38.48444","0","12.75346","6.75",
"18.04.2002 10:00:00","-8.455331","0","0.9261639","-50.39911","0","29.03033","-1.341582","12.91572","26.11624","38.07168","13.05812","20.4974","79.08787","8.45881","-23.1844","21.46592","22.02944","21.74768","13.05812","64.18792","89.9995","15.19496","15.19496","0","12.75346","8.2625",
"18.04.2002 11:00:00","-8.041158","0","1.065707","-44.62997","0","29.31","-1.322002","7.748468","26.11624","38.07168","18.86173","30.67219","65.58279","5.479617","-36.07135","21.50565","22.07514","21.79039","18.86173","64.18792","102.1798","9.115845","9.115845","0","19.1302","9.2125",
"18.04.2002 12:00:00","-6.522508","0","1.076251","-41.19552","0","29.57331","-1.260423","3.809648","26.11624","38.07168","18.86173","31.90636","72.83287","1.383534","-37.48398","21.73125","22.28594","22.00859","18.86173","64.18792","106.0131","4.481939","4.481939","0","22.96342","10.0875",
"18.04.2002 13:00:00","-4.946218","0","1.02884","-38.71904","0","30.21981","-1.255958","3.473616","26.11624","38.07168","13.05812","29.50335","58.583","1.74506","-34.47145","21.69542","22.22825","21.96183","13.05812","64.18792","96.37624","4.086607","4.086607","0","19.1302","10.625",
"18.04.2002 14:00:00","-3.999736","0","0.861687","-39.00339","0","30.06962","-1.257596","2.549397","26.11624","38.07168","13.05812","19.50121","59.09941","1.405686","-23.39643","21.74464","22.23676","21.9907","13.05812","64.18792","89.9995","2.999291","2.999291","0","12.75346","10.7",
"18.04.2002 15:00:00","-3.614156","0","0.8609287","-39.54736","0","29.49601","-1.196914","0.594292","26.11624","38.07168","13.05812","19.15942","81.07373","9.083845E-02","-24.64024","21.94476","22.49503","22.21989","13.05812","64.18792","89.9995","0.699167","0.699167","0","12.75346","10.825",
"18.04.2002 16:00:00","-2.092597","0","1.065743","-43.29961","0","29.06747","-1.089111","0","26.11624","38.07168","18.86173","27.84353","106.9318","0","-38.49879","22.24172","22.88364","22.56268","18.86173","64.18792","102.1798","0","0","0","19.1302","11.0875",
"18.04.2002 17:00:00","-3.641092","0","1.198367","-40.01253","0","29.43832","-1.106642","0","26.11624","38.07168","18.86173","37.36199","74.32453","0","-50.17342","22.16117","22.73144","22.4463","18.86173","64.18792","108.5566","0","0","0","25.50692","11.0125",
"18.04.2002 18:00:00","-5.851603","0","1.081596","-41.96125","0","29.44399","-1.198518","0.166468","26.11624","68.04733","18.86173","30.70311","29.34925","0","-40.46609","21.96312","22.33581","22.14946","18.86173","94.16357","135.9887","0.195845","0.195845","0","22.96342","10.3375",
"18.04.2002 19:00:00","-9.897404","0","0.8066842","-50.93734","0","29.08539","-1.302318","7.633278","2.611624","55.90327","12.33267","7.239811","14.09366","5.283933","-8.701413","21.42691","22.04501","21.73596","12.33267","58.5149","86.18047","8.980327","8.980327","0","15.3329","9.5",
"18.04.2002 20:00:00","-13.16543","0","0.7132172","-42.60004","0","28.18591","-1.452349","13.51342","2.611624","55.90327","6.529061","7.334315","0","10.76578","-8.938025","21.02935","21.6537","21.34152","6.529059","58.5149","80.37686","15.89814","15.89814","0","15.3329","8.6375",
"18.04.2002 21:00:00","-15.88157","0","0.7672663","-45.50957","0","28.3724","-1.522421","18.76197","2.611624","55.90327","6.529061","9.203386","0","15.05762","-11.83716","20.73521","21.46976","21.10249","6.529059","58.5149","84.21008","22.07291","22.07291","0","19.16613","7.675",
"18.04.2002 22:00:00","-14.9124","0","0.7839931","-48.65833","0","29.48948","-1.646905","35.86003","2.611624","1.349339","6.529061","9.417102","0","27.68724","-7.887752","20.1515","21.16232","20.65691","6.529059","3.960963","29.65615","42.18827","42.18827","0","19.16613","6.675",
"18.04.2002 23:00:00","-15.87895","0","0.7824554","-49.40039","0","31.2695","-1.852671","7.697137","2.611624","1.349339","1.886173","9.968031","0","6.304377","-14.38424","19.03559","20.81929","19.92744","1.886171","3.960963","25.01327","9.055455","9.055455","0","19.16613","5.6125",
"19.04.2002","-14.17445","0","0.7923815","-54.13503","0","31.32563","-2.025975","22.47263","0","0","1.886173","10.29303","0","18.7435","-12.52245","18.55132","20.50715","19.52923","1.886171","0","21.0523","26.43839","26.43839","0","19.16613","4.575",
"19.04.2002 01:00:00","-13.61264","0","0.80598","-58.3313","0","31.11212","-2.079502","30.81039","0","0","1.886173","10.36176","0","26.88816","-12.93727","18.43889","20.30966","19.37427","1.886171","0","21.0523","36.24751","36.24751","0","19.16613","3.8875",
"19.04.2002 02:00:00","-12.59545","0","0.8234194","-63.59358","0","31.65342","-2.153491","44.35099","0","0","1.886173","10.44108","0","40.20187","-13.37004","18.26331","19.95515","19.10923","1.886171","0","21.0523","52.17763","52.17763","0","19.16613","3.075",
"19.04.2002 03:00:00","-11.6787","0","0.8261314","-64.94707","0","32.28175","-2.200762","48.92464","0","0","1.886173","10.51641","0","44.7058","-13.42363","18.15121","19.77628","18.96374","1.886171","0","21.0523","57.5584","57.5584","0","19.16613","2.825",
"19.04.2002 04:00:00","-11.51438","0","0.8264868","-64.90753","0","32.56461","-2.206991","47.65475","0","0","1.886173","10.53585","0","43.44122","-13.39577","18.13765","19.76668","18.95217","1.886171","0","21.0523","56.06441","56.06441","0","19.16613","2.8375",
"19.04.2002 05:00:00","-17.57976","0","0.8921269","-76.22802","0","28.83512","-1.960119","119.6461","0","0","1.886173","9.764926","0","102.0289","-5.231933","20.01944","19.84072","19.93008","1.886171","0","21.0523","140.7602","140.7602","0","19.16613","2.7375",
"19.04.2002 06:00:00","-4.044859","0","0.8666158","-90.07422","0","27.06823","-1.755071","108.4762","0","54.55393","6.529061","7.608923","2.643749","98.2649","-8.184289","20.8357","20.10978","20.47274","6.529059","54.55393","76.41589","127.6191","127.6191","0","15.3329","2.7",
"19.04.2002 07:00:00","-3.712041","0","0.9541954","-86.80615","0","27.96497","-1.685508","86.4091","26.11624","38.07168","18.86173","14.119","16.71757","64.87844","-6.00248","20.83773","20.3453","20.59151","18.86173","64.18792","97.09283","101.6578","101.6578","0","14.04319","3.075",
"19.04.2002 08:00:00","-3.560749","0","1.035691","-80.99401","0","29.51875","-1.651131","85.32063","26.11624","38.07168","13.05812","20.63888","38.21572","51.64898","-3.723485","20.83448","20.55531","20.69489","13.05812","64.18792","89.9995","100.3772","100.3772","0","12.75346","3.8",
"19.04.2002 09:00:00","-4.054094","0","1.012869","-73.97898","0","30.70507","-1.599225","69.98855","26.11624","38.07168","13.05812","20.63025","55.76742","38.33995","-3.67188","20.88942","20.8301","20.85976","13.05812","64.18792","89.9995","82.33947","82.33947","0","12.75346","4.725",
"19.04.2002 10:00:00","-5.042002","0","0.9871989","-66.62759","0","31.51681","-1.53565","53.43243","26.11624","38.07168","13.05812","20.60696","54.61811","23.91311","-3.597516","20.9943","21.12367","21.05898","13.05812","64.18792","89.9995","62.86168","62.86168","0","12.75346","5.725",
"19.04.2002 11:00:00","-5.815784","0","1.131063","-60.08792","0","31.82134","-1.488069","43.35701","26.11624","38.07168","18.86173","30.87726","56.24397","13.22135","-16.19015","21.08309","21.3255","21.2043","18.86173","64.18792","102.1798","51.00824","51.00824","0","19.1302","6.725",
"19.04.2002 12:00:00","-5.736914","0","1.142456","-54.40375","0","30.76378","-1.47175","32.42023","26.11624","38.07168","18.86173","32.73519","56.83429","11.04787","-25.02027","21.09654","21.4299","21.26322","18.86173","64.18792","106.0131","38.14144","38.14144","0","22.96342","7.6",
"19.04.2002 13:00:00","-5.236992","0","1.08765","-49.62876","0","29.52545","-1.47657","24.87759","26.11624","38.07168","13.05812","30.87195","56.45333","11.1455","-27.25889","21.06481","21.4775","21.27115","13.05812","64.18792","96.37624","29.26775","29.26775","0","19.1302","8.275",
"19.04.2002 14:00:00","-5.176444","0","0.9080491","-46.5","0","28.23403","-1.482554","14.97379","26.11624","38.07168","13.05812","20.58226","55.257","10.65136","-21.92945","21.08175","21.49195","21.28685","13.05812","64.18792","89.9995","17.61622","17.61622","0","12.75346","8.75",
"19.04.2002 15:00:00","-5.100662","0","0.8976822","-44.61561","0","27.08601","-1.48893","12.59997","26.11624","38.07168","13.05812","20.57925","54.72102","10.34659","-23.36472","21.08148","21.48488","21.28318","13.05812","64.18792","89.9995","14.82349","14.82349","0","12.75346","9.025",
"19.04.2002 16:00:00","-5.130932","0","1.055845","-43.86258","0","26.99136","-1.495332","15.32251","26.11624","38.07168","18.86173","30.86626","58.14875","8.880487","-31.74869","21.09987","21.44954","21.27471","18.86173","64.18792","102.1798","18.02649","18.02649","0","19.1302","9.1",
"19.04.2002 17:00:00","-4.81956","0","1.22153","-44.44473","0","28.17741","-1.501421","21.8181","26.11624","38.07168","18.86173","41.16475","52.52075","8.91982","-38.56256","21.05386","21.39718","21.22552","18.86173","64.18792","108.5566","25.66835","25.66835","0","25.50692","8.975",
"19.04.2002 18:00:00","-5.900995","0","1.10414","-47.00733","0","29.18261","-1.49384","20.02372","26.11624","68.04733","18.86173","32.71529","35.38488","7.074949","-29.73954","21.19418","21.31093","21.25255","18.86173","94.16357","135.9887","23.55731","23.55731","0","22.96342","8.65",
"19.04.2002 19:00:00","-12.00452","0","0.725943","-45.51281","0","29.95557","-1.559873","16.72511","2.611624","55.90327","12.33267","7.429011","10.51805","13.84657","-9.085563","20.79631","21.02118","20.90875","12.33267","58.5149","86.18047","19.67661","19.67661","0","15.3329","8.0625",
"19.04.2002 20:00:00","-15.24","0","0.7386382","-45.53493","0","30.10258","-1.67275","24.80518","2.611624","55.90327","6.529061","7.490119","0","21.08867","-8.701046","20.36671","20.75818","20.56245","6.529059","58.5149","80.37686","29.18257","29.18257","0","15.3329","7.3625",
"19.04.2002 21:00:00","-16.60242","0","0.7870293","-48.76625","0","30.11014","-1.739706","35.18488","2.611624","55.90327","6.529061","9.416521","0","29.18479","-10.34089","20.1793","20.60021","20.38976","6.529059","58.5149","84.21008","41.39397","41.39397","0","19.16613","6.5375",
"19.04.2002 22:00:00","-15.48446","0","0.8086942","-54.51946","0","30.88636","-1.797851","66.10253","2.611624","1.349339","6.529061","9.505735","0","50.98865","-1.989716","20.00861","20.34899","20.1788","6.529059","3.960963","29.65615","77.76768","77.76768","0","19.16613","5.6375",
"19.04.2002 23:00:00","-14.40498","0","0.7955999","-54.15867","0","33.45997","-1.989881","25.02719","2.611624","1.349339","1.886173","10.10348","0","22.53859","-13.83583","18.72701","20.05171","19.38936","1.886171","3.960963","25.01327","29.44375","29.44375","0","19.16613","4.7375",
"20.04.2002","-11.2954","0","0.8033358","-58.67793","0","34.18869","-2.186048","38.9562","0","0","1.886173","10.49293","0","35.00396","-12.66509","18.16981","19.74369","18.95675","1.886171","0","21.0523","45.83082","45.83082","0","19.16613","3.775",
"20.04.2002 01:00:00","-10.67521","0","0.8232582","-64.25172","0","33.38527","-2.242452","48.10023","0","0","1.886173","10.56256","0","43.92372","-13.17385","18.04967","19.54531","18.79749","1.886171","0","21.0523","56.58851","56.58851","0","19.16613","2.9625",
"20.04.2002 02:00:00","-10.10951","0","0.8438184","-70.20541","0","32.30775","-2.29012","56.85701","0","0","1.886173","10.61936","0","52.45357","-13.70734","17.94111","19.37948","18.6603","1.886171","0","21.0523","66.8906","66.8906","0","19.16613","2.1375",
"20.04.2002 03:00:00","-9.516096","0","0.8580208","-74.86281","0","31.05365","-2.333723","64.60117","0","0","1.886173","10.66655","0","59.31274","-13.42424","17.85784","19.22932","18.54358","1.886171","0","21.0523","76.00137","76.00137","0","19.16613","1.4875",
"20.04.2002 04:00:00","-9.069675","0","0.8720199","-79.22963","0","30.14627","-2.367238","72.26891","0","0","1.886173","10.69407","0","65.64155","-12.63299","17.80648","19.09164","18.44906","1.886171","0","21.0523","85.02225","85.02225","0","19.16613","0.925",
"20.04.2002 05:00:00","-18.74357","0","0.9500222","-95.12079","0","25.61662","-2.098503","163.6594","0","0","1.886173","9.819063","0","142.0131","-4.280696","19.98872","19.12132","19.55502","1.886171","0","21.0523","192.5405","192.5405","0","19.16613","0.5125",
"20.04.2002 06:00:00","-4.028164","0","0.9317543","-111.8608","0","23.41525","-1.866203","146.2493","0","54.55393","6.529061","7.62365","6.041251","130.1299","-4.44762","20.79265","19.49591","20.14428","6.529059","54.55393","76.41589","172.058","172.058","0","15.3329","0.3375",
"20.04.2002 07:00:00","-4.779946","0","1.009097","-104.8457","0","22.93001","-1.708942","99.43085","26.11624","38.07168","18.86173","14.11073","62.90018","75.37965","-6.593108","20.90808","20.34818","20.62813","18.86173","64.18792","97.09283","116.9775","116.9775","0","14.04319","1.1125",
"20.04.2002 08:00:00","-6.098079","0","1.063914","-90.32531","0","23.7793","-1.576555","65.92986","26.11624","38.07168","13.05812","20.59735","124.6212","31.07182","-4.907781","21.03592","21.12442","21.08017","13.05812","64.18792","89.9995","77.56453","77.56453","0","12.75346","2.7875",
"20.04.2002 09:00:00","-6.750048","0","1.009719","-74.08722","0","25.14336","-1.515242","38.79929","26.11624","38.07168","13.05812","20.5731","104.7882","17.71016","-14.13795","21.12823","21.38489","21.25656","13.05812","64.18792","89.9995","45.64622","45.64622","0","12.75346","4.8125",
"20.04.2002 10:00:00","-6.569411","0","0.9563301","-59.48685","0","26.23901","-1.479269","18.76759","26.11624","38.07168","13.05812","20.56075","103.0431","13.55924","-25.49277","21.18121","21.52196","21.35159","13.05812","64.18792","89.9995","22.07953","22.07953","0","12.75346","6.85",
"20.04.2002 11:00:00","-5.162105","0","1.06995","-48.62919","0","26.27924","-1.420002","9.058252","26.11624","38.07168","18.86173","30.3634","109.0905","7.015539","-39.15633","21.39547","21.73769","21.56658","18.86173","64.18792","102.1798","10.65677","10.65677","0","19.1302","8.725",
"20.04.2002 12:00:00","-2.451578","0","1.056675","-40.9185","0","26.31026","-1.354151","3.762007","26.11624","38.07168","18.86173","31.00094","103.2465","1.545516","-38.52965","21.64253","21.8973","21.76992","18.86173","64.18792","106.0131","4.42589","4.42589","0","22.96342","10.4",
"20.04.2002 13:00:00","0.297932","0","0.9873639","-35.50392","0","26.16052","-1.308197","0.58723","26.11624","38.07168","13.05812","27.96282","101.0992","4.488761E-02","-35.76803","21.8333","22.00864","21.92097","13.05812","64.18792","96.37624","0.690859","0.690859","0","19.1302","11.75",
"20.04.2002 14:00:00","2.627546","0","0.8038992","-33.88893","0","25.16797","-1.205563","0","26.11624","38.07168","13.05812","17.59317","107.3529","0","-24.31768","22.32566","22.29618","22.31092","13.05812","64.18792","89.9995","0","0","0","12.75346","12.7",
"20.04.2002 15:00:00","4.308253","0","0.7983316","-34.33334","0","24.18224","-1.05613","0","26.11624","38.07168","13.05812","16.55794","130.5219","0","-25.19718","22.85697","22.73388","22.79543","13.05812","64.18792","89.9995","0","0","0","12.75346","13.25",
"20.04.2002 16:00:00","5.592648","0","1.035941","-39.79149","0","23.73055","-0.9274272","0","26.11624","38.07168","18.86173","23.69665","143.7637","0","-38.81757","23.1651","23.16621","23.16566","18.86173","64.18792","102.1798","0","0","0","19.1302","13.4",
"20.04.2002 17:00:00","5.334853","0","1.237211","-43.39106","0","23.83745","-0.8792946","0","26.11624","38.07168","18.86173","31.55819","139.6236","0","-53.36391","23.28771","23.38898","23.33834","18.86173","64.18792","108.5566","0","0","0","25.50692","13.025",
"20.04.2002 18:00:00","6.427778","0","1.520637","-75.06641","0","24.35836","-0.9095262","5.138394","26.11624","68.04733","18.86173","25.68216","89.97243","4.210739","-44.15976","23.02056","23.3028","23.16168","18.86173","94.16357","135.9887","6.045169","6.045169","0","22.96342","12.1125",
"20.04.2002 19:00:00","-1.8437","0","0.7648536","-49.70288","0","25.0788","-1.130264","0","2.611624","55.90327","12.33267","7.077653","13.80827","0","-10.23626","22.25117","22.43218","22.34168","12.33267","58.5149","86.18047","0","0","0","15.3329","10.7625",
