"Date/Time","Internal Natural vent.","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Relative Humidity","Fanger PMV","Zone Heating","Task Lighting","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","Cooling (Electricity)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"20.04.2002 20:00:00","-8.15467","0","0.7015594","-44.41855","0","25.70545","-1.356639","7.603834","2.611624","55.90327","6.529061","7.285011","0","5.19109","-8.792887","21.41767","21.81436","21.61601","6.529059","58.5149","80.37686","8.945687","8.945687","0","15.3329","9.2",
"20.04.2002 21:00:00","-11.97352","0","0.7566775","-46.82654","0","25.88325","-1.507392","15.95096","2.611624","55.90327","6.529061","9.260253","0","12.31567","-11.50806","20.8615","21.52287","21.19218","6.529059","58.5149","84.21008","18.76584","18.76584","0","19.16613","7.9125",
"20.04.2002 22:00:00","-12.17866","0","0.7768835","-49.95958","0","26.98252","-1.641235","34.78008","2.611624","1.349339","6.529061","9.448642","0","25.78555","-6.860184","20.27566","21.18518","20.73042","6.529059","3.960963","29.65615","40.91774","40.91774","0","19.16613","6.8125",
"20.04.2002 23:00:00","-14.58116","0","0.7764388","-49.53306","0","29.07924","-1.854125","2.282493","2.611624","1.349339","1.886173","9.987677","0","1.239748","-14.56296","19.05594","20.82969","19.94282","1.886171","3.960963","25.01327","2.685286","2.685286","0","19.16613","5.7125",
"21.04.2002","-13.67189","0","0.7876326","-53.77148","0","29.38359","-2.05008","18.02584","0","0","1.886173","10.329","0","14.30949","-12.39049","18.48404","20.49712","19.49058","1.886171","0","21.0523","21.20687","21.20687","0","19.16613","4.6125",
"21.04.2002 01:00:00","-13.18711","0","0.8022472","-57.92036","0","28.90066","-2.103772","26.91054","0","0","1.886173","10.39452","0","23.00992","-12.79488","18.37918","20.2961","19.33764","1.886171","0","21.0523","31.65946","31.65946","0","19.16613","3.95",
"21.04.2002 02:00:00","-12.73007","0","0.8095497","-60.05413","0","28.52847","-2.141323","32.51587","0","0","1.886173","10.43779","0","28.52236","-12.96863","18.30324","20.1436","19.22342","1.886171","0","21.0523","38.25397","38.25397","0","19.16613","3.6125",
"21.04.2002 03:00:00","-12.25446","0","0.8111894","-60.95005","0","28.26138","-2.172686","36.13768","0","0","1.886173","10.47128","0","32.09405","-13.02869","18.24262","20.01159","19.12711","1.886171","0","21.0523","42.51492","42.51492","0","19.16613","3.4375",
"21.04.2002 04:00:00","-11.80611","0","0.8114786","-61.38166","0","28.51868","-2.198539","38.91386","0","0","1.886173","10.499","0","34.84145","-13.03809","18.18981","19.88893","19.03937","1.886171","0","21.0523","45.78101","45.78101","0","19.16613","3.3375",
"21.04.2002 05:00:00","-17.31782","0","0.8761417","-72.26382","0","25.70677","-1.967615","111.3488","0","0","1.886173","9.760121","0","94.31653","-5.223692","20.0262","19.90588","19.96604","1.886171","0","21.0523","130.9986","130.9986","0","19.16613","3.2375",
"21.04.2002 06:00:00","-4.126729","0","0.8535962","-86.18374","0","24.1597","-1.763107","102.172","0","54.55393","6.529061","7.605325","1.83999","92.2167","-7.973723","20.84574","20.16703","20.50639","6.529059","54.55393","76.41589","120.2024","120.2024","0","15.3329","3.2",
"21.04.2002 07:00:00","-3.732153","0","0.943294","-83.23666","0","24.40469","-1.701446","80.89294","26.11624","38.07168","18.86173","14.11675","8.886379","60.03867","-5.842106","20.83977","20.3639","20.60184","18.86173","64.18792","97.09283","95.16816","95.16816","0","14.04319","3.575",
"21.04.2002 08:00:00","-3.416115","0","1.033475","-80.34036","0","24.97769","-1.696996","86.45429","26.11624","38.07168","13.05812","20.64203","10.16847","52.46422","-3.044965","20.81511","20.4235","20.6193","13.05812","64.18792","89.9995","101.7109","101.7109","0","12.75346","3.925",
"21.04.2002 09:00:00","-3.365082","0","1.026941","-78.87309","0","25.95134","-1.690132","83.84544","26.11624","38.07168","13.05812","20.64359","12.0433","49.7487","-2.650279","20.81235","20.45251","20.63243","13.05812","64.18792","89.9995","98.64171","98.64171","0","12.75346","4.0625",
"21.04.2002 10:00:00","-3.339383","0","1.026618","-78.59713","0","27.52299","-1.686576","84.92969","26.11624","38.07168","13.05812","20.64369","15.58897","50.414","-2.149934","20.80883","20.41809","20.61346","13.05812","64.18792","89.9995","99.91727","99.91727","0","12.75346","4.1",
"21.04.2002 11:00:00","-3.293856","0","1.194816","-79.268","0","29.02198","-1.705027","100.199","26.11624","38.07168","18.86173","30.96965","18.57704","47.24905","-2.276641","20.8","20.23957","20.51978","18.86173","64.18792","102.1798","117.8811","117.8811","0","19.1302","4.0375",
"21.04.2002 12:00:00","-3.281846","0","1.219744","-76.7657","0","30.30645","-1.681026","94.49161","26.11624","38.07168","18.86173","32.87557","34.86737","40.37303","-3.660128","20.80353","20.3558","20.57967","18.86173","64.18792","106.0131","111.1666","111.1666","0","22.96342","4.375",
"21.04.2002 13:00:00","-4.038217","0","1.15914","-68.80319","0","31.07085","-1.564766","62.24756","26.11624","38.07168","13.05812","30.94646","58.59268","19.20765","-7.621609","20.9029","21.07139","20.98714","13.05812","64.18792","96.37624","73.23242","73.23242","0","19.1302","5.4125",
"21.04.2002 14:00:00","-5.356999","0","0.9512136","-57.93354","0","32.16646","-1.476223","28.25152","26.11624","38.07168","13.05812","20.59346","74.99418","12.61552","-14.87037","21.06763","21.4659","21.26676","13.05812","64.18792","89.9995","33.23708","33.23708","0","12.75346","6.9",
"21.04.2002 15:00:00","-5.491297","0","0.921269","-49.72047","0","32.85197","-1.396704","11.28215","26.11624","38.07168","13.05812","20.49183","95.16357","9.150642","-25.52011","21.25056","21.78008","21.51532","13.05812","64.18792","89.9995","13.27312","13.27312","0","12.75346","8.375",
"21.04.2002 16:00:00","-3.709055","0","1.06855","-46.2989","0","30.80521","-1.29614","4.012954","26.11624","38.07168","18.86173","29.58041","123.3345","2.251664","-38.72019","21.62831","22.16123","21.89477","18.86173","64.18792","102.1798","4.721122","4.721122","0","19.1302","9.525",
"21.04.2002 17:00:00","-1.787608","0","1.217565","-44.22436","0","27.98397","-1.217078","0.280371","26.11624","38.07168","18.86173","37.7367","130.849","0","-53.6302","21.89981","22.44625","22.17303","18.86173","64.18792","108.5566","0.329848","0.329848","0","25.50692","10.275",
"21.04.2002 18:00:00","-0.942025","0","1.08186","-44.83937","0","25.90597","-1.152242","0","26.11624","68.04733","18.86173","28.92447","90.4407","0","-43.86383","22.371","22.48158","22.42629","18.86173","94.16357","135.9887","0","0","0","22.96342","10.625",
"21.04.2002 19:00:00","-5.842188","0","0.6802886","-40.17844","0","25.46455","-1.333648","4.063469","2.611624","55.90327","12.33267","7.24073","14.57111","2.594511","-8.831903","21.659","21.64755","21.65328","12.33267","58.5149","86.18047","4.780552","4.780552","0","15.3329","10.325",
"21.04.2002 20:00:00","-8.376937","0","0.6818555","-38.18325","0","24.24228","-1.553518","12.18344","2.611624","55.90327","6.529061","7.430135","1.021546","9.669394","-7.966907","20.93841","21.1327","21.03555","6.529059","58.5149","80.37686","14.33346","14.33346","0","15.3329","9.6625",
"21.04.2002 21:00:00","-10.63091","0","0.7230369","-38.34379","0","23.12862","-1.666052","16.5596","2.611624","55.90327","6.529061","9.381612","0","13.11793","-10.17961","20.57725","20.8869","20.73207","6.529059","58.5149","84.21008","19.48189","19.48189","0","19.16613","9.025",
"21.04.2002 22:00:00","-10.93699","0","0.7321876","-39.41025","0","23.12086","-1.765992","38.10245","2.611624","1.349339","6.529061","9.498127","0","26.42787","-2.301665","20.21524","20.59045","20.40285","6.529059","3.960963","29.65615","44.8264","44.8264","0","19.16613","8.425",
"21.04.2002 23:00:00","-11.34574","0","0.7110483","-36.30043","0","24.50624","-1.956039","0.727065","2.611624","1.349339","1.886173","10.0201","0","4.533746E-02","-12.39716","19.03396","20.28967","19.66181","1.886171","3.960963","25.01327","0.855371","0.855371","0","19.16613","7.8875",
"22.04.2002","-10.29055","0","0.7014844","-35.95242","0","25.45196","-2.159984","6.969465","0","0","1.886173","10.39685","0","4.007888","-9.944954","18.36833","19.99071","19.17952","1.886171","0","21.0523","8.19937","8.19937","0","19.16613","7.325",
"22.04.2002 01:00:00","-10.06949","0","0.7177373","-39.7084","0","25.99632","-2.210061","15.24747","0","0","1.886173","10.45627","0","12.08177","-10.41251","18.26144","19.80097","19.03121","1.886171","0","21.0523","17.9382","17.9382","0","19.16613","6.6",
"22.04.2002 02:00:00","-9.818556","0","0.7382916","-44.36821","0","26.98666","-2.243533","23.11545","0","0","1.886173","10.50675","0","19.72711","-10.94884","18.16679","19.65019","18.90849","1.886171","0","21.0523","27.19464","27.19464","0","19.16613","5.8",
"22.04.2002 03:00:00","-9.504824","0","0.7539854","-48.07962","0","27.94972","-2.27284","29.44465","0","0","1.886173","10.55127","0","25.88556","-11.34563","18.08346","19.51419","18.79883","1.886171","0","21.0523","34.64077","34.64077","0","19.16613","5.1875",
"22.04.2002 04:00:00","-9.156609","0","0.7655514","-50.84403","0","28.87306","-2.299009","34.49126","0","0","1.886173","10.589","0","30.81069","-11.61159","18.01075","19.38562","18.69818","1.886171","0","21.0523","40.57794","40.57794","0","19.16613","4.75",
"22.04.2002 05:00:00","-16.21514","0","0.8450105","-63.62265","0","26.01858","-2.048757","113.883","0","0","1.886173","9.79273","0","97.4205","-4.761888","20.00231","19.40699","19.70465","1.886171","0","21.0523","133.98","133.98","0","19.16613","4.35",
"22.04.2002 06:00:00","-3.44688","0","0.8225592","-77.54652","0","24.88916","-1.831246","101.2394","0","54.55393","6.529061","7.622447","6.226088","88.41488","-4.149281","20.79757","19.7031","20.25034","6.529059","54.55393","76.41589","119.1052","119.1052","0","15.3329","4.2",
"22.04.2002 07:00:00","-3.331883","0","0.9047542","-73.07779","0","26.01584","-1.731215","71.51366","26.11624","38.07168","18.86173","14.1284","30.45701","49.94915","-3.268615","20.82402","20.14524","20.48463","18.86173","64.18792","97.09283","84.13371","84.13371","0","14.04319","4.7625",
"22.04.2002 08:00:00","-3.321434","0","0.9787104","-65.63773","0","27.60855","-1.669561","61.97564","26.11624","38.07168","13.05812","20.63754","54.55495","31.17526","-2.053048","20.84116","20.50832","20.67474","13.05812","64.18792","89.9995","72.91251","72.91251","0","12.75346","5.7875",
"22.04.2002 09:00:00","-3.533835","0","0.9482691","-57.57665","0","28.66278","-1.617762","43.33447","26.11624","38.07168","13.05812","20.63112","61.90088","17.66574","-4.568296","20.88678","20.79672","20.84175","13.05812","64.18792","89.9995","50.98173","50.98173","0","12.75346","6.95",
"22.04.2002 10:00:00","-4.415887","0","0.9171153","-49.54222","0","28.98824","-1.552843","24.0506","26.11624","38.07168","13.05812","20.60545","66.688","12.07988","-15.46095","20.99765","21.10189","21.04977","13.05812","64.18792","89.9995","28.29483","28.29483","0","12.75346","8.2125",
"22.04.2002 11:00:00","-4.926531","0","1.050014","-42.46203","0","28.72886","-1.504227","12.20662","26.11624","38.07168","18.86173","30.86797","67.11109","7.551628","-32.64514","21.12893","21.31815","21.22354","18.86173","64.18792","102.1798","14.36073","14.36073","0","19.1302","9.3875",
"22.04.2002 12:00:00","-3.776048","0","1.05427","-37.84346","0","28.93764","-1.461106","6.970725","26.11624","38.07168","18.86173","32.32116","65.87272","4.608197","-35.42731","21.27506","21.44356","21.35931","18.86173","64.18792","106.0131","8.200853","8.200853","0","22.96342","10.3625",
"22.04.2002 13:00:00","-2.137991","0","1.00409","-35.35868","0","29.41652","-1.433179","5.359354","26.11624","38.07168","13.05812","29.7966","63.70323","3.697012","-32.80666","21.33539","21.52053","21.42796","13.05812","64.18792","96.37624","6.305122","6.305122","0","19.1302","11.0125",
"22.04.2002 14:00:00","-0.732555","0","0.8269031","-34.36942","0","29.00352","-1.390957","2.615076","26.11624","38.07168","13.05812","19.34593","66.58335","1.562195","-22.1448","21.53958","21.65199","21.59579","13.05812","64.18792","89.9995","3.07656","3.07656","0","12.75346","11.5125",
"22.04.2002 15:00:00","-0.057231","0","0.8190523","-33.75766","0","28.79136","-1.358758","1.325311","26.11624","38.07168","13.05812","18.90657","67.4733","0.2987028","-22.29003","21.63185","21.72561","21.67873","13.05812","64.18792","89.9995","1.559189","1.559189","0","12.75346","11.7625",
"22.04.2002 16:00:00","-0.768726","0","0.981902","-33.06685","0","29.33047","-1.350966","0.56034","26.11624","38.07168","18.86173","28.42364","65.16685","0","-33.79875","21.63914","21.74157","21.69036","18.86173","64.18792","102.1798","0.659224","0.659224","0","19.1302","11.8",
"22.04.2002 17:00:00","-1.662761","0","1.155089","-33.41165","0","30.79332","-1.386295","2.975246","26.11624","38.07168","18.86173","38.72201","53.14957","0.9626449","-42.98123","21.43602","21.60205","21.51904","18.86173","64.18792","108.5566","3.500289","3.500289","0","25.50692","11.4875",
"22.04.2002 18:00:00","-3.349311","0","1.047197","-36.59697","0","31.21461","-1.408483","2.683397","26.11624","68.04733","18.86173","31.44142","36.88873","0.4739416","-35.1719","21.48041","21.45998","21.47019","18.86173","94.16357","135.9887","3.156938","3.156938","0","22.96342","10.8625",
"22.04.2002 19:00:00","-8.12901","0","0.6752638","-37.19499","0","31.00566","-1.482829","8.989789","2.611624","55.90327","12.33267","7.388672","9.866258","6.553918","-7.86286","21.11855","21.15667","21.13761","12.33267","58.5149","86.18047","10.57622","10.57622","0","15.3329","10.0375",
"22.04.2002 20:00:00","-11.10008","0","0.691507","-38.20655","0","30.10555","-1.600599","15.61923","2.611624","55.90327","6.529061","7.455458","0.6672391","12.98276","-8.278942","20.67481","20.9095","20.79215","6.529059","58.5149","80.37686","18.37556","18.37556","0","15.3329","9.1375",
"22.04.2002 21:00:00","-12.92056","0","0.7330666","-39.50806","0","30.18782","-1.673379","19.65485","2.611624","55.90327","6.529061","9.386827","0","15.94397","-10.60356","20.42123","20.76239","20.59181","6.529059","58.5149","84.21008","23.12336","23.12336","0","19.16613","8.425",
"22.04.2002 22:00:00","-12.88492","0","0.7432029","-41.06516","0","31.64556","-1.752135","40.49161","2.611624","1.349339","6.529061","9.496774","0","28.44359","-2.643182","20.09518","20.5107","20.30294","6.529059","3.960963","29.65615","47.63719","47.63719","0","19.16613","7.825",
"22.04.2002 23:00:00","-13.08849","0","0.7260405","-38.84237","0","34.94096","-1.938127","3.311309","2.611624","1.349339","1.886173","10.04363","0","2.16771","-12.70519","18.88589","20.22273","19.55431","1.886171","3.960963","25.01327","3.895657","3.895657","0","19.16613","7.1625",
"23.04.2002","-10.57955","0","0.7272462","-41.26166","0","37.16589","-2.134239","17.18648","0","0","1.886173","10.42096","0","13.95831","-10.65328","18.29371","19.854","19.07386","1.886171","0","21.0523","20.21939","20.21939","0","19.16613","6.4",
"23.04.2002 01:00:00","-10.01152","0","0.731906","-42.75726","0","37.59346","-2.173536","20.35019","0","0","1.886173","10.4962","0","17.03807","-10.78408","18.20653","19.74536","18.97595","1.886171","0","21.0523","23.9414","23.9414","0","19.16613","6.1",
"23.04.2002 02:00:00","-9.811924","0","0.7385247","-43.99614","0","37.76499","-2.195097","23.81872","0","0","1.886173","10.514","0","20.45673","-10.87606","18.15966","19.62533","18.89249","1.886171","0","21.0523","28.02202","28.02202","0","19.16613","5.9125",
"23.04.2002 03:00:00","-9.41893","0","0.7390468","-44.47228","0","37.43822","-2.222671","26.25798","0","0","1.886173","10.5443","0","22.8636","-10.89307","18.10475","19.51226","18.80851","1.886171","0","21.0523","30.89174","30.89174","0","19.16613","5.8",
"23.04.2002 04:00:00","-9.060523","0","0.7381306","-44.63783","0","37.56665","-2.245862","28.20573","0","0","1.886173","10.56778","0","24.79294","-10.87998","18.05837","19.40434","18.73135","1.886171","0","21.0523","33.1832","33.1832","0","19.16613","5.7375",
"23.04.2002 05:00:00","-15.40001","0","0.8080046","-54.44056","0","33.54337","-2.000089","100.5738","0","0","1.886173","9.782686","0","85.16695","-4.302099","20.00949","19.43492","19.72221","1.886171","0","21.0523","118.3221","118.3221","0","19.16613","5.6375",
"23.04.2002 06:00:00","-3.329623","0","0.7823507","-66.82198","0","31.93178","-1.785753","87.31722","0","54.55393","6.529061","7.617753","5.606684","76.11104","-4.537821","20.81072","19.72539","20.26805","6.529059","54.55393","76.41589","102.7261","102.7261","0","15.3329","5.6",
"23.04.2002 07:00:00","-3.165362","0","0.8614516","-61.80597","0","32.93233","-1.69175","57.17683","26.11624","38.07168","18.86173","14.12557","30.93963","37.96918","-3.256219","20.83042","20.13045","20.48044","18.86173","64.18792","97.09283","67.26685","67.26685","0","14.04319","6.2875",
"23.04.2002 08:00:00","-3.134656","0","0.9249721","-52.90529","0","34.5331","-1.624665","43.53587","26.11624","38.07168","13.05812","20.63507","55.6729","18.01104","-3.33441","20.85451","20.53263","20.69357","13.05812","64.18792","89.9995","51.21867","51.21867","0","12.75346","7.575",
"23.04.2002 09:00:00","-3.717203","0","0.8895003","-44.05643","0","35.63271","-1.556887","22.52138","26.11624","38.07168","13.05812","20.62114","66.07961","11.24959","-14.30214","20.94297","20.88558","20.91427","13.05812","64.18792","89.9995","26.49575","26.49575","0","12.75346","9.0375",
"23.04.2002 10:00:00","-3.735717","0","0.8527325","-36.0593","0","34.77284","-1.483806","8.407214","26.11624","38.07168","13.05812","20.46576","68.25309","7.204817","-21.33268","21.15586","21.19246","21.17416","13.05812","64.18792","89.9995","9.89084","9.89084","0","12.75346","10.6625",
"23.04.2002 11:00:00","-2.181344","0","0.9821144","-30.70106","0","32.86642","-1.409877","2.485258","26.11624","38.07168","18.86173","29.62071","66.94024","1.109196","-30.07181","21.49322","21.41568","21.45445","18.86173","64.18792","102.1798","2.923833","2.923833","0","19.1302","12.1125",
"23.04.2002 12:00:00","-0.379924","0","0.9819865","-27.01388","0","31.03682","-1.35031","0.049672","26.11624","38.07168","18.86173","30.32389","65.70535","0","-32.00359","21.7632","21.57123","21.66722","18.86173","64.18792","106.0131","0.058438","0.058438","0","22.96342","13.225",
"23.04.2002 13:00:00","1.430627","0","0.9207086","-24.17605","0","29.93155","-1.295465","0","26.11624","38.07168","13.05812","27.43792","67.55667","0","-29.154","21.99236","21.73174","21.86205","13.05812","64.18792","96.37624","0","0","0","19.1302","14.1625",
"23.04.2002 14:00:00","3.001168","0","0.7362274","-23.05127","0","28.80217","-1.216827","0","26.11624","38.07168","13.05812","17.48083","72.37967","0","-19.58506","22.36505","21.94821","22.15663","13.05812","64.18792","89.9995","0","0","0","12.75346","14.875",
"23.04.2002 15:00:00","3.94522","0","0.7242517","-22.297","0","27.90556","-1.119811","0","26.11624","38.07168","13.05812","16.70111","81.92957","0","-19.66576","22.72152","22.21817","22.46985","13.05812","64.18792","89.9995","0","0","0","12.75346","15.475",
"23.04.2002 16:00:00","3.821837","0","0.8865597","-21.6359","0","27.85923","-1.070104","0","26.11624","38.07168","18.86173","24.58896","75.70618","0","-28.83915","22.89232","22.30386","22.59809","18.86173","64.18792","102.1798","0","0","0","19.1302","15.7625",
"23.04.2002 17:00:00","3.243116","0","1.060866","-21.84348","0","28.71372","-1.086945","0","26.11624","38.07168","18.86173","33.4139","64.4931","0","-37.75885","22.74243","22.23097","22.4867","18.86173","64.18792","108.5566","0","0","0","25.50692","15.55",
"23.04.2002 18:00:00","2.140404","0","0.950319","-24.33117","0","29.0499","-1.098904","0","26.11624","68.04733","18.86173","27.32829","37.34752","0","-31.23054","22.83598","22.11853","22.47725","18.86173","94.16357","135.9887","0","0","0","22.96342","14.9625",
"23.04.2002 19:00:00","-2.525752","0","0.5738032","-23.86142","0","29.83214","-1.192628","0","2.611624","55.90327","12.33267","7.057884","17.57231","0","-7.425625","22.27351","21.79674","22.03512","12.33267","58.5149","86.18047","0","0","0","15.3329","14.075",
"23.04.2002 20:00:00","-5.521118","0","0.5862786","-23.83133","0","30.28688","-1.35736","0.828418","2.611624","55.90327","6.529061","7.241343","0.9774245","2.911845E-03","-7.038565","21.56124","21.49162","21.52643","6.529059","58.5149","80.37686","0.974609","0.974609","0","15.3329","13.075",
"23.04.2002 21:00:00","-7.691718","0","0.6457655","-26.87206","0","30.66696","-1.45874","4.926593","2.611624","55.90327","6.529061","9.178676","0","2.390482","-8.400304","21.20223","21.30337","21.2528","6.529059","58.5149","84.21008","5.795992","5.795992","0","19.16613","11.8875",
"23.04.2002 22:00:00","-7.277381","0","0.6700817","-30.54078","0","32.4192","-1.586827","20.53635","2.611624","1.349339","6.529061","9.412922","0","13.57248","-4.764557","20.55046","21.00629","20.77838","6.529059","3.960963","29.65615","24.16042","24.16042","0","19.16613","10.5875",
"23.04.2002 23:00:00","-8.633059","0","0.6824725","-32.4906","0","34.9457","-1.766371","0","2.611624","1.349339","1.886173","9.864697","0","0","-12.00151","19.5614","20.70614","20.13377","1.886171","3.960963","25.01327","0","0","0","19.16613","9.2875",
"24.04.2002","-9.963962","0","0.6950326","-34.7959","0","36.91407","-1.97158","0.489656","0","0","1.886173","10.24654","0","0","-12.06383","18.73383","20.39839","19.56611","1.886171","0","21.0523","0.576066","0.576066","0","19.16613","7.9875",
"24.04.2002 01:00:00","-11.29243","0","0.7250276","-40.16507","0","37.5577","-2.070611","8.654339","0","0","1.886173","10.37004","0","5.508885","-10.5826","18.41912","20.15394","19.28653","1.886171","0","21.0523","10.18158","10.18158","0","19.16613","6.6875",
"24.04.2002 02:00:00","-11.23158","0","0.7615325","-48.36886","0","37.58772","-2.124809","21.88888","0","0","1.886173","10.44297","0","18.3632","-11.5348","18.27976","19.96085","19.12031","1.886171","0","21.0523","25.75162","25.75162","0","19.16613","5.325",
"24.04.2002 03:00:00","-10.95504","0","0.7916639","-55.2629","0","36.89275","-2.172606","32.48068","0","0","1.886173","10.50685","0","28.67402","-12.2253","18.16188","19.78946","18.97567","1.886171","0","21.0523","38.21256","38.21256","0","19.16613","4.3",
"24.04.2002 04:00:00","-10.52672","0","0.8097838","-60.17242","0","35.49173","-2.218108","40.39482","0","0","1.886173","10.55839","0","36.3834","-12.70318","18.06548","19.63586","18.85067","1.886171","0","21.0523","47.52332","47.52332","0","19.16613","3.5625",
"24.04.2002 05:00:00","-17.11452","0","0.8852417","-74.83234","0","30.87063","-1.987536","133.6693","0","0","1.886173","9.792383","0","113.5875","-2.718324","19.9891","19.64739","19.81824","1.886171","0","21.0523","157.258","157.258","0","19.16613","2.925",
"24.04.2002 06:00:00","-3.952503","0","0.8671173","-90.46432","0","28.7902","-1.760918","108.3073","0","54.55393","6.529061","7.616657","8.016019","97.32177","-7.406673","20.82697","20.01787","20.42242","6.529059","54.55393","76.41589","127.4203","127.4203","0","15.3329","2.7",
"24.04.2002 07:00:00","-5.927852","0","0.9445955","-83.25307","0","28.39379","-1.587933","66.26742","26.11624","38.07168","18.86173","14.07332","64.97152","47.05573","-7.582946","21.03604","20.85325","20.94464","18.86173","64.18792","97.09283","77.96167","77.96167","0","14.04319","3.6375",
"24.04.2002 08:00:00","-8.017051","0","1.001671","-70.20679","0","28.53245","-1.417652","27.83754","26.11624","38.07168","13.05812","20.54215","139.054","12.11952","-18.34075","21.31239","21.75656","21.53447","13.05812","64.18792","89.9995","32.75005","32.75005","0","12.75346","5.3875",
"24.04.2002 09:00:00","-7.589731","0","0.9526409","-57.70943","0","28.91724","-1.320721","10.08401","26.11624","38.07168","13.05812","20.26987","118.3296","8.573552","-28.97584","21.59811","22.0762","21.83716","13.05812","64.18792","89.9995","11.86354","11.86354","0","12.75346","7.4125",
"24.04.2002 10:00:00","-4.664419","0","0.9053979","-48.1846","0","28.63697","-1.246292","3.575818","26.11624","38.07168","13.05812","19.41671","110.2219","2.52343","-26.98642","21.88818","22.27527","22.08172","13.05812","64.18792","89.9995","4.206845","4.206845","0","12.75346","9.3875",
"24.04.2002 11:00:00","-1.381494","0","1.068128","-43.51634","0","27.07557","-1.156949","0","26.11624","38.07168","18.86173","27.69174","102.7188","0","-38.57034","22.18371","22.54762","22.36567","18.86173","64.18792","102.1798","0","0","0","19.1302","11.1625",
"24.04.2002 12:00:00","-1.071223","0","1.035818","-36.36827","0","26.82569","-1.180309","0","26.11624","38.07168","18.86173","29.23377","69.75056","0","-38.57919","22.19558","22.3599","22.27774","18.86173","64.18792","106.0131","0","0","0","22.96342","11.8625",
"24.04.2002 13:00:00","-1.03383","0","0.9979699","-35.2224","0","27.08017","-1.215349","0","26.11624","38.07168","13.05812","27.77103","64.29258","0","-35.52722","22.00461","22.2872","22.14591","13.05812","64.18792","96.37624","0","0","0","19.1302","11.9",
"24.04.2002 14:00:00","-0.57617","0","0.8423542","-36.88476","0","27.08948","-1.225545","0","26.11624","38.07168","13.05812","18.46476","63.52106","0","-24.36236","22.00663","22.27769","22.14216","13.05812","64.18792","89.9995","0","0","0","12.75346","11.7125",
"24.04.2002 15:00:00","-1.088539","0","0.8653474","-39.17374","0","27.03774","-1.226996","0","26.11624","38.07168","13.05812","18.54006","66.01025","0","-24.69614","21.94397","22.30089","22.12243","13.05812","64.18792","89.9995","0","0","0","12.75346","11.4125",
"24.04.2002 16:00:00","-2.717923","0","1.052589","-40.96752","0","27.31498","-1.270429","0.690536","26.11624","38.07168","18.86173","28.50157","59.91391","0.1890896","-36.25196","21.72832","22.18637","21.95735","18.86173","64.18792","102.1798","0.812395","0.812395","0","19.1302","10.925",
"24.04.2002 17:00:00","-4.596165","0","1.219678","-41.88437","0","28.26173","-1.378652","6.389104","26.11624","38.07168","18.86173","39.86988","39.89552","3.950445","-46.34911","21.30595","21.84883","21.57739","18.86173","64.18792","108.5566","7.516593","7.516593","0","25.50692","10.0125",
"24.04.2002 18:00:00","-7.176581","0","1.107695","-46.34916","0","28.11409","-1.410601","10.09451","26.11624","68.04733","18.86173","32.56799","25.14882","4.704488","-36.38478","21.35751","21.73047","21.54399","18.86173","94.16357","135.9887","11.8759","11.8759","0","22.96342","8.975",
"24.04.2002 19:00:00","-12.69671","0","0.7416075","-48.50327","0","27.57599","-1.470654","14.47198","2.611624","55.90327","12.33267","7.354229","9.207028","11.56691","-9.349007","21.01851","21.47363","21.24607","12.33267","58.5149","86.18047","17.02586","17.02586","0","15.3329","7.9125",
"24.04.2002 20:00:00","-16.06469","0","0.7593029","-50.35002","0","26.40338","-1.59317","22.24545","2.611624","55.90327","6.529061","7.425825","0.6752174","19.05036","-9.785438","20.55906","21.2256","20.89232","6.529059","58.5149","80.37686","26.17111","26.17111","0","15.3329","6.875",
"24.04.2002 21:00:00","-17.90733","0","0.8021138","-51.93958","0","26.16415","-1.670954","28.68368","2.611624","55.90327","6.529061","9.352578","0","23.63848","-11.81471","20.30879","21.05956","20.68417","6.529059","58.5149","84.21008","33.74551","33.74551","0","19.16613","6.1875",
"24.04.2002 22:00:00","-15.75182","0","0.8091433","-54.64905","0","26.98173","-1.748946","53.35066","2.611624","1.349339","6.529061","9.480908","0","40.96754","-4.750526","20.02983","20.79464","20.41224","6.529059","3.960963","29.65615","62.76549","62.76549","0","19.16613","5.625",
"24.04.2002 23:00:00","-15.18722","0","0.78882","-52.18064","0","29.60124","-1.929618","14.3136","2.611624","1.349339","1.886173","10.03851","0","12.22934","-14.04842","18.87799","20.49354","19.68577","1.886171","3.960963","25.01327","16.83953","16.83953","0","19.16613","5.0875",
"25.04.2002","-12.63291","0","0.7844705","-53.43997","0","30.93765","-2.105843","25.08749","0","0","1.886173","10.38825","0","21.36104","-12.26386","18.37635","20.19098","19.28367","1.886171","0","21.0523","29.51469","29.51469","0","19.16613","4.5875",
"25.04.2002 01:00:00","-11.92127","0","0.7851011","-53.71889","0","30.98467","-2.151458","28.93501","0","0","1.886173","10.44529","0","25.19256","-12.19209","18.28673","20.00378","19.14526","1.886171","0","21.0523","34.04119","34.04119","0","19.16613","4.525",
"25.04.2002 02:00:00","-11.25606","0","0.7758348","-52.03192","0","30.78728","-2.182992","29.60452","0","0","1.886173","10.47944","0","25.91663","-11.94555","18.2298","19.86757","19.04869","1.886171","0","21.0523","34.82884","34.82884","0","19.16613","4.725",
"25.04.2002 03:00:00","-10.77369","0","0.7701887","-50.94144","0","30.75839","-2.208039","30.52437","0","0","1.886173","10.50293","0","26.87537","-11.76737","18.18461","19.74722","18.96592","1.886171","0","21.0523","35.91103","35.91103","0","19.16613","4.8625",
"25.04.2002 04:00:00","-10.30706","0","0.7655487","-50.10659","0","30.58408","-2.233347","31.56983","0","0","1.886173","10.52714","0","27.94885","-11.61887","18.13814","19.63047","18.88431","1.886171","0","21.0523","37.14097","37.14097","0","19.16613","4.9625",
"25.04.2002 05:00:00","-15.96982","0","0.8266539","-59.02477","0","27.30357","-1.998092","101.2487","0","0","1.886173","9.768989","0","85.57551","-4.634101","20.01849","19.65293","19.83571","1.886171","0","21.0523","119.1161","119.1161","0","19.16613","5",
"25.04.2002 06:00:00","-3.61753","0","0.7942852","-69.6825","0","25.93717","-1.780086","85.95709","0","54.55393","6.529061","7.612049","9.634367","76.76908","-6.879695","20.83696","19.99242","20.41469","6.529059","54.55393","76.41589","101.126","101.126","0","15.3329","5.25",
"25.04.2002 07:00:00","-4.271786","0","0.8623957","-61.18521","0","26.31134","-1.656615","49.60801","26.11624","38.07168","18.86173","14.08987","34.59129","32.64696","-5.264479","20.94155","20.51452","20.72804","18.86173","64.18792","97.09283","58.36237","58.36237","0","14.04319","6.4625",
"25.04.2002 08:00:00","-3.225542","0","0.9360775","-54.85925","0","27.26229","-1.661439","49.49292","26.11624","38.07168","13.05812","20.62834","35.09802","22.86068","-2.660603","20.85068","20.521","20.68584","13.05812","64.18792","89.9995","58.22696","58.22696","0","12.75346","7.35",
"25.04.2002 09:00:00","-3.033978","0","0.9116809","-50.50989","0","28.96177","-1.642272","40.20792","26.11624","38.07168","13.05812","20.63717","46.58146","16.08737","-4.017042","20.84737","20.65525","20.75131","13.05812","64.18792","89.9995","47.30343","47.30343","0","12.75346","7.875",
"25.04.2002 10:00:00","-4.10881","0","0.8789994","-43.93166","0","32.46453","-1.548388","21.4104","26.11624","38.07168","13.05812","20.61518","63.55692","10.54103","-15.16679","20.99532","21.08027","21.0378","13.05812","64.18792","89.9995","25.1887","25.1887","0","12.75346","8.85",
"25.04.2002 11:00:00","-4.001423","0","0.9911075","-32.95746","0","34.28144","-1.371505","2.893737","26.11624","38.07168","18.86173","30.1521","89.56436","1.833381","-31.91565","21.55285","21.69694","21.62489","18.86173","64.18792","102.1798","3.404397","3.404397","0","19.1302","11.425",
"25.04.2002 12:00:00","-0.415452","0","0.9792489","-26.25602","0","32.8119","-1.237311","0","26.11624","38.07168","18.86173","29.66427","73.00832","0","-31.49299","22.1168","21.89101","22.00391","18.86173","64.18792","106.0131","0","0","0","22.96342","13.7625",
"25.04.2002 13:00:00","1.656413","0","0.9177685","-22.88578","0","30.85274","-1.227707","0","26.11624","38.07168","13.05812","26.83312","59.39325","0","-27.96346","22.18318","21.80256","21.99287","13.05812","64.18792","96.37624","0","0","0","19.1302","14.775",
"25.04.2002 14:00:00","2.329405","0","0.7441613","-22.8468","0","29.83314","-1.341486","0","26.11624","38.07168","13.05812","17.95965","32.11876","0","-18.87427","21.84402","21.42144","21.63273","13.05812","64.18792","89.9995","0","0","0","12.75346","14.4375",
"25.04.2002 15:00:00","1.885439","0","0.7484883","-24.04484","0","28.93906","-1.35466","0","26.11624","38.07168","13.05812","18.31225","59.70538","0","-19.59476","21.79548","21.60713","21.70131","13.05812","64.18792","89.9995","0","0","0","12.75346","13.975",
"25.04.2002 16:00:00","2.414301","0","1.014602","-30.44396","0","27.30692","-1.121761","0.269908","26.11624","38.07168","18.86173","26.18146","117.2252","0.2313927","-31.19239","22.62384","22.48454","22.55419","18.86173","64.18792","102.1798","0.317539","0.317539","0","19.1302","14.4",
"25.04.2002 17:00:00","4.645232","0","1.682165","-51.79271","0","26.06676","-0.9276633","9.703322","26.11624","38.07168","18.86173","32.09797","145.959","8.202536","-42.88591","23.20421","23.13103","23.16762","18.86173","64.18792","108.5566","11.41567","11.41567","0","25.50692","15.1375",
"25.04.2002 18:00:00","6.089099","-0.676126","2.011501","-71.27532","-0.676126","25.04272","-0.9595478","14.79123","26.11624","68.04733","18.86173","24.78638","87.64015","13.34585","-34.62162","22.93974","23.0586","22.99916","18.86173","94.16357","136.3643","17.40145","17.40145","0.375626","22.96342","15.275",
"25.04.2002 19:00:00","1.604801","0","1.248629","-55.89648","0","24.76275","-1.087712","8.897019","2.611624","55.90327","12.33267","7.180302","19.86604","8.133661","-6.089839","22.71701","22.34824","22.53263","12.33267","58.5149","86.18047","10.46708","10.46708","0","15.3329","14.7625",
"25.04.2002 20:00:00","-2.400793","0","0.5729033","-24.38755","0","25.60189","-1.224712","0","2.611624","55.90327","6.529061","7.082743","1.525095","0","-7.518677","22.20921","21.8475","22.02836","6.529059","58.5149","80.37686","0","0","0","15.3329","13.875",
"25.04.2002 21:00:00","-5.779208","0","0.6229078","-25.02217","0","26.70176","-1.373385","0.779652","2.611624","55.90327","6.529061","9.070697","0","0","-9.392804","21.55011","21.60595","21.57803","6.529059","58.5149","84.21008","0.917238","0.917238","0","19.16613","12.75",
"25.04.2002 22:00:00","-5.095738","0","0.6370775","-27.45263","0","28.54037","-1.523511","12.95467","2.611624","1.349339","6.529061","9.363011","0","8.524629","-6.305001","20.80174","21.28584","21.04379","6.529059","3.960963","29.65615","15.24079","15.24079","0","19.16613","11.55",
"25.04.2002 23:00:00","-6.067529","0","0.6462575","-28.75064","0","30.65505","-1.706262","0","2.611624","1.349339","1.886173","9.792422","0","0","-10.95285","19.89626","20.99055","20.44341","1.886171","3.960963","25.01327","0","0","0","19.16613","10.4125",
"26.04.2002","-7.93176","0","0.6691996","-31.41539","0","31.77241","-1.853452","0","0","0","1.886173","10.04396","0","0","-11.65983","19.29522","20.7248","20.01001","1.886171","0","21.0523","0","0","0","19.16613","9.25",
"26.04.2002 01:00:00","-10.01272","0","0.6951341","-34.83988","0","32.17227","-1.976439","0.201094","0","0","1.886173","10.22466","0","0","-12.34247","18.80081","20.48206","19.64143","1.886171","0","21.0523","0.236581","0.236581","0","19.16613","8.05",
"26.04.2002 02:00:00","-11.52125","0","0.7223453","-39.75514","0","32.18513","-2.070362","6.693171","0","0","1.886173","10.34302","0","3.645081","-10.62754","18.48048","20.26244","19.37146","1.886171","0","21.0523","7.874319","7.874319","0","19.16613","6.7875",
"26.04.2002 03:00:00","-11.44437","0","0.7440221","-44.83708","0","32.46965","-2.120996","16.47822","0","0","1.886173","10.40665","0","13.1032","-11.17963","18.35781","20.08523","19.22152","1.886171","0","21.0523","19.38614","19.38614","0","19.16613","5.8625",
"26.04.2002 04:00:00","-11.19873","0","0.7627805","-49.20493","0","33.03194","-2.155633","24.27479","0","0","1.886173","10.45402","0","20.70524","-11.64019","18.26885","19.9329","19.10087","1.886171","0","21.0523","28.55857","28.55857","0","19.16613","5.1625",
"26.04.2002 05:00:00","-16.45742","0","0.8397137","-62.60041","0","30.06037","-1.937947","97.4569","0","0","1.886173","9.751738","0","81.68265","-4.934382","20.02844","19.93193","19.98018","1.886171","0","21.0523","114.6552","114.6552","0","19.16613","4.525",
"26.04.2002 06:00:00","-4.112889","0","0.8202841","-77.16135","0","28.63069","-1.722382","89.5425","0","54.55393","6.529061","7.602912","8.75141","80.52148","-7.951828","20.86832","20.27254","20.57043","6.529059","54.55393","76.41589","105.3441","105.3441","0","15.3329","4.3",
"26.04.2002 07:00:00","-5.760251","0","0.8988037","-70.89366","0","29.13875","-1.564577","52.71223","26.11624","38.07168","18.86173","14.06121","51.42102","35.74369","-7.414074","21.05187","20.95386","21.00286","18.86173","64.18792","97.09283","62.01439","62.01439","0","14.04319","5.175",
"26.04.2002 08:00:00","-6.682385","0","0.9599152","-60.17124","0","30.03979","-1.450821","29.23145","26.11624","38.07168","13.05812","20.56042","95.65271","11.4708","-13.25511","21.20225","21.55259","21.37742","13.05812","64.18792","89.9995","34.38994","34.38994","0","12.75346","6.7",
"26.04.2002 09:00:00","-7.13","0","0.915796","-49.30579","0","31.08305","-1.372882","10.79683","26.11624","38.07168","13.05812","20.49357","86.53808","8.425345","-25.06397","21.39642","21.84901","21.62271","13.05812","64.18792","89.9995","12.70215","12.70215","0","12.75346","8.425",
"26.04.2002 10:00:00","-5.157263","0","0.8788192","-42.06728","0","31.44366","-1.287702","4.574622","26.11624","38.07168","13.05812","19.85442","85.80756","3.363833","-24.19823","21.70765","22.06877","21.88821","13.05812","64.18792","89.9995","5.381908","5.381908","0","12.75346","10.1",
"26.04.2002 11:00:00","-3.254649","0","1.003919","-35.54779","0","30.87294","-1.199088","0","26.11624","38.07168","18.86173","28.55137","89.79445","0","-35.18974","22.06748","22.32018","22.19383","18.86173","64.18792","102.1798","0","0","0","19.1302","11.7",
"26.04.2002 12:00:00","-0.631117","0","1.010682","-31.59375","0","30.71563","-1.105003","0","26.11624","38.07168","18.86173","29.06113","86.95224","0","-35.30051","22.47526","22.49686","22.48606","18.86173","64.18792","106.0131","0","0","0","22.96342","13.1125",
"26.04.2002 13:00:00","1.694999","0","0.9764881","-29.91117","0","30.85881","-1.031753","0","26.11624","38.07168","13.05812","26.08707","83.96766","0","-31.92631","22.72528","22.63899","22.68213","13.05812","64.18792","96.37624","0","0","0","19.1302","14.1625",
"26.04.2002 14:00:00","3.783319","0","0.9474781","-34.79012","0","30.40887","-0.946516","3.235939","26.11624","38.07168","13.05812","16.55507","87.09651","3.180639","-21.23998","23.04946","22.87415","22.96181","13.05812","64.18792","89.9995","3.806987","3.806987","0","12.75346","14.9375",
"26.04.2002 15:00:00","5.322528","0","0.9578952","-35.35722","0","29.7365","-0.8845364","3.486028","26.11624","38.07168","13.05812","15.81332","100.3669","3.633768","-21.6047","23.25527","23.14658","23.20092","13.05812","64.18792","89.9995","4.10121","4.10121","0","12.75346","15.325",
"26.04.2002 16:00:00","5.701132","0","1.942418","-68.07153","0","29.01061","-0.887689","24.63321","26.11624","38.07168","18.86173","23.22597","110.0813","24.50971","-32.36399","22.97467","23.34879","23.16173","18.86173","64.18792","102.1798","28.98024","28.98024","0","19.1302","15.4",
"26.04.2002 17:00:00","5.665078","0","3.123895","-121.7384","0","29.19741","-0.842204","66.04475","26.11624","38.07168","18.86173","31.23054","106.4724","59.72452","-43.13074","23.18062","23.4269","23.30376","18.86173","64.18792","108.5566","77.6997","77.6997","0","25.50692","15.0875",
"26.04.2002 18:00:00","5.885553","0","2.126749","-89.58242","0","29.74103","-0.8585539","32.40016","26.11624","68.04733","18.86173","25.55763","67.67294","27.39822","-36.38272","23.10629","23.29594","23.20112","18.86173","94.16357","135.9887","38.11784","38.11784","0","22.96342","14.3375",
"26.04.2002 19:00:00","2.16734","0","1.321287","-73.74936","0","31.56362","-1.025183","22.51394","2.611624","55.90327","12.33267","7.05211","15.32251","21.88022","-6.996524","22.43225","22.70201","22.56713","12.33267","58.5149","86.18047","26.487","26.487","0","15.3329","13.1875",
"26.04.2002 20:00:00","-2.62179","0","0.9176936","-50.59794","0","33.14504","-1.249739","9.45324","2.611624","55.90327","6.529061","7.286335","1.012314","9.419514","-8.229397","21.62053","22.21191","21.91622","6.529059","58.5149","80.37686","11.12146","11.12146","0","15.3329","11.825",
"26.04.2002 21:00:00","-7.954409","0","0.6839572","-34.02166","0","33.92178","-1.305594","2.699834","2.611624","55.90327","6.529061","9.097091","0","0.6106778","-10.21163","21.45886","21.98229","21.72057","6.529059","58.5149","84.21008","3.176275","3.176275","0","19.16613","10.8625",
"26.04.2002 22:00:00","-7.17318","0","0.6879951","-34.42073","0","36.23029","-1.422225","13.38207","2.611624","1.349339","6.529061","9.318494","0","9.451605","-8.40952","20.81004","21.68354","21.24679","6.529059","3.960963","29.65615","15.74362","15.74362","0","19.16613","10.225",
"26.04.2002 23:00:00","-7.647477","0","0.6814272","-33.50178","0","38.87746","-1.594549","0","2.611624","1.349339","1.886173","9.731014","0","0","-12.04275","19.95037","21.39636","20.67336","1.886171","3.960963","25.01327","0","0","0","19.16613","9.5625",
"27.04.2002","-8.82221","0","0.686685","-34.2346","0","40.62197","-1.723179","0","0","0","1.886173","9.959039","0","0","-12.38841","19.50117","21.13909","20.32013","1.886171","0","21.0523","0","0","0","19.16613","8.8625",
"27.04.2002 01:00:00","-9.655199","0","0.6902395","-33.83314","0","42.07659","-1.796123","0","0","0","1.886173","10.06403","0","0","-12.36142","19.23232","20.94272","20.08752","1.886171","0","21.0523","0","0","0","19.16613","8.6625",
"27.04.2002 02:00:00","-9.739542","0","0.6872848","-32.65829","0","43.40113","-1.840741","0","0","0","1.886173","10.12987","0","0","-12.10497","19.08371","20.7911","19.93741","1.886171","0","21.0523","0","0","0","19.16613","8.7625",
"27.04.2002 03:00:00","-9.947475","0","0.6776558","-31.32599","0","44.53315","-1.868151","0","0","0","1.886173","10.16261","0","0","-11.98447","18.9932","20.66789","19.83055","1.886171","0","21.0523","0","0","0","19.16613","8.8",
"27.04.2002 04:00:00","-10.10038","0","0.6751059","-30.68368","0","44.95045","-1.899977","0","0","0","1.886173","10.19982","0","0","-11.88332","18.88866","20.54824","19.71845","1.886171","0","21.0523","0","0","0","19.16613","8.8",
"27.04.2002 05:00:00","-12.68697","0","0.7195532","-35.18782","0","42.00959","-1.747195","44.9467","0","0","1.886173","9.677454","0","35.43197","-5.672933","20.13396","20.5352","20.33458","1.886171","0","21.0523","52.87847","52.87847","0","19.16613","8.8625",
"27.04.2002 06:00:00","-4.685607","0","0.6951027","-45.56517","0","40.32615","-1.575041","49.52165","0","54.55393","6.529061","7.540051","3.063985","45.08379","-8.483652","21.01925","20.68136","20.8503","6.529059","54.55393","76.41589","58.26077","58.26077","0","15.3329","8.7125",
"27.04.2002 07:00:00","-4.581281","0","0.775134","-41.80661","0","42.62135","-1.488272","22.90144","26.11624","38.07168","18.86173","14.05034","14.6485","11.16206","-6.199911","21.03765","20.9212","20.97943","18.86173","64.18792","97.09283","26.94286","26.94286","0","14.04319","9.2875",
"27.04.2002 08:00:00","-4.470878","0","0.857184","-37.68195","0","45.46994","-1.440124","17.15409","26.11624","38.07168","13.05812","20.58653","24.37754","7.918962","-14.25756","21.05133","21.1342","21.09276","13.05812","64.18792","89.9995","20.18128","20.18128","0","12.75346","10.0125",
"27.04.2002 09:00:00","-4.509013","0","0.8476871","-34.79421","0","46.99308","-1.40358","9.635235","26.11624","38.07168","13.05812","20.58286","38.68489","6.709081","-19.1839","21.0893","21.28966","21.18948","13.05812","64.18792","89.9995","11.33557","11.33557","0","12.75346","10.6375",
"27.04.2002 10:00:00","-3.937357","0","0.8343377","-32.34937","0","47.18418","-1.369102","6.247919","26.11624","38.07168","13.05812","20.38885","55.5675","5.161645","-20.14051","21.19732","21.38486","21.29109","13.05812","64.18792","89.9995","7.350493","7.350493","0","12.75346","11.275",
"27.04.2002 11:00:00","-4.052166","0","0.9996607","-31.50869","0","48.15373","-1.363574","4.94351","26.11624","38.07168","18.86173","30.4994","56.72077","3.351671","-29.42312","21.21307","21.36287","21.28797","18.86173","64.18792","102.1798","5.815894","5.815894","0","19.1302","11.5",
"27.04.2002 12:00:00","-3.177645","0","1.004607","-28.10878","0","48.62212","-1.336009","3.285856","26.11624","38.07168","18.86173","32.1355","54.24934","1.48709","-29.79912","21.32514","21.44634","21.38574","18.86173","64.18792","106.0131","3.865713","3.865713","0","22.96342","12.25",
"27.04.2002 13:00:00","-1.67169","0","0.9502391","-26.28824","0","48.77716","-1.242915","0.510315","26.11624","38.07168","13.05812","29.14927","63.56613","2.651587E-02","-29.18083","21.602","21.76552","21.68376","13.05812","64.18792","96.37624","0.600371","0.600371","0","19.1302","12.95",
"27.04.2002 14:00:00","-0.573436","0","0.7755048","-25.99847","0","49.10313","-1.18001","0","26.11624","38.07168","13.05812","18.8714","59.83014","0","-20.12304","21.84971","21.89945","21.87458","13.05812","64.18792","89.9995","0","0","0","12.75346","13.35",
"27.04.2002 15:00:00","0.117275","0","0.7712884","-25.73401","0","49.59684","-1.131619","0","26.11624","38.07168","13.05812","18.48268","60.13776","0","-20.15142","22.00916","21.97174","21.99045","13.05812","64.18792","89.9995","0","0","0","12.75346","13.625",
"27.04.2002 16:00:00","-0.206964","0","0.9385586","-25.16845","0","50.39828","-1.104128","0","26.11624","38.07168","18.86173","27.66279","55.58349","0","-29.4223","22.12112","21.99166","22.05639","18.86173","64.18792","102.1798","0","0","0","19.1302","13.825",
"27.04.2002 17:00:00","-0.879064","0","1.123458","-25.40381","0","50.45971","-1.106549","0","26.11624","38.07168","18.86173","37.25053","39.26356","0","-37.89115","22.05732","21.93958","21.99845","18.86173","64.18792","108.5566","0","0","0","25.50692","13.9",
"27.04.2002 18:00:00","-1.683237","0","1.010691","-27.44512","0","46.39923","-1.11982","0","26.11624","68.04733","18.86173","29.82736","18.62466","0","-30.99752","22.24986","21.87053","22.0602","18.86173","94.16357","135.9887","0","0","0","22.96342","13.7125",
"27.04.2002 19:00:00","-5.896553","0","0.6174855","-25.5422","0","43.59943","-1.195657","0","2.611624","55.90327","12.33267","7.14183","5.225124","0","-7.994771","21.86899","21.6621","21.76555","12.33267","58.5149","86.18047","0","0","0","15.3329","13.2875",
"27.04.2002 20:00:00","-8.009869","0","0.6193379","-24.55737","0","41.4935","-1.320979","2.425214","2.611624","55.90327","6.529061","7.250591","0.3811653","0.8519223","-6.582145","21.40825","21.4744","21.44132","6.529059","58.5149","80.37686","2.853193","2.853193","0","15.3329","12.7875",
"27.04.2002 21:00:00","-9.286788","0","0.6602383","-25.70047","0","38.72244","-1.410385","5.677284","2.611624","55.90327","6.529061","9.149455","0","3.200141","-8.322956","21.15731","21.3397","21.2485","6.529059","58.5149","84.21008","6.679158","6.679158","0","19.16613","12.1",
"27.04.2002 22:00:00","-7.612079","0","0.6575203","-26.84077","0","38.42378","-1.53765","17.03948","2.611624","1.349339","6.529061","9.38491","0","11.985","-5.948414","20.55922","21.07401","20.81662","6.529059","3.960963","29.65615","20.04645","20.04645","0","19.16613","11.3",
"27.04.2002 23:00:00","-8.057134","0","0.6582919","-27.42201","0","39.4333","-1.703298","0","2.611624","1.349339","1.886173","9.788207","0","0","-10.96424","19.75071","20.80078","20.27574","1.886171","3.960963","25.01327","0","0","0","19.16613","10.4375",
"28.04.2002","-8.794802","0","0.6658975","-28.62487","0","40.60065","-1.877765","0","0","0","1.886173","10.11242","0","0","-11.20937","19.0718","20.52927","19.80053","1.886171","0","21.0523","0","0","0","19.16613","9.5375",
"28.04.2002 01:00:00","-10.03362","0","0.6747784","-30.78959","0","42.63004","-1.965716","0.26791","0","0","1.886173","10.24098","0","0","-11.69747","18.73041","20.31314","19.52177","1.886171","0","21.0523","0.315188","0.315188","0","19.16613","8.575",
"28.04.2002 02:00:00","-11.08591","0","0.7030999","-35.28168","0","45.08895","-2.031448","6.977376","0","0","1.886173","10.33961","0","4.147285","-10.09138","18.47917","20.1153","19.29724","1.886171","0","21.0523","8.208678","8.208678","0","19.16613","7.5125",
