"Date/Time","Internal Natural vent.","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Relative Humidity","Fanger PMV","Zone Heating","Task Lighting","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","Cooling (Electricity)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"28.04.2002 03:00:00","-10.97301","0","0.7285647","-39.95555","0","46.02957","-2.071152","15.53196","0","0","1.886173","10.40231","0","12.38895","-10.50736","18.36617","19.94983","19.158","1.886171","0","21.0523","18.27289","18.27289","0","19.16613","6.725",
"28.04.2002 04:00:00","-10.68238","0","0.7437729","-43.44481","0","45.76128","-2.107008","21.79766","0","0","1.886173","10.44961","0","18.48903","-10.88885","18.27896","19.80755","19.04325","1.886171","0","21.0523","25.6443","25.6443","0","19.16613","6.125",
"28.04.2002 05:00:00","-15.91998","0","0.8222391","-55.71478","0","40.15977","-1.897651","92.82356","0","0","1.886173","9.751881","0","78.00147","-4.68468","20.0261","19.80487","19.91549","1.886171","0","21.0523","109.2042","109.2042","0","19.16613","5.5875",
"28.04.2002 06:00:00","-3.619582","0","0.7968867","-68.78254","0","36.56842","-1.700969","83.43909","0","54.55393","6.529061","7.607706","6.068122","74.31825","-6.792123","20.84094","20.09264","20.46679","6.529059","54.55393","76.41589","98.16364","98.16364","0","15.3329","5.4625",
"28.04.2002 07:00:00","-3.447702","0","0.8808718","-64.83171","0","35.68822","-1.623739","56.8224","26.11624","38.07168","18.86173","14.11356","29.43615","38.95483","-5.066388","20.85667","20.4302","20.64344","18.86173","64.18792","97.09283","66.84988","66.84988","0","14.04319","6",
"28.04.2002 08:00:00","-3.195022","0","0.9634452","-60.6622","0","35.35703","-1.623205","60.75203","26.11624","38.07168","13.05812","20.63613","35.62299","31.76754","-2.188881","20.83504","20.48515","20.66009","13.05812","64.18792","89.9995","71.47297","71.47297","0","12.75346","6.55",
"28.04.2002 09:00:00","-3.128558","0","0.9440456","-56.03885","0","35.85687","-1.601821","49.79716","26.11624","38.07168","13.05812","20.63961","46.28283","22.47374","-2.373906","20.83908","20.64645","20.74277","13.05812","64.18792","89.9995","58.5849","58.5849","0","12.75346","7.2",
"28.04.2002 10:00:00","-3.443561","0","0.9382356","-53.20366","0","35.37032","-1.56273","38.9357","26.11624","38.07168","13.05812","20.63129","54.86088","14.94553","-4.446482","20.88074","20.88221","20.88148","13.05812","64.18792","89.9995","45.8067","45.8067","0","12.75346","7.75",
"28.04.2002 11:00:00","-5.062149","0","1.085438","-48.60581","0","32.76588","-1.493074","27.17469","26.11624","38.07168","18.86173","30.89226","56.82317","9.698528","-22.69111","21.08031","21.27439","21.17735","18.86173","64.18792","102.1798","31.97022","31.97022","0","19.1302","8.525",
"28.04.2002 12:00:00","-5.672073","0","1.085713","-41.44424","0","30.37288","-1.428054","10.23136","26.11624","38.07168","18.86173","32.65788","70.67331","5.71059","-34.38482","21.2673","21.59406","21.43068","18.86173","64.18792","106.0131","12.0369","12.0369","0","22.96342","9.775",
"28.04.2002 13:00:00","-3.429935","0","1.015259","-35.75637","0","28.27681","-1.378514","4.535423","26.11624","38.07168","13.05812","29.9849","75.66493","2.891026","-32.47754","21.4911","21.78909","21.6401","13.05812","64.18792","96.37624","5.335792","5.335792","0","19.1302","11.1125",
"28.04.2002 14:00:00","-1.006988","0","0.8206396","-32.70173","0","26.76564","-1.31142","0.326812","26.11624","38.07168","13.05812","18.99873","76.18163","0.1280189","-22.33584","21.83077","21.97352","21.90215","13.05812","64.18792","89.9995","0.384485","0.384485","0","12.75346","12.1625",
"28.04.2002 15:00:00","0.259168","0","0.8048124","-31.04901","0","25.96516","-1.27932","0","26.11624","38.07168","13.05812","18.41078","67.93914","0","-22.25975","21.9627","21.99329","21.978","13.05812","64.18792","89.9995","0","0","0","12.75346","12.6875",
"28.04.2002 16:00:00","-0.191472","0","0.9696422","-30.52608","0","25.82187","-1.264549","0","26.11624","38.07168","18.86173","27.63837","68.73249","0","-32.71343","22.03333","22.04411","22.03872","18.86173","64.18792","102.1798","0","0","0","19.1302","12.8",
"28.04.2002 17:00:00","-0.483293","0","1.139603","-30.79599","0","25.893","-1.231847","0","26.11624","38.07168","18.86173","36.99194","81.94197","0","-43.55042","22.08373","22.19721","22.14047","18.86173","64.18792","108.5566","0","0","0","25.50692","12.8",
"28.04.2002 18:00:00","-0.25537","0","1.099025","-38.79625","0","25.33778","-1.150652","0.896043","26.11624","68.04733","18.86173","28.92351","68.17803","0.8348507","-36.88033","22.45379","22.35721","22.4055","18.86173","94.16357","135.9887","1.054168","1.054168","0","22.96342","12.55",
"28.04.2002 19:00:00","-4.611","0","0.7622983","-39.76203","0","25.69096","-1.287755","3.066951","2.611624","55.90327","12.33267","7.178988","21.5553","2.670367","-8.381996","21.80109","21.91106","21.85608","12.33267","58.5149","86.18047","3.608177","3.608177","0","15.3329","12.025",
"28.04.2002 20:00:00","-7.937532","0","0.6536139","-31.83817","0","25.57439","-1.454941","6.454294","2.611624","55.90327","6.529061","7.326154","1.927785","4.288074","-7.147643","21.23648","21.4128","21.32464","6.529059","58.5149","80.37686","7.593287","7.593287","0","15.3329","11.2375",
"28.04.2002 21:00:00","-10.78735","0","0.7262061","-35.87425","0","24.65514","-1.570773","12.24725","2.611624","55.90327","6.529061","9.268942","0","9.204753","-9.71186","20.82081","21.16402","20.99242","6.529059","58.5149","84.21008","14.40853","14.40853","0","19.16613","10.025",
"28.04.2002 22:00:00","-11.46198","0","0.761259","-41.22485","0","23.98685","-1.71137","34.1019","2.611624","1.349339","6.529061","9.465347","0","24.10008","-3.853182","20.2474","20.82655","20.53697","6.529059","3.960963","29.65615","40.11988","40.11988","0","19.16613","8.5625",
"28.04.2002 23:00:00","-13.05026","0","0.74883","-41.43518","0","24.38382","-1.930357","1.802175","2.611624","1.349339","1.886173","10.00498","0","1.012218","-13.17861","19.01705","20.47538","19.74621","1.886171","3.960963","25.01327","2.120206","2.120206","0","19.16613","7.125",
"29.04.2002","-11.93584","0","0.7616916","-46.92068","0","24.06658","-2.142082","18.32729","0","0","1.886173","10.37877","0","14.90689","-11.35929","18.38251","20.1382","19.26036","1.886171","0","21.0523","21.56152","21.56152","0","19.16613","5.6625",
"29.04.2002 01:00:00","-11.46071","0","0.7888979","-54.46479","0","23.78618","-2.204444","30.44097","0","0","1.886173","10.46151","0","26.67169","-12.20316","18.24289","19.91884","19.08087","1.886171","0","21.0523","35.81291","35.81291","0","19.16613","4.4125",
"29.04.2002 02:00:00","-11.07876","0","0.8194465","-62.7183","0","24.46539","-2.249677","42.40723","0","0","1.886173","10.52721","0","38.29465","-13.0498","18.11859","19.73902","18.92881","1.886171","0","21.0523","49.89086","49.89086","0","19.16613","3.1875",
"29.04.2002 03:00:00","-10.61161","0","0.8438729","-69.39989","0","25.66685","-2.287378","52.32719","0","0","1.886173","10.58631","0","47.95861","-13.66902","18.00819","19.57222","18.79021","1.886171","0","21.0523","61.5614","61.5614","0","19.16613","2.2625",
"29.04.2002 04:00:00","-10.09195","0","0.8618882","-74.63878","0","26.36326","-2.320947","60.17433","0","0","1.886173","10.6345","0","55.61302","-14.12539","17.91477","19.42025","18.66751","1.886171","0","21.0523","70.79333","70.79333","0","19.16613","1.5625",
"29.04.2002 05:00:00","-18.60096","0","0.9447857","-91.77853","0","23.205","-2.064955","150.5773","0","0","1.886173","9.80592","0","130.045","-4.7256","19.99344","19.43084","19.71214","1.886171","0","21.0523","177.1498","177.1498","0","19.16613","0.925",
"29.04.2002 06:00:00","-3.962584","0","0.9286706","-108.8935","0","21.17521","-1.843065","136.9482","0","54.55393","6.529061","7.623649","7.419609","122.005","-5.208466","20.79182","19.75411","20.27297","6.529059","54.55393","76.41589","161.1156","161.1156","0","15.3329","0.7",
"29.04.2002 07:00:00","-3.867501","0","1.008265","-102.633","0","20.17109","-1.73992","103.9105","26.11624","38.07168","18.86173","14.12781","39.48426","79.18047","-5.367702","20.828","20.29003","20.55902","18.86173","64.18792","97.09283","122.2477","122.2477","0","14.04319","1.3875",
"29.04.2002 08:00:00","-3.98209","0","1.074885","-92.24546","0","20.09277","-1.679778","90.96021","26.11624","38.07168","13.05812","20.63601","73.64627","54.72121","-3.903064","20.85801","20.72173","20.78987","13.05812","64.18792","89.9995","107.012","107.012","0","12.75346","2.55",
"29.04.2002 09:00:00","-5.445301","0","1.035511","-80.26599","0","20.9051","-1.60006","64.73759","26.11624","38.07168","13.05812","20.6082","78.77687","31.67677","-3.884812","21.00178","21.12323","21.06251","13.05812","64.18792","89.9995","76.16188","76.16188","0","12.75346","4",
"29.04.2002 10:00:00","-5.656731","0","1.003689","-70.59535","0","21.97215","-1.557126","47.87169","26.11624","38.07168","13.05812","20.59027","69.39565","18.74701","-4.916828","21.03848","21.2907","21.16459","13.05812","64.18792","89.9995","56.31963","56.31963","0","12.75346","5.2875",
"29.04.2002 11:00:00","-5.916489","0","1.138834","-62.92911","0","22.45434","-1.526221","38.39515","26.11624","38.07168","18.86173","30.87342","72.64529","13.10577","-22.29653","21.09116","21.44807","21.26962","18.86173","64.18792","102.1798","45.17076","45.17076","0","19.1302","6.325",
"29.04.2002 12:00:00","-5.699116","0","1.143719","-56.2482","0","23.18122","-1.504209","27.06416","26.11624","38.07168","18.86173","32.72965","71.00989","10.82499","-31.31309","21.10271","21.53417","21.31844","18.86173","64.18792","106.0131","31.84019","31.84019","0","22.96342","7.2625",
"29.04.2002 13:00:00","-4.692535","0","1.102051","-53.9193","0","23.85408","-1.530871","28.65517","26.11624","38.07168","13.05812","30.88857","56.33885","12.68875","-27.21531","21.00143","21.41063","21.20603","13.05812","64.18792","96.37624","33.71196","33.71196","0","19.1302","7.6",
"29.04.2002 14:00:00","-4.42106","0","0.942772","-55.13467","0","23.58263","-1.553947","26.76577","26.11624","38.07168","13.05812","20.60624","52.98478","13.85469","-16.27848","20.97149","21.31821","21.14485","13.05812","64.18792","89.9995","31.48914","31.48914","0","12.75346","7.4125",
"29.04.2002 15:00:00","-4.545401","0","0.9479344","-56.59819","0","23.1246","-1.550992","28.22424","26.11624","38.07168","13.05812","20.6057","57.81883","13.9104","-15.41882","20.97951","21.35665","21.16808","13.05812","64.18792","89.9995","33.20499","33.20499","0","12.75346","7.175",
"29.04.2002 16:00:00","-5.355112","0","1.112277","-57.43219","0","23.87968","-1.512665","28.61198","26.11624","38.07168","18.86173","30.88724","73.74403","11.6816","-28.45605","21.06007","21.54937","21.30472","18.86173","64.18792","102.1798","33.66116","33.66116","0","19.1302","6.975",
"29.04.2002 17:00:00","-5.95572","0","1.288265","-58.80849","0","25.72643","-1.448756","26.56606","26.11624","38.07168","18.86173","41.15005","101.7001","10.28659","-44.67778","21.12035","21.83854","21.47945","18.86173","64.18792","108.5566","31.25419","31.25419","0","25.50692","6.9",
"29.04.2002 18:00:00","-8.371665","0","1.177636","-62.22005","0","24.70299","-1.355104","11.80599","26.11624","68.04733","18.86173","32.44326","94.34166","5.874969","-44.44918","21.49294","22.14808","21.82051","18.86173","94.16357","135.9887","13.88941","13.88941","0","22.96342","6.7125",
"29.04.2002 19:00:00","-14.9396","0","0.7925172","-59.81018","0","23.9436","-1.484014","20.99449","2.611624","55.90327","12.33267","7.310764","18.13165","17.70264","-10.57547","21.03818","21.44386","21.24102","12.33267","58.5149","86.18047","24.6994","24.6994","0","15.3329","6.1625",
"29.04.2002 20:00:00","-17.21119","0","0.8011708","-59.43006","0","23.22962","-1.703255","35.41689","2.611624","55.90327","6.529061","7.493841","1.234296","29.28563","-8.129101","20.28118","20.84386","20.56252","6.529059","58.5149","80.37686","41.66693","41.66693","0","15.3329","5.2125",
"29.04.2002 21:00:00","-17.50206","0","0.855939","-65.12045","0","22.48537","-1.796191","52.5863","2.611624","55.90327","6.529061","9.456553","0","43.64148","-9.807884","20.10428","20.58613","20.34521","6.529059","58.5149","84.21008","61.86623","61.86623","0","19.16613","4.2375",
"29.04.2002 22:00:00","-16.96583","0","0.8785367","-71.70556","0","22.21902","-1.855033","88.1644","2.611624","1.349339","6.529061","9.51777","0","69.78983","-1.218964","20.00033","20.30595","20.15314","6.529059","3.960963","29.65615","103.7228","103.7228","0","19.16613","3.3375",
"29.04.2002 23:00:00","-14.96269","0","0.8591142","-70.3729","0","23.80376","-2.064969","40.59512","2.611624","1.349339","1.886173","10.16579","0","37.02649","-15.06685","18.58422","19.99088","19.28755","1.886171","3.960963","25.01327","47.75895","47.75895","0","19.16613","2.4375",
"30.04.2002","-10.98082","0","0.8640634","-75.10139","0","24.48755","-2.273478","55.32577","0","0","1.886173","10.57652","0","50.7417","-14.32364","18.00827","19.66744","18.83785","1.886171","0","21.0523","65.08914","65.08914","0","19.16613","1.475",
"30.04.2002 01:00:00","-10.18572","0","0.872314","-77.45261","0","24.47655","-2.324035","61.33482","0","0","1.886173","10.63857","0","56.62377","-14.39937","17.9064","19.46852","18.68746","1.886171","0","21.0523","72.15861","72.15861","0","19.16613","1.1625",
"30.04.2002 02:00:00","-9.522318","0","0.8703899","-77.0156","0","24.31846","-2.357523","63.93275","0","0","1.886173","10.67309","0","58.61435","-13.67407","17.85007","19.32129","18.58568","1.886171","0","21.0523","75.21501","75.21501","0","19.16613","1.2",
"30.04.2002 03:00:00","-9.015692","0","0.8664159","-76.55823","0","24.94407","-2.379263","65.93285","0","0","1.886173","10.69228","0","60.04016","-13.05377","17.81435","19.19957","18.50696","1.886171","0","21.0523","77.56806","77.56806","0","19.16613","1.2",
"30.04.2002 04:00:00","-8.612875","0","0.8673873","-76.94669","0","25.94823","-2.39632","68.58533","0","0","1.886173","10.70841","0","62.08307","-12.47044","17.78153","19.08457","18.43305","1.886171","0","21.0523","80.68862","80.68862","0","19.16613","1.1375",
"30.04.2002 05:00:00","-18.29189","0","0.937723","-89.53508","0","23.35735","-2.112921","156.2247","0","0","1.886173","9.821555","0","135.1492","-4.219854","19.98908","19.13148","19.56028","1.886171","0","21.0523","183.7938","183.7938","0","19.16613","1.1",
"30.04.2002 06:00:00","-3.847052","0","0.9137481","-104.1408","0","22.31082","-1.885487","139.7268","0","54.55393","6.529061","7.623649","2.017406","122.7671","-2.82923","20.78951","19.42001","20.10476","6.529059","54.55393","76.41589","164.3845","164.3845","0","15.3329","1.1",
"30.04.2002 07:00:00","-3.630055","0","1.007936","-103.1369","0","23.16485","-1.837586","127.3979","26.11624","38.07168","18.86173","14.13505","10.38878","97.47924","-0.5898303","20.8","19.52168","20.16084","18.86173","64.18792","97.09283","149.8799","149.8799","0","14.04319","1.1625",
"30.04.2002 08:00:00","-3.586984","0","1.097577","-99.79316","0","25.6672","-1.82726","138.4355","26.11624","38.07168","13.05812","20.64644","19.81676","95.84418","0","20.8","19.51153","20.15576","13.05812","64.18792","89.9995","162.8653","162.8653","0","12.75346","1.5125",
"30.04.2002 09:00:00","-3.537187","0","1.086429","-95.35188","0","28.24045","-1.781011","123.7197","26.11624","38.07168","13.05812","20.64644","27.50886","82.42146","0","20.8","19.73916","20.26958","13.05812","64.18792","89.9995","145.5526","145.5526","0","12.75346","2.075",
"30.04.2002 10:00:00","-3.489796","0","1.077086","-91.68066","0","30.07168","-1.747954","114.2213","26.11624","38.07168","13.05812","20.64644","35.80191","74.0649","-6.398407E-02","20.8","19.89581","20.34791","13.05812","64.18792","89.9995","134.378","134.378","0","12.75346","2.55",
"30.04.2002 11:00:00","-3.437338","0","1.231686","-88.28506","0","31.49124","-1.723067","114.2246","26.11624","38.07168","18.86173","30.96966","44.68377","57.03733","-1.801314","20.8","20.01762","20.40881","18.86173","64.18792","102.1798","134.3819","134.3819","0","19.1302","2.95",
"30.04.2002 12:00:00","-3.382809","0","1.252671","-84.86445","0","32.88834","-1.702745","109.3181","26.11624","38.07168","18.86173","32.87557","49.38706","50.02814","-2.282793","20.8","20.10794","20.45397","18.86173","64.18792","106.0131","128.6095","128.6095","0","22.96342","3.35",
"30.04.2002 13:00:00","-3.362452","0","1.216197","-82.96965","0","33.89699","-1.690399","107.2692","26.11624","38.07168","13.05812","30.96966","50.16853","51.34742","-0.7679744","20.8","20.14729","20.47365","13.05812","64.18792","96.37624","126.199","126.199","0","19.1302","3.625",
"30.04.2002 14:00:00","-3.33675","0","1.045974","-81.43478","0","33.89964","-1.688884","93.4458","26.11624","38.07168","13.05812","20.64644","48.55335","56.46589","-0.3540153","20.8","20.15094","20.47547","13.05812","64.18792","89.9995","109.9362","109.9362","0","12.75346","3.825",
"30.04.2002 15:00:00","-3.312094","0","1.040921","-80.48531","0","33.98552","-1.695187","93.6209","26.11624","38.07168","13.05812","20.64644","39.35462","56.57757","-0.1312276","20.8","20.10566","20.45283","13.05812","64.18792","89.9995","110.1422","110.1422","0","12.75346","3.9",
"30.04.2002 16:00:00","-3.320902","0","1.2081","-80.96629","0","34.39979","-1.699954","102.3931","26.11624","38.07168","18.86173","30.96966","31.27366","47.78958","-1.383007","20.8","20.06088","20.43044","18.86173","64.18792","102.1798","120.4625","120.4625","0","19.1302","3.8375",
"30.04.2002 17:00:00","-3.350857","0","1.380046","-82.48595","0","34.92273","-1.704866","117.8943","26.11624","38.07168","18.86173","41.29288","23.3353","43.90337","-1.397249","20.8","20.00382","20.40191","18.86173","64.18792","108.5566","138.6992","138.6992","0","25.50692","3.675",
"30.04.2002 18:00:00","-3.422944","0","1.258188","-85.43307","0","34.89706","-1.708472","103.7513","26.11624","68.04733","18.86173","32.87423","17.95425","45.92322","-3.730594","20.80291","19.96431","20.38361","18.86173","94.16357","135.9887","122.0604","122.0604","0","22.96342","3.35",
"30.04.2002 19:00:00","-16.17037","0","0.8679651","-77.26672","0","35.60519","-1.845742","77.90101","2.611624","55.90327","12.33267","7.623644","8.343408","64.431","-2.705576","20.07122","19.57887","19.82504","12.33267","58.5149","86.18047","91.64825","91.64825","0","15.3329","2.825",
"30.04.2002 20:00:00","-17.53104","0","0.8745527","-78.28355","0","33.9517","-1.920026","99.46412","2.611624","55.90327","6.529061","7.623651","0.6917661","84.49899","-1.459443","20","19.40113","19.70057","6.529059","58.5149","80.37686","117.0166","117.0166","0","15.3329","2.5375",
"30.04.2002 21:00:00","-16.61136","0","0.8678019","-68.57797","0","33.00232","-1.919445","87.35754","2.611624","55.90327","6.529061","9.529564","0","70.77188","-2.689393","20","19.45748","19.72874","6.529059","58.5149","84.21008","102.7736","102.7736","0","19.16613","3.6875",
"30.04.2002 22:00:00","-15.27617","0","0.809621","-54.87759","0","34.31826","-1.935225","95.15564","2.611624","1.349339","6.529061","9.529564","0","77.82022","0","20","19.32181","19.6609","6.529059","3.960963","29.65615","111.9478","111.9478","0","19.16613","5.4625",
"30.04.2002 23:00:00","-10.30154","0","0.7225345","-39.87621","0","40.22377","-2.144781","23.2634","2.611624","1.349339","1.886173","10.22638","0","21.05586","-11.60793","18.44432","18.98566","18.71499","1.886171","3.960963","25.01327","27.36871","27.36871","0","19.16613","6.6625",
"01.05.2002","-5.756912","0","0.6297212","-26.54827","0","45.87142","-2.329975","16.4367","0","0","1.886173","10.66357","0","13.81224","-8.227769","17.87705","18.78517","18.33111","1.886171","0","21.0523","19.3373","19.3373","0","19.16613","8.625",
"01.05.2002 01:00:00","-5.372134","0","0.591378","-20.59233","0","50.16561","-2.308909","9.160878","0","0","1.886173","10.64765","0","6.876686","-7.26073","17.91333","18.76613","18.33974","1.886171","0","21.0523","10.7775","10.7775","0","19.16613","9.85",
"01.05.2002 02:00:00","-4.970885","0","0.5880004","-19.95273","0","54.30976","-2.320391","11.33311","0","0","1.886173","10.67069","0","9.090791","-7.046335","17.84447","18.5955","18.21998","1.886171","0","21.0523","13.33307","13.33307","0","19.16613","10",
"01.05.2002 03:00:00","-4.598242","0","0.5794336","-18.81186","0","57.45239","-2.3276","11.12685","0","0","1.886173","10.70136","0","8.955047","-6.776527","17.79691","18.50642","18.15167","1.886171","0","21.0523","13.09041","13.09041","0","19.16613","10.25",
"01.05.2002 04:00:00","-4.437096","0","0.5682955","-17.17871","0","59.63071","-2.319571","8.826951","0","0","1.886173","10.70727","0","6.767997","-6.447002","17.79801","18.49758","18.14779","1.886171","0","21.0523","10.38465","10.38465","0","19.16613","10.65",
"01.05.2002 05:00:00","-11.54352","0","0.6507887","-22.95883","0","53.40124","-2.017659","83.7819","0","0","1.886173","9.816987","0","71.74905","-2.333149","20.00185","18.62648","19.31417","1.886171","0","21.0523","98.56694","98.56694","0","19.16613","10.8625",
"01.05.2002 06:00:00","-2.385804","0","0.6244816","-31.90274","0","50.78698","-1.786996","68.7019","0","54.55393","6.529061","7.623646","1.08751","57.97229","-0.1278177","20.79361","18.9545","19.87405","6.529059","54.55393","76.41589","80.82577","80.82577","0","15.3329","10.9625",
"01.05.2002 07:00:00","-2.265242","0","0.7155377","-30.55991","0","51.2298","-1.724679","44.00216","26.11624","38.07168","18.86173","14.13505","4.619549","29.26635","0","20.8","19.17447","19.98724","18.86173","64.18792","97.09283","51.76724","51.76724","0","14.04319","11.1875",
"01.05.2002 08:00:00","-2.232927","0","0.8084998","-29.23645","0","52.53909","-1.701412","44.18045","26.11624","38.07168","13.05812","20.64644","8.743892","31.33887","-7.304364","20.8","19.30154","20.05077","13.05812","64.18792","89.9995","51.977","51.977","0","12.75346","11.425",
"01.05.2002 09:00:00","-2.211735","0","0.803026","-28.03933","0","53.72218","-1.679779","39.28722","26.11624","38.07168","13.05812","20.64644","13.26483","29.51582","-9.776376","20.8","19.40978","20.10489","13.05812","64.18792","89.9995","46.22025","46.22025","0","12.75346","11.6875",
"01.05.2002 10:00:00","-2.229958","0","0.8073361","-28.53967","0","54.78552","-1.678022","42.54699","26.11624","38.07168","13.05812","20.64644","17.83313","31.21165","-8.38714","20.8","19.3764","20.0882","13.05812","64.18792","89.9995","50.05528","50.05528","0","12.75346","11.6125",
"01.05.2002 11:00:00","-2.177705","0","0.9617988","-26.37722","0","55.7869","-1.658137","33.41973","26.11624","38.07168","18.86173","30.96966","20.40592","22.67583","-17.29597","20.8","19.48061","20.1403","18.86173","64.18792","102.1798","39.31733","39.31733","0","19.1302","12.0625",
"01.05.2002 12:00:00","-2.029735","0","0.9869768","-24.60029","0","55.96433","-1.63019","24.72683","26.11624","38.07168","18.86173","32.85012","21.54849","17.28908","-21.04828","20.8106","19.66215","20.23637","18.86173","64.18792","106.0131","29.09039","29.09039","0","22.96342","12.525",
"01.05.2002 13:00:00","-1.531914","0","0.9461066","-23.96993","0","55.42752","-1.616741","26.87594","26.11624","38.07168","13.05812","30.72524","21.6857","21.32918","-20.94391","20.85387","19.73032","20.2921","13.05812","64.18792","96.37624","31.61875","31.61875","0","19.1302","12.725",
"01.05.2002 14:00:00","-1.184356","0","0.7806183","-24.32795","0","54.7647","-1.612444","26.09647","26.11624","38.07168","13.05812","20.31022","20.68336","22.40657","-14.24573","20.8871","19.73087","20.30898","13.05812","64.18792","89.9995","30.70173","30.70173","0","12.75346","12.7375",
"01.05.2002 15:00:00","-2.104434","0","0.801394","-27.20315","0","54.59383","-1.640747","32.83392","26.11624","38.07168","13.05812","20.54433","18.64836","26.60279","-12.79165","20.80876","19.61908","20.21392","13.05812","64.18792","89.9995","38.62815","38.62815","0","12.75346","11.95",
"01.05.2002 16:00:00","-2.108002","0","0.9548262","-25.24737","0","55.22493","-1.641025","27.42858","26.11624","38.07168","18.86173","30.96963","15.28817","19.84076","-19.63645","20.80338","19.62836","20.21587","18.86173","64.18792","102.1798","32.26891","32.26891","0","19.1302","12.3125",
"01.05.2002 17:00:00","-1.555536","0","1.10525","-23.09784","0","55.49446","-1.616845","21.99467","26.11624","38.07168","18.86173","41.02663","11.1934","15.08684","-27.71994","20.84954","19.74753","20.29853","18.86173","64.18792","108.5566","25.87608","25.87608","0","25.50692","12.8625",
"01.05.2002 18:00:00","-1.146346","0","0.975919","-23.98111","0","55.53949","-1.582382","9.712886","26.11624","68.04733","18.86173","32.30031","7.016523","6.063412","-25.06835","20.94711","19.87223","20.40967","18.86173","94.16357","135.9887","11.42692","11.42692","0","22.96342","12.8375",
"01.05.2002 19:00:00","-4.457576","0","0.5723816","-21.09781","0","56.4194","-1.617122","11.67936","2.611624","55.90327","12.33267","7.596591","2.923157","7.976969","-3.77427","20.65379","19.78771","20.22075","12.33267","58.5149","86.18047","13.74043","13.74043","0","15.3329","12.7375",
"01.05.2002 20:00:00","-6.91907","0","0.5736906","-19.15749","0","57.2215","-1.684066","17.864","2.611624","55.90327","6.529061","7.606694","0.2535417","13.30313","-3.022864","20.37706","19.69346","20.03526","6.529059","58.5149","80.37686","21.01647","21.01647","0","15.3329","12.575",
"01.05.2002 21:00:00","-7.521837","0","0.6046611","-18.1165","0","56.83792","-1.707668","18.32193","2.611624","55.90327","6.529061","9.516014","0","12.9574","-3.978988","20.31135","19.64889","19.98012","6.529059","58.5149","84.21008","21.55521","21.55521","0","19.16613","12.6875",
"01.05.2002 22:00:00","-7.394805","0","0.5932149","-16.58798","0","55.88844","-1.741163","40.93876","2.611624","1.349339","6.529061","9.525818","0","31.98184","0","20.27094","19.49517","19.88306","6.529059","3.960963","29.65615","48.16324","48.16324","0","19.16613","12.9875",
"01.05.2002 23:00:00","-4.537996","0","0.5384182","-12.60567","0","59.06451","-1.900718","0","2.611624","1.349339","1.886173","10.04076","0","0","-7.138868","19.15759","19.32552","19.24155","1.886171","3.960963","25.01327","0","0","0","19.16613","13.225",
"02.05.2002","-3.343805","0","0.5064456","-10.37867","0","60.93166","-2.065575","0","0","0","1.886173","10.3709","0","0","-6.260649","18.59793","19.07559","18.83676","1.886171","0","21.0523","0","0","0","19.16613","13.3625",
"02.05.2002 01:00:00","-3.978202","0","0.5345957","-12.99174","0","62.64404","-2.151975","0.720239","0","0","1.886173","10.52029","0","0.1842866","-6.598234","18.25755","18.88285","18.5702","1.886171","0","21.0523","0.84734","0.84734","0","19.16613","12.275",
"02.05.2002 02:00:00","-4.202046","0","0.5335472","-12.68628","0","63.353","-2.213611","1.905896","0","0","1.886173","10.60559","0","0.2534052","-5.499347","18.06005","18.74826","18.40415","1.886171","0","21.0523","2.242231","2.242231","0","19.16613","12.1",
"02.05.2002 03:00:00","-3.724062","0","0.5122181","-10.74858","0","63.27949","-2.225424","1.361846","0","0","1.886173","10.61582","0","0","-5.158974","18.06706","18.67428","18.37067","1.886171","0","21.0523","1.602172","1.602172","0","19.16613","12.65",
"02.05.2002 04:00:00","-3.359128","0","0.4920696","-9.183607","0","63.30388","-2.231519","0.8131","0","0","1.886173","10.6189","0","0","-5.18538","18.07822","18.62543","18.35183","1.886171","0","21.0523","0.956588","0.956588","0","19.16613","13.1125",
"02.05.2002 05:00:00","-8.815193","0","0.5717684","-12.96207","0","56.32118","-1.962802","65.6276","0","0","1.886173","9.795099","0","56.24751","-1.781629","20.09787","18.71377","19.40582","1.886171","0","21.0523","77.20895","77.20895","0","19.16613","13.3625",
"02.05.2002 06:00:00","-1.891207","0","0.5436752","-20.0113","0","53.57273","-1.758317","51.406","0","54.55393","6.529061","7.623644","1.413906","43.27847","-0.2202107","20.80456","19.01016","19.90736","6.529059","54.55393","76.41589","60.47765","60.47765","0","15.3329","13.3375",
"02.05.2002 07:00:00","-1.928079","0","0.6426331","-19.77671","0","54.23748","-1.703378","27.67021","26.11624","38.07168","18.86173","14.13493","4.692688","21.30912","-4.913444","20.8","19.20382","20.00191","18.86173","64.18792","97.09283","32.55319","32.55319","0","14.04319","13.3625",
"02.05.2002 08:00:00","-1.573925","0","0.7365684","-18.9201","0","55.12274","-1.677537","28.407","26.11624","38.07168","13.05812","20.58599","8.964072","25.11472","-12.07506","20.83454","19.3398","20.08717","13.05812","64.18792","89.9995","33.41999","33.41999","0","12.75346","13.65",
"02.05.2002 09:00:00","-0.560023","0","0.7297461","-18.78284","0","55.51299","-1.628506","23.46373","26.11624","38.07168","13.05812","20.18765","13.06309","20.29622","-12.54666","20.94009","19.55443","20.24726","13.05812","64.18792","89.9995","27.60438","27.60438","0","12.75346","13.925",
"02.05.2002 10:00:00","-0.035081","0","0.725044","-18.51184","0","56.12792","-1.597873","21.05917","26.11624","38.07168","13.05812","19.93085","16.78243","17.98083","-12.69937","20.99627","19.67217","20.33422","13.05812","64.18792","89.9995","24.77549","24.77549","0","12.75346","14.125",
"02.05.2002 11:00:00","0.349985","0","0.8837554","-17.9448","0","57.02842","-1.569347","14.2881","26.11624","38.07168","18.86173","29.61707","19.6119","10.21308","-19.50694","21.03905","19.78965","20.41435","18.86173","64.18792","102.1798","16.80952","16.80952","0","19.1302","14.325",
"02.05.2002 12:00:00","0.694272","0","0.9140717","-17.79766","0","58.04593","-1.543196","12.50722","26.11624","38.07168","18.86173","31.2748","21.43924","7.757489","-20.36967","21.07778","19.88564","20.48171","18.86173","64.18792","106.0131","14.71438","14.71438","0","22.96342","14.4625",
"02.05.2002 13:00:00","0.996606","0","0.8779728","-17.50144","0","58.83052","-1.522027","15.4526","26.11624","38.07168","13.05812","29.16511","22.50368","11.16948","-19.30242","21.11307","19.96189","20.53748","13.05812","64.18792","96.37624","18.17953","18.17953","0","19.1302","14.625",
"02.05.2002 14:00:00","1.380467","0","0.7080308","-17.57461","0","59.19663","-1.504387","14.12754","26.11624","38.07168","13.05812","19.25328","21.46313","11.30719","-13.1479","21.15811","20.01196","20.58504","13.05812","64.18792","89.9995","16.62064","16.62064","0","12.75346","14.7",
"02.05.2002 15:00:00","1.52375","0","0.7222968","-18.18978","0","58.33472","-1.498961","13.66585","26.11624","38.07168","13.05812","19.17388","18.92689","10.88871","-13.1183","21.16825","20.04153","20.60489","13.05812","64.18792","89.9995","16.07747","16.07747","0","12.75346","14.7625",
"02.05.2002 16:00:00","1.406395","0","0.8790687","-17.73333","0","56.32418","-1.508029","8.77346","26.11624","38.07168","18.86173","28.7928","15.36266","5.875012","-20.93867","21.16492","20.07608","20.6205","18.86173","64.18792","102.1798","10.32172","10.32172","0","19.1302","14.7375",
"02.05.2002 17:00:00","1.302517","0","1.033538","-17.18044","0","57.36397","-1.501661","8.325992","26.11624","38.07168","18.86173","38.42391","11.41421","4.807158","-28.3693","21.16002","20.10736","20.63369","18.86173","64.18792","108.5566","9.795285","9.795285","0","25.50692","14.7",
"02.05.2002 18:00:00","1.31851","0","0.9107773","-18.22535","0","58.04517","-1.463243","1.281658","26.11624","68.04733","18.86173","30.5764","7.035065","0.1277244","-24.94822","21.3254","20.19031","20.75785","18.86173","94.16357","135.9887","1.507833","1.507833","0","22.96342","14.6375",
"02.05.2002 19:00:00","-2.470858","0","0.5243576","-16.3636","0","59.80672","-1.512308","4.612782","2.611624","55.90327","12.33267","7.549673","2.923178","2.261568","-3.845824","20.9286","20.01437","20.47149","12.33267","58.5149","86.18047","5.426802","5.426802","0","15.3329","14.2875",
"02.05.2002 20:00:00","-4.934239","0","0.5333917","-15.23586","0","60.68516","-1.598426","10.6692","2.611624","55.90327","6.529061","7.582625","0.3258184","7.494199","-3.26533","20.5779","19.87127","20.22459","6.529059","58.5149","80.37686","12.552","12.552","0","15.3329","13.9125",
"02.05.2002 21:00:00","-5.499992","0","0.5567148","-13.85948","0","60.1168","-1.627468","10.47261","2.611624","55.90327","6.529061","9.492011","0","6.580166","-4.01087","20.50659","19.86609","20.18634","6.529059","58.5149","84.21008","12.32072","12.32072","0","19.16613","14.05",
"02.05.2002 22:00:00","-5.404724","0","0.5579477","-13.91692","0","59.7488","-1.650348","30.71685","2.611624","1.349339","6.529061","9.514904","0","23.16111","-0.2653621","20.42694","19.76934","20.09814","6.529059","3.960963","29.65615","36.13748","36.13748","0","19.16613","14.0125",
"02.05.2002 23:00:00","-4.146004","0","0.5403098","-12.76351","0","61.82817","-1.777196","0","2.611624","1.349339","1.886173","9.905708","0","0","-7.003553","19.55727","19.60484","19.58105","1.886171","3.960963","25.01327","0","0","0","19.16613","13.7125",
"03.05.2002","-3.246572","0","0.5183545","-11.66852","0","63.18039","-1.981675","0","0","0","1.886173","10.31888","0","0","-6.517103","18.78329","19.33113","19.05721","1.886171","0","21.0523","0","0","0","19.16613","13.2875",
"03.05.2002 01:00:00","-3.805077","0","0.5339793","-13.10206","0","62.96296","-2.060324","0","0","0","1.886173","10.43533","0","0","-7.039159","18.52971","19.20838","18.86904","1.886171","0","21.0523","0","0","0","19.16613","12.6",
"03.05.2002 02:00:00","-4.765966","0","0.5702645","-16.46683","0","61.89008","-2.116031","0.792573","0","0","1.886173","10.50533","0","3.167739E-02","-7.242858","18.30423","19.10063","18.70243","1.886171","0","21.0523","0.932439","0.932439","0","19.16613","11.55",
"03.05.2002 03:00:00","-5.553344","0","0.5934102","-18.8777","0","59.88013","-2.186253","3.566145","0","0","1.886173","10.57582","0","1.534843","-6.72042","18.0891","18.96633","18.52772","1.886171","0","21.0523","4.195465","4.195465","0","19.16613","10.725",
"03.05.2002 04:00:00","-5.958774","0","0.6108114","-21.16347","0","57.45048","-2.240349","7.452322","0","0","1.886173","10.61664","0","5.240051","-7.16413","17.95851","18.84779","18.40315","1.886171","0","21.0523","8.767438","8.767438","0","19.16613","10.0625",
"03.05.2002 05:00:00","-12.7875","0","0.6996341","-30.59048","0","48.62082","-1.995363","83.17473","0","0","1.886173","9.800011","0","70.4498","-2.811352","20.00769","18.89503","19.45136","1.886171","0","21.0523","97.85262","97.85262","0","19.16613","9.55",
"03.05.2002 06:00:00","-2.67225","0","0.672815","-41.11061","0","44.43401","-1.770737","66.41531","0","54.55393","6.529061","7.62355","12.82383","56.19515","-1.999632","20.79708","19.32036","20.05872","6.529059","54.55393","76.41589","78.13565","78.13565","0","15.3329","9.4625",
"03.05.2002 07:00:00","-2.50334","0","0.7380181","-35.3655","0","43.70625","-1.61539","16.02106","26.11624","38.07168","18.86173","14.11729","74.14257","8.838882","-8.850019","20.88717","20.20997","20.54857","18.86173","64.18792","97.09283","18.8483","18.8483","0","14.04319","10.4375",
"03.05.2002 08:00:00","0.24489","0","0.7871237","-29.6594","0","44.38","-1.478893","3.043103","26.11624","38.07168","13.05812","19.76752","109.1559","2.158967","-20.66661","21.26367","20.83257","21.04812","13.05812","64.18792","89.9995","3.580122","3.580122","0","12.75346","12",
"03.05.2002 09:00:00","2.600516","0","0.7409312","-25.23218","0","46.81736","-1.302447","0","26.11624","38.07168","13.05812","18.27602","101.9455","0","-20.99332","21.84434","21.28714","21.56574","13.05812","64.18792","89.9995","0","0","0","12.75346","13.6",
"03.05.2002 10:00:00","3.655286","0","0.7079907","-20.64205","0","48.64142","-1.177114","0","26.11624","38.07168","13.05812","17.36292","86.76226","0","-19.03588","22.23177","21.52867","21.88022","13.05812","64.18792","89.9995","0","0","0","12.75346","15.2625",
"03.05.2002 11:00:00","4.429401","0","0.8571941","-17.43675","0","47.00071","-1.079388","0","26.11624","38.07168","18.86173","24.91758","87.92104","0","-25.4573","22.63343","21.77214","22.20279","18.86173","64.18792","102.1798","0","0","0","19.1302","16.775",
"03.05.2002 12:00:00","5.224328","0","0.8621282","-14.58116","0","43.17749","-1.009268","0","26.11624","38.07168","18.86173","25.54913","85.49702","0","-24.27634","22.96015","21.98033","22.47024","18.86173","64.18792","106.0131","0","0","0","22.96342","18.05",
"03.05.2002 13:00:00","5.326595","-3.004033","0.7845973","-11.32673","-3.004033","39.69468","-0.974057","0","26.11624","38.07168","13.05812","22.78448","84.45679","0","-24.32324","23.09457","22.1723","22.63343","13.05812","64.18792","98.04514","0","0","1.668907","19.1302","19.0625",
"03.05.2002 14:00:00","4.341975","-14.26455","0.5813899","-8.665486","-14.26455","37.23999","-0.9250585","0","26.11624","38.07168","13.05812","15.05503","93.08463","0","-26.88347","23.24996","22.47991","22.86493","13.05812","64.18792","97.92426","0","0","7.924753","12.75346","19.8375",
"03.05.2002 15:00:00","3.13617","-25.16982","0.6659005","-8.563","-25.16982","35.34944","-0.8599013","0","26.11624","38.07168","13.05812","15.01951","113.5524","0","-36.68487","23.36054","22.86933","23.11493","13.05812","64.18792","103.9827","0","0","13.98323","12.75346","20.35",
"03.05.2002 16:00:00","2.570784","-34.11612","1.441919","-16.70458","-34.11612","32.86211","-0.8106167","0","26.11624","38.07168","18.86173","22.50773","128.926","0","-50.93925","23.43025","23.22899","23.32962","18.86173","64.18792","121.1332","0","0","18.9534","19.1302","20.5",
"03.05.2002 17:00:00","2.472938","-37.49853","1.878482","-22.19797","-37.49853","30.91985","-0.786518","0","26.11624","38.07168","18.86173","29.99216","125.9505","0","-61.05362","23.4129","23.45255","23.43272","18.86173","64.18792","129.3891","0","0","20.83252","25.50692","20.25",
"03.05.2002 18:00:00","3.11382","-37.19931","2.733855","-46.87026","-37.19931","29.33104","-0.7996346","0","26.11624","68.04733","18.86173","24.19765","109.276","0","-57.63891","23.27658","23.55354","23.41506","18.86173","94.16357","156.655","0","0","20.66628","22.96342","19.6",
"03.05.2002 19:00:00","4.049479","0","2.140934","-47.76985","0","28.97761","-0.9377679","1.073773","2.611624","55.90327","12.33267","7.160151","26.65904","1.054634","-3.248963","23.05389","22.95034","23.00212","12.33267","58.5149","86.18047","1.263263","1.263263","0","15.3329","18.55",
"03.05.2002 20:00:00","2.506649","0","0.6662791","-21.43483","0","29.19741","-0.9903365","0","2.611624","55.90327","6.529061","7.034338","2.641357","0","-4.982011","23.14907","22.41322","22.78115","6.529059","58.5149","80.37686","0","0","0","15.3329","17.225",
"03.05.2002 21:00:00","-0.526688","0","0.5353834","-16.99828","0","30.54923","-1.05047","0","2.611624","55.90327","6.529061","8.641054","0","0","-7.426474","22.78707","22.25178","22.51942","6.529059","58.5149","84.21008","0","0","0","19.16613","16.1375",
"03.05.2002 22:00:00","-0.866676","0","0.5370758","-16.97991","0","33.39016","-1.213647","0","2.611624","1.349339","6.529061","9.015586","0","0","-7.42597","21.80991","21.97392","21.89192","6.529059","3.960963","29.65615","0","0","0","19.16613","15.175",
"03.05.2002 23:00:00","-1.184029","0","0.5511813","-18.36613","0","35.44613","-1.377943","0","2.611624","1.349339","1.886173","9.383203","0","0","-7.824564","21.13739","21.73143","21.43441","1.886171","3.960963","25.01327","0","0","0","19.16613","14.175",
"04.05.2002","-2.432185","0","0.5718524","-20.08067","0","36.68166","-1.476968","0","0","0","1.886173","9.560652","0","0","-8.505746","20.70784","21.54605","21.12695","1.886171","0","21.0523","0","0","0","19.16613","13.2375",
"04.05.2002 01:00:00","-3.448219","0","0.5826702","-20.7907","0","37.3722","-1.548151","0","0","0","1.886173","9.666698","0","0","-8.859503","20.42926","21.39964","20.91445","1.886171","0","21.0523","0","0","0","19.16613","12.7125",
"04.05.2002 02:00:00","-4.1363","0","0.5899386","-21.32724","0","37.78018","-1.595272","0","0","0","1.886173","9.730841","0","0","-9.114359","20.24799","21.28154","20.76477","1.886171","0","21.0523","0","0","0","19.16613","12.35",
"04.05.2002 03:00:00","-4.673322","0","0.5923085","-21.5076","0","38.35873","-1.635851","0","0","0","1.886173","9.785871","0","0","-9.29129","20.09327","21.17599","20.63463","1.886171","0","21.0523","0","0","0","19.16613","12.075",
"04.05.2002 04:00:00","-5.030527","0","0.5928888","-21.38702","0","39.31514","-1.665758","0","0","0","1.886173","9.82763","0","0","-9.345824","19.97668","21.08006","20.52837","1.886171","0","21.0523","0","0","0","19.16613","11.9375",
"04.05.2002 05:00:00","-5.781537","0","0.6117783","-23.4427","0","39.50678","-1.600383","19.54895","0","0","1.886173","9.588842","0","14.59622","-5.813411","20.51954","21.04096","20.78025","1.886171","0","21.0523","22.99876","22.99876","0","19.16613","11.775",
"04.05.2002 06:00:00","-4.438706","0","0.5881601","-27.57012","0","40.24057","-1.462562","22.27377","0","54.55393","6.529061","7.468851","3.167444","20.01494","-7.042807","21.23106","21.22697","21.22902","6.529059","54.55393","76.41589","26.20443","26.20443","0","15.3329","11.7625",
"04.05.2002 07:00:00","-4.239304","0","0.691339","-27.80458","0","42.4986","-1.339373","1.776443","26.11624","38.07168","18.86173","13.77228","15.47968","0.5306002","-13.04644","21.49635","21.45961","21.47798","18.86173","64.18792","97.09283","2.089933","2.089933","0","14.04319","12.1125",
"04.05.2002 08:00:00","-2.826137","0","0.7944076","-27.41096","0","44.23861","-1.284807","0.495423","26.11624","38.07168","13.05812","19.65714","30.54166","1.156593E-02","-19.37568","21.5584","21.64753","21.60297","13.05812","64.18792","89.9995","0.582851","0.582851","0","12.75346","12.6125",
"04.05.2002 09:00:00","-1.715285","0","0.7886592","-26.50223","0","42.89094","-1.239685","0","26.11624","38.07168","13.05812","19.27551","46.34771","0","-19.58883","21.74134","21.8459","21.79362","13.05812","64.18792","89.9995","0","0","0","12.75346","13.175",
"04.05.2002 10:00:00","-0.601029","0","0.7764748","-25.50998","0","40.56837","-1.164466","0","26.11624","38.07168","13.05812","18.69503","58.72863","0","-19.49183","22.07229","22.08976","22.08103","13.05812","64.18792","89.9995","0","0","0","12.75346","13.775",
"04.05.2002 11:00:00","-1.14339","0","0.9277614","-24.12778","0","39.73295","-1.108365","0","26.11624","38.07168","18.86173","27.60239","55.64725","0","-28.55389","22.33175","22.14894","22.24034","18.86173","64.18792","102.1798","0","0","0","19.1302","14.0625",
"04.05.2002 12:00:00","-0.49909","0","0.9225233","-21.01262","0","43.04476","-1.063238","0","26.11624","38.07168","18.86173","29.23824","54.55327","0","-29.2983","22.48487","22.22976","22.35731","18.86173","64.18792","106.0131","0","0","0","22.96342","14.6625",
"04.05.2002 13:00:00","0.888535","0","0.8784156","-20.22007","0","47.96786","-0.9426638","0","26.11624","38.07168","13.05812","26.46259","53.90216","0","-27.71396","22.7619","22.51334","22.63762","13.05812","64.18792","96.37624","0","0","0","19.1302","15.25",
"04.05.2002 14:00:00","2.71241","0","0.7910069","-24.13327","0","51.79986","-0.8443207","0","26.11624","38.07168","13.05812","16.91958","52.53693","0","-18.90537","22.93256","22.7081","22.82033","13.05812","64.18792","89.9995","0","0","0","12.75346","15.65",
"04.05.2002 15:00:00","3.167384","0","0.731466","-21.63912","0","52.71868","-0.8117286","0","26.11624","38.07168","13.05812","16.58783","54.85799","0","-18.80305","23.08708","22.75677","22.92192","13.05812","64.18792","89.9995","0","0","0","12.75346","15.925",
"04.05.2002 16:00:00","3.359527","0","0.9989913","-25.47187","0","50.89258","-0.8154243","0","26.11624","38.07168","18.86173","25.0001","58.49465","0","-27.33897","23.00324","22.75999","22.88162","18.86173","64.18792","102.1798","0","0","0","19.1302","16",
"04.05.2002 17:00:00","2.356451","0","1.167471","-25.1177","0","48.47759","-0.8345948","0","26.11624","38.07168","18.86173","33.91951","45.86922","0","-35.47498","22.98813","22.71737","22.85275","18.86173","64.18792","108.5566","0","0","0","25.50692","15.9375",
"04.05.2002 18:00:00","2.715586","0","2.401388","-80.21902","0","47.26209","-0.9030253","20.26275","26.11624","68.04733","18.86173","27.38422","27.70707","17.66924","-27.57632","22.70118","22.65709","22.67913","18.86173","94.16357","135.9887","23.83853","23.83853","0","22.96342","15.7125",
"04.05.2002 19:00:00","0.333429","0","0.8957177","-35.67792","0","47.32143","-0.9797858","7.588805","2.611624","55.90327","12.33267","7.165859","11.40214","6.830068","-5.939022","22.56656","22.38966","22.47811","12.33267","58.5149","86.18047","8.928006","8.928006","0","15.3329","15.35",
"04.05.2002 20:00:00","-2.457746","0","0.9520417","-37.51596","0","45.7402","-1.061667","8.589543","2.611624","55.90327","6.529061","7.07988","1.037411","8.408214","-6.19313","22.1747","22.21355","22.19412","6.529059","58.5149","80.37686","10.10534","10.10534","0","15.3329","14.8875",
"04.05.2002 21:00:00","-5.311648","0","0.6017863","-20.64488","0","44.07211","-1.113104","0","2.611624","55.90327","6.529061","8.859034","0","0","-9.207946","22.10106","22.09666","22.09886","6.529059","58.5149","84.21008","0","0","0","19.16613","14.2625",
"04.05.2002 22:00:00","-4.671738","0","0.6000273","-20.85518","0","44.52216","-1.249191","2.03459","2.611624","1.349339","6.529061","9.122446","0","0.4685874","-7.45465","21.30288","21.84738","21.57513","6.529059","3.960963","29.65615","2.393635","2.393635","0","19.16613","13.5625",
"04.05.2002 23:00:00","-4.285428","0","0.5998387","-21.48928","0","44.63031","-1.411157","0","2.611624","1.349339","1.886173","9.473673","0","0","-9.094737","20.71032","21.60499","21.15765","1.886171","3.960963","25.01327","0","0","0","19.16613","12.8625",
"05.05.2002","-5.098825","0","0.6087239","-22.61321","0","44.50966","-1.521229","0","0","0","1.886173","9.660054","0","0","-9.547749","20.29752","21.40249","20.85","1.886171","0","21.0523","0","0","0","19.16613","12.1",
"05.05.2002 01:00:00","-6.078906","0","0.6224321","-24.10282","0","44.42068","-1.60226","0","0","0","1.886173","9.775106","0","0","-10.02476","20.00009","21.22899","20.61454","1.886171","0","21.0523","0","0","0","19.16613","11.425",
"05.05.2002 02:00:00","-6.973922","0","0.6351217","-25.74668","0","44.28584","-1.671555","0","0","0","1.886173","9.870983","0","0","-10.52441","19.74264","21.07152","20.40708","1.886171","0","21.0523","0","0","0","19.16613","10.7625",
"05.05.2002 03:00:00","-7.745002","0","0.6432126","-26.81419","0","44.56856","-1.734622","0","0","0","1.886173","9.959044","0","0","-10.87822","19.5102","20.92144","20.21582","1.886171","0","21.0523","0","0","0","19.16613","10.25",
"05.05.2002 04:00:00","-8.42738","0","0.6513821","-27.69208","0","44.86487","-1.788936","0","0","0","1.886173","10.03333","0","0","-11.13509","19.30955","20.77929","20.04442","1.886171","0","21.0523","0","0","0","19.16613","9.85",
"05.05.2002 05:00:00","-10.87788","0","0.6970289","-32.76513","0","42.1592","-1.687788","37.39867","0","0","1.886173","9.640915","0","28.88721","-5.468563","20.24156","20.72692","20.48424","1.886171","0","21.0523","43.99844","43.99844","0","19.16613","9.5125",
"05.05.2002 06:00:00","-4.92171","0","0.6783207","-41.23302","0","39.16874","-1.513829","44.61406","0","54.55393","6.529061","7.512751","12.87745","40.54282","-8.012811","21.12668","21.0525","21.08959","6.529059","54.55393","76.41589","52.48713","52.48713","0","15.3329","9.5875",
"05.05.2002 07:00:00","-6.227663","0","0.758536","-36.89911","0","36.9163","-1.305553","3.634756","26.11624","38.07168","18.86173","13.83056","69.32219","1.178586","-14.00272","21.61402","21.85597","21.73499","18.86173","64.18792","97.09283","4.276184","4.276184","0","14.04319","10.7",
"05.05.2002 08:00:00","-2.222424","0","0.8885144","-37.08603","0","35.38296","-1.106898","0.265291","26.11624","38.07168","13.05812","18.85815","102.6723","0.2347369","-22.53636","22.29514","22.48022","22.38768","13.05812","64.18792","89.9995","0.312107","0.312107","0","12.75346","12.3625",
"05.05.2002 09:00:00","1.958078","0","1.244178","-51.32277","0","35.20692","-0.9941356","10.58568","26.11624","38.07168","13.05812","17.60866","88.70138","9.84809","-20.83907","22.61417","22.83365","22.72391","13.05812","64.18792","89.9995","12.45375","12.45375","0","12.75346","13.9375",
