"Date/Time","Internal Natural vent.","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Relative Humidity","Fanger PMV","Zone Heating","Task Lighting","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","Cooling (Electricity)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"05.05.2002 10:00:00","4.251083","0","1.641294","-60.55977","0","34.51624","-0.9334913","11.3334","26.11624","38.07168","13.05812","16.74027","80.45037","10.32167","-19.35091","22.89297","23.00553","22.94925","13.05812","64.18792","89.9995","13.33341","13.33341","0","12.75346","15.4375",
"05.05.2002 11:00:00","4.012846","0","1.941989","-54.60343","0","32.86943","-0.8706787","4.200576","26.11624","38.07168","18.86173","23.71408","83.88313","3.597891","-26.81464","23.06546","23.21206","23.13876","18.86173","64.18792","102.1798","4.941854","4.941854","0","19.1302","16.9375",
"05.05.2002 12:00:00","4.058645","-6.250611","1.499392","-31.03602","-6.250611","31.23687","-0.8194051","0","26.11624","38.07168","18.86173","24.35661","80.56584","0","-31.35192","23.33535","23.39374","23.36454","18.86173","64.18792","109.4856","0","0","3.472562","22.96342","18.3125",
"05.05.2002 13:00:00","2.802372","-16.54738","2.397091","-38.61766","-16.54738","31.59736","-0.8357446","0","26.11624","38.07168","13.05812","22.66194","81.49747","0","-36.73619","23.08576","23.52311","23.30444","13.05812","64.18792","105.5692","0","0","9.192987","19.1302","19.425",
"05.05.2002 14:00:00","2.16553","-26.4084","2.179669","-32.48085","-26.4084","31.574","-0.7386171","0","26.11624","38.07168","13.05812","14.99272","90.37234","0","-38.09844","23.47245","23.80204","23.63725","13.05812","64.18792","104.6708","0","0","14.67133","12.75346","20.3",
"05.05.2002 15:00:00","2.035849","-34.97744","3.106889","-35.66465","-34.97744","31.42565","-0.6928538","0","26.11624","38.07168","13.05812","15.0037","107.7688","0","-45.36284","23.36619","24.11992","23.74306","13.05812","64.18792","109.4314","0","0","19.43191","12.75346","20.85",
"05.05.2002 16:00:00","1.651624","-43.26181","4.159677","-48.83915","-43.26181","30.62644","-0.6212549","0","26.11624","38.07168","18.86173","22.43264","125.1108","0","-58.14589","23.65613","24.44648","24.0513","18.86173","64.18792","126.2142","0","0","24.03434","19.1302","21.125",
"05.05.2002 17:00:00","2.033348","-46.90449","4.112068","-46.90748","-46.90449","31.28213","-0.5853242","0","26.11624","38.07168","18.86173","29.91124","121.768","0","-67.15533","23.54526","24.62885","24.08706","18.86173","64.18792","134.6146","0","0","26.05805","25.50692","21.0125",
"05.05.2002 18:00:00","2.314256","-43.0967","3.437809","-51.04023","-43.0967","31.5785","-0.5962715","0","26.11624","68.04733","18.86173","24.11378","99.21835","0","-61.15728","23.52645","24.63739","24.08192","18.86173","94.16357","159.9313","0","0","23.94261","22.96342","20.3375",
"05.05.2002 19:00:00","3.234261","0","3.16968","-71.55733","0","31.41159","-0.6681989","0","2.611624","55.90327","12.33267","6.942862","26.31505","0","-3.038444","23.48746","24.11112","23.79929","12.33267","58.5149","86.18047","0","0","0","15.3329","19.3125",
"05.05.2002 20:00:00","3.815077","0","2.515197","-62.97409","0","32.22582","-0.8507318","3.904422","2.611624","55.90327","6.529061","7.176308","2.528228","4.12269","-3.569434","22.85194","23.53179","23.19187","6.529059","58.5149","80.37686","4.593438","4.593438","0","15.3329","18.0875",
"05.05.2002 21:00:00","2.304306","0","1.785193","-57.75743","0","33.4497","-0.881205","0.356993","2.611624","55.90327","6.529061","8.992982","0","0.2280957","-6.057856","22.77835","23.29536","23.03686","6.529059","58.5149","84.21008","0.419992","0.419992","0","19.16613","16.9125",
"05.05.2002 22:00:00","0.34854","0","0.5220342","-17.15008","0","35.82312","-0.9671971","0","2.611624","1.349339","6.529061","8.926019","0","0","-7.361787","22.55266","23.06941","22.81104","6.529059","3.960963","29.65615","0","0","0","19.16613","15.875",
"05.05.2002 23:00:00","-1.373212","0","0.561296","-19.87406","0","38.35508","-1.008361","0","2.611624","1.349339","1.886173","8.887567","0","0","-8.29178","22.17681","22.92067","22.54873","1.886171","3.960963","25.01327","0","0","0","19.16613","14.8125",
"06.05.2002","-3.083608","0","0.5906863","-22.45481","0","40.12025","-1.095134","0","0","0","1.886173","9.045994","0","0","-9.203651","21.76476","22.75471","22.25974","1.886171","0","21.0523","0","0","0","19.16613","13.7125",
"06.05.2002 01:00:00","-4.600689","0","0.6142797","-24.39949","0","40.96068","-1.172541","0","0","0","1.886173","9.166892","0","0","-9.815581","21.4351","22.59663","22.01587","1.886171","0","21.0523","0","0","0","19.16613","12.925",
"06.05.2002 02:00:00","-5.89851","0","0.6350392","-26.4271","0","40.46795","-1.243323","0","0","0","1.886173","9.2655","0","0","-10.39244","21.15973","22.44661","21.80317","1.886171","0","21.0523","0","0","0","19.16613","12.2",
"06.05.2002 03:00:00","-6.835156","0","0.6422961","-27.22328","0","39.45824","-1.314524","0","0","0","1.886173","9.359326","0","0","-10.72377","20.921","22.30305","21.61202","1.886171","0","21.0523","0","0","0","19.16613","11.7125",
"06.05.2002 04:00:00","-7.479913","0","0.6457048","-27.71526","0","38.73309","-1.370498","0","0","0","1.886173","9.427364","0","0","-10.96476","20.74074","22.17114","21.45594","1.886171","0","21.0523","0","0","0","19.16613","11.35",
"06.05.2002 05:00:00","-7.609536","0","0.6571362","-29.34129","0","38.11935","-1.3896","9.169684","0","0","1.886173","9.39329","0","6.42293","-8.872845","20.80535","22.06345","21.4344","1.886171","0","21.0523","10.78787","10.78787","0","19.16613","11.0125",
"06.05.2002 06:00:00","-7.077547","0","0.6822592","-36.64353","0","36.01339","-1.262053","17.49874","0","54.55393","6.529061","7.281385","14.06976","16.93568","-9.603479","21.58611","22.29767","21.94189","6.529059","54.55393","76.41589","20.58676","20.58676","0","15.3329","11.0875",
"06.05.2002 07:00:00","-2.478858","0","1.170232","-61.63427","0","34.92405","-1.092226","4.456272","26.11624","38.07168","18.86173","13.42517","63.89171","3.96206","-14.9978","21.99733","22.9915","22.49442","18.86173","64.18792","97.09283","5.242673","5.242673","0","14.04319","12.0125",
"06.05.2002 08:00:00","3.291037","0","1.764589","-82.94215","0","34.79369","-0.9164983","20.14849","26.11624","38.07168","13.05812","17.81375","105.0706","20.82118","-21.32959","22.43096","23.61739","23.02418","13.05812","64.18792","89.9995","23.7041","23.7041","0","12.75346","13.5625",
"06.05.2002 09:00:00","5.304084","0","1.966051","-77.29591","0","35.30667","-0.7892731","0.47565","26.11624","38.07168","13.05812","16.14113","97.80878","0.4333297","-21.14498","22.91124","23.97573","23.44348","13.05812","64.18792","89.9995","0.559589","0.559589","0","12.75346","15.325",
"06.05.2002 10:00:00","4.966068","-5.26704","2.356934","-75.73187","-5.26704","36.0909","-0.7323419","0","26.11624","38.07168","13.05812","15.19432","75.88866","0","-24.66565","23.1108","24.0381","23.57445","13.05812","64.18792","92.92564","0","0","2.926133","12.75346","16.8125",
"06.05.2002 11:00:00","4.188102","-11.71471","3.669698","-87.60902","-11.71471","36.19411","-0.7301391","12.6836","26.11624","38.07168","18.86173","22.73214","78.35161","13.80426","-36.32452","22.99749","24.19632","23.5969","18.86173","64.18792","108.688","14.92188","14.92188","6.508172","19.1302","18.05",
"06.05.2002 12:00:00","2.868916","-20.81204","3.300926","-59.54208","-20.81204","36.33971","-0.6768438","0","26.11624","38.07168","18.86173","24.46742","80.0333","0","-42.22506","23.17891","24.31807","23.74849","18.86173","64.18792","117.5753","0","0","11.56225","22.96342","19.3125",
"06.05.2002 13:00:00","2.434996","-26.70158","3.265231","-46.72387","-26.70158","36.40699","-0.6100417","0","26.11624","38.07168","13.05812","22.50181","77.9239","0","-44.2523","23.43409","24.47085","23.95247","13.05812","64.18792","111.2104","0","0","14.83421","19.1302","20.3",
"06.05.2002 14:00:00","2.061869","-31.85175","3.408525","-44.22282","-31.85175","35.20773","-0.5527005","0","26.11624","38.07168","13.05812","14.97025","80.52829","0","-42.37851","23.57797","24.65273","24.11535","13.05812","64.18792","107.6949","0","0","17.69542","12.75346","20.85",
"06.05.2002 15:00:00","1.603975","-39.72723","4.21851","-49.19933","-39.72723","33.81549","-0.5174726","0","26.11624","38.07168","13.05812","14.95801","99.55887","0","-49.36628","23.63389","24.95094","24.29242","13.05812","64.18792","112.0702","0","0","22.07069","12.75346","21.25",
"06.05.2002 16:00:00","1.555987","-41.45842","4.449968","-49.1957","-41.45842","33.51961","-0.482539","0","26.11624","38.07168","18.86173","22.39291","91.16049","0","-55.50389","23.75538","25.03481","24.39509","18.86173","64.18792","125.2123","0","0","23.03246","19.1302","21.4",
"06.05.2002 17:00:00","2.162978","-31.90039","4.499704","-51.06687","-31.90039","33.53712","-0.5343343","0","26.11624","38.07168","18.86173","29.92366","66.87171","0","-52.67532","23.53616","24.79846","24.16731","18.86173","64.18792","126.279","0","0","17.72244","25.50692","20.9",
"06.05.2002 18:00:00","2.333539","-27.76983","3.477225","-58.70099","-27.76983","32.61577","-0.56021","0","26.11624","68.04733","18.86173","24.15216","60.3007","0","-46.75778","23.56871","24.82258","24.19565","18.86173","94.16357","151.4164","0","0","15.42768","22.96342","20.1",
"06.05.2002 19:00:00","3.168176","0","2.753995","-65.5695","0","32.18189","-0.6179912","0","2.611624","55.90327","12.33267","6.884429","20.62458","0","-3.197585","23.42284","24.48022","23.95153","12.33267","58.5149","86.18047","0","0","0","15.3329","19.175",
"06.05.2002 20:00:00","3.056294","0","2.807719","-72.45905","0","32.64035","-0.7595115","0","2.611624","55.90327","6.529061","7.157511","2.422292","0","-3.798121","22.92663","24.07793","23.50228","6.529059","58.5149","80.37686","0","0","0","15.3329","18.1125",
"06.05.2002 21:00:00","2.225643","0","2.450452","-81.35707","0","33.57515","-0.8279679","10.86977","2.611624","55.90327","6.529061","8.919482","0","11.32738","-5.62568","22.62508","23.88192","23.2535","6.529059","58.5149","84.21008","12.78796","12.78796","0","19.16613","16.7625",
"06.05.2002 22:00:00","1.720884","0","0.9975021","-39.06801","0","34.38543","-0.8725613","5.170736","2.611624","1.349339","6.529061","8.92137","0","4.91146","-7.548246","22.60871","23.61028","23.1095","6.529059","3.960963","29.65615","6.083219","6.083219","0","19.16613","15.2625",
"06.05.2002 23:00:00","-2.346762","0","0.6086209","-25.31513","0","35.34927","-0.9209256","0","2.611624","1.349339","1.886173","8.774335","0","0","-9.684834","22.36802","23.4561","22.91206","1.886171","3.960963","25.01327","0","0","0","19.16613","13.825",
"07.05.2002","-5.157703","0","0.6451557","-29.73168","0","36.3653","-0.9981873","0","0","0","1.886173","8.889393","0","0","-11.0611","21.99258","23.28032","22.63645","1.886171","0","21.0523","0","0","0","19.16613","12.3625",
"07.05.2002 01:00:00","-7.815865","0","0.6765901","-33.47274","0","37.80201","-1.097628","0","0","0","1.886173","9.042037","0","0","-12.14355","21.52018","23.08476","22.30247","1.886171","0","21.0523","0","0","0","19.16613","11.05",
"07.05.2002 02:00:00","-10.20051","0","0.7082775","-37.98665","0","38.78716","-1.198641","0","0","0","1.886173","9.204753","0","0","-13.24128","21.08238","22.87069","21.97654","1.886171","0","21.0523","0","0","0","19.16613","9.725",
"07.05.2002 03:00:00","-12.19561","0","0.7282758","-40.80763","0","39.29584","-1.30043","0","0","0","1.886173","9.363791","0","0","-13.95071","20.6789","22.65159","21.66525","1.886171","0","21.0523","0","0","0","19.16613","8.7625",
"07.05.2002 04:00:00","-13.71766","0","0.7412716","-42.9183","0","39.42686","-1.388325","0","0","0","1.886173","9.491384","0","0","-14.49659","20.34919","22.44337","21.39628","1.886171","0","21.0523","0","0","0","19.16613","8",
"07.05.2002 05:00:00","-14.28151","0","0.7681806","-47.34975","0","38.58472","-1.398501","21.82187","0","0","1.886173","9.387032","0","17.60849","-11.81998","20.57022","22.29321","21.43171","1.886171","0","21.0523","25.67279","25.67279","0","19.16613","7.3875",
"07.05.2002 06:00:00","-10.34512","0","0.7613238","-57.687","0","35.62497","-1.233418","42.71761","0","54.55393","6.529061","7.286455","15.7281","38.5248","-10.39825","21.6376","22.58261","22.1101","6.529059","54.55393","76.41589","50.25601","50.25601","0","15.3329","7.3875",
"07.05.2002 07:00:00","-13.11194","0","0.9090672","-58.314","0","34.74094","-0.9892318","2.327797","26.11624","38.07168","18.86173","13.60928","82.36714","0","-17.92272","22.12689","23.48067","22.80378","18.86173","64.18792","97.09283","2.738584","2.738584","0","14.04319","8.5625",
"07.05.2002 08:00:00","-4.047331","0","1.420766","-87.8027","0","35.80865","-0.8431935","1.400657","26.11624","38.07168","13.05812","18.76265","125.4184","1.315069","-27.2135","22.33513","24.14649","23.24081","13.05812","64.18792","89.9995","1.647832","1.647832","0","12.75346","10.325",
"07.05.2002 09:00:00","3.334295","0","1.679231","-95.68708","0","36.2453","-0.7532402","3.024287","26.11624","38.07168","13.05812","17.22678","111.0491","2.670818","-26.01973","22.75687","24.39349","23.57518","13.05812","64.18792","89.9995","3.557984","3.557984","0","12.75346","12.125",
"07.05.2002 10:00:00","6.170526","0","1.838629","-90.22926","0","35.71938","-0.709384","5.871779","26.11624","38.07168","13.05812","16.23572","92.22417","5.369498","-23.92312","22.8881","24.45763","23.67287","13.05812","64.18792","89.9995","6.907976","6.907976","0","12.75346","13.8625",
"07.05.2002 11:00:00","6.374748","-1.618911","2.868004","-107.5837","-1.618911","35.37804","-0.6763363","18.34731","26.11624","38.07168","18.86173","23.11396","93.38804","19.59975","-34.15386","22.81792","24.60233","23.71012","18.86173","64.18792","103.0792","21.58507","21.58507","0.899395","19.1302","15.4375",
"07.05.2002 12:00:00","5.362244","-10.573","3.107558","-91.28519","-10.573","34.30564","-0.6916093","9.27006","26.11624","38.07168","18.86173","24.64473","90.25771","9.437948","-40.25758","22.87446","24.62026","23.74736","18.86173","64.18792","111.887","10.90595","10.90595","5.873887","22.96342","16.8125",
"07.05.2002 13:00:00","4.337334","-18.17868","3.086776","-76.58295","-18.17868","33.77306","-0.6959645","1.974715","26.11624","38.07168","13.05812","22.64421","89.1117","2.151885","-43.40277","22.94611","24.70544","23.82578","13.05812","64.18792","106.4755","2.323194","2.323194","10.09927","19.1302","17.925",
"07.05.2002 14:00:00","3.497908","-28.79109","2.833372","-65.00287","-28.79109","33.10865","-0.6121493","0","26.11624","38.07168","13.05812","15.09037","97.99681","0","-44.02626","23.1564","24.9295","24.04295","13.05812","64.18792","105.9946","0","0","15.99505","12.75346","18.675",
"07.05.2002 15:00:00","3.172568","-38.5563","2.728959","-58.77483","-38.5563","32.47617","-0.5249054","0","26.11624","38.07168","13.05812","15.00578","120.2099","0","-52.81839","23.36123","25.29032","24.32578","13.05812","64.18792","111.4197","0","0","21.42016","12.75346","19.15",
"07.05.2002 16:00:00","3.076682","-46.47503","3.76439","-77.50099","-46.47503","32.10648","-0.4640087","0","26.11624","38.07168","18.86173","22.4691","136.9841","0","-67.38385","23.38586","25.61862","24.50224","18.86173","64.18792","127.9993","0","0","25.81946","19.1302","19.3",
"07.05.2002 17:00:00","3.121615","-48.77308","3.560809","-77.22836","-48.77308","32.07095","-0.4372313","0","26.11624","38.07168","18.86173","29.96985","136.2336","0","-78.15674","23.44845","25.7907","24.61957","18.86173","64.18792","135.6527","0","0","27.09615","25.50692","18.9875",
"07.05.2002 18:00:00","3.864373","-48.68008","3.18939","-85.02329","-48.68008","32.01293","-0.4242514","0","26.11624","68.04733","18.86173","24.12516","121.1807","0","-74.31194","23.45633","25.85774","24.65704","18.86173","94.16357","163.0332","0","0","27.04449","22.96342","18.2375",
"07.05.2002 19:00:00","5.960976","0","2.453798","-90.1655","0","31.60518","-0.5164573","0","2.611624","55.90327","12.33267","6.896884","28.45021","0","-4.89292","23.46773","25.21244","24.34009","12.33267","58.5149","86.18047","0","0","0","15.3329","17.0875",
"07.05.2002 20:00:00","5.379672","0","2.457986","-103.8738","0","32.43055","-0.694376","4.498427","2.611624","55.90327","6.529061","7.248416","3.189631","4.422101","-5.618998","22.8849","24.51578","23.70034","6.529059","58.5149","80.37686","5.292267","5.292267","0","15.3329","15.6625",
"07.05.2002 21:00:00","3.083152","0","2.425964","-112.9003","0","33.31433","-0.8310862","33.95782","2.611624","55.90327","6.529061","9.104413","0","35.32376","-7.041973","22.32459","24.16982","23.24721","6.529059","58.5149","84.21008","39.95038","39.95038","0","19.16613","14.4125",
"07.05.2002 22:00:00","-0.085565","0","0.7638617","-38.09222","0","33.24242","-0.8646249","0","2.611624","1.349339","6.529061","8.81864","0","0","-10.29191","22.49686","23.92415","23.2105","6.529059","3.960963","29.65615","0","0","0","19.16613","13.25",
"07.05.2002 23:00:00","-3.184894","0","0.6897082","-35.46185","0","34.06618","-0.9114021","0","2.611624","1.349339","1.886173","8.832373","0","0","-11.4856","22.24448","23.74464","22.99456","1.886171","3.960963","25.01327","0","0","0","19.16613","12.1125",
"08.05.2002","-6.410089","0","0.7130088","-38.1468","0","35.08591","-0.9940284","0","0","0","1.886173","8.95153","0","0","-12.45253","21.8489","23.5489","22.6989","1.886171","0","21.0523","0","0","0","19.16613","11.0125",
"08.05.2002 01:00:00","-8.499543","0","0.7231599","-39.3024","0","36.1635","-1.08028","0","0","0","1.886173","9.056713","0","0","-12.96867","21.48347","23.3634","22.42343","1.886171","0","21.0523","0","0","0","19.16613","10.2875",
"08.05.2002 02:00:00","-10.7906","0","0.7112719","-38.2312","0","36.7015","-1.130562","0","0","0","1.886173","9.10681","0","0","-13.37652","21.3228","23.19772","22.26026","1.886171","0","21.0523","0","0","0","19.16613","9.85",
"08.05.2002 03:00:00","-11.87064","0","0.7166721","-38.51339","0","36.68382","-1.193135","0","0","0","1.886173","9.190748","0","0","-13.54922","21.09062","23.03738","22.064","1.886171","0","21.0523","0","0","0","19.16613","9.5125",
"08.05.2002 04:00:00","-12.46081","0","0.7145601","-38.25175","0","37.01981","-1.247021","0","0","0","1.886173","9.262207","0","0","-13.65049","20.91094","22.88551","21.89822","1.886171","0","21.0523","0","0","0","19.16613","9.275",
"08.05.2002 05:00:00","-12.44697","0","0.7237651","-39.57729","0","37.36119","-1.25784","10.94084","0","0","1.886173","9.217443","0","7.77015","-11.04505","21.00406","22.76228","21.88317","1.886171","0","21.0523","12.87157","12.87157","0","19.16613","9.075",
"08.05.2002 06:00:00","-11.23135","0","0.9172896","-64.29627","0","36.4031","-1.15762","24.82149","0","54.55393","6.529061","7.250893","5.579143","22.26537","-9.773923","21.61921","22.88784","22.25352","6.529059","54.55393","76.41589","29.20175","29.20175","0","15.3329","9.0625",
"08.05.2002 07:00:00","-9.225463","0","0.8596903","-48.67107","0","37.09483","-1.093032","0.517839","26.11624","38.07168","18.86173","13.79908","24.37552","7.738143E-02","-17.71177","21.70366","23.09165","22.39766","18.86173","64.18792","97.09283","0.609222","0.609222","0","14.04319","9.5375",
"08.05.2002 08:00:00","-7.684874","0","1.012738","-51.37501","0","37.28906","-1.031332","0","26.11624","38.07168","13.05812","20.02732","44.28392","0","-24.28395","21.88076","23.30096","22.59086","13.05812","64.18792","89.9995","0","0","0","12.75346","10.2375",
"08.05.2002 09:00:00","-3.417531","0","1.134572","-58.1509","0","38.33334","-1.006672","3.162867","26.11624","38.07168","13.05812","19.6198","57.88461","3.088392","-23.44026","21.85126","23.49239","22.67182","13.05812","64.18792","89.9995","3.72102","3.72102","0","12.75346","10.9375",
"08.05.2002 10:00:00","-2.764208","0","1.087512","-53.33246","0","37.88758","-0.9158076","1.457987","26.11624","38.07168","13.05812","19.05958","54.84391","1.307145","-23.18746","22.28682","23.70192","22.99437","13.05812","64.18792","89.9995","1.715279","1.715279","0","12.75346","11.7",
"08.05.2002 11:00:00","0.002072","0","1.762686","-82.61509","0","37.66542","-0.8656247","13.16689","26.11624","38.07168","18.86173","28.0537","52.1365","12.98181","-32.8828","22.21758","23.85013","23.03386","18.86173","64.18792","102.1798","15.49046","15.49046","0","19.1302","12.375",
"08.05.2002 12:00:00","1.729417","0","1.828243","-81.38961","0","36.24033","-0.8680651","5.582722","26.11624","38.07168","18.86173","29.3302","51.04406","4.986638","-34.45921","22.41604","23.89344","23.15474","18.86173","64.18792","106.0131","6.567908","6.567908","0","22.96342","12.9125",
"08.05.2002 13:00:00","2.824213","0","1.787532","-77.08173","0","35.75368","-0.8458158","8.187358","26.11624","38.07168","13.05812","27.08031","51.96725","7.221893","-31.77093","22.5226","23.9099","23.21625","13.05812","64.18792","96.37624","9.632186","9.632186","0","19.1302","13.35",
"08.05.2002 14:00:00","3.729859","0","1.805885","-85.33439","0","35.34876","-0.8310917","10.84253","26.11624","38.07168","13.05812","17.6149","52.32965","10.08618","-21.54312","22.64721","23.90247","23.27484","13.05812","64.18792","89.9995","12.75591","12.75591","0","12.75346","13.625",
"08.05.2002 15:00:00","3.379898","0","1.903639","-89.6349","0","34.82856","-0.8297085","21.54712","26.11624","38.07168","13.05812","17.26696","53.14357","19.85401","-21.56668","22.66464","23.90241","23.28353","13.05812","64.18792","89.9995","25.34955","25.34955","0","12.75346","13.7625",
"08.05.2002 16:00:00","3.473008","0","1.995731","-82.78204","0","35.61898","-0.8523252","14.27767","26.11624","38.07168","18.86173","25.97937","55.97361","13.94694","-31.96772","22.48612","23.88107","23.1836","18.86173","64.18792","102.1798","16.79726","16.79726","0","19.1302","13.8",
"08.05.2002 17:00:00","2.445462","0","1.736852","-63.24039","0","35.93523","-0.8392222","3.707477","26.11624","38.07168","18.86173","35.52559","51.00784","3.110113","-42.41575","22.6602","23.7947","23.22745","18.86173","64.18792","108.5566","4.361738","4.361738","0","25.50692","13.675",
"08.05.2002 18:00:00","1.71058","0","1.529863","-61.20199","0","35.28006","-0.8496649","1.728299","26.11624","68.04733","18.86173","28.48615","33.82922","1.540049","-34.86044","22.62348","23.74978","23.18663","18.86173","94.16357","135.9887","2.033293","2.033293","0","22.96342","13.35",
"08.05.2002 19:00:00","-0.026659","0","1.303322","-72.06715","0","34.4822","-0.9079775","1.557661","2.611624","55.90327","12.33267","7.0783","14.69929","1.444592","-8.364158","22.36202","23.51318","22.9376","12.33267","58.5149","86.18047","1.832542","1.832542","0","15.3329","12.95",
"08.05.2002 20:00:00","-3.932582","0","0.8870314","-47.24236","0","33.86653","-0.9915187","0.300047","2.611624","55.90327","6.529061","7.081363","1.256731","0.2233828","-8.918837","22.16765","23.26934","22.71849","6.529059","58.5149","80.37686","0.352996","0.352996","0","15.3329","12.425",
"08.05.2002 21:00:00","-6.303603","0","0.8895119","-46.52834","0","34.49834","-1.041189","0.151645","2.611624","55.90327","6.529061","8.877749","0","4.406283E-02","-11.71943","21.96456","23.13734","22.55095","6.529059","58.5149","84.21008","0.178406","0.178406","0","19.16613","11.825",
"08.05.2002 22:00:00","-8.68144","0","0.667341","-31.23846","0","37.65417","-1.141636","2.266507","2.611624","1.349339","6.529061","8.975423","0","0.7827331","-10.68845","21.47449","22.75769","22.11609","6.529059","3.960963","29.65615","2.666479","2.666479","0","19.16613","11.1",
"08.05.2002 23:00:00","-9.329707","0","0.6663857","-30.77103","0","41.47657","-1.261497","0","2.611624","1.349339","1.886173","9.258677","0","0","-12.07346","20.96038","22.52822","21.7443","1.886171","3.960963","25.01327","0","0","0","19.16613","10.675",
"09.05.2002","-10.52515","0","0.6839416","-32.19309","0","43.83529","-1.306397","0","0","0","1.886173","9.363068","0","0","-12.36267","20.71932","22.41647","21.56789","1.886171","0","21.0523","0","0","0","19.16613","10.225",
"09.05.2002 01:00:00","-11.73011","0","0.697562","-33.3282","0","44.32931","-1.376703","0","0","0","1.886173","9.468635","0","0","-12.63806","20.44223","22.23769","21.33996","1.886171","0","21.0523","0","0","0","19.16613","9.75",
"09.05.2002 02:00:00","-12.57818","0","0.7033293","-33.78258","0","44.00727","-1.458498","0","0","0","1.886173","9.567461","0","0","-12.81485","20.16213","21.98287","21.0725","1.886171","0","21.0523","0","0","0","19.16613","9.35",
"09.05.2002 03:00:00","-12.8157","0","0.6987292","-33.22366","0","43.35658","-1.523747","0","0","0","1.886173","9.673489","0","0","-12.79143","19.97901","21.87683","20.92792","1.886171","0","21.0523","0","0","0","19.16613","9.2",
"09.05.2002 04:00:00","-12.86985","0","0.6944398","-32.78551","0","43.10453","-1.556858","0","0","0","1.886173","9.702137","0","0","-12.76724","19.88996","21.74724","20.8186","1.886171","0","21.0523","0","0","0","19.16613","9.1375",
"09.05.2002 05:00:00","-12.59695","0","0.7169906","-35.62117","0","42.06358","-1.507771","24.16026","0","0","1.886173","9.478521","0","19.72462","-9.821636","20.4024","21.67174","21.03707","1.886171","0","21.0523","28.42384","28.42384","0","19.16613","9.0375",
"09.05.2002 06:00:00","-7.764632","0","0.7028242","-45.11321","0","39.42417","-1.343206","43.8715","0","54.55393","6.529061","7.358356","3.109645","39.75761","-8.830295","21.44631","21.85393","21.65012","6.529059","54.55393","76.41589","51.61352","51.61352","0","15.3329","9",
"09.05.2002 07:00:00","-9.197637","0","0.804097","-44.2063","0","39.35492","-1.236652","15.07373","26.11624","38.07168","18.86173","13.84302","13.73627","4.221806","-7.594139","21.60483","22.06486","21.83484","18.86173","64.18792","97.09283","17.7338","17.7338","0","14.04319","9.25",
"09.05.2002 08:00:00","-8.690139","0","0.8908257","-41.56314","0","40.00567","-1.221574","12.88594","26.11624","38.07168","13.05812","20.45974","26.01392","4.459297","-16.14585","21.56968","22.1959","21.88279","13.05812","64.18792","89.9995","15.15993","15.15993","0","12.75346","9.65",
"09.05.2002 09:00:00","-8.65088","0","0.8785363","-39.13568","0","40.925","-1.20021","6.723448","26.11624","38.07168","13.05812","20.45679","35.24578","3.57373","-20.53755","21.59965","22.29948","21.94957","13.05812","64.18792","89.9995","7.909939","7.909939","0","12.75346","10.05",
"09.05.2002 10:00:00","-8.55318","0","0.8794347","-38.04171","0","40.89896","-1.17404","4.017717","26.11624","38.07168","13.05812","20.38653","44.15782","2.844287","-21.88568","21.66714","22.39228","22.02971","13.05812","64.18792","89.9995","4.726726","4.726726","0","12.75346","10.45",
"09.05.2002 11:00:00","-7.388705","0","1.075777","-39.61307","0","38.70339","-1.168338","2.044088","26.11624","38.07168","18.86173","30.36843","54.06159","0.4359533","-32.11934","21.65186","22.51009","22.08098","18.86173","64.18792","102.1798","2.404809","2.404809","0","19.1302","10.7875",
"09.05.2002 12:00:00","-4.176241","0","1.184387","-44.25437","0","36.27796","-1.203352","2.319756","26.11624","38.07168","18.86173","32.00458","54.67926","1.237032","-34.48634","21.5092","22.54748","22.02834","18.86173","64.18792","106.0131","2.729124","2.729124","0","22.96342","11.0875",
"09.05.2002 13:00:00","-6.532317","0","1.017958","-34.50114","0","35.10196","-1.158646","0.78181","26.11624","38.07168","13.05812","29.77535","50.91371","0","-32.58175","21.8329","22.57485","22.20387","13.05812","64.18792","96.37624","0.919777","0.919777","0","19.1302","11.325",
"09.05.2002 14:00:00","-4.116066","0","0.8845971","-37.16999","0","34.92427","-1.173916","0.169547","26.11624","38.07168","13.05812","19.62706","44.65976","0.1312831","-22.3599","21.74947","22.54764","22.14856","13.05812","64.18792","89.9995","0.199467","0.199467","0","12.75346","11.4625",
"09.05.2002 15:00:00","-4.816826","0","0.8745146","-36.7959","0","35.92011","-1.145078","0","26.11624","38.07168","13.05812","19.4914","39.75349","0","-22.70861","21.87327","22.53431","22.20379","13.05812","64.18792","89.9995","0","0","0","12.75346","11.4375",
"09.05.2002 16:00:00","-5.2361","0","1.009388","-34.00697","0","38.07731","-1.16564","0","26.11624","38.07168","18.86173","29.51374","30.89493","0","-33.44994","21.79961","22.47518","22.13739","18.86173","64.18792","102.1798","0","0","0","19.1302","11.4",
"09.05.2002 17:00:00","-6.047302","0","1.226143","-37.03252","0","38.06025","-1.174371","1.368145","26.11624","38.07168","18.86173","39.90738","22.30544","0.1360524","-42.1523","21.66682","22.40805","22.03743","18.86173","64.18792","108.5566","1.609582","1.609582","0","25.50692","11.3375",
"09.05.2002 18:00:00","-5.25634","0","1.21785","-46.69708","0","37.16803","-1.201769","0.879066","26.11624","68.04733","18.86173","31.82966","13.52944","0.3983402","-35.101","21.67995","22.37209","22.02602","18.86173","94.16357","135.9887","1.034195","1.034195","0","22.96342","11.175",
"09.05.2002 19:00:00","-8.953001","0","0.8193488","-45.06784","0","36.69817","-1.232586","2.59726","2.611624","55.90327","12.33267","7.232626","6.246045","1.15865","-8.46477","21.47078","22.19166","21.83122","12.33267","58.5149","86.18047","3.0556","3.0556","0","15.3329","10.9125",
"09.05.2002 20:00:00","-12.53214","0","0.6684887","-33.50689","0","37.13416","-1.367852","9.240511","2.611624","55.90327","6.529061","7.29093","0.6890874","6.807881","-8.116336","21.13813","21.81627","21.4772","6.529059","58.5149","80.37686","10.87119","10.87119","0","15.3329","10.1125",
"09.05.2002 21:00:00","-15.21106","0","0.7072293","-33.29607","0","39.35495","-1.379531","11.83132","2.611624","55.90327","6.529061","9.061589","0","8.70936","-10.44","21.03975","21.73206","21.38591","6.529059","58.5149","84.21008","13.91919","13.91919","0","19.16613","9.825",
"09.05.2002 22:00:00","-13.17432","0","0.7124471","-34.34927","0","41.85165","-1.466129","21.00944","2.611624","1.349339","6.529061","9.268277","0","16.98744","-9.438222","20.50354","21.48067","20.9921","6.529059","3.960963","29.65615","24.71699","24.71699","0","19.16613","9.3375",
"09.05.2002 23:00:00","-13.55793","0","0.7040732","-33.022","0","44.37132","-1.628251","0","2.611624","1.349339","1.886173","9.707453","0","0","-12.9238","19.68583","21.25079","20.46831","1.886171","3.960963","25.01327","0","0","0","19.16613","8.875",
"10.05.2002","-13.98557","0","0.703495","-33.12707","0","45.2759","-1.750602","0","0","0","1.886173","9.94472","0","0","-12.88376","19.23141","21.04498","20.13819","1.886171","0","21.0523","0","0","0","19.16613","8.425",
"10.05.2002 01:00:00","-14.53374","0","0.7120516","-34.58844","0","45.01714","-1.837418","1.868578","0","0","1.886173","10.07411","0","1.524018","-12.83108","18.95249","20.83258","19.89254","1.886171","0","21.0523","2.198327","2.198327","0","19.16613","7.8875",
"10.05.2002 02:00:00","-14.29481","0","0.7260955","-37.55478","0","43.74726","-1.896583","8.240351","0","0","1.886173","10.15526","0","5.739842","-11.11477","18.82026","20.65011","19.73519","1.886171","0","21.0523","9.694531","9.694531","0","19.16613","7.325",
"10.05.2002 03:00:00","-13.90263","0","0.7349005","-39.99694","0","41.99268","-1.945508","13.61374","0","0","1.886173","10.20956","0","10.50828","-10.90289","18.72704","20.49219","19.60961","1.886171","0","21.0523","16.01617","16.01617","0","19.16613","6.85",
"10.05.2002 04:00:00","-13.42906","0","0.7458209","-42.85367","0","40.97043","-1.999645","20.95956","0","0","1.886173","10.2598","0","17.70932","-11.18338","18.61687","20.26804","19.44245","1.886171","0","21.0523","24.6583","24.6583","0","19.16613","6.325",
"10.05.2002 05:00:00","-15.50339","0","0.7998675","-51.46699","0","36.81688","-1.8326","79.26251","0","0","1.886173","9.705791","0","66.41617","-5.705667","20.0522","20.27098","20.16159","1.886171","0","21.0523","93.25002","93.25002","0","19.16613","6.1",
"10.05.2002 06:00:00","-5.399646","0","0.7690143","-61.85918","0","34.07676","-1.616686","71.64488","0","54.55393","6.529061","7.546199","12.7374","65.64721","-9.292207","21.01583","20.63827","20.82705","6.529059","54.55393","76.41589","84.28809","84.28809","0","15.3329","6.35",
"10.05.2002 07:00:00","-6.443806","0","0.8501939","-57.1111","0","34.08095","-1.474121","38.43798","26.11624","38.07168","18.86173","14.02064","52.73896","24.10226","-7.187486","21.16995","21.23084","21.20039","18.86173","64.18792","97.09283","45.22115","45.22115","0","14.04319","7.0625",
"10.05.2002 08:00:00","-8.137144","0","0.9051593","-46.69942","0","34.79324","-1.293997","11.58401","26.11624","38.07168","13.05812","20.45681","112.3057","6.090623","-21.32062","21.57719","22.06874","21.82297","13.05812","64.18792","89.9995","13.62825","13.62825","0","12.75346","8.775",
"10.05.2002 09:00:00","-5.32773","0","0.9020799","-41.83374","0","36.43898","-1.186222","2.764979","26.11624","38.07168","13.05812","19.67291","82.8213","1.647051","-23.35903","21.83363","22.33906","22.08634","13.05812","64.18792","89.9995","3.252917","3.252917","0","12.75346","10.6",
"10.05.2002 10:00:00","-4.51302","0","0.8486001","-35.05526","0","35.72908","-1.190498","2.021365","26.11624","38.07168","13.05812","19.31582","57.87389","0.9745951","-21.86855","21.91601","22.24294","22.07947","13.05812","64.18792","89.9995","2.378077","2.378077","0","12.75346","11.575",
"10.05.2002 11:00:00","-4.710239","0","1.005694","-33.29616","0","34.2999","-1.217713","1.635119","26.11624","38.07168","18.86173","29.01472","56.74438","0.2822125","-31.70243","21.84581","22.11232","21.97906","18.86173","64.18792","102.1798","1.923669","1.923669","0","19.1302","11.8",
"10.05.2002 12:00:00","-4.675409","0","1.041641","-34.22667","0","33.58497","-1.281589","3.727567","26.11624","38.07168","18.86173","31.32898","55.3591","1.584799","-33.55016","21.62599","21.95013","21.78806","18.86173","64.18792","106.0131","4.385373","4.385373","0","22.96342","11.3625",
"10.05.2002 13:00:00","-4.838333","0","1.000641","-34.04699","0","33.93675","-1.269801","4.243434","26.11624","38.07168","13.05812","29.74541","55.36119","2.609308","-32.14059","21.63792","22.09734","21.86763","13.05812","64.18792","96.37624","4.992275","4.992275","0","19.1302","11.225",
"10.05.2002 14:00:00","-4.518063","0","0.8500508","-36.09093","0","35.80507","-1.303847","5.439199","26.11624","38.07168","13.05812","19.81059","40.21417","4.312055","-22.00089","21.51177","21.86652","21.68915","13.05812","64.18792","89.9995","6.399058","6.399058","0","12.75346","10.8625",
"10.05.2002 15:00:00","-5.45756","0","0.8693847","-38.39721","0","35.33588","-1.314058","6.797111","26.11624","38.07168","13.05812","20.1262","54.11623","5.621243","-22.3942","21.44465","21.93685","21.69075","13.05812","64.18792","89.9995","7.996601","7.996601","0","12.75346","10.4125",
"10.05.2002 16:00:00","-6.8914","0","1.037032","-38.79245","0","34.27421","-1.236157","4.068366","26.11624","38.07168","18.86173","30.10253","63.51116","2.30415","-33.97075","21.69689","22.29428","21.99558","18.86173","64.18792","102.1798","4.786313","4.786313","0","19.1302","10.425",
"10.05.2002 17:00:00","-7.072795","0","1.202411","-38.49052","0","34.16033","-1.194112","3.51183","26.11624","38.07168","18.86173","39.85348","70.25423","1.189223","-45.09974","21.76801","22.42094","22.09447","18.86173","64.18792","108.5566","4.131565","4.131565","0","25.50692","10.5625",
"10.05.2002 18:00:00","-6.205609","0","1.186776","-49.31309","0","33.90147","-1.159987","2.549745","26.11624","68.04733","18.86173","31.32288","71.29037","1.919728","-39.07139","21.92764","22.5701","22.24887","18.86173","94.16357","135.9887","2.9997","2.9997","0","22.96342","10.475",
"10.05.2002 19:00:00","-8.5104","0","0.841831","-52.10115","0","34.49419","-1.193034","3.013758","2.611624","55.90327","12.33267","7.159511","30.61557","1.864064","-9.393837","21.61676","22.38958","22.00317","12.33267","58.5149","86.18047","3.545598","3.545598","0","15.3329","10.2125",
"10.05.2002 20:00:00","-12.63968","0","0.6901433","-38.14399","0","34.90434","-1.333752","10.14516","2.611624","55.90327","6.529061","7.248729","5.300303","7.618011","-8.49711","21.33278","21.8445","21.58864","6.529059","58.5149","80.37686","11.93548","11.93548","0","15.3329","9.6625",
"10.05.2002 21:00:00","-14.53626","0","0.725484","-37.06585","0","35.7076","-1.416059","13.92927","2.611624","55.90327","6.529061","9.102734","0","10.67982","-10.71954","21.01033","21.61222","21.31128","6.529059","58.5149","84.21008","16.38738","16.38738","0","19.16613","9.3375",
"10.05.2002 22:00:00","-12.07281","0","0.7155431","-35.7481","0","37.12575","-1.526339","23.38097","2.611624","1.349339","6.529061","9.32655","0","18.23619","-8.361753","20.46198","21.33064","20.89631","6.529059","3.960963","29.65615","27.50703","27.50703","0","19.16613","9.175",
"10.05.2002 23:00:00","-12.26417","0","0.6965762","-32.76057","0","39.09478","-1.689489","0","2.611624","1.349339","1.886173","9.767925","0","0","-12.65995","19.63987","21.05546","20.34767","1.886171","3.960963","25.01327","0","0","0","19.16613","8.975",
"11.05.2002","-12.28321","0","0.681909","-30.69818","0","40.22338","-1.830262","0","0","0","1.886173","10.02423","0","0","-12.20158","19.1279","20.81854","19.97322","1.886171","0","21.0523","0","0","0","19.16613","8.8375",
"11.05.2002 01:00:00","-11.97388","0","0.6688988","-28.64858","0","40.44231","-1.891162","0","0","0","1.886173","10.11978","0","0","-11.78964","18.97115","20.65399","19.81257","1.886171","0","21.0523","0","0","0","19.16613","9.05",
"11.05.2002 02:00:00","-11.3778","0","0.6525398","-26.33655","0","40.32111","-1.916556","0","0","0","1.886173","10.14609","0","0","-11.29462","18.93679","20.54392","19.74036","1.886171","0","21.0523","0","0","0","19.16613","9.45",
"11.05.2002 03:00:00","-10.95151","0","0.6416395","-24.64542","0","40.48076","-1.930586","0","0","0","1.886173","10.15512","0","0","-10.89573","18.92341","20.45517","19.68929","1.886171","0","21.0523","0","0","0","19.16613","9.7875",
"11.05.2002 04:00:00","-10.66534","0","0.634176","-23.43201","0","40.35483","-1.947437","0","0","0","1.886173","10.16819","0","0","-10.59396","18.89472","20.36935","19.63204","1.886171","0","21.0523","0","0","0","19.16613","10.025",
"11.05.2002 05:00:00","-11.93983","0","0.6729718","-26.95521","0","37.64019","-1.793762","39.65917","0","0","1.886173","9.662904","0","31.74206","-5.666172","20.10456","20.37965","20.2421","1.886171","0","21.0523","46.65785","46.65785","0","19.16613","10.225",
"11.05.2002 06:00:00","-4.658807","0","0.6410712","-35.10376","0","35.81541","-1.5963","48.56552","0","54.55393","6.529061","7.508451","3.876479","44.40394","-7.426444","21.10799","20.64818","20.87808","6.529059","54.55393","76.41589","57.13591","57.13591","0","15.3329","10.425",
"11.05.2002 07:00:00","-5.376944","0","0.7330587","-32.81239","0","37.08592","-1.484954","14.26154","26.11624","38.07168","18.86173","13.98243","15.38487","6.943101","-8.111175","21.22075","20.90961","21.06517","18.86173","64.18792","97.09283","16.77828","16.77828","0","14.04319","10.9375",
"11.05.2002 08:00:00","-4.847441","0","0.8128378","-29.13061","0","38.46068","-1.45926","9.785888","26.11624","38.07168","13.05812","20.55495","28.36604","6.955927","-16.98901","21.18349","21.09421","21.13885","13.05812","64.18792","89.9995","11.51281","11.51281","0","12.75346","11.6375",
"11.05.2002 09:00:00","-3.913054","0","0.7932915","-26.59358","0","39.29618","-1.414703","5.866327","26.11624","38.07168","13.05812","20.33339","41.03377","4.90084","-18.08205","21.31837","21.27691","21.29764","13.05812","64.18792","89.9995","6.901561","6.901561","0","12.75346","12.3375",
"11.05.2002 10:00:00","-2.788503","0","0.780515","-25.18456","0","39.61862","-1.350555","3.218655","26.11624","38.07168","13.05812","19.79109","51.54316","2.325224","-17.94411","21.52187","21.46317","21.49252","13.05812","64.18792","89.9995","3.786653","3.786653","0","12.75346","12.975",
"11.05.2002 11:00:00","-2.466855","0","0.9319108","-23.33503","0","39.53377","-1.283666","0.18877","26.11624","38.07168","18.86173","29.01186","59.071","0","-27.2606","21.77878","21.65549","21.71713","18.86173","64.18792","102.1798","0.222082","0.222082","0","19.1302","13.6375",
"11.05.2002 12:00:00","-1.630693","0","0.9550239","-22.31598","0","39.54234","-1.21192","0","26.11624","38.07168","18.86173","30.10067","63.16477","0","-28.83029","22.03309","21.82716","21.93012","18.86173","64.18792","106.0131","0","0","0","22.96342","14.2125",
"11.05.2002 13:00:00","-0.622917","0","0.9106812","-21.25316","0","39.59455","-1.170559","0","26.11624","38.07168","13.05812","27.71404","63.4127","0","-26.72785","22.13114","21.9472","22.03917","13.05812","64.18792","96.37624","0","0","0","19.1302","14.65",
"11.05.2002 14:00:00","0.406894","0","0.7186593","-20.10107","0","40.35597","-1.129799","0","26.11624","38.07168","13.05812","18.03386","61.70582","0","-18.09005","22.32658","22.03758","22.18208","13.05812","64.18792","89.9995","0","0","0","12.75346","14.9875",
"11.05.2002 15:00:00","0.278575","0","0.7078327","-19.67802","0","44.47963","-1.130604","0","26.11624","38.07168","13.05812","17.98479","55.71398","0","-18.16724","22.23595","21.85235","22.04415","13.05812","64.18792","89.9995","0","0","0","12.75346","14.7875",
"11.05.2002 16:00:00","-0.1395","0","0.8690376","-18.43383","0","49.95063","-1.099901","0","26.11624","38.07168","18.86173","27.35925","45.69796","0","-25.99867","22.30639","21.89323","22.09981","18.86173","64.18792","102.1798","0","0","0","19.1302","15.1",
"11.05.2002 17:00:00","-0.249632","0","1.059139","-19.49086","0","53.92049","-1.005321","0","26.11624","38.07168","18.86173","35.97203","34.02884","0","-34.6161","22.50624","22.04401","22.27513","18.86173","64.18792","108.5566","0","0","0","25.50692","15.275",
"11.05.2002 18:00:00","-0.176075","0","1.021204","-25.03893","0","56.28746","-0.9946072","0","26.11624","68.04733","18.86173","28.89144","21.2605","0","-28.38107","22.48553","21.99333","22.23943","18.86173","94.16357","135.9887","0","0","0","22.96342","14.95",
"11.05.2002 19:00:00","-3.66638","0","1.003929","-41.1853","0","57.53033","-1.037046","7.692596","2.611624","55.90327","12.33267","7.10318","9.623336","6.623953","-6.450714","22.17906","21.83171","22.00539","12.33267","58.5149","86.18047","9.050113","9.050113","0","15.3329","14.675",
"11.05.2002 20:00:00","-5.556426","0","0.8139107","-30.27241","0","58.02217","-1.170979","5.961249","2.611624","55.90327","6.529061","7.258293","0.9261704","6.151524","-6.495216","21.52965","21.67368","21.60167","6.529059","58.5149","80.37686","7.013234","7.013234","0","15.3329","14.2875",
"11.05.2002 21:00:00","-7.925026","0","0.6068233","-19.08602","0","56.5811","-1.225473","1.235576","2.611624","55.90327","6.529061","9.040502","0","1.890579E-02","-8.038478","21.48951","21.55958","21.52454","6.529059","58.5149","84.21008","1.453619","1.453619","0","19.16613","13.7875",
"11.05.2002 22:00:00","-6.634794","0","0.609337","-19.92837","0","56.38546","-1.332374","9.627287","2.611624","1.349339","6.529061","9.247781","0","7.438506","-7.074498","20.90602","21.31751","21.11176","6.529059","3.960963","29.65615","11.32622","11.32622","0","19.16613","13.1625",
"11.05.2002 23:00:00","-6.62857","0","0.6070849","-20.13553","0","56.25956","-1.511704","0","2.611624","1.349339","1.886173","9.652226","0","0","-9.139793","20.12212","21.06382","20.59297","1.886171","3.960963","25.01327","0","0","0","19.16613","12.4",
"12.05.2002","-7.254082","0","0.6086412","-20.56446","0","55.02293","-1.646927","0","0","0","1.886173","9.871988","0","0","-9.39975","19.71224","20.84325","20.27774","1.886171","0","21.0523","0","0","0","19.16613","11.7875",
"12.05.2002 01:00:00","-8.796956","0","0.639012","-24.2453","0","54.42216","-1.735065","0","0","0","1.886173","9.98477","0","0","-10.39832","19.36194","20.653","20.00747","1.886171","0","21.0523","0","0","0","19.16613","10.6",
"12.05.2002 02:00:00","-11.2848","0","0.6840832","-30.23758","0","53.65396","-1.853055","0.726246","0","0","1.886173","10.14796","0","4.221328E-02","-11.19379","18.87633","20.43177","19.65405","1.886171","0","21.0523","0.854407","0.854407","0","19.16613","8.875",
"12.05.2002 03:00:00","-12.14623","0","0.7109773","-35.24756","0","51.84602","-1.957164","8.966832","0","0","1.886173","10.27899","0","6.078194","-10.07513","18.58717","20.21814","19.40266","1.886171","0","21.0523","10.54921","10.54921","0","19.16613","7.6375",
"12.05.2002 04:00:00","-11.7439","0","0.736916","-40.95592","0","49.82321","-2.030493","20.65782","0","0","1.886173","10.35375","0","17.48504","-10.71556","18.43559","19.95338","19.19448","1.886171","0","21.0523","24.30331","24.30331","0","19.16613","6.6125",
"12.05.2002 05:00:00","-15.39708","0","0.7969121","-50.19711","0","43.31264","-1.854729","84.74957","0","0","1.886173","9.731936","0.7380883","71.1414","-4.978281","20.0439","19.91999","19.98194","1.886171","0","21.0523","99.70536","99.70536","0","19.16613","6.325",
"12.05.2002 06:00:00","-4.489281","0","0.7619563","-60.08852","0","39.69958","-1.637629","71.36378","0","54.55393","6.529061","7.572047","8.852933","64.46892","-8.115718","20.94139","20.32528","20.63334","6.529059","54.55393","76.41589","83.9574","83.9574","0","15.3329","6.5875",
"12.05.2002 07:00:00","-4.55466","0","0.8536775","-58.07159","0","39.61409","-1.553716","47.25601","26.11624","38.07168","18.86173","14.07169","25.24973","30.88765","-5.29608","20.97194","20.62201","20.79698","18.86173","64.18792","97.09283","55.59532","55.59532","0","14.04319","6.8875",
"12.05.2002 08:00:00","-4.353956","0","0.9434165","-55.25495","0","40.09431","-1.523396","46.63589","26.11624","38.07168","13.05812","20.60851","44.1462","20.25195","-3.166325","20.9618","20.85069","20.90624","13.05812","64.18792","89.9995","54.86576","54.86576","0","12.75346","7.3125",
"12.05.2002 09:00:00","-4.630204","0","0.9273015","-51.48193","0","40.42179","-1.486617","36.34159","26.11624","38.07168","13.05812","20.60243","56.32257","13.67636","-5.63154","21.00235","21.07081","21.03658","13.05812","64.18792","89.9995","42.75482","42.75482","0","12.75346","7.875",
"12.05.2002 10:00:00","-5.146282","0","0.9162623","-48.60398","0","40.76523","-1.44794","28.20296","26.11624","38.07168","13.05812","20.58899","57.75788","12.14235","-11.18925","21.06362","21.25726","21.16044","13.05812","64.18792","89.9995","33.17996","33.17996","0","12.75346","8.35",
"12.05.2002 11:00:00","-6.18023","0","1.074063","-46.19635","0","40.47429","-1.394056","24.08236","26.11624","38.07168","18.86173","30.83421","52.29455","9.175941","-24.52238","21.22563","21.47404","21.34983","18.86173","64.18792","102.1798","28.33218","28.33218","0","19.1302","8.8125",
"12.05.2002 12:00:00","-6.423506","0","1.096899","-43.73594","0","40.4141","-1.360781","17.37165","26.11624","38.07168","18.86173","32.65087","50.75862","7.482618","-30.84246","21.27542","21.59971","21.43757","18.86173","64.18792","106.0131","20.43724","20.43724","0","22.96342","9.25",
"12.05.2002 13:00:00","-5.978394","0","1.051313","-41.17631","0","40.40293","-1.359614","12.96279","26.11624","38.07168","13.05812","30.81101","51.62696","8.256605","-31.86357","21.23099","21.64551","21.43825","13.05812","64.18792","96.37624","15.25035","15.25035","0","19.1302","9.65",
"12.05.2002 14:00:00","-5.462139","0","0.8792743","-40.34474","0","39.95012","-1.358761","9.43298","26.11624","38.07168","13.05812","20.44263","52.1012","8.19271","-23.01407","21.27892","21.64808","21.4635","13.05812","64.18792","89.9995","11.09762","11.09762","0","12.75346","9.8625",
"12.05.2002 15:00:00","-5.045508","0","0.8740468","-39.78593","0","39.66401","-1.362996","9.129208","26.11624","38.07168","13.05812","20.34361","55.76493","7.899557","-22.93105","21.2678","21.61986","21.44383","13.05812","64.18792","89.9995","10.74024","10.74024","0","12.75346","9.9625",
"12.05.2002 16:00:00","-5.729226","0","1.035187","-39.0627","0","40.3731","-1.365026","8.63946","26.11624","38.07168","18.86173","30.67541","58.22187","6.627492","-33.72809","21.25626","21.61707","21.43667","18.86173","64.18792","102.1798","10.16407","10.16407","0","19.1302","9.9375",
