"Date/Time","Internal Natural vent.","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Relative Humidity","Fanger PMV","Zone Heating","Task Lighting","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","Cooling (Electricity)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"12.05.2002 17:00:00","-5.765556","0","1.205677","-39.68275","0","42.07251","-1.363864","14.1523","26.11624","38.07168","18.86173","41.08675","51.75065","6.844063","-40.61689","21.21813","21.58216","21.40014","18.86173","64.18792","108.5566","16.64977","16.64977","0","25.50692","9.8375",
"12.05.2002 18:00:00","-7.052549","0","1.089791","-41.89952","0","42.15347","-1.349945","11.85021","26.11624","68.04733","18.86173","32.62606","31.92703","4.856377","-32.56203","21.38618","21.53232","21.45925","18.86173","94.16357","135.9887","13.94143","13.94143","0","22.96342","9.6125",
"12.05.2002 19:00:00","-11.98192","0","0.7058167","-40.25135","0","41.79011","-1.400838","12.394","2.611624","55.90327","12.33267","7.326936","14.72917","9.774468","-8.564713","21.0886","21.31281","21.2007","12.33267","58.5149","86.18047","14.58117","14.58117","0","15.3329","9.25",
"12.05.2002 20:00:00","-14.39937","0","0.7109227","-39.30453","0","40.74096","-1.505981","18.11478","2.611624","55.90327","6.529061","7.384315","1.401659","15.39502","-8.706831","20.70284","21.08095","20.8919","6.529059","58.5149","80.37686","21.31151","21.31151","0","15.3329","8.7875",
"12.05.2002 21:00:00","-15.92128","0","0.7515771","-39.99324","0","39.33829","-1.584689","21.5569","2.611624","55.90327","6.529061","9.299487","0","18.01747","-11.16152","20.46517","20.93015","20.69766","6.529059","58.5149","84.21008","25.36106","25.36106","0","19.16613","8.2875",
"12.05.2002 22:00:00","-14.30732","0","0.7521638","-40.86443","0","39.14458","-1.686798","39.63424","2.611624","1.349339","6.529061","9.460926","0","29.85721","-5.021799","20.0581","20.66952","20.36381","6.529059","3.960963","29.65615","46.62851","46.62851","0","19.16613","7.7875",
"12.05.2002 23:00:00","-14.02085","0","0.7313647","-38.38544","0","41.06433","-1.867993","5.815252","2.611624","1.349339","1.886173","9.989717","0","4.814729","-12.82352","18.99575","20.38448","19.69011","1.886171","3.960963","25.01327","6.841473","6.841473","0","19.16613","7.35",
"13.05.2002","-12.0061","0","0.7242354","-39.12796","0","41.12389","-2.04195","14.99153","0","0","1.886173","10.32301","0","11.8976","-10.54959","18.50063","20.11147","19.30605","1.886171","0","21.0523","17.63709","17.63709","0","19.16613","6.8875",
"13.05.2002 01:00:00","-11.38372","0","0.7216823","-39.41317","0","40.69689","-2.086599","18.1283","0","0","1.886173","10.37688","0","14.9984","-10.54076","18.42108","19.95188","19.18648","1.886171","0","21.0523","21.32742","21.32742","0","19.16613","6.7625",
"13.05.2002 02:00:00","-10.90172","0","0.7148","-38.28593","0","40.57996","-2.113171","18.93852","0","0","1.886173","10.40541","0","15.85504","-10.33755","18.37372","19.83644","19.10508","1.886171","0","21.0523","22.2806","22.2806","0","19.16613","6.925",
"13.05.2002 03:00:00","-10.52314","0","0.7107664","-37.71072","0","40.38097","-2.136526","20.09454","0","0","1.886173","10.42698","0","17.03139","-10.21555","18.3317","19.72953","19.03062","1.886171","0","21.0523","23.64064","23.64064","0","19.16613","7",
"13.05.2002 04:00:00","-10.14883","0","0.7075384","-37.47992","0","40.61343","-2.15857","21.46359","0","0","1.886173","10.45054","0","18.39866","-10.15298","18.28707","19.62608","18.95657","1.886171","0","21.0523","25.25128","25.25128","0","19.16613","7",
"13.05.2002 05:00:00","-14.76894","0","0.769374","-45.34825","0","36.95535","-1.934726","83.56261","0","0","1.886173","9.744012","1.021388","70.03907","-4.402749","20.0392","19.65748","19.84834","1.886171","0","21.0523","98.30895","98.30895","0","19.16613","7",
"13.05.2002 06:00:00","-4.514785","0","0.735909","-54.57152","0","34.86079","-1.683114","65.74065","0","54.55393","6.529061","7.56637","21.05608","60.06458","-8.632596","20.96517","20.1937","20.57944","6.529059","54.55393","76.41589","77.34194","77.34194","0","15.3329","7.375",
"13.05.2002 07:00:00","-4.891335","0","0.809354","-48.39399","0","35.19628","-1.554613","30.64658","26.11624","38.07168","18.86173","14.05045","56.82697","17.53797","-6.268642","21.0458","20.7341","20.88995","18.86173","64.18792","97.09283","36.05479","36.05479","0","14.04319","8.35",
"13.05.2002 08:00:00","-4.993911","0","0.8686417","-39.8723","0","35.93694","-1.482379","15.50768","26.11624","38.07168","13.05812","20.57602","78.3187","8.989651","-17.5941","21.12869","21.15765","21.14317","13.05812","64.18792","89.9995","18.24432","18.24432","0","12.75346","9.7375",
"13.05.2002 09:00:00","-4.220805","0","0.8354755","-33.77558","0","36.1045","-1.395802","6.43802","26.11624","38.07168","13.05812","20.24278","70.20736","5.345166","-20.96434","21.42127","21.47048","21.44587","13.05812","64.18792","89.9995","7.574141","7.574141","0","12.75346","11.175",
"13.05.2002 10:00:00","-2.306471","0","0.80443","-29.32311","0","35.01165","-1.311095","1.600826","26.11624","38.07168","13.05812","19.38984","65.80509","0.8839584","-20.12714","21.75441","21.68949","21.72195","13.05812","64.18792","89.9995","1.883325","1.883325","0","12.75346","12.575",
"13.05.2002 11:00:00","-0.815239","0","0.9354758","-25.05444","0","33.27793","-1.217794","0","26.11624","38.07168","18.86173","27.80021","71.88634","0","-29.18994","22.20898","21.93228","22.07063","18.86173","64.18792","102.1798","0","0","0","19.1302","13.975",
"13.05.2002 12:00:00","0.811369","0","0.9405996","-22.07687","0","31.90171","-1.113976","0","26.11624","38.07168","18.86173","28.294","73.77284","0","-29.30096","22.64338","22.15784","22.40061","18.86173","64.18792","106.0131","0","0","0","22.96342","15.1875",
"13.05.2002 13:00:00","2.238102","0","0.8765665","-19.08391","0","31.41371","-1.046437","0","26.11624","38.07168","13.05812","25.43589","72.54338","0","-26.24451","22.8719","22.33829","22.60509","13.05812","64.18792","96.37624","0","0","0","19.1302","16.225",
"13.05.2002 14:00:00","3.841002","0","0.7757272","-20.39044","0","31.25468","-0.986827","0","26.11624","38.07168","13.05812","16.1743","72.54555","0","-17.24933","23.0342","22.52961","22.7819","13.05812","64.18792","89.9995","0","0","0","12.75346","16.975",
"13.05.2002 15:00:00","4.527702","0","1.028005","-26.93779","0","31.12118","-0.9312953","4.965614","26.11624","38.07168","13.05812","15.62265","75.79743","4.301574","-17.26281","23.31625","22.71945","23.01785","13.05812","64.18792","89.9995","5.841899","5.841899","0","12.75346","17.3875",
"13.05.2002 16:00:00","3.94629","0","2.122706","-48.94014","0","31.77168","-0.8960969","8.57108","26.11624","38.07168","18.86173","22.9789","75.70767","7.639149","-25.26746","23.21177","22.85575","23.03376","18.86173","64.18792","102.1798","10.08362","10.08362","0","19.1302","17.625",
"13.05.2002 17:00:00","4.012438","0","2.170297","-47.82059","0","32.04548","-0.9046415","4.840645","26.11624","38.07168","18.86173","31.03446","70.14423","4.220202","-33.56223","23.19458","22.80177","22.99818","18.86173","64.18792","108.5566","5.694877","5.694877","0","25.50692","17.575",
"13.05.2002 18:00:00","4.50648","0","1.731809","-45.78329","0","32.58435","-0.9331123","0.959988","26.11624","68.04733","18.86173","25.16014","49.63186","0.9060882","-27.85379","23.08591","22.76064","22.92327","18.86173","94.16357","135.9887","1.129398","1.129398","0","22.96342","17.0625",
"13.05.2002 19:00:00","2.2807","0","0.8339803","-31.06504","0","33.13056","-1.0046","0.351815","2.611624","55.90327","12.33267","7.11001","23.81187","0.2476","-5.63458","22.87478","22.42136","22.64807","12.33267","58.5149","86.18047","0.4139","0.4139","0","15.3329","16.2375",
"13.05.2002 20:00:00","-1.696475","0","0.7250177","-27.18247","0","33.96051","-1.103978","4.221304","2.611624","55.90327","6.529061","7.044953","2.122871","3.82567","-6.267857","22.45818","22.14295","22.30056","6.529059","58.5149","80.37686","4.96624","4.96624","0","15.3329","15.275",
"13.05.2002 21:00:00","-5.486691","0","0.5963644","-20.79631","0","34.63659","-1.172368","0","2.611624","55.90327","6.529061","8.78915","0","0","-9.229432","22.13194","21.99515","22.06355","6.529059","58.5149","84.21008","0","0","0","19.16613","14.2125",
"13.05.2002 22:00:00","-4.985233","0","0.5990607","-21.91502","0","37.15902","-1.328654","5.075893","2.611624","1.349339","6.529061","9.156007","0","3.136899","-7.490342","21.22869","21.71394","21.47131","6.529059","3.960963","29.65615","5.971639","5.971639","0","19.16613","13.1125",
"13.05.2002 23:00:00","-5.320761","0","0.6112771","-23.55129","0","39.35699","-1.506711","0","2.611624","1.349339","1.886173","9.573192","0","0","-9.733184","20.42571","21.44213","20.93392","1.886171","3.960963","25.01327","0","0","0","19.16613","12.0125",
"14.05.2002","-6.890378","0","0.6338072","-26.00903","0","40.49292","-1.637085","0","0","0","1.886173","9.801284","0","0","-10.49192","19.92064","21.20123","20.56093","1.886171","0","21.0523","0","0","0","19.16613","10.9125",
"14.05.2002 01:00:00","-8.684536","0","0.6602977","-29.18069","0","41.16451","-1.734345","0","0","0","1.886173","9.941895","0","0","-11.35608","19.51645","20.99134","20.2539","1.886171","0","21.0523","0","0","0","19.16613","9.8125",
"14.05.2002 02:00:00","-10.45257","0","0.6845664","-32.55286","0","41.53865","-1.828241","0","0","0","1.886173","10.07642","0","0","-12.23424","19.13292","20.78791","19.96041","1.886171","0","21.0523","0","0","0","19.16613","8.7125",
"14.05.2002 03:00:00","-11.85266","0","0.6996922","-34.67865","0","41.82267","-1.915565","0.489964","0","0","1.886173","10.19863","0","0","-12.31901","18.80392","20.59375","19.69883","1.886171","0","21.0523","0.576428","0.576428","0","19.16613","7.925",
"14.05.2002 04:00:00","-12.47956","0","0.7099571","-36.4152","0","41.71053","-1.978978","4.595546","0","0","1.886173","10.27132","0","1.837117","-10.48879","18.61859","20.42022","19.51941","1.886171","0","21.0523","5.406525","5.406525","0","19.16613","7.3875",
"14.05.2002 05:00:00","-14.81883","0","0.766497","-44.8703","0","38.35144","-1.806572","62.30883","0","0","1.886173","9.69786","1.051266","50.53709","-5.651332","20.05924","20.4013","20.23027","1.886171","0","21.0523","73.3045","73.3045","0","19.16613","7.075",
"14.05.2002 06:00:00","-5.135918","0","0.7375904","-55.02583","0","36.31266","-1.587326","66.7181","0","54.55393","6.529061","7.544732","21.28686","61.47274","-9.225794","21.01664","20.78346","20.90005","6.529059","54.55393","76.41589","78.49189","78.49189","0","15.3329","7.3125",
"14.05.2002 07:00:00","-6.491239","0","0.8230123","-51.00694","0","36.70874","-1.441491","28.13809","26.11624","38.07168","18.86173","13.99971","44.06436","14.91986","-6.86515","21.20669","21.2957","21.2512","18.86173","64.18792","97.09283","33.10363","33.10363","0","14.04319","8",
"14.05.2002 08:00:00","-6.648694","0","0.8995474","-45.33461","0","37.79967","-1.37747","18.53767","26.11624","38.07168","13.05812","20.53857","64.68478","8.51907","-16.0238","21.27061","21.62156","21.44609","13.05812","64.18792","89.9995","21.80903","21.80903","0","12.75346","8.925",
"14.05.2002 09:00:00","-6.996326","0","0.8778573","-40.29731","0","37.98093","-1.303454","7.291173","26.11624","38.07168","13.05812","20.44911","63.33873","5.790826","-22.69786","21.47111","21.94333","21.70722","13.05812","64.18792","89.9995","8.57785","8.57785","0","12.75346","9.925",
"14.05.2002 10:00:00","-5.539076","0","0.8554759","-36.68619","0","37.24374","-1.2242","2.955104","26.11624","38.07168","13.05812","19.86053","60.9727","1.840634","-22.22086","21.77113","22.16027","21.9657","13.05812","64.18792","89.9995","3.476593","3.476593","0","12.75346","10.9875",
"14.05.2002 11:00:00","-4.647336","0","1.000212","-33.2784","0","36.17491","-1.153987","0","26.11624","38.07168","18.86173","28.91046","64.85657","0","-33.41811","22.06449","22.35212","22.20831","18.86173","64.18792","102.1798","0","0","0","19.1302","11.9625",
"14.05.2002 12:00:00","-1.312282","0","1.06294","-34.07593","0","35.32088","-1.115157","0","26.11624","38.07168","18.86173","29.88591","67.37809","0","-34.2659","22.15583","22.51986","22.33785","18.86173","64.18792","106.0131","0","0","0","22.96342","12.8",
"14.05.2002 13:00:00","-1.370813","0","0.9611067","-28.92484","0","35.05035","-1.041243","0","26.11624","38.07168","13.05812","27.30167","65.76994","0","-31.933","22.51695","22.64164","22.57929","13.05812","64.18792","96.37624","0","0","0","19.1302","13.4125",
"14.05.2002 14:00:00","2.678984","0","0.9786876","-38.58141","0","35.46183","-1.021974","2.556057","26.11624","38.07168","13.05812","17.63117","67.75716","2.422862","-21.23038","22.4549","22.77578","22.61534","13.05812","64.18792","89.9995","3.007126","3.007126","0","12.75346","13.85",
"14.05.2002 15:00:00","3.508493","0","1.428996","-60.35079","0","35.81078","-0.9679787","16.19407","26.11624","38.07168","13.05812","17.20504","67.47047","16.65298","-20.96672","22.57537","22.86922","22.7223","13.05812","64.18792","89.9995","19.05185","19.05185","0","12.75346","14.125",
"14.05.2002 16:00:00","3.471088","0","1.327916","-47.22544","0","37.0866","-0.9868799","10.539","26.11624","38.07168","18.86173","25.85242","66.03013","9.619566","-31.19057","22.64773","22.8902","22.76896","18.86173","64.18792","102.1798","12.39882","12.39882","0","19.1302","14.2625",
"14.05.2002 17:00:00","1.819443","0","1.472225","-45.43053","0","39.61212","-0.9633815","9.426157","26.11624","38.07168","18.86173","35.08271","62.05479","9.194211","-40.71687","22.56486","22.83257","22.69871","18.86173","64.18792","108.5566","11.0896","11.0896","0","25.50692","14.1125",
"14.05.2002 18:00:00","2.714157","0","1.666674","-67.04266","0","40.74088","-0.9425859","13.66479","26.11624","68.04733","18.86173","28.32981","48.21955","12.1502","-33.18256","22.59504","22.84218","22.71861","18.86173","94.16357","135.9887","16.07621","16.07621","0","22.96342","13.6875",
"14.05.2002 19:00:00","-1.509989","0","1.039101","-55.37883","0","41.23625","-1.043196","9.93617","2.611624","55.90327","12.33267","7.138532","23.6476","8.580174","-7.397627","22.25896","22.48982","22.37439","12.33267","58.5149","86.18047","11.68961","11.68961","0","15.3329","13.0625",
"14.05.2002 20:00:00","-4.795008","0","0.8217342","-41.16587","0","41.36913","-1.181146","4.909525","2.611624","55.90327","6.529061","7.25975","2.041934","4.301892","-7.624937","21.61836","22.15972","21.88904","6.529059","58.5149","80.37686","5.775911","5.775911","0","15.3329","12.3",
"14.05.2002 21:00:00","-8.379273","0","0.6707686","-30.27023","0","40.85462","-1.282671","2.761745","2.611624","55.90327","6.529061","9.109314","0","0.4515957","-9.333747","21.41913","21.97443","21.69678","6.529059","58.5149","84.21008","3.249112","3.249112","0","19.16613","11.5",
"14.05.2002 22:00:00","-8.473187","0","0.6839955","-31.88227","0","41.28726","-1.378177","12.99087","2.611624","1.349339","6.529061","9.266971","0","9.85832","-8.80707","20.84155","21.70164","21.27159","6.529059","3.960963","29.65615","15.28337","15.28337","0","19.16613","10.7",
"14.05.2002 23:00:00","-9.261094","0","0.6873011","-32.24647","0","41.5261","-1.553219","0","2.611624","1.349339","1.886173","9.656028","0","0","-11.91084","20.0636","21.42082","20.74221","1.886171","3.960963","25.01327","0","0","0","19.16613","9.9",
"15.05.2002","-10.65579","0","0.6992824","-33.48381","0","40.73518","-1.710815","0","0","0","1.886173","9.914999","0","0","-12.19542","19.48656","21.1582","20.32238","1.886171","0","21.0523","0","0","0","19.16613","9.1",
"15.05.2002 01:00:00","-11.50312","0","0.6976641","-33.61352","0","39.31875","-1.813304","0","0","0","1.886173","10.0528","0","0","-12.42749","19.17184","20.94508","20.05846","1.886171","0","21.0523","0","0","0","19.16613","8.6125",
"15.05.2002 02:00:00","-11.95448","0","0.6939939","-33.52448","0","38.50679","-1.879141","0","0","0","1.886173","10.12982","0","0","-12.56571","18.97346","20.77606","19.87476","1.886171","0","21.0523","0","0","0","19.16613","8.3125",
"15.05.2002 03:00:00","-12.43192","0","0.6945388","-33.55174","0","38.39612","-1.935853","0.261891","0","0","1.886173","10.19687","0","0","-12.3935","18.79179","20.61634","19.70407","1.886171","0","21.0523","0.308107","0.308107","0","19.16613","8.075",
"15.05.2002 04:00:00","-12.62624","0","0.6965347","-33.85135","0","38.70668","-1.980334","2.840086","0","0","1.886173","10.24626","0","0.8270053","-10.75268","18.66879","20.46759","19.56819","1.886171","0","21.0523","3.341278","3.341278","0","19.16613","7.875",
"15.05.2002 05:00:00","-14.4359","0","0.7475083","-40.66087","0","35.80569","-1.809191","56.45184","0","0","1.886173","9.690833","1.316523","45.31726","-5.388654","20.05819","20.46193","20.26006","1.886171","0","21.0523","66.41393","66.41393","0","19.16613","7.8",
"15.05.2002 06:00:00","-7.040215","0","0.7190178","-49.67722","0","33.36515","-1.524448","56.89249","0","54.55393","6.529061","7.446724","25.15369","52.07551","-9.051335","21.2944","21.12918","21.21179","6.529059","54.55393","76.41589","66.93234","66.93234","0","15.3329","8.3",
"15.05.2002 07:00:00","-8.242077","0","0.8732139","-50.14889","0","33.60369","-1.270372","6.723618","26.11624","38.07168","18.86173","13.80863","96.80106","2.614208","-14.07872","21.72024","22.06291","21.89157","18.86173","64.18792","97.09283","7.910138","7.910138","0","14.04319","9.6",
"15.05.2002 08:00:00","-2.438503","0","1.010794","-49.16313","0","34.41331","-1.125792","1.378275","26.11624","38.07168","13.05812","18.9507","127.0373","1.324031","-24.18693","22.11662","22.65645","22.38653","13.05812","64.18792","89.9995","1.6215","1.6215","0","12.75346","11.45",
"15.05.2002 09:00:00","2.153067","0","1.473139","-71.52407","0","34.93977","-0.9591532","18.02072","26.11624","38.07168","13.05812","17.34728","112.4718","14.63598","-22.60202","22.74324","22.99232","22.86778","13.05812","64.18792","89.9995","21.20085","21.20085","0","12.75346","13.5125",
"15.05.2002 10:00:00","5.005171","0","2.001584","-72.84844","0","35.56711","-0.8749009","30.20707","26.11624","38.07168","13.05812","16.22375","91.61153","27.66929","-19.7249","23.06433","23.16308","23.1137","13.05812","64.18792","89.9995","35.53772","35.53772","0","12.75346","15.6125",
"15.05.2002 11:00:00","5.446906","-1.515259","2.819871","-69.47482","-1.515259","35.65379","-0.8501117","21.39059","26.11624","38.07168","18.86173","23.19016","93.74058","20.48668","-27.00689","23.11515","23.28509","23.20012","18.86173","64.18792","103.0217","25.1654","25.1654","0.841811","19.1302","17.5875",
"15.05.2002 12:00:00","4.072028","-13.51626","3.476108","-52.70052","-13.51626","35.87078","-0.8180678","11.09542","26.11624","38.07168","18.86173","24.44227","89.61681","11.04675","-34.41073","23.09964","23.41959","23.25961","18.86173","64.18792","113.5221","13.05343","13.05343","7.509033","22.96342","19.3625",
"15.05.2002 13:00:00","3.110628","-23.41369","3.837207","-35.05579","-23.41369","36.1347","-0.7740881","0","26.11624","38.07168","13.05812","22.6581","87.26025","0","-38.87305","23.3227","23.51165","23.41717","13.05812","64.18792","109.3838","0","0","13.0076","19.1302","20.875",
"15.05.2002 14:00:00","2.217613","-33.00231","6.659653","-28.08147","-33.00231","35.98418","-0.6898729","0","26.11624","38.07168","13.05812","14.97459","97.65855","0","-40.77874","23.48484","23.8202","23.65252","13.05812","64.18792","108.3341","0","0","18.33461","12.75346","22.025",
"15.05.2002 15:00:00","1.358292","-43.98089","21.10786","-28.56486","-43.98089","35.91643","-0.6074468","0","26.11624","38.07168","13.05812","14.93408","120.3226","6.516233E-05","-50.00068","23.67108","24.22231","23.94669","13.05812","64.18792","114.4333","0","0","24.43383","12.75346","22.8375",
"15.05.2002 16:00:00","1.126728","-56.06751","33.82156","-36.27941","-56.06751","37.5119","-0.5112155","0","26.11624","38.07168","18.86173","22.35221","139.2817","0","-63.91838","23.85512","24.60288","24.229","18.86173","64.18792","133.3285","0","0","31.14862","19.1302","23.225",
"15.05.2002 17:00:00","1.648079","-64.65395","28.45449","-41.96103","-64.65395","38.4896","-0.4419029","0","26.11624","38.07168","18.86173","29.74504","140.4397","0","-75.16988","23.91636","24.8762","24.39628","18.86173","64.18792","144.4754","0","0","35.91887","25.50692","23.2375",
"15.05.2002 18:00:00","2.044903","-64.01926","19.18813","-62.33687","-64.01926","39.45731","-0.4423881","0","26.11624","68.04733","18.86173","24.04928","127.4411","0","-73.70235","23.72608","25.00652","24.3663","18.86173","94.16357","171.555","0","0","35.56625","22.96342","22.7",
"15.05.2002 19:00:00","3.063825","0","9.853751","-66.31909","0","38.25063","-0.5379129","0","2.611624","55.90327","12.33267","6.836144","30.6527","0","-1.003896","23.74018","24.40253","24.07135","12.33267","58.5149","86.18047","0","0","0","15.3329","21.65",
"15.05.2002 20:00:00","3.593608","0","5.499788","-59.99435","0","38.25816","-0.7383656","0","2.611624","55.90327","6.529061","7.105769","5.386045","0","-1.79079","23.09031","23.7747","23.4325","6.529059","58.5149","80.37686","0","0","0","15.3329","20.2625",
"15.05.2002 21:00:00","3.049198","0","3.305646","-68.42513","0","39.70581","-0.8090745","0.742458","2.611624","55.90327","6.529061","9.168431","0","0.6594253","-4.225708","22.97168","23.42831","23.2","6.529059","58.5149","84.21008","0.87348","0.87348","0","19.16613","18.575",
"15.05.2002 22:00:00","1.178482","0","0.5211596","-16.27179","0","41.4885","-0.836905","0","2.611624","1.349339","6.529061","8.705689","0","0","-6.601673","22.8691","23.16869","23.0189","6.529059","3.960963","29.65615","0","0","0","19.16613","16.775",
"15.05.2002 23:00:00","-0.896993","0","0.570935","-20.37644","0","44.06149","-0.946077","0","2.611624","1.349339","1.886173","8.872124","0","0","-8.082173","22.25366","22.96638","22.61002","1.886171","3.960963","25.01327","0","0","0","19.16613","15.0375",
"16.05.2002","-3.194398","0","0.6120715","-24.95913","0","45.64523","-1.067763","0","0","0","1.886173","9.083668","0","0","-9.603499","21.69439","22.74463","22.21951","1.886171","0","21.0523","0","0","0","19.16613","13.275",
"16.05.2002 01:00:00","-5.68237","0","0.6482543","-29.47935","0","47.09156","-1.185522","0","0","0","1.886173","9.259182","0","0","-10.99238","21.18384","22.52244","21.85314","1.886171","0","21.0523","0","0","0","19.16613","11.6625",
"16.05.2002 02:00:00","-8.401821","0","0.6890964","-34.97301","0","48.70305","-1.293988","0","0","0","1.886173","9.42679","0","0","-12.39061","20.68873","22.2945","21.49162","1.886171","0","21.0523","0","0","0","19.16613","10.0375",
"16.05.2002 03:00:00","-10.60612","0","0.7269505","-39.59748","0","49.65258","-1.410599","0","0","0","1.886173","9.608448","0","0","-13.29202","20.2031","22.05397","21.12854","1.886171","0","21.0523","0","0","0","19.16613","8.8375",
"16.05.2002 04:00:00","-11.96338","0","0.7489674","-42.07353","0","49.73178","-1.515447","0","0","0","1.886173","9.767738","0","0","-13.71914","19.81647","21.82695","20.82171","1.886171","0","21.0523","0","0","0","19.16613","8.125",
"16.05.2002 05:00:00","-12.55703","0","0.7579934","-44.20826","0","47.15658","-1.486767","28.95019","0","0","1.886173","9.545097","1.359537","23.03879","-9.677699","20.34627","21.71627","21.03127","1.886171","0","21.0523","34.05905","34.05905","0","19.16613","7.8375",
"16.05.2002 06:00:00","-9.078726","0","0.7891037","-56.7717","0","43.26979","-1.249012","42.585","0","54.55393","6.529061","7.322818","25.55035","38.57933","-9.772208","21.50613","22.30395","21.90504","6.529059","54.55393","76.41589","50.1","50.1","0","15.3329","8.2375",
"16.05.2002 07:00:00","-6.383701","0","1.077236","-70.17091","0","43.58168","-1.042592","1.343126","26.11624","38.07168","18.86173","13.68489","97.72092","0.4023306","-18.00992","21.73555","23.1518","22.44367","18.86173","64.18792","97.09283","1.580149","1.580149","0","14.04319","9.375",
"16.05.2002 08:00:00","1.378618","0","1.459627","-87.89813","0","44.12346","-0.8811983","4.772002","26.11624","38.07168","13.05812","18.48031","128.4896","4.243485","-26.48566","22.41097","23.68455","23.04776","13.05812","64.18792","89.9995","5.61412","5.61412","0","12.75346","10.9625",
"16.05.2002 09:00:00","5.167993","0","2.07935","-109.7166","0","43.97547","-0.7404557","28.79717","26.11624","38.07168","13.05812","16.9505","112.6487","29.95066","-24.79268","22.71908","23.99417","23.35662","13.05812","64.18792","89.9995","33.87903","33.87903","0","12.75346","12.725",
"16.05.2002 10:00:00","5.968139","0","2.290807","-101.0327","0","42.05948","-0.7169778","40.70409","26.11624","38.07168","13.05812","15.98968","93.41157","39.04325","-22.46196","22.92043","24.06253","23.49148","13.05812","64.18792","89.9995","47.88715","47.88715","0","12.75346","14.5875",
"16.05.2002 11:00:00","5.838822","-1.281439","3.153316","-99.90843","-1.281439","39.85176","-0.678","42.65812","26.11624","38.07168","18.86173","22.797","93.08319","42.53516","-31.3038","23.08069","24.24331","23.662","18.86173","64.18792","102.8918","50.18602","50.18602","0.711911","19.1302","16.3",
"16.05.2002 12:00:00","5.475047","-10.2315","4.50108","-102.5387","-10.2315","38.61081","-0.6615321","49.09492","26.11624","38.07168","18.86173","24.27188","89.40488","47.76343","-36.45557","23.13376","24.32729","23.73052","18.86173","64.18792","111.6972","57.75873","57.75873","5.684169","22.96342","17.8375",
"16.05.2002 13:00:00","4.234254","-17.92049","6.428329","-91.94572","-17.92049","37.97931","-0.6647532","37.7671","26.11624","38.07168","13.05812","22.54011","86.31119","38.01463","-39.05915","23.09685","24.38455","23.7407","13.05812","64.18792","106.3321","44.43188","44.43188","9.955829","19.1302","19.0875",
"16.05.2002 14:00:00","3.91436","-27.28364","10.81682","-93.77022","-27.28364","37.26726","-0.6635863","30.13577","26.11624","38.07168","13.05812","15.17781","96.30411","32.64993","-39.36546","23.01784","24.49561","23.75673","13.05812","64.18792","105.1571","35.45385","35.45385","15.15758","12.75346","20",
"16.05.2002 15:00:00","4.230428","-35.91153","14.20229","-103.1694","-35.91153","36.70549","-0.6629967","4.237505","26.11624","38.07168","13.05812","15.19866","116.3309","4.314424","-46.60777","22.98231","24.71122","23.84676","13.05812","64.18792","109.9504","4.9853","4.9853","19.95085","12.75346","20.6125",
"16.05.2002 16:00:00","6.568491","-43.36936","12.19885","-79.49438","-43.36936","37.47336","-0.6042458","2.486643","26.11624","38.07168","18.86173","22.72531","132.3601","2.742436","-58.56223","22.9623","24.95673","23.95951","18.86173","64.18792","126.2739","2.925462","2.925462","24.09409","19.1302","20.8625",
"16.05.2002 17:00:00","6.199078","-47.50344","13.90224","-91.39014","-47.50344","37.94954","-0.5903318","0.983203","26.11624","38.07168","18.86173","30.28141","132.9447","0.9658021","-68.42355","22.93621","25.11529","24.02575","18.86173","64.18792","134.9474","1.15671","1.15671","26.3908","25.50692","20.7125",
"16.05.2002 18:00:00","6.259396","-47.624","9.202719","-99.86894","-47.624","36.64428","-0.5891901","3.044027","26.11624","68.04733","18.86173","24.55095","117.7203","3.056944","-65.79863","22.89405","25.14713","24.02059","18.86173","94.16357","162.4465","3.581209","3.581209","26.45778","22.96342","20.1",
"16.05.2002 19:00:00","5.386024","0","10.52154","-164.6799","0","34.26188","-0.6657093","72.8037","2.611624","55.90327","12.33267","7.229018","29.92404","74.74626","-2.002409","23.04159","24.57261","23.8071","12.33267","58.5149","86.18047","85.65143","85.65143","0","15.3329","19.05",
"16.05.2002 20:00:00","4.771702","0","4.753061","-123.4596","0","34.17509","-0.765199","48.88003","2.611624","55.90327","6.529061","7.210278","4.9428","50.72377","-3.340199","22.9526","24.02454","23.48857","6.529059","58.5149","80.37686","57.50592","57.50592","0","15.3329","17.725",
"16.05.2002 21:00:00","3.632915","0","4.006418","-143.171","0","35.83792","-0.8220799","75.46844","2.611624","55.90327","6.529061","8.993316","0","75.24889","-5.555381","22.77322","23.73206","23.25264","6.529059","58.5149","84.21008","88.7864","88.7864","0","19.16613","16.1375",
"16.05.2002 22:00:00","0.132153","0","0.6493272","-27.75507","0","37.96516","-0.8871494","0","2.611624","1.349339","6.529061","8.862287","0","0","-8.98712","22.53469","23.44899","22.99183","6.529059","3.960963","29.65615","0","0","0","19.16613","14.4375",
"16.05.2002 23:00:00","-2.645773","0","0.6828839","-32.46604","0","40.59145","-0.978008","0","2.611624","1.349339","1.886173","8.93633","0","0","-10.46405","21.98294","23.21613","22.59954","1.886171","3.960963","25.01327","0","0","0","19.16613","12.7375",
"17.05.2002","-5.448721","0","0.725468","-38.00377","0","42.10458","-1.116519","0","0","0","1.886173","9.190296","0","0","-11.8305","21.35725","22.94109","22.14917","1.886171","0","21.0523","0","0","0","19.16613","11.0375",
"17.05.2002 01:00:00","-7.725621","0","0.7886217","-44.56187","0","42.30599","-1.256574","0","0","0","1.886173","9.393187","0","0","-12.72948","20.78662","22.67075","21.72868","1.886171","0","21.0523","0","0","0","19.16613","9.775",
"17.05.2002 02:00:00","-9.841276","0","0.7828645","-45.67941","0","42.23899","-1.376817","0","0","0","1.886173","9.577599","0","0","-13.53842","20.36221","22.41589","21.38905","1.886171","0","21.0523","0","0","0","19.16613","8.7125",
"17.05.2002 03:00:00","-11.65755","0","0.8311526","-50.75183","0","41.40333","-1.478336","0","0","0","1.886173","9.70036","0","0","-14.03971","19.95844","22.17763","21.06804","1.886171","0","21.0523","0","0","0","19.16613","7.925",
"17.05.2002 04:00:00","-12.79703","0","0.8359933","-51.22906","0","40.16597","-1.589662","0","0","0","1.886173","9.861354","0","0","-14.22105","19.60949","21.94065","20.77507","1.886171","0","21.0523","0","0","0","19.16613","7.45",
"17.05.2002 05:00:00","-13.45054","0","0.8141556","-51.25534","0","37.67838","-1.537044","32.14867","0","0","1.886173","9.573284","1.357705","25.28144","-9.439385","20.28553","21.8386","21.06207","1.886171","0","21.0523","37.82197","37.82197","0","19.16613","7.2375",
"17.05.2002 06:00:00","-9.640141","0","0.7588983","-56.1193","0","34.07246","-1.280654","42.59834","0","54.55393","6.529061","7.324653","28.54475","39.25517","-10.91459","21.57592","22.49283","22.03437","6.529059","54.55393","76.41589","50.1157","50.1157","0","15.3329","7.7",
"17.05.2002 07:00:00","-10.65037","0","1.048606","-70.32622","0","32.48122","-1.004236","0.321489","26.11624","38.07168","18.86173","13.51364","107.6767","0","-19.49494","22.10833","23.43474","22.77154","18.86173","64.18792","97.09283","0.378222","0.378222","0","14.04319","9",
"17.05.2002 08:00:00","3.128872","0","2.191239","-139.0577","0","33.4677","-0.905526","42.46229","26.11624","38.07168","13.05812","18.26905","136.041","46.62128","-26.32509","22.24498","23.95901","23.102","13.05812","64.18792","89.9995","49.95563","49.95563","0","12.75346","10.7875",
"17.05.2002 09:00:00","5.326359","0","2.758592","-153.9722","0","34.50735","-0.7827755","68.17398","26.11624","38.07168","13.05812","16.60809","117.3889","68.53468","-25.19934","22.84612","24.18883","23.51748","13.05812","64.18792","89.9995","80.20468","80.20468","0","12.75346","12.8125",
"17.05.2002 10:00:00","7.081225","-0.819203","3.972498","-178.089","-0.819203","35.2541","-0.7235208","83.64072","26.11624","38.07168","13.05812","15.60537","97.64141","87.16983","-23.12724","23.00853","24.256","23.63226","13.05812","64.18792","90.45461","98.40085","98.40085","0.455113","12.75346","14.85",
"17.05.2002 11:00:00","6.053293","-7.393013","5.302652","-157.5093","-7.393013","34.90284","-0.7186975","78.80522","26.11624","38.07168","18.86173","22.65349","97.13379","86.38299","-35.8254","22.97429","24.37271","23.6735","18.86173","64.18792","106.2871","92.71203","92.71203","4.107229","19.1302","16.7875",
"17.05.2002 12:00:00","5.33491","-17.69156","10.37019","-182.3016","-17.69156","34.02762","-0.7091042","94.71516","26.11624","38.07168","18.86173","24.51633","92.79629","107.1103","-40.95826","22.85121","24.41164","23.63142","18.86173","64.18792","115.8417","111.4296","111.4296","9.828646","22.96342","18.5",
"17.05.2002 13:00:00","4.063445","-26.22231","8.534011","-84.65867","-26.22231","33.26412","-0.7162913","20.40112","26.11624","38.07168","13.05812","22.83778","90.89252","21.656","-44.77747","22.96988","24.40409","23.68699","13.05812","64.18792","110.9442","24.00132","24.00132","14.56795","19.1302","19.85",
"17.05.2002 14:00:00","3.502367","-35.64672","10.17748","-75.20449","-35.64672","32.60819","-0.6988041","0.671139","26.11624","38.07168","13.05812","15.1503","99.24606","0.6822158","-45.80238","23.01879","24.61542","23.8171","13.05812","64.18792","109.8032","0.789575","0.789575","19.80373","12.75346","20.8625",
"17.05.2002 15:00:00","2.738751","-45.91677","14.21985","-65.81207","-45.91677","31.39681","-0.6041789","0","26.11624","38.07168","13.05812","15.09204","120.8461","0","-54.72157","23.26388","24.94993","24.1069","13.05812","64.18792","115.5088","0","0","25.50932","12.75346","21.5125",
"17.05.2002 16:00:00","2.919481","-56.07034","13.73304","-66.74995","-56.07034","31.7275","-0.5176701","0","26.11624","38.07168","18.86173","22.53876","139.0989","0","-68.33971","23.41889","25.2745","24.34669","18.86173","64.18792","133.33","0","0","31.15019","19.1302","21.825",
"17.05.2002 17:00:00","2.443691","-62.27057","12.48516","-66.11599","-62.27057","31.92333","-0.4923356","0","26.11624","38.07168","18.86173","29.99229","138.1379","0","-79.14111","23.3919","25.48403","24.43797","18.86173","64.18792","143.1513","0","0","34.59476","25.50692","21.7125",
"17.05.2002 18:00:00","3.487185","-60.26403","8.927588","-77.72599","-60.26403","31.65926","-0.4882399","0","26.11624","68.04733","18.86173","24.12854","121.7778","0","-75.47007","23.26598","25.56103","24.4135","18.86173","94.16357","169.4687","0","0","33.48001","22.96342","21.0375",
"17.05.2002 19:00:00","6.168091","0","6.294768","-91.12627","0","30.38473","-0.6130377","0","2.611624","55.90327","12.33267","7.090628","30.0873","0","-2.116366","23.26526","24.8924","24.07883","12.33267","58.5149","86.18047","0","0","0","15.3329","19.8875",
"17.05.2002 20:00:00","6.096144","0","5.725462","-119.6379","0","29.72747","-0.7476514","32.19325","2.611624","55.90327","6.529061","7.26263","4.612864","34.02018","-2.59143","22.9131","24.26402","23.58856","6.529059","58.5149","80.37686","37.87442","37.87442","0","15.3329","18.4625",
"17.05.2002 21:00:00","3.743473","0","3.631145","-108.8996","0","30.38276","-0.851956","36.388","2.611624","55.90327","6.529061","9.230337","0","36.59408","-4.773883","22.79648","23.92784","23.36216","6.529059","58.5149","84.21008","42.80941","42.80941","0","19.16613","16.9625",
"17.05.2002 22:00:00","1.676907","0","0.7837263","-31.43469","0","31.61796","-0.8209339","1.983307","2.611624","1.349339","6.529061","8.721079","0","2.198063","-8.078547","22.94349","23.69379","23.31864","6.529059","3.960963","29.65615","2.333302","2.333302","0","19.16613","15.4625",
"17.05.2002 23:00:00","-1.077214","0","0.6126571","-26.3133","0","34.55026","-0.8909292","0","2.611624","1.349339","1.886173","8.755166","0","0","-9.549865","22.48847","23.51226","23.00036","1.886171","3.960963","25.01327","0","0","0","19.16613","13.9625",
"18.05.2002","-3.746947","0","0.6568469","-31.07994","0","36.68094","-0.9953893","0","0","0","1.886173","8.934317","0","0","-10.89984","21.97077","23.29358","22.63218","1.886171","0","21.0523","0","0","0","19.16613","12.4",
"18.05.2002 01:00:00","-6.051669","0","0.6855292","-34.30725","0","37.58679","-1.106715","0","0","0","1.886173","9.099855","0","0","-11.82481","21.51224","23.06976","22.291","1.886171","0","21.0523","0","0","0","19.16613","11.2375",
"18.05.2002 02:00:00","-7.786161","0","0.7049498","-36.82044","0","37.62357","-1.199612","0","0","0","1.886173","9.23508","0","0","-12.51392","21.14868","22.86109","22.00489","1.886171","0","21.0523","0","0","0","19.16613","10.3375",
"18.05.2002 03:00:00","-9.338031","0","0.7124667","-37.87432","0","37.22058","-1.287008","0","0","0","1.886173","9.352749","0","0","-12.96788","20.83963","22.66238","21.751","1.886171","0","21.0523","0","0","0","19.16613","9.6875",
"18.05.2002 04:00:00","-10.1509","0","0.7166838","-38.31625","0","37.40459","-1.357963","0","0","0","1.886173","9.450814","0","0","-13.15815","20.5961","22.48121","21.53866","1.886171","0","21.0523","0","0","0","19.16613","9.3125",
"18.05.2002 05:00:00","-10.1155","0","0.7203422","-38.91444","0","37.43037","-1.366794","12.95145","0","0","1.886173","9.387025","1.832321","9.499402","-10.29969","20.74561","22.35635","21.55098","1.886171","0","21.0523","15.23701","15.23701","0","19.16613","9.2",
"18.05.2002 06:00:00","-7.968045","0","0.8990268","-59.60314","0","35.8652","-1.166909","21.31938","0","54.55393","6.529061","7.226286","26.05314","20.47633","-10.93158","21.67863","22.88536","22.28199","6.529059","54.55393","76.41589","25.08163","25.08163","0","15.3329","9.7",
"18.05.2002 07:00:00","-4.094625","0","1.102315","-66.51463","0","36.36295","-1.043489","4.282439","26.11624","38.07168","18.86173","13.5505","71.25896","3.479607","-16.85559","21.91958","23.37497","22.64727","18.86173","64.18792","97.09283","5.038164","5.038164","0","14.04319","10.4375",
"18.05.2002 08:00:00","2.438922","0","1.630691","-90.58526","0","35.89361","-0.8143875","7.340148","26.11624","38.07168","13.05812","18.07808","130.9329","6.873072","-24.70824","22.44596","24.19654","23.32125","13.05812","64.18792","89.9995","8.635468","8.635468","0","12.75346","11.95",
"18.05.2002 09:00:00","4.125044","0","1.691153","-80.65452","0","36.15541","-0.7497113","18.99588","26.11624","38.07168","13.05812","16.59178","85.79408","18.75286","-23.92472","22.7765","24.26005","23.51828","13.05812","64.18792","89.9995","22.3481","22.3481","0","12.75346","13.3875",
"18.05.2002 10:00:00","5.207109","0","1.884936","-82.22487","0","36.40833","-0.7415005","24.17313","26.11624","38.07168","13.05812","16.14575","70.15244","23.42794","-22.54806","22.81078","24.27528","23.54303","13.05812","64.18792","89.9995","28.43898","28.43898","0","12.75346","14.3",
"18.05.2002 11:00:00","5.522121","0","4.282016","-156.8537","0","35.66867","-0.7218125","60.70218","26.11624","38.07168","18.86173","23.65262","84.44962","67.69351","-31.46473","22.85538","24.40353","23.62946","18.86173","64.18792","102.1798","71.41433","71.41433","0","19.1302","15.4125",
"18.05.2002 12:00:00","5.626921","-2.718024","4.483476","-132.0061","-2.718024","34.90453","-0.6993755","51.60809","26.11624","38.07168","18.86173","24.51673","78.04102","56.99656","-33.15103","22.91849","24.45564","23.68707","18.86173","64.18792","107.5231","60.7154","60.7154","1.510013","22.96342","16.4625",
"18.05.2002 13:00:00","5.280421","-6.642338","4.231937","-114.9882","-6.642338","34.63609","-0.7429743","42.88976","26.11624","38.07168","13.05812","22.72782","72.16979","46.42496","-34.14127","22.94397","24.42559","23.68478","13.05812","64.18792","100.0664","50.45854","50.45854","3.690188","19.1302","17.05",
"18.05.2002 14:00:00","5.420249","-16.89487","6.073681","-141.7532","-16.89487","35.52712","-0.6854512","58.12194","26.11624","38.07168","13.05812","15.13015","81.8169","63.76143","-33.65606","22.76148","24.5907","23.67609","13.05812","64.18792","99.38554","68.37876","68.37876","9.38604","12.75346","17.7",
"18.05.2002 15:00:00","5.318553","-9.500112","3.844713","-98.66976","-9.500112","35.5043","-0.7307334","40.8214","26.11624","38.07168","13.05812","15.19356","54.18195","40.63982","-26.88966","23.16208","24.19865","23.68036","13.05812","64.18792","95.27734","48.02518","48.02518","5.27784","12.75346","17.5625",
"18.05.2002 16:00:00","5.457066","0","2.642253","-75.27346","0","38.61501","-0.7428926","29.7251","26.11624","38.07168","18.86173","22.88861","19.36137","29.37323","-28.53731","22.9696","23.93043","23.45001","18.86173","64.18792","102.1798","34.97071","34.97071","0","19.1302","16.6125",
"18.05.2002 17:00:00","4.49892","0","2.538618","-80.2672","0","41.60795","-0.7809606","35.10799","26.11624","38.07168","18.86173","32.3662","12.30366","33.01428","-38.31221","22.72282","23.79716","23.25999","18.86173","64.18792","108.5566","41.30352","41.30352","0","25.50692","15.7",
"18.05.2002 18:00:00","3.659286","0","2.315512","-87.05946","0","39.43627","-0.8077243","34.85044","26.11624","68.04733","18.86173","26.80028","7.971871","32.14719","-31.5955","22.73286","23.73589","23.23437","18.86173","94.16357","135.9887","41.00051","41.00051","0","22.96342","14.8375",
"18.05.2002 19:00:00","1.721206","0","2.198573","-107.5205","0","39.24091","-0.8552073","37.76366","2.611624","55.90327","12.33267","7.084024","3.962292","37.35231","-5.732196","22.39015","23.56959","22.97987","12.33267","58.5149","86.18047","44.42784","44.42784","0","15.3329","14.0625",
"18.05.2002 20:00:00","-0.884287","0","1.104408","-56.12637","0","38.66289","-0.9170775","9.423379","2.611624","55.90327","6.529061","7.11099","0.8150997","9.322694","-7.717755","22.39178","23.3778","22.88479","6.529059","58.5149","80.37686","11.08633","11.08633","0","15.3329","13.3625",
"18.05.2002 21:00:00","-3.329996","0","1.430545","-79.71328","0","38.01905","-0.9635636","27.39575","2.611624","55.90327","6.529061","8.784904","0","22.20651","-8.686481","22.17138","23.29049","22.73094","6.529059","58.5149","84.21008","32.23029","32.23029","0","19.16613","12.725",
"18.05.2002 22:00:00","-5.730796","0","0.6796274","-31.41667","0","38.55275","-1.073051","0","2.611624","1.349339","6.529061","9.094833","0","0","-11.11083","21.73291","22.98851","22.36071","6.529059","3.960963","29.65615","0","0","0","19.16613","12.125",
"18.05.2002 23:00:00","-6.349148","0","0.6944724","-32.83772","0","39.55765","-1.176363","0","2.611624","1.349339","1.886173","9.177864","0","0","-11.29627","21.28364","22.77271","22.02818","1.886171","3.960963","25.01327","0","0","0","19.16613","11.525",
"19.05.2002","-7.792432","0","0.6970944","-33.41208","0","40.20688","-1.265381","0","0","0","1.886173","9.321679","0","0","-11.74191","20.94406","22.5614","21.75273","1.886171","0","21.0523","0","0","0","19.16613","10.8625",
"19.05.2002 01:00:00","-8.953618","0","0.6933388","-33.66661","0","40.59563","-1.34237","0","0","0","1.886173","9.429903","0","0","-12.13498","20.66778","22.37078","21.51928","1.886171","0","21.0523","0","0","0","19.16613","10.2875",
"19.05.2002 02:00:00","-10.07258","0","0.6949198","-34.4328","0","40.91069","-1.404898","0","0","0","1.886173","9.511703","0","0","-12.55826","20.43771","22.19642","21.31706","1.886171","0","21.0523","0","0","0","19.16613","9.725",
"19.05.2002 03:00:00","-10.99544","0","0.7039716","-35.52968","0","40.91624","-1.474416","0","0","0","1.886173","9.608293","0","0","-12.84824","20.18458","22.01667","21.10062","1.886171","0","21.0523","0","0","0","19.16613","9.25",
"19.05.2002 04:00:00","-11.58037","0","0.7050315","-35.57015","0","40.70242","-1.540047","0","0","0","1.886173","9.696523","0","0","-12.94735","19.97245","21.84477","20.90861","1.886171","0","21.0523","0","0","0","19.16613","8.975",
"19.05.2002 05:00:00","-11.38733","0","0.7233165","-38.08834","0","39.67049","-1.508686","22.67713","0","0","1.886173","9.510819","1.313894","18.14237","-9.74875","20.40543","21.75212","21.07877","1.886171","0","21.0523","26.67898","26.67898","0","19.16613","8.8375",
"19.05.2002 06:00:00","-8.101785","0","0.7353433","-47.7033","0","37.01241","-1.262412","34.74721","0","54.55393","6.529061","7.279818","27.05085","31.99873","-10.01244","21.6072","22.36632","21.98676","6.529059","54.55393","76.41589","40.87906","40.87906","0","15.3329","9.3",
"19.05.2002 07:00:00","-4.730361","0","1.189235","-72.79987","0","36.72147","-1.046481","0.312273","26.11624","38.07168","18.86173","13.48327","97.27225","0.1741329","-17.37645","21.97441","23.21466","22.59454","18.86173","64.18792","97.09283","0.36738","0.36738","0","14.04319","10.5375",
"19.05.2002 08:00:00","3.224715","0","1.93998","-106.5778","0","37.02896","-0.8904966","30.32461","26.11624","38.07168","13.05812","17.94898","124.6565","32.0519","-24.08038","22.46241","23.74382","23.10311","13.05812","64.18792","89.9995","35.67601","35.67601","0","12.75346","12.2875",
"19.05.2002 09:00:00","5.944984","0","1.945708","-88.44985","0","37.92667","-0.7649727","17.21801","26.11624","38.07168","13.05812","16.34922","109.2136","15.96806","-22.63639","22.83473","24.0058","23.42026","13.05812","64.18792","89.9995","20.25648","20.25648","0","12.75346","14.25",
"19.05.2002 10:00:00","6.287588","-4.44142","2.752111","-92.44536","-4.44142","38.0736","-0.7230517","17.87261","26.11624","38.07168","13.05812","15.25664","90.19017","18.29147","-24.68906","23.00258","24.11141","23.557","13.05812","64.18792","92.46696","21.0266","21.0266","2.467456","12.75346","16.1875",
"19.05.2002 11:00:00","4.856954","-13.64392","5.814366","-124.0177","-13.64392","37.35881","-0.7348756","40.63538","26.11624","38.07168","18.86173","22.74421","90.76947","44.19798","-38.15553","22.89124","24.21955","23.5554","18.86173","64.18792","109.7598","47.80633","47.80633","7.579957","19.1302","18.025",
"19.05.2002 12:00:00","3.974808","-23.7563","5.100024","-69.52612","-23.7563","37.19632","-0.7207918","10.88838","26.11624","38.07168","18.86173","24.52638","87.93513","11.76162","-43.58747","22.89898","24.28652","23.59275","18.86173","64.18792","119.211","12.80986","12.80986","13.19795","22.96342","19.6375",
"19.05.2002 13:00:00","2.735339","-31.26543","5.354375","-50.14852","-31.26543","35.58413","-0.6579778","0","26.11624","38.07168","13.05812","22.52919","85.61663","0","-46.26471","23.30429","24.4423","23.8733","13.05812","64.18792","113.7459","0","0","17.36968","19.1302","21.0125",
"19.05.2002 14:00:00","2.011294","-38.69829","8.205879","-44.93973","-38.69829","35.76845","-0.5446712","0","26.11624","38.07168","13.05812","14.95891","93.01885","0","-46.61624","23.63507","24.71495","24.17501","13.05812","64.18792","111.4986","0","0","21.49905","12.75346","22",
"19.05.2002 15:00:00","1.528862","-47.95402","18.97112","-46.62057","-47.95402","37.50406","-0.4817228","0","26.11624","38.07168","13.05812","14.96994","113.5706","0","-54.31552","23.61787","25.02361","24.32074","13.05812","64.18792","116.6406","0","0","26.64112","12.75346","22.675",
"19.05.2002 16:00:00","1.68697","-57.42442","23.0229","-53.4003","-57.42442","36.98979","-0.4115925","0","26.11624","38.07168","18.86173","22.37017","128.1859","0","-66.14874","23.79377","25.32089","24.55733","18.86173","64.18792","134.0823","0","0","31.90245","19.1302","22.9625",
"19.05.2002 17:00:00","1.240756","-64.61441","30.47205","-61.40176","-64.61441","36.45366","-0.3941018","0","26.11624","38.07168","18.86173","29.84194","130.9808","0","-76.54863","23.68796","25.51644","24.6022","18.86173","64.18792","144.4535","0","0","35.89689","25.50692","22.875",
"19.05.2002 18:00:00","1.730776","-62.22376","15.15867","-80.91278","-62.22376","36.20943","-0.3648516","0","26.11624","68.04733","18.86173","24.05069","115.2337","0","-73.48148","23.82641","25.59275","24.70958","18.86173","94.16357","170.5575","0","0","34.56876","22.96342","22.3",
"19.05.2002 19:00:00","3.101166","0","7.305749","-76.24041","0","36.01534","-0.4509697","0","2.611624","55.90327","12.33267","6.825468","29.79356","0","-1.490499","23.84361","25.0512","24.44741","12.33267","58.5149","86.18047","0","0","0","15.3329","21.25",
"19.05.2002 20:00:00","3.870643","0","3.9657","-63.98991","0","37.45374","-0.5972711","0","2.611624","55.90327","6.529061","7.032156","5.478489","0","-2.339494","23.35008","24.47055","23.91031","6.529059","58.5149","80.37686","0","0","0","15.3329","19.8625",
"19.05.2002 21:00:00","3.733553","0","2.941063","-66.50365","0","40.02752","-0.6842014","1.656337","2.611624","55.90327","6.529061","8.885014","0","1.739872","-4.021685","22.9498","24.2053","23.57755","6.529059","58.5149","84.21008","1.948632","1.948632","0","19.16613","18.675",
"19.05.2002 22:00:00","2.788478","0","1.494171","-43.11478","0","41.13151","-0.7211436","0.696665","2.611624","1.349339","6.529061","8.76984","0","0.5771753","-5.325676","22.94702","23.92309","23.43505","6.529059","3.960963","29.65615","0.819606","0.819606","0","19.16613","17.675",
