"Date/Time","Internal Natural vent.","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Relative Humidity","Fanger PMV","Zone Heating","Task Lighting","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","Cooling (Electricity)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"19.05.2002 23:00:00","1.215678","0","0.868027","-25.65549","0","41.42851","-0.8159568","0","2.611624","1.349339","1.886173","9.025529","0","0","-6.457427","22.685","23.68515","23.18508","1.886171","3.960963","25.01327","0","0","0","19.16613","16.675",
"20.05.2002","2.145289","0","0.8477954","-28.40815","0","42.05043","-0.8593174","0","0","0","1.886173","8.839757","0","0","-7.477377","22.40776","23.56996","22.98886","1.886171","0","21.0523","0","0","0","19.16613","15.675",
"20.05.2002 01:00:00","-1.503463","0","0.6125018","-22.21829","0","42.01653","-0.8688204","0","0","0","1.886173","8.750106","0","0","-8.391377","22.42692","23.47197","22.94945","1.886171","0","21.0523","0","0","0","19.16613","15.05",
"20.05.2002 02:00:00","-2.696771","0","0.5827634","-20.95923","0","42.02507","-0.9190133","0","0","0","1.886173","8.82655","0","0","-8.811593","22.26674","23.36798","22.81736","1.886171","0","21.0523","0","0","0","19.16613","14.5875",
"20.05.2002 03:00:00","-4.141325","0","0.5917365","-21.54614","0","42.25887","-0.9442948","0","0","0","1.886173","8.827727","0","0","-9.185518","22.15255","23.26738","22.70996","1.886171","0","21.0523","0","0","0","19.16613","14.2125",
"20.05.2002 04:00:00","-4.688949","0","0.5933083","-21.62684","0","42.81835","-0.9826928","0","0","0","1.886173","8.882158","0","0","-9.335733","22.01163","23.16203","22.58683","1.886171","0","21.0523","0","0","0","19.16613","13.975",
"20.05.2002 05:00:00","-4.956497","0","0.5887388","-21.13034","0","43.77049","-1.01135","0","0","0","1.886173","8.926341","1.404649","0","-9.329854","21.90621","23.06992","22.48807","1.886171","0","21.0523","0","0","0","19.16613","13.9",
"20.05.2002 06:00:00","-2.644443","0","1.674823","-75.40146","0","44.89693","-0.9333575","7.856841","0","54.55393","6.529061","7.155134","28.68403","6.828819","-6.008474","21.90953","23.56248","22.736","6.529059","54.55393","76.41589","9.243342","9.243342","0","15.3329","14.4625",
"20.05.2002 07:00:00","3.421228","-2.54208","2.276098","-87.00232","-2.54208","45.58845","-0.7362939","7.723731","26.11624","38.07168","18.86173","12.2053","103.7575","8.134335","-14.68755","22.67986","24.35653","23.5182","18.86173","64.18792","98.5051","9.086743","9.086743","1.412267","14.04319","15.8",
"20.05.2002 08:00:00","3.679077","-21.60927","2.644919","-78.07526","-23.05824","48.34491","-0.512131","0","26.11624","38.07168","13.05812","15.02869","128.4251","0","-39.26361","23.23058","24.969","24.09979","13.05812","64.18792","102.8096","0","0","12.81013","12.75346","17.65",
"20.05.2002 09:00:00","2.617706","-35.93946","3.019005","-60.05114","-42.97201","51.49336","-0.3861378","0","26.11624","38.07168","13.05812","14.96796","111.5466","0","-49.18122","23.51718","25.25417","24.38568","13.05812","64.18792","113.8728","0","0","23.87334","12.75346","19.65",
"20.05.2002 10:00:00","1.267775","-42.03784","6.222785","-62.52498","-50.03047","51.79193","-0.3203572","0","26.11624","38.07168","13.05812","14.94276","90.57305","0","-50.82271","23.75269","25.33988","24.54628","13.05812","64.18792","117.7942","0","0","27.7947","12.75346","21.65",
"20.05.2002 11:00:00","0.519919","-50.84344","7.900234","-37.96513","-57.12188","48.11263","-0.205898","0","26.11624","38.07168","18.86173","22.15354","90.20124","0","-58.43715","24.5081","25.52577","25.01693","18.86173","64.18792","133.9142","0","0","31.73438","19.1302","23.4625",
"20.05.2002 12:00:00","0.117681","-57.31593","9.602717","-17.46864","-63.76021","45.10909","-2.760629E-02","0","26.11624","38.07168","18.86173","23.26731","87.41265","0","-60.28494","25.39636","25.74537","25.57087","18.86173","64.18792","141.4354","0","0","35.42234","22.96342","25.0375",
"20.05.2002 13:00:00","0.004908","-62.07255","0.6367534","0.19829","-67.94976","43.68678","0.1399272","0","26.11624","38.07168","13.05812","21.4508","84.08593","0.173722","-61.23","26.08125","25.97419","26.02772","13.05812","64.18792","134.1261","0","0","37.74987","19.1302","26.35",
"20.05.2002 14:00:00","0.102797","-63.21893","0.4648001","0.765593","-70.23867","43.22322","0.2420314","0","26.11624","38.07168","13.05812","14.2125","90.68539","0.3955903","-60.89847","26.33515","26.29789","26.31652","13.05812","64.18792","129.021","0","0","39.02148","12.75346","27.3",
"20.05.2002 15:00:00","0.351588","-71.88598","0.4737688","1.055332","-79.10045","42.46423","0.3436295","0","26.11624","38.07168","13.05812","14.1337","111.129","0.5177625","-68.40478","26.60754","26.69593","26.65173","13.05812","64.18792","133.9442","0","0","43.94469","12.75346","27.9125",
"20.05.2002 16:00:00","0.554709","-87.18728","0.6344443","0.852589","-97.20284","42.13651","0.4719824","0","26.11624","38.07168","18.86173","21.02629","126.3741","0.640371","-81.06636","27.01956","27.10984","27.0647","18.86173","64.18792","156.1814","0","0","54.00158","19.1302","28.225",
"20.05.2002 17:00:00","0.100896","-97.10821","0.7952937","0.723819","-107.4366","42.7582","0.5687941","0","26.11624","38.07168","18.86173","27.85809","124.6904","0.5046688","-89.40303","27.24073","27.37809","27.30941","18.86173","64.18792","168.2436","0","0","59.68701","25.50692","28.1125",
"20.05.2002 18:00:00","-0.478298","-88.87116","9.470048","-13.1242","-100.9577","41.21903","0.6066062","0","26.11624","68.04733","18.86173","22.00762","107.2826","2.350147E-02","-84.91743","27.29332","27.50961","27.40146","18.86173","94.16357","192.0763","0","0","56.08761","22.96342","27.5",
"20.05.2002 19:00:00","0.386231","0","10.81535","-32.62766","0","38.81702","0.5014253","0","2.611624","55.90327","12.33267","5.00894","29.1","0","-0.3446656","27.21699","27.06077","27.13888","12.33267","58.5149","86.18047","0","0","0","15.3329","26.5125",
"20.05.2002 20:00:00","0.928558","0","10.0415","-44.38865","0","38.70916","0.2944354","0","2.611624","55.90327","6.529061","5.521877","4.622533","0","-0.5167381","26.35153","26.52559","26.43856","6.529059","58.5149","80.37686","0","0","0","15.3329","25.1625",
"20.05.2002 21:00:00","1.422544","0","7.400753","-62.47595","0","41.86652","0.0795943","0","2.611624","55.90327","6.529061","7.507512","0","0","-1.316211","25.36592","26.21304","25.78948","6.529059","58.5149","84.21008","0","0","0","19.16613","23.5375",
"20.05.2002 22:00:00","1.749659","0","5.860796","-63.74545","0","47.59837","-0.156177","0","2.611624","1.349339","6.529061","8.227924","0","0","-1.744841","24.14866","25.78489","24.96678","6.529059","3.960963","29.65615","0","0","0","19.16613","21.8375",
"20.05.2002 23:00:00","2.379092","0","3.74641","-68.07047","0","49.79228","-0.3153172","0","2.611624","1.349339","1.886173","8.555487","0","0","-3.150017","23.61513","25.44302","24.52908","1.886171","3.960963","25.01327","0","0","0","19.16613","20.1375",
"21.05.2002","3.226274","0","2.37302","-66.00143","0","50.22993","-0.4203251","0","0","0","1.886173","8.66304","0","0","-4.773929","23.20207","25.20189","24.20198","1.886171","0","21.0523","0","0","0","19.16613","18.4375",
"21.05.2002 01:00:00","2.827279","0","2.552075","-81.43288","0","51.35438","-0.552766","0","0","0","1.886173","9.015781","0","0","-6.000751","22.67704","24.92439","23.80071","1.886171","0","21.0523","0","0","0","19.16613","16.925",
"21.05.2002 02:00:00","1.759457","0","2.209021","-80.01679","0","51.69194","-0.6774017","0","0","0","1.886173","9.266438","0","0","-7.183045","22.17581","24.64653","23.41117","1.886171","0","21.0523","0","0","0","19.16613","15.4625",
"21.05.2002 03:00:00","-0.047199","0","1.361674","-62.01194","0","49.00714","-0.6639081","0","0","0","1.886173","8.90461","0","0","-9.2079","22.59587","24.53011","23.56299","1.886171","0","21.0523","0","0","0","19.16613","14.4",
"21.05.2002 04:00:00","-2.011723","0","0.8995316","-43.33323","0","47.73842","-0.6586772","0","0","0","1.886173","8.66433","0","0","-10.07931","22.59107","24.446","23.51853","1.886171","0","21.0523","0","0","0","19.16613","13.7875",
"21.05.2002 05:00:00","-1.488387","0","1.264778","-62.70257","0","47.29171","-0.7125661","3.173655","0","0","1.886173","8.702813","3.149458","2.662553","-9.521556","22.25976","24.38421","23.32199","1.886171","0","21.0523","3.733711","3.733711","0","19.16613","13.5375",
"21.05.2002 06:00:00","-1.487393","0","2.248823","-115.7862","0","46.43123","-0.7078775","8.105888","0","54.55393","6.529061","7.217971","41.07928","8.028358","-6.830623","22.13606","24.81705","23.47655","6.529059","54.55393","76.41589","9.536339","9.536339","0","15.3329","13.9375",
"21.05.2002 07:00:00","3.587459","-4.129635","2.756828","-125.6315","-4.129635","45.5265","-0.5013608","3.469131","26.11624","38.07168","18.86173","11.74539","98.44002","3.505896","-18.03998","22.88542","25.53235","24.20889","18.86173","64.18792","99.38708","4.081331","4.081331","2.294242","14.04319","15.075",
"21.05.2002 08:00:00","4.796076","-20.62517","3.733804","-128.7987","-20.62517","47.29723","-0.4225292","4.928584","26.11624","38.07168","13.05812","15.0886","117.7793","4.967042","-40.23924","22.83593","25.94068","24.3883","13.05812","64.18792","101.4579","5.798334","5.798334","11.45843","12.75346","16.6",
"21.05.2002 09:00:00","3.754705","-34.6568","3.797025","-100.4013","-34.82682","46.81388","-0.3485805","0","26.11624","38.07168","13.05812","15.02784","110.8051","0","-50.77324","23.18908","26.17811","24.68359","13.05812","64.18792","109.3477","0","0","19.34823","12.75346","18.325",
"21.05.2002 10:00:00","2.789304","-40.50237","4.817441","-91.63158","-40.55981","45.59217","-0.2496193","0","26.11624","38.07168","13.05812","14.95073","89.07941","0","-53.01578","23.59754","26.26932","24.93343","13.05812","64.18792","112.5327","0","0","22.53323","12.75346","20",
"21.05.2002 11:00:00","1.470158","-45.84494","7.44095","-83.17105","-45.84494","43.56089","-0.2301944","0","26.11624","38.07168","18.86173","22.39748","82.66936","0","-59.48403","23.7803","26.29821","25.03926","18.86173","64.18792","127.6493","0","0","25.46941","19.1302","21.5375",
"21.05.2002 12:00:00","0.808856","-51.53242","9.095806","-63.71103","-51.53242","42.1533","-0.1348668","0","26.11624","38.07168","18.86173","23.8358","79.10862","0","-61.14691","24.34018","26.40209","25.37114","18.86173","64.18792","134.6422","0","0","28.62912","22.96342","22.9125",
"21.05.2002 13:00:00","0.420394","-55.98247","9.276922","-43.17727","-55.98247","40.71149","-9.680271E-03","0","26.11624","38.07168","13.05812","21.94523","77.49832","0","-62.05453","24.946","26.56447","25.75524","13.05812","64.18792","127.4776","0","0","31.10137","19.1302","24.025",
"21.05.2002 14:00:00","0.223882","-58.33818","12.66103","-39.36354","-58.90883","39.59993","0.1098871","0","26.11624","38.07168","13.05812","14.5047","84.15852","0","-60.89363","25.34962","26.84206","26.09584","13.05812","64.18792","122.7266","0","0","32.72713","12.75346","24.775",
"21.05.2002 15:00:00","0.118386","-64.79861","15.52538","-38.40539","-66.03247","39.02218","0.2062253","0","26.11624","38.07168","13.05812","14.41526","99.25984","0","-66.42511","25.65108","27.14836","26.39972","13.05812","64.18792","126.6842","0","0","36.68471","12.75346","25.25",
"21.05.2002 16:00:00","0.088008","-75.73282","15.32563","-44.24629","-75.84634","39.06344","0.302452","0","26.11624","38.07168","18.86173","21.50631","114.604","0","-77.63122","25.88139","27.46173","26.67156","18.86173","64.18792","144.3167","0","0","42.13686","19.1302","25.4625",
"21.05.2002 17:00:00","0.145524","-83.51141","14.84277","-50.40894","-83.51141","38.63722","0.3282362","0","26.11624","38.07168","18.86173","28.67847","120.4469","0","-86.69997","25.82392","27.65142","26.73767","18.86173","64.18792","154.9518","0","0","46.39523","25.50692","25.3125",
"21.05.2002 18:00:00","0.284557","-80.18088","12.25182","-68.7586","-80.20863","38.98379","0.3175023","0","26.11624","68.04733","18.86173","22.987","107.2857","0","-84.49188","25.65295","27.74928","26.70111","18.86173","94.16357","180.5491","0","0","44.56035","22.96342","24.7625",
"21.05.2002 19:00:00","1.619609","0","9.331497","-80.43195","0","39.39258","0.2777412","0","2.611624","55.90327","12.33267","5.905308","48.19809","0","-1.072064","25.82579","27.40379","26.61479","12.33267","58.5149","86.18047","0","0","0","15.3329","23.875",
"21.05.2002 20:00:00","2.124","0","7.086621","-84.76656","0","42.37062","0.125307","0","2.611624","55.90327","6.529061","6.201154","6.181873","0","-1.472946","25.16781","26.75857","25.96319","6.529059","58.5149","80.37686","0","0","0","15.3329","22.625",
"21.05.2002 21:00:00","2.367586","0","6.847068","-103.9771","0","46.50002","-8.572215E-02","0","2.611624","55.90327","6.529061","8.296041","0","0","-2.420157","24.20229","26.36389","25.28309","6.529059","58.5149","84.21008","0","0","0","19.16613","21.1625",
"21.05.2002 22:00:00","3.453676","0","3.487836","-76.30582","0","48.5221","-0.2230625","0","2.611624","1.349339","6.529061","8.440067","0","0","-3.733659","23.72578","25.97585","24.85082","6.529059","3.960963","29.65615","0","0","0","19.16613","19.6",
"21.05.2002 23:00:00","3.943571","0","2.797499","-78.28507","0","49.76395","-0.3665683","0","2.611624","1.349339","1.886173","8.695793","0","0","-4.953586","23.15445","25.66871","24.41158","1.886171","3.960963","25.01327","0","0","0","19.16613","18.0625",
"22.05.2002","3.338396","0","2.405869","-88.54807","0","49.67147","-0.4611793","0","0","0","1.886173","8.871265","0","0","-6.558941","22.82889","25.40704","24.11797","1.886171","0","21.0523","0","0","0","19.16613","16.5",
"22.05.2002 01:00:00","2.116204","0","1.808607","-74.37614","0","49.86477","-0.553802","0","0","0","1.886173","8.938817","0","0","-7.685126","22.56482","25.16159","23.8632","1.886171","0","21.0523","0","0","0","19.16613","15.4",
"22.05.2002 02:00:00","1.913172","0","1.982206","-92.48191","0","50.39367","-0.5769204","0","0","0","1.886173","8.895318","0","0","-8.705905","22.50179","25.00296","23.75238","1.886171","0","21.0523","0","0","0","19.16613","14.6",
"22.05.2002 03:00:00","-0.261445","0","1.78997","-86.8573","0","50.22475","-0.6234464","0","0","0","1.886173","9.13992","0","0","-9.521252","22.52084","24.76275","23.6418","1.886171","0","21.0523","0","0","0","19.16613","14.05",
"22.05.2002 04:00:00","1.162434","0","2.097874","-99.36468","0","50.81825","-0.6672876","0","0","0","1.886173","9.143888","0","0","-9.447668","22.10303","24.60461","23.35382","1.886171","0","21.0523","0","0","0","19.16613","13.7125",
"22.05.2002 05:00:00","-0.648924","0","1.180912","-57.40924","0","50.05153","-0.7366882","3.974231","0","0","1.886173","8.757389","2.598776","3.475312","-9.344318","22.24043","24.55089","23.39566","1.886171","0","21.0523","4.675566","4.675566","0","19.16613","13.6",
"22.05.2002 06:00:00","-1.914117","0","2.392205","-124.9681","0","50.5264","-0.6726024","9.230092","0","54.55393","6.529061","7.401861","33.89675","7.504788","-6.228533","22.18084","24.79403","23.48743","6.529059","54.55393","76.41589","10.85893","10.85893","0","15.3329","13.85",
"22.05.2002 07:00:00","3.797091","-4.90066","2.329452","-107.3888","-4.917344","49.48875","-0.4289306","0.500964","26.11624","38.07168","18.86173","11.64575","117.8304","0.4070422","-19.05932","22.95408","25.85557","24.40483","18.86173","64.18792","99.8247","0.58937","0.58937","2.731858","14.04319","15",
"22.05.2002 08:00:00","4.995682","-32.5374","3.628584","-126.3957","-35.61766","50.30071","-0.2315489","0","26.11624","38.07168","13.05812","15.00846","154.6966","0","-52.18878","23.21856","26.555","24.88678","13.05812","64.18792","109.7871","0","0","19.78759","12.75346","16.7875",
"22.05.2002 09:00:00","3.604712","-48.23197","4.40801","-112.7841","-54.77823","50.80737","-0.2006282","0","26.11624","38.07168","13.05812","15.02418","126.9956","0","-63.634","23.404","26.70738","25.05569","13.05812","64.18792","120.4319","0","0","30.43235","12.75346","18.6875",
"22.05.2002 10:00:00","2.788622","-43.32748","5.057587","-96.84998","-46.77989","48.88873","-0.2106445","0","26.11624","38.07168","13.05812","14.96141","77.69778","0","-56.14686","23.49244","26.46669","24.97956","13.05812","64.18792","115.9883","0","0","25.98883","12.75346","19.8375",
"22.05.2002 11:00:00","2.11365","-44.29614","6.874347","-94.56411","-45.02054","47.4538","-0.1943761","0","26.11624","38.07168","18.86173","22.40176","80.74461","0","-60.38308","23.62381","26.49395","25.05888","18.86173","64.18792","127.1913","0","0","25.01141","19.1302","20.7875",
"22.05.2002 12:00:00","1.502992","-48.76488","12.01183","-95.80136","-50.98152","47.6744","-0.1894849","0","26.11624","38.07168","18.86173","24.13559","78.35669","0","-61.57813","23.64206","26.50001","25.07104","18.86173","64.18792","134.3361","0","0","28.32307","22.96342","21.825",
"22.05.2002 13:00:00","0.872138","-50.47577","16.15431","-78.73106","-54.41504","48.08324","-0.1696286","0","26.11624","38.07168","13.05812","22.37355","70.2853","0","-60.55171","23.79512","26.46814","25.13163","13.05812","64.18792","126.6068","0","0","30.23057","19.1302","22.575",
"22.05.2002 14:00:00","1.105108","-41.97368","13.51202","-76.54829","-45.9618","47.8248","-0.2055232","0","26.11624","38.07168","13.05812","14.91704","57.90841","0","-49.26634","23.69011","26.21447","24.95229","13.05812","64.18792","115.5338","0","0","25.53434","12.75346","22.3",
"22.05.2002 15:00:00","1.534567","-37.45837","8.550351","-74.83257","-41.01326","48.42691","-0.2269424","0","26.11624","38.07168","13.05812","14.92096","55.4324","0","-46.12129","23.64274","26.17304","24.90789","13.05812","64.18792","112.7846","0","0","22.78514","12.75346","21.6875",
"22.05.2002 16:00:00","2.554282","-29.06444","6.475445","-80.89587","-29.35749","49.17305","-0.2719771","0","26.11624","38.07168","18.86173","22.44988","29.28357","0","-44.60489","23.56623","25.90511","24.73567","18.86173","64.18792","118.4896","0","0","16.30972","19.1302","20.9375",
"22.05.2002 17:00:00","2.775696","-20.1478","5.892249","-93.06686","-20.1478","49.00763","-0.3353757","0","26.11624","38.07168","18.86173","29.99849","14.09007","0","-44.73617","23.34106","25.71356","24.52731","18.86173","64.18792","119.7498","0","0","11.19322","25.50692","20.0375",
"22.05.2002 18:00:00","3.622856","-16.48372","4.668051","-104.2237","-16.48372","50.02466","-0.3351423","0","26.11624","68.04733","18.86173","24.20146","15.75527","0","-38.95552","23.455","25.69938","24.57719","18.86173","94.16357","145.1463","0","0","9.157622","22.96342","19.1375",
"22.05.2002 19:00:00","3.935139","0","3.823897","-107.7549","0","51.62987","-0.3162217","0","2.611624","55.90327","12.33267","6.925791","27.85533","0","-3.829988","23.40245","25.68788","24.54517","12.33267","58.5149","86.18047","0","0","0","15.3329","18.4875",
"22.05.2002 20:00:00","3.642959","0","3.388474","-101.7395","0","52.55759","-0.398426","0","2.611624","55.90327","6.529061","6.969195","3.838918","0","-4.16509","23.07788","25.43505","24.25647","6.529059","58.5149","80.37686","0","0","0","15.3329","17.8625",
"22.05.2002 21:00:00","2.960033","0","2.928301","-97.72734","0","53.72981","-0.4488874","0","2.611624","55.90327","6.529061","8.723461","0","0","-5.934237","22.9422","25.26412","24.10316","6.529059","58.5149","84.21008","0","0","0","19.16613","17.225",
"22.05.2002 22:00:00","2.939464","0","2.488942","-85.46648","0","56.12382","-0.5220283","3.235457","2.611624","1.349339","6.529061","8.879324","0","3.334425","-6.131485","22.65876","24.97891","23.81883","6.529059","3.960963","29.65615","3.80642","3.80642","0","19.16613","16.6875",
"22.05.2002 23:00:00","2.118583","0","2.274438","-75.19572","0","57.84761","-0.6208907","0","2.611624","1.349339","1.886173","9.322272","0","0","-6.529711","22.35226","24.66524","23.50875","1.886171","3.960963","25.01327","0","0","0","19.16613","16.1875",
"23.05.2002","0.724201","0","1.013598","-40.43964","0","57.53205","-0.5593759","0","0","0","1.886173","8.711476","0","0","-7.909316","22.81054","24.62403","23.71729","1.886171","0","21.0523","0","0","0","19.16613","15.6875",
"23.05.2002 01:00:00","1.078968","0","1.686471","-70.36674","0","60.2971","-0.5748984","0","0","0","1.886173","8.745414","0","0","-8.21062","22.50929","24.53103","23.52016","1.886171","0","21.0523","0","0","0","19.16613","15.1875",
"23.05.2002 02:00:00","-0.85871","0","1.06618","-47.03627","0","60.73565","-0.6008894","0","0","0","1.886173","8.859295","0","0","-8.874464","22.53149","24.36099","23.44624","1.886171","0","21.0523","0","0","0","19.16613","14.75",
"23.05.2002 03:00:00","-1.476975","0","0.9642955","-42.27204","0","60.91249","-0.6270307","0","0","0","1.886173","8.712538","0","0","-9.145007","22.47631","24.29496","23.38564","1.886171","0","21.0523","0","0","0","19.16613","14.5375",
"23.05.2002 04:00:00","-2.661913","0","0.8440494","-36.05373","0","60.59364","-0.6382428","0","0","0","1.886173","8.709836","0","0","-9.390224","22.46493","24.188","23.32647","1.886171","0","21.0523","0","0","0","19.16613","14.375",
"23.05.2002 05:00:00","-1.065244","0","1.943721","-86.89021","0","61.02341","-0.7186294","25.11503","0","0","1.886173","8.931458","0.2172649","23.86131","-6.783273","22.03458","24.03521","23.0349","1.886171","0","21.0523","29.54709","29.54709","0","19.16613","14.3625",
"23.05.2002 06:00:00","-2.344302","0","2.780328","-125.8761","0","59.57795","-0.7593753","34.09566","0","54.55393","6.529061","7.334661","11.60228","35.03344","-5.518256","22.03293","24.03441","23.03367","6.529059","54.55393","76.41589","40.11255","40.11255","0","15.3329","14.4625",
"23.05.2002 07:00:00","2.892499","0","3.080783","-128.1376","0","56.99935","-0.67134","31.16543","26.11624","38.07168","18.86173","12.63122","51.21525","30.97183","-11.42188","22.35578","24.44636","23.40107","18.86173","64.18792","97.09283","36.66521","36.66521","0","14.04319","15.125",
"23.05.2002 08:00:00","5.200331","-0.426495","3.624377","-123.9303","-0.426495","54.61098","-0.5591403","24.64639","26.11624","38.07168","13.05812","15.83886","76.67926","25.83424","-19.62271","22.68698","24.9234","23.80519","13.05812","64.18792","90.23644","28.99576","28.99576","0.236942","12.75346","16.3125",
"23.05.2002 09:00:00","4.649957","-7.632834","4.136331","-109.9668","-7.632834","54.02696","-0.5114958","16.8315","26.11624","38.07168","13.05812","15.1034","69.3308","17.68257","-25.11693","22.78327","25.09479","23.93903","13.05812","64.18792","94.23997","19.80176","19.80176","4.240463","12.75346","17.55",
"23.05.2002 10:00:00","5.279699","-6.213475","4.546401","-113.2185","-6.213475","53.54436","-0.5268113","10.37515","26.11624","38.07168","13.05812","15.20182","46.12025","9.576942","-22.84225","22.89019","24.84247","23.86633","13.05812","64.18792","93.45143","12.20606","12.20606","3.451931","12.75346","17.875",
"23.05.2002 11:00:00","3.844561","-17.71038","4.88936","-94.99049","-17.72963","51.31683","-0.4342809","0.47091","26.11624","38.07168","18.86173","22.68738","83.7123","0.3919808","-39.52338","23.1175","25.37683","24.24717","18.86173","64.18792","112.0296","0.554012","0.554012","9.849794","19.1302","18.9875",
"23.05.2002 12:00:00","2.536432","-35.81823","8.256813","-82.2255","-39.13077","50.45618","-0.3328562","0","26.11624","38.07168","18.86173","24.22044","95.67982","0","-51.19642","23.46973","25.75296","24.61134","18.86173","64.18792","127.7524","0","0","21.73932","22.96342","21.075",
"23.05.2002 13:00:00","0.874829","-45.96737","16.08495","-54.17842","-50.84678","49.01556","-0.2496271","0","26.11624","38.07168","13.05812","22.35713","82.03204","0","-54.8387","23.94756","25.83153","24.88954","13.05812","64.18792","124.6245","0","0","28.24821","19.1302","22.9625",
"23.05.2002 14:00:00","0.778406","-40.80456","15.98444","-45.56882","-45.76764","47.292","-0.1780817","0","26.11624","38.07168","13.05812","14.76532","58.36866","0","-45.72048","24.27344","25.72403","24.99874","13.05812","64.18792","115.426","0","0","25.42647","12.75346","23.475",
"23.05.2002 15:00:00","0.981202","-31.72322","16.08948","-55.62868","-33.5029","48.06215","-0.2954898","0","26.11624","38.07168","13.05812","14.86833","27.50981","0","-37.96946","23.77784","25.38489","24.58136","13.05812","64.18792","108.6122","0","0","18.61272","12.75346","22.775",
"23.05.2002 16:00:00","1.418967","-26.7734","8.487747","-64.48608","-26.7734","47.11471","-0.3469535","0","26.11624","38.07168","18.86173","22.38716","32.07985","0","-39.16974","23.76074","25.28563","24.52319","18.86173","64.18792","117.054","0","0","14.87411","19.1302","21.9",
"23.05.2002 17:00:00","2.266178","-21.939","6.455687","-66.74889","-21.939","52.14146","-0.3692558","0","26.11624","38.07168","18.86173","29.88392","30.73342","0","-41.54631","23.52344","25.253","24.38822","18.86173","64.18792","120.7449","0","0","12.18834","25.50692","21.1625",
"23.05.2002 18:00:00","2.769655","-20.22983","6.731958","-87.61449","-33.36763","62.66972","-0.3214811","0","26.11624","68.04733","18.86173","24.24204","38.43925","0","-37.47765","23.35179","25.28265","24.31722","18.86173","94.16357","154.5263","0","0","18.53757","22.96342","20.525",
"23.05.2002 19:00:00","3.079869","0","4.642062","-81.19665","0","62.68437","-0.3316568","0","2.611624","55.90327","12.33267","6.856256","16.22171","0","-2.484265","23.41486","25.12295","24.26891","12.33267","58.5149","86.18047","0","0","0","15.3329","20.05",
"23.05.2002 20:00:00","3.258109","0","3.896127","-77.39736","0","53.93602","-0.4236678","0","2.611624","55.90327","6.529061","6.818613","1.799628","0","-2.781268","23.14191","24.95102","24.04646","6.529059","58.5149","80.37686","0","0","0","15.3329","19.525",
"23.05.2002 21:00:00","3.592027","0","4.907979","-99.02197","0","47.61477","-0.5784955","7.429907","2.611624","55.90327","6.529061","8.659161","0","7.889001","-3.65707","22.72713","24.79676","23.76195","6.529059","58.5149","84.21008","8.741067","8.741067","0","19.16613","18.925",
"23.05.2002 22:00:00","2.894468","0","5.032961","-102.4228","0","46.03923","-0.6832275","30.22605","2.611624","1.349339","6.529061","9.067597","0","31.52729","-3.443006","22.49717","24.46133","23.47925","6.529059","3.960963","29.65615","35.56005","35.56005","0","19.16613","18.3875",
"23.05.2002 23:00:00","1.822675","0","1.229687","-33.98219","0","44.2923","-0.6824069","0","2.611624","1.349339","1.886173","8.756339","0","0","-5.254665","22.76357","24.31864","23.5411","1.886171","3.960963","25.01327","0","0","0","19.16613","17.825",
"24.05.2002","0.982594","0","1.065987","-32.67847","0","43.8026","-0.7087542","0","0","0","1.886173","8.709359","0","0","-5.982444","22.68717","24.22743","23.4573","1.886171","0","21.0523","0","0","0","19.16613","17.225",
"24.05.2002 01:00:00","0.295225","0","0.9678524","-32.86927","0","44.54525","-0.7402904","0","0","0","1.886173","8.725552","0","0","-6.896785","22.60199","24.11598","23.35898","1.886171","0","21.0523","0","0","0","19.16613","16.4375",
"24.05.2002 02:00:00","-0.039173","0","1.00746","-36.9207","0","48.52748","-0.7788647","0","0","0","1.886173","8.864075","0","0","-7.675688","22.36642","23.96296","23.16469","1.886171","0","21.0523","0","0","0","19.16613","15.6",
"24.05.2002 03:00:00","-1.73215","0","0.7419545","-28.0209","0","50.41738","-0.7663373","0","0","0","1.886173","8.704508","0","0","-8.599061","22.43671","23.86595","23.15133","1.886171","0","21.0523","0","0","0","19.16613","14.9875",
"24.05.2002 04:00:00","-3.002543","0","0.7527794","-29.00901","0","51.96169","-0.785542","0","0","0","1.886173","8.73194","0","0","-8.979156","22.32372","23.75841","23.04106","1.886171","0","21.0523","0","0","0","19.16613","14.6125",
"24.05.2002 05:00:00","-3.866586","0","0.8591465","-33.87684","0","52.91483","-0.8230784","4.46379","0","0","1.886173","8.786183","0.7653509","4.687576","-8.979103","22.15418","23.61505","22.88461","1.886171","0","21.0523","5.251518","5.251518","0","19.16613","14.375",
"24.05.2002 06:00:00","-5.520658","0","2.17952","-104.515","0","52.53292","-0.8250854","59.47625","0","54.55393","6.529061","6.996456","5.737093","46.88677","-6.22223","22.17613","23.57027","22.8732","6.529059","54.55393","76.41589","69.97206","69.97206","0","15.3329","14.2375",
"24.05.2002 07:00:00","-0.107257","0","2.906738","-126.0477","0","51.98794","-0.8208439","52.90879","26.11624","38.07168","18.86173","13.07485","9.363212","61.34523","-11.67602","22.36573","23.62906","22.99739","18.86173","64.18792","97.09283","62.24565","62.24565","0","14.04319","14.5125",
"24.05.2002 08:00:00","1.452914","0","2.241493","-89.38411","0","52.03102","-0.7346472","36.65616","26.11624","38.07168","13.05812","17.89723","22.02106","36.76554","-17.89175","22.54166","23.82251","23.18209","13.05812","64.18792","89.9995","43.12489","43.12489","0","12.75346","14.95",
"24.05.2002 09:00:00","1.69459","0","2.804661","-114.1817","0","52.53194","-0.7300131","72.99647","26.11624","38.07168","13.05812","17.44909","23.37001","62.20111","-17.78741","22.69108","23.90586","23.29847","13.05812","64.18792","89.9995","85.8782","85.8782","0","12.75346","15.225",
"24.05.2002 10:00:00","4.31249","0","3.41395","-131.2792","0","53.47862","-0.684344","60.47236","26.11624","38.07168","13.05812","17.28211","35.03928","60.13733","-17.91872","22.67863","23.93782","23.30823","13.05812","64.18792","89.9995","71.14396","71.14396","0","12.75346","15.4875",
"24.05.2002 11:00:00","3.607533","0","4.818629","-170.6103","0","54.95407","-0.662097","85.01167","26.11624","38.07168","18.86173","25.51835","57.14466","87.00842","-25.94807","22.67195","24.10079","23.38637","18.86173","64.18792","102.1798","100.0137","100.0137","0","19.1302","15.9125",
"24.05.2002 12:00:00","3.968379","0","4.93104","-155.283","0","52.98438","-0.6334099","66.60761","26.11624","38.07168","18.86173","26.5296","57.35392","69.98045","-26.85899","22.71891","24.3089","23.51391","18.86173","64.18792","106.0131","78.3619","78.3619","0","22.96342","16.4125",
"24.05.2002 13:00:00","4.393005","0","4.167668","-116.031","0","48.9981","-0.6288139","40.79036","26.11624","38.07168","13.05812","23.97836","53.4156","44.38173","-26.0638","22.88752","24.43857","23.66304","13.05812","64.18792","96.37624","47.98867","47.98867","0","19.1302","16.975",
"24.05.2002 14:00:00","5.688459","-4.055764","4.463639","-113.1361","-4.055764","49.34617","-0.6136313","18.84956","26.11624","38.07168","13.05812","15.25195","57.04594","19.14998","-21.16884","22.83672","24.55284","23.69478","13.05812","64.18792","92.25271","22.17596","22.17596","2.253202","12.75346","17.6375",
"24.05.2002 15:00:00","5.070779","-8.347348","6.212988","-128.8777","-8.347348","49.42032","-0.5981581","49.50433","26.11624","38.07168","13.05812","15.16579","57.29809","53.47849","-24.25115","22.85301","24.56078","23.70689","13.05812","64.18792","94.63692","58.24038","58.24038","4.637415","12.75346","18.15",
"24.05.2002 16:00:00","5.213939","-8.645052","5.978291","-116.0281","-8.645052","48.92825","-0.6107689","27.62151","26.11624","38.07168","18.86173","22.80421","61.49451","26.32206","-31.41574","22.84585","24.61278","23.72931","18.86173","64.18792","106.9827","32.4959","32.4959","4.802807","19.1302","18.4875",
"24.05.2002 17:00:00","4.551718","-9.975335","6.235386","-105.9648","-9.975335","48.18213","-0.5876525","25.85903","26.11624","38.07168","18.86173","30.42675","72.47911","26.81316","-39.53003","22.9","24.67267","23.78633","18.86173","64.18792","114.0984","30.42239","30.42239","5.541853","25.50692","18.725",
"24.05.2002 18:00:00","4.398054","-16.96976","6.137124","-105.8023","-16.96976","48.64044","-0.5781581","19.84558","26.11624","68.04733","18.86173","24.5501","71.48562","19.97431","-39.20116","22.82052","24.81459","23.81755","18.86173","94.16357","145.4164","23.34774","23.34774","9.427646","22.96342","18.8625",
"24.05.2002 19:00:00","4.620465","0","6.472688","-119.6377","0","48.3471","-0.5912228","8.65675","2.611624","55.90327","12.33267","7.227387","39.46666","8.056158","-2.4538","22.90158","24.6318","23.76669","12.33267","58.5149","86.18047","10.18441","10.18441","0","15.3329","18.775",
"24.05.2002 20:00:00","3.760165","0","4.993287","-106.1144","0","49.56434","-0.6825272","20.81576","2.611624","55.90327","6.529061","7.358659","7.683578","21.24862","-2.838223","22.72388","24.14402","23.43395","6.529059","58.5149","80.37686","24.48913","24.48913","0","15.3329","18.3875",
"24.05.2002 21:00:00","3.031638","0","5.377367","-119.607","0","54.33113","-0.7403836","38.67971","2.611624","55.90327","6.529061","9.220907","0","40.33372","-3.850009","22.49373","23.91601","23.20487","6.529059","58.5149","84.21008","45.50555","45.50555","0","19.16613","18.0125",
"24.05.2002 22:00:00","1.275346","0","1.790621","-43.90049","0","55.86382","-0.7273974","19.63273","2.611624","1.349339","6.529061","8.956603","0","19.28405","-4.667641","22.62881","23.72301","23.17591","6.529059","3.960963","29.65615","23.09733","23.09733","0","19.16613","17.65",
"24.05.2002 23:00:00","0.53112","0","0.7528766","-21.90261","0","54.56454","-0.6929602","0","2.611624","1.349339","1.886173","8.691622","0","0","-6.224797","22.83361","23.63933","23.23647","1.886171","3.960963","25.01327","0","0","0","19.16613","17.25",
"25.05.2002","-0.254704","0","0.5316672","-14.3382","0","54.22535","-0.7392918","0","0","0","1.886173","8.712698","0","0","-6.591148","22.70831","23.55813","23.13322","1.886171","0","21.0523","0","0","0","19.16613","16.9125",
"25.05.2002 01:00:00","-0.370724","0","0.6710825","-19.11248","0","53.91918","-0.7814918","0","0","0","1.886173","8.719314","0","0","-6.519225","22.43391","23.48639","22.96015","1.886171","0","21.0523","0","0","0","19.16613","16.7375",
"25.05.2002 02:00:00","-1.573322","0","0.603375","-16.48686","0","52.84242","-0.7941088","0","0","0","1.886173","8.678944","0","0","-6.803242","22.51158","23.40997","22.96078","1.886171","0","21.0523","0","0","0","19.16613","16.6375",
"25.05.2002 03:00:00","-1.824024","0","0.5308376","-13.52356","0","52.2297","-0.8281149","0","0","0","1.886173","8.722567","0","0","-6.814696","22.45823","23.34077","22.8995","1.886171","0","21.0523","0","0","0","19.16613","16.6",
"25.05.2002 04:00:00","-3.474634","0","0.5387701","-14.69016","0","53.39634","-0.8580498","0","0","0","1.886173","8.716808","0","0","-7.60581","22.31897","23.1363","22.72763","1.886171","0","21.0523","0","0","0","19.16613","15.85",
"25.05.2002 05:00:00","-3.688435","0","0.5228017","-12.98474","0","56.00584","-0.8894786","0","0","0","1.886173","8.799335","0.5438755","0","-7.229606","22.19519","23.07003","22.63261","1.886171","0","21.0523","0","0","0","19.16613","16.0875",
"25.05.2002 06:00:00","-1.867614","0","1.813757","-60.31537","0","57.54134","-0.8572706","8.931765","0","54.55393","6.529061","7.034288","3.761803","7.386261","-4.815547","22.17036","23.15905","22.66471","6.529059","54.55393","76.41589","10.50796","10.50796","0","15.3329","16.4375",
"25.05.2002 07:00:00","0.549687","0","1.782429","-54.45137","0","57.95822","-0.8294612","1.806835","26.11624","38.07168","18.86173","12.80103","9.04741","1.61553","-9.436226","22.52494","23.2544","22.88967","18.86173","64.18792","97.09283","2.125688","2.125688","0","14.04319","16.7125",
"25.05.2002 08:00:00","2.668277","0","1.952427","-55.96834","0","57.668","-0.7346756","5.21098","26.11624","38.07168","13.05812","16.87059","14.42519","4.716459","-15.63526","22.82078","23.35938","23.09008","13.05812","64.18792","89.9995","6.130564","6.130564","0","12.75346","17.025",
"25.05.2002 09:00:00","3.440497","0","2.320208","-62.13476","0","58.64177","-0.7089711","18.25479","26.11624","38.07168","13.05812","16.35946","20.57957","17.47051","-15.77081","22.81787","23.44995","23.13391","13.05812","64.18792","89.9995","21.47622","21.47622","0","12.75346","17.2875",
"25.05.2002 10:00:00","3.626275","0","1.864569","-48.36449","0","59.07668","-0.6737484","5.03415","26.11624","38.07168","13.05812","15.97098","24.60866","5.067531","-16.3071","22.97945","23.51214","23.24579","13.05812","64.18792","89.9995","5.92253","5.92253","0","12.75346","17.525",
"25.05.2002 11:00:00","3.520334","0","1.971678","-45.43773","0","60.18843","-0.6506607","0.916043","26.11624","38.07168","18.86173","23.76463","28.26691","0.8188054","-23.92354","23.01241","23.59435","23.30338","18.86173","64.18792","102.1798","1.077698","1.077698","0","19.1302","17.7875",
"25.05.2002 12:00:00","3.846881","0","1.766059","-38.72066","0","61.12107","-0.6109612","0","26.11624","38.07168","18.86173","25.1754","31.29895","0","-24.97778","23.0914","23.7008","23.3961","18.86173","64.18792","106.0131","0","0","0","22.96342","17.9625",
"25.05.2002 13:00:00","3.944666","0","2.167854","-48.54388","0","62.01648","-0.5840802","0","26.11624","38.07168","13.05812","23.17543","31.29964","0","-23.83355","23.08642","23.76524","23.42583","13.05812","64.18792","96.37624","0","0","0","19.1302","18.125",
"25.05.2002 14:00:00","4.119257","-0.179148","2.169074","-50.41044","-0.179148","60.36561","-0.5998526","0.242636","26.11624","38.07168","13.05812","15.23349","29.87848","0.1983768","-16.15316","23.18199","23.71702","23.4495","13.05812","64.18792","90.09903","0.285454","0.285454","0.099527","12.75346","18.325",
"25.05.2002 15:00:00","4.116229","-1.004628","2.485958","-55.40088","-1.004628","56.54842","-0.6216408","0.23974","26.11624","38.07168","13.05812","15.15451","26.8784","0.1842887","-16.90007","23.16508","23.68271","23.42389","13.05812","64.18792","90.55763","0.282047","0.282047","0.558127","12.75346","18.4",
"25.05.2002 16:00:00","4.097539","0","2.715132","-55.79096","0","54.33601","-0.6539724","1.197778","26.11624","38.07168","18.86173","22.84325","23.72875","1.073245","-23.23723","23.11185","23.66631","23.38908","18.86173","64.18792","102.1798","1.409151","1.409151","0","19.1302","18.4625",
"25.05.2002 17:00:00","3.587573","0","2.930866","-55.75157","0","53.53774","-0.6706166","1.87361","26.11624","38.07168","18.86173","30.86131","18.8058","1.6977","-30.19508","23.05161","23.64472","23.34816","18.86173","64.18792","108.5566","2.204247","2.204247","0","25.50692","18.4375",
"25.05.2002 18:00:00","4.703994","0","4.700089","-99.25046","0","52.92374","-0.670179","1.198117","26.11624","68.04733","18.86173","24.87141","12.63151","0.9825644","-23.96575","23.01399","23.65264","23.33331","18.86173","94.16357","135.9887","1.409549","1.409549","0","22.96342","18.4",
"25.05.2002 19:00:00","2.446563","0","3.696872","-89.95277","0","56.28078","-0.7525324","16.25735","2.611624","55.90327","12.33267","7.334598","6.464215","17.10553","-3.36884","22.63943","23.36608","23.00275","12.33267","58.5149","86.18047","19.1263","19.1263","0","15.3329","17.9625",
"25.05.2002 20:00:00","1.096294","0","1.94043","-51.14267","0","59.49239","-0.7807654","4.847529","2.611624","55.90327","6.529061","7.230185","1.960039","4.128135","-3.910189","22.54926","23.20448","22.87687","6.529059","58.5149","80.37686","5.702976","5.702976","0","15.3329","17.825",
"25.05.2002 21:00:00","0.111961","0","1.444501","-37.88171","0","61.21102","-0.793776","0","2.611624","55.90327","6.529061","8.927897","0","0","-5.277052","22.46977","23.15364","22.8117","6.529059","58.5149","84.21008","0","0","0","19.16613","17.775",
"25.05.2002 22:00:00","-0.66972","0","0.4665371","-10.06466","0","62.54761","-0.8171263","0","2.611624","1.349339","6.529061","8.927563","0","0","-5.700136","22.49647","23.04986","22.77316","6.529059","3.960963","29.65615","0","0","0","19.16613","17.5125",
"25.05.2002 23:00:00","-1.0582","0","0.5700157","-14.17953","0","63.1449","-0.807211","0","2.611624","1.349339","1.886173","8.770769","0","0","-6.140379","22.35966","22.99599","22.67782","1.886171","3.960963","25.01327","0","0","0","19.16613","17.025",
"26.05.2002","-2.493623","0","0.5228891","-12.65321","0","62.57203","-0.8526851","0","0","0","1.886173","8.809283","0","0","-6.662193","22.23992","22.88724","22.56358","1.886171","0","21.0523","0","0","0","19.16613","16.55",
"26.05.2002 01:00:00","-3.353173","0","0.5471115","-14.61106","0","62.34364","-0.9101176","0","0","0","1.886173","8.885859","0","0","-7.335651","22.01232","22.76948","22.3909","1.886171","0","21.0523","0","0","0","19.16613","15.775",
"26.05.2002 02:00:00","-4.456393","0","0.5752368","-17.25877","0","61.62811","-0.9860328","0","0","0","1.886173","8.996792","0","0","-8.191047","21.71744","22.63022","22.17383","1.886171","0","21.0523","0","0","0","19.16613","14.775",
"26.05.2002 03:00:00","-5.380596","0","0.5936951","-18.91619","0","60.54118","-1.064639","0","0","0","1.886173","9.110246","0","0","-8.706697","21.44666","22.48441","21.96553","1.886171","0","21.0523","0","0","0","19.16613","14.0875",
"26.05.2002 04:00:00","-5.951104","0","0.5998396","-19.65122","0","58.85271","-1.133973","0","0","0","1.886173","9.199368","0","0","-8.996305","21.24029","22.35031","21.7953","1.886171","0","21.0523","0","0","0","19.16613","13.65",
"26.05.2002 05:00:00","-6.0826","0","0.596153","-19.74251","0","57.38427","-1.176095","2.26039","0","0","1.886173","9.242241","6.108802","0.3661919","-7.288627","21.16474","22.27588","21.72031","1.886171","0","21.0523","2.659282","2.659282","0","19.16613","13.4375",
"26.05.2002 06:00:00","-4.456542","0","1.265386","-56.34671","0","54.63562","-1.067734","14.88674","0","54.55393","6.529061","7.233254","30.57252","14.58085","-6.584408","21.66429","22.71008","22.18718","6.529059","54.55393","76.41589","17.51381","17.51381","0","15.3329","13.8375",
"26.05.2002 07:00:00","0.404949","0","1.72767","-70.83263","0","52.4362","-0.8854451","11.54552","26.11624","38.07168","18.86173","12.93863","62.70214","11.58596","-11.73863","22.37813","23.2259","22.80202","18.86173","64.18792","97.09283","13.58296","13.58296","0","14.04319","14.85",
"26.05.2002 08:00:00","4.315715","0","2.372787","-77.86505","0","54.35861","-0.7757438","10.85652","26.11624","38.07168","13.05812","16.78213","82.73145","10.66935","-17.67791","22.59566","23.60081","23.09823","13.05812","64.18792","89.9995","12.77238","12.77238","0","12.75346","16.2375",
"26.05.2002 09:00:00","3.476257","-3.215712","3.385016","-92.43694","-4.291969","55.84678","-0.6249208","0","26.11624","38.07168","13.05812","15.44825","80.70951","0","-20.51462","23.1425","23.90373","23.52311","13.05812","64.18792","92.38393","0","0","2.384427","12.75346","17.675",
"26.05.2002 10:00:00","3.485274","-14.33146","3.974207","-72.62151","-18.05049","56.69925","-0.5904638","0.83904","26.11624","38.07168","13.05812","15.17158","74.91955","0.8266364","-28.49325","23.07002","24.10036","23.58519","13.05812","64.18792","100.0275","0.987107","0.987107","10.02805","12.75346","19.1375",
"26.05.2002 11:00:00","2.785729","-21.21676","3.96735","-50.92556","-21.21676","50.71104","-0.5283743","0","26.11624","38.07168","18.86173","22.58175","74.86649","0","-38.08606","23.37741","24.29858","23.838","18.86173","64.18792","113.9669","0","0","11.78709","19.1302","20.5125",
"26.05.2002 12:00:00","1.620472","-29.2002","7.049665","-48.37579","-29.2002","47.53543","-0.5049492","0","26.11624","38.07168","18.86173","24.13911","75.35296","0","-42.23297","23.57861","24.49486","24.03673","18.86173","64.18792","122.2354","0","0","16.22233","22.96342","21.75",
"26.05.2002 13:00:00","1.031495","-35.04971","15.48547","-40.12473","-35.04971","48.49126","-0.4563929","0","26.11624","38.07168","13.05812","22.41653","74.54453","0","-44.44091","23.71626","24.61431","24.16529","13.05812","64.18792","115.8483","0","0","19.47206","19.1302","22.7625",
"26.05.2002 14:00:00","0.768293","-38.88168","19.96955","-30.72856","-43.87668","47.7722","-0.3561331","0","26.11624","38.07168","13.05812","14.84142","79.68539","0","-43.59686","24.16123","24.8504","24.50582","13.05812","64.18792","114.3754","0","0","24.37593","12.75346","23.5375",
"26.05.2002 15:00:00","0.627349","-44.2799","21.14955","-26.79502","-50.67633","47.66535","-0.2360839","0","26.11624","38.07168","13.05812","14.72722","86.71925","0","-48.00192","24.54062","25.13476","24.83769","13.05812","64.18792","118.153","0","0","28.15352","12.75346","24.05",
"26.05.2002 16:00:00","0.457024","-51.16835","23.76337","-32.0213","-57.17293","47.37969","-0.1582496","0","26.11624","38.07168","18.86173","21.99435","94.28123","0","-56.17848","24.72353","25.37541","25.04947","18.86173","64.18792","133.9426","0","0","31.76274","19.1302","24.2625",
"26.05.2002 17:00:00","0.672149","-55.52316","22.21826","-36.11084","-60.93903","47.76216","-0.1356621","0","26.11624","38.07168","18.86173","29.32308","97.12817","0","-62.60246","24.69128","25.51813","25.1047","18.86173","64.18792","142.4116","0","0","33.85502","25.50692","24.175",
"26.05.2002 18:00:00","0.787811","-53.49337","22.11039","-55.43229","-61.544","48.11847","-0.144755","0","26.11624","68.04733","18.86173","23.64134","89.35234","0","-60.04438","24.48911","25.62448","25.0568","18.86173","94.16357","170.1798","0","0","34.19111","22.96342","23.7875",
"26.05.2002 19:00:00","1.590785","0","17.4349","-70.57807","0","47.11872","-0.1956962","0","2.611624","55.90327","12.33267","6.539173","42.67511","0","-0.4607693","24.45602","25.3955","24.92576","12.33267","58.5149","86.18047","0","0","0","15.3329","23.0375",
"26.05.2002 20:00:00","1.780471","0","8.437376","-56.38108","0","47.62666","-0.3538842","0","2.611624","55.90327","6.529061","6.759214","10.4221","0","-0.968282","23.94787","24.88542","24.41664","6.529059","58.5149","80.37686","0","0","0","15.3329","22.0125",
"26.05.2002 21:00:00","2.082115","0","4.303778","-58.23134","0","50.66507","-0.4484745","0","2.611624","55.90327","6.529061","8.48155","0","0","-2.375617","23.60891","24.59133","24.10012","6.529059","58.5149","84.21008","0","0","0","19.16613","20.85",
"26.05.2002 22:00:00","2.763278","0","2.788702","-52.9696","0","55.15577","-0.5487056","0.888556","2.611624","1.349339","6.529061","8.836402","0","0.9074751","-3.350625","22.98041","24.25188","23.61614","6.529059","3.960963","29.65615","1.04536","1.04536","0","19.16613","19.4",
"26.05.2002 23:00:00","1.84209","0","1.683394","-40.48754","0","55.95165","-0.6605173","0","2.611624","1.349339","1.886173","8.966395","0","0","-5.27325","22.88488","23.97178","23.42833","1.886171","3.960963","25.01327","0","0","0","19.16613","17.8625",
"27.05.2002","1.910666","0","1.608595","-49.26105","0","57.37813","-0.730965","0","0","0","1.886173","8.952209","0","0","-6.335884","22.16842","23.80549","22.98696","1.886171","0","21.0523","0","0","0","19.16613","16.3",
"27.05.2002 01:00:00","-1.278973","0","0.5684067","-20.28343","0","55.72838","-0.8000416","0","0","0","1.886173","8.839572","0","0","-8.384902","22.40101","23.63576","23.01838","1.886171","0","21.0523","0","0","0","19.16613","15.0125",
"27.05.2002 02:00:00","-1.245331","0","0.8704321","-37.38435","0","56.54869","-0.7911087","0","0","0","1.886173","8.761933","0","0","-9.475596","22.07869","23.54935","22.81402","1.886171","0","21.0523","0","0","0","19.16613","13.85",
"27.05.2002 03:00:00","-4.118096","0","0.6299589","-26.4357","0","56.96978","-0.9134457","0","0","0","1.886173","9.009002","0","0","-10.34937","21.8646","23.35999","22.6123","1.886171","0","21.0523","0","0","0","19.16613","12.9625",
"27.05.2002 04:00:00","-7.199798","0","0.6482281","-27.77713","0","56.88039","-0.9170967","0","0","0","1.886173","8.928904","0","0","-10.98432","21.8031","23.24898","22.52604","1.886171","0","21.0523","0","0","0","19.16613","12.45",
"27.05.2002 05:00:00","-8.109709","0","0.6482571","-27.68507","0","56.9281","-0.950329","0","0","0","1.886173","8.980981","4.704155","0","-11.14062","21.68633","23.20813","22.44723","1.886171","0","21.0523","0","0","0","19.16613","12.2375",
"27.05.2002 06:00:00","-4.123849","0","1.705727","-93.80332","0","55.90742","-0.832819","8.984204","0","54.55393","6.529061","7.141662","54.29555","8.337103","-7.468965","21.87474","23.89223","22.88349","6.529059","54.55393","76.41589","10.56965","10.56965","0","15.3329","12.8875",
"27.05.2002 07:00:00","3.150221","-2.432438","2.061665","-97.87988","-2.864102","53.91532","-0.6198497","1.372693","26.11624","38.07168","18.86173","12.2488","126.8673","1.149805","-16.58919","22.65722","24.73833","23.69777","18.86173","64.18792","98.68401","1.614933","1.614933","1.591168","14.04319","14.425",
