"Date/Time","Internal Natural vent.","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Relative Humidity","Fanger PMV","Zone Heating","Task Lighting","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","Cooling (Electricity)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"27.05.2002 08:00:00","5.047115","-21.95736","2.621491","-95.28857","-27.18584","53.60497","-0.4584245","1.027906","26.11624","38.07168","13.05812","15.08283","142.1578","0.9033619","-42.39503","23.06165","25.26077","24.16121","13.05812","64.18792","105.1027","1.209301","1.209301","15.10324","12.75346","16.35",
"27.05.2002 09:00:00","3.551447","-39.50837","3.168898","-82.92659","-49.72039","53.89975","-0.3440575","0","26.11624","38.07168","13.05812","14.99696","130.8408","0","-55.37345","23.36414","25.57392","24.46902","13.05812","64.18792","117.6219","0","0","27.62244","12.75346","18.475",
"27.05.2002 10:00:00","2.261431","-45.03294","5.86803","-80.11967","-54.70481","53.5675","-0.3182901","0","26.11624","38.07168","13.05812","14.98243","104.4768","0","-56.02061","23.43387","25.60585","24.51986","13.05812","64.18792","120.3911","0","0","30.39156","12.75346","20.6125",
"27.05.2002 11:00:00","0.993846","-50.44654","12.77225","-60.14236","-56.67436","49.95208","-0.2919329","0","26.11624","38.07168","18.86173","22.41884","92.99101","0","-60.67456","23.80411","25.61924","24.71167","18.86173","64.18792","133.6656","0","0","31.48576","19.1302","22.525",
"27.05.2002 12:00:00","0.402279","-55.62106","13.64939","-32.42497","-58.02222","44.80691","-0.1529607","0","26.11624","38.07168","18.86173","23.64832","87.882","0","-60.99421","24.77113","25.7501","25.26061","18.86173","64.18792","138.2477","0","0","32.23457","22.96342","24.2",
"27.05.2002 13:00:00","0.064468","-60.34071","12.98994","-7.771445","-63.00988","41.96977","4.360931E-02","0","26.11624","38.07168","13.05812","21.63576","86.27656","1.946121E-02","-61.59937","25.71427","25.98086","25.84756","13.05812","64.18792","131.3817","0","0","35.00549","19.1302","25.6125",
"27.05.2002 14:00:00","-0.112597","-62.93509","0.5879701","0.563049","-68.49654","41.29764","0.2284615","0","26.11624","38.07168","13.05812","14.22086","96.22696","0.1114362","-61.8035","26.33475","26.36749","26.35112","13.05812","64.18792","128.0531","0","0","38.05363","12.75346","26.6625",
"27.05.2002 15:00:00","-0.234794","-72.90599","0.6585834","1.407369","-75.93336","40.29451","0.3574896","0","26.11624","38.07168","13.05812","14.11627","119.5553","0.2091623","-70.56815","26.67698","26.83097","26.75397","13.05812","64.18792","132.1847","0","0","42.1852","12.75346","27.3125",
"27.05.2002 16:00:00","-0.44131","-88.97243","4.288908","-0.165937","-89.93659","39.20097","0.4900718","0","26.11624","38.07168","18.86173","20.99315","138.1809","0.1433287","-84.78098","27.08428","27.29289","27.18858","18.86173","64.18792","152.1446","0","0","49.96477","19.1302","27.5625",
"27.05.2002 17:00:00","-0.407741","-101.1859","19.32122","-9.542315","-101.1859","37.11762","0.5557545","0","26.11624","38.07168","18.86173","27.88116","141.2363","1.307733E-02","-96.19754","27.13819","27.62036","27.37927","18.86173","64.18792","164.771","0","0","56.21437","25.50692","27.4125",
"27.05.2002 18:00:00","-0.30164","-97.79855","16.92848","-34.63038","-101.9429","37.12502","0.539463","0","26.11624","68.04733","18.86173","22.25287","131.9264","0","-95.98296","26.8597","27.82218","27.34094","18.86173","94.16357","192.6236","0","0","56.63493","22.96342","26.8",
"27.05.2002 19:00:00","1.266739","-3.509352","12.72188","-57.92436","-3.919846","37.99389","0.4986951","0","2.611624","55.90327","12.33267","5.281561","59.1088","0","-4.074205","26.94538","27.54234","27.24386","12.33267","58.5149","88.35816","0","0","2.177692","15.3329","25.6875",
"27.05.2002 20:00:00","1.608791","0","9.663364","-64.98674","0","41.49825","0.2849378","0","2.611624","55.90327","6.529061","5.814809","9.720453","0","-0.8138936","25.9768","26.79666","26.38673","6.529059","58.5149","80.37686","0","0","0","15.3329","24.2",
"27.05.2002 21:00:00","1.898572","0","9.497773","-85.05904","0","47.76889","2.214499E-02","0","2.611624","55.90327","6.529061","7.951365","0","0","-1.367922","24.76297","26.26847","25.51572","6.529059","58.5149","84.21008","0","0","0","19.16613","22.6625",
"27.05.2002 22:00:00","2.435665","0","5.51494","-72.77502","0","52.78605","-0.1754406","0","2.611624","1.349339","6.529061","8.458689","0","0","-2.272839","23.96066","25.79226","24.87646","6.529059","3.960963","29.65615","0","0","0","19.16613","21.1",
"27.05.2002 23:00:00","3.301847","0","2.982886","-64.66553","0","53.45528","-0.3111811","0","2.611624","1.349339","1.886173","8.57584","0","0","-3.74533","23.46954","25.48376","24.47665","1.886171","3.960963","25.01327","0","0","0","19.16613","19.4375",
"28.05.2002","3.292616","0","2.62639","-76.38298","0","54.10842","-0.4277808","0","0","0","1.886173","8.760736","0","0","-5.092677","22.8983","25.23741","24.06785","1.886171","0","21.0523","0","0","0","19.16613","17.8",
"28.05.2002 01:00:00","2.719249","0","2.736948","-94.43334","0","55.56685","-0.5682501","0","0","0","1.886173","9.021775","0","0","-6.186342","22.50311","24.97084","23.73698","1.886171","0","21.0523","0","0","0","19.16613","16.575",
"28.05.2002 02:00:00","1.840237","0","1.876622","-67.78141","0","56.36105","-0.6334399","0","0","0","1.886173","9.126109","0","0","-7.228149","22.30831","24.71345","23.51088","1.886171","0","21.0523","0","0","0","19.16613","15.575",
"28.05.2002 03:00:00","0.032728","0","0.9837046","-44.07153","0","54.78149","-0.5578464","0","0","0","1.886173","8.681085","0","0","-8.775023","22.71617","24.68354","23.69986","1.886171","0","21.0523","0","0","0","19.16613","14.8875",
"28.05.2002 04:00:00","0.222182","0","1.175537","-53.18274","0","55.1236","-0.6049408","0","0","0","1.886173","8.749195","0","0","-9.12432","22.5613","24.58576","23.57353","1.886171","0","21.0523","0","0","0","19.16613","14.5125",
"28.05.2002 05:00:00","-0.414893","0","2.326372","-105.3503","0","56.41787","-0.6769961","23.88371","0","0","1.886173","9.021273","5.804849","22.93285","-6.483275","22.08251","24.45812","23.27032","1.886171","0","21.0523","28.09848","28.09848","0","19.16613","14.4625",
"28.05.2002 06:00:00","-0.4813","0","2.349039","-107.7442","0","53.96085","-0.6123353","1.897787","0","54.55393","6.529061","7.257293","51.03533","1.620359","-6.283947","22.38474","25.02076","23.70275","6.529059","54.55393","76.41589","2.23269","2.23269","0","15.3329","15.125",
"28.05.2002 07:00:00","4.690557","-16.59892","3.34578","-128.2749","-17.65569","50.64345","-0.3926113","0.984147","26.11624","38.07168","18.86173","11.36562","120.7876","0.8604361","-28.95996","23.04834","25.91244","24.48039","18.86173","64.18792","106.9016","1.157821","1.157821","9.808717","14.04319","16.5",
"28.05.2002 08:00:00","3.55686","-39.79108","3.953078","-112.5478","-43.10846","49.38586","-0.2243665","0","26.11624","38.07168","13.05812","14.9835","137.1458","0","-56.13362","23.45111","26.38779","24.91945","13.05812","64.18792","113.9486","0","0","23.94914","12.75346","18.2875",
"28.05.2002 09:00:00","2.470242","-55.01174","5.745077","-99.78809","-61.85123","49.70022","-0.1829893","0","26.11624","38.07168","13.05812","14.96811","127.6019","0","-66.90175","23.55404","26.60436","25.0792","13.05812","64.18792","124.3613","0","0","34.36179","12.75346","20.25",
"28.05.2002 10:00:00","0.916289","-58.66735","7.507407","-74.18717","-66.77299","49.00892","-0.1082258","0","26.11624","38.07168","13.05812","14.88364","101.6646","0","-66.39616","24.08616","26.64878","25.36747","13.05812","64.18792","127.0956","0","0","37.09611","12.75346","22.1875",
"28.05.2002 11:00:00","0.4538","-63.8899","10.40748","-49.76161","-72.74181","47.06688","5.509255E-02","0","26.11624","38.07168","18.86173","21.97336","92.188","0","-69.88215","24.95237","26.78304","25.86771","18.86173","64.18792","142.592","0","0","40.41212","19.1302","24.025",
"28.05.2002 12:00:00","0.036062","-68.4871","11.07204","-27.64086","-76.74696","43.87432","0.2485229","0","26.11624","38.07168","18.86173","22.96233","87.63637","0","-69.85691","25.95567","26.97677","26.46622","18.86173","64.18792","148.6503","0","0","42.6372","22.96342","25.6375",
"28.05.2002 13:00:00","-0.07876","-72.78196","7.270522","-5.849804","-81.3501","41.53648","0.4313109","0","26.11624","38.07168","13.05812","21.13964","86.15777","0.0346269","-70.09947","26.81148","27.20932","27.0104","13.05812","64.18792","141.5707","0","0","45.1945","19.1302","27.0125",
"28.05.2002 14:00:00","0.334294","-74.25227","0.4495642","0.468447","-85.63035","40.79108","0.5980979","0","26.11624","38.07168","13.05812","13.90821","96.36771","0.1657449","-70.47503","27.35609","27.58919","27.47264","13.05812","64.18792","137.5719","0","0","47.57242","12.75346","28.0625",
"28.05.2002 15:00:00","0.567307","-84.90769","0.4708751","0.904538","-95.25108","40.46972","0.7324383","0","26.11624","38.07168","13.05812","13.79684","120.6166","0.2904019","-79.79602","27.70277","28.05728","27.88002","13.05812","64.18792","142.9168","0","0","52.91727","12.75346","28.775",
"28.05.2002 16:00:00","0.386459","-103.3686","1.542384","0.709216","-114.3291","39.96417","0.879792","0","26.11624","38.07168","18.86173","20.48946","139.7165","0.3305649","-94.57136","28.15933","28.53456","28.34694","18.86173","64.18792","165.696","0","0","63.51616","19.1302","29.1875",
"28.05.2002 17:00:00","-0.438016","-118.2129","5.156574","-2.283583","-128.8969","39.39375","0.9865448","0","26.11624","38.07168","18.86173","27.11596","144.047","0.1979405","-106.5951","28.37877","28.89401","28.63639","18.86173","64.18792","180.166","0","0","71.60937","25.50692","29.175",
"28.05.2002 18:00:00","-0.555049","-114.2133","8.517126","-19.57406","-124.3921","36.86086","1.026055","0","26.11624","68.04733","18.86173","21.28489","136.4168","0","-107.0291","28.42121","29.15807","28.78964","18.86173","94.16357","205.0954","0","0","69.1067","22.96342","28.725",
"28.05.2002 19:00:00","0.231156","-12.67655","7.387505","-36.27656","-14.04634","34.19479","1.007253","0","2.611624","55.90327","12.33267","4.194394","62.13098","0","-13.3081","28.78533","28.95055","28.86794","12.33267","58.5149","93.98399","0","0","7.803523","15.3329","27.875",
"28.05.2002 20:00:00","0.4102","-2.62071","5.141271","-37.77023","-2.809107","34.91993","0.8422629","0","2.611624","55.90327","6.529061","4.590259","10.14237","0","-3.525831","28.15671","28.26993","28.21332","6.529059","58.5149","81.93747","0","0","1.560615","15.3329","26.6875",
"28.05.2002 21:00:00","0.946359","0","5.409642","-51.83065","0","38.40715","0.6431524","0","2.611624","55.90327","6.529061","6.334081","0","0","-1.491701","27.28305","27.82841","27.55573","6.529059","58.5149","84.21008","0","0","0","19.16613","25.3875",
"28.05.2002 22:00:00","1.420294","0","5.992878","-66.99516","0","42.51008","0.3830223","0","2.611624","1.349339","6.529061","7.206072","0","0","-1.727339","25.85662","27.37245","26.61453","6.529059","3.960963","29.65615","0","0","0","19.16613","23.5875",
"28.05.2002 23:00:00","1.964731","0","5.9196","-90.8513","0","45.34981","4.600906E-02","0","2.611624","1.349339","1.886173","8.132746","0","0","-2.532943","24.4946","26.88578","25.6902","1.886171","3.960963","25.01327","0","0","0","19.16613","21.425",
"29.05.2002","3.511683","0","4.525947","-108.2188","0","48.11076","-0.1423648","0","0","0","1.886173","8.524828","0","0","-4.020139","23.61202","26.48354","25.04778","1.886171","0","21.0523","0","0","0","19.16613","19.2875",
"29.05.2002 01:00:00","3.977914","0","2.700737","-99.57657","0","48.73252","-0.2874102","0","0","0","1.886173","8.667523","0","0","-6.251413","23.24211","26.16998","24.70604","1.886171","0","21.0523","0","0","0","19.16613","17.125",
"29.05.2002 02:00:00","2.668945","0","2.03991","-100.8347","0","48.93604","-0.3871222","0","0","0","1.886173","8.765349","0","0","-8.686972","22.86563","25.89112","24.37837","1.886171","0","21.0523","0","0","0","19.16613","14.8",
"29.05.2002 03:00:00","0.894322","0","1.954539","-110.5004","0","49.24012","-0.514053","0","0","0","1.886173","8.976827","0","0","-10.25529","22.36234","25.59497","23.97865","1.886171","0","21.0523","0","0","0","19.16613","13.0875",
"29.05.2002 04:00:00","-1.109452","0","1.71055","-107.3463","0","47.69504","-0.557233","0","0","0","1.886173","8.988305","0","0","-11.80165","22.43299","25.34126","23.88712","1.886171","0","21.0523","0","0","0","19.16613","12.0375",
"29.05.2002 05:00:00","-3.628358","0","1.486924","-94.52962","0","46.23223","-0.6079248","1.964282","0","0","1.886173","8.893519","5.642484","1.404195","-11.76147","22.30322","25.24164","23.77243","1.886171","0","21.0523","2.31092","2.31092","0","19.16613","11.6375",
"29.05.2002 06:00:00","-4.192997","0","1.978041","-128.9416","0","44.59635","-0.5289596","0.099269","0","54.55393","6.529061","7.070691","48.42723","0","-9.237383","22.39934","25.78346","24.0914","6.529059","54.55393","76.41589","0.116787","0.116787","0","15.3329","12.1625",
"29.05.2002 07:00:00","4.5006","-2.581106","2.579264","-153.1399","-2.581106","43.12759","-0.3262451","0","26.11624","38.07168","18.86173","11.70551","114.9139","0","-19.50096","23.13716","26.57877","24.85797","18.86173","64.18792","98.52679","0","0","1.433948","14.04319","13.375",
"29.05.2002 08:00:00","5.744915","-22.08981","3.361425","-158.039","-22.08981","45.63696","-0.2031522","3.040746","26.11624","38.07168","13.05812","14.99742","131.6291","3.223256","-45.764","23.15936","27.00198","25.08067","13.05812","64.18792","102.2716","3.577349","3.577349","12.27212","12.75346","14.9625",
"29.05.2002 09:00:00","4.361717","-38.26963","3.532155","-135.1211","-38.74788","46.45347","-0.1501855","0","26.11624","38.07168","13.05812","15.00628","123.1967","0","-58.18483","23.44054","27.15561","25.29808","13.05812","64.18792","111.5261","0","0","21.5266","12.75346","16.725",
"29.05.2002 10:00:00","3.475655","-43.43257","4.395893","-123.2279","-44.29105","46.98804","-0.1168781","0","26.11624","38.07168","13.05812","14.96437","97.27346","0","-59.42235","23.52095","27.15358","25.33727","13.05812","64.18792","114.6056","0","0","24.60614","12.75346","18.4625",
"29.05.2002 11:00:00","2.509676","-46.58518","5.445251","-111.1363","-46.58518","43.80366","-0.1046357","0","26.11624","38.07168","18.86173","22.35192","87.88025","0","-65.49737","23.90766","27.14496","25.52631","18.86173","64.18792","128.0605","0","0","25.88065","19.1302","20.0375",
"29.05.2002 12:00:00","1.210808","-52.44746","7.49654","-105.378","-52.44746","41.78341","-3.796352E-02","0","26.11624","38.07168","18.86173","23.94613","84.58666","0","-66.9923","24.04247","27.16275","25.60261","18.86173","64.18792","135.1505","0","0","29.13747","22.96342","21.475",
"29.05.2002 13:00:00","0.767441","-56.71435","7.00893","-73.72072","-56.71435","39.83519","1.751253E-02","0","26.11624","38.07168","13.05812","22.10827","82.23965","0","-67.26236","24.5451","27.2427","25.8939","13.05812","64.18792","127.8842","0","0","31.50797","19.1302","22.625",
"29.05.2002 14:00:00","0.528939","-61.37339","7.164766","-65.15253","-61.37339","37.99508","0.135272","0","26.11624","38.07168","13.05812","14.60627","91.20898","0","-66.7998","25.00141","27.52051","26.26096","13.05812","64.18792","124.0958","0","0","34.09632","12.75346","23.4375",
"29.05.2002 15:00:00","0.33374","-70.13535","7.645094","-63.65025","-70.13535","37.42595","0.2444314","0","26.11624","38.07168","13.05812","14.50828","112.7968","0","-74.55347","25.32218","27.88211","26.60214","13.05812","64.18792","128.9636","0","0","38.96408","12.75346","23.95",
"29.05.2002 16:00:00","0.221449","-81.64677","7.584576","-67.3792","-81.64677","37.85419","0.3483734","0","26.11624","38.07168","18.86173","21.64877","130.2049","0","-87.76933","25.5919","28.22168","26.90679","18.86173","64.18792","147.5392","0","0","45.35931","19.1302","24.1625",
"29.05.2002 17:00:00","0.374817","-88.56192","9.202542","-81.93922","-88.56192","38.50058","0.3830011","0","26.11624","38.07168","18.86173","28.8531","132.8519","0","-97.54301","25.43524","28.40843","26.92184","18.86173","64.18792","157.7576","0","0","49.20107","25.50692","23.95",
"29.05.2002 18:00:00","0.500778","-86.4769","8.711905","-100.1232","-86.4769","38.61701","0.3410696","0","26.11624","68.04733","18.86173","23.25411","121.7941","0","-95.66149","25.21791","28.46006","26.83899","18.86173","94.16357","184.0314","0","0","48.04272","22.96342","23.3",
"29.05.2002 19:00:00","2.334332","-1.78967","7.495446","-120.3643","-1.900763","37.38475","0.3025897","0","2.611624","55.90327","12.33267","6.144539","54.36546","0","-3.790644","25.45233","28.09411","26.77322","12.33267","58.5149","87.23645","0","0","1.055979","15.3329","22.25",
"29.05.2002 20:00:00","2.573618","0","6.948407","-127.3341","0","38.31528","8.176257E-02","0","2.611624","55.90327","6.529061","6.577649","10.23904","0","-2.31906","24.63119","27.32647","25.97883","6.529059","58.5149","80.37686","0","0","0","15.3329","20.925",
"29.05.2002 21:00:00","3.794365","0","5.394194","-128.8145","0","39.64813","-0.1016846","0","2.611624","55.90327","6.529061","8.467198","0","0","-3.936844","24.02747","26.82451","25.42599","6.529059","58.5149","84.21008","0","0","0","19.16613","19.525",
"29.05.2002 22:00:00","5.120382","0","3.321012","-108.4253","0","41.60414","-0.2420486","0","2.611624","1.349339","6.529061","8.627546","0","0","-5.492791","23.5204","26.41879","24.96959","6.529059","3.960963","29.65615","0","0","0","19.16613","17.8125",
"29.05.2002 23:00:00","4.256946","0","2.211139","-96.92822","0","42.62906","-0.3532818","0","2.611624","1.349339","1.886173","8.729576","0","0","-7.550011","23.16619","26.08992","24.62805","1.886171","3.960963","25.01327","0","0","0","19.16613","15.85",
"30.05.2002","2.115375","0","1.751121","-96.05618","0","43.26415","-0.4440895","0","0","0","1.886173","8.70812","0","0","-9.690413","22.79186","25.83776","24.31481","1.886171","0","21.0523","0","0","0","19.16613","13.85",
"30.05.2002 01:00:00","-0.407612","0","1.752159","-101.7713","0","44.29532","-0.5716414","0","0","0","1.886173","8.942479","0","0","-10.73861","22.25953","25.55822","23.90887","1.886171","0","21.0523","0","0","0","19.16613","12.5375",
"30.05.2002 02:00:00","-1.679699","0","1.353254","-88.06482","0","43.36574","-0.5843057","0","0","0","1.886173","8.751764","0","0","-12.32895","22.43926","25.37057","23.90492","1.886171","0","21.0523","0","0","0","19.16613","11.575",
"30.05.2002 03:00:00","-4.357135","0","1.336174","-89.13829","0","43.38391","-0.6404272","0","0","0","1.886173","8.913676","0","0","-13.20272","22.30849","25.13565","23.72207","1.886171","0","21.0523","0","0","0","19.16613","10.825",
"30.05.2002 04:00:00","-6.953934","0","1.166067","-78.10188","0","43.74607","-0.6675458","0","0","0","1.886173","8.787403","0","0","-13.64172","22.11716","24.99469","23.55593","1.886171","0","21.0523","0","0","0","19.16613","10.35",
"30.05.2002 05:00:00","-8.092406","0","1.123279","-74.94581","0","43.67533","-0.7408898","0.822211","0","0","1.886173","8.809426","5.17929","0.7164224","-13.58204","21.98717","24.88829","23.43773","1.886171","0","21.0523","0.967307","0.967307","0","19.16613","10.2",
"30.05.2002 06:00:00","-8.388522","0","1.758673","-124.8846","0","42.96342","-0.6401227","0.19253","0","54.55393","6.529061","7.075882","40.33131","0.1498078","-10.52627","22.13557","25.35566","23.74562","6.529059","54.55393","76.41589","0.226506","0.226506","0","15.3329","10.7625",
"30.05.2002 07:00:00","1.428813","0","2.120022","-136.5174","0","42.04684","-0.5009517","6.971775","26.11624","38.07168","18.86173","12.37092","91.50581","7.305105","-17.68473","22.69964","25.95016","24.3249","18.86173","64.18792","97.09283","8.202088","8.202088","0","14.04319","11.9125",
"30.05.2002 08:00:00","5.821523","-1.921515","2.657724","-145.3108","-1.921515","43.53553","-0.3499407","8.993805","26.11624","38.07168","13.05812","15.57911","112.5366","9.42443","-28.13664","23.0642","26.3675","24.71585","13.05812","64.18792","91.06701","10.58095","10.58095","1.067508","12.75346","13.4625",
"30.05.2002 09:00:00","5.17519","-16.79179","3.341786","-147.8942","-16.79179","46.4507","-0.2818563","4.996482","26.11624","38.07168","13.05812","15.02215","106.0277","5.142372","-39.69229","23.0618","26.59929","24.83054","13.05812","64.18792","99.32828","5.878214","5.878214","9.328771","12.75346","15.225",
"30.05.2002 10:00:00","3.838394","-26.17295","3.735754","-127.7104","-26.17295","46.97411","-0.2795251","0.158603","26.11624","38.07168","13.05812","15.02361","88.28196","0.1150086","-45.32802","23.10402","26.61968","24.86185","13.05812","64.18792","104.54","0.186592","0.186592","14.54053","12.75346","16.9625",
"30.05.2002 11:00:00","3.603769","-31.04027","4.397911","-113.7754","-31.04027","45.21273","-0.2225281","0","26.11624","38.07168","18.86173","22.43048","82.92504","0","-54.52042","23.46932","26.68666","25.07799","18.86173","64.18792","119.4244","0","0","17.24459","19.1302","18.6",
"30.05.2002 12:00:00","2.321782","-38.83263","5.651855","-108.0583","-38.83263","44.71671","-0.180386","0","26.11624","38.07168","18.86173","24.135","79.29061","0","-58.28064","23.63969","26.70184","25.17077","18.86173","64.18792","127.5868","0","0","21.57368","22.96342","20.0125",
"30.05.2002 13:00:00","1.152509","-45.22732","6.577339","-89.48869","-45.22732","45.23947","-0.1509579","0","26.11624","38.07168","13.05812","22.39315","79.35314","0","-60.08368","23.79209","26.72463","25.25836","13.05812","64.18792","121.5025","0","0","25.12629","19.1302","21.1875",
"30.05.2002 14:00:00","0.821694","-51.38013","6.77752","-77.50443","-54.09522","44.32858","-5.684757E-02","0","26.11624","38.07168","13.05812","14.82505","85.98436","0","-59.42113","24.20375","26.9302","25.56697","13.05812","64.18792","120.0524","0","0","30.0529","12.75346","22.1",
"30.05.2002 15:00:00","0.63468","-58.82473","7.112967","-73.61496","-62.35773","43.89858","4.388741E-02","0","26.11624","38.07168","13.05812","14.73288","100.403","0","-65.76169","24.51712","27.22497","25.87105","13.05812","64.18792","124.6427","0","0","34.64318","12.75346","22.65",
"30.05.2002 16:00:00","0.623564","-65.28202","7.829583","-79.79601","-70.49751","45.29504","0.1302693","0","26.11624","38.07168","18.86173","21.99908","107.4415","0","-75.09539","24.69798","27.44812","26.07305","18.86173","64.18792","141.3451","0","0","39.16528","19.1302","22.8625",
"30.05.2002 17:00:00","0.717483","-65.18947","7.827755","-83.05948","-72.09531","47.03473","0.1358352","0","26.11624","38.07168","18.86173","29.35676","98.59912","0","-79.16727","24.60725","27.45097","26.02911","18.86173","64.18792","148.6095","0","0","40.05295","25.50692","22.65",
"30.05.2002 18:00:00","0.805723","-57.14087","7.462111","-100.0444","-65.97932","47.96867","9.494747E-02","0","26.11624","68.04733","18.86173","23.67913","79.0452","0","-70.15216","24.40861","27.32702","25.86781","18.86173","94.16357","172.6439","0","0","36.65517","22.96342","22",
"30.05.2002 19:00:00","2.142396","0","7.260232","-122.6928","0","48.13741","3.268407E-03","0","2.611624","55.90327","12.33267","6.635842","39.86382","0","-2.115738","24.22213","26.95445","25.58829","12.33267","58.5149","86.18047","0","0","0","15.3329","20.95",
"30.05.2002 20:00:00","3.499379","0","5.049142","-115.8888","0","48.90994","-0.1255769","0","2.611624","55.90327","6.529061","6.85653","11.3535","0","-3.020206","23.9679","26.44011","25.20401","6.529059","58.5149","80.37686","0","0","0","15.3329","19.6875",
"30.05.2002 21:00:00","4.221365","0","3.857831","-111.4914","0","50.93124","-0.2291269","0","2.611624","55.90327","6.529061","8.618755","0","0","-4.957416","23.52278","26.11797","24.82037","6.529059","58.5149","84.21008","0","0","0","19.16613","18.3875",
"30.05.2002 22:00:00","3.720835","0","2.914938","-93.73404","0","53.43881","-0.3257837","0","2.611624","1.349339","6.529061","8.634791","0","0","-5.553796","23.09166","25.82564","24.45865","6.529059","3.960963","29.65615","0","0","0","19.16613","17.525",
"30.05.2002 23:00:00","3.33484","0","2.620881","-90.17963","0","54.19508","-0.3948298","0","2.611624","1.349339","1.886173","8.849123","0","0","-6.101763","22.82001","25.58068","24.20035","1.886171","3.960963","25.01327","0","0","0","19.16613","16.8625",
"31.05.2002","2.473148","0","2.414338","-89.80367","0","53.69776","-0.4952216","0","0","0","1.886173","8.994841","0","0","-6.747074","22.58234","25.34867","23.96551","1.886171","0","21.0523","0","0","0","19.16613","16.1625",
"31.05.2002 01:00:00","1.80394","0","2.032535","-78.30054","0","53.68492","-0.5416466","0","0","0","1.886173","8.983054","0","0","-7.128663","22.52567","25.18132","23.85349","1.886171","0","21.0523","0","0","0","19.16613","15.9",
"31.05.2002 02:00:00","1.580529","0","2.074744","-80.6021","0","53.76081","-0.5663964","0","0","0","1.886173","8.964235","0","0","-7.146002","22.41655","25.0562","23.73637","1.886171","0","21.0523","0","0","0","19.16613","15.8375",
"31.05.2002 03:00:00","1.160862","0","2.490473","-97.25146","0","54.53744","-0.5953108","0","0","0","1.886173","9.087955","0","0","-7.370591","22.49792","24.90563","23.70177","1.886171","0","21.0523","0","0","0","19.16613","15.8",
"31.05.2002 04:00:00","1.029464","0","2.248607","-81.71566","0","57.20267","-0.6465051","0","0","0","1.886173","9.205545","0","0","-7.018731","22.21927","24.73132","23.4753","1.886171","0","21.0523","0","0","0","19.16613","15.8",
"31.05.2002 05:00:00","0.357794","0","2.549","-95.07992","0","57.95415","-0.6192824","12.23218","0","0","1.886173","9.042707","0.5981846","11.6376","-5.877182","22.22018","24.66403","23.4421","1.886171","0","21.0523","14.3908","14.3908","0","19.16613","15.8",
"31.05.2002 06:00:00","-0.385969","0","2.203451","-88.8688","0","57.54534","-0.6311901","5.094664","0","54.55393","6.529061","7.231499","4.419104","5.203699","-5.725195","22.37722","24.63855","23.50789","6.529059","54.55393","76.41589","5.993723","5.993723","0","15.3329","15.7375",
"31.05.2002 07:00:00","3.003066","0","2.43559","-91.54681","0","56.56018","-0.572944","2.399325","26.11624","38.07168","18.86173","12.09131","11.65333","2.468498","-11.68656","22.61562","24.79459","23.7051","18.86173","64.18792","97.09283","2.822736","2.822736","0","14.04319","16.0125",
"31.05.2002 08:00:00","4.150507","0","2.889797","-99.12968","0","56.06711","-0.5050126","3.572297","26.11624","38.07168","13.05812","15.92814","18.88412","3.777459","-18.7623","22.88163","24.90318","23.8924","13.05812","64.18792","89.9995","4.202702","4.202702","0","12.75346","16.45",
"31.05.2002 09:00:00","4.21624","0","2.676498","-87.49171","0","56.94062","-0.4778455","5.299624","26.11624","38.07168","13.05812","15.5036","26.85173","5.734373","-18.61142","22.98666","25.00219","23.99442","13.05812","64.18792","89.9995","6.234852","6.234852","0","12.75346","16.85",
"31.05.2002 10:00:00","4.748744","-0.350737","2.868851","-86.60946","-0.350737","55.28485","-0.4555211","2.191265","26.11624","38.07168","13.05812","15.25669","34.74319","2.300708","-18.59749","23.04026","25.05426","24.04726","13.05812","64.18792","90.19436","2.577959","2.577959","0.194854","12.75346","17.25",
"31.05.2002 11:00:00","4.46328","0","3.049416","-83.77444","0","49.83466","-0.457163","0.865375","26.11624","38.07168","18.86173","22.5968","37.82157","0.928723","-26.44416","23.11684","25.15252","24.13468","18.86173","64.18792","102.1798","1.018088","1.018088","0","19.1302","17.5875",
"31.05.2002 12:00:00","4.376728","-2.158011","3.262095","-85.04404","-2.158011","47.55442","-0.4590162","0","26.11624","38.07168","18.86173","24.27777","39.38354","0","-28.84078","23.17849","25.19872","24.18861","18.86173","64.18792","107.212","0","0","1.198895","22.96342","17.8875",
"31.05.2002 13:00:00","3.806589","-4.260669","3.047401","-75.81126","-4.260669","47.18499","-0.4453996","0","26.11624","38.07168","13.05812","22.52788","40.10515","0","-29.1407","23.22489","25.21434","24.21962","13.05812","64.18792","98.74328","0","0","2.367038","19.1302","18.125",
"31.05.2002 14:00:00","3.953929","-1.770734","2.45569","-71.33898","-1.770734","50.16046","-0.4916694","0","26.11624","38.07168","13.05812","15.01877","42.7738","0","-19.34634","23.23575","24.94172","24.08874","13.05812","64.18792","90.98325","0","0","0.983741","12.75346","17.7",
"31.05.2002 15:00:00","3.658748","-4.613826","2.829552","-77.52596","-5.900904","56.98457","-0.4303325","0","26.11624","38.07168","13.05812","15.02482","39.18177","0","-21.35555","23.27441","24.96608","24.12024","13.05812","64.18792","93.27779","0","0","3.27828","12.75346","18.0875",
"31.05.2002 16:00:00","3.808347","-6.513144","3.140396","-76.1447","-6.513144","61.12455","-0.351436","0","26.11624","38.07168","18.86173","22.50812","36.18233","0","-30.12174","23.38725","25.1397","24.26348","18.86173","64.18792","105.7983","0","0","3.618413","19.1302","18.5625",
"31.05.2002 17:00:00","3.44105","-3.891698","3.378313","-76.68976","-3.891698","62.94445","-0.3394584","0","26.11624","38.07168","18.86173","30.00608","28.46996","0","-35.1949","23.35563","25.11358","24.2346","18.86173","64.18792","110.7186","0","0","2.162055","25.50692","18.6",
"31.05.2002 18:00:00","3.646152","-6.697272","3.485125","-85.26347","-6.697272","62.9594","-0.3387137","0","26.11624","68.04733","18.86173","24.21221","19.28151","0","-31.38186","23.38725","25.09886","24.24306","18.86173","94.16357","139.7094","0","0","3.720707","22.96342","18.5375",
"31.05.2002 19:00:00","3.023183","0","3.294035","-90.57722","0","63.08899","-0.3744545","0","2.611624","55.90327","12.33267","6.917874","11.12251","0","-3.789207","23.16775","24.92959","24.04867","12.33267","58.5149","86.18047","0","0","0","15.3329","18.4375",
"31.05.2002 20:00:00","2.250103","0","2.39209","-68.03397","0","62.5871","-0.4532398","0","2.611624","55.90327","6.529061","6.970469","4.244531","0","-4.016625","23.04219","24.74235","23.89227","6.529059","58.5149","80.37686","0","0","0","15.3329","18.2125",
"31.05.2002 21:00:00","1.650042","0","2.173938","-66.88615","0","62.69025","-0.5014174","0","2.611624","55.90327","6.529061","8.603974","0","0","-5.504021","22.85504","24.5337","23.69437","6.529059","58.5149","84.21008","0","0","0","19.16613","17.725",
"31.05.2002 22:00:00","1.56082","0","1.743835","-52.65635","0","63.21896","-0.587312","1.386537","2.611624","1.349339","6.529061","8.789388","0","1.120135","-5.639293","22.6472","24.27405","23.46062","6.529059","3.960963","29.65615","1.63122","1.63122","0","19.16613","17.3125",
"31.05.2002 23:00:00","0.432211","0","1.564598","-50.76408","0","62.23719","-0.616574","0","2.611624","1.349339","1.886173","8.945875","0","0","-6.776712","22.64155","24.11103","23.37629","1.886171","3.960963","25.01327","0","0","0","19.16613","16.575",
"01.06.2002","-0.526582","0","1.162467","-42.27179","0","60.60005","-0.6477962","0","0","0","1.886173","8.747304","0","0","-7.85266","22.49975","23.97649","23.23812","1.886171","0","21.0523","0","0","0","19.16613","15.6375",
"01.06.2002 01:00:00","-2.798387","0","0.6970577","-26.19185","0","59.10293","-0.7165206","0","0","0","1.886173","8.752028","0","0","-8.922963","22.41632","23.80581","23.11107","1.886171","0","21.0523","0","0","0","19.16613","14.7375",
"01.06.2002 02:00:00","-3.92445","0","0.7454935","-30.39665","0","58.84084","-0.7622928","0","0","0","1.886173","8.778738","0","0","-9.623737","22.19055","23.69868","22.94462","1.886171","0","21.0523","0","0","0","19.16613","13.9625",
"01.06.2002 03:00:00","-5.803237","0","0.6796795","-28.21811","0","58.93308","-0.8150497","0","0","0","1.886173","8.810881","0","0","-10.43856","22.01279","23.5673","22.79005","1.886171","0","21.0523","0","0","0","19.16613","13.1375",
"01.06.2002 04:00:00","-7.39306","0","0.6904831","-29.55802","0","58.64765","-0.8822922","0","0","0","1.886173","8.91377","0","0","-10.93331","21.8056","23.41108","22.60834","1.886171","0","21.0523","0","0","0","19.16613","12.55",
"01.06.2002 05:00:00","-7.021801","0","0.7295777","-31.59243","0","58.26088","-0.9457564","0.806451","0","0","1.886173","8.98673","0.5253934","0.723466","-10.71479","21.54593","23.27645","22.41119","1.886171","0","21.0523","0.948766","0.948766","0","19.16613","12.4",
"01.06.2002 06:00:00","-4.818813","0","1.434996","-78.26697","0","56.39933","-0.9353493","12.51734","0","54.55393","6.529061","7.244784","6.368985","11.73552","-7.805485","21.7552","23.31273","22.53396","6.529059","54.55393","76.41589","14.72628","14.72628","0","15.3329","12.4625",
"01.06.2002 07:00:00","-0.511188","0","1.693646","-87.164","0","54.64238","-0.8984707","18.5005","26.11624","38.07168","18.86173","13.43647","21.30054","17.78871","-12.85657","21.97286","23.44023","22.70654","18.86173","64.18792","97.09283","21.76529","21.76529","0","14.04319","12.8125",
"01.06.2002 08:00:00","-0.438826","0","1.55897","-73.7957","0","52.83913","-0.8237774","8.789593","26.11624","38.07168","13.05812","18.91783","12.84536","8.153296","-20.06652","22.31758","23.47152","22.89455","13.05812","64.18792","89.9995","10.3407","10.3407","0","12.75346","13.0625",
"01.06.2002 09:00:00","0.062471","0","1.687803","-81.40095","0","52.47358","-0.7918382","14.35717","26.11624","38.07168","13.05812","18.7921","34.13224","12.88881","-20.11809","22.39396","23.60368","22.99882","13.05812","64.18792","89.9995","16.89079","16.89079","0","12.75346","13.1625",
"01.06.2002 10:00:00","1.77457","0","2.324263","-102.7141","0","52.65346","-0.7049585","5.966486","26.11624","38.07168","13.05812","17.97257","67.93185","5.920946","-20.24403","22.5162","24.20543","23.36082","13.05812","64.18792","89.9995","7.019396","7.019396","0","12.75346","14.075",
"01.06.2002 11:00:00","5.055359","0","3.20635","-114.8896","0","54.51683","-0.6377729","32.1675","26.11624","38.07168","18.86173","25.01525","76.32603","34.18525","-28.96484","22.59089","24.48496","23.53793","18.86173","64.18792","102.1798","37.84411","37.84411","0","19.1302","15.6",
"01.06.2002 12:00:00","4.549752","-1.444975","3.248054","-95.22065","-1.444975","53.68285","-0.5612837","8.050367","26.11624","38.07168","18.86173","25.11436","76.94827","8.432285","-30.36715","22.93787","24.64857","23.79322","18.86173","64.18792","106.8158","9.47102","9.47102","0.802764","22.96342","16.95",
"01.06.2002 13:00:00","4.032437","-11.47815","3.226138","-75.07662","-11.47815","52.82578","-0.5235271","0","26.11624","38.07168","13.05812","22.68495","81.63535","0","-36.15214","23.00694","24.82166","23.9143","13.05812","64.18792","102.753","0","0","6.376752","19.1302","18.15",
"01.06.2002 14:00:00","2.979543","-29.11177","3.555257","-66.23692","-32.9796","50.81318","-0.4152429","0","26.11624","38.07168","13.05812","15.00331","104.5252","0","-42.56267","23.34656","25.26508","24.30582","13.05812","64.18792","108.3215","0","0","18.322","12.75346","19.5375",
"01.06.2002 15:00:00","2.702261","-35.88485","5.104337","-70.41148","-38.46584","48.98779","-0.3875074","0","26.11624","38.07168","13.05812","15.00751","93.67019","0","-47.18427","23.3714","25.37702","24.37421","13.05812","64.18792","111.3694","0","0","21.36991","12.75346","20.475",
"01.06.2002 16:00:00","2.379169","-29.37674","4.798097","-64.85795","-29.37674","47.78493","-0.4327998","0","26.11624","38.07168","18.86173","22.44682","63.23732","0","-46.0354","23.41459","25.12591","24.27025","18.86173","64.18792","118.5003","0","0","16.32041","19.1302","20.575",
"01.06.2002 17:00:00","2.898809","-15.73391","3.614361","-53.82973","-15.73391","47.78773","-0.502646","0","26.11624","38.07168","18.86173","29.95805","20.03176","0","-40.74647","23.33494","24.68337","24.00916","18.86173","64.18792","117.2976","0","0","8.74106","25.50692","19.9375",
"01.06.2002 18:00:00","3.494487","-9.990448","3.540456","-71.90375","-9.990448","51.64656","-0.527283","0","26.11624","68.04733","18.86173","24.24724","9.64196","0","-32.56369","23.2408","24.57005","23.90543","18.86173","94.16357","141.539","0","0","5.550249","22.96342","19.0375",
"01.06.2002 19:00:00","3.254939","0","3.292675","-80.82635","0","53.47801","-0.5872869","0","2.611624","55.90327","12.33267","7.10051","5.112365","0","-3.487649","22.71948","24.36216","23.54082","12.33267","58.5149","86.18047","0","0","0","15.3329","18.2625",
"01.06.2002 20:00:00","2.588994","0","3.534438","-98.1239","0","48.5127","-0.730723","12.90979","2.611624","55.90327","6.529061","7.146555","1.649928","13.51863","-3.668488","22.46375","24.17646","23.3201","6.529059","58.5149","80.37686","15.18799","15.18799","0","15.3329","17.5625",
"01.06.2002 21:00:00","1.709239","0","3.400442","-103.3647","0","47.68462","-0.7618192","16.234","2.611624","55.90327","6.529061","9.184375","0","16.5174","-4.98573","22.43574","23.97917","23.20746","6.529059","58.5149","84.21008","19.09883","19.09883","0","19.16613","16.925",
"01.06.2002 22:00:00","0.960008","0","1.134177","-40.11983","0","47.99962","-0.7615837","5.36819","2.611624","1.349339","6.529061","8.865047","0","4.411066","-6.810517","22.63341","23.80374","23.21858","6.529059","3.960963","29.65615","6.315518","6.315518","0","19.16613","16.2",
"01.06.2002 23:00:00","-0.945231","0","0.6080683","-21.2202","0","49.50996","-0.7836944","0","2.611624","1.349339","1.886173","8.798721","0","0","-8.127049","22.53197","23.68366","23.10781","1.886171","3.960963","25.01327","0","0","0","19.16613","15.4",
"02.06.2002","-3.143701","0","0.6424096","-23.72969","0","49.64254","-0.8138261","0","0","0","1.886173","8.730795","0","0","-8.965515","22.34669","23.5794","22.96304","1.886171","0","21.0523","0","0","0","19.16613","14.6",
"02.06.2002 01:00:00","-4.575189","0","0.6954361","-27.9","0","49.09976","-0.8799756","0","0","0","1.886173","8.815658","0","0","-9.633523","22.06532","23.4421","22.75371","1.886171","0","21.0523","0","0","0","19.16613","13.8",
"02.06.2002 02:00:00","-6.35376","0","0.6669094","-27.74009","0","48.68536","-0.9470288","0","0","0","1.886173","8.908393","0","0","-10.42869","21.83823","23.29239","22.56531","1.886171","0","21.0523","0","0","0","19.16613","12.9375",
"02.06.2002 03:00:00","-8.032431","0","0.6539646","-27.37785","0","48.16512","-1.024405","0","0","0","1.886173","9.007979","0","0","-10.96176","21.59947","23.13314","22.3663","1.886171","0","21.0523","0","0","0","19.16613","12.2875",
"02.06.2002 04:00:00","-9.555004","0","0.6591583","-27.94115","0","46.90071","-1.078211","0","0","0","1.886173","9.047891","0","0","-11.31284","21.41778","22.99045","22.20411","1.886171","0","21.0523","0","0","0","19.16613","11.85",
"02.06.2002 05:00:00","-9.764586","0","0.6489673","-27.4939","0","46.74058","-1.106375","2.824236","0","0","1.886173","9.084873","5.268938","0.5210747","-9.199267","21.39248","22.95401","22.17324","1.886171","0","21.0523","3.322631","3.322631","0","19.16613","11.7",
"02.06.2002 06:00:00","-5.948258","0","1.655334","-95.55242","0","46.4623","-0.9336359","9.864228","0","54.55393","6.529061","7.212677","60.36131","8.851234","-8.275317","21.87372","23.71432","22.79402","6.529059","54.55393","76.41589","11.60497","11.60497","0","15.3329","12.3875",
"02.06.2002 07:00:00","2.373885","-1.902472","2.196538","-112.8974","-1.902472","45.64026","-0.6606236","11.99668","26.11624","38.07168","18.86173","12.1804","138.9421","12.88284","-17.18891","22.77201","24.69547","23.73375","18.86173","64.18792","98.14977","14.11374","14.11374","1.056929","14.04319","13.8625",
"02.06.2002 08:00:00","5.800727","-17.6839","2.389431","-96.15199","-17.6839","46.57167","-0.4930982","1.37428","26.11624","38.07168","13.05812","15.09245","151.7715","1.232935","-39.66222","23.052","25.22783","24.13992","13.05812","64.18792","99.82389","1.616799","1.616799","9.824388","12.75346","15.6875",
"02.06.2002 09:00:00","4.778789","-33.80054","2.939263","-88.63613","-33.80054","45.46108","-0.4518126","0.322528","26.11624","38.07168","13.05812","15.00371","135.1969","0.3262067","-51.71517","23.16333","25.45882","24.31108","13.05812","64.18792","108.7776","0.379445","0.379445","18.77808","12.75346","17.525",
"02.06.2002 10:00:00","3.235288","-38.47128","3.489023","-77.54047","-38.47128","42.45481","-0.4081393","0","26.11624","38.07168","13.05812","14.9908","106.2719","0","-52.45698","23.48879","25.51543","24.50211","13.05812","64.18792","111.3724","0","0","21.37293","12.75346","19.325",
"02.06.2002 11:00:00","1.973392","-40.03926","5.773945","-73.76692","-40.03926","41.3896","-0.3882873","0","26.11624","38.07168","18.86173","22.43839","86.92229","0","-55.58387","23.61079","25.46752","24.53916","18.86173","64.18792","124.4239","0","0","22.24403","19.1302","20.9375",
"02.06.2002 12:00:00","2.12598","-32.99471","6.319824","-62.7681","-32.99471","41.9479","-0.43681","0","26.11624","38.07168","18.86173","24.15426","57.6184","0","-47.95805","23.48905","25.20547","24.34726","18.86173","64.18792","124.3435","0","0","18.33039","22.96342","21.1875",
"02.06.2002 13:00:00","2.629947","-29.60102","5.910386","-63.10651","-29.60102","44.37141","-0.4479123","0","26.11624","38.07168","13.05812","22.44315","59.98302","0","-44.98825","23.4183","25.20671","24.31251","13.05812","64.18792","112.8212","0","0","16.44501","19.1302","20.9375",
"02.06.2002 14:00:00","2.562465","-30.45435","5.538271","-62.98275","-30.45435","44.91709","-0.4229141","0","26.11624","38.07168","13.05812","14.96003","63.20084","0","-40.8312","23.46358","25.27055","24.36707","13.05812","64.18792","106.9186","0","0","16.91908","12.75346","20.9",
"02.06.2002 15:00:00","2.537552","-29.00717","5.221202","-61.63659","-29.00717","44.16798","-0.4352121","0","26.11624","38.07168","13.05812","14.96609","59.69051","0","-39.73946","23.33252","25.27115","24.30184","13.05812","64.18792","106.1146","0","0","16.11509","12.75346","20.7125",
"02.06.2002 16:00:00","3.17722","-25.04199","5.03305","-66.14824","-25.04199","44.42774","-0.4632553","0","26.11624","38.07168","18.86173","22.48592","58.08097","0","-42.56936","23.29844","25.24944","24.27394","18.86173","64.18792","116.0921","0","0","13.91222","19.1302","20.2875",
"02.06.2002 17:00:00","3.219061","-20.87112","4.776518","-72.81305","-20.87112","45.61279","-0.4601077","0","26.11624","38.07168","18.86173","29.98631","63.56683","0","-46.42845","23.21317","25.26191","24.23754","18.86173","64.18792","120.1516","0","0","11.59507","25.50692","19.7875",
"02.06.2002 18:00:00","3.696857","-18.87243","4.41748","-91.02145","-18.87243","45.48714","-0.4411155","0","26.11624","68.04733","18.86173","24.21867","50.71296","0","-41.08831","23.32567","25.25711","24.29139","18.86173","94.16357","146.4734","0","0","10.48468","22.96342","19.1625",
"02.06.2002 19:00:00","3.845199","0","2.551047","-74.01298","0","44.86572","-0.4793323","0","2.611624","55.90327","12.33267","6.883175","32.40009","0","-3.925807","23.34374","24.99791","24.17083","12.33267","58.5149","86.18047","0","0","0","15.3329","18.3375",
"02.06.2002 20:00:00","2.993925","0","2.259832","-75.06633","0","44.68286","-0.5544494","0","2.611624","55.90327","6.529061","6.913713","9.702744","0","-4.565318","23.01585","24.74354","23.87969","6.529059","58.5149","80.37686","0","0","0","15.3329","17.4375",
"02.06.2002 21:00:00","1.545378","0","2.093935","-76.74225","0","44.61671","-0.6520498","0.939381","2.611624","55.90327","6.529061","8.542747","0","0.9610622","-6.477214","22.67329","24.55799","23.61564","6.529059","58.5149","84.21008","1.105154","1.105154","0","19.16613","16.5375",
"02.06.2002 22:00:00","1.636099","0","1.740384","-68.47097","0","45.29528","-0.7365805","3.259689","2.611624","1.349339","6.529061","8.878675","0","2.981078","-7.073585","22.47206","24.24674","23.3594","6.529059","3.960963","29.65615","3.834928","3.834928","0","19.16613","15.7",
"02.06.2002 23:00:00","-0.643833","0","0.6568865","-25.8025","0","45.09735","-0.7382743","0","2.611624","1.349339","1.886173","8.782196","0","0","-8.73491","22.70901","24.03412","23.37156","1.886171","3.960963","25.01327","0","0","0","19.16613","14.9625",
"03.06.2002","-2.030233","0","0.7478161","-31.70149","0","46.37611","-0.7557533","0","0","0","1.886173","8.658115","0","0","-9.390919","22.4621","23.93488","23.19849","1.886171","0","21.0523","0","0","0","19.16613","14.2625",
"03.06.2002 01:00:00","-3.636347","0","0.6503574","-26.35101","0","47.33203","-0.8138947","0","0","0","1.886173","8.740377","0","0","-9.835115","22.30606","23.76958","23.03782","1.886171","0","21.0523","0","0","0","19.16613","13.8125",
"03.06.2002 02:00:00","-5.183692","0","0.6587017","-26.54886","0","48.90023","-0.8773717","0","0","0","1.886173","8.809469","0","0","-10.0922","22.08333","23.52625","22.80479","1.886171","0","21.0523","0","0","0","19.16613","13.45",
"03.06.2002 03:00:00","-5.455863","0","0.6971762","-28.03127","0","50.0109","-0.9102604","0","0","0","1.886173","8.86284","0","0","-9.895308","21.9159","23.44773","22.68182","1.886171","0","21.0523","0","0","0","19.16613","13.4875",
"03.06.2002 04:00:00","-5.605316","0","0.6534289","-25.22686","0","50.29677","-0.9153802","0","0","0","1.886173","8.872013","0","0","-9.864877","21.93284","23.42787","22.68036","1.886171","0","21.0523","0","0","0","19.16613","13.5375",
"03.06.2002 05:00:00","-5.774384","0","0.6918145","-27.0356","0","50.75338","-0.939519","0.248177","0","0","1.886173","8.946696","0.5253484","0.1606945","-9.754858","21.86056","23.32433","22.59245","1.886171","0","21.0523","0.291973","0.291973","0","19.16613","13.5",
"03.06.2002 06:00:00","-4.181825","0","1.673599","-80.85754","0","51.04457","-0.9457518","16.78748","0","54.55393","6.529061","7.174426","2.959614","15.16945","-6.168084","21.73849","23.36087","22.54968","6.529059","54.55393","76.41589","19.74997","19.74997","0","15.3329","13.625",
"03.06.2002 07:00:00","-1.702837","0","1.178818","-52.38081","0","50.07349","-0.8871451","10.99247","26.11624","38.07168","18.86173","13.22948","8.519643","11.52006","-12.96122","22.28014","23.36055","22.82034","18.86173","64.18792","97.09283","12.93232","12.93232","0","14.04319","13.6375",
"03.06.2002 08:00:00","0.485227","0","1.574854","-67.71165","0","50.35812","-0.836889","14.55749","26.11624","38.07168","13.05812","18.62946","25.67552","13.54511","-18.69227","22.3807","23.50863","22.94467","13.05812","64.18792","89.9995","17.12646","17.12646","0","12.75346","13.975",
"03.06.2002 09:00:00","2.207368","0","2.491574","-102.0746","0","50.98368","-0.7699507","22.75895","26.11624","38.07168","13.05812","17.97439","55.85464","22.09711","-18.38281","22.45981","23.77733","23.11857","13.05812","64.18792","89.9995","26.77523","26.77523","0","12.75346","14.7625",
"03.06.2002 10:00:00","3.432754","0","2.427056","-95.41956","0","53.44551","-0.7781827","26.16919","26.11624","38.07168","13.05812","17.40428","57.22322","26.44906","-18.29997","22.38954","23.77504","23.08229","13.05812","64.18792","89.9995","30.78729","30.78729","0","12.75346","15.0375",
"03.06.2002 11:00:00","3.125547","0","3.569679","-111.3166","0","55.15801","-0.7072287","8.588564","26.11624","38.07168","18.86173","25.66919","55.75628","7.865863","-25.36714","22.67925","23.97197","23.32561","18.86173","64.18792","102.1798","10.10419","10.10419","0","19.1302","16.375",
"03.06.2002 12:00:00","4.266973","-0.602221","4.103559","-97.07089","-0.602221","60.53209","-0.5846825","31.9642","26.11624","38.07168","18.86173","25.08174","55.15842","34.63774","-26.406","22.821","24.27875","23.54988","18.86173","64.18792","106.3476","37.60494","37.60494","0.334567","22.96342","17.7625",
"03.06.2002 13:00:00","4.071399","-4.543598","4.229796","-92.18539","-4.543598","62.89829","-0.5477862","0.304933","26.11624","38.07168","13.05812","22.77871","52.70634","0.2810865","-28.52971","22.98215","24.33196","23.65705","13.05812","64.18792","98.90046","0.358745","0.358745","2.524221","19.1302","18.35",
"03.06.2002 14:00:00","4.087466","-11.38831","3.885241","-72.71755","-20.35268","64.70348","-0.5300077","12.88614","26.11624","38.07168","13.05812","15.13857","52.08179","14.24818","-26.13688","22.8005","24.364","23.58225","13.05812","64.18792","101.3066","15.16017","15.16017","11.30705","12.75346","18.8125",
"03.06.2002 15:00:00","4.010417","-13.64504","3.499221","-63.38962","-25.82405","64.95654","-0.5272748","0","26.11624","38.07168","13.05812","15.08629","53.51775","0","-27.78484","22.87782","24.42408","23.65095","13.05812","64.18792","104.3462","0","0","14.34669","12.75346","19.125",
