"Date/Time","Internal Natural vent.","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Relative Humidity","Fanger PMV","Zone Heating","Task Lighting","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","Cooling (Electricity)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"03.06.2002 16:00:00","3.868643","-9.972159","3.668252","-69.15347","-9.972159","61.79189","-0.5046164","0","26.11624","38.07168","18.86173","22.65734","58.34553","0","-31.2003","23.18411","24.34868","23.7664","18.86173","64.18792","107.7199","0","0","5.540088","19.1302","19.2",
"03.06.2002 17:00:00","3.772169","-7.585092","3.799464","-62.08298","-7.585092","53.13905","-0.5554809","1.907831","26.11624","38.07168","18.86173","30.18317","57.1437","1.943705","-35.62309","23.07443","24.35303","23.71373","18.86173","64.18792","112.7705","2.244507","2.244507","4.21394","25.50692","19.2",
"03.06.2002 18:00:00","4.117582","-9.922241","3.668525","-70.9109","-9.922241","45.98809","-0.5622698","0","26.11624","68.04733","18.86173","24.48683","46.06791","0","-32.28185","23.17999","24.39869","23.78934","18.86173","94.16357","141.5011","0","0","5.512356","22.96342","19.075",
"03.06.2002 19:00:00","3.312661","0","3.534509","-74.95086","0","42.26072","-0.6696005","0.095045","2.611624","55.90327","12.33267","7.061966","32.19178","6.496084E-02","-3.015327","22.91672","24.31137","23.61404","12.33267","58.5149","86.18047","0.111818","0.111818","0","15.3329","18.875",
"03.06.2002 20:00:00","3.182738","0","4.201544","-89.82063","0","41.57376","-0.7769092","11.63863","2.611624","55.90327","6.529061","7.293963","10.56289","12.53782","-2.960305","22.5561","23.95397","23.25503","6.529059","58.5149","80.37686","13.69251","13.69251","0","15.3329","18.4875",
"03.06.2002 21:00:00","2.417442","0","4.961289","-110.7978","0","39.42771","-0.8722913","38.41293","2.611624","55.90327","6.529061","9.108244","0","40.34109","-3.701632","22.29165","23.73761","23.01463","6.529059","58.5149","84.21008","45.19169","45.19169","0","19.16613","17.9875",
"03.06.2002 22:00:00","0.209203","0","1.045786","-33.18455","0","37.89309","-0.8524908","10.86452","2.611624","1.349339","6.529061","8.826365","0","8.194171","-6.1931","22.76808","23.50736","23.13772","6.529059","3.960963","29.65615","12.78179","12.78179","0","19.16613","16.925",
"03.06.2002 23:00:00","-0.666949","0","0.5731909","-19.1292","0","39.33055","-0.9004962","0","2.611624","1.349339","1.886173","8.767662","0","0","-7.839577","22.44761","23.37146","22.90954","1.886171","3.960963","25.01327","0","0","0","19.16613","15.525",
"04.06.2002","-4.195612","0","0.6015448","-22.08971","0","40.51097","-0.9566544","0","0","0","1.886173","8.821662","0","0","-9.259883","22.13284","23.2104","22.67162","1.886171","0","21.0523","0","0","0","19.16613","14.125",
"04.06.2002 01:00:00","-6.301349","0","0.6322972","-25.94624","0","41.86705","-1.048584","0","0","0","1.886173","8.964828","0","0","-10.47909","21.71688","23.02737","22.37213","1.886171","0","21.0523","0","0","0","19.16613","12.725",
"04.06.2002 02:00:00","-8.675328","0","0.6728687","-31.33575","0","43.12025","-1.145684","0","0","0","1.886173","9.12612","0","0","-11.86038","21.26597","22.82255","22.04426","1.886171","0","21.0523","0","0","0","19.16613","11.1375",
"04.06.2002 03:00:00","-11.02451","0","0.7056718","-35.5126","0","43.53069","-1.258468","0","0","0","1.886173","9.307042","0","0","-12.84952","20.8016","22.5926","21.6971","1.886171","0","21.0523","0","0","0","19.16613","9.875",
"04.06.2002 04:00:00","-12.59474","0","0.719968","-37.83293","0","43.00831","-1.361914","0","0","0","1.886173","9.458498","0","0","-13.47649","20.43073","22.37206","21.40139","1.886171","0","21.0523","0","0","0","19.16613","9",
"04.06.2002 05:00:00","-13.00415","0","0.7352426","-40.59105","0","41.95168","-1.365607","17.90433","0","0","1.886173","9.375768","5.035873","14.31224","-11.10868","20.6638","22.31137","21.48758","1.886171","0","21.0523","21.06392","21.06392","0","19.16613","8.575",
"04.06.2002 06:00:00","-13.31819","0","0.9007084","-64.13375","0","38.6957","-1.096846","29.80039","0","54.55393","6.529061","7.193533","57.37407","28.33404","-11.75144","21.81275","23.13245","22.4726","6.529059","54.55393","76.41589","35.05928","35.05928","0","15.3329","8.875",
"04.06.2002 07:00:00","-6.004058","0","1.133137","-76.87319","0","37.47925","-0.8652014","0","26.11624","38.07168","18.86173","13.1501","131.7066","0","-19.48114","22.32759","24.07253","23.20006","18.86173","64.18792","97.09283","0","0","0","14.04319","9.7875",
"04.06.2002 08:00:00","2.947199","0","1.773572","-113.8928","0","37.63139","-0.7017172","4.756701","26.11624","38.07168","13.05812","17.33018","147.7464","4.06285","-28.30801","22.73917","24.58104","23.6601","13.05812","64.18792","89.9995","5.596119","5.596119","0","12.75346","11.0125",
"04.06.2002 09:00:00","7.278431","0","1.944179","-111.9732","0","38.30752","-0.6624593","8.938056","26.11624","38.07168","13.05812","15.89228","136.5584","8.565351","-27.95739","22.85074","24.73652","23.79363","13.05812","64.18792","89.9995","10.51536","10.51536","0","12.75346","12.3125",
"04.06.2002 10:00:00","7.666744","-1.547815","3.240649","-165.745","-1.547815","38.45168","-0.6442136","42.37971","26.11624","38.07168","13.05812","15.31831","106.5522","43.28899","-27.08209","22.96478","24.68539","23.82508","13.05812","64.18792","90.8594","49.8585","49.8585","0.859897","12.75346","13.6125",
"04.06.2002 11:00:00","7.346617","-1.413216","3.578773","-145.2603","-1.413216","40.11055","-0.6432832","51.35498","26.11624","38.07168","18.86173","22.80053","95.80335","52.72299","-35.89075","22.93697","24.66372","23.80035","18.86173","64.18792","102.965","60.41762","60.41762","0.78512","19.1302","14.85",
"04.06.2002 12:00:00","6.094773","-6.177007","4.977735","-175.0229","-6.177007","40.70441","-0.6401392","74.30946","26.11624","38.07168","18.86173","24.66245","90.31544","78.43665","-38.40129","22.9782","24.62002","23.79911","18.86173","64.18792","109.4447","87.4229","87.4229","3.431671","22.96342","15.8625",
"04.06.2002 13:00:00","5.521003","-10.42586","4.770981","-139.7882","-10.42586","40.69881","-0.6320231","62.53142","26.11624","38.07168","13.05812","22.70434","88.05085","69.29102","-39.10793","22.92148","24.66384","23.79266","13.05812","64.18792","102.1684","73.56638","73.56638","5.792144","19.1302","16.7",
"04.06.2002 14:00:00","5.748798","-20.86924","6.090888","-158.1812","-20.86924","40.33673","-0.6347541","77.88615","26.11624","38.07168","13.05812","15.20097","98.90727","88.95277","-38.57055","22.69479","24.84882","23.7718","13.05812","64.18792","101.5935","91.63076","91.63076","11.59402","12.75346","17.25",
"04.06.2002 15:00:00","5.598511","-29.22927","7.601783","-200.4164","-29.22927","38.80305","-0.5645692","110.5954","26.11624","38.07168","13.05812","15.10553","125.1058","107.0213","-46.38069","23.05238","25.1951","24.12374","13.05812","64.18792","106.238","130.1122","130.1122","16.23849","12.75346","17.525",
"04.06.2002 16:00:00","6.284523","-34.96107","8.287148","-213.1525","-34.96107","38.50204","-0.5470081","114.192","26.11624","38.07168","18.86173","22.75106","147.0099","114.5008","-60.45107","22.8773","25.42948","24.15339","18.86173","64.18792","121.6027","134.3435","134.3435","19.42282","19.1302","17.5375",
"04.06.2002 17:00:00","5.912118","-37.17049","8.048233","-219.9639","-37.17049","38.08124","-0.5155609","115.2786","26.11624","38.07168","18.86173","30.33331","152.1439","114.8034","-72.3969","22.90693","25.62856","24.26775","18.86173","64.18792","129.2068","135.6219","135.6219","20.65027","25.50692","17.25",
"04.06.2002 18:00:00","6.202489","-41.86003","6.078644","-195.4753","-41.86003","37.86098","-0.4715271","110.959","26.11624","68.04733","18.86173","24.23832","143.8576","101.0342","-71.28809","22.97673","25.8442","24.41047","18.86173","94.16357","159.2443","130.54","130.54","23.25557","22.96342","16.6",
"04.06.2002 19:00:00","8.852116","0","4.671528","-192.3799","0","36.75422","-0.4934904","83.48524","2.611624","55.90327","12.33267","7.003408","65.80757","80.28126","-4.081151","23.16913","25.53816","24.35365","12.33267","58.5149","86.18047","98.21793","98.21793","0","15.3329","15.6125",
"04.06.2002 20:00:00","5.878821","0","3.793641","-189.0249","0","36.60508","-0.6598016","107.33","2.611624","55.90327","6.529061","7.272879","11.16073","94.51502","-4.432877","22.88628","24.65559","23.77094","6.529059","58.5149","80.37686","126.2705","126.2705","0","15.3329","14.3875",
"04.06.2002 21:00:00","3.835217","0","2.812909","-160.7689","0","37.30047","-0.768108","68.85479","2.611624","55.90327","6.529061","8.995461","0","67.9678","-7.827902","22.59473","24.14966","23.3722","6.529059","58.5149","84.21008","81.00564","81.00564","0","19.16613","13.025",
"04.06.2002 22:00:00","-0.757693","0","1.03619","-62.51821","0","39.04214","-0.8997799","9.573886","2.611624","1.349339","6.529061","8.945172","0","9.792935","-11.40619","22.10122","23.78485","22.94304","6.529059","3.960963","29.65615","11.2634","11.2634","0","19.16613","11.4375",
"04.06.2002 23:00:00","-7.072956","0","0.7274786","-43.93536","0","40.821","-0.9933003","0","2.611624","1.349339","1.886173","9.068441","0","0","-13.73489","21.6684","23.48034","22.57437","1.886171","3.960963","25.01327","0","0","0","19.16613","9.675",
"05.06.2002","-11.56742","0","0.7641739","-49.3211","0","42.60622","-1.13869","0","0","0","1.886173","9.249993","0","0","-15.14327","21.00697","23.18261","22.09479","1.886171","0","21.0523","0","0","0","19.16613","7.9375",
"05.06.2002 01:00:00","-13.84682","0","0.7706816","-49.46983","0","43.52067","-1.257073","0","0","0","1.886173","9.407196","0","0","-15.4461","20.59962","22.9202","21.75991","1.886171","0","21.0523","0","0","0","19.16613","7.3625",
"05.06.2002 02:00:00","-14.31426","0","0.7598802","-47.08352","0","43.92553","-1.316785","0","0","0","1.886173","9.480384","0","0","-15.18195","20.42848","22.73316","21.58082","1.886171","0","21.0523","0","0","0","19.16613","7.4625",
"05.06.2002 03:00:00","-14.93503","0","0.7616028","-46.11889","0","44.34617","-1.36427","0","0","0","1.886173","9.531783","0","0","-15.00248","20.27292","22.55996","21.41644","1.886171","0","21.0523","0","0","0","19.16613","7.5",
"05.06.2002 04:00:00","-15.52596","0","0.7609393","-44.97876","0","44.02969","-1.422683","0","0","0","1.886173","9.602426","0","0","-14.83434","20.09348","22.3825","21.23799","1.886171","0","21.0523","0","0","0","19.16613","7.5",
"05.06.2002 05:00:00","-15.19562","0","0.7729655","-46.95565","0","41.49142","-1.380965","23.59253","0","0","1.886173","9.398002","5.848632","19.47375","-11.98642","20.58334","22.3556","21.46947","1.886171","0","21.0523","27.75591","27.75591","0","19.16613","7.5",
"05.06.2002 06:00:00","-12.4854","0","0.7609795","-54.30995","0","37.39119","-1.098602","32.39121","0","54.55393","6.529061","7.141273","49.17648","30.44739","-12.26684","21.95977","23.13893","22.54935","6.529059","54.55393","76.41589","38.10731","38.10731","0","15.3329","8.25",
"05.06.2002 07:00:00","-7.058662","0","1.113948","-74.6171","0","37.05317","-0.8401253","0","26.11624","38.07168","18.86173","13.17859","114.4583","0","-19.45198","22.38646","24.01992","23.20319","18.86173","64.18792","97.09283","0","0","0","14.04319","9.7625",
"05.06.2002 08:00:00","3.668821","0","1.812037","-107.9016","0","37.72816","-0.7485804","16.47945","26.11624","38.07168","13.05812","17.62915","130.7196","15.3236","-25.98117","22.53878","24.44076","23.48977","13.05812","64.18792","89.9995","19.38759","19.38759","0","12.75346","11.5875",
"05.06.2002 09:00:00","6.84665","-0.457904","3.659596","-183.0991","-0.457904","38.28712","-0.7048745","69.79395","26.11624","38.07168","13.05812","15.79243","122.9168","77.85009","-25.27847","22.77556","24.63545","23.7055","13.05812","64.18792","90.25389","82.11053","82.11053","0.254391","12.75346","13.55",
"05.06.2002 10:00:00","7.25162","-7.662369","4.925355","-192.7259","-7.662369","37.00422","-0.6647075","99.29493","26.11624","38.07168","13.05812","15.18048","95.60074","101.9267","-29.05988","22.92948","24.65611","23.79279","13.05812","64.18792","94.25638","116.8176","116.8176","4.256872","12.75346","15.55",
"05.06.2002 11:00:00","6.155122","-11.45381","9.477835","-239.153","-11.45381","33.54388","-0.7013084","142.4279","26.11624","38.07168","18.86173","22.78367","88.17857","147.01","-37.04443","22.77249","24.65825","23.71537","18.86173","64.18792","108.5431","167.5623","167.5623","6.363227","19.1302","17.425",
"05.06.2002 12:00:00","5.281208","-19.55834","10.77649","-162.9716","-19.55834","31.9002","-0.7070172","57.31194","26.11624","38.07168","18.86173","24.68187","84.4712","62.72404","-40.81909","22.87664","24.6208","23.74872","18.86173","64.18792","116.8788","67.4258","67.4258","10.86575","22.96342","19.1",
"05.06.2002 13:00:00","4.534698","-27.4506","11.67219","-96.50203","-27.4506","30.45252","-0.7021406","6.45676","26.11624","38.07168","13.05812","22.87011","82.67021","6.085335","-43.78617","23.04578","24.61224","23.82901","13.05812","64.18792","111.6266","7.596188","7.596188","15.25033","19.1302","20.5125",
"05.06.2002 14:00:00","2.876896","-36.48732","13.01136","-52.04657","-36.48732","28.84078","-0.6289213","0","26.11624","38.07168","13.05812","15.05952","92.14661","0","-45.16891","23.24949","24.90188","24.07568","13.05812","64.18792","110.2702","0","0","20.27073","12.75346","21.5625",
"05.06.2002 15:00:00","2.213052","-46.57325","16.29139","-53.20142","-46.57325","27.65234","-0.5354513","0","26.11624","38.07168","13.05812","14.99455","114.405","0","-53.7798","23.52623","25.2644","24.39532","13.05812","64.18792","115.8735","0","0","25.87403","12.75346","22.275",
"05.06.2002 16:00:00","1.961207","-58.38871","25.12849","-65.81139","-58.38871","26.70238","-0.4612315","0","26.11624","38.07168","18.86173","22.42934","133.7826","0","-68.11506","23.65186","25.60866","24.63026","18.86173","64.18792","134.618","0","0","32.43817","19.1302","22.625",
"05.06.2002 17:00:00","1.551816","-66.82793","22.68543","-68.9966","-66.82793","26.44259","-0.4285549","0","26.11624","38.07168","18.86173","29.91018","136.9328","0","-80.04768","23.65799","25.8157","24.73685","18.86173","64.18792","145.6832","0","0","37.12663","25.50692","22.575",
"05.06.2002 18:00:00","2.55561","-67.72883","16.47112","-91.31812","-67.72883","26.42945","-0.4219489","0","26.11624","68.04733","18.86173","24.1848","128.7561","0","-79.52401","23.57382","25.95094","24.76238","18.86173","94.16357","173.6158","0","0","37.62713","22.96342","22.0625",
"05.06.2002 19:00:00","4.872006","0","9.450668","-93.54754","0","26.03852","-0.4407285","0","2.611624","55.90327","12.33267","6.958797","59.28772","0","-1.388054","23.86667","25.6463","24.75649","12.33267","58.5149","86.18047","0","0","0","15.3329","21.1125",
"05.06.2002 20:00:00","4.643949","0","4.717291","-80.27828","0","27.05515","-0.5615917","0","2.611624","55.90327","6.529061","6.993145","11.1047","0","-2.334992","23.50613","24.96477","24.23545","6.529059","58.5149","80.37686","0","0","0","15.3329","19.825",
"05.06.2002 21:00:00","4.42051","0","3.874989","-87.14484","0","28.1252","-0.715704","16.5032","2.611624","55.90327","6.529061","9.062204","0","17.80898","-3.969289","22.97559","24.46759","23.72159","6.529059","58.5149","84.21008","19.41553","19.41553","0","19.16613","18.3625",
"05.06.2002 22:00:00","3.585018","0","1.483714","-51.36535","0","28.54718","-0.7885877","11.68509","2.611624","1.349339","6.529061","8.729845","0","10.42528","-5.569866","22.91323","24.18268","23.54795","6.529059","3.960963","29.65615","13.74716","13.74716","0","19.16613","16.8",
"05.06.2002 23:00:00","2.577588","0","0.7839639","-29.53997","0","29.85454","-0.87062","0","2.611624","1.349339","1.886173","8.892531","0","0","-7.955627","22.57243","23.9119","23.24216","1.886171","3.960963","25.01327","0","0","0","19.16613","15.2",
"06.06.2002","1.080033","0","0.880776","-38.5431","0","31.20485","-0.9292316","0","0","0","1.886173","8.89782","0","0","-9.672817","22.23976","23.71918","22.97947","1.886171","0","21.0523","0","0","0","19.16613","13.6",
"06.06.2002 01:00:00","-3.99921","0","0.6869761","-33.8049","0","32.08399","-0.9843627","0","0","0","1.886173","8.887548","0","0","-11.21812","22.0164","23.54005","22.77822","1.886171","0","21.0523","0","0","0","19.16613","12.1875",
"06.06.2002 02:00:00","-7.791014","0","0.6967055","-36.70193","0","32.52264","-1.065515","0","0","0","1.886173","8.983956","0","0","-12.59528","21.67445","23.34177","22.50811","1.886171","0","21.0523","0","0","0","19.16613","10.7625",
"06.06.2002 03:00:00","-10.06371","0","0.718354","-39.65233","0","32.36236","-1.174551","0","0","0","1.886173","9.146123","0","0","-13.3979","21.23787","23.12093","22.1794","1.886171","0","21.0523","0","0","0","19.16613","9.7",
"06.06.2002 04:00:00","-11.71172","0","0.7356911","-41.57802","0","32.13585","-1.268499","0","0","0","1.886173","9.280717","0","0","-13.83807","20.89388","22.90533","21.89961","1.886171","0","21.0523","0","0","0","19.16613","9.025",
"06.06.2002 05:00:00","-12.01126","0","0.7376869","-42.48755","0","31.54446","-1.294569","11.02286","0","0","1.886173","9.271768","6.209733","7.780358","-11.23468","20.96328","22.8221","21.89269","1.886171","0","21.0523","12.96807","12.96807","0","19.16613","8.7375",
"06.06.2002 06:00:00","-11.91568","0","0.9100318","-64.06984","0","29.50655","-1.069956","18.45791","0","54.55393","6.529061","7.145666","51.32443","17.75385","-11.668","21.88883","23.55959","22.72421","6.529059","54.55393","76.41589","21.7152","21.7152","0","15.3329","9.2",
"06.06.2002 07:00:00","-2.517496","0","1.241374","-84.82848","0","28.96672","-0.8346279","0","26.11624","38.07168","18.86173","12.94397","120.4295","0","-19.10679","22.50811","24.44439","23.47625","18.86173","64.18792","97.09283","0","0","0","14.04319","10.3125",
"06.06.2002 08:00:00","4.816797","0","2.045608","-123.507","0","30.33858","-0.7115775","23.15516","26.11624","38.07168","13.05812","16.7399","136.5828","24.16736","-27.507","22.70754","24.88161","23.79458","13.05812","64.18792","89.9995","27.24137","27.24137","0","12.75346","11.8",
"06.06.2002 09:00:00","7.005792","-5.419695","2.412085","-127.3955","-5.419695","31.9399","-0.6419863","16.81515","26.11624","38.07168","13.05812","15.25393","127.0641","16.68205","-31.82165","22.92548","25.06852","23.997","13.05812","64.18792","93.01044","19.78253","19.78253","3.010942","12.75346","13.4",
"06.06.2002 10:00:00","7.064778","-13.14674","2.854186","-118.9866","-13.14674","32.43345","-0.6418038","21.22063","26.11624","38.07168","13.05812","15.10898","101.4773","22.1504","-36.06285","22.87865","25.06462","23.97164","13.05812","64.18792","97.30325","24.96545","24.96545","7.303744","12.75346","15",
"06.06.2002 11:00:00","6.026324","-14.16695","3.613676","-116.271","-14.16695","31.89782","-0.6510326","13.01142","26.11624","38.07168","18.86173","22.86713","91.52547","12.10568","-43.57911","22.90162","24.97372","23.93767","18.86173","64.18792","110.0504","15.30755","15.30755","7.870525","19.1302","16.475",
"06.06.2002 12:00:00","5.013466","-20.68143","5.050315","-119.1199","-20.68143","31.83627","-0.6755245","26.02246","26.11624","38.07168","18.86173","24.66234","87.06787","24.774","-46.37177","22.82402","24.92379","23.87391","18.86173","64.18792","117.5028","30.61466","30.61466","11.48968","22.96342","17.75",
"06.06.2002 13:00:00","4.436265","-25.70184","5.545603","-103.9434","-25.70184","30.60737","-0.6580281","15.41959","26.11624","38.07168","13.05812","22.87423","84.79482","15.4781","-47.74255","22.99088","24.91992","23.9554","13.05812","64.18792","110.655","18.14069","18.14069","14.2788","19.1302","18.7625",
"06.06.2002 14:00:00","4.061991","-34.78412","4.395551","-71.3085","-34.78412","29.94365","-0.6254762","0.44923","26.11624","38.07168","13.05812","15.19402","95.71378","0.4353236","-47.94048","23.04683","25.09376","24.07029","13.05812","64.18792","109.324","0.528506","0.528506","19.32451","12.75346","19.5375",
"06.06.2002 15:00:00","4.061728","-43.72683","5.37414","-70.57069","-43.72683","29.74573","-0.5648493","0","26.11624","38.07168","13.05812","15.09867","118.0357","0","-55.89443","23.05823","25.45827","24.25825","13.05812","64.18792","114.2922","0","0","24.29268","12.75346","19.9875",
"06.06.2002 16:00:00","3.612239","-52.28458","6.615593","-85.13766","-52.28458","29.66563","-0.5149537","0","26.11624","38.07168","18.86173","22.50658","138.3806","0","-69.95882","23.08005","25.80624","24.44315","18.86173","64.18792","131.2268","0","0","29.04699","19.1302","20.1625",
"06.06.2002 17:00:00","3.62121","-57.39334","6.51481","-85.2397","-57.39334","30.42264","-0.4821768","0","26.11624","38.07168","18.86173","30.06345","142.0007","0","-81.70074","23.11627","25.99033","24.5533","18.86173","64.18792","140.4418","0","0","31.88519","25.50692","20.0125",
"06.06.2002 18:00:00","3.695018","-60.43727","7.366629","-123.2221","-60.43727","30.14519","-0.4751795","2.426623","26.11624","68.04733","18.86173","24.43189","133.8349","2.529536","-81.19105","22.9812","26.10234","24.54177","18.86173","94.16357","169.565","2.85485","2.85485","33.57626","22.96342","19.4",
"06.06.2002 19:00:00","7.911807","0","5.915781","-138.4182","0","28.9185","-0.5029242","12.24212","2.611624","55.90327","12.33267","7.316479","61.32261","12.70739","-2.968691","23.38116","25.70883","24.545","12.33267","58.5149","86.18047","14.4025","14.4025","0","15.3329","18.4125",
"06.06.2002 20:00:00","6.462358","0","4.348847","-129.7141","0","29.92201","-0.6213941","19.27143","2.611624","55.90327","6.529061","7.157593","11.34455","18.91665","-3.562818","23.05506","24.99323","24.02414","6.529059","58.5149","80.37686","22.67227","22.67227","0","15.3329","17.1875",
"06.06.2002 21:00:00","4.812337","0","3.043078","-117.6568","0","29.88852","-0.7395639","28.76524","2.611624","55.90327","6.529061","9.205078","0","29.03028","-5.698718","22.74473","24.5006","23.62267","6.529059","58.5149","84.21008","33.84146","33.84146","0","19.16613","15.825",
"06.06.2002 22:00:00","2.879149","0","0.7641529","-36.98057","0","29.40129","-0.7842367","0.102642","2.611624","1.349339","6.529061","8.733815","0","2.662729E-02","-9.307005","22.88504","24.23399","23.55951","6.529059","3.960963","29.65615","0.120755","0.120755","0","19.16613","14.2375",
"06.06.2002 23:00:00","1.278425","0","0.8493108","-45.11677","0","30.97627","-0.8655927","0","2.611624","1.349339","1.886173","8.849649","0","0","-11.04569","22.38214","23.98819","23.18517","1.886171","3.960963","25.01327","0","0","0","19.16613","12.475",
"07.06.2002","-5.618463","0","0.7025302","-39.86794","0","31.8415","-0.9427312","0","0","0","1.886173","8.862976","0","0","-12.92374","22.06718","23.76138","22.91428","1.886171","0","21.0523","0","0","0","19.16613","10.7375",
"07.06.2002 01:00:00","-9.094847","0","0.7248216","-42.14244","0","32.35717","-1.048197","0","0","0","1.886173","8.997012","0","0","-13.72556","21.62351","23.54393","22.58372","1.886171","0","21.0523","0","0","0","19.16613","9.725",
"07.06.2002 02:00:00","-10.86055","0","0.7340675","-43.42963","0","32.31599","-1.134525","0","0","0","1.886173","9.114609","0","0","-14.19464","21.30634","23.34101","22.32368","1.886171","0","21.0523","0","0","0","19.16613","9.0625",
"07.06.2002 03:00:00","-12.26319","0","0.7403614","-44.17966","0","32.73598","-1.213229","0","0","0","1.886173","9.223675","0","0","-14.51292","21.01825","23.13929","22.07877","1.886171","0","21.0523","0","0","0","19.16613","8.55",
"07.06.2002 04:00:00","-13.39143","0","0.7458488","-44.68523","0","33.66605","-1.281667","0","0","0","1.886173","9.321457","0","0","-14.72976","20.76262","22.9441","21.85336","1.886171","0","21.0523","0","0","0","19.16613","8.15",
"07.06.2002 05:00:00","-13.52437","0","0.7532459","-46.08275","0","34.08858","-1.284476","13.72342","0","0","1.886173","9.26865","6.017392","10.06896","-11.80841","20.91386","22.8746","21.89423","1.886171","0","21.0523","16.1452","16.1452","0","19.16613","7.9375",
"07.06.2002 06:00:00","-13.58832","0","0.7909668","-56.44835","0","31.99694","-1.025506","22.2978","0","54.55393","6.529061","7.048707","49.27221","21.33616","-12.55666","22.13912","23.61151","22.87531","6.529059","54.55393","76.41589","26.2327","26.2327","0","15.3329","8.4625",
"07.06.2002 07:00:00","-9.994162","0","1.105302","-75.78937","0","30.75161","-0.7531027","0","26.11624","38.07168","18.86173","12.9345","114.4389","0","-20.23153","22.78078","24.48697","23.63388","18.86173","64.18792","97.09283","0","0","0","14.04319","9.6125",
"07.06.2002 08:00:00","1.270966","0","1.929506","-124.6704","0","31.2688","-0.6935381","4.62761","26.11624","38.07168","13.05812","17.40805","131.5776","4.033805","-27.90356","22.7413","24.87706","23.80918","13.05812","64.18792","89.9995","5.444247","5.444247","0","12.75346","11.1",
"07.06.2002 09:00:00","7.169085","-0.400652","2.231865","-125.3202","-0.400652","32.05214","-0.6541201","24.49844","26.11624","38.07168","13.05812","15.64993","123.8121","25.92344","-27.8973","22.77904","25.05089","23.91496","13.05812","64.18792","90.22208","28.8217","28.8217","0.222584","12.75346","12.7",
"07.06.2002 10:00:00","6.689552","-7.157149","2.660562","-122.81","-7.157149","31.82052","-0.6390117","30.19294","26.11624","38.07168","13.05812","15.15083","97.6652","32.1788","-31.73181","22.93935","25.07045","24.0049","13.05812","64.18792","93.9757","35.52111","35.52111","3.976194","12.75346","14.3",
"07.06.2002 11:00:00","5.852856","-9.626374","3.285149","-116.7197","-9.626374","31.41265","-0.6443766","13.18908","26.11624","38.07168","18.86173","22.68161","89.82055","13.46305","-41.47918","22.87467","25.07293","23.9738","18.86173","64.18792","107.5278","15.51656","15.51656","5.347986","19.1302","15.8375",
"07.06.2002 12:00:00","5.600931","-15.89536","4.429109","-119.3611","-15.89536","31.48728","-0.6624424","20.70032","26.11624","38.07168","18.86173","24.5682","84.79642","19.86366","-43.80722","22.85363","24.99821","23.92592","18.86173","64.18792","114.8438","24.35331","24.35331","8.830754","22.96342","17.15",
"07.06.2002 13:00:00","5.05702","-21.53777","4.448602","-100.2341","-21.53777","31.60118","-0.6557838","4.87309","26.11624","38.07168","13.05812","22.89805","83.09673","4.482368","-45.39915","22.95991","24.94022","23.95006","13.05812","64.18792","108.3417","5.733046","5.733046","11.96543","19.1302","18.225",
"07.06.2002 14:00:00","4.717301","-31.77961","5.657992","-94.34121","-31.77961","32.85794","-0.624896","18.74067","26.11624","38.07168","13.05812","15.2239","93.76388","19.29199","-45.79552","22.90109","25.10545","24.00327","13.05812","64.18792","107.6548","22.04784","22.04784","17.65534","12.75346","19.0375",
"07.06.2002 15:00:00","3.637233","-42.32309","5.70952","-85.04436","-42.32309","34.09642","-0.5584823","0.302445","26.11624","38.07168","13.05812","15.12577","117.2298","0.3172049","-55.30789","22.98651","25.4571","24.22181","13.05812","64.18792","113.5123","0.355818","0.355818","23.51283","12.75346","19.6125",
"07.06.2002 16:00:00","3.52305","-51.8091","5.353753","-80.26571","-51.8091","34.75805","-0.4745125","0","26.11624","38.07168","18.86173","22.53445","139.3438","0","-70.57404","23.12566","25.84097","24.48332","18.86173","64.18792","130.9627","0","0","28.78284","19.1302","19.8625",
"07.06.2002 17:00:00","3.951534","-57.18142","6.961509","-104.9563","-57.18142","35.02703","-0.4386041","0","26.11624","38.07168","18.86173","30.10908","144.3538","0","-82.60363","23.10365","26.03327","24.56846","18.86173","64.18792","140.324","0","0","31.76746","25.50692","19.775",
"07.06.2002 18:00:00","4.042154","-61.62745","8.248576","-142.5314","-61.62745","34.35103","-0.4310026","14.18299","26.11624","68.04733","18.86173","24.40451","138.3876","15.13614","-82.87058","22.98773","26.17663","24.58218","18.86173","94.16357","170.2262","16.68587","16.68587","34.23747","22.96342","19.2625",
"07.06.2002 19:00:00","7.466638","0","4.498606","-118.4732","0","32.18156","-0.4399801","4.008983","2.611624","55.90327","12.33267","7.191825","64.31522","4.242516","-3.472708","23.62428","25.84295","24.73362","12.33267","58.5149","86.18047","4.71645","4.71645","0","15.3329","18.3125",
"07.06.2002 20:00:00","6.443803","0","2.810889","-98.19342","0","32.624","-0.5215279","2.230884","2.611624","55.90327","6.529061","7.014062","11.49291","2.384939","-4.692165","23.33166","25.15282","24.24224","6.529059","58.5149","80.37686","2.624569","2.624569","0","15.3329","17.0875",
"07.06.2002 21:00:00","5.084676","0","2.416706","-100.129","0","33.87252","-0.6750657","5.391498","2.611624","55.90327","6.529061","9.047547","0","5.10142","-6.66874","22.8899","24.64037","23.76514","6.529059","58.5149","84.21008","6.342939","6.342939","0","19.16613","15.725",
"07.06.2002 22:00:00","3.607914","0","1.403052","-68.7626","0","34.9514","-0.7542041","10.62899","2.611624","1.349339","6.529061","9.044791","0","9.635217","-7.846031","22.69473","24.24948","23.4721","6.529059","3.960963","29.65615","12.5047","12.5047","0","19.16613","14.2",
"07.06.2002 23:00:00","-0.808049","0","0.720691","-38.48235","0","35.96436","-0.8231035","0","2.611624","1.349339","1.886173","8.847959","0","0","-11.12977","22.51918","24.03837","23.27878","1.886171","3.960963","25.01327","0","0","0","19.16613","12.5375",
"08.06.2002","-2.978648","0","0.8341448","-48.28663","0","37.38918","-0.931604","0","0","0","1.886173","8.955232","0","0","-12.47911","21.87377","23.81399","22.84388","1.886171","0","21.0523","0","0","0","19.16613","10.9",
"08.06.2002 01:00:00","-8.086564","0","0.7440663","-43.57507","0","37.79352","-1.000845","0","0","0","1.886173","8.992422","0","0","-13.49711","21.634","23.61474","22.62436","1.886171","0","21.0523","0","0","0","19.16613","9.925",
"08.06.2002 02:00:00","-10.77695","0","0.7383609","-43.85887","0","37.34492","-1.084759","0","0","0","1.886173","9.103701","0","0","-14.20445","21.37926","23.41397","22.39662","1.886171","0","21.0523","0","0","0","19.16613","9.1375",
"08.06.2002 03:00:00","-12.80372","0","0.7498462","-45.20415","0","36.19303","-1.171021","0","0","0","1.886173","9.198437","0","0","-14.65238","21.05446","23.21564","22.13505","1.886171","0","21.0523","0","0","0","19.16613","8.4875",
"08.06.2002 04:00:00","-14.04716","0","0.7547808","-45.99251","0","35.3276","-1.253785","0","0","0","1.886173","9.30287","0","0","-14.96002","20.78356","23.01637","21.89996","1.886171","0","21.0523","0","0","0","19.16613","7.9875",
"08.06.2002 05:00:00","-14.38831","0","0.7653379","-47.94677","0","34.32897","-1.268991","14.50344","0","0","1.886173","9.25269","6.047959","10.755","-12.05244","20.92224","22.93849","21.93037","1.886171","0","21.0523","17.06287","17.06287","0","19.16613","7.675",
"08.06.2002 06:00:00","-14.32441","0","0.7716019","-56.77271","0","31.60612","-1.00982","24.2451","0","54.55393","6.529061","7.022126","50.21544","23.19343","-13.06342","22.20753","23.68329","22.94541","6.529059","54.55393","76.41589","28.52365","28.52365","0","15.3329","7.975",
"08.06.2002 07:00:00","-13.49981","0","0.8919482","-60.17516","0","30.5645","-0.6858162","0","26.11624","38.07168","18.86173","12.85978","119.6858","0","-21.62643","23.16284","24.62309","23.89296","18.86173","64.18792","97.09283","0","0","0","14.04319","8.825",
"08.06.2002 08:00:00","-7.605106","0","1.284331","-84.36252","0","31.25456","-0.5225991","0","26.11624","38.07168","13.05812","17.44883","139.0166","0","-30.37579","23.44094","25.15447","24.2977","13.05812","64.18792","89.9995","0","0","0","12.75346","10.075",
"08.06.2002 09:00:00","3.28011","0","1.847522","-119.6758","0","33.45313","-0.5645555","2.309691","26.11624","38.07168","13.05812","16.32162","127.6322","1.965043","-29.27208","23.00718","25.24995","24.12856","13.05812","64.18792","89.9995","2.717284","2.717284","0","12.75346","11.4125",
"08.06.2002 10:00:00","6.218461","0","2.101755","-119.5372","0","33.9705","-0.5962055","12.88353","26.11624","38.07168","13.05812","15.61805","99.48525","12.91384","-27.71912","22.92626","25.1724","24.04933","13.05812","64.18792","89.9995","15.15709","15.15709","0","12.75346","12.65",
"08.06.2002 11:00:00","6.411284","0","2.738208","-128.1149","0","33.9118","-0.6354213","27.9773","26.11624","38.07168","18.86173","23.2655","88.952","27.97086","-37.38402","22.82548","25.09605","23.96076","18.86173","64.18792","102.1798","32.91448","32.91448","0","19.1302","13.7875",
"08.06.2002 12:00:00","7.357001","-1.308537","3.288736","-135.9502","-1.308537","33.80157","-0.6425877","25.95094","26.11624","38.07168","18.86173","24.71974","87.54252","24.97759","-37.34134","22.85026","25.04745","23.94886","18.86173","64.18792","106.74","30.53051","30.53051","0.726965","22.96342","14.7625",
"08.06.2002 13:00:00","6.687468","-8.865775","3.658902","-132.063","-8.865775","33.40103","-0.6318856","24.56586","26.11624","38.07168","13.05812","22.84816","91.76817","23.13106","-40.33409","22.85544","25.07627","23.96585","13.05812","64.18792","101.3017","28.90101","28.90101","4.925431","19.1302","15.725",
"08.06.2002 14:00:00","5.721359","-23.39091","3.972073","-127.8241","-23.39091","32.86956","-0.6140938","25.82942","26.11624","38.07168","13.05812","15.17097","101.8837","25.25421","-42.67339","22.78299","25.291","24.037","13.05812","64.18792","102.9945","30.38755","30.38755","12.99495","12.75346","16.5375",
"08.06.2002 15:00:00","5.402559","-35.61831","3.475583","-104.1033","-35.61831","31.71737","-0.5656903","7.460352","26.11624","38.07168","13.05812","15.0206","126.7788","7.290207","-54.08484","22.80507","25.74036","24.27271","13.05812","64.18792","109.7875","8.776884","8.776884","19.78795","12.75346","17.05",
"08.06.2002 16:00:00","4.938555","-43.54927","3.83302","-115.0039","-43.54927","31.13446","-0.4812913","3.770019","26.11624","38.07168","18.86173","22.54593","149.8138","4.066097","-71.25013","23.00274","26.07253","24.53763","18.86173","64.18792","126.3739","4.435316","4.435316","24.19404","19.1302","17.2",
"08.06.2002 17:00:00","5.278028","-46.68897","4.216434","-123.6551","-46.68897","31.44155","-0.46014","14.48549","26.11624","38.07168","18.86173","30.06198","159.9211","15.27661","-84.22241","22.9567","26.25578","24.60624","18.86173","64.18792","134.4949","17.04175","17.04175","25.93832","25.50692","17.0125",
"08.06.2002 18:00:00","4.852744","-52.50286","3.154888","-112.0999","-52.50286","31.53511","-0.3869533","0","26.11624","68.04733","18.86173","24.25903","151.8194","0","-84.40124","23.28657","26.42912","24.85784","18.86173","94.16357","165.157","0","0","29.16825","22.96342","16.4625",
"08.06.2002 19:00:00","8.682943","0","2.692772","-128.9806","0","31.47779","-0.3595973","0","2.611624","55.90327","12.33267","6.915199","70.3763","0","-6.23877","23.66742","26.11599","24.8917","12.33267","58.5149","86.18047","0","0","0","15.3329","15.575",
"08.06.2002 20:00:00","6.753237","0","1.990598","-106.4356","0","32.54168","-0.5540298","1.422367","2.611624","55.90327","6.529061","7.080113","11.91348","1.137763","-6.803503","23.0791","25.23701","24.15805","6.529059","58.5149","80.37686","1.673373","1.673373","0","15.3329","14.325",
"08.06.2002 21:00:00","3.316327","0","1.803397","-102.7883","0","32.82601","-0.7220492","15.75719","2.611624","55.90327","6.529061","9.107843","0","15.48867","-9.199874","22.60497","24.6355","23.62024","6.529059","58.5149","84.21008","18.53786","18.53786","0","19.16613","12.9875",
"08.06.2002 22:00:00","-0.392708","0","0.8998096","-55.58151","0","32.73469","-0.8017275","0.213476","2.611624","1.349339","6.529061","8.784351","0","0","-12.13882","22.52399","24.30766","23.41582","6.529059","3.960963","29.65615","0.251148","0.251148","0","19.16613","11.4375",
"08.06.2002 23:00:00","-5.435118","0","0.7970049","-51.54468","0","34.11329","-0.8942443","0","2.611624","1.349339","1.886173","8.871951","0","0","-13.88977","22.03021","24.04509","23.03765","1.886171","3.960963","25.01327","0","0","0","19.16613","9.8",
"09.06.2002","-12.18469","0","0.8399656","-56.85872","0","35.46625","-1.046022","0","0","0","1.886173","9.130445","0","0","-15.17248","21.31155","23.73969","22.52562","1.886171","0","21.0523","0","0","0","19.16613","8.1375",
"09.06.2002 01:00:00","-14.39081","0","0.7852991","-51.95271","0","35.49884","-1.128966","0","0","0","1.886173","9.17786","0","0","-15.73908","21.10865","23.50574","22.3072","1.886171","0","21.0523","0","0","0","19.16613","7.5625",
"09.06.2002 02:00:00","-15.05593","0","0.7761093","-49.58807","0","35.75623","-1.186779","0","0","0","1.886173","9.246333","0","0","-15.48092","20.93697","23.32931","22.13314","1.886171","0","21.0523","0","0","0","19.16613","7.6625",
"09.06.2002 03:00:00","-15.25085","0","0.7600955","-47.19049","0","36.00582","-1.228735","0","0","0","1.886173","9.284906","0","0","-15.35392","20.82266","23.17073","21.99669","1.886171","0","21.0523","0","0","0","19.16613","7.7",
"09.06.2002 04:00:00","-15.84445","0","0.7599726","-46.24711","0","35.85064","-1.27448","0","0","0","1.886173","9.331885","0","0","-15.22667","20.67785","23.0129","21.84537","1.886171","0","21.0523","0","0","0","19.16613","7.7",
"09.06.2002 05:00:00","-15.55082","0","0.7709281","-47.53785","0","34.14336","-1.270509","16.29184","0","0","1.886173","9.2264","5.661889","12.34162","-11.93952","20.92006","22.9238","21.92193","1.886171","0","21.0523","19.16687","19.16687","0","19.16613","7.7",
"09.06.2002 06:00:00","-13.80265","0","0.7859113","-56.42732","0","30.87744","-1.081643","28.51219","0","54.55393","6.529061","7.106597","32.39204","27.26829","-12.5187","21.98566","23.35991","22.67279","6.529059","54.55393","76.41589","33.54375","33.54375","0","15.3329","8.2",
"09.06.2002 07:00:00","-12.69411","0","1.026937","-65.78939","0","30.62353","-0.9166879","0.468222","26.11624","38.07168","18.86173","13.48571","61.03611","0.2321407","-19.12068","22.21977","23.89745","23.05861","18.86173","64.18792","97.09283","0.550849","0.550849","0","14.04319","9.25",
"09.06.2002 08:00:00","-5.095049","0","1.242694","-71.85796","0","31.04279","-0.8820709","0","26.11624","38.07168","13.05812","19.15381","79.90238","0","-25.4429","22.24156","24.23422","23.23789","13.05812","64.18792","89.9995","0","0","0","12.75346","10.6375",
"09.06.2002 09:00:00","0.534068","0","1.981223","-111.9136","0","31.23729","-0.7951649","9.683063","26.11624","38.07168","13.05812","18.13797","77.39259","8.716869","-23.85892","22.50635","24.4652","23.48577","13.05812","64.18792","89.9995","11.39184","11.39184","0","12.75346","12.1375",
"09.06.2002 10:00:00","3.855299","0","1.841352","-89.56337","0","31.45792","-0.7558857","9.099945","26.11624","38.07168","13.05812","17.04693","72.67049","9.124595","-22.90705","22.66472","24.5787","23.62171","13.05812","64.18792","89.9995","10.70582","10.70582","0","12.75346","13.575",
"09.06.2002 11:00:00","4.125012","0","2.597326","-104.3023","0","31.07872","-0.7464311","8.547725","26.11624","38.07168","18.86173","24.58301","73.92461","8.041103","-31.89153","22.67693","24.63484","23.65588","18.86173","64.18792","102.1798","10.05615","10.05615","0","19.1302","14.85",
"09.06.2002 12:00:00","5.407405","-0.46483","2.770406","-93.82381","-0.46483","30.49678","-0.6858517","14.13042","26.11624","38.07168","18.86173","25.1832","75.69885","14.81497","-32.37931","22.96506","24.74737","23.85621","18.86173","64.18792","106.2713","16.62402","16.62402","0.258239","22.96342","15.9875",
"09.06.2002 13:00:00","4.974791","-7.49606","2.851207","-80.85635","-7.49606","30.69518","-0.6596855","9.235352","26.11624","38.07168","13.05812","22.65896","76.81405","9.735838","-35.50969","22.98524","24.87598","23.93061","13.05812","64.18792","100.5407","10.86512","10.86512","4.164478","19.1302","17.025",
"09.06.2002 14:00:00","4.096963","-18.80057","3.175575","-82.70471","-18.80057","31.18814","-0.6235141","1.879886","26.11624","38.07168","13.05812","15.13401","81.51362","1.973263","-35.7876","23.00837","25.00074","24.00455","13.05812","64.18792","100.4443","2.211631","2.211631","10.44476","12.75346","17.8375",
"09.06.2002 15:00:00","3.752904","-24.93491","3.283767","-77.58029","-24.93491","30.81981","-0.6092382","0","26.11624","38.07168","13.05812","15.11238","86.4919","0","-40.70249","23.06468","25.14496","24.10482","13.05812","64.18792","103.8522","0","0","13.85273","12.75346","18.4125",
"09.06.2002 16:00:00","3.293687","-26.29243","3.392811","-77.76836","-26.29243","30.57882","-0.5681612","0","26.11624","38.07168","18.86173","22.5279","86.99963","0","-49.06147","23.28183","25.28801","24.28492","18.86173","64.18792","116.7868","0","0","14.60691","19.1302","18.725",
"09.06.2002 17:00:00","4.074695","-23.04969","3.4629","-75.06147","-23.04969","31.64229","-0.5500587","0","26.11624","38.07168","18.86173","30.05568","83.25238","0","-53.60397","23.23839","25.29325","24.26582","18.86173","64.18792","121.362","0","0","12.80538","25.50692","18.675",
"09.06.2002 18:00:00","3.896218","-23.69482","2.937109","-74.76526","-23.69482","32.59335","-0.516676","0","26.11624","68.04733","18.86173","24.20272","79.51389","0","-49.04258","23.37118","25.33486","24.35302","18.86173","94.16357","149.1525","0","0","13.16379","22.96342","18.2875",
"09.06.2002 19:00:00","4.513571","0","2.477323","-83.00313","0","33.73134","-0.5400289","0","2.611624","55.90327","12.33267","6.928843","42.04529","0","-4.488565","23.35717","25.09688","24.22703","12.33267","58.5149","86.18047","0","0","0","15.3329","17.6",
"09.06.2002 20:00:00","3.38601","0","2.345801","-87.74866","0","34.74285","-0.647011","0.350298","2.611624","55.90327","6.529061","7.002017","12.1451","0.2563844","-5.015961","22.94117","24.66122","23.8012","6.529059","58.5149","80.37686","0.412115","0.412115","0","15.3329","16.675",
"09.06.2002 21:00:00","2.503032","0","2.25323","-89.86567","0","35.17999","-0.7757118","9.907648","2.611624","55.90327","6.529061","8.981836","0","10.11598","-6.899589","22.61418","24.26886","23.44152","6.529059","58.5149","84.21008","11.65606","11.65606","0","19.16613","15.6125",
"09.06.2002 22:00:00","1.603885","0","1.14243","-51.09793","0","35.63025","-0.8118908","6.231518","2.611624","1.349339","6.529061","9.009562","0","5.027447","-8.228157","22.60631","23.96284","23.28457","6.529059","3.960963","29.65615","7.331198","7.331198","0","19.16613","14.5125",
"09.06.2002 23:00:00","-2.195519","0","0.6570264","-30.01876","0","36.87049","-0.8523393","0","2.611624","1.349339","1.886173","8.760978","0","0","-10.30328","22.44837","23.80797","23.12817","1.886171","3.960963","25.01327","0","0","0","19.16613","13.35",
"10.06.2002","-2.915857","0","0.8442281","-43.20472","0","38.93741","-0.9466866","0","0","0","1.886173","8.925778","0","0","-11.10066","21.85125","23.62188","22.73656","1.886171","0","21.0523","0","0","0","19.16613","12.15",
"10.06.2002 01:00:00","-7.825521","0","0.680451","-34.1816","0","39.71148","-1.024011","0","0","0","1.886173","8.991546","0","0","-12.30392","21.686","23.41918","22.55259","1.886171","0","21.0523","0","0","0","19.16613","11.075",
"10.06.2002 02:00:00","-9.599997","0","0.7279839","-39.37489","0","40.70663","-1.099613","0","0","0","1.886173","9.111031","0","0","-13.08214","21.30753","23.23437","22.27095","1.886171","0","21.0523","0","0","0","19.16613","10.075",
"10.06.2002 03:00:00","-12.41238","0","0.719665","-39.30002","0","41.54704","-1.164618","0","0","0","1.886173","9.185556","0","0","-13.75941","21.06146","23.04523","22.05335","1.886171","0","21.0523","0","0","0","19.16613","9.325",
"10.06.2002 04:00:00","-13.76759","0","0.7311433","-40.58374","0","42.13853","-1.24116","0","0","0","1.886173","9.300826","0","0","-14.09464","20.7719","22.85206","21.81198","1.886171","0","21.0523","0","0","0","19.16613","8.7875",
"10.06.2002 05:00:00","-13.91098","0","0.7410082","-42.05651","0","41.158","-1.250055","14.26696","0","0","1.886173","9.24589","6.172705","10.71266","-11.28241","20.93569","22.78406","21.85987","1.886171","0","21.0523","16.78465","16.78465","0","19.16613","8.6",
"10.06.2002 06:00:00","-15.39116","0","0.9161676","-63.98365","0","38.41772","-1.026426","23.61204","0","54.55393","6.529061","7.15533","50.88366","22.62272","-11.70543","21.882","23.50678","22.69439","6.529059","54.55393","76.41589","27.77887","27.77887","0","15.3329","9.1625",
"10.06.2002 07:00:00","-4.773588","0","1.205482","-79.5324","0","38.05247","-0.8122803","0.082552","26.11624","38.07168","18.86173","13.08051","109.5845","0","-18.51739","22.39209","24.31328","23.35268","18.86173","64.18792","97.09283","0.09712","0.09712","0","14.04319","10.4375",
"10.06.2002 08:00:00","2.901017","0","1.97545","-116.4992","0","40.07159","-0.6865293","6.884876","26.11624","38.07168","13.05812","17.3324","122.923","6.155018","-26.03754","22.62735","24.70534","23.66635","13.05812","64.18792","89.9995","8.099854","8.099854","0","12.75346","12",
"10.06.2002 09:00:00","6.695304","-0.994043","2.358243","-119.1719","-0.994043","42.05185","-0.6143686","17.55893","26.11624","38.07168","13.05812","15.66004","119.23","18.40812","-26.56402","22.90528","24.88988","23.89758","13.05812","64.18792","90.55175","20.65757","20.65757","0.552246","12.75346","13.6625",
"10.06.2002 10:00:00","6.287254","-8.347004","2.86269","-117.9799","-8.347004","40.33344","-0.5941141","20.00945","26.11624","38.07168","13.05812","15.18291","94.72045","20.11218","-30.62796","22.91822","24.92823","23.92323","13.05812","64.18792","94.63673","23.54053","23.54053","4.637225","12.75346","15.3",
"10.06.2002 11:00:00","5.502881","-11.45591","4.098284","-120.8863","-11.45591","38.38886","-0.6150659","25.92431","26.11624","38.07168","18.86173","22.80479","85.04271","26.17649","-39.69605","22.87858","24.91431","23.89644","18.86173","64.18792","108.5442","30.49919","30.49919","6.364392","19.1302","16.8375",
"10.06.2002 12:00:00","5.360075","-17.54883","5.497043","-118.6417","-17.54883","38.95931","-0.6324565","26.10146","26.11624","38.07168","18.86173","24.72027","80.44923","25.74108","-42.13565","22.87343","24.84899","23.86121","18.86173","64.18792","115.7624","30.7076","30.7076","9.749348","22.96342","18.15",
"10.06.2002 13:00:00","4.165466","-23.18959","5.590257","-87.03978","-23.18959","38.21191","-0.6296476","11.19158","26.11624","38.07168","13.05812","22.76284","77.80807","11.74584","-43.81814","22.87474","24.87221","23.87348","13.05812","64.18792","109.2593","13.16656","13.16656","12.88311","19.1302","19.225",
"10.06.2002 14:00:00","3.558572","-30.95077","7.027825","-82.02852","-30.95077","37.15619","-0.5867093","0.143595","26.11624","38.07168","13.05812","15.16869","85.73988","0.1358962","-43.00188","23.00688","25.05466","24.03077","13.05812","64.18792","107.1944","0.168936","0.168936","17.19487","12.75346","20.0375",
"10.06.2002 15:00:00","3.071311","-39.47551","6.531065","-71.56516","-39.47551","37.25982","-0.5343366","1.011846","26.11624","38.07168","13.05812","15.10398","104.0991","1.10008","-50.43432","23.15103","25.33374","24.24239","13.05812","64.18792","111.9303","1.190407","1.190407","21.93084","12.75346","20.55",
"10.06.2002 16:00:00","2.655519","-47.32395","6.084889","-70.02316","-47.32395","37.32233","-0.4374552","0","26.11624","38.07168","18.86173","22.44822","119.7102","0","-63.24293","23.38905","25.68008","24.53456","18.86173","64.18792","128.4709","0","0","26.29108","19.1302","20.7625",
"10.06.2002 17:00:00","3.05271","-51.83796","7.907287","-86.96191","-51.83796","38.6254","-0.4070928","0","26.11624","38.07168","18.86173","29.98093","127.2212","0","-73.3569","23.26551","25.85887","24.56219","18.86173","64.18792","137.3554","0","0","28.79886","25.50692","20.675",
"10.06.2002 18:00:00","2.883424","-54.43061","6.096545","-97.4434","-54.43061","38.86948","-0.3707839","0","26.11624","68.04733","18.86173","24.23907","118.1495","0","-73.07454","23.44633","25.9943","24.72032","18.86173","94.16357","166.228","0","0","30.23923","22.96342","20.1625",
"10.06.2002 19:00:00","5.809759","0","4.749139","-106.8685","0","37.91851","-0.3356652","0","2.611624","55.90327","12.33267","6.932116","71.39236","0","-2.945067","23.79955","25.8441","24.82183","12.33267","58.5149","86.18047","0","0","0","15.3329","19.275",
"10.06.2002 20:00:00","5.482469","0","2.957676","-87.57518","0","38.39101","-0.4567862","0","2.611624","55.90327","6.529061","6.981342","11.66587","0","-3.939382","23.4673","25.17854","24.32292","6.529059","58.5149","80.37686","0","0","0","15.3329","18.0875",
