"Date/Time","Internal Natural vent.","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Relative Humidity","Fanger PMV","Zone Heating","Task Lighting","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","Cooling (Electricity)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"10.06.2002 21:00:00","4.620154","0","2.957772","-96.28461","0","40.3489","-0.6387271","13.31486","2.611624","55.90327","6.529061","8.90487","0","13.89501","-5.49988","22.79011","24.69561","23.74286","6.529059","58.5149","84.21008","15.66454","15.66454","0","19.16613","16.7875",
"10.06.2002 22:00:00","3.559145","0","1.262811","-53.46848","0","40.44477","-0.6798449","4.824981","2.611624","1.349339","6.529061","8.759218","0","4.020318","-7.588268","22.92655","24.36231","23.64443","6.529059","3.960963","29.65615","5.676448","5.676448","0","19.16613","15.4875",
"10.06.2002 23:00:00","1.207129","0","0.811268","-37.50481","0","41.23992","-0.7145194","0","2.611624","1.349339","1.886173","8.720026","0","0","-9.581186","22.81722","24.14493","23.48108","1.886171","3.960963","25.01327","0","0","0","19.16613","14.1875",
"11.06.2002","-2.205669","0","0.716285","-35.67942","0","42.34072","-0.7757747","0","0","0","1.886173","8.695339","0","0","-10.88862","22.48214","23.97924","23.23069","1.886171","0","21.0523","0","0","0","19.16613","12.8875",
"11.06.2002 01:00:00","-4.782879","0","0.6887481","-34.22834","0","43.66992","-0.8592402","0","0","0","1.886173","8.814976","0","0","-11.53934","22.12711","23.80493","22.96602","1.886171","0","21.0523","0","0","0","19.16613","12.0875",
"11.06.2002 02:00:00","-6.419269","0","0.7007716","-35.473","0","44.8679","-0.9217061","0","0","0","1.886173","8.910127","0","0","-11.99051","21.88656","23.64274","22.76465","1.886171","0","21.0523","0","0","0","19.16613","11.525",
"11.06.2002 03:00:00","-7.566842","0","0.7380306","-38.61784","0","45.95388","-0.9774461","0","0","0","1.886173","8.985881","0","0","-12.29742","21.6265","23.47932","22.55292","1.886171","0","21.0523","0","0","0","19.16613","11.05",
"11.06.2002 04:00:00","-8.955379","0","0.7076197","-36.14441","0","47.0142","-1.02415","0","0","0","1.886173","9.060779","0","0","-12.50968","21.48113","23.32445","22.40279","1.886171","0","21.0523","0","0","0","19.16613","10.775",
"11.06.2002 05:00:00","-9.225418","0","0.7130544","-36.22963","0","48.04984","-1.053163","2.304407","0","0","1.886173","9.089552","6.225272","0.1513073","-10.38029","21.38342","23.25266","22.31804","1.886171","0","21.0523","2.711067","2.711067","0","19.16613","10.7",
"11.06.2002 06:00:00","-6.678582","0","1.291104","-81.18055","0","48.04614","-0.9194264","12.86668","0","54.55393","6.529061","7.171404","39.65643","13.05814","-9.580681","21.84309","23.77997","22.81153","6.529059","54.55393","76.41589","15.13727","15.13727","0","15.3329","11.2625",
"11.06.2002 07:00:00","0.979776","0","2.189014","-125.4077","0","48.79446","-0.7424707","11.72522","26.11624","38.07168","18.86173","12.89278","86.37596","11.98925","-15.51617","22.40334","24.36694","23.38514","18.86173","64.18792","97.09283","13.79438","13.79438","0","14.04319","12.475",
"11.06.2002 08:00:00","4.994438","0","2.399973","-115.5659","0","49.73187","-0.6207982","20.73032","26.11624","38.07168","13.05812","16.5453","103.4417","21.08319","-23.23313","22.66719","24.7316","23.69939","13.05812","64.18792","89.9995","24.38861","24.38861","0","12.75346","13.9375",
"11.06.2002 09:00:00","5.872642","-6.694858","2.632437","-105.2973","-6.759538","50.16052","-0.526763","9.513107","26.11624","38.07168","13.05812","15.26717","101.7331","9.830192","-28.59655","22.97502","25.00615","23.99058","13.05812","64.18792","93.7548","11.19189","11.19189","3.755299","12.75346","15.5625",
"11.06.2002 10:00:00","4.890787","-17.71179","2.932747","-90.08881","-17.81921","50.52124","-0.4834158","7.683477","26.11624","38.07168","13.05812","15.12296","87.15014","8.302918","-36.25768","23.04452","25.13358","24.08905","13.05812","64.18792","99.89906","9.039385","9.039385","9.899559","12.75346","17.2",
"11.06.2002 11:00:00","3.14677","-22.76966","3.506502","-73.73604","-22.76966","48.72792","-0.4578341","0","26.11624","38.07168","18.86173","22.5663","80.0428","0","-45.52974","23.14969","25.23139","24.19054","18.86173","64.18792","114.8297","0","0","12.64981","19.1302","18.7375",
"11.06.2002 12:00:00","2.642656","-29.80919","4.258224","-68.94477","-29.80919","45.99767","-0.4236799","0","26.11624","38.07168","18.86173","24.17919","75.20995","0","-48.68638","23.4412","25.32293","24.38206","18.86173","64.18792","122.5737","0","0","16.56066","22.96342","20.1125",
"11.06.2002 13:00:00","2.29244","-35.25617","6.505199","-65.95696","-35.25617","44.26211","-0.3918972","0","26.11624","38.07168","13.05812","22.44007","74.02668","0","-49.78565","23.54988","25.36901","24.45945","13.05812","64.18792","115.963","0","0","19.58676","19.1302","21.225",
"11.06.2002 14:00:00","1.560512","-41.1532","9.445516","-61.01288","-41.1532","44.04524","-0.3582634","0","26.11624","38.07168","13.05812","14.95999","81.59769","0","-49.01968","23.64143","25.54297","24.5922","13.05812","64.18792","112.8624","0","0","22.86289","12.75346","22.0375",
"11.06.2002 15:00:00","1.119738","-48.29214","15.63885","-60.31957","-48.29214","42.39641","-0.3133124","0","26.11624","38.07168","13.05812","14.93569","94.63216","0","-54.8965","23.72571","25.7795","24.75261","13.05812","64.18792","116.8285","0","0","26.82897","12.75346","22.6125",
"11.06.2002 16:00:00","0.947624","-56.00441","16.88555","-66.48429","-56.00441","40.67158","-0.2639705","0","26.11624","38.07168","18.86173","22.33011","106.6723","0","-65.20107","23.90763","26.02494","24.96628","18.86173","64.18792","133.2934","0","0","31.11356","19.1302","22.8625",
"11.06.2002 17:00:00","0.841885","-61.00767","13.03743","-65.27236","-61.00767","39.97073","-0.2182936","0","26.11624","38.07168","18.86173","29.70027","111.0699","0","-73.53075","24.03163","26.18529","25.10846","18.86173","64.18792","142.4497","0","0","33.89315","25.50692","22.8375",
"11.06.2002 18:00:00","1.143075","-60.09186","11.74495","-84.1356","-60.09186","39.85514","-0.2047689","0","26.11624","68.04733","18.86173","23.93002","102.0075","0","-71.05585","23.95172","26.29389","25.1228","18.86173","94.16357","169.3731","0","0","33.38437","22.96342","22.425",
"11.06.2002 19:00:00","2.271675","0","8.66653","-91.13289","0","38.39336","-0.2339402","0","2.611624","55.90327","12.33267","6.747243","59.06491","0","-1.379536","24.1383","26.08605","25.11217","12.33267","58.5149","86.18047","0","0","0","15.3329","21.575",
"11.06.2002 20:00:00","3.371906","0","4.812223","-81.17833","0","38.58136","-0.3336777","0","2.611624","55.90327","6.529061","6.839645","10.82952","0","-2.262632","23.94528","25.52571","24.73549","6.529059","58.5149","80.37686","0","0","0","15.3329","20.45",
"11.06.2002 21:00:00","3.388673","0","3.024027","-72.35978","0","39.9058","-0.4260086","0","2.611624","55.90327","6.529061","8.509252","0.6321445","0","-4.059208","23.61009","25.17499","24.39254","6.529059","58.5149","84.21008","0","0","0","19.16613","19.25",
"11.06.2002 22:00:00","3.522755","0","2.68661","-69.94113","0","41.40081","-0.5840702","3.454311","2.611624","1.349339","6.529061","8.844641","0","3.630813","-4.633862","22.96135","24.80538","23.88336","6.529059","3.960963","29.65615","4.063895","4.063895","0","19.16613","18.05",
"11.06.2002 23:00:00","3.165255","0","1.529897","-52.94993","0","41.43214","-0.6413556","0","2.611624","1.349339","1.886173","8.79346","0","0","-6.176762","22.83492","24.56593","23.70043","1.886171","3.960963","25.01327","0","0","0","19.16613","16.9125",
"12.06.2002","2.249326","0","1.315612","-51.95794","0","41.1515","-0.6857928","0","0","0","1.886173","8.861774","0","0","-7.703188","22.79559","24.37223","23.58391","1.886171","0","21.0523","0","0","0","19.16613","15.75",
"12.06.2002 01:00:00","0.463356","0","0.9888623","-42.45107","0","41.86771","-0.721693","0","0","0","1.886173","8.790872","0","0","-8.806096","22.70433","24.24761","23.47597","1.886171","0","21.0523","0","0","0","19.16613","14.8625",
"12.06.2002 02:00:00","-1.300644","0","0.8606299","-39.62211","0","43.31174","-0.7314094","0","0","0","1.886173","8.648765","0","0","-9.627518","22.55841","24.15392","23.35616","1.886171","0","21.0523","0","0","0","19.16613","14.1",
"12.06.2002 03:00:00","-0.013622","0","1.054683","-47.22481","0","45.91716","-0.8318802","0","0","0","1.886173","8.941631","0","0","-9.681426","22.03602","23.98405","23.01004","1.886171","0","21.0523","0","0","0","19.16613","13.55",
"12.06.2002 04:00:00","-3.822654","0","0.7036544","-31.49285","0","46.00647","-0.8349392","0","0","0","1.886173","8.760026","0","0","-10.40792","22.21412","23.86443","23.03928","1.886171","0","21.0523","0","0","0","19.16613","13.2125",
"12.06.2002 05:00:00","-4.26276","0","1.024004","-49.22221","0","46.58607","-0.8634196","12.13247","0","0","1.886173","8.877507","5.584077","12.3079","-9.774527","22.0711","23.78662","22.92886","1.886171","0","21.0523","14.27349","14.27349","0","19.16613","13.1",
"12.06.2002 06:00:00","-2.735726","0","1.93949","-100.8172","0","45.99869","-0.8278268","7.224088","0","54.55393","6.529061","7.209212","32.56271","5.969983","-6.812731","21.99769","24.06038","23.02904","6.529059","54.55393","76.41589","8.498927","8.498927","0","15.3329","13.5375",
"12.06.2002 07:00:00","1.775901","0","2.453187","-112.9268","0","43.53948","-0.7618278","6.733128","26.11624","38.07168","18.86173","12.70616","58.18357","6.34377","-12.8139","22.41237","24.39514","23.40376","18.86173","64.18792","97.09283","7.921327","7.921327","0","14.04319","14.425",
"12.06.2002 08:00:00","4.612634","0","2.867153","-109.6534","0","42.75552","-0.6631303","28.08211","26.11624","38.07168","13.05812","16.26673","72.14413","30.28993","-20.1284","22.67299","24.69261","23.6828","13.05812","64.18792","89.9995","33.03778","33.03778","0","12.75346","15.55",
"12.06.2002 09:00:00","4.718255","-4.690593","2.627136","-87.41284","-4.690593","43.35883","-0.5652232","4.214927","26.11624","38.07168","13.05812","15.1479","73.61512","4.377552","-24.21602","22.9864","25.03447","24.01044","13.05812","64.18792","92.60538","4.958738","4.958738","2.605885","12.75346","16.6875",
"12.06.2002 10:00:00","4.558935","-15.03038","3.061962","-85.5292","-15.03038","44.09458","-0.4749075","0.485943","26.11624","38.07168","13.05812","14.98212","71.72631","0.5068133","-31.93976","23.22768","25.30621","24.26694","13.05812","64.18792","98.34972","0.571698","0.571698","8.35021","12.75346","17.975",
"12.06.2002 11:00:00","3.080373","-21.03156","3.606057","-77.36691","-21.03156","42.73918","-0.4111884","0","26.11624","38.07168","18.86173","22.47679","72.23139","0","-42.46716","23.46758","25.43241","24.44999","18.86173","64.18792","113.8641","0","0","11.6842","19.1302","19.1875",
"12.06.2002 12:00:00","2.366627","-28.56709","4.413067","-73.30617","-28.56709","42.31599","-0.3894365","0","26.11624","38.07168","18.86173","24.18685","72.63164","0","-47.16055","23.59023","25.52755","24.55889","18.86173","64.18792","121.8837","0","0","15.87061","22.96342","20.225",
"12.06.2002 13:00:00","1.697193","-33.70692","5.32039","-66.5237","-33.70692","43.52557","-0.3547148","0","26.11624","38.07168","13.05812","22.41448","70.20223","0","-48.93466","23.63872","25.58693","24.61282","13.05812","64.18792","115.1023","0","0","18.72607","19.1302","21.0375",
"12.06.2002 14:00:00","1.546277","-38.32223","6.881331","-67.98837","-38.32223","44.28629","-0.3295346","0","26.11624","38.07168","13.05812","14.96784","74.44946","0","-47.17147","23.65324","25.69011","24.67167","13.05812","64.18792","111.2896","0","0","21.29013","12.75346","21.6125",
"12.06.2002 15:00:00","1.189561","-43.09718","8.496397","-67.35833","-43.09718","43.88446","-0.2955888","0","26.11624","38.07168","13.05812","14.93081","80.29086","0","-50.98716","23.73255","25.84763","24.79009","13.05812","64.18792","113.9424","0","0","23.94288","12.75346","22.05",
"12.06.2002 16:00:00","1.109004","-47.06794","9.68316","-68.43513","-47.06794","42.64091","-0.2581754","0","26.11624","38.07168","18.86173","22.33867","82.32869","0","-58.08204","23.8632","25.97932","24.92126","18.86173","64.18792","128.3287","0","0","26.14886","19.1302","22.325",
"12.06.2002 17:00:00","1.078764","-47.81973","10.38544","-70.59918","-47.81973","41.14541","-0.2718395","0","26.11624","38.07168","18.86173","29.79713","80.48252","0","-62.68029","23.80634","25.99342","24.89988","18.86173","64.18792","135.1231","0","0","26.56651","25.50692","22.275",
"12.06.2002 18:00:00","1.186961","-44.12911","8.12797","-79.01388","-44.12911","41.47543","-0.2708609","0","26.11624","68.04733","18.86173","24.01277","69.74911","0","-56.94615","23.85425","25.97389","24.91407","18.86173","94.16357","160.5049","0","0","24.51617","22.96342","21.8875",
"12.06.2002 19:00:00","1.910583","0","6.344693","-85.59142","0","41.61026","-0.2830626","0","2.611624","55.90327","12.33267","6.769132","41.42916","0","-1.691152","23.97445","25.76241","24.86843","12.33267","58.5149","86.18047","0","0","0","15.3329","21.2625",
"12.06.2002 20:00:00","2.568308","0","4.544006","-82.44497","0","44.88689","-0.3326622","0","2.611624","55.90327","6.529061","6.857478","14.32903","0","-2.394885","23.84226","25.40263","24.62244","6.529059","58.5149","80.37686","0","0","0","15.3329","20.375",
"12.06.2002 21:00:00","3.116783","0","3.393165","-77.65277","0","46.65879","-0.384672","0","2.611624","55.90327","6.529061","8.522509","0.7534522","0","-3.897807","23.56556","25.16042","24.36299","6.529059","58.5149","84.21008","0","0","0","19.16613","19.4375",
"12.06.2002 22:00:00","2.771484","0","2.540603","-63.72204","0","45.72304","-0.527145","0","2.611624","1.349339","6.529061","8.650997","0","0","-4.3546","23.05053","24.87313","23.96183","6.529059","3.960963","29.65615","0","0","0","19.16613","18.6",
"12.06.2002 23:00:00","2.530333","0","2.164837","-58.76595","0","47.25922","-0.6112021","0","2.611624","1.349339","1.886173","8.933581","0","0","-5.138089","22.84255","24.6231","23.73283","1.886171","3.960963","25.01327","0","0","0","19.16613","17.8",
"13.06.2002","2.532814","0","1.49994","-49.88265","0","47.42844","-0.6184997","0","0","0","1.886173","8.857263","0","0","-6.24931","22.8358","24.46021","23.64801","1.886171","0","21.0523","0","0","0","19.16613","17",
"13.06.2002 01:00:00","1.566765","0","1.544831","-53.28713","0","48.37754","-0.6614295","0","0","0","1.886173","8.827155","0","0","-6.74304","22.72403","24.35494","23.53949","1.886171","0","21.0523","0","0","0","19.16613","16.575",
"13.06.2002 02:00:00","0.057077","0","0.9238508","-33.15579","0","48.66642","-0.6625901","0","0","0","1.886173","8.688523","0","0","-7.248563","22.74082","24.27967","23.51024","1.886171","0","21.0523","0","0","0","19.16613","16.25",
"13.06.2002 03:00:00","0.031703","0","1.232276","-46.92608","0","49.06864","-0.696375","0","0","0","1.886173","8.758615","0","0","-7.371011","22.52817","24.18013","23.35415","1.886171","0","21.0523","0","0","0","19.16613","15.975",
"13.06.2002 04:00:00","-0.830765","0","0.8939697","-33.01176","0","49.11422","-0.7012691","0","0","0","1.886173","8.728894","0","0","-7.768393","22.65119","24.08213","23.36666","1.886171","0","21.0523","0","0","0","19.16613","15.8375",
"13.06.2002 05:00:00","-0.574319","0","1.230541","-44.23616","0","50.50739","-0.7306181","6.089308","0","0","1.886173","8.832279","4.55206","5.289054","-6.904205","22.48967","24.00958","23.24963","1.886171","0","21.0523","7.163892","7.163892","0","19.16613","15.8",
"13.06.2002 06:00:00","-0.429187","0","2.787548","-100.5638","0","52.98251","-0.729933","7.214412","0","54.55393","6.529061","7.350079","33.16732","6.881478","-4.667609","22.19996","24.23089","23.21543","6.529059","54.55393","76.41589","8.487543","8.487543","0","15.3329","16.2375",
"13.06.2002 07:00:00","3.438193","-2.689714","2.44524","-78.27339","-3.197225","52.51713","-0.5702815","2.026105","26.11624","38.07168","18.86173","11.60605","58.86888","2.095236","-13.5409","23.02134","24.74609","23.88372","18.86173","64.18792","98.86907","2.383653","2.383653","1.776236","14.04319","17.25",
"13.06.2002 08:00:00","3.59236","-11.81593","3.080699","-74.35809","-12.98217","52.88725","-0.4251365","0","26.11624","38.07168","13.05812","15.02916","75.39863","0","-27.53279","23.22838","25.14894","24.18866","13.05812","64.18792","97.21182","0","0","7.212317","12.75346","18.5125",
"13.06.2002 09:00:00","2.52417","-23.557","3.849883","-71.23225","-28.19127","52.17266","-0.348763","0","26.11624","38.07168","13.05812","14.98375","76.68582","0","-36.31892","23.52709","25.43763","24.48236","13.05812","64.18792","105.6613","0","0","15.66182","12.75346","19.875",
"13.06.2002 10:00:00","1.496248","-32.79112","4.984967","-62.81413","-38.06976","50.71498","-0.2758171","0","26.11624","38.07168","13.05812","14.93091","72.99176","0","-42.47085","23.77133","25.6409","24.70611","13.05812","64.18792","111.1494","0","0","21.14987","12.75346","21.275",
"13.06.2002 11:00:00","0.587747","-40.75721","5.403059","-49.82928","-44.26438","48.07453","-0.1824391","0","26.11624","38.07168","18.86173","22.20502","73.47351","0","-51.38163","24.34722","25.83947","25.09334","18.86173","64.18792","126.7712","0","0","24.59132","19.1302","22.55",
"13.06.2002 12:00:00","0.293427","-46.76875","5.072976","-38.30603","-50.51424","45.78748","-0.0325865","0","26.11624","38.07168","18.86173","23.46686","73.28888","0","-54.53051","25.02282","26.06024","25.54153","18.86173","64.18792","134.0765","0","0","28.06347","22.96342","23.625",
"13.06.2002 13:00:00","0.102957","-51.17055","4.701558","-26.07511","-52.36634","43.15233","6.987713E-02","0","26.11624","38.07168","13.05812","21.71439","71.81361","0","-56.05547","25.4695","26.24408","25.85679","13.05812","64.18792","125.4686","0","0","29.09241","19.1302","24.5",
"13.06.2002 14:00:00","-0.063172","-51.75677","4.070759","-19.68904","-55.29729","40.73805","0.1544681","0","26.11624","38.07168","13.05812","14.36015","72.85477","0","-53.81945","25.85694","26.4479","26.15242","13.05812","64.18792","120.7202","0","0","30.72072","12.75346","25.1125",
"13.06.2002 15:00:00","-0.133985","-54.62585","4.461562","-18.46954","-57.72663","40.34482","0.2249084","0","26.11624","38.07168","13.05812","14.28409","74.19971","0","-55.92777","26.07002","26.64047","26.35525","13.05812","64.18792","122.0699","0","0","32.07035","12.75346","25.4875",
"13.06.2002 16:00:00","-0.219743","-60.69757","4.804925","-21.0889","-61.19042","40.21419","0.2838924","0","26.11624","38.07168","18.86173","21.34527","77.05677","0","-62.22157","26.26093","26.8117","26.53632","18.86173","64.18792","136.1745","0","0","33.99468","19.1302","25.6625",
"13.06.2002 17:00:00","-0.275565","-66.15223","4.812094","-23.07098","-66.15223","40.36992","0.3241693","0","26.11624","38.07168","18.86173","28.39701","81.3729","0","-68.39047","26.32053","26.95626","26.6384","18.86173","64.18792","145.3078","0","0","36.75124","25.50692","25.6375",
"13.06.2002 18:00:00","-0.278225","-59.5326","5.305573","-35.53679","-61.07978","40.33252","0.3254113","0","26.11624","68.04733","18.86173","22.64481","67.80325","0","-62.60985","26.26043","26.97716","26.61879","18.86173","94.16357","169.9219","0","0","33.93321","22.96342","25.2875",
"13.06.2002 19:00:00","0.660596","0","5.180749","-47.44801","0","40.35081","0.2895189","0","2.611624","55.90327","12.33267","5.531993","37.13135","0","-1.147807","26.30595","26.76375","26.53485","12.33267","58.5149","86.18047","0","0","0","15.3329","24.6",
"13.06.2002 20:00:00","1.006027","0","5.647796","-55.40498","0","42.92147","0.1723685","0","2.611624","55.90327","6.529061","5.844838","14.19494","0","-1.221035","25.66574","26.43703","26.05138","6.529059","58.5149","80.37686","0","0","0","15.3329","23.7375",
"13.06.2002 21:00:00","1.160374","0","6.092307","-69.03783","0","44.71023","0.0153588","0","2.611624","55.90327","6.529061","7.728086","0.7335071","0","-1.782403","24.95492","26.15216","25.55354","6.529059","58.5149","84.21008","0","0","0","19.16613","22.775",
"13.06.2002 22:00:00","1.356348","0","5.773816","-68.51332","0","48.63085","-0.1864184","0","2.611624","1.349339","6.529061","8.280983","0","0","-1.874442","24.01067","25.76961","24.89014","6.529059","3.960963","29.65615","0","0","0","19.16613","21.65",
"13.06.2002 23:00:00","2.228276","0","3.597194","-60.13693","0","51.84937","-0.3012107","0","2.611624","1.349339","1.886173","8.522161","0","0","-2.839343","23.62439","25.48258","24.55349","1.886171","3.960963","25.01327","0","0","0","19.16613","20.45",
"14.06.2002","2.8512","0","2.518947","-56.73854","0","53.83206","-0.3702276","0","0","0","1.886173","8.511642","0","0","-3.956536","23.27601","25.30911","24.29256","1.886171","0","21.0523","0","0","0","19.16613","19.25",
"14.06.2002 01:00:00","2.472694","0","2.316772","-64.94659","0","54.55474","-0.4450685","0","0","0","1.886173","8.651831","0","0","-4.922093","23.00038","25.13453","24.06745","1.886171","0","21.0523","0","0","0","19.16613","18.2375",
"14.06.2002 02:00:00","1.987676","0","2.539925","-76.52443","0","56.73549","-0.524879","0","0","0","1.886173","8.975368","0","0","-5.703542","22.67403","24.90625","23.79014","1.886171","0","21.0523","0","0","0","19.16613","17.275",
"14.06.2002 03:00:00","1.492008","0","2.371614","-72.2041","0","60.73411","-0.6031438","0","0","0","1.886173","9.161063","0","0","-6.037294","22.31355","24.70526","23.50941","1.886171","0","21.0523","0","0","0","19.16613","16.65",
"14.06.2002 04:00:00","1.369266","0","1.306607","-47.43967","0","60.73923","-0.5372179","0","0","0","1.886173","8.667921","0","0","-7.192737","22.72371","24.6639","23.6938","1.886171","0","21.0523","0","0","0","19.16613","16.25",
"14.06.2002 05:00:00","0.880263","0","2.336232","-85.34895","0","62.98919","-0.5940445","10.10807","0","0","1.886173","9.113101","3.598531","9.546099","-5.969374","22.29921","24.5186","23.4089","1.886171","0","21.0523","11.89185","11.89185","0","19.16613","16.0375",
"14.06.2002 06:00:00","0.576759","0","2.5152","-91.63223","0","62.79101","-0.5772679","3.767562","0","54.55393","6.529061","7.015713","27.23929","3.851649","-5.131653","22.39777","24.75064","23.5742","6.529059","54.55393","76.41589","4.432426","4.432426","0","15.3329","16.375",
"14.06.2002 07:00:00","3.617337","-2.648828","2.779303","-90.53945","-4.388308","60.402","-0.4381831","0.69584","26.11624","38.07168","18.86173","11.54119","47.83772","0.714768","-13.86617","23.03752","25.13166","24.08459","18.86173","64.18792","99.53078","0.818635","0.818635","2.437949","14.04319","17.1625",
"14.06.2002 08:00:00","4.188942","-2.444751","2.791642","-80.60538","-2.444751","60.27455","-0.4027382","0.42697","26.11624","38.07168","13.05812","15.07966","37.56546","0.4352818","-20.28783","23.11153","25.09647","24.104","13.05812","64.18792","91.3577","0.502318","0.502318","1.358195","12.75346","17.5625",
"14.06.2002 09:00:00","4.026312","-7.050646","2.920526","-78.74521","-7.692533","59.61232","-0.376599","0","26.11624","38.07168","13.05812","15.05547","58.71751","0","-24.03122","23.17385","25.29926","24.23656","13.05812","64.18792","94.27313","0","0","4.27363","12.75346","17.975",
"14.06.2002 10:00:00","3.648877","-12.89183","3.224815","-82.81004","-18.53945","57.50334","-0.3071037","0","26.11624","38.07168","13.05812","14.98386","55.5071","0","-28.47511","23.41449","25.51624","24.46536","13.05812","64.18792","100.2992","0","0","10.29969","12.75346","18.6375",
"14.06.2002 11:00:00","3.372661","-15.28827","3.785732","-82.27636","-16.88677","57.21915","-0.283236","0","26.11624","38.07168","18.86173","22.4608","53.6461","0","-36.9238","23.45904","25.63682","24.54793","18.86173","64.18792","111.5614","0","0","9.381541","19.1302","19.15",
"14.06.2002 12:00:00","2.662351","-22.06316","4.468472","-83.88009","-26.69473","55.17016","-0.2517958","0","26.11624","38.07168","18.86173","24.13137","56.90431","0","-42.24525","23.53592","25.80225","24.66909","18.86173","64.18792","120.8435","0","0","14.8304","22.96342","19.8",
"14.06.2002 13:00:00","1.963557","-26.20272","4.637479","-74.78809","-31.87545","53.09254","-0.2640267","0","26.11624","38.07168","13.05812","22.43988","54.2828","0","-43.59656","23.61053","25.78683","24.69868","13.05812","64.18792","114.0848","0","0","17.70858","19.1302","20.4125",
"14.06.2002 14:00:00","2.182445","-24.75654","4.125616","-66.73304","-30.94222","53.1465","-0.2834342","0","26.11624","38.07168","13.05812","14.94982","54.70111","0","-36.20739","23.62427","25.60781","24.61604","13.05812","64.18792","107.1896","0","0","17.19012","12.75346","20.475",
"14.06.2002 15:00:00","2.279875","-23.42337","4.219691","-71.78943","-27.74834","52.01787","-0.2861214","0","26.11624","38.07168","13.05812","14.95282","56.60574","0","-35.18397","23.62401","25.62438","24.62419","13.05812","64.18792","105.4153","0","0","15.41575","12.75346","20.3375",
"14.06.2002 16:00:00","2.069721","-24.74112","4.759088","-79.18542","-29.88628","52.63619","-0.2660971","0","26.11624","38.07168","18.86173","22.43491","55.37761","0","-42.30128","23.62612","25.77168","24.6989","18.86173","64.18792","118.7833","0","0","16.60349","19.1302","20.3625",
"14.06.2002 17:00:00","2.166846","-24.25344","5.147186","-82.00964","-24.25344","54.72887","-0.252302","0","26.11624","38.07168","18.86173","29.9398","60.67299","0","-47.76858","23.5763","25.79239","24.68435","18.86173","64.18792","122.0307","0","0","13.47413","25.50692","20.3375",
"14.06.2002 18:00:00","2.173679","-28.21874","5.005802","-89.36028","-46.89294","58.86031","-0.2020762","0","26.11624","68.04733","18.86173","24.12532","59.2831","0","-46.91579","23.70874","25.92658","24.81766","18.86173","94.16357","162.0403","0","0","26.05163","22.96342","20.2375",
"14.06.2002 19:00:00","2.396328","0","4.301405","-91.17268","0","65.05138","-0.1926702","0","2.611624","55.90327","12.33267","6.826196","36.33387","0","-2.868851","23.69549","25.58767","24.64158","12.33267","58.5149","86.18047","0","0","0","15.3329","19.825",
"14.06.2002 20:00:00","3.018606","0","3.454237","-87.68303","0","65.92415","-0.2758566","0","2.611624","55.90327","6.529061","6.873621","13.26661","0","-3.495649","23.40047","25.24188","24.32118","6.529059","58.5149","80.37686","0","0","0","15.3329","18.975",
"14.06.2002 21:00:00","2.391688","0","3.166369","-83.19931","0","64.40379","-0.3538233","0","2.611624","55.90327","6.529061","8.612461","0.8574885","0","-4.58885","23.2134","25.04103","24.12721","6.529059","58.5149","84.21008","0","0","0","19.16613","18.725",
"14.06.2002 22:00:00","2.618155","0","3.060287","-76.48365","0","63.79789","-0.4690703","0.624602","2.611624","1.349339","6.529061","8.854703","0","0.6193489","-4.469752","22.70288","24.8305","23.76669","6.529059","3.960963","29.65615","0.734826","0.734826","0","19.16613","18.2375",
"14.06.2002 23:00:00","2.462198","0","2.392779","-69.48295","0","62.37238","-0.597122","0","2.611624","1.349339","1.886173","9.020351","0","0","-5.4585","22.42399","24.52045","23.47222","1.886171","3.960963","25.01327","0","0","0","19.16613","17.2125",
"15.06.2002","0.275045","0","1.423975","-50.94765","0","60.33733","-0.6004391","0","0","0","1.886173","9.009519","0","0","-7.215522","22.70348","24.29338","23.49843","1.886171","0","21.0523","0","0","0","19.16613","16.2375",
"15.06.2002 01:00:00","-0.735514","0","0.966442","-37.09687","0","59.21216","-0.592165","0","0","0","1.886173","8.660245","0","0","-7.921306","22.68827","24.30079","23.49453","1.886171","0","21.0523","0","0","0","19.16613","15.7125",
"15.06.2002 02:00:00","-1.059067","0","1.03075","-42.34143","0","58.71407","-0.6242563","0","0","0","1.886173","8.649158","0","0","-8.376731","22.53661","24.21208","23.37434","1.886171","0","21.0523","0","0","0","19.16613","15.225",
"15.06.2002 03:00:00","-1.384913","0","0.9949967","-39.37437","0","57.73025","-0.6675476","0","0","0","1.886173","8.745085","0","0","-8.809156","22.48617","24.0771","23.28164","1.886171","0","21.0523","0","0","0","19.16613","14.875",
"15.06.2002 04:00:00","-2.632047","0","0.7568205","-29.63923","0","57.40311","-0.7122327","0","0","0","1.886173","8.745053","0","0","-8.975772","22.39017","23.95508","23.17263","1.886171","0","21.0523","0","0","0","19.16613","14.675",
"15.06.2002 05:00:00","-2.938313","0","1.187391","-49.9818","0","57.04709","-0.7393728","9.000223","0","0","1.886173","8.799254","2.33359","7.354838","-8.322249","22.2974","23.85686","23.07713","1.886171","0","21.0523","10.5885","10.5885","0","19.16613","14.6",
"15.06.2002 06:00:00","-2.076709","0","1.941336","-86.0412","0","56.73258","-0.7689064","3.234701","0","54.55393","6.529061","7.244283","15.98172","2.829248","-6.360046","22.06711","23.92653","22.99682","6.529059","54.55393","76.41589","3.805531","3.805531","0","15.3329","14.85",
"15.06.2002 07:00:00","1.35893","0","2.675106","-105.4357","0","54.97203","-0.7258003","18.1315","26.11624","38.07168","18.86173","12.87221","38.89645","18.54245","-11.03346","22.45461","24.04939","23.252","18.86173","64.18792","97.09283","21.33119","21.33119","0","14.04319","15.4375",
"15.06.2002 08:00:00","3.696663","0","2.445842","-83.82735","0","55.03539","-0.6251811","5.465873","26.11624","38.07168","13.05812","16.4145","56.28621","5.61121","-18.19947","22.73527","24.3733","23.55429","13.05812","64.18792","89.9995","6.430439","6.430439","0","12.75346","16.2625",
"15.06.2002 09:00:00","4.500104","-1.127968","2.936387","-87.20773","-1.127968","54.67768","-0.5548605","6.537614","26.11624","38.07168","13.05812","15.54317","60.33761","6.987403","-19.0928","22.91463","24.65762","23.78613","13.05812","64.18792","90.62615","7.691311","7.691311","0.626649","12.75346","17.225",
"15.06.2002 10:00:00","3.740736","-8.820029","2.929844","-73.82692","-8.820029","51.5953","-0.4966609","0","26.11624","38.07168","13.05812","15.09943","55.84961","0","-25.16168","23.12745","24.89046","24.00896","13.05812","64.18792","94.89952","0","0","4.900016","12.75346","18.225",
"15.06.2002 11:00:00","3.034447","-13.24364","3.244581","-67.27613","-13.24364","50.32526","-0.4263475","0","26.11624","38.07168","18.86173","22.45101","57.62534","0","-34.94406","23.38354","25.09948","24.24151","18.86173","64.18792","109.5374","0","0","7.357578","19.1302","19.1",
"15.06.2002 12:00:00","2.614832","-18.76564","4.168334","-74.42841","-18.76564","50.51039","-0.38837","0","26.11624","38.07168","18.86173","24.22913","57.3913","0","-38.91814","23.46488","25.20017","24.33252","18.86173","64.18792","116.4384","0","0","10.42536","22.96342","19.775",
"15.06.2002 13:00:00","2.235286","-22.86144","4.348976","-66.18631","-22.86144","50.22509","-0.3974946","0","26.11624","38.07168","13.05812","22.46113","56.50816","0","-40.46121","23.43232","25.25242","24.34237","13.05812","64.18792","109.077","0","0","12.7008","19.1302","20.3125",
"15.06.2002 14:00:00","1.996236","-26.59297","4.29202","-62.32941","-28.33293","49.16562","-0.3722222","0","26.11624","38.07168","13.05812","14.95952","57.06182","0","-37.51728","23.54289","25.31711","24.43","13.05812","64.18792","105.74","0","0","15.74052","12.75346","20.6875",
"15.06.2002 15:00:00","1.724319","-28.31579","4.457514","-62.10916","-36.71174","52.49292","-0.3446091","0","26.11624","38.07168","13.05812","14.96956","57.08175","0","-38.83126","23.60575","25.35247","24.47911","13.05812","64.18792","110.3949","0","0","20.39541","12.75346","20.8625",
"15.06.2002 16:00:00","1.546646","-29.03393","4.37609","-59.46992","-53.29879","60.88763","-0.2410509","0","26.11624","38.07168","18.86173","22.3597","57.92297","0","-44.56818","23.79939","25.43372","24.61655","18.86173","64.18792","131.7903","0","0","29.61044","19.1302","20.9625",
"15.06.2002 17:00:00","2.243852","-21.61292","4.897808","-71.21329","-42.75636","68.38094","-0.227116","0","26.11624","38.07168","18.86173","29.84875","56.99561","0","-43.87411","23.70475","25.19107","24.44791","18.86173","64.18792","132.3101","0","0","23.75353","25.50692","20.625",
"15.06.2002 18:00:00","2.556727","-19.86897","5.042924","-77.00706","-40.67492","69.249","-0.2601116","0","26.11624","68.04733","18.86173","24.17518","49.24297","0","-37.8356","23.54535","25.10615","24.32575","18.86173","94.16357","158.5859","0","0","22.59717","22.96342","20.4",
"15.06.2002 19:00:00","2.709402","0","4.745563","-82.10958","0","67.51146","-0.2760035","0","2.611624","55.90327","12.33267","6.855187","30.8816","0","-2.363876","23.48349","25.11276","24.29813","12.33267","58.5149","86.18047","0","0","0","15.3329","20.2125",
"15.06.2002 20:00:00","2.836222","0","3.49638","-71.16086","0","66.35696","-0.338006","0","2.611624","55.90327","6.529061","6.849637","10.04079","0","-2.824305","23.35509","24.90337","24.12923","6.529059","58.5149","80.37686","0","0","0","15.3329","19.6625",
"15.06.2002 21:00:00","2.486586","0","3.220895","-75.08474","0","65.08207","-0.4169801","0","2.611624","55.90327","6.529061","8.651754","0.649142","0","-4.091878","23.09741","24.71275","23.90508","6.529059","58.5149","84.21008","0","0","0","19.16613","19.025",
"15.06.2002 22:00:00","2.547102","0","3.520761","-82.80811","0","64.41343","-0.5379467","11.29324","2.611624","1.349339","6.529061","8.870611","0","12.23944","-4.262018","22.66239","24.41208","23.53723","6.529059","3.960963","29.65615","13.28616","13.28616","0","19.16613","18.2375",
"15.06.2002 23:00:00","1.642865","0","1.538683","-45.25507","0","62.04453","-0.591186","0","2.611624","1.349339","1.886173","9.016007","0","0","-5.902799","22.79406","24.1378","23.46593","1.886171","3.960963","25.01327","0","0","0","19.16613","17.3375",
"16.06.2002","0.215303","0","0.7540386","-24.97804","0","60.81979","-0.6251089","0","0","0","1.886173","8.766459","0","0","-7.027138","22.71084","24.0508","23.38082","1.886171","0","21.0523","0","0","0","19.16613","16.4375",
"16.06.2002 01:00:00","-0.622713","0","0.7675673","-27.60126","0","59.339","-0.6462517","0","0","0","1.886173","8.629833","0","0","-7.862524","22.5961","23.95665","23.27637","1.886171","0","21.0523","0","0","0","19.16613","15.725",
"16.06.2002 02:00:00","-2.060859","0","0.6674644","-24.35671","0","58.14708","-0.7015937","0","0","0","1.886173","8.68948","0","0","-8.568122","22.47027","23.85011","23.16019","1.886171","0","21.0523","0","0","0","19.16613","15.0625",
"16.06.2002 03:00:00","-3.369615","0","0.6774405","-25.40209","0","57.1664","-0.748769","0","0","0","1.886173","8.759624","0","0","-9.043011","22.37238","23.72604","23.04921","1.886171","0","21.0523","0","0","0","19.16613","14.6125",
"16.06.2002 04:00:00","-4.145029","0","0.6937199","-26.70925","0","56.0656","-0.7838007","0","0","0","1.886173","8.729539","0","0","-9.334233","22.22516","23.62022","22.92269","1.886171","0","21.0523","0","0","0","19.16613","14.25",
"16.06.2002 05:00:00","-3.3745","0","1.046782","-43.97856","0","55.71386","-0.8512254","14.64648","0","0","1.886173","8.889174","0.5797427","14.83497","-8.559319","21.97468","23.50664","22.74066","1.886171","0","21.0523","17.23116","17.23116","0","19.16613","14.1625",
"16.06.2002 06:00:00","-3.217611","0","1.40068","-64.62992","0","55.45692","-0.8536703","1.633191","0","54.55393","6.529061","7.182393","6.200508","1.435369","-7.122488","22.00436","23.53839","22.77137","6.529059","54.55393","76.41589","1.921401","1.921401","0","15.3329","14.2",
"16.06.2002 07:00:00","0.211465","0","1.87449","-81.14359","0","52.79467","-0.7746776","18.3374","26.11624","38.07168","18.86173","12.85433","32.02421","19.89729","-12.42928","22.42461","23.78811","23.10636","18.86173","64.18792","97.09283","21.57342","21.57342","0","14.04319","14.575",
"16.06.2002 08:00:00","2.375417","0","1.355278","-47.67605","0","51.38448","-0.6507542","0","26.11624","38.07168","13.05812","17.0697","60.54233","0","-18.42867","22.82441","24.25503","23.53972","13.05812","64.18792","89.9995","0","0","0","12.75346","15.675",
"16.06.2002 09:00:00","3.967352","0","2.771727","-89.961","0","50.31898","-0.6320731","9.518794","26.11624","38.07168","13.05812","16.06851","59.88616","10.21985","-18.14706","22.83022","24.40417","23.6172","13.05812","64.18792","89.9995","11.19858","11.19858","0","12.75346","16.6375",
"16.06.2002 10:00:00","4.243905","-7.304815","2.952798","-79.22471","-7.304815","48.0648","-0.554195","5.315666","26.11624","38.07168","13.05812","15.20912","70.17839","5.707006","-24.23042","23.09807","24.76924","23.93365","13.05812","64.18792","94.05773","6.253724","6.253724","4.05823","12.75346","17.9",
"16.06.2002 11:00:00","3.079474","-16.67969","3.623618","-66.80269","-16.67969","46.59716","-0.4722006","0","26.11624","38.07168","18.86173","22.51902","72.84653","0","-37.15633","23.332","25.03096","24.18148","18.86173","64.18792","111.4463","0","0","9.266493","19.1302","19.4375",
"16.06.2002 12:00:00","2.355896","-26.35653","6.629863","-76.63056","-26.35653","44.99826","-0.4297175","0","26.11624","38.07168","18.86173","24.21816","74.3724","0","-42.66759","23.44905","25.1923","24.32067","18.86173","64.18792","120.6556","0","0","14.64252","22.96342","20.8125",
"16.06.2002 13:00:00","1.662979","-32.96225","8.852513","-58.95283","-32.96225","44.71136","-0.4067778","0","26.11624","38.07168","13.05812","22.43043","72.34495","0","-45.32605","23.58773","25.28268","24.4352","13.05812","64.18792","114.6886","0","0","18.31236","19.1302","21.8625",
"16.06.2002 14:00:00","1.230642","-37.48567","15.49724","-55.40993","-37.48567","44.35934","-0.3583617","0","26.11624","38.07168","13.05812","14.94783","74.06019","0","-44.03213","23.72828","25.40735","24.56782","13.05812","64.18792","110.8249","0","0","20.82537","12.75346","22.6375",
"16.06.2002 15:00:00","0.70401","-41.00951","19.29325","-50.89087","-41.00951","43.75125","-0.3117613","0","26.11624","38.07168","13.05812","14.88309","73.77014","0","-46.63317","23.93145","25.54026","24.73586","13.05812","64.18792","112.7826","0","0","22.78306","12.75346","23.0875",
"16.06.2002 16:00:00","0.787589","-45.00898","19.11051","-53.06089","-45.00898","43.90287","-0.2507141","0","26.11624","38.07168","18.86173","22.24042","76.7465","0","-52.80619","24.14101","25.68073","24.91087","18.86173","64.18792","127.1848","0","0","25.00499","19.1302","23.325",
"16.06.2002 17:00:00","0.85407","-49.45739","16.874","-53.45988","-49.45739","43.98269","-0.2014968","0","26.11624","38.07168","18.86173","29.5795","84.59417","0","-59.65267","24.25461","25.83293","25.04377","18.86173","64.18792","136.0329","0","0","27.47633","25.50692","23.4",
"16.06.2002 18:00:00","0.772943","-51.75867","12.51744","-65.44278","-51.98302","44.32601","-0.1480935","0","26.11624","68.04733","18.86173","23.75377","89.34721","0","-60.30232","24.35781","26.04825","25.20303","18.86173","94.16357","164.8682","0","0","28.87945","22.96342","23.2125",
"16.06.2002 19:00:00","1.635003","0","8.108696","-68.6236","0","44.51054","-0.1207513","0","2.611624","55.90327","12.33267","6.463743","49.6889","0","-1.047699","24.71706","25.89489","25.30597","12.33267","58.5149","86.18047","0","0","0","15.3329","22.725",
"16.06.2002 20:00:00","1.60453","0","6.369725","-71.09531","0","46.2039","-0.1855821","0","2.611624","55.90327","6.529061","6.567288","14.36877","0","-1.372868","24.34963","25.52324","24.93643","6.529059","58.5149","80.37686","0","0","0","15.3329","22",
"16.06.2002 21:00:00","1.762113","0","5.241884","-68.34066","0","47.4749","-0.3514287","0","2.611624","55.90327","6.529061","8.497462","1.054739","0","-2.173695","23.77248","25.12867","24.45058","6.529059","58.5149","84.21008","0","0","0","19.16613","21.1375",
"16.06.2002 22:00:00","2.497952","0","2.610373","-47.85223","0","48.99573","-0.4476222","0","2.611624","1.349339","6.529061","8.498821","0","0","-3.152406","23.37673","24.83122","24.10397","6.529059","3.960963","29.65615","0","0","0","19.16613","19.9875",
"16.06.2002 23:00:00","2.698809","0","2.382901","-53.4241","0","51.26949","-0.5746211","0","2.611624","1.349339","1.886173","8.845603","0","0","-4.147453","22.88912","24.56684","23.72798","1.886171","3.960963","25.01327","0","0","0","19.16613","18.6875",
"17.06.2002","1.697976","0","1.609698","-47.25587","0","51.58254","-0.612253","0","0","0","1.886173","8.902761","0","0","-5.827699","22.91564","24.34903","23.63233","1.886171","0","21.0523","0","0","0","19.16613","17.45",
"17.06.2002 01:00:00","0.833639","0","1.183963","-43.09325","0","52.416","-0.6262119","0","0","0","1.886173","8.710485","0","0","-6.989884","22.71126","24.2465","23.47888","1.886171","0","21.0523","0","0","0","19.16613","16.375",
"17.06.2002 02:00:00","-0.228077","0","0.951956","-38.19713","0","52.47454","-0.6744017","0","0","0","1.886173","8.798354","0","0","-8.257821","22.66262","24.10471","23.38366","1.886171","0","21.0523","0","0","0","19.16613","15.375",
"17.06.2002 03:00:00","-0.964808","0","0.9312645","-37.61245","0","52.87436","-0.7160922","0","0","0","1.886173","8.764375","0","0","-9.050941","22.49737","23.99813","23.24775","1.886171","0","21.0523","0","0","0","19.16613","14.625",
"17.06.2002 04:00:00","-3.010713","0","0.7506267","-31.45396","0","52.91067","-0.7392776","0","0","0","1.886173","8.6837","0","0","-9.520597","22.36218","23.89331","23.12775","1.886171","0","21.0523","0","0","0","19.16613","14.15",
"17.06.2002 05:00:00","-2.867972","0","1.293076","-58.61089","0","52.63369","-0.8178605","20.09011","0","0","1.886173","8.894493","6.090517","20.536","-8.354542","22.07933","23.79367","22.9365","1.886171","0","21.0523","23.63543","23.63543","0","19.16613","13.9375",
"17.06.2002 06:00:00","-2.50319","0","1.967045","-92.73746","0","51.61562","-0.7869595","5.764435","0","54.55393","6.529061","7.169038","33.05846","4.953116","-6.471828","22.01694","24.10428","23.06061","6.529059","54.55393","76.41589","6.781688","6.781688","0","15.3329","14.3375",
"17.06.2002 07:00:00","2.709815","0","2.432331","-101.8042","0","49.53141","-0.6797695","7.167128","26.11624","38.07168","18.86173","12.44221","64.80187","7.192185","-12.33251","22.5982","24.50809","23.55314","18.86173","64.18792","97.09283","8.431915","8.431915","0","14.04319","15.2875",
"17.06.2002 08:00:00","4.375592","-3.787417","2.747301","-96.15501","-3.787417","48.57964","-0.5287687","0.75387","26.11624","38.07168","13.05812","15.51531","94.48877","0.6722456","-23.13491","23.07232","24.96331","24.01781","13.05812","64.18792","92.10362","0.886906","0.886906","2.10412","12.75346","16.6375",
"17.06.2002 09:00:00","3.860796","-18.73144","3.12375","-81.28955","-18.73144","48.91953","-0.4507678","0","26.11624","38.07168","13.05812","15.06713","91.64395","0","-35.39589","23.13688","25.30251","24.2197","13.05812","64.18792","100.4059","0","0","10.40635","12.75346","18.075",
"17.06.2002 10:00:00","2.840244","-27.74026","3.581809","-73.26369","-27.74026","47.76183","-0.3889958","0","26.11624","38.07168","13.05812","14.97423","80.72263","0","-41.35326","23.39839","25.53332","24.46585","13.05812","64.18792","105.4108","0","0","15.41125","12.75346","19.475",
"17.06.2002 11:00:00","1.763588","-33.33617","4.895786","-72.08505","-33.33617","46.35569","-0.3241894","0","26.11624","38.07168","18.86173","22.43094","76.52587","0","-49.59714","23.66161","25.6388","24.65021","18.86173","64.18792","120.6999","0","0","18.52009","19.1302","20.75",
"17.06.2002 12:00:00","0.932648","-39.75901","6.145983","-62.63467","-39.75901","44.47278","-0.2825096","0","26.11624","38.07168","18.86173","24.02684","76.33227","0","-52.67779","23.92133","25.7405","24.83092","18.86173","64.18792","128.1014","0","0","22.08834","22.96342","21.8875",
"17.06.2002 13:00:00","0.626515","-44.27098","5.615539","-43.8156","-44.27098","42.14402","-0.1948827","0","26.11624","38.07168","13.05812","22.15794","73.62355","0","-53.90227","24.41401","25.86585","25.13993","13.05812","64.18792","120.9712","0","0","24.59499","19.1302","22.8625",
"17.06.2002 14:00:00","0.449398","-47.15714","5.372383","-38.17301","-47.41344","41.66586","-8.411281E-02","0","26.11624","38.07168","13.05812","14.65103","78.03049","0","-52.31083","24.82999","26.10107","25.46553","13.05812","64.18792","116.3403","0","0","26.3408","12.75346","23.5125",
"17.06.2002 15:00:00","0.429409","-51.0157","6.335852","-40.53389","-52.41592","41.93538","-5.278755E-03","0","26.11624","38.07168","13.05812","14.58502","82.88084","0","-55.53784","24.99415","26.32796","25.66105","13.05812","64.18792","119.1195","0","0","29.11996","12.75346","23.825",
"17.06.2002 16:00:00","0.436956","-56.77568","7.293324","-45.34422","-56.86118","42.18695","3.880915E-02","0","26.11624","38.07168","18.86173","21.84404","88.60043","0","-63.17607","25.09714","26.51128","25.80421","18.86173","64.18792","133.7694","0","0","31.58955","19.1302","23.9625",
"17.06.2002 17:00:00","0.386748","-61.24814","6.39704","-45.80272","-61.33663","42.99211","0.0833706","0","26.11624","38.07168","18.86173","29.06728","93.11678","0","-70.29416","25.18195","26.65327","25.91761","18.86173","64.18792","142.6325","0","0","34.0759","25.50692","23.875",
"17.06.2002 18:00:00","0.422826","-55.6973","6.313457","-59.95676","-59.32924","43.88538","8.897931E-02","0","26.11624","68.04733","18.86173","23.31128","78.46957","0","-64.276","25.08987","26.66134","25.87561","18.86173","94.16357","168.9494","0","0","32.96069","22.96342","23.425",
"17.06.2002 19:00:00","1.357965","0","6.122089","-73.61829","0","44.42094","0.0383036","0","2.611624","55.90327","12.33267","6.216702","46.90238","0","-1.499791","25.04117","26.42836","25.73476","12.33267","58.5149","86.18047","0","0","0","15.3329","22.7",
"17.06.2002 20:00:00","1.787169","0","6.610717","-86.05988","0","45.42495","-0.1130162","0","2.611624","55.90327","6.529061","6.537099","14.37057","0","-1.611584","24.32543","25.9766","25.15101","6.529059","58.5149","80.37686","0","0","0","15.3329","21.7125",
"17.06.2002 21:00:00","2.075412","0","4.940459","-80.97823","0","46.55206","-0.2843179","0","2.611624","55.90327","6.529061","8.437015","0.8294805","0","-2.781339","23.83568","25.61232","24.724","6.529059","58.5149","84.21008","0","0","0","19.16613","20.6125",
"17.06.2002 22:00:00","2.81603","0","3.017832","-64.13593","0","49.44698","-0.359962","0","2.611624","1.349339","6.529061","8.535901","0","0","-3.597743","23.48061","25.30597","24.39329","6.529059","3.960963","29.65615","0","0","0","19.16613","19.6375",
"17.06.2002 23:00:00","2.969765","0","2.260469","-57.33278","0","50.41764","-0.4505306","0","2.611624","1.349339","1.886173","8.596113","0","0","-4.394987","23.17594","25.10094","24.13844","1.886171","3.960963","25.01327","0","0","0","19.16613","18.7375",
"18.06.2002","2.755567","0","2.671525","-72.33978","0","51.00621","-0.5390754","0","0","0","1.886173","8.834432","0","0","-4.870652","22.58282","24.88908","23.73595","1.886171","0","21.0523","0","0","0","19.16613","17.775",
"18.06.2002 01:00:00","1.831155","0","2.74831","-80.38332","0","50.51789","-0.6385772","0","0","0","1.886173","9.138578","0","0","-5.495099","22.46056","24.64884","23.5547","1.886171","0","21.0523","0","0","0","19.16613","17.2125",
"18.06.2002 02:00:00","1.163978","0","1.048439","-35.24349","0","48.70666","-0.6502821","0","0","0","1.886173","8.736817","0","0","-6.381683","22.7755","24.57407","23.67479","1.886171","0","21.0523","0","0","0","19.16613","16.9125",
"18.06.2002 03:00:00","1.272647","0","1.825112","-60.67611","0","49.30006","-0.6420541","0","0","0","1.886173","8.844289","0","0","-6.578743","22.65002","24.49731","23.57367","1.886171","0","21.0523","0","0","0","19.16613","16.675",
"18.06.2002 04:00:00","0.809427","0","1.318537","-45.59955","0","49.46836","-0.6550336","0","0","0","1.886173","8.742602","0","0","-6.894061","22.65417","24.40268","23.52843","1.886171","0","21.0523","0","0","0","19.16613","16.475",
"18.06.2002 05:00:00","0.322401","0","1.963007","-66.23133","0","50.64088","-0.7037476","9.466981","0","0","1.886173","8.911885","6.146817","9.315905","-5.876158","22.35691","24.3031","23.33","1.886171","0","21.0523","11.13762","11.13762","0","19.16613","16.4",
"18.06.2002 06:00:00","-0.00862","0","2.627587","-87.60222","0","51.77528","-0.6528128","0.594187","0","54.55393","6.529061","7.320192","32.40537","0.5123248","-4.783025","22.43973","24.58511","23.51242","6.529059","54.55393","76.41589","0.699043","0.699043","0","15.3329","16.9",
