"Date/Time","Internal Natural vent.","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Relative Humidity","Fanger PMV","Zone Heating","Task Lighting","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","Cooling (Electricity)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"18.06.2002 07:00:00","3.190205","-5.874434","2.719767","-81.41357","-8.350079","54.0939","-0.4696819","0","26.11624","38.07168","18.86173","11.38248","59.58412","0","-16.10672","23.24616","25.13008","24.18812","18.86173","64.18792","101.7318","0","0","4.638933","14.04319","17.95",
"18.06.2002 08:00:00","2.972086","-17.18958","3.360114","-76.16914","-28.29076","58.3378","-0.3011149","0","26.11624","38.07168","13.05812","14.97108","75.61085","0","-31.41746","23.48856","25.50038","24.49447","13.05812","64.18792","105.7166","0","0","15.71709","12.75346","19.2125",
"18.06.2002 09:00:00","2.084458","-28.48141","4.315399","-70.3801","-45.79355","60.91112","-0.2140891","0","26.11624","38.07168","13.05812","14.94059","75.89964","0","-39.80106","23.65021","25.77277","24.71149","13.05812","64.18792","115.4404","0","0","25.44086","12.75346","20.5125",
"18.06.2002 10:00:00","1.073123","-36.56462","6.051546","-65.37637","-54.74678","60.47618","-0.1492703","0","26.11624","38.07168","13.05812","14.90152","70.48471","0","-45.02061","23.89291","25.93766","24.91528","13.05812","64.18792","120.4144","0","0","30.41488","12.75346","21.8125",
"18.06.2002 11:00:00","0.65171","-43.46171","7.062073","-53.52331","-64.70473","57.28099","-3.976144E-02","0","26.11624","38.07168","18.86173","22.13443","68.85417","0","-52.58167","24.48714","26.11244","25.29979","18.86173","64.18792","138.1269","0","0","35.94707","19.1302","22.9875",
"18.06.2002 12:00:00","0.517163","-47.98571","12.24091","-50.81593","-69.94224","56.19265","5.386688E-02","0","26.11624","38.07168","18.86173","23.52555","67.90356","0","-54.36951","24.81073","26.26928","25.54","18.86173","64.18792","144.8699","0","0","38.8568","22.96342","23.9",
"18.06.2002 13:00:00","0.269472","-52.28344","12.81283","-35.3868","-74.61676","54.55743","0.1219457","0","26.11624","38.07168","13.05812","21.8457","70.19416","0","-56.3012","25.20134","26.42692","25.81413","13.05812","64.18792","137.83","0","0","41.45376","19.1302","24.6375",
"18.06.2002 14:00:00","0.132131","-53.47214","11.7962","-29.08803","-73.24588","52.79451","0.2442522","0","26.11624","38.07168","13.05812","14.41512","74.42879","0","-54.93138","25.67452","26.66162","26.16807","13.05812","64.18792","130.6917","0","0","40.69216","12.75346","25.275",
"18.06.2002 15:00:00","0.033077","-57.39831","19.29809","-27.33189","-74.3834","50.47979","0.3167399","0","26.11624","38.07168","13.05812","14.33208","78.22203","0","-57.90271","25.92534","26.88226","26.4038","13.05812","64.18792","131.3236","0","0","41.32411","12.75346","25.75",
"18.06.2002 16:00:00","-0.030173","-63.88584","19.7567","-30.4983","-82.9108","49.31392","0.3652079","0","26.11624","38.07168","18.86173","21.40778","79.20153","0","-64.08699","26.11627","27.04326","26.57977","18.86173","64.18792","148.2414","0","0","46.06155","19.1302","25.9625",
"18.06.2002 17:00:00","-0.125156","-69.40305","14.77389","-30.56038","-93.2875","49.94758","0.4106133","0","26.11624","38.07168","18.86173","28.46657","81.40704","0","-69.62333","26.21091","27.16331","26.68711","18.86173","64.18792","160.383","0","0","51.82639","25.50692","26",
"18.06.2002 18:00:00","0.043254","-63.23824","19.1522","-48.51197","-84.40332","50.07161","0.4003235","0","26.11624","68.04733","18.86173","22.76562","72.5451","0","-64.40534","26.01356","27.20724","26.6104","18.86173","94.16357","182.8795","0","0","46.89073","22.96342","25.6875",
"18.06.2002 19:00:00","0.934314","0","13.71718","-58.40724","0","50.0095","0.3587697","0","2.611624","55.90327","12.33267","5.681491","41.10268","0","-0.5184458","26.11644","27.00538","26.56091","12.33267","58.5149","86.18047","0","0","0","15.3329","25",
"18.06.2002 20:00:00","1.234495","0","8.645124","-59.24612","0","53.03585","0.2797151","0","2.611624","55.90327","6.529061","5.885736","14.28758","0","-0.849425","25.72636","26.66415","26.19525","6.529059","58.5149","80.37686","0","0","0","15.3329","24.1375",
"18.06.2002 21:00:00","1.484894","0","7.581381","-71.35287","0","56.28543","0.1618408","0","2.611624","55.90327","6.529061","7.675679","0.792165","0","-1.474992","25.13132","26.38152","25.75642","6.529059","58.5149","84.21008","0","0","0","19.16613","23.175",
"18.06.2002 22:00:00","1.415346","0","7.219541","-62.65524","0","60.22459","-4.551512E-03","0","2.611624","1.349339","6.529061","8.118834","0","0","-1.339063","24.39098","26.03259","25.21179","6.529059","3.960963","29.65615","0","0","0","19.16613","22.4875",
"18.06.2002 23:00:00","1.325186","0","5.948851","-59.79066","0","65.9534","-9.119762E-02","0","2.611624","1.349339","1.886173","8.351264","0","0","-1.57161","24.02092","25.79132","24.90612","1.886171","3.960963","25.01327","0","0","0","19.16613","21.925",
"19.06.2002","1.480944","0","5.228364","-59.97313","0","71.52546","-0.1279844","0","0","0","1.886173","8.491759","0","0","-1.873091","23.76315","25.61678","24.68996","1.886171","0","21.0523","0","0","0","19.16613","21.45",
"19.06.2002 01:00:00","1.999304","0","4.577508","-56.17402","0","72.82189","-0.1587005","0","0","0","1.886173","8.48285","0","0","-2.158488","23.61133","25.4782","24.54477","1.886171","0","21.0523","0","0","0","19.16613","21.1125",
"19.06.2002 02:00:00","1.946961","0","5.024012","-62.58548","0","71.40292","-0.218439","0","0","0","1.886173","8.585293","0","0","-2.225843","23.46113","25.34409","24.40261","1.886171","0","21.0523","0","0","0","19.16613","21",
"19.06.2002 03:00:00","1.912935","0","5.09955","-60.04776","0","71.64655","-0.2428243","0","0","0","1.886173","8.57066","0","0","-2.152622","23.38686","25.28443","24.33565","1.886171","0","21.0523","0","0","0","19.16613","21",
"19.06.2002 04:00:00","1.796891","0","5.00402","-59.45475","0","73.46642","-0.26126","0","0","0","1.886173","8.56074","0","0","-2.144589","23.30119","25.20645","24.25382","1.886171","0","21.0523","0","0","0","19.16613","20.9375",
"19.06.2002 05:00:00","1.642968","0","4.096776","-53.15385","0","73.26993","-0.2723705","0","0","0","1.886173","8.605373","1.456058","0","-2.283755","23.34678","25.13104","24.23891","1.886171","0","21.0523","0","0","0","19.16613","20.9",
"19.06.2002 06:00:00","1.310991","0","5.074798","-71.83757","0","72.30696","-0.1930406","0","0","54.55393","6.529061","6.718606","7.291682","0","-2.028903","23.67205","25.28139","24.47672","6.529059","54.55393","76.41589","0","0","0","15.3329","21.0875",
"19.06.2002 07:00:00","1.724322","-16.13636","6.247213","-75.02986","-31.46118","71.5794","-0.1786062","0","26.11624","38.07168","18.86173","10.98098","13.68219","0","-21.65751","23.66103","25.38629","24.52366","18.86173","64.18792","114.5713","0","0","17.47843","14.04319","21.325",
"19.06.2002 08:00:00","1.175866","-21.89826","7.477729","-68.46524","-45.99771","70.84953","-0.1463114","0","26.11624","38.07168","13.05812","14.93317","41.07257","0","-30.2094","23.74177","25.60835","24.67506","13.05812","64.18792","115.5538","0","0","25.55429","12.75346","21.8375",
"19.06.2002 09:00:00","0.59875","-33.687","7.927784","-47.64175","-67.27444","71.25218","2.191354E-02","0","26.11624","38.07168","13.05812","14.79484","66.56541","0","-39.11264","24.45342","26.11295","25.28319","13.05812","64.18792","127.3742","0","0","37.37469","12.75346","23.225",
"19.06.2002 10:00:00","0.260537","-42.34624","8.326797","-30.62402","-76.39255","67.0601","0.2713755","0","26.11624","38.07168","13.05812","14.50673","58.11704","0","-44.70716","25.43054","26.4942","25.96237","13.05812","64.18792","132.4398","0","0","42.44031","12.75346","24.775",
"19.06.2002 11:00:00","-0.038179","-53.48197","8.29788","-20.18491","-96.30751","61.72321","0.4435896","0","26.11624","38.07168","18.86173","21.37142","59.88694","0","-53.14535","26.33931","26.80571","26.57251","18.86173","64.18792","155.684","0","0","53.50417","19.1302","26.1125",
"19.06.2002 12:00:00","-0.066676","-57.66218","7.745068","-11.12468","-101.0812","59.71483","0.590407","0","26.11624","38.07168","18.86173","22.32856","55.74365","0","-54.86148","26.92211","27.00438","26.96325","18.86173","64.18792","162.1693","0","0","56.15624","22.96342","26.975",
"19.06.2002 13:00:00","0.341182","-65.31078","1.45426","-0.014684","-111.5907","58.59473","0.7108467","0","26.11624","38.07168","13.05812","20.86449","67.4957","0.2258525","-59.42912","27.35133","27.31383","27.33258","13.05812","64.18792","158.3711","0","0","61.99484","19.1302","28.0125",
"19.06.2002 14:00:00","1.206364","-68.97681","0.4966081","1.744289","-107.9174","58.09384","0.8332924","0","26.11624","38.07168","13.05812","13.79937","80.30217","0.6069129","-62.37162","27.67954","27.67977","27.67966","13.05812","64.18792","149.9536","0","0","59.95409","12.75346","29.4375",
"19.06.2002 15:00:00","2.044363","-74.75492","0.5393745","2.901438","-116.3201","57.88855","0.9144528","0","26.11624","38.07168","13.05812","13.71909","77.24738","0.9347533","-66.23682","27.90186","27.91543","27.90865","13.05812","64.18792","154.6218","0","0","64.62228","12.75346","30.4375",
"19.06.2002 16:00:00","2.359178","-85.51543","0.7146139","3.126643","-142.2244","58.32934","0.9867483","0","26.11624","38.07168","18.86173","20.46665","76.17921","1.44822","-71.64023","28.15862","28.07379","28.11621","18.86173","64.18792","181.1934","0","0","79.01354","19.1302","30.825",
"19.06.2002 17:00:00","2.159862","-99.88537","0.8687446","2.984835","-169.9018","58.76073","1.086578","0","26.11624","38.07168","18.86173","27.1251","93.18962","1.788431","-80.91686","28.39527","28.38266","28.38896","18.86173","64.18792","202.9464","0","0","94.38987","25.50692","30.9625",
"19.06.2002 18:00:00","1.220409","-97.9426","0.7060411","2.807093","-152.3627","57.26511","1.22193","0","26.11624","68.04733","18.86173","21.07158","101.004","1.248321","-83.67684","28.90138","28.77029","28.83584","18.86173","94.16357","220.6347","0","0","84.64596","22.96342","31",
"19.06.2002 19:00:00","0.009652","-2.168004","1.003492","0.519747","-2.79946","55.25853","1.335043","0","2.611624","55.90327","12.33267","3.600676","55.52797","0.7707682","-2.179029","29.68746","28.76425","29.22585","12.33267","58.5149","87.73573","0","0","1.555256","15.3329","30.625",
"19.06.2002 20:00:00","-0.066115","-1.942864","2.84504","-3.483846","-2.553816","55.95702","1.325767","0","2.611624","55.90327","6.529061","3.691932","16.00927","0.3618797","-1.970761","29.57624","28.49214","29.03419","6.529059","58.5149","81.79565","0","0","1.418787","15.3329","29.8375",
"19.06.2002 21:00:00","0.15832","0","7.455376","-10.92663","0","55.61126","1.199056","0","2.611624","55.90327","6.529061","4.960504","1.164503","0.0550323","-0.1499911","29.13836","28.16779","28.65307","6.529059","58.5149","84.21008","0","0","0","19.16613","28.875",
"19.06.2002 22:00:00","0.250331","0","8.803648","-10.35555","0","58.78854","1.006796","0","2.611624","1.349339","6.529061","5.592043","0","0.0130044","-0.1450138","28.17452","27.87127","28.0229","6.529059","3.960963","29.65615","0","0","0","19.16613","27.75",
"19.06.2002 23:00:00","0.527561","0","8.901318","-20.74391","0","63.55892","0.8334941","0","2.611624","1.349339","1.886173","6.221467","0","0","-0.3230141","27.28841","27.63607","27.46224","1.886171","3.960963","25.01327","0","0","0","19.16613","26.6125",
"20.06.2002","0.743508","0","8.697878","-36.65854","0","67.44096","0.6675366","0","0","0","1.886173","6.763761","0","0","-0.6374186","26.43093","27.41976","26.92534","1.886171","0","21.0523","0","0","0","19.16613","25.45",
"20.06.2002 01:00:00","0.954003","0","8.718091","-49.68483","0","68.36035","0.4988281","0","0","0","1.886173","7.234117","0","0","-0.8793852","25.72206","27.19598","26.45902","1.886171","0","21.0523","0","0","0","19.16613","24.5",
"20.06.2002 02:00:00","1.078336","0","8.781801","-63.26699","0","68.15526","0.3469615","0","0","0","1.886173","7.591785","0","0","-1.123992","25.12512","26.98384","26.05448","1.886171","0","21.0523","0","0","0","19.16613","23.6375",
"20.06.2002 03:00:00","1.041489","0","7.600601","-65.7701","0","69.79247","0.2362038","0","0","0","1.886173","7.865747","0","0","-1.372523","24.76549","26.78449","25.77499","1.886171","0","21.0523","0","0","0","19.16613","23.05",
"20.06.2002 04:00:00","1.095324","0","7.101526","-68.59634","0","71.73477","0.1940733","0","0","0","1.886173","7.956865","0","0","-1.532293","24.55985","26.64187","25.60086","1.886171","0","21.0523","0","0","0","19.16613","22.7125",
"20.06.2002 05:00:00","1.105253","0","7.576687","-68.51211","0","71.2832","0.1435623","0","0","0","1.886173","8.074692","5.698639","0","-1.429597","24.41394","26.55345","25.48369","1.886171","0","21.0523","0","0","0","19.16613","22.6625",
"20.06.2002 06:00:00","0.681405","-4.037472","8.235086","-81.01476","-7.466144","68.36636","0.2372847","0","0","54.55393","6.529061","6.256194","29.28237","0","-5.26754","24.86979","26.92874","25.89927","6.529059","54.55393","80.56375","0","0","4.147858","15.3329","23.2",
"20.06.2002 07:00:00","0.543518","-29.376","8.47785","-67.40093","-53.18945","66.02119","0.3280753","0","26.11624","38.07168","18.86173","10.27006","31.83072","0","-32.16487","25.163","27.07527","26.11913","18.86173","64.18792","126.6425","0","0","29.54969","14.04319","23.8125",
"20.06.2002 08:00:00","0.524195","-32.02593","7.696131","-57.76719","-58.93796","64.47967","0.3173299","0","26.11624","38.07168","13.05812","14.5221","14.17788","0","-36.2527","25.22025","27.02181","26.12103","13.05812","64.18792","122.7428","0","0","32.74331","12.75346","23.9375",
"20.06.2002 09:00:00","0.505998","-32.34346","6.780777","-56.71933","-57.91635","63.3247","0.320348","0","26.11624","38.07168","13.05812","14.51132","20.15406","0","-36.8299","25.24669","27.03949","26.14309","13.05812","64.18792","122.1753","0","0","32.17575","12.75346","23.8375",
"20.06.2002 10:00:00","0.29605","-35.88865","6.06027","-50.0119","-61.12477","61.14077","0.356337","0","26.11624","38.07168","13.05812","14.4775","46.17088","0","-39.86655","25.46395","27.22649","26.34522","13.05812","64.18792","123.9577","0","0","33.95821","12.75346","24.1125",
"20.06.2002 11:00:00","0.10981","-41.14537","6.338795","-50.79391","-71.29656","59.17104","0.4312721","0","26.11624","38.07168","18.86173","21.5614","47.05054","0","-46.08273","25.76488","27.37569","26.57029","18.86173","64.18792","141.789","0","0","39.6092","19.1302","24.4875",
"20.06.2002 12:00:00","0.107479","-42.31842","6.854352","-52.38656","-82.87301","62.96415","0.4675693","0","26.11624","38.07168","18.86173","22.93533","45.01948","0","-47.08761","25.80659","27.43711","26.62185","18.86173","64.18792","152.0536","0","0","46.04056","22.96342","24.6",
"20.06.2002 13:00:00","0.041495","-45.59236","6.970759","-46.99814","-94.03445","66.96782","0.5513467","0","26.11624","38.07168","13.05812","21.49377","54.39268","0","-49.06487","25.9368","27.5879","26.76235","13.05812","64.18792","148.6176","0","0","52.24136","19.1302","24.9125",
"20.06.2002 14:00:00","-0.119884","-44.75867","6.316461","-37.19107","-77.75124","62.69875","0.5931026","0","26.11624","38.07168","13.05812","14.25608","56.96319","0","-46.11006","26.21809","27.66884","26.94346","13.05812","64.18792","133.1946","0","0","43.19513","12.75346","25.4125",
"20.06.2002 15:00:00","-0.145912","-47.71965","5.868337","-38.87626","-82.03662","61.29832","0.6532255","0","26.11624","38.07168","13.05812","14.16456","76.73847","0","-48.73138","26.46544","27.8856","27.17552","13.05812","64.18792","135.5754","0","0","45.5759","12.75346","25.6",
"20.06.2002 16:00:00","-0.31039","-68.79789","6.202055","-30.47362","-115.3639","59.24151","0.8239511","0","26.11624","38.07168","18.86173","21.03579","118.8022","0","-67.19858","27.1279","28.41919","27.77354","18.86173","64.18792","166.2709","0","0","64.09107","19.1302","26.6625",
"20.06.2002 17:00:00","-0.748305","-92.30179","6.115901","-26.59251","-130.2585","49.62229","1.012113","0","26.11624","38.07168","18.86173","27.4723","116.3197","0","-86.57507","27.89266","29.00241","28.44754","18.86173","64.18792","180.9224","0","0","72.36584","25.50692","27.675",
"20.06.2002 18:00:00","-0.244013","-76.5075","4.892792","-25.08422","-111.751","48.60052","0.9900241","0","26.11624","68.04733","18.86173","21.51021","61.66499","0","-71.96662","28.13485","28.73273","28.43379","18.86173","94.16357","198.0726","0","0","62.08389","22.96342","27.8375",
"20.06.2002 19:00:00","0.088551","0","4.892219","-28.81224","0","54.81497","1.052875","0","2.611624","55.90327","12.33267","4.288423","28.8876","0","-0.7612647","28.4861","28.43693","28.46152","12.33267","58.5149","86.18047","0","0","0","15.3329","27.6125",
"20.06.2002 20:00:00","0.552766","0","5.650802","-34.59681","0","59.28552","1.054389","0","2.611624","55.90327","6.529061","4.468398","9.685567","0","-0.7771431","28.22998","28.23599","28.23298","6.529059","58.5149","80.37686","0","0","0","15.3329","27.125",
"20.06.2002 21:00:00","0.743189","0","6.734024","-40.78959","0","61.2277","0.960847","0","2.611624","55.90327","6.529061","5.927948","0.6539674","0","-0.9602768","27.79646","28.04613","27.9213","6.529059","58.5149","84.21008","0","0","0","19.16613","26.65",
"20.06.2002 22:00:00","0.906855","0","8.028596","-38.67865","0","65.11002","0.7930368","0","2.611624","1.349339","6.529061","6.464381","0","0","-0.7371199","26.8812","27.73639","27.30879","6.529059","3.960963","29.65615","0","0","0","19.16613","25.8125",
"20.06.2002 23:00:00","1.094597","0","12.87615","-57.46162","0","69.7593","0.5814501","0","2.611624","1.349339","1.886173","7.153135","0","0","-0.6812403","25.86983","27.41682","26.64332","1.886171","3.960963","25.01327","0","0","0","19.16613","24.7125",
"21.06.2002","1.376503","0","15.45401","-77.21132","0","73.33607","0.3646452","0","0","0","1.886173","7.75019","0","0","-0.7578552","24.89649","27.08673","25.99161","1.886171","0","21.0523","0","0","0","19.16613","23.6125",
"21.06.2002 01:00:00","1.722968","0","14.33527","-93.03161","0","74.139","0.1726993","0","0","0","1.886173","8.210108","0","0","-1.008088","24.12789","26.76969","25.44879","1.886171","0","21.0523","0","0","0","19.16613","22.575",
"21.06.2002 02:00:00","1.989763","0","7.885855","-84.25732","0","73.25543","0.0115017","0","0","0","1.886173","8.36814","0","0","-1.978603","23.70902","26.42117","25.06509","1.886171","0","21.0523","0","0","0","19.16613","21.325",
"21.06.2002 03:00:00","2.469273","0","5.643037","-86.90283","0","72.41771","-7.649085E-02","0","0","0","1.886173","8.552535","0","0","-2.702024","23.50154","26.22027","24.86091","1.886171","0","21.0523","0","0","0","19.16613","20.6125",
"21.06.2002 04:00:00","1.924992","0","5.02778","-89.26916","0","71.32879","-0.1059151","0","0","0","1.886173","8.555503","0","0","-3.079325","23.43952","26.12486","24.78219","1.886171","0","21.0523","0","0","0","19.16613","20.25",
"21.06.2002 05:00:00","1.94088","0","4.430125","-82.9629","0","70.53454","-0.1357752","0","0","0","1.886173","8.569935","2.809615","0","-3.246733","23.40348","26.01177","24.70762","1.886171","0","21.0523","0","0","0","19.16613","20.1",
"21.06.2002 06:00:00","1.416547","0","5.517227","-108.3379","0","68.11564","-5.890592E-02","0","0","54.55393","6.529061","6.682686","21.96395","0","-2.800221","23.78929","26.20461","24.99695","6.529059","54.55393","76.41589","0","0","0","15.3329","20.35",
"21.06.2002 07:00:00","1.708148","-21.15849","7.094556","-105.6661","-38.80638","68.16022","-3.024979E-02","0","26.11624","38.07168","18.86173","10.92533","45.99824","0","-27.30124","23.74872","26.52687","25.13779","18.86173","64.18792","118.6519","0","0","21.5591","14.04319","21",
"21.06.2002 08:00:00","1.324581","-28.86207","8.128366","-91.82764","-56.38331","69.10188","5.828461E-02","0","26.11624","38.07168","13.05812","14.86251","60.0011","0","-37.24312","24.00539","26.74263","25.37401","13.05812","64.18792","121.3236","0","0","31.32406","12.75346","21.8625",
"21.06.2002 09:00:00","1.156944","-37.12036","8.803711","-77.79059","-60.62072","63.06122","0.1505723","0","26.11624","38.07168","13.05812","14.76538","64.93524","0","-43.55392","24.4736","27.01863","25.74611","13.05812","64.18792","123.6777","0","0","33.67818","12.75346","22.825",
"21.06.2002 10:00:00","0.684535","-43.02467","9.155035","-65.13754","-58.00564","53.09763","0.2240516","0","26.11624","38.07168","13.05812","14.59785","58.47771","0","-47.65089","25.0399","27.24988","26.14489","13.05812","64.18792","122.2249","0","0","32.22535","12.75346","23.7625",
"21.06.2002 11:00:00","0.268701","-51.76162","9.453643","-54.90151","-65.29163","49.04939","0.3139046","0","26.11624","38.07168","18.86173","21.6816","63.84084","0","-56.08827","25.60418","27.49655","26.55037","18.86173","64.18792","138.453","0","0","36.27312","19.1302","24.6625",
"21.06.2002 12:00:00","-0.01451","-56.75798","8.412746","-44.77329","-71.31068","47.31424","0.4466561","0","26.11624","38.07168","18.86173","22.79743","64.37373","0","-59.07085","26.17763","27.71479","26.94621","18.86173","64.18792","145.6301","0","0","39.61705","22.96342","25.4375",
"21.06.2002 13:00:00","-0.186517","-59.98829","7.353863","-33.8302","-75.2718","46.41671","0.5449352","0","26.11624","38.07168","13.05812","21.22995","62.94316","0","-60.44413","26.55161","27.88107","27.21634","13.05812","64.18792","138.1939","0","0","41.81767","19.1302","26.0125",
"21.06.2002 14:00:00","-0.317033","-58.50874","6.942001","-30.10887","-72.48448","45.07314","0.6232157","0","26.11624","38.07168","13.05812","14.05541","64.86117","0","-57.97102","26.85887","28.05272","27.45579","13.05812","64.18792","130.2687","0","0","40.26916","12.75346","26.45",
"21.06.2002 15:00:00","-0.453796","-59.79615","5.484539","-25.12427","-70.92098","43.33561","0.6759183","0","26.11624","38.07168","13.05812","13.97446","63.07155","0","-58.77488","27.12557","28.17006","27.64782","13.05812","64.18792","129.4001","0","0","39.40055","12.75346","26.725",
"21.06.2002 16:00:00","-0.638082","-65.60223","5.022425","-28.15992","-78.72688","43.222","0.7378064","0","26.11624","38.07168","18.86173","20.83715","64.50738","0","-63.99362","27.34505","28.30148","27.82327","18.86173","64.18792","145.917","0","0","43.73716","19.1302","26.8",
"21.06.2002 17:00:00","-0.646187","-70.7725","5.665642","-30.91209","-88.04806","44.83675","0.7618111","0","26.11624","38.07168","18.86173","27.78805","68.91529","0","-68.86536","27.29015","28.37997","27.83506","18.86173","64.18792","157.4722","0","0","48.91559","25.50692","26.7375",
"21.06.2002 18:00:00","-0.786963","-64.75694","5.44872","-40.03552","-84.5155","45.67466","0.7814126","0","26.11624","68.04733","18.86173","22.01099","59.57129","0","-64.39005","27.34348","28.4328","27.88814","18.86173","94.16357","182.9418","0","0","46.95306","22.96342","26.5125",
"21.06.2002 19:00:00","0.329682","0","5.399852","-49.73278","0","45.96458","0.7891192","0","2.611624","55.90327","12.33267","4.828998","37.2275","0","-1.188271","27.53974","28.2599","27.89982","12.33267","58.5149","86.18047","0","0","0","15.3329","26.025",
"21.06.2002 20:00:00","0.770314","0","5.915079","-56.99672","0","46.52175","0.7082646","0","2.611624","55.90327","6.529061","5.095966","16.44","0","-1.226831","27.11726","28.03045","27.57386","6.529059","58.5149","80.37686","0","0","0","15.3329","25.3625",
"21.06.2002 21:00:00","1.088745","0","7.555375","-73.43442","0","47.36259","0.5597633","0","2.611624","55.90327","6.529061","6.779859","0.8344899","0","-1.551108","26.44306","27.76126","27.10216","6.529059","58.5149","84.21008","0","0","0","19.16613","24.6",
"21.06.2002 22:00:00","1.290823","0","7.430402","-69.24882","0","50.7456","0.3553643","0","2.611624","1.349339","6.529061","7.38567","0","0","-1.474338","25.56212","27.38014","26.47113","6.529059","3.960963","29.65615","0","0","0","19.16613","23.675",
"21.06.2002 23:00:00","1.470017","0","6.761613","-78.25163","0","53.1864","0.2003656","0","2.611624","1.349339","1.886173","7.791094","0","0","-1.829522","24.85683","27.073","25.96492","1.886171","3.960963","25.01327","0","0","0","19.16613","22.6125",
"22.06.2002","1.604617","0","7.117918","-95.04036","0","54.96838","2.796227E-02","0","0","0","1.886173","8.209084","0","0","-2.114036","24.08684","26.77886","25.43285","1.886171","0","21.0523","0","0","0","19.16613","21.575",
"22.06.2002 01:00:00","1.599788","0","5.962927","-90.78812","0","56.49527","-9.929182E-02","0","0","0","1.886173","8.467268","0","0","-2.506318","23.72326","26.51801","25.12064","1.886171","0","21.0523","0","0","0","19.16613","20.8875",
"22.06.2002 02:00:00","1.946337","0","4.8289","-88.55563","0","57.73742","-0.1344579","0","0","0","1.886173","8.50736","0","0","-3.083073","23.60332","26.34701","24.97516","1.886171","0","21.0523","0","0","0","19.16613","20.325",
"22.06.2002 03:00:00","2.113758","0","4.608877","-92.90386","0","59.00985","-0.1817319","0","0","0","1.886173","8.598889","0","0","-3.445024","23.45634","26.18574","24.82104","1.886171","0","21.0523","0","0","0","19.16613","19.9125",
"22.06.2002 04:00:00","2.119766","0","3.935187","-83.00045","0","60.01492","-0.2157101","0","0","0","1.886173","8.578553","0","0","-3.669415","23.31852","26.04828","24.6834","1.886171","0","21.0523","0","0","0","19.16613","19.6125",
"22.06.2002 05:00:00","2.175412","0","3.892443","-84.58259","0","60.48644","-0.2381154","0","0","0","1.886173","8.565971","1.934305","0","-3.789071","23.26555","25.95822","24.61189","1.886171","0","21.0523","0","0","0","19.16613","19.5",
"22.06.2002 06:00:00","1.753424","0","4.851603","-109.8187","0","61.80907","-0.172025","0","0","54.55393","6.529061","6.780414","28.59841","0","-3.07733","23.46847","26.24576","24.85712","6.529059","54.55393","76.41589","0","0","0","15.3329","19.6875",
"22.06.2002 07:00:00","1.678099","-38.23319","7.750381","-120.6978","-55.89355","62.74055","6.155533E-02","0","26.11624","38.07168","18.86173","10.87063","119.3723","0","-44.32241","23.93406","27.26342","25.59874","18.86173","64.18792","128.1448","0","0","31.05197","14.04319","21.1125",
"22.06.2002 08:00:00","0.83008","-60.96972","9.360962","-87.0449","-89.83178","61.26665","0.2683579","0","26.11624","38.07168","13.05812","14.696","126.9306","0","-66.89519","24.74556","27.75629","26.25093","13.05812","64.18792","139.906","0","0","49.90654","12.75346","23.0875",
"22.06.2002 09:00:00","0.262314","-62.11918","7.779196","-56.11753","-91.22083","59.52084","0.4463442","0","26.11624","38.07168","13.05812","14.45291","88.24087","0","-65.27184","25.62225","27.85643","26.73934","13.05812","64.18792","140.6777","0","0","50.67823","12.75346","24.4875",
"22.06.2002 10:00:00","-0.1234","-62.06127","6.455558","-38.27325","-88.80447","55.91459","0.5928054","0","26.11624","38.07168","13.05812","14.23836","70.88353","0","-63.09873","26.35971","28.00171","27.18071","13.05812","64.18792","139.3353","0","0","49.33582","12.75346","25.5875",
"22.06.2002 11:00:00","-0.091313","-62.72934","6.321942","-35.93508","-106.4443","58.52057","0.6879621","0","26.11624","38.07168","18.86173","21.12712","53.11906","0","-62.86446","26.73904","27.98659","27.36282","18.86173","64.18792","161.3156","0","0","59.13571","19.1302","26.0625",
"22.06.2002 12:00:00","-0.413619","-63.18421","6.622774","-34.76085","-104.439","58.59289","0.7704329","0","26.11624","38.07168","18.86173","22.3039","56.36602","0","-62.72401","26.91726","28.10833","27.5128","18.86173","64.18792","164.0348","0","0","58.02168","22.96342","26.35",
"22.06.2002 13:00:00","-0.409831","-61.10893","7.798325","-32.54612","-87.17371","51.39772","0.7089819","0","26.11624","38.07168","13.05812","21.03939","52.79244","0","-60.24174","26.83844","28.08896","27.4637","13.05812","64.18792","144.8061","0","0","48.42984","19.1302","26.4375",
"22.06.2002 14:00:00","-0.34631","-56.72232","6.859571","-31.64089","-75.19886","48.22353","0.6744305","0","26.11624","38.07168","13.05812","14.04488","53.84901","0","-56.25974","26.85884","28.17306","27.51595","13.05812","64.18792","131.7766","0","0","41.77714","12.75346","26.4",
"22.06.2002 15:00:00","-0.166464","-51.86377","6.281385","-32.8688","-75.83475","52.93044","0.6745757","0","26.11624","38.07168","13.05812","14.03432","56.75377","0","-51.70018","26.78735","28.00849","27.39791","13.05812","64.18792","132.1299","0","0","42.13042","12.75346","26.2125",
"22.06.2002 16:00:00","-0.28439","-50.55193","7.107872","-39.21373","-76.73952","54.57732","0.6235397","0","26.11624","38.07168","18.86173","21.2018","39.06276","0","-51.60635","26.48874","27.79383","27.14128","18.86173","64.18792","144.8129","0","0","42.63307","19.1302","25.7875",
"22.06.2002 17:00:00","-0.273296","-59.51723","7.088991","-47.70894","-84.63256","50.78135","0.6221399","0","26.11624","38.07168","18.86173","28.31866","64.87383","0","-62.1641","26.465","28.18074","27.32287","18.86173","64.18792","155.5747","0","0","47.01809","25.50692","25.5375",
"22.06.2002 18:00:00","-0.353229","-60.39075","7.157958","-62.02476","-87.56667","51.35937","0.677756","0","26.11624","68.04733","18.86173","22.49301","69.05646","0","-63.28671","26.56225","28.41369","27.48797","18.86173","94.16357","184.6369","0","0","48.64815","22.96342","25.375",
"22.06.2002 19:00:00","0.834545","0","6.665413","-70.03498","0","56.64697","0.7067026","0","2.611624","55.90327","12.33267","5.287912","36.92405","0","-1.354393","26.79925","28.20226","27.50075","12.33267","58.5149","86.18047","0","0","0","15.3329","24.925",
"22.06.2002 20:00:00","1.362986","0","6.761087","-74.35065","0","58.88125","0.6520587","0","2.611624","55.90327","6.529061","5.512087","7.328509","0","-1.40024","26.39178","27.84653","27.11915","6.529059","58.5149","80.37686","0","0","0","15.3329","24.325",
"22.06.2002 21:00:00","1.167634","0","6.420044","-80.61189","0","55.82593","0.496228","0","2.611624","55.90327","6.529061","7.162867","0.3816839","0","-2.01282","25.96583","27.59653","26.78118","6.529059","58.5149","84.21008","0","0","0","19.16613","23.6625",
"22.06.2002 22:00:00","1.472132","0","6.513766","-85.0112","0","60.56908","0.3147879","0","2.611624","1.349339","6.529061","7.673577","0","0","-2.073221","24.99969","27.2208","26.11024","6.529059","3.960963","29.65615","0","0","0","19.16613","22.525",
"22.06.2002 23:00:00","2.022477","0","6.194787","-97.91567","0","63.77849","9.728739E-02","0","2.611624","1.349339","1.886173","8.283948","0","0","-2.614612","24.09702","26.81853","25.45778","1.886171","3.960963","25.01327","0","0","0","19.16613","21.0625",
"23.06.2002","2.414019","0","4.997212","-112.7256","0","64.04342","-4.790906E-02","0","0","0","1.886173","8.568188","0","0","-3.918659","23.69859","26.48013","25.08936","1.886171","0","21.0523","0","0","0","19.16613","19.625",
"23.06.2002 01:00:00","2.742259","0","3.6933","-101.0894","0","64.95313","-0.1765223","0","0","0","1.886173","8.653228","0","0","-4.80648","23.17444","26.23501","24.70473","1.886171","0","21.0523","0","0","0","19.16613","18.4125",
"23.06.2002 02:00:00","2.675138","0","2.760722","-93.88361","0","64.03664","-0.2386526","0","0","0","1.886173","8.65977","0","0","-6.007303","23.01869","26.03409","24.52639","1.886171","0","21.0523","0","0","0","19.16613","17.3125",
"23.06.2002 03:00:00","1.875429","0","2.592016","-99.48631","0","63.68401","-0.3035561","0","0","0","1.886173","8.785614","0","0","-6.769045","22.80775","25.8251","24.31643","1.886171","0","21.0523","0","0","0","19.16613","16.525",
"23.06.2002 04:00:00","1.17919","0","2.204379","-87.48992","0","63.43783","-0.3797849","0","0","0","1.886173","8.757229","0","0","-7.198286","22.63632","25.65082","24.14357","1.886171","0","21.0523","0","0","0","19.16613","16.05",
"23.06.2002 05:00:00","1.237463","0","2.514752","-99.97266","0","63.64906","-0.4356584","2.594415","0","0","1.886173","8.802435","5.823733","2.361182","-6.882063","22.40528","25.55983","23.98255","1.886171","0","21.0523","3.052253","3.052253","0","19.16613","15.8375",
"23.06.2002 06:00:00","0.818675","0","3.389118","-135.9412","0","61.55295","-0.323588","0","0","54.55393","6.529061","7.127398","46.61203","0","-5.571942","22.79832","26.03915","24.41873","6.529059","54.55393","76.41589","0","0","0","15.3329","16.425",
"23.06.2002 07:00:00","3.799818","-18.55876","3.727796","-126.0091","-27.81843","60.03958","-0.1144165","0","26.11624","38.07168","18.86173","11.11807","100.878","0","-29.69135","23.49302","26.76445","25.12874","18.86173","64.18792","112.5475","0","0","15.45468","14.04319","17.675",
"23.06.2002 08:00:00","3.233173","-38.91343","5.210841","-126.7762","-60.46313","61.71619","-8.123703E-03","0","26.11624","38.07168","13.05812","14.96591","116.0566","0","-53.09105","23.61031","27.12959","25.36996","13.05812","64.18792","123.5901","0","0","33.59063","12.75346","19.2625",
"23.06.2002 09:00:00","1.366989","-54.11253","6.782237","-110.6323","-80.39252","62.84265","6.663097E-02","0","26.11624","38.07168","13.05812","14.91843","116.1847","0","-64.48242","23.8696","27.36503","25.61731","13.05812","64.18792","134.662","0","0","44.66251","12.75346","20.9625",
"23.06.2002 10:00:00","0.57691","-59.26967","6.177298","-74.61567","-83.05776","58.42727","0.2298781","0","26.11624","38.07168","13.05812","14.69175","96.17523","0","-66.08572","24.79818","27.55285","26.17551","13.05812","64.18792","136.1427","0","0","46.1432","12.75346","22.725",
"23.06.2002 11:00:00","-0.072576","-65.25368","5.663997","-50.25542","-90.31669","52.78584","0.4181071","0","26.11624","38.07168","18.86173","21.59404","85.67565","0","-70.39086","25.85508","27.76863","26.81185","18.86173","64.18792","152.3558","0","0","50.17594","19.1302","24.4625",
"23.06.2002 12:00:00","-0.470033","-69.65943","4.870575","-31.28142","-93.6863","49.15674","0.6049127","0","26.11624","38.07168","18.86173","22.45457","81.7833","0","-70.58769","26.78399","27.98497","27.38448","18.86173","64.18792","158.061","0","0","52.04794","22.96342","25.975",
"23.06.2002 13:00:00","-0.397704","-73.43163","3.845669","-15.26287","-95.09402","46.43518","0.753752","0","26.11624","38.07168","13.05812","20.84359","79.36568","0","-70.52093","27.44969","28.19095","27.82032","13.05812","64.18792","149.2063","0","0","52.83001","19.1302","27.1875",
"23.06.2002 14:00:00","-0.192199","-73.97901","2.943014","-6.908421","-92.39359","43.94339","0.889293","0","26.11624","38.07168","13.05812","13.71202","87.41369","0","-70.10142","28.01267","28.52496","28.26882","13.05812","64.18792","141.3293","0","0","51.32977","12.75346","28.1625",
"23.06.2002 15:00:00","-0.061026","-83.15019","3.313639","-4.776233","-101.7714","43.23422","1.027838","0","26.11624","38.07168","13.05812","13.56568","108.094","0","-77.96973","28.41106","28.94933","28.6802","13.05812","64.18792","146.5392","0","0","56.53966","12.75346","28.8125",
"23.06.2002 16:00:00","-0.300278","-100.1413","4.342688","-8.213721","-123.1711","42.61069","1.153406","0","26.11624","38.07168","18.86173","20.17766","127.0568","0","-91.58391","28.74222","29.37526","29.05874","18.86173","64.18792","170.6083","0","0","68.42841","19.1302","29.125",
"23.06.2002 17:00:00","-0.634852","-114.6235","4.469305","-12.07283","-138.5683","41.14081","1.225304","0","26.11624","38.07168","18.86173","26.77605","135.3029","0","-103.3896","28.87952","29.70385","29.29169","18.86173","64.18792","185.539","0","0","76.98241","25.50692","29.1375",
"23.06.2002 18:00:00","-1.026742","-111.4422","4.850977","-27.84815","-134.5915","40.41686","1.271145","0","26.11624","68.04733","18.86173","20.94957","129.4102","0","-104.6857","28.92943","29.9711","29.45026","18.86173","94.16357","210.7618","0","0","74.77304","22.96342","28.725",
"23.06.2002 19:00:00","-0.002036","-16.33913","5.382233","-47.97697","-18.52836","39.81535","1.293189","0","2.611624","55.90327","12.33267","3.881382","79.0231","0","-17.5266","29.20779","29.90115","29.55447","12.33267","58.5149","96.474","0","0","10.29353","15.3329","27.8125",
"23.06.2002 20:00:00","0.382419","-4.597643","5.526845","-55.91014","-5.138106","41.59497","1.098467","0","2.611624","55.90327","6.529061","4.404597","13.04297","0","-5.888659","28.41746","29.20987","28.81367","6.529059","58.5149","83.23136","0","0","2.854503","15.3329","26.5875",
"23.06.2002 21:00:00","0.959632","0","6.022408","-70.80255","0","45.02447","0.8679553","0","2.611624","55.90327","6.529061","6.22601","0.8359988","0","-1.8695","27.45701","28.68507","28.07104","6.529059","58.5149","84.21008","0","0","0","19.16613","25.225",
"23.06.2002 22:00:00","1.256993","0","6.131806","-77.34912","0","51.8139","0.6245939","0","2.611624","1.349339","6.529061","6.999844","0","0","-1.994189","26.22897","28.20851","27.21874","6.529059","3.960963","29.65615","0","0","0","19.16613","23.7625",
"23.06.2002 23:00:00","1.659987","0","6.685174","-99.88229","0","57.58833","0.3936288","0","2.611624","1.349339","1.886173","7.726077","0","0","-2.365994","25.09309","27.77802","26.43556","1.886171","3.960963","25.01327","0","0","0","19.16613","22.2",
"24.06.2002","2.567614","0","6.427003","-119.8061","0","59.40474","0.1598257","0","0","0","1.886173","8.303237","0","0","-3.072259","24.16227","27.3615","25.76188","1.886171","0","21.0523","0","0","0","19.16613","20.6625",
"24.06.2002 01:00:00","2.840222","0","4.965981","-115.634","0","59.91074","1.410725E-02","0","0","0","1.886173","8.490183","0","0","-3.955499","23.74334","27.06149","25.40241","1.886171","0","21.0523","0","0","0","19.16613","19.5375",
"24.06.2002 02:00:00","3.258368","0","4.202918","-117.1454","0","61.96469","-5.989602E-02","0","0","0","1.886173","8.626679","0","0","-4.737798","23.44348","26.82128","25.13238","1.886171","0","21.0523","0","0","0","19.16613","18.6375",
"24.06.2002 03:00:00","3.735201","0","4.027346","-123.9198","0","63.39394","-0.1356385","0","0","0","1.886173","8.731408","0","0","-5.268887","23.17637","26.59997","24.88817","1.886171","0","21.0523","0","0","0","19.16613","17.9875",
"24.06.2002 04:00:00","3.070966","0","3.622706","-117.173","0","63.72916","-0.2060531","0","0","0","1.886173","8.77696","0","0","-5.560868","22.95106","26.40246","24.67676","1.886171","0","21.0523","0","0","0","19.16613","17.55",
"24.06.2002 05:00:00","2.32587","0","3.604014","-118.2952","0","64.54694","-0.2369244","0","0","0","1.886173","8.750898","4.489892","0","-5.681621","22.85518","26.33768","24.59643","1.886171","0","21.0523","0","0","0","19.16613","17.4",
"24.06.2002 06:00:00","2.401758","-0.895236","4.794767","-157.6639","-1.330995","64.69237","-0.0541253","0","0","54.55393","6.529061","6.856617","62.71052","0","-5.364145","23.40306","27.06332","25.23319","6.529059","54.55393","77.15533","0","0","0.739442","15.3329","18.025",
"24.06.2002 07:00:00","2.37921","-47.7726","6.433307","-157.264","-71.67452","65.76084","0.1484297","0","26.11624","38.07168","18.86173","10.9114","137.4902","0","-56.3053","23.69477","27.89151","25.79314","18.86173","64.18792","136.912","0","0","39.81918","14.04319","19.4625",
"24.06.2002 08:00:00","0.981296","-71.33031","7.193825","-124.8942","-103.8771","64.50459","0.2757547","0","26.11624","38.07168","13.05812","14.84883","151.0012","0","-81.25509","24.22337","28.30639","26.26488","13.05812","64.18792","147.709","0","0","57.7095","12.75346","21.225",
"24.06.2002 09:00:00","0.225685","-84.42411","6.500589","-87.87527","-117.7345","60.94044","0.5115942","0","26.11624","38.07168","13.05812","14.55394","147.7972","0","-90.4894","25.32311","28.70582","27.01447","13.05812","64.18792","155.4075","0","0","65.40804","12.75346","23.15",
"24.06.2002 10:00:00","-0.49628","-82.8597","5.768928","-57.99403","-112.7186","56.23873","0.7094752","0","26.11624","38.07168","13.05812","14.25081","109.1088","0","-85.45274","26.32533","28.86236","27.59385","13.05812","64.18792","152.621","0","0","62.62145","12.75346","24.9",
"24.06.2002 11:00:00","-0.763487","-85.72758","5.159515","-37.95917","-119.6463","51.36341","0.8803385","0","26.11624","38.07168","18.86173","20.92649","88.22449","0","-84.95716","27.32112","29.01461","28.16787","18.86173","64.18792","168.65","0","0","66.47017","19.1302","26.5",
"24.06.2002 12:00:00","-0.84812","-78.10018","5.25857","-33.99216","-108.5327","49.5212","0.9515663","0","26.11624","38.07168","18.86173","21.82036","59.9709","0","-76.18809","27.60154","28.93015","28.26585","18.86173","64.18792","166.309","0","0","60.29594","22.96342","26.975",
"24.06.2002 13:00:00","-0.798634","-72.06696","5.243918","-34.96491","-101.6609","49.88358","0.9025309","0","26.11624","38.07168","13.05812","20.78724","54.46519","0","-70.85489","27.3575","28.86533","28.11142","13.05812","64.18792","152.8545","0","0","56.47828","19.1302","26.65",
"24.06.2002 14:00:00","-0.796842","-63.76554","5.354228","-41.41322","-88.75856","51.21957","0.8582098","0","26.11624","38.07168","13.05812","13.94326","54.60209","0","-63.85779","27.08585","28.84089","27.96337","13.05812","64.18792","139.3098","0","0","49.31031","12.75346","26.1875",
"24.06.2002 15:00:00","-0.786189","-63.20298","5.89191","-49.53141","-86.3905","51.61482","0.827321","0","26.11624","38.07168","13.05812","14.01983","60.74383","0","-64.03611","26.86107","28.90347","27.88227","13.05812","64.18792","137.9942","0","0","47.99472","12.75346","25.8125",
"24.06.2002 16:00:00","-0.754609","-65.05814","6.195724","-57.98139","-93.40786","51.81317","0.7928465","0","26.11624","38.07168","18.86173","21.09993","57.96754","0","-67.46172","26.71843","28.88252","27.80047","18.86173","64.18792","154.0731","0","0","51.89326","19.1302","25.45",
"24.06.2002 17:00:00","-0.651293","-65.3143","6.478837","-65.27574","-101.2006","53.7142","0.7563008","0","26.11624","38.07168","18.86173","28.26675","60.48817","0","-70.39824","26.4683","28.82962","27.64896","18.86173","64.18792","164.7791","0","0","56.22254","25.50692","24.9875",
"24.06.2002 18:00:00","-0.582091","-58.30017","6.644564","-82.03199","-92.60241","55.74847","0.7215183","0","26.11624","68.04733","18.86173","22.63052","48.01367","0","-64.31201","26.27016","28.7633","27.51673","18.86173","94.16357","187.4345","0","0","51.44579","22.96342","24.425",
"24.06.2002 19:00:00","0.903397","0","6.609317","-99.50319","0","57.89655","0.7063936","0","2.611624","55.90327","12.33267","5.539852","35.78711","0","-1.945315","26.33435","28.58402","27.45919","12.33267","58.5149","86.18047","0","0","0","15.3329","23.7",
"24.06.2002 20:00:00","1.523629","0","7.181409","-113.5298","0","60.12467","0.597928","0","2.611624","55.90327","6.529061","5.856528","14.59361","0","-2.022654","25.76102","28.25847","27.00975","6.529059","58.5149","80.37686","0","0","0","15.3329","22.8375",
"24.06.2002 21:00:00","1.589188","0","7.256642","-124.4983","0","61.8096","0.4370978","0","2.611624","55.90327","6.529061","7.708668","0.8451748","0","-2.753557","25.15622","27.92083","26.53852","6.529059","58.5149","84.21008","0","0","0","19.16613","22",
"24.06.2002 22:00:00","1.816269","0","7.210312","-120.4671","0","65.56208","0.2594285","0","2.611624","1.349339","6.529061","8.158297","0","0","-2.661155","24.36301","27.50694","25.93498","6.529059","3.960963","29.65615","0","0","0","19.16613","21.2",
"24.06.2002 23:00:00","2.707457","0","5.883333","-107.8989","0","66.54211","0.120532","0","2.611624","1.349339","1.886173","8.390708","0","0","-3.075648","23.97649","27.18402","25.58025","1.886171","3.960963","25.01327","0","0","0","19.16613","20.4625",
"25.06.2002","2.488126","0","5.133637","-115.76","0","66.69942","5.137978E-02","0","0","0","1.886173","8.54579","0","0","-3.844081","23.77291","26.94513","25.35902","1.886171","0","21.0523","0","0","0","19.16613","19.7",
"25.06.2002 01:00:00","3.063583","0","4.387133","-107.9681","0","67.19474","-1.433742E-02","0","0","0","1.886173","8.548771","0","0","-4.189537","23.56888","26.75851","25.1637","1.886171","0","21.0523","0","0","0","19.16613","19.275",
"25.06.2002 02:00:00","2.782554","0","4.253834","-107.2846","0","66.40208","-7.562074E-02","0","0","0","1.886173","8.571875","0","0","-4.323789","23.37454","26.59812","24.98633","1.886171","0","21.0523","0","0","0","19.16613","19.0125",
"25.06.2002 03:00:00","2.699407","0","4.091056","-104.5495","0","65.73246","-0.137101","0","0","0","1.886173","8.611892","0","0","-4.406059","23.23942","26.44229","24.84085","1.886171","0","21.0523","0","0","0","19.16613","18.8375",
"25.06.2002 04:00:00","3.177039","0","3.861528","-101.5521","0","64.7806","-0.1711102","0","0","0","1.886173","8.603937","0","0","-4.555774","23.16405","26.30862","24.73633","1.886171","0","21.0523","0","0","0","19.16613","18.675",
"25.06.2002 05:00:00","2.272512","0","3.604927","-96.02216","0","63.61575","-0.1907183","0","0","0","1.886173","8.558558","6.682258","0","-4.637614","23.22889","26.26353","24.74621","1.886171","0","21.0523","0","0","0","19.16613","18.725",
"25.06.2002 06:00:00","2.002738","-0.77475","5.694606","-141.7031","-1.162472","63.38905","-4.772367E-02","0","0","54.55393","6.529061","6.811196","52.48886","0","-4.098325","23.54926","26.87813","25.2137","6.529059","54.55393","77.06171","0","0","0.645818","15.3329","19.425",
"25.06.2002 07:00:00","1.51107","-44.06366","7.041602","-130.5076","-65.09137","62.80987","0.1266643","0","26.11624","38.07168","18.86173","10.80205","118.6277","0","-50.76844","23.95005","27.63095","25.7905","18.86173","64.18792","133.2547","0","0","36.16187","14.04319","20.7375",
"25.06.2002 08:00:00","0.39874","-68.51804","6.54227","-89.78851","-96.32182","59.17421","0.3642099","0","26.11624","38.07168","13.05812","14.64766","142.9048","0","-75.39743","25.01175","28.24528","26.62852","13.05812","64.18792","143.5116","0","0","53.51212","12.75346","22.7375",
"25.06.2002 09:00:00","-0.279487","-74.82539","5.563137","-56.97354","-102.1064","55.55054","0.5943571","0","26.11624","38.07168","13.05812","14.32849","112.1697","0","-78.12527","26.05652","28.49985","27.27818","13.05812","64.18792","146.7253","0","0","56.72579","12.75346","24.5375",
"25.06.2002 10:00:00","-0.588313","-72.1161","4.899808","-38.56198","-96.26008","51.96198","0.7410645","0","26.11624","38.07168","13.05812","14.09496","81.24901","0","-72.83488","26.83274","28.60148","27.71711","13.05812","64.18792","143.4773","0","0","53.47782","12.75346","25.85",
"25.06.2002 11:00:00","-0.690761","-77.76527","4.685861","-29.1992","-103.7229","48.02932","0.8781253","0","26.11624","38.07168","18.86173","20.7983","78.15807","0","-75.59009","27.58335","28.77929","28.18132","18.86173","64.18792","159.8037","0","0","57.62385","19.1302","26.9875",
"25.06.2002 12:00:00","-0.342718","-81.31532","3.359221","-13.31681","-109.5522","46.06806","1.016695","0","26.11624","38.07168","18.86173","21.50055","76.63231","0","-75.64127","28.29453","28.97035","28.63244","18.86173","64.18792","166.8754","0","0","60.86234","22.96342","28.2125",
"25.06.2002 13:00:00","-0.457181","-81.84476","3.638777","-6.898765","-108.2587","45.41453","1.122512","0","26.11624","38.07168","13.05812","20.22074","67.7813","0","-73.75389","28.60586","29.08959","28.84772","13.05812","64.18792","156.5199","0","0","60.1437","19.1302","28.95",
"25.06.2002 14:00:00","-0.26948","-73.823","2.92304","-5.560804","-95.4475","44.18245","1.144433","0","26.11624","38.07168","13.05812","13.43938","62.26778","0","-68.1384","28.72328","29.17961","28.95144","13.05812","64.18792","143.0259","0","0","53.02639","12.75346","29.1",
"25.06.2002 15:00:00","-0.497597","-68.60995","3.98122","-10.40216","-89.41685","45.63542","1.120707","0","26.11624","38.07168","13.05812","13.47504","57.15219","0","-63.64423","28.50073","29.08496","28.79284","13.05812","64.18792","139.6755","0","0","49.67603","12.75346","28.725",
"25.06.2002 16:00:00","-0.674062","-67.49023","5.046062","-23.32403","-94.43047","47.74311","1.040906","0","26.11624","38.07168","18.86173","20.41728","50.63095","0","-62.63844","28.0833","28.95538","28.51934","18.86173","64.18792","154.6412","0","0","52.46138","19.1302","27.875",
"25.06.2002 17:00:00","-0.772753","-72.45458","5.507733","-35.22649","-111.6318","50.70317","1.023348","0","26.11624","38.07168","18.86173","27.45709","63.11445","0","-68.80733","27.78145","29.1258","28.45362","18.86173","64.18792","170.5743","0","0","62.01768","25.50692","27.1875",
