"Date/Time","Internal Natural vent.","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Relative Humidity","Fanger PMV","Zone Heating","Task Lighting","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","Cooling (Electricity)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"25.06.2002 18:00:00","-1.292222","-73.36389","6.071092","-53.9216","-109.41","51.17374","1.068122","0","26.11624","68.04733","18.86173","21.75435","80.57098","0","-72.41733","27.72295","29.44623","28.58459","18.86173","94.16357","196.7721","0","0","60.78336","22.96342","26.75",
"25.06.2002 19:00:00","0.371274","-3.837233","5.900074","-67.78609","-4.82575","49.21535","1.108477","0","2.611624","55.90327","12.33267","4.561966","55.10125","0","-5.329154","28.18226","29.47005","28.82616","12.33267","58.5149","88.86144","0","0","2.680972","15.3329","26.225",
"25.06.2002 20:00:00","0.559877","0","6.084698","-73.05771","0","51.32611","1.02836","0","2.611624","55.90327","6.529061","4.81874","15.72937","0","-1.54607","27.76062","29.09492","28.42777","6.529059","58.5149","80.37686","0","0","0","15.3329","25.5625",
"25.06.2002 21:00:00","0.857878","0","6.504175","-82.33056","0","53.59032","0.8596897","0","2.611624","55.90327","6.529061","6.465147","1.115258","0","-2.043003","27.0611","28.66914","27.86512","6.529059","58.5149","84.21008","0","0","0","19.16613","24.7375",
"25.06.2002 22:00:00","1.044668","0","6.3681","-82.39842","0","56.98717","0.6483478","0","2.611624","1.349339","6.529061","7.054101","0","0","-2.072666","26.09517","28.25352","27.17435","6.529059","3.960963","29.65615","0","0","0","19.16613","23.65",
"25.06.2002 23:00:00","1.359955","0","6.850325","-97.13541","0","60.49027","0.4447514","0","2.611624","1.349339","1.886173","7.619407","0","0","-2.265376","25.20202","27.88568","26.54385","1.886171","3.960963","25.01327","0","0","0","19.16613","22.5125",
"26.06.2002","1.485961","0","7.124975","-115.642","0","64.01067","0.2558073","0","0","0","1.886173","8.096386","0","0","-2.598049","24.35559","27.54293","25.94926","1.886171","0","21.0523","0","0","0","19.16613","21.35",
"26.06.2002 01:00:00","2.20345","0","6.169594","-119.1003","0","67.94746","0.1102604","0","0","0","1.886173","8.452517","0","0","-3.223939","23.8672","27.22293","25.54506","1.886171","0","21.0523","0","0","0","19.16613","20.3375",
"26.06.2002 02:00:00","2.604579","0","5.182466","-124.1217","0","69.35487","4.693579E-02","0","0","0","1.886173","8.570235","0","0","-4.045114","23.5695","26.98111","25.2753","1.886171","0","21.0523","0","0","0","19.16613","19.375",
"26.06.2002 03:00:00","2.762411","0","4.345502","-118.139","0","70.28049","-5.384407E-02","0","0","0","1.886173","8.70833","0","0","-4.701604","23.25923","26.72511","24.99217","1.886171","0","21.0523","0","0","0","19.16613","18.5625",
"26.06.2002 04:00:00","2.48744","0","3.531111","-119.3641","0","70.50851","-0.1361396","0","0","0","1.886173","8.681239","0","0","-5.901422","23.03034","26.45143","24.74089","1.886171","0","21.0523","0","0","0","19.16613","17.425",
"26.06.2002 05:00:00","1.780918","0","3.511598","-117.1876","0","70.43939","-0.2024984","0","0","0","1.886173","8.721813","1.677123","0","-5.873257","22.80773","26.26789","24.53781","1.886171","0","21.0523","0","0","0","19.16613","17.275",
"26.06.2002 06:00:00","1.472699","0","3.979044","-127.7218","0","70.04349","-0.1594249","0","0","54.55393","6.529061","6.914198","7.679425","0","-4.433529","23.15738","26.34762","24.7525","6.529059","54.55393","76.41589","0","0","0","15.3329","18",
"26.06.2002 07:00:00","3.985282","-7.668148","4.147797","-122.9884","-17.22035","69.91399","-6.641918E-02","0","26.11624","38.07168","18.86173","11.08599","10.39048","0","-17.8224","23.47882","26.51173","24.99528","18.86173","64.18792","106.6597","0","0","9.56686","14.04319","18.3",
"26.06.2002 08:00:00","3.78262","-6.637803","4.131406","-117.4856","-18.03657","70.68172","-7.236074E-02","0","26.11624","38.07168","13.05812","14.98427","21.58034","0","-22.89942","23.47028","26.4156","24.94294","13.05812","64.18792","100.0198","0","0","10.02032","12.75346","18.3625",
"26.06.2002 09:00:00","3.95454","-7.643921","4.066678","-111.4741","-21.02338","71.86728","-6.613849E-02","0","26.11624","38.07168","13.05812","14.9336","15.41762","0","-23.55024","23.48681","26.35991","24.92336","13.05812","64.18792","101.6792","0","0","11.67966","12.75346","18.525",
"26.06.2002 10:00:00","3.874661","-10.65191","4.030891","-105.7467","-24.42839","68.8329","-5.834198E-02","0","26.11624","38.07168","13.05812","14.92831","19.11917","0","-25.99092","23.56138","26.41902","24.9902","13.05812","64.18792","103.5708","0","0","13.57133","12.75346","18.7875",
"26.06.2002 11:00:00","3.390224","-11.37482","4.606001","-113.0385","-18.35957","65.33152","-0.0624653","0","26.11624","38.07168","18.86173","22.3811","35.8912","0","-33.78696","23.57121","26.53768","25.05445","18.86173","64.18792","112.3796","0","0","10.19976","19.1302","18.9625",
"26.06.2002 12:00:00","2.597498","-17.85222","5.286903","-119.1763","-33.65452","64.0927","-4.517329E-02","0","26.11624","38.07168","18.86173","24.15055","56.98049","0","-39.67867","23.61336","26.75373","25.18354","18.86173","64.18792","124.71","0","0","18.69696","22.96342","19.375",
"26.06.2002 13:00:00","2.17507","-24.31364","5.562459","-109.5513","-47.93999","64.2607","-9.284775E-03","0","26.11624","38.07168","13.05812","22.38503","53.4715","0","-43.25747","23.69461","26.84677","25.27069","13.05812","64.18792","123.0096","0","0","26.63333","19.1302","19.975",
"26.06.2002 14:00:00","2.05214","-31.75359","5.932659","-102.9395","-55.97662","65.33688","1.797123E-02","0","26.11624","38.07168","13.05812","14.91085","57.17074","0","-43.13906","23.74736","26.95309","25.35023","13.05812","64.18792","121.0976","0","0","31.09812","12.75346","20.5125",
"26.06.2002 15:00:00","1.084228","-36.76839","6.722426","-102.1867","-63.42865","66.44855","4.982682E-02","0","26.11624","38.07168","13.05812","14.90392","60.92651","0","-46.86936","23.84682","27.00022","25.42352","13.05812","64.18792","125.2376","0","0","35.23814","12.75346","21.075",
"26.06.2002 16:00:00","1.087183","-38.79684","7.288684","-97.96219","-62.85184","61.84262","7.859894E-02","0","26.11624","38.07168","18.86173","22.27073","61.15453","0","-52.53321","24.05218","27.03053","25.54135","18.86173","64.18792","137.0975","0","0","34.91769","19.1302","21.55",
"26.06.2002 17:00:00","0.882943","-39.66007","7.067989","-91.24298","-55.91536","55.60735","5.641597E-02","0","26.11624","38.07168","18.86173","29.6093","63.80291","0","-57.25131","24.2043","27.0329","25.6186","18.86173","64.18792","139.6207","0","0","31.06409","25.50692","21.7625",
"26.06.2002 18:00:00","0.727307","-43.62834","6.970565","-97.44854","-58.76585","53.20848","0.1041874","0","26.11624","68.04733","18.86173","23.73412","69.93819","0","-56.94695","24.44242","27.21735","25.82988","18.86173","94.16357","168.6364","0","0","32.64769","22.96342","21.925",
"26.06.2002 19:00:00","1.470916","0","6.786906","-101.7605","0","50.58546","0.1037464","0","2.611624","55.90327","12.33267","6.40638","39.48331","0","-1.907814","24.67941","27.02878","25.85409","12.33267","58.5149","86.18047","0","0","0","15.3329","21.875",
"26.06.2002 20:00:00","1.578636","0","6.782063","-100.6569","0","48.89574","1.989935E-02","0","2.611624","55.90327","6.529061","6.517365","16.30483","0","-1.876535","24.44753","26.69594","25.57174","6.529059","58.5149","80.37686","0","0","0","15.3329","21.6125",
"26.06.2002 21:00:00","1.534348","0","7.006613","-106.4607","0","47.72181","-0.1002823","0","2.611624","55.90327","6.529061","8.324679","0.8785927","0","-2.416642","24.03004","26.4126","25.22132","6.529059","58.5149","84.21008","0","0","0","19.16613","21.1875",
"26.06.2002 22:00:00","2.267025","0","4.567547","-79.86337","0","48.49307","-0.2171266","0","2.611624","1.349339","6.529061","8.475854","0","0","-2.945202","23.70511","26.08767","24.89639","6.529059","3.960963","29.65615","0","0","0","19.16613","20.4375",
"26.06.2002 23:00:00","2.549761","0","3.246627","-73.17789","0","53.28378","-0.2644393","0","2.611624","1.349339","1.886173","8.559085","0","0","-3.912257","23.51846","25.86536","24.69191","1.886171","3.960963","25.01327","0","0","0","19.16613","19.475",
"27.06.2002","2.486946","0","2.871207","-79.11121","0","59.43005","-0.2991117","0","0","0","1.886173","8.568645","0","0","-4.808703","23.18356","25.6391","24.41133","1.886171","0","21.0523","0","0","0","19.16613","18.475",
"27.06.2002 01:00:00","1.996793","0","2.729453","-79.07739","0","62.04514","-0.3762627","0","0","0","1.886173","8.854365","0","0","-5.270309","22.76465","25.46499","24.11482","1.886171","0","21.0523","0","0","0","19.16613","17.725",
"27.06.2002 02:00:00","1.509334","0","2.67428","-85.87366","0","61.56833","-0.4397013","0","0","0","1.886173","8.822818","0","0","-5.849417","22.55236","25.31413","23.93324","1.886171","0","21.0523","0","0","0","19.16613","17.0625",
"27.06.2002 03:00:00","1.188312","0","2.65616","-97.97952","0","60.17354","-0.5436574","0","0","0","1.886173","9.087102","0","0","-6.853039","22.48017","24.98463","23.7324","1.886171","0","21.0523","0","0","0","19.16613","16.2375",
"27.06.2002 04:00:00","0.033347","0","2.234642","-80.31923","0","58.88543","-0.5957249","0","0","0","1.886173","9.048195","0","0","-7.031839","22.32783","24.81057","23.5692","1.886171","0","21.0523","0","0","0","19.16613","16.025",
"27.06.2002 05:00:00","0.116164","0","2.602859","-96.21774","0","58.49863","-0.5942827","4.344658","0","0","1.886173","9.219254","2.454019","3.524315","-6.441057","22.37352","24.72778","23.55065","1.886171","0","21.0523","5.111362","5.111362","0","19.16613","16.0375",
"27.06.2002 06:00:00","0.110332","0","2.404493","-90.67723","0","58.37654","-0.5627931","0.112797","0","54.55393","6.529061","7.094247","16.77066","0.028969","-5.38576","22.42569","24.91559","23.67064","6.529059","54.55393","76.41589","0.132702","0.132702","0","15.3329","16.3125",
"27.06.2002 07:00:00","2.802536","0","2.340884","-82.38425","0","57.127","-0.4527343","0","26.11624","38.07168","18.86173","11.77456","38.30449","0","-11.03645","22.99596","25.22828","24.11212","18.86173","64.18792","97.09283","0","0","0","14.04319","16.875",
"27.06.2002 08:00:00","3.87697","-1.700429","3.002494","-93.21111","-1.700429","57.66339","-0.3470474","0","26.11624","38.07168","13.05812","15.17224","53.11068","0","-19.37497","23.24717","25.47314","24.36016","13.05812","64.18792","90.94418","0","0","0.944683","12.75346","17.5375",
"27.06.2002 09:00:00","3.751103","-7.862454","3.145622","-88.82545","-11.36374","59.11464","-0.2673193","0","26.11624","38.07168","13.05812","14.96829","57.29102","0","-24.37553","23.454","25.68565","24.56982","13.05812","64.18792","96.31269","0","0","6.313188","12.75346","18.2375",
"27.06.2002 10:00:00","3.187357","-14.77393","3.924222","-94.27631","-19.45011","56.77644","-0.2325944","0","26.11624","38.07168","13.05812","14.98715","52.21798","0","-29.56158","23.48058","25.85471","24.66764","13.05812","64.18792","100.8051","0","0","10.80562","12.75346","19",
"27.06.2002 11:00:00","2.5686","-19.24305","4.580239","-88.45673","-19.24305","49.2939","-0.2664162","0","26.11624","38.07168","18.86173","22.43964","53.74069","0","-38.93228","23.54812","25.96277","24.75545","18.86173","64.18792","112.8704","0","0","10.69059","19.1302","19.7375",
"27.06.2002 12:00:00","1.845199","-25.52202","4.723185","-79.76965","-25.52202","45.65821","-0.2533896","0","26.11624","38.07168","18.86173","24.07921","56.85278","0","-43.63443","23.81353","26.06504","24.93928","18.86173","64.18792","120.192","0","0","14.1789","22.96342","20.4375",
"27.06.2002 13:00:00","1.491075","-30.57933","5.78338","-80.48962","-30.57933","46.10336","-0.210326","0","26.11624","38.07168","13.05812","22.33659","59.12957","0","-46.02209","23.7466","26.17497","24.96078","13.05812","64.18792","113.3648","0","0","16.98852","19.1302","21.0125",
"27.06.2002 14:00:00","0.907003","-35.20119","6.136513","-75.75465","-36.32413","46.08179","-0.203392","0","26.11624","38.07168","13.05812","14.90964","62.90458","0","-44.3954","23.84923","26.2457","25.04746","13.05812","64.18792","110.1796","0","0","20.18007","12.75346","21.5125",
"27.06.2002 15:00:00","0.770905","-37.56307","6.019382","-69.50472","-39.28854","45.97387","-0.1521158","0","26.11624","38.07168","13.05812","14.84582","62.78855","0","-46.00761","24.05875","26.3238","25.19127","13.05812","64.18792","111.8265","0","0","21.82697","12.75346","21.8875",
"27.06.2002 16:00:00","0.714742","-39.15362","6.282463","-70.98149","-39.15362","45.51393","-0.1142191","0","26.11624","38.07168","18.86173","22.20359","63.13136","0","-51.35633","24.20946","26.39424","25.30185","18.86173","64.18792","123.9319","0","0","21.75201","19.1302","22.0625",
"27.06.2002 17:00:00","0.705238","-39.02506","6.375494","-69.7727","-39.02506","46.19603","-0.1047933","0","26.11624","38.07168","18.86173","29.57765","62.50389","0","-55.16505","24.23395","26.38302","25.30849","18.86173","64.18792","130.2372","0","0","21.68059","25.50692","22.1",
"27.06.2002 18:00:00","0.781647","-35.92743","6.595966","-81.20628","-37.37912","47.46986","-0.1016772","0","26.11624","68.04733","18.86173","23.80966","50.31332","0","-49.08945","24.21993","26.33049","25.27521","18.86173","94.16357","156.7549","0","0","20.76618","22.96342","21.9125",
"27.06.2002 19:00:00","1.368609","0","6.161005","-89.37802","0","51.94748","-0.1119206","0","2.611624","55.90327","12.33267","6.59886","35.07121","0","-1.834404","24.24676","26.13596","25.19135","12.33267","58.5149","86.18047","0","0","0","15.3329","21.4875",
"27.06.2002 20:00:00","2.144635","0","5.860531","-86.80737","0","53.19529","-0.1826678","0","2.611624","55.90327","6.529061","6.771501","10.76176","0","-1.977283","23.85064","25.85455","24.85259","6.529059","58.5149","80.37686","0","0","0","15.3329","20.925",
"27.06.2002 21:00:00","2.175626","0","4.700553","-87.72306","0","52.88808","-0.2571309","0","2.611624","55.90327","6.529061","8.416832","0.7397484","0","-3.20268","23.6778","25.66899","24.6734","6.529059","58.5149","84.21008","0","0","0","19.16613","20.2",
"27.06.2002 22:00:00","2.733694","0","3.26711","-67.18694","0","61.44975","-0.3182327","0","2.611624","1.349339","6.529061","8.582994","0","0","-3.654019","23.31066","25.38727","24.34897","6.529059","3.960963","29.65615","0","0","0","19.16613","19.525",
"27.06.2002 23:00:00","2.589979","0","2.704838","-66.837","0","64.94432","-0.3367977","0","2.611624","1.349339","1.886173","8.599724","0","0","-4.303874","23.08211","25.21654","24.14932","1.886171","3.960963","25.01327","0","0","0","19.16613","18.8",
"28.06.2002","2.284089","0","3.186833","-80.45168","0","64.69016","-0.4365972","0","0","0","1.886173","8.97226","0","0","-4.678116","22.57187","24.97891","23.77539","1.886171","0","21.0523","0","0","0","19.16613","18",
"28.06.2002 01:00:00","1.306336","0","1.787877","-57.56744","0","61.62009","-0.5704275","0","0","0","1.886173","8.930793","0","0","-5.841559","22.66221","24.69183","23.67702","1.886171","0","21.0523","0","0","0","19.16613","17.2625",
"28.06.2002 02:00:00","0.572703","0","2.392774","-80.54747","0","61.37027","-0.5821278","0","0","0","1.886173","8.965444","0","0","-6.615578","22.50295","24.49578","23.49937","1.886171","0","21.0523","0","0","0","19.16613","16.5625",
"28.06.2002 03:00:00","0.419353","0","0.8916349","-26.44246","0","60.20102","-0.6627321","0","0","0","1.886173","8.950089","0","0","-6.512118","22.34756","24.37376","23.36066","1.886171","0","21.0523","0","0","0","19.16613","16.55",
"28.06.2002 04:00:00","-1.099808","0","1.081094","-37.52826","0","58.88358","-0.609772","0","0","0","1.886173","8.676194","0","0","-7.137361","22.56387","24.32969","23.44678","1.886171","0","21.0523","0","0","0","19.16613","16.325",
"28.06.2002 05:00:00","-0.515574","0","1.689185","-58.55677","0","59.15415","-0.6480055","0.663396","0","0","1.886173","8.850964","0.9624718","0.6088342","-6.808965","22.34303","24.21837","23.2807","1.886171","0","21.0523","0.780466","0.780466","0","19.16613","16.35",
"28.06.2002 06:00:00","-0.078122","0","2.435059","-82.45634","0","59.21972","-0.669737","3.536952","0","54.55393","6.529061","7.101055","7.1307","3.630301","-4.81888","22.22722","24.38995","23.30858","6.529059","54.55393","76.41589","4.161119","4.161119","0","15.3329","16.6875",
"28.06.2002 07:00:00","2.43134","0","2.784957","-87.15009","0","58.72571","-0.5859507","2.523968","26.11624","38.07168","18.86173","12.18059","21.25891","2.613351","-10.15949","22.68727","24.52685","23.60706","18.86173","64.18792","97.09283","2.969375","2.969375","0","14.04319","17.05",
"28.06.2002 08:00:00","3.891597","-0.19972","2.883366","-82.19478","-0.19972","58.84259","-0.5047539","0.241293","26.11624","38.07168","13.05812","15.40882","36.89956","0.2003029","-17.62735","22.97372","24.69935","23.83654","13.05812","64.18792","90.11046","0.283874","0.283874","0.110956","12.75346","17.5125",
"28.06.2002 09:00:00","3.819573","-2.680673","2.847617","-71.4554","-2.680673","61.6426","-0.4542731","0.792399","26.11624","38.07168","13.05812","15.05377","51.44741","0.801779","-19.42705","23.0358","24.85146","23.94363","13.05812","64.18792","91.48877","0.932234","0.932234","1.489263","12.75346","18.0125",
"28.06.2002 10:00:00","3.957107","-4.94396","2.643943","-64.63992","-5.54934","63.50084","-0.4177873","0","26.11624","38.07168","13.05812","14.99209","47.54127","0","-20.85975","23.21004","24.91141","24.06073","13.05812","64.18792","93.08247","0","0","3.082967","12.75346","18.45",
"28.06.2002 11:00:00","3.243392","-7.602177","3.12356","-70.63106","-7.857805","63.22564","-0.3132337","0","26.11624","38.07168","18.86173","22.43966","58.03746","0","-30.09744","23.46459","25.19245","24.32852","18.86173","64.18792","106.5453","0","0","4.365447","19.1302","18.9125",
"28.06.2002 12:00:00","3.038826","-13.1256","4.264423","-83.96103","-13.1256","59.65884","-0.2984488","0","26.11624","38.07168","18.86173","24.18457","51.21349","0","-34.37682","23.39449","25.36013","24.37731","18.86173","64.18792","113.3051","0","0","7.291997","22.96342","19.475",
"28.06.2002 13:00:00","2.455668","-17.47602","4.1715","-71.19791","-17.47602","49.35584","-0.3510875","0","26.11624","38.07168","13.05812","22.44081","51.30368","0","-36.20383","23.51327","25.38721","24.45024","13.05812","64.18792","106.0851","0","0","9.708898","19.1302","20.0125",
"28.06.2002 14:00:00","2.036594","-20.19695","4.187094","-68.64912","-21.13782","47.34817","-0.4004023","0","26.11624","38.07168","13.05812","14.97914","53.72361","0","-32.03437","23.46755","25.31396","24.39075","13.05812","64.18792","101.7427","0","0","11.74323","12.75346","20.2625",
"28.06.2002 15:00:00","2.907302","-12.53226","2.873392","-59.31058","-19.24847","56.5671","-0.3945925","0","26.11624","38.07168","13.05812","14.95106","58.9904","0","-26.66216","23.37186","25.0792","24.22553","13.05812","64.18792","100.6931","0","0","10.69359","12.75346","19.2375",
"28.06.2002 16:00:00","3.018946","-11.61308","3.335251","-67.15207","-19.31926","64.25529","-0.336301","0","26.11624","38.07168","18.86173","22.47441","55.81526","0","-32.52724","23.43345","25.13673","24.28509","18.86173","64.18792","112.9128","0","0","10.73292","19.1302","19.35",
"28.06.2002 17:00:00","2.249706","-13.16377","3.945112","-61.21908","-20.29829","69.97895","-0.2755973","0","26.11624","38.07168","18.86173","29.90753","44.46772","0","-37.43752","23.53798","25.05694","24.29746","18.86173","64.18792","119.8334","0","0","11.27683","25.50692","20.175",
"28.06.2002 18:00:00","2.163017","-15.2412","4.586189","-75.27882","-28.09827","69.62698","-0.2448496","0","26.11624","68.04733","18.86173","24.11887","26.22948","0","-33.56578","23.61168","25.07061","24.34115","18.86173","94.16357","151.5989","0","0","15.61015","22.96342","20.3375",
"28.06.2002 19:00:00","2.293276","0","4.074763","-77.75887","0","67.41908","-0.2883967","0","2.611624","55.90327","12.33267","6.854839","7.07194","0","-2.629461","23.49152","24.95822","24.22487","12.33267","58.5149","86.18047","0","0","0","15.3329","20.05",
"28.06.2002 20:00:00","2.114351","0","3.230718","-66.03059","0","66.70179","-0.3621595","0","2.611624","55.90327","6.529061","6.839305","2.195115","0","-2.848521","23.30488","24.80222","24.05355","6.529059","58.5149","80.37686","0","0","0","15.3329","19.7125",
"28.06.2002 21:00:00","1.830941","0","3.219512","-71.60629","0","66.9125","-0.4048007","0","2.611624","55.90327","6.529061","8.5983","0.1992512","0","-3.905323","23.16194","24.68482","23.92338","6.529059","58.5149","84.21008","0","0","0","19.16613","19.35",
"28.06.2002 22:00:00","1.698532","0","2.208061","-53.62517","0","67.56557","-0.4760107","0","2.611624","1.349339","6.529061","8.59635","0","0","-4.471839","22.89722","24.45204","23.67463","6.529059","3.960963","29.65615","0","0","0","19.16613","18.6375",
"28.06.2002 23:00:00","1.299546","0","1.330401","-39.83593","0","65.93275","-0.5331216","0","2.611624","1.349339","1.886173","8.748951","0","0","-5.631957","22.78448","24.2278","23.50614","1.886171","3.960963","25.01327","0","0","0","19.16613","17.6125",
"29.06.2002","-0.002342","0","0.8206475","-27.06863","0","64.0015","-0.6038386","0","0","0","1.886173","8.73117","0","0","-6.978629","22.72456","23.96035","23.34246","1.886171","0","21.0523","0","0","0","19.16613","16.575",
"29.06.2002 01:00:00","-1.487765","0","0.6933939","-23.19635","0","62.77601","-0.6601615","0","0","0","1.886173","8.678964","0","0","-7.67026","22.46795","23.88082","23.17439","1.886171","0","21.0523","0","0","0","19.16613","15.825",
"29.06.2002 02:00:00","-2.699173","0","0.6900062","-24.91098","0","60.70987","-0.7185895","0","0","0","1.886173","8.767863","0","0","-8.634047","22.38963","23.77626","23.08294","1.886171","0","21.0523","0","0","0","19.16613","14.975",
"29.06.2002 03:00:00","-3.967242","0","0.727665","-28.30367","0","58.97283","-0.7678365","0","0","0","1.886173","8.756816","0","0","-9.24524","22.18182","23.64694","22.91438","1.886171","0","21.0523","0","0","0","19.16613","14.2875",
"29.06.2002 04:00:00","-5.227596","0","0.660222","-24.91777","0","57.14571","-0.8219399","0","0","0","1.886173","8.798915","0","0","-9.625395","22.08473","23.52542","22.80507","1.886171","0","21.0523","0","0","0","19.16613","13.9125",
"29.06.2002 05:00:00","-5.654669","0","0.6965928","-26.7525","0","55.86137","-0.8720308","0.101149","0","0","1.886173","8.897826","4.738376","1.647856E-02","-9.627239","21.96312","23.4203","22.69171","1.886171","0","21.0523","0.118999","0.118999","0","19.16613","13.7375",
"29.06.2002 06:00:00","-3.765809","0","1.563451","-72.81543","0","53.85126","-0.8584327","6.384377","0","54.55393","6.529061","7.134342","32.09008","5.567092","-6.545034","21.92251","23.67587","22.79919","6.529059","54.55393","76.41589","7.511032","7.511032","0","15.3329","14.075",
"29.06.2002 07:00:00","1.561461","0","1.97808","-84.27901","0","52.25748","-0.7626587","6.237594","26.11624","38.07168","18.86173","12.78793","52.52929","6.395835","-12.14283","22.35968","24.011","23.18534","18.86173","64.18792","97.09283","7.338345","7.338345","0","14.04319","14.8625",
"29.06.2002 08:00:00","4.292145","0","2.531751","-92.30263","0","52.69603","-0.6551845","12.94094","26.11624","38.07168","13.05812","16.86174","68.26755","14.09315","-18.62853","22.71991","24.28102","23.50046","13.05812","64.18792","89.9995","15.22464","15.22464","0","12.75346","15.825",
"29.06.2002 09:00:00","5.062538","-0.414798","2.955614","-95.02956","-0.414798","52.51219","-0.5840723","4.638426","26.11624","38.07168","13.05812","15.56883","69.1509","4.852861","-19.01661","22.92057","24.55635","23.73846","13.05812","64.18792","90.22994","5.456972","5.456972","0.230443","12.75346","16.8875",
"29.06.2002 10:00:00","4.365307","-7.419288","2.945068","-78.19368","-7.419288","47.28949","-0.5689106","4.487769","26.11624","38.07168","13.05812","15.13145","59.33537","4.83892","-24.43973","23.03366","24.68385","23.85876","13.05812","64.18792","94.12133","5.279728","5.279728","4.121827","12.75346","17.8625",
"29.06.2002 11:00:00","3.520378","-10.58535","3.189753","-70.4373","-10.58535","45.72066","-0.525233","0","26.11624","38.07168","18.86173","22.57079","61.61773","0","-33.69672","23.2093","24.84417","24.02673","18.86173","64.18792","108.0606","0","0","5.880751","19.1302","18.6375",
"29.06.2002 12:00:00","2.991429","-16.74891","3.536332","-69.32683","-16.74891","43.93122","-0.4759433","0","26.11624","38.07168","18.86173","24.14","65.50231","0","-38.3613","23.38002","25.04255","24.21128","18.86173","64.18792","115.318","0","0","9.304953","22.96342","19.3375",
"29.06.2002 13:00:00","2.701954","-21.42682","3.657925","-61.76787","-21.42682","43.81454","-0.4443254","0","26.11624","38.07168","13.05812","22.44183","64.62502","0","-40.19625","23.49987","25.13149","24.31568","13.05812","64.18792","108.28","0","0","11.90379","19.1302","19.975",
"29.06.2002 14:00:00","2.459306","-26.54927","4.16318","-64.19461","-26.54927","44.38407","-0.4320353","0","26.11624","38.07168","13.05812","14.98186","65.74485","0","-37.97052","23.49517","25.21209","24.35363","13.05812","64.18792","104.7491","0","0","14.74959","12.75346","20.45",
"29.06.2002 15:00:00","1.946896","-29.81852","4.273871","-60.63013","-29.92246","45.94189","-0.3901918","0","26.11624","38.07168","13.05812","14.95575","67.43922","0","-40.51052","23.58114","25.3193","24.45022","13.05812","64.18792","106.6231","0","0","16.62359","12.75346","20.7875",
"29.06.2002 16:00:00","1.739616","-29.02353","4.618462","-62.42963","-29.03444","48.27612","-0.3639934","0","26.11624","38.07168","18.86173","22.41572","62.86443","0","-44.94589","23.621","25.32614","24.47357","18.86173","64.18792","118.3101","0","0","16.13025","19.1302","20.8375",
"29.06.2002 17:00:00","1.951763","-27.69082","4.555344","-62.48725","-27.69082","49.33698","-0.3498901","0","26.11624","38.07168","18.86173","29.89927","66.17212","0","-49.40972","23.63186","25.34687","24.48936","18.86173","64.18792","123.9404","0","0","15.38379","25.50692","20.7375",
"29.06.2002 18:00:00","2.455758","-24.41657","4.627857","-77.1871","-31.65474","53.76593","-0.343453","0","26.11624","68.04733","18.86173","24.14352","58.97095","0","-42.90979","23.59921","25.25516","24.42718","18.86173","94.16357","153.5747","0","0","17.58597","22.96342","20.2625",
"29.06.2002 19:00:00","2.803705","0","3.834138","-79.36564","0","60.56041","-0.3291041","0","2.611624","55.90327","12.33267","6.900327","36.50745","0","-2.799693","23.59019","25.10383","24.34701","12.33267","58.5149","86.18047","0","0","0","15.3329","19.8125",
"29.06.2002 20:00:00","3.041081","0","3.110973","-74.49356","0","63.13777","-0.3477045","0","2.611624","55.90327","6.529061","6.857355","15.7644","0","-3.269083","23.40677","24.89052","24.14864","6.529059","58.5149","80.37686","0","0","0","15.3329","19.2",
"29.06.2002 21:00:00","2.497554","0","2.738921","-75.11674","0","62.55429","-0.4394507","0","2.611624","55.90327","6.529061","8.654485","0.8626754","0","-4.80819","23.10451","24.65722","23.88086","6.529059","58.5149","84.21008","0","0","0","19.16613","18.4",
"29.06.2002 22:00:00","2.342356","0","2.189173","-59.94943","0","62.01246","-0.5383178","1.112924","2.611624","1.349339","6.529061","8.828361","0","0.8865077","-5.159798","22.8675","24.35807","23.61279","6.529059","3.960963","29.65615","1.309322","1.309322","0","19.16613","17.7875",
"29.06.2002 23:00:00","1.431178","0","1.167388","-36.95388","0","61.14324","-0.5729645","0","2.611624","1.349339","1.886173","8.725435","0","0","-5.973014","22.78807","24.17989","23.48398","1.886171","3.960963","25.01327","0","0","0","19.16613","17.2875",
"30.06.2002","0.200225","0","0.7327198","-22.88233","0","59.94031","-0.6261428","0","0","0","1.886173","8.749555","0","0","-6.663728","22.74986","24.06344","23.40665","1.886171","0","21.0523","0","0","0","19.16613","16.7875",
"30.06.2002 01:00:00","-0.114437","0","0.8399224","-27.43308","0","59.14423","-0.6315104","0","0","0","1.886173","8.633052","0","0","-6.888966","22.66441","23.97857","23.32149","1.886171","0","21.0523","0","0","0","19.16613","16.6",
"30.06.2002 02:00:00","-0.573311","0","0.6765713","-20.29818","0","58.83047","-0.673591","0","0","0","1.886173","8.704668","0","0","-6.833537","22.62858","23.89926","23.26392","1.886171","0","21.0523","0","0","0","19.16613","16.6625",
"30.06.2002 03:00:00","-0.951352","0","0.6706725","-19.53849","0","59.28169","-0.6813171","0","0","0","1.886173","8.686218","0","0","-6.766371","22.6354","23.82944","23.23242","1.886171","0","21.0523","0","0","0","19.16613","16.7625",
"30.06.2002 04:00:00","-0.78012","0","0.8388136","-25.5211","0","60.00571","-0.6810935","0","0","0","1.886173","8.654685","0","0","-6.647139","22.55429","23.76162","23.15795","1.886171","0","21.0523","0","0","0","19.16613","16.8",
"30.06.2002 05:00:00","-0.143574","0","1.495878","-43.00922","0","60.78685","-0.736492","17.00022","0","0","1.886173","8.844121","1.347076","17.41114","-5.724117","22.40773","23.66699","23.03736","1.886171","0","21.0523","20.00025","20.00025","0","19.16613","16.8625",
"30.06.2002 06:00:00","-0.552881","0","2.746767","-83.04739","0","61.33021","-0.7406301","1.141363","0","54.55393","6.529061","7.159112","6.962579","0.8793597","-4.417948","22.17871","23.73375","22.95623","6.529059","54.55393","76.41589","1.34278","1.34278","0","15.3329","17.0875",
"30.06.2002 07:00:00","2.842246","0","2.764562","-78.67747","0","59.48477","-0.7170674","5.471972","26.11624","38.07168","18.86173","12.21199","12.64747","5.814858","-9.674825","22.65117","23.7758","23.21349","18.86173","64.18792","97.09283","6.437614","6.437614","0","14.04319","17.3875",
"30.06.2002 08:00:00","3.832953","0","1.775576","-43.76707","0","59.08787","-0.6094581","14.84891","26.11624","38.07168","13.05812","15.59838","21.89347","16.17944","-16.43988","23.08761","23.96028","23.52394","13.05812","64.18792","89.9995","17.46931","17.46931","0","12.75346","17.75",
"30.06.2002 09:00:00","4.224929","0","3.284344","-79.00763","0","57.33191","-0.5865746","11.07024","26.11624","38.07168","13.05812","15.3295","23.48042","12.16837","-16.14883","22.83495","24.05253","23.44374","13.05812","64.18792","89.9995","13.02381","13.02381","0","12.75346","18.025",
"30.06.2002 10:00:00","4.54236","-3.632697","4.420578","-90.39304","-3.632697","50.4982","-0.6372328","8.458888","26.11624","38.07168","13.05812","15.18842","53.27973","9.116035","-18.99587","22.88502","24.2356","23.56031","13.05812","64.18792","92.01767","9.951633","9.951633","2.018165","12.75346","18.5375",
"30.06.2002 11:00:00","3.50984","-9.6591","4.550097","-71.84544","-9.6591","48.06196","-0.5814623","0.879804","26.11624","38.07168","18.86173","22.75758","54.0149","0.9295725","-29.33228","23.13355","24.5339","23.83372","18.86173","64.18792","107.546","1.035064","1.035064","5.366167","19.1302","19.6125",
"30.06.2002 12:00:00","2.579826","-19.21887","5.731864","-59.89899","-19.21887","49.33886","-0.4930468","0","26.11624","38.07168","18.86173","24.30213","59.1856","0","-35.47637","23.32476","24.80223","24.0635","18.86173","64.18792","116.6902","0","0","10.67715","22.96342","20.7875",
"30.06.2002 13:00:00","2.030896","-26.92217","9.425622","-56.0223","-26.92217","48.77696","-0.4294716","0","26.11624","38.07168","13.05812","22.48626","62.45937","0","-39.17132","23.53586","24.99113","24.26349","13.05812","64.18792","111.333","0","0","14.95676","19.1302","21.8875",
"30.06.2002 14:00:00","0.928807","-32.84146","20.5056","-49.66584","-35.97076","48.89736","-0.3769329","0","26.11624","38.07168","13.05812","14.94543","63.84304","0","-38.9972","23.71385","25.1389","24.42637","13.05812","64.18792","109.9833","0","0","19.98376","12.75346","22.8",
"30.06.2002 15:00:00","0.571832","-38.14029","23.2083","-38.99699","-42.94443","48.25409","-0.2751616","0","26.11624","38.07168","13.05812","14.83836","68.32408","0","-42.85029","24.17964","25.34317","24.7614","13.05812","64.18792","113.8575","0","0","23.85802","12.75346","23.5375",
"30.06.2002 16:00:00","0.216273","-44.71955","24.92348","-37.31247","-59.30413","53.11076","-0.1397674","0","26.11624","38.07168","18.86173","22.06664","71.41594","0","-50.08698","24.62115","25.55085","25.086","18.86173","64.18792","135.1266","0","0","32.94674","19.1302","24.1125",
"30.06.2002 17:00:00","0.57442","-48.43794","24.38936","-34.39304","-59.99053","51.61971","-4.868088E-02","0","26.11624","38.07168","18.86173","29.25802","69.97806","0","-54.51801","24.86205","25.64186","25.25195","18.86173","64.18792","141.8846","0","0","33.32807","25.50692","24.425",
"30.06.2002 18:00:00","0.396706","-45.53324","26.36592","-44.10093","-51.63109","47.37445","-6.115039E-02","0","26.11624","68.04733","18.86173","23.42574","60.17027","0","-50.00554","24.95341","25.71006","25.33174","18.86173","94.16357","164.6727","0","0","28.68394","22.96342","24.5",
"30.06.2002 19:00:00","1.101231","0","24.51462","-51.80437","0","52.9614","-0.0731627","0","2.611624","55.90327","12.33267","6.209075","36.52776","0","-0.2218796","24.94839","25.42994","25.18917","12.33267","58.5149","86.18047","0","0","0","15.3329","24.125",
"30.06.2002 20:00:00","1.180234","0","27.72059","-53.33914","0","65.2707","-0.1081319","0","2.611624","55.90327","6.529061","6.439504","14.91684","0","-0.1968371","24.43009","25.19861","24.81435","6.529059","58.5149","80.37686","0","0","0","15.3329","23.65",
"30.06.2002 21:00:00","1.84272","0","29.62997","-65.49339","0","65.15738","-0.1785074","0","2.611624","55.90327","6.529061","8.283063","0.8592599","0","-0.2919723","23.97354","25.02865","24.50109","6.529059","58.5149","84.21008","0","0","0","19.16613","23.125",
"30.06.2002 22:00:00","1.88323","0","10.80447","-52.25628","0","69.40135","-0.3693336","0","2.611624","1.349339","6.529061","8.597366","0","0","-0.9964972","23.25095","24.6175","23.93423","6.529059","3.960963","29.65615","0","0","0","19.16613","21.775",
"30.06.2002 23:00:00","2.117268","0","5.247289","-40.15949","0","73.3027","-0.4854086","0","2.611624","1.349339","1.886173","8.895492","0","0","-1.923321","22.84156","24.32145","23.5815","1.886171","3.960963","25.01327","0","0","0","19.16613","20.6625",
"01.07.2002","1.75746","0","3.861127","-51.74272","0","71.27283","-0.5156735","0","0","0","1.886173","8.972587","0","0","-3.031865","22.76456","24.20993","23.48725","1.886171","0","21.0523","0","0","0","19.16613","19.7125",
"01.07.2002 01:00:00","1.646359","0","2.100491","-44.5144","0","69.78994","-0.5469897","0","0","0","1.886173","8.858068","0","0","-4.478554","22.73881","24.06524","23.40203","1.886171","0","21.0523","0","0","0","19.16613","18.55",
"01.07.2002 02:00:00","0.449887","0","0.9317082","-26.16021","0","67.49417","-0.5822972","0","0","0","1.886173","8.79327","0","0","-6.032166","22.7481","23.95829","23.3532","1.886171","0","21.0523","0","0","0","19.16613","17.35",
"01.07.2002 03:00:00","-0.24757","0","0.8862606","-30.49424","0","65.16221","-0.6421914","0","0","0","1.886173","8.749427","0","0","-7.257655","22.5099","23.8407","23.1753","1.886171","0","21.0523","0","0","0","19.16613","16.15",
"01.07.2002 04:00:00","-1.704098","0","1.026751","-33.97005","0","62.74648","-0.7108456","0","0","0","1.886173","8.843929","0","0","-8.139743","22.40472","23.6996","23.05216","1.886171","0","21.0523","0","0","0","19.16613","15.3875",
"01.07.2002 05:00:00","-1.386504","0","1.415537","-55.71354","0","60.1979","-0.7666822","19.12091","0","0","1.886173","8.814207","4.673093","18.13089","-7.235816","22.20105","23.63928","22.92017","1.886171","0","21.0523","22.49519","22.49519","0","19.16613","15.1375",
"01.07.2002 06:00:00","-1.188232","0","2.452427","-98.47728","0","58.97592","-0.7426413","7.576777","0","54.55393","6.529061","7.275815","36.7788","6.669646","-5.145517","22.04511","24.07289","23.059","6.529059","54.55393","76.41589","8.913855","8.913855","0","15.3329","15.6",
"01.07.2002 07:00:00","3.874884","-3.675308","2.578021","-88.09164","-5.099156","56.79347","-0.5675003","1.445111","26.11624","38.07168","18.86173","11.86285","93.34653","1.497823","-15.23853","22.811","24.72406","23.76753","18.86173","64.18792","99.9257","1.700131","1.700131","2.832865","14.04319","16.65",
"01.07.2002 08:00:00","4.415871","-19.38207","3.144907","-85.46135","-30.09932","58.36869","-0.4017669","0.270567","26.11624","38.07168","13.05812","14.95496","110.9857","0.2727031","-36.27365","23.14742","25.27858","24.213","13.05812","64.18792","106.7213","0.318314","0.318314","16.72184","12.75346","17.975",
"01.07.2002 09:00:00","3.398427","-32.25284","4.214675","-84.53453","-41.57635","56.23644","-0.3390492","0","26.11624","38.07168","13.05812","15.07991","108.61","0","-45.91833","23.34618","25.48761","24.4169","13.05812","64.18792","113.0975","0","0","23.09797","12.75346","19.4375",
"01.07.2002 10:00:00","2.476172","-38.3168","6.5511","-73.11816","-42.09907","49.7294","-0.3380682","0","26.11624","38.07168","13.05812","14.96349","89.80008","0","-48.59687","23.44745","25.6061","24.52678","13.05812","64.18792","113.3879","0","0","23.38837","12.75346","20.9375",
"01.07.2002 11:00:00","1.348179","-43.75355","15.85301","-71.17636","-43.75355","46.18465","-0.3175291","0","26.11624","38.07168","18.86173","22.43701","83.01087","0","-54.44778","23.68852","25.6642","24.67636","18.86173","64.18792","126.4874","0","0","24.30753","19.1302","22.375",
"01.07.2002 12:00:00","0.940111","-48.5922","25.41069","-49.86918","-48.5922","44.056","-0.2307295","0","26.11624","38.07168","18.86173","23.87556","78.60886","0","-55.46896","24.30662","25.7715","25.03906","18.86173","64.18792","133.0087","0","0","26.99567","22.96342","23.65",
"01.07.2002 13:00:00","0.720166","-52.06606","32.07523","-30.37276","-53.31463","43.8102","-7.707357E-02","0","26.11624","38.07168","13.05812","21.93284","76.76192","7.839946E-04","-55.96862","25.00017","25.92835","25.46426","13.05812","64.18792","125.9955","0","0","29.61924","19.1302","24.6625",
"01.07.2002 14:00:00","0.210038","-54.16708","36.22256","-21.12303","-59.83445","43.23057","7.979351E-02","0","26.11624","38.07168","13.05812","14.45109","83.34361","2.170711E-03","-55.29043","25.57961","26.23207","25.90584","13.05812","64.18792","123.2409","0","0","33.24136","12.75346","25.4375",
"01.07.2002 15:00:00","0.04851","-61.14981","42.9234","-18.50543","-66.17113","41.81838","0.204072","0","26.11624","38.07168","13.05812","14.32453","97.40301","2.536778E-03","-61.30366","25.96642","26.58418","26.2753","13.05812","64.18792","126.7612","0","0","36.76174","12.75346","25.95",
"01.07.2002 16:00:00","-0.065497","-72.07756","39.1468","-24.64205","-76.11771","41.29454","0.288944","0","26.11624","38.07168","18.86173","21.38091","110.0078","0","-71.74741","26.16103","26.89972","26.53037","18.86173","64.18792","144.4675","0","0","42.28762","19.1302","26.1625",
"01.07.2002 17:00:00","-0.015089","-79.7597","36.40624","-30.39802","-84.49899","42.00939","0.3229033","0","26.11624","38.07168","18.86173","28.50234","114.0406","0","-79.69366","26.11837","27.08624","26.6023","18.86173","64.18792","155.5005","0","0","46.94389","25.50692","26.075",
"01.07.2002 18:00:00","0.196206","-75.89971","27.96537","-52.55135","-79.46033","40.48652","0.3064884","0","26.11624","68.04733","18.86173","22.83558","106.2523","0","-77.28677","25.88005","27.21566","26.54786","18.86173","94.16357","180.1333","0","0","44.14463","22.96342","25.625",
"01.07.2002 19:00:00","2.187512","-3.244101","28.58998","-73.56996","-3.516743","37.7383","0.2398092","0","2.611624","55.90327","12.33267","5.855038","61.47188","0","-3.525043","25.94631","27.0373","26.49181","12.33267","58.5149","88.13422","0","0","1.953746","15.3329","24.775",
"01.07.2002 20:00:00","2.105946","0","19.27013","-77.32139","0","38.33973","5.308984E-02","0","2.611624","55.90327","6.529061","6.242023","12.14782","0","-0.4589809","25.17836","26.43501","25.80668","6.529059","58.5149","80.37686","0","0","0","15.3329","23.7125",
"01.07.2002 21:00:00","2.053914","0","15.3738","-90.0109","0","40.4565","-0.1720941","0","2.611624","55.90327","6.529061","8.284929","0.7957494","0","-0.8772544","24.24945","25.9513","25.10037","6.529059","58.5149","84.21008","0","0","0","19.16613","22.55",
"01.07.2002 22:00:00","2.417641","0","6.378583","-67.37019","0","44.18287","-0.3387086","0","2.611624","1.349339","6.529061","8.534979","0","0","-1.879639","23.7106","25.53383","24.62222","6.529059","3.960963","29.65615","0","0","0","19.16613","21.225",
"01.07.2002 23:00:00","3.127451","0","3.5235","-65.25428","0","46.78207","-0.4015315","0","2.611624","1.349339","1.886173","8.635685","0","0","-3.265339","23.40784","25.27623","24.34203","1.886171","3.960963","25.01327","0","0","0","19.16613","19.825",
"02.07.2002","3.492185","0","3.224474","-79.09409","0","48.24242","-0.5175332","0","0","0","1.886173","8.981215","0","0","-4.426065","22.92556","24.99661","23.96108","1.886171","0","21.0523","0","0","0","19.16613","18.425",
"02.07.2002 01:00:00","2.993933","0","2.318057","-59.39335","0","49.95047","-0.6054954","0","0","0","1.886173","9.00613","0","0","-5.184621","22.58971","24.76471","23.67721","1.886171","0","21.0523","0","0","0","19.16613","17.525",
"02.07.2002 02:00:00","2.020633","0","1.626312","-54.57265","0","50.1223","-0.5880864","0","0","0","1.886173","8.774196","0","0","-6.465256","22.80071","24.70533","23.75302","1.886171","0","21.0523","0","0","0","19.16613","16.8",
"02.07.2002 03:00:00","1.529249","0","1.819125","-60.156","0","52.53148","-0.6367597","0","0","0","1.886173","8.959549","0","0","-6.927834","22.58091","24.53112","23.55602","1.886171","0","21.0523","0","0","0","19.16613","16.25",
"02.07.2002 04:00:00","0.734095","0","1.1879","-44.27343","0","54.99692","-0.6264348","0","0","0","1.886173","8.706586","0","0","-7.38484","22.54908","24.46556","23.50732","1.886171","0","21.0523","0","0","0","19.16613","15.9125",
"02.07.2002 05:00:00","0.34463","0","1.693424","-61.79747","0","57.31581","-0.6465126","14.49633","0","0","1.886173","8.872805","4.800635","14.0025","-6.738727","22.45615","24.39311","23.42463","1.886171","0","21.0523","17.05451","17.05451","0","19.16613","15.8",
"02.07.2002 06:00:00","0.539439","0","2.617982","-93.70911","0","59.68156","-0.5654561","0.279969","0","54.55393","6.529061","6.881221","33.54208","0.2217455","-5.236903","22.31125","24.86904","23.59015","6.529059","54.55393","76.41589","0.329375","0.329375","0","15.3329","16.3",
"02.07.2002 07:00:00","4.028626","-9.261187","3.367095","-106.538","-13.72375","59.53801","-0.4128898","0.090414","26.11624","38.07168","18.86173","11.55677","89.59962","4.319091E-02","-20.12444","23.04331","25.43582","24.23957","18.86173","64.18792","104.7171","0.106369","0.106369","7.624306","14.04319","17.4125",
"02.07.2002 08:00:00","3.742063","-28.5473","3.824235","-88.38093","-42.78445","59.6738","-0.2630834","0","26.11624","38.07168","13.05812","15.01083","110.2475","0","-43.41444","23.32165","25.90694","24.61429","13.05812","64.18792","113.7686","0","0","23.76914","12.75346","18.9",
"02.07.2002 09:00:00","2.677262","-41.68718","5.97637","-90.45904","-59.16386","59.39239","-0.196775","0","26.11624","38.07168","13.05812","14.98627","105.5348","0","-52.9432","23.48452","26.14488","24.8147","13.05812","64.18792","122.8683","0","0","32.86881","12.75346","20.5",
"02.07.2002 10:00:00","1.913407","-46.51511","11.59619","-75.51851","-62.12909","56.8218","-0.1252002","0","26.11624","38.07168","13.05812","14.89191","86.10183","0","-54.41505","23.81895","26.2459","25.03242","13.05812","64.18792","124.5157","0","0","34.51616","12.75346","22.0375",
"02.07.2002 11:00:00","1.375372","-52.65326","19.66463","-62.96455","-70.74508","54.85598","-8.038919E-02","0","26.11624","38.07168","18.86173","22.24197","81.76139","0","-59.9562","24.31086","26.33751","25.32418","18.86173","64.18792","141.4827","0","0","39.30282","19.1302","23.475",
"02.07.2002 12:00:00","0.682602","-57.6847","27.4283","-42.05696","-77.5661","52.69086","0.1040251","0","26.11624","38.07168","18.86173","23.41596","77.02481","0","-61.13891","25.18624","26.51259","25.84942","18.86173","64.18792","149.1053","0","0","43.09228","22.96342","24.8125",
"02.07.2002 13:00:00","0.089174","-61.61541","31.49113","-21.57644","-79.98488","49.4914","0.2618958","0","26.11624","38.07168","13.05812","21.536","74.29324","3.227941E-03","-62.03832","25.92688","26.70253","26.3147","13.05812","64.18792","140.8123","0","0","44.43604","19.1302","25.8625",
"02.07.2002 14:00:00","-0.273864","-62.23829","30.98487","-11.39591","-78.17092","46.98082","0.4027481","0","26.11624","38.07168","13.05812","14.17296","80.52705","5.430808E-03","-61.05343","26.51498","26.99981","26.7574","13.05812","64.18792","133.4278","0","0","43.42829","12.75346","26.6375",
"02.07.2002 15:00:00","-0.914515","-68.56503","40.14543","-6.810496","-84.09194","45.7612","0.5206521","0","26.11624","38.07168","13.05812","14.04242","92.22332","1.180289E-02","-66.41421","26.90083","27.32368","27.11226","13.05812","64.18792","136.7173","0","0","46.71775","12.75346","27.15",
"02.07.2002 16:00:00","-1.436668","-80.10574","47.30498","-12.29137","-98.35487","45.08971","0.6017442","0","26.11624","38.07168","18.86173","20.95975","103.935","9.513829E-03","-76.30531","27.082","27.61475","27.34837","18.86173","64.18792","156.8214","0","0","54.64159","19.1302","27.3625",
"02.07.2002 17:00:00","-1.006173","-88.77879","39.28514","-19.66641","-109.0009","44.91659","0.6310553","0","26.11624","38.07168","18.86173","27.9398","108.8195","1.117643E-03","-84.09615","27.04387","27.81426","27.42906","18.86173","64.18792","169.1126","0","0","60.55604","25.50692","27.275",
"02.07.2002 18:00:00","-0.691749","-84.42565","23.74631","-39.76304","-105.7047","45.84542","0.6338179","0","26.11624","68.04733","18.86173","22.25688","104.4262","0","-82.13659","26.87289","27.96684","27.41987","18.86173","94.16357","194.7135","0","0","58.72481","22.96342","26.8875",
"02.07.2002 19:00:00","1.544104","-0.864192","31.73228","-63.35231","-1.031186","47.43265","0.6251729","0","2.611624","55.90327","12.33267","5.254551","64.77599","0","-1.086788","26.9609","27.87803","27.41947","12.33267","58.5149","86.75335","0","0","0.572881","15.3329","26.1375",
"02.07.2002 20:00:00","1.966146","0","30.18866","-73.58777","0","51.2733","0.4699527","0","2.611624","55.90327","6.529061","5.698517","13.66187","0","-0.2604052","26.18775","27.29556","26.74166","6.529059","58.5149","80.37686","0","0","0","15.3329","25.05",
"02.07.2002 21:00:00","1.95174","0","27.56351","-88.02121","0","54.09835","0.2194501","0","2.611624","55.90327","6.529061","7.772537","0.9740734","0","-0.4567654","25.12988","26.78806","25.95897","6.529059","58.5149","84.21008","0","0","0","19.16613","23.85",
"02.07.2002 22:00:00","2.298618","0","24.39742","-77.72736","0","59.43782","9.600095E-03","0","2.611624","1.349339","6.529061","8.243748","0","0","-0.443324","24.29202","26.34222","25.31712","6.529059","3.960963","29.65615","0","0","0","19.16613","23.025",
"02.07.2002 23:00:00","2.240238","0","18.03528","-74.69278","0","63.51953","-8.361335E-02","0","2.611624","1.349339","1.886173","8.512248","0","0","-0.687355","23.95241","26.04399","24.9982","1.886171","3.960963","25.01327","0","0","0","19.16613","22.4875",
"03.07.2002","2.152808","0","8.684315","-63.77797","0","64.53015","-0.124533","0","0","0","1.886173","8.465319","0","0","-1.452832","23.94759","25.87425","24.91092","1.886171","0","21.0523","0","0","0","19.16613","21.925",
"03.07.2002 01:00:00","2.264321","0","9.232222","-73.22005","0","65.91884","-0.1425956","0","0","0","1.886173","8.528996","0","0","-1.400034","23.63884","25.75369","24.69626","1.886171","0","21.0523","0","0","0","19.16613","21.7",
"03.07.2002 02:00:00","2.38086","0","9.513851","-67.07414","0","65.38655","-0.2051964","0","0","0","1.886173","8.594474","0","0","-1.320005","23.55874","25.63246","24.5956","1.886171","0","21.0523","0","0","0","19.16613","21.7625",
"03.07.2002 03:00:00","2.129522","0","8.9343","-61.26782","0","66.20584","-0.2135172","0","0","0","1.886173","8.538224","0","0","-1.324847","23.55498","25.55686","24.55592","1.886171","0","21.0523","0","0","0","19.16613","21.8",
