"Date/Time","Internal Natural vent.","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Relative Humidity","Fanger PMV","Zone Heating","Task Lighting","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","Cooling (Electricity)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"03.07.2002 04:00:00","2.168749","0","11.96684","-67.54227","0","68.88844","-0.2391372","0","0","0","1.886173","8.582311","0","0","-1.136699","23.39151","25.46995","24.43073","1.886171","0","21.0523","0","0","0","19.16613","21.8",
"03.07.2002 05:00:00","2.333839","0","12.05184","-68.64838","0","71.40782","-0.2443831","0","0","0","1.886173","8.616869","0.8168232","0","-1.086493","23.32712","25.38327","24.3552","1.886171","0","21.0523","0","0","0","19.16613","21.8",
"03.07.2002 06:00:00","1.940749","0","13.18662","-84.26616","0","73.89118","-0.1939021","0","0","54.55393","6.529061","6.857045","5.131145","0","-0.9907075","23.52049","25.47527","24.49788","6.529059","54.55393","76.41589","0","0","0","15.3329","21.925",
"03.07.2002 07:00:00","2.196725","-18.44137","12.57607","-79.61581","-38.20374","76.61298","-0.1347964","0","26.11624","38.07168","18.86173","10.94264","11.50702","0","-22.88908","23.68266","25.535","24.60883","18.86173","64.18792","118.3171","0","0","21.2243","14.04319","22",
"03.07.2002 08:00:00","1.808438","-20.5809","13.87309","-83.48663","-50.83751","78.24614","-0.1191111","0","26.11624","38.07168","13.05812","14.97404","21.37612","0","-28.26043","23.61126","25.51996","24.56561","13.05812","64.18792","118.2426","0","0","28.24306","12.75346","22.0625",
"03.07.2002 09:00:00","1.334961","-24.3699","18.89075","-63.27317","-56.50547","77.77663","-0.1079512","0","26.11624","38.07168","13.05812","14.95309","30.61603","0","-30.71124","23.72576","25.60037","24.66306","13.05812","64.18792","121.3914","0","0","31.39193","12.75346","22.6625",
"03.07.2002 10:00:00","0.827169","-29.49911","19.68126","-56.72939","-63.77974","75.74711","-1.380515E-02","0","26.11624","38.07168","13.05812","14.8482","38.00914","0","-34.66225","24.09763","25.84872","24.97318","13.05812","64.18792","125.4327","0","0","35.43319","12.75346","23.25",
"03.07.2002 11:00:00","0.991405","-34.17001","15.96813","-52.65531","-78.50917","73.50272","6.932533E-02","0","26.11624","38.07168","18.86173","22.12564","43.47036","0","-40.83184","24.47036","26.01834","25.24435","18.86173","64.18792","145.7961","0","0","43.6162","19.1302","23.65",
"03.07.2002 12:00:00","0.733236","-36.90688","14.0654","-48.40734","-82.07153","72.03656","0.1406713","0","26.11624","38.07168","18.86173","23.56491","46.76213","0","-42.75373","24.76129","26.16373","25.46251","18.86173","64.18792","151.6084","0","0","45.59529","22.96342","23.9875",
"03.07.2002 13:00:00","0.532158","-39.03666","16.51802","-41.99339","-85.39223","71.63355","0.1877334","0","26.11624","38.07168","13.05812","21.92245","48.5165","0","-43.83126","24.89489","26.26378","25.57933","13.05812","64.18792","143.8164","0","0","47.44013","19.1302","24.2875",
"03.07.2002 14:00:00","0.357261","-37.99708","19.52073","-39.0676","-74.37273","70.87366","0.2180423","0","26.11624","38.07168","13.05812","14.58518","52.78678","0","-40.69488","25.01342","26.35166","25.68254","13.05812","64.18792","131.3177","0","0","41.31818","12.75346","24.525",
"03.07.2002 15:00:00","0.254753","-38.54903","19.68955","-35.51063","-74.06044","69.97092","0.2412833","0","26.11624","38.07168","13.05812","14.54983","45.99628","0","-40.84458","25.15098","26.38505","25.76801","13.05812","64.18792","131.1442","0","0","41.14469","12.75346","24.725",
"03.07.2002 16:00:00","0.254866","-41.59187","13.74661","-35.59633","-88.28876","69.38953","0.2788227","0","26.11624","38.07168","18.86173","21.73898","36.42559","0","-44.73926","25.3647","26.40315","25.88392","18.86173","64.18792","151.2292","0","0","49.04931","19.1302","24.8625",
"03.07.2002 17:00:00","0.362102","-44.05681","10.56078","-36.41655","-96.67916","69.61935","0.3121637","0","26.11624","38.07168","18.86173","28.90072","30.55193","0","-48.56001","25.45772","26.42701","25.94237","18.86173","64.18792","162.2672","0","0","53.71064","25.50692","24.8375",
"03.07.2002 18:00:00","0.437134","-38.42833","9.270294","-47.75369","-84.43988","69.61487","0.2985856","0","26.11624","68.04733","18.86173","23.13919","21.85174","0","-42.96678","25.43721","26.33537","25.88629","18.86173","94.16357","182.8998","0","0","46.91104","22.96342","24.55",
"03.07.2002 19:00:00","0.760997","0","11.81495","-53.18134","0","69.87372","0.2666669","0","2.611624","55.90327","12.33267","5.94022","12.29754","0","-0.5564505","25.42794","26.19153","25.80973","12.33267","58.5149","86.18047","0","0","0","15.3329","24.4625",
"03.07.2002 20:00:00","0.950119","0","14.69381","-56.70758","0","71.35144","0.2351385","0","2.611624","55.90327","6.529061","6.032126","4.75124","0","-0.4686863","25.19412","26.05478","25.62445","6.529059","58.5149","80.37686","0","0","0","15.3329","24.25",
"03.07.2002 21:00:00","0.817485","0","18.08929","-60.45002","0","73.37542","0.16547","0","2.611624","55.90327","6.529061","7.756917","0.3268411","0","-0.4936694","24.89574","25.97812","25.43693","6.529059","58.5149","84.21008","0","0","0","19.16613","24.0375",
"03.07.2002 22:00:00","1.153018","0","14.28569","-57.19476","0","76.73325","4.379382E-02","0","2.611624","1.349339","6.529061","8.075278","0","0","-0.6192371","24.19699","25.66775","24.93237","6.529059","3.960963","29.65615","0","0","0","19.16613","23.125",
"03.07.2002 23:00:00","1.73574","0","7.262346","-63.52143","0","77.72845","-0.1295293","0","2.611624","1.349339","1.886173","8.499852","0","0","-1.695737","23.58446","25.35959","24.47202","1.886171","3.960963","25.01327","0","0","0","19.16613","21.5375",
"04.07.2002","1.527142","0","6.255782","-57.2","0","75.56833","-0.2495504","0","0","0","1.886173","8.596217","0","0","-1.627065","23.32892","25.13718","24.23305","1.886171","0","21.0523","0","0","0","19.16613","21.4625",
"04.07.2002 01:00:00","1.713202","0","4.722682","-56.79866","0","73.12126","-0.2649256","0","0","0","1.886173","8.59331","0","0","-2.300842","23.29504","25.09858","24.19681","1.886171","0","21.0523","0","0","0","19.16613","20.8625",
"04.07.2002 02:00:00","1.755043","0","2.59303","-57.66863","0","73.28555","-0.3360297","0","0","0","1.886173","8.592157","0","0","-3.942011","22.99666","24.95638","23.97652","1.886171","0","21.0523","0","0","0","19.16613","19.175",
"04.07.2002 03:00:00","1.6957","0","3.070495","-74.46013","0","74.57609","-0.4329033","0","0","0","1.886173","8.903406","0","0","-4.714322","22.35752","24.74318","23.55035","1.886171","0","21.0523","0","0","0","19.16613","17.875",
"04.07.2002 04:00:00","0.892985","0","1.110333","-35.23541","0","71.51642","-0.5430768","0","0","0","1.886173","8.824653","0","0","-6.089136","22.64003","24.56627","23.60315","1.886171","0","21.0523","0","0","0","19.16613","17.125",
"04.07.2002 05:00:00","0.154761","0","1.220149","-39.24137","0","69.74726","-0.4961744","0","0","0","1.886173","8.600231","5.792263","0","-6.451712","22.59129","24.55507","23.57318","1.886171","0","21.0523","0","0","0","19.16613","16.8375",
"04.07.2002 06:00:00","0.090595","0","2.795353","-91.82745","0","65.47814","-0.5195855","0.788782","0","54.55393","6.529061","7.204155","27.4139","0.7564516","-4.776549","22.45514","24.77752","23.61633","6.529059","54.55393","76.41589","0.927979","0.927979","0","15.3329","16.9875",
"04.07.2002 07:00:00","3.776167","-2.884271","2.960179","-89.25962","-4.012083","58.36064","-0.4675263","0.244657","26.11624","38.07168","18.86173","11.45315","47.90363","0.2238742","-13.50033","23.03861","25.09177","24.0652","18.86173","64.18792","99.32177","0.287832","0.287832","2.228935","14.04319","17.5375",
"04.07.2002 08:00:00","4.153823","-6.256183","3.002378","-85.55951","-6.444202","55.55417","-0.3481189","0","26.11624","38.07168","13.05812","15.00032","63.49587","0","-23.00703","23.3785","25.35518","24.36684","13.05812","64.18792","93.57961","0","0","3.580112","12.75346","18.1125",
"04.07.2002 09:00:00","3.243844","-17.51584","3.536494","-84.29706","-21.23285","53.55949","-0.3098548","0","26.11624","38.07168","13.05812","14.99778","78.10258","0","-32.42292","23.41297","25.69949","24.55623","13.05812","64.18792","101.7955","0","0","11.79603","12.75346","18.925",
"04.07.2002 10:00:00","2.616232","-19.98619","3.685415","-79.26424","-24.49513","52.64768","-0.2900236","0","26.11624","38.07168","13.05812","14.96058","54.81799","0","-33.66666","23.55648","25.6623","24.60939","13.05812","64.18792","103.6079","0","0","13.6084","12.75346","19.4875",
"04.07.2002 11:00:00","2.10213","-22.79415","4.505264","-83.47427","-24.21137","51.93102","-0.2780104","0","26.11624","38.07168","18.86173","22.44744","59.58413","0","-41.87468","23.55941","25.79599","24.6777","18.86173","64.18792","115.6306","0","0","13.45076","19.1302","19.9125",
"04.07.2002 12:00:00","1.938727","-28.61088","5.189014","-84.57058","-29.96707","49.83221","-0.2377495","0","26.11624","38.07168","18.86173","24.09731","64.21915","0","-46.27478","23.72963","25.93456","24.83209","18.86173","64.18792","122.6614","0","0","16.64837","22.96342","20.5375",
"04.07.2002 13:00:00","1.703656","-29.22203","4.692809","-69.52187","-29.36472","48.40156","-0.2233703","0","26.11624","38.07168","13.05812","22.32674","53.78349","0","-45.30285","23.87141","25.88317","24.87729","13.05812","64.18792","112.69","0","0","16.31373","19.1302","20.8625",
"04.07.2002 14:00:00","1.676245","-29.87838","4.708539","-67.82702","-37.12519","50.9921","-0.2643885","0","26.11624","38.07168","13.05812","14.92382","55.04436","0","-40.37617","23.69103","25.83832","24.76468","13.05812","64.18792","110.6246","0","0","20.62511","12.75346","20.9",
"04.07.2002 15:00:00","2.249013","-23.2662","4.268267","-66.36378","-26.53906","51.97296","-0.2922339","0","26.11624","38.07168","13.05812","14.94393","32.96969","0","-34.58056","23.58931","25.54567","24.56749","13.05812","64.18792","104.7434","0","0","14.74392","12.75346","20.525",
"04.07.2002 16:00:00","2.36799","-19.34774","4.35863","-78.01259","-21.12434","52.19107","-0.3201413","0","26.11624","38.07168","18.86173","22.4359","55.19007","0","-38.12712","23.5409","25.56877","24.55483","18.86173","64.18792","113.9156","0","0","11.73574","19.1302","19.9875",
"04.07.2002 17:00:00","2.575939","-19.497","4.474992","-81.71046","-19.497","53.62831","-0.26696","0","26.11624","38.07168","18.86173","29.94805","62.2146","0","-45.45968","23.55256","25.76617","24.65936","18.86173","64.18792","119.3882","0","0","10.83166","25.50692","19.8",
"04.07.2002 18:00:00","2.428264","-30.15784","5.109718","-99.7348","-31.26682","49.84027","-0.2281448","0","26.11624","68.04733","18.86173","24.11756","82.15611","0","-50.18262","23.60509","26.13546","24.87028","18.86173","94.16357","153.3592","0","0","17.37045","22.96342","19.8625",
"04.07.2002 19:00:00","3.166651","0","4.290093","-95.26075","0","47.97002","-0.254769","0","2.611624","55.90327","12.33267","6.739524","38.33511","0","-3.008932","23.74413","25.87173","24.80793","12.33267","58.5149","86.18047","0","0","0","15.3329","19.65",
"04.07.2002 20:00:00","3.157376","0","3.886475","-92.86147","0","46.98483","-0.3507225","0","2.611624","55.90327","6.529061","6.881298","15.07567","0","-3.233549","23.46873","25.48811","24.47842","6.529059","58.5149","80.37686","0","0","0","15.3329","19.1875",
"04.07.2002 21:00:00","2.811042","0","3.950552","-96.73582","0","47.34938","-0.4726455","0","2.611624","55.90327","6.529061","8.71374","0.8858567","0","-4.207113","23.01879","25.21423","24.11651","6.529059","58.5149","84.21008","0","0","0","19.16613","18.6875",
"04.07.2002 22:00:00","2.85587","0","2.717722","-72.24184","0","48.0802","-0.5772064","0","2.611624","1.349339","6.529061","8.74691","0","0","-4.751883","22.68242","24.92057","23.80149","6.529059","3.960963","29.65615","0","0","0","19.16613","17.9375",
"04.07.2002 23:00:00","2.057471","0","1.513273","-46.15289","0","49.269","-0.6077529","0","2.611624","1.349339","1.886173","8.826961","0","0","-6.250656","22.85127","24.69387","23.77257","1.886171","3.960963","25.01327","0","0","0","19.16613","16.975",
"05.07.2002","0.333441","0","1.063828","-41.42515","0","51.75563","-0.5938313","0","0","0","1.886173","8.654342","0","0","-7.776554","22.78965","24.47567","23.63266","1.886171","0","21.0523","0","0","0","19.16613","15.7875",
"05.07.2002 01:00:00","-0.660017","0","1.682594","-65.40879","0","53.48204","-0.6652887","0","0","0","1.886173","8.963226","0","0","-7.939461","22.50318","24.29168","23.39743","1.886171","0","21.0523","0","0","0","19.16613","15.4875",
"05.07.2002 02:00:00","-0.863582","0","0.9945078","-39.60268","0","53.69815","-0.6622106","0","0","0","1.886173","8.659052","0","0","-8.19855","22.51732","24.20422","23.36077","1.886171","0","21.0523","0","0","0","19.16613","15.35",
"05.07.2002 03:00:00","-2.50492","0","0.6915649","-26.15201","0","54.49768","-0.7025489","0","0","0","1.886173","8.692053","0","0","-8.899032","22.48344","24.04139","23.26242","1.886171","0","21.0523","0","0","0","19.16613","14.825",
"05.07.2002 04:00:00","-3.338013","0","0.695684","-25.12823","0","55.20741","-0.7302337","0","0","0","1.886173","8.698236","0","0","-8.688795","22.39538","23.92893","23.16216","1.886171","0","21.0523","0","0","0","19.16613","14.975",
"05.07.2002 05:00:00","-2.178916","0","1.238433","-47.54914","0","55.39249","-0.7459981","5.257063","0","0","1.886173","8.860527","0.3801548","4.371181","-7.710762","22.26049","23.93906","23.09977","1.886171","0","21.0523","6.18478","6.18478","0","19.16613","15.2625",
"05.07.2002 06:00:00","-1.407697","0","2.151101","-88.23696","0","56.12914","-0.7641881","1.893341","0","54.55393","6.529061","7.163167","6.427566","1.526343","-5.90713","22.07115","23.97673","23.02394","6.529059","54.55393","76.41589","2.22746","2.22746","0","15.3329","15.3625",
"05.07.2002 07:00:00","2.199036","0","2.555146","-93.68266","0","56.17338","-0.712881","20.82372","26.11624","38.07168","18.86173","12.64782","29.69768","22.16278","-10.80854","22.45036","24.12853","23.28945","18.86173","64.18792","97.09283","24.49849","24.49849","0","14.04319","15.9",
"05.07.2002 08:00:00","3.924909","0","2.615826","-85.277","0","57.3964","-0.6069533","3.775669","26.11624","38.07168","13.05812","16.26146","48.24074","3.952519","-17.78042","22.7777","24.34555","23.56162","13.05812","64.18792","89.9995","4.441963","4.441963","0","12.75346","16.6375",
"05.07.2002 09:00:00","4.400967","-1.226272","2.892093","-81.35874","-1.226272","58.77305","-0.5299376","4.918351","26.11624","38.07168","13.05812","15.46828","59.54226","5.325687","-18.6601","22.96126","24.60344","23.78235","13.05812","64.18792","90.68076","5.786296","5.786296","0.681262","12.75346","17.525",
"05.07.2002 10:00:00","3.636525","-7.073948","2.854135","-70.19304","-9.309809","61.05526","-0.4508869","0","26.11624","38.07168","13.05812","15.08786","54.74229","0","-23.19108","23.13937","24.80165","23.97051","13.05812","64.18792","95.17162","0","0","5.172116","12.75346","18.3375",
"05.07.2002 11:00:00","3.226981","-11.31065","3.299034","-66.40456","-11.31065","58.1865","-0.3673038","0","26.11624","38.07168","18.86173","22.44692","52.93239","0","-32.65657","23.39861","25.05028","24.22444","18.86173","64.18792","108.4635","0","0","6.283694","19.1302","19.225",
"05.07.2002 12:00:00","2.682183","-15.7326","3.67605","-64.99455","-15.7326","51.64912","-0.3834006","0","26.11624","38.07168","18.86173","24.18369","53.5358","0","-35.69777","23.52583","25.08082","24.30332","18.86173","64.18792","114.7534","0","0","8.740334","22.96342","19.85",
"05.07.2002 13:00:00","2.498387","-18.66558","4.218812","-66.93487","-18.66558","48.60757","-0.4105829","0","26.11624","38.07168","13.05812","22.46565","53.91301","0","-36.70038","23.4521","25.14304","24.29757","13.05812","64.18792","106.746","0","0","10.36977","19.1302","20.1875",
"05.07.2002 14:00:00","2.013394","-25.05308","4.397165","-64.53271","-25.05308","46.65086","-0.3882672","0","26.11624","38.07168","13.05812","14.95893","58.91663","0","-36.01243","23.55504","25.3152","24.43512","13.05812","64.18792","103.9179","0","0","13.91838","12.75346","20.675",
"05.07.2002 15:00:00","1.468894","-30.13456","5.076383","-60.6425","-30.14091","46.35342","-0.3528808","0","26.11624","38.07168","13.05812","14.94438","63.79115","0","-39.7748","23.67298","25.4427","24.55784","13.05812","64.18792","106.7445","0","0","16.74495","12.75346","21.275",
"05.07.2002 16:00:00","1.121651","-30.08502","5.954216","-61.61216","-30.08502","47.26717","-0.3457349","0","26.11624","38.07168","18.86173","22.40645","56.18505","0","-43.57325","23.68911","25.37658","24.53284","18.86173","64.18792","118.8937","0","0","16.7139","19.1302","21.5625",
"05.07.2002 17:00:00","1.161057","-30.05054","6.306004","-62.2906","-30.05054","48.14561","-0.3359524","0","26.11624","38.07168","18.86173","29.86116","58.69405","0","-47.85443","23.68127","25.40322","24.54225","18.86173","64.18792","125.2513","0","0","16.69475","25.50692","21.6",
"05.07.2002 18:00:00","1.205687","-28.99792","6.379499","-72.06209","-28.99792","48.19567","-0.3284963","0","26.11624","68.04733","18.86173","24.07796","50.36952","0","-43.22522","23.73003","25.4023","24.56616","18.86173","94.16357","152.0987","0","0","16.10996","22.96342","21.475",
"05.07.2002 19:00:00","1.522602","0","5.937179","-78.33624","0","48.31873","-0.3405489","0","2.611624","55.90327","12.33267","6.811217","34.84246","0","-1.665352","23.75567","25.2743","24.51499","12.33267","58.5149","86.18047","0","0","0","15.3329","21.2125",
"05.07.2002 20:00:00","1.694766","0","4.121783","-67.70368","0","48.41486","-0.341081","0","2.611624","55.90327","6.529061","6.743961","13.70023","0","-2.260887","23.88124","25.09403","24.48763","6.529059","58.5149","80.37686","0","0","0","15.3329","20.7875",
"05.07.2002 21:00:00","1.987741","0","4.173625","-76.55718","0","49.45259","-0.4227898","0","2.611624","55.90327","6.529061","8.518225","0.9252127","0","-3.151957","23.51602","24.86979","24.19291","6.529059","58.5149","84.21008","0","0","0","19.16613","20.225",
"05.07.2002 22:00:00","2.271416","0","3.123156","-62.8161","0","50.5783","-0.5637572","0","2.611624","1.349339","6.529061","8.77337","0","0","-3.598763","22.92821","24.55819","23.7432","6.529059","3.960963","29.65615","0","0","0","19.16613","19.25",
"05.07.2002 23:00:00","2.014246","0","2.547203","-62.28747","0","50.6713","-0.6545764","0","2.611624","1.349339","1.886173","9.045049","0","0","-4.82671","22.65037","24.28034","23.46536","1.886171","3.960963","25.01327","0","0","0","19.16613","17.9875",
"06.07.2002","0.529764","0","0.7521786","-23.97871","0","49.45906","-0.6746494","0","0","0","1.886173","8.778888","0","0","-6.68598","22.79966","24.15022","23.47494","1.886171","0","21.0523","0","0","0","19.16613","16.75",
"06.07.2002 01:00:00","-0.513186","0","0.7856585","-29.43769","0","49.10522","-0.6902384","0","0","0","1.886173","8.621124","0","0","-8.039393","22.62789","24.0614","23.34464","1.886171","0","21.0523","0","0","0","19.16613","15.55",
"06.07.2002 02:00:00","-2.633337","0","0.673245","-27.13118","0","49.23474","-0.7455438","0","0","0","1.886173","8.662957","0","0","-9.426802","22.45278","23.93748","23.19513","1.886171","0","21.0523","0","0","0","19.16613","14.2875",
"06.07.2002 03:00:00","-4.706403","0","0.6917729","-29.67983","0","49.47091","-0.8077731","0","0","0","1.886173","8.773423","0","0","-10.36108","22.25449","23.78291","23.0187","1.886171","0","21.0523","0","0","0","19.16613","13.3625",
"06.07.2002 04:00:00","-5.971295","0","0.7235546","-32.32486","0","49.3549","-0.8585335","0","0","0","1.886173","8.787642","0","0","-10.79752","22.00588","23.64066","22.82327","1.886171","0","21.0523","0","0","0","19.16613","12.7875",
"06.07.2002 05:00:00","-7.137577","0","0.721936","-31.91421","0","47.86842","-0.9258265","0","0","0","1.886173","8.927747","6.395229","0","-10.95376","21.8493","23.52727","22.68829","1.886171","0","21.0523","0","0","0","19.16613","12.5375",
"06.07.2002 06:00:00","-4.272456","0","1.680232","-90.12396","0","45.11909","-0.8972193","12.37132","0","54.55393","6.529061","7.237222","29.99733","12.3867","-7.651025","21.80944","23.88979","22.84961","6.529059","54.55393","76.41589","14.55449","14.55449","0","15.3329","12.9375",
"06.07.2002 07:00:00","1.751963","0","2.193496","-107.1686","0","42.12154","-0.7730548","17.92248","26.11624","38.07168","18.86173","12.83092","77.21718","18.6423","-13.42579","22.38844","24.42837","23.40841","18.86173","64.18792","97.09283","21.08526","21.08526","0","14.04319","13.8875",
"06.07.2002 08:00:00","5.28284","0","2.695203","-111.9979","0","42.04094","-0.6332872","12.30284","26.11624","38.07168","13.05812","15.96982","98.52525","12.85696","-21.569","22.82867","24.86725","23.84796","13.05812","64.18792","89.9995","14.47393","14.47393","0","12.75346","15.175",
"06.07.2002 09:00:00","5.054446","-9.88667","2.839512","-97.25202","-9.88667","42.99809","-0.5428005","4.589033","26.11624","38.07168","13.05812","15.14858","95.50003","4.857174","-29.85546","22.98247","25.10964","24.04606","13.05812","64.18792","95.4921","5.398861","5.398861","5.492594","12.75346","16.5125",
"06.07.2002 10:00:00","4.200451","-17.7532","2.812351","-77.60151","-17.7532","44.31923","-0.5008302","0","26.11624","38.07168","13.05812","15.07499","78.39133","0","-34.98799","23.12802","25.24315","24.18559","13.05812","64.18792","99.8624","0","0","9.86289","12.75346","17.8125",
"06.07.2002 11:00:00","3.637971","-21.22704","3.528343","-72.45379","-21.22704","45.9082","-0.4465148","0","26.11624","38.07168","18.86173","22.48167","74.99601","0","-43.17408","23.24701","25.35989","24.30345","18.86173","64.18792","113.9726","0","0","11.7928","19.1302","18.9875",
"06.07.2002 12:00:00","3.295805","-26.6625","5.078763","-80.71568","-26.6625","46.94292","-0.4055824","0","26.11624","38.07168","18.86173","24.17789","74.29309","0","-45.98409","23.3642","25.43575","24.39998","18.86173","64.18792","120.8256","0","0","14.8125","22.96342","19.9625",
"06.07.2002 13:00:00","2.380929","-31.20135","5.649105","-66.57828","-31.20135","48.28725","-0.3761964","0","26.11624","38.07168","13.05812","22.4232","73.393","0","-47.10567","23.44264","25.49342","24.46803","13.05812","64.18792","113.7103","0","0","17.33408","19.1302","20.8",
"06.07.2002 14:00:00","2.013555","-36.53757","7.016488","-67.64056","-40.88306","49.21311","-0.3107747","0","26.11624","38.07168","13.05812","14.91243","80.38322","0","-45.81494","23.61337","25.6656","24.63948","13.05812","64.18792","112.7123","0","0","22.71281","12.75346","21.4125",
"06.07.2002 15:00:00","2.26531","-40.42012","9.464976","-64.6762","-44.16097","48.8418","-0.2911904","0","26.11624","38.07168","13.05812","14.93275","85.34691","0","-48.8138","23.57995","25.80317","24.69156","13.05812","64.18792","114.5334","0","0","24.53387","12.75346","21.7875",
"06.07.2002 16:00:00","2.321278","-44.5959","12.67106","-74.75714","-46.64902","48.46875","-0.2771961","0","26.11624","38.07168","18.86173","22.38287","91.6327","0","-56.59355","23.5809","25.93777","24.75934","18.86173","64.18792","128.096","0","0","25.91612","19.1302","21.9625",
"06.07.2002 17:00:00","2.358183","-46.93691","14.7562","-85.33182","-47.82004","48.86436","-0.2486422","0","26.11624","38.07168","18.86173","29.88363","95.29099","0","-63.15034","23.6495","25.99985","24.82468","18.86173","64.18792","135.1233","0","0","26.56669","25.50692","21.9375",
"06.07.2002 18:00:00","2.623524","-46.23734","14.03617","-101.1088","-50.14935","49.43407","-0.2812966","0","26.11624","68.04733","18.86173","24.24372","89.20377","0","-59.68455","23.43172","25.99946","24.71559","18.86173","94.16357","163.8495","0","0","27.86075","22.96342","21.5875",
"06.07.2002 19:00:00","4.306204","0","10.67469","-110.283","0","48.42193","-0.2984475","0","2.611624","55.90327","12.33267","6.981965","52.05761","0","-1.54061","23.65138","25.78178","24.71658","12.33267","58.5149","86.18047","0","0","0","15.3329","20.9",
"06.07.2002 20:00:00","3.720402","0","5.443413","-87.03768","0","49.08843","-0.3750764","0","2.611624","55.90327","6.529061","6.947038","14.17993","0","-2.262856","23.40699","25.34687","24.37693","6.529059","58.5149","80.37686","0","0","0","15.3329","19.975",
"06.07.2002 21:00:00","3.175503","0","4.081581","-89.33784","0","49.99271","-0.4833779","0","2.611624","55.90327","6.529061","8.642673","0.8338463","0","-3.850568","23.03975","25.04316","24.04146","6.529059","58.5149","84.21008","0","0","0","19.16613","18.9125",
"06.07.2002 22:00:00","3.648617","0","4.08739","-100.0342","0","50.71744","-0.585328","28.73208","2.611624","1.349339","6.529061","9.034319","0","30.10031","-4.143094","22.79185","24.64707","23.71946","6.529059","3.960963","29.65615","33.80245","33.80245","0","19.16613","17.8125",
"06.07.2002 23:00:00","2.289475","0","1.342329","-44.0931","0","51.03185","-0.6073435","0","2.611624","1.349339","1.886173","8.871237","0","0","-6.548762","22.86206","24.43177","23.64692","1.886171","3.960963","25.01327","0","0","0","19.16613","16.7125",
"07.07.2002","1.291923","0","0.9452913","-37.55069","0","51.73954","-0.6430191","0","0","0","1.886173","8.729461","0","0","-7.824949","22.69904","24.32604","23.51254","1.886171","0","21.0523","0","0","0","19.16613","15.6125",
"07.07.2002 01:00:00","-0.402798","0","0.803508","-33.04251","0","51.79134","-0.6795675","0","0","0","1.886173","8.688239","0","0","-8.745499","22.60201","24.20202","23.40202","1.886171","0","21.0523","0","0","0","19.16613","14.8875",
"07.07.2002 02:00:00","-1.685614","0","0.8082736","-34.50222","0","51.60968","-0.6896473","0","0","0","1.886173","8.659172","0","0","-9.269572","22.52838","24.09748","23.31293","1.886171","0","21.0523","0","0","0","19.16613","14.45",
"07.07.2002 03:00:00","-2.58312","0","0.7092567","-29.1557","0","51.8755","-0.7400585","0","0","0","1.886173","8.697299","0","0","-9.47422","22.37457","23.98531","23.17994","1.886171","0","21.0523","0","0","0","19.16613","14.175",
"07.07.2002 04:00:00","-3.532805","0","0.7839016","-33.31822","0","52.09703","-0.7708008","0","0","0","1.886173","8.715722","0","0","-9.676678","22.29571","23.86618","23.08094","1.886171","0","21.0523","0","0","0","19.16613","13.975",
"07.07.2002 05:00:00","-3.788506","0","0.7028194","-27.94526","0","52.45456","-0.808598","0.74282","0","0","1.886173","8.835926","1.201737","0.6758054","-9.554706","22.21815","23.75266","22.9854","1.886171","0","21.0523","0.873906","0.873906","0","19.16613","13.9625",
"07.07.2002 06:00:00","-2.584459","0","2.312299","-109.8341","0","53.64807","-0.8200791","12.9656","0","54.55393","6.529061","7.236591","7.05624","11.34055","-5.969471","21.97392","23.79093","22.88242","6.529059","54.55393","76.41589","15.25364","15.25364","0","15.3329","14.1875",
"07.07.2002 07:00:00","1.069773","0","1.80497","-81.16316","0","52.77819","-0.7816766","5.743315","26.11624","38.07168","18.86173","12.98982","13.95316","5.233886","-12.35254","22.40512","23.80624","23.10568","18.86173","64.18792","97.09283","6.756842","6.756842","0","14.04319","14.425",
"07.07.2002 08:00:00","2.93506","0","1.783315","-73.40052","0","52.69984","-0.724869","5.842415","26.11624","38.07168","13.05812","17.6968","29.71353","5.28385","-18.90854","22.52997","23.95845","23.24422","13.05812","64.18792","89.9995","6.873429","6.873429","0","12.75346","14.75",
"07.07.2002 09:00:00","4.062781","0","2.446382","-92.78435","0","52.49821","-0.673134","19.28571","26.11624","38.07168","13.05812","17.12362","56.59857","20.4562","-18.84068","22.65412","24.23909","23.4466","13.05812","64.18792","89.9995","22.68907","22.68907","0","12.75346","15.4625",
"07.07.2002 10:00:00","5.283188","-1.405642","3.305897","-103.1884","-1.405642","52.70123","-0.581023","17.21554","26.11624","38.07168","13.05812","15.63145","64.75018","18.50255","-19.80297","22.81705","24.72768","23.77237","13.05812","64.18792","90.78042","20.25358","20.25358","0.780912","12.75346","16.8625",
"07.07.2002 11:00:00","4.586754","-9.181098","4.290167","-86.26156","-9.181098","53.0411","-0.5091222","8.351682","26.11624","38.07168","18.86173","22.7494","69.34051","8.827134","-32.59425","22.95359","24.91821","23.9359","18.86173","64.18792","107.2805","9.825508","9.825508","5.10061","19.1302","18.4375",
"07.07.2002 12:00:00","3.256781","-20.70422","5.556385","-81.54348","-22.09036","53.12196","-0.4490899","0","26.11624","38.07168","18.86173","24.30263","73.26102","0","-39.96228","23.19951","25.13688","24.1682","18.86173","64.18792","118.2855","0","0","12.27242","22.96342","19.9375",
"07.07.2002 13:00:00","2.500077","-30.93094","8.859573","-68.88599","-35.32317","52.60617","-0.3895414","0","26.11624","38.07168","13.05812","22.52701","75.03683","0","-44.62885","23.42444","25.25453","24.33949","13.05812","64.18792","116.0002","0","0","19.62398","19.1302","21.4375",
"07.07.2002 14:00:00","1.309455","-38.544","18.90686","-57.15571","-45.72295","51.12416","-0.3222523","0","26.11624","38.07168","13.05812","14.96014","76.90974","0","-45.06528","23.67752","25.44764","24.56258","13.05812","64.18792","115.4011","0","0","25.40164","12.75346","22.625",
"07.07.2002 15:00:00","0.824964","-42.00589","23.25931","-49.8021","-48.44889","49.61011","-0.2624966","0","26.11624","38.07168","13.05812","14.87905","73.31938","0","-47.3827","23.95427","25.57155","24.76291","13.05812","64.18792","116.9156","0","0","26.91605","12.75346","23.1875",
"07.07.2002 16:00:00","0.704982","-53.15651","23.70466","-54.24324","-61.14634","49.02391","-0.1475166","0","26.11624","38.07168","18.86173","22.18692","102.7488","0","-60.05758","24.31545","25.97166","25.14356","18.86173","64.18792","136.15","0","0","33.97019","19.1302","23.6125",
"07.07.2002 17:00:00","0.60817","-74.28617","22.03537","-52.71528","-84.41921","47.23292","1.013909E-02","0","26.11624","38.07168","18.86173","29.35828","149.6833","0","-81.45213","24.78367","26.55841","25.67104","18.86173","64.18792","155.4561","0","0","46.89956","25.50692","24.175",
"07.07.2002 18:00:00","0.438604","-86.80038","21.75907","-65.69276","-100.4317","45.86251","0.1474086","0","26.11624","68.04733","18.86173","23.34299","159.0535","0","-91.32994","25.1357","27.02713","26.08141","18.86173","94.16357","191.7841","0","0","55.79541","22.96342","24.525",
"07.07.2002 19:00:00","1.873452","-8.331699","13.64144","-67.81503","-9.44553","43.67949","0.2514618","0","2.611624","55.90327","12.33267","5.957667","95.52441","0","-8.967132","25.99709","27.01049","26.50379","12.33267","58.5149","91.42799","0","0","5.247517","15.3329","24.4125",
"07.07.2002 20:00:00","1.496994","0","9.870138","-60.9855","0","44.223","0.1424268","0","2.611624","55.90327","6.529061","6.086396","15.73862","0","-0.7338471","25.58977","26.29871","25.94424","6.529059","58.5149","80.37686","0","0","0","15.3329","23.8",
"07.07.2002 21:00:00","1.621402","0","6.702117","-59.28038","0","46.17794","-4.931492E-02","0","2.611624","55.90327","6.529061","7.923508","1.068658","0","-1.356204","24.91076","25.76461","25.33769","6.529059","58.5149","84.21008","0","0","0","19.16613","22.875",
"07.07.2002 22:00:00","1.822658","0","4.625214","-51.80307","0","50.64998","-0.2315127","0","2.611624","1.349339","6.529061","8.343674","0","0","-1.849094","24.05021","25.34412","24.69716","6.529059","3.960963","29.65615","0","0","0","19.16613","21.625",
"07.07.2002 23:00:00","2.821697","0","3.364834","-52.8553","0","55.07204","-0.3739359","0","2.611624","1.349339","1.886173","8.653216","0","0","-2.810417","23.48037","25.03406","24.25721","1.886171","3.960963","25.01327","0","0","0","19.16613","20.2875",
"08.07.2002","2.448753","0","2.120697","-49.32041","0","57.2986","-0.4427647","0","0","0","1.886173","8.697063","0","0","-4.034113","23.12054","24.82132","23.97093","1.886171","0","21.0523","0","0","0","19.16613","18.9875",
"08.07.2002 01:00:00","2.450422","0","2.791898","-76.11803","0","59.03809","-0.5578132","0","0","0","1.886173","8.934649","0","0","-5.152558","22.69326","24.61487","23.65406","1.886171","0","21.0523","0","0","0","19.16613","17.6875",
"08.07.2002 02:00:00","1.52639","0","1.433949","-52.77461","0","58.0994","-0.5747793","0","0","0","1.886173","8.97222","0","0","-7.009303","22.7559","24.39582","23.57586","1.886171","0","21.0523","0","0","0","19.16613","16.325",
"08.07.2002 03:00:00","0.731462","0","1.040835","-42.87098","0","57.66473","-0.6026344","0","0","0","1.886173","8.803226","0","0","-8.326163","22.71021","24.29411","23.50216","1.886171","0","21.0523","0","0","0","19.16613","15.3",
"08.07.2002 04:00:00","-0.792801","0","0.979296","-43.7888","0","57.85868","-0.6329092","0","0","0","1.886173","8.744687","0","0","-9.110339","22.60263","24.20093","23.40178","1.886171","0","21.0523","0","0","0","19.16613","14.625",
"08.07.2002 05:00:00","-1.24448","0","1.38269","-62.78831","0","59.07191","-0.668653","10.48353","0","0","1.886173","8.815348","4.268059","9.018364","-8.210976","22.33522","24.1448","23.24001","1.886171","0","21.0523","12.33357","12.33357","0","19.16613","14.3375",
"08.07.2002 06:00:00","-0.645959","0","2.37268","-107.5697","0","61.1854","-0.6336931","10.67858","0","54.55393","6.529061","7.17557","50.39611","10.64743","-5.933818","22.20826","24.74315","23.47571","6.529059","54.55393","76.41589","12.56303","12.56303","0","15.3329","14.8625",
"08.07.2002 07:00:00","4.608794","-12.73083","2.935851","-119.6138","-19.96193","61.40362","-0.3385102","0","26.11624","38.07168","18.86173","11.41014","127.1424","0","-25.73745","23.16676","25.67468","24.42072","18.86173","64.18792","108.1828","0","0","11.08996","14.04319","16.2",
"08.07.2002 08:00:00","3.808473","-39.47606","3.549225","-104.0639","-63.12593","63.70635","-0.1890557","0","26.11624","38.07168","13.05812","15.01157","142.7743","0","-56.58232","23.32663","26.16905","24.74784","13.05812","64.18792","125.0695","0","0","35.06996","12.75346","17.925",
"08.07.2002 09:00:00","2.447858","-55.94835","4.513288","-91.50001","-83.23151","64.34911","-0.1284519","0","26.11624","38.07168","13.05812","14.9844","137.7008","0","-68.84914","23.54914","26.40008","24.97461","13.05812","64.18792","136.2392","0","0","46.23973","12.75346","19.7875",
"08.07.2002 10:00:00","1.187306","-59.43582","6.425069","-75.96765","-83.89141","62.18594","-6.476679E-02","0","26.11624","38.07168","13.05812","14.90523","108.4135","0","-68.14797","23.90726","26.44308","25.17517","13.05812","64.18792","136.6059","0","0","46.60634","12.75346","21.6875",
"08.07.2002 11:00:00","0.605597","-62.35662","7.609488","-52.3605","-85.83843","55.81047","5.267931E-02","0","26.11624","38.07168","18.86173","22.05029","93.4397","0","-70.23267","24.73093","26.52621","25.62857","18.86173","64.18792","149.8679","0","0","47.68802","19.1302","23.4",
"08.07.2002 12:00:00","0.196026","-65.77937","11.12264","-34.17348","-89.426","52.72441","0.1826112","0","26.11624","38.07168","18.86173","23.23766","87.99573","0","-69.06779","25.48143","26.65257","26.067","18.86173","64.18792","155.6942","0","0","49.68111","22.96342","24.9375",
"08.07.2002 13:00:00","-0.035607","-69.34533","9.558993","-11.28738","-96.78265","51.87024","0.3569441","0","26.11624","38.07168","13.05812","21.38349","85.87409","6.025433E-03","-68.63637","26.27932","26.84229","26.5608","13.05812","64.18792","150.1444","0","0","53.76814","19.1302","26.25",
"08.07.2002 14:00:00","-0.06419","-70.35634","5.664799","-1.743849","-94.73657","51.21439","0.5393144","0","26.11624","38.07168","13.05812","14.05232","94.22321","3.922961E-02","-68.04461","26.90435","27.19808","27.05121","13.05812","64.18792","142.6309","0","0","52.63143","12.75346","27.2",
"08.07.2002 15:00:00","-0.05463","-80.01351","2.295005","-0.693518","-103.266","50.10643","0.6855916","0","26.11624","38.07168","13.05812","13.92212","116.4516","8.586699E-02","-76.56537","27.31103","27.66764","27.48933","13.05812","64.18792","147.3695","0","0","57.37001","12.75346","27.8125",
"08.07.2002 16:00:00","-0.321232","-96.99789","9.057921","-5.787804","-125.5708","48.66586","0.8123137","0","26.11624","38.07168","18.86173","20.71745","138.2989","3.546894E-02","-91.16335","27.63713","28.13822","27.88767","18.86173","64.18792","171.9414","0","0","69.76157","19.1302","28.0625",
"08.07.2002 17:00:00","-0.339626","-110.7507","15.74653","-14.78139","-144.0589","46.62207","0.8645262","0","26.11624","38.07168","18.86173","27.55855","143.7947","1.020178E-04","-103.4055","27.65942","28.48138","28.0704","18.86173","64.18792","188.5893","0","0","80.03274","25.50692","27.975",
"08.07.2002 18:00:00","-0.454826","-108.1848","12.43507","-36.80835","-135.1383","45.47046","0.8686725","0","26.11624","68.04733","18.86173","21.86301","138.4421","0","-104.4383","27.5028","28.72148","28.11214","18.86173","94.16357","211.0655","0","0","75.07682","22.96342","27.4625",
"08.07.2002 19:00:00","0.822626","-15.73716","7.615163","-52.32761","-17.93691","44.94048","0.8795635","0","2.611624","55.90327","12.33267","4.776445","83.32892","0","-16.66575","27.88405","28.62829","28.25617","12.33267","58.5149","96.14542","0","0","9.96495","15.3329","26.45",
"08.07.2002 20:00:00","1.126027","-2.476596","6.027131","-59.3009","-2.819444","48.54976","0.7252511","0","2.611624","55.90327","6.529061","5.165621","12.53852","0","-3.700526","27.18183","27.90636","27.5441","6.529059","58.5149","81.94321","0","0","1.566358","15.3329","25.125",
"08.07.2002 21:00:00","1.67094","0","6.463564","-74.84979","0","51.90916","0.4664633","0","2.611624","55.90327","6.529061","7.193786","0.6281893","0","-1.806393","26.06751","27.34027","26.70389","6.529059","58.5149","84.21008","0","0","0","19.16613","23.6625",
"08.07.2002 22:00:00","1.649978","0","6.245814","-69.58231","0","56.49722","0.2143761","0","2.611624","1.349339","6.529061","7.82586","0","0","-1.724756","25.02658","26.86815","25.94736","6.529059","3.960963","29.65615","0","0","0","19.16613","22.6625",
"08.07.2002 23:00:00","1.720763","0","6.167457","-72.50671","0","61.15201","8.599506E-02","0","2.611624","1.349339","1.886173","8.155477","0","0","-1.824996","24.47162","26.5568","25.51421","1.886171","3.960963","25.01327","0","0","0","19.16613","22.025",
"09.07.2002","1.71075","0","6.031","-79.0728","0","65.74001","-1.418804E-02","0","0","0","1.886173","8.406347","0","0","-2.075561","23.98631","26.32013","25.15322","1.886171","0","21.0523","0","0","0","19.16613","21.3625",
"09.07.2002 01:00:00","1.912491","0","5.841307","-70.51142","0","68.21842","-5.104537E-02","0","0","0","1.886173","8.430527","0","0","-2.063485","23.84967","26.16286","25.00627","1.886171","0","21.0523","0","0","0","19.16613","21.2875",
"09.07.2002 02:00:00","1.570663","0","7.109715","-72.54681","0","69.11718","-7.492972E-02","0","0","0","1.886173","8.488726","0","0","-1.696348","23.79655","26.06049","24.92852","1.886171","0","21.0523","0","0","0","19.16613","21.5875",
"09.07.2002 03:00:00","1.227208","0","8.215791","-72.86044","0","70.9715","-8.479006E-02","0","0","0","1.886173","8.537746","0","0","-1.426628","23.77656","25.96485","24.87071","1.886171","0","21.0523","0","0","0","19.16613","21.825",
"09.07.2002 04:00:00","1.379582","0","8.176886","-65.78481","0","71.90695","-8.365661E-02","0","0","0","1.886173","8.468733","0","0","-1.353239","23.7623","25.89517","24.82874","1.886171","0","21.0523","0","0","0","19.16613","21.9",
"09.07.2002 05:00:00","1.370325","0","8.457378","-68.98621","0","71.52956","-0.103495","0","0","0","1.886173","8.523034","1.889133","0","-1.352039","23.73194","25.81479","24.77337","1.886171","0","21.0523","0","0","0","19.16613","21.9",
"09.07.2002 06:00:00","1.02219","-2.695171","8.556163","-82.77854","-4.49223","72.56678","-2.601773E-02","0","0","54.55393","6.529061","6.676223","21.95458","0","-3.910901","24.04935","26.0897","25.06953","6.529059","54.55393","78.91158","0","0","2.495683","15.3329","22.2125",
"09.07.2002 07:00:00","0.699735","-43.16168","9.449092","-72.0274","-74.25794","70.74371","0.2552553","0","26.11624","38.07168","18.86173","10.48905","100.0095","0","-46.1976","24.83572","27.05591","25.94582","18.86173","64.18792","138.3472","0","0","41.25441","14.04319","23.4625",
"09.07.2002 08:00:00","0.013872","-73.21016","8.814217","-38.62378","-114.4535","63.76474","0.5808457","0","26.11624","38.07168","13.05812","14.31663","139.9751","0","-73.77032","26.26302","27.92635","27.09468","13.05812","64.18792","153.5848","0","0","63.58528","12.75346","25.725",
"09.07.2002 09:00:00","0.016164","-77.65318","5.186018","-10.85321","-117.1812","59.26137","0.8498315","0","26.11624","38.07168","13.05812","13.89804","96.2641","1.248228E-02","-74.45049","27.45587","28.1625","27.80918","13.05812","64.18792","155.1002","0","0","65.10065","12.75346","27.6375",
"09.07.2002 10:00:00","-0.366154","-69.87523","3.938304","-1.384106","-101.6775","56.63602","0.9183868","0","26.11624","38.07168","13.05812","13.73958","57.61478","9.466025E-02","-65.14683","27.80951","28.04588","27.92769","13.05812","64.18792","146.487","0","0","56.48749","12.75346","28.45",
"09.07.2002 11:00:00","-0.514491","-70.54771","4.919482","-1.664145","-104.4397","54.81324","0.8957559","0","26.11624","38.07168","18.86173","20.58843","59.55185","0.1407329","-63.29391","27.87286","27.97266","27.92276","18.86173","64.18792","160.2019","0","0","58.02203","19.1302","28.5375",
"09.07.2002 12:00:00","-0.210022","-71.48592","5.500309","-3.926215","-108.336","53.54247","0.9532109","0","26.11624","38.07168","18.86173","21.56366","54.35137","5.515999E-02","-64.02333","28.0907","28.1968","28.14375","18.86173","64.18792","166.1997","0","0","60.18667","22.96342","28.625",
"09.07.2002 13:00:00","0.082546","-77.26202","1.304101","0.863045","-115.9164","53.17221","1.034357","0","26.11624","38.07168","13.05812","20.38289","65.30592","0.2569737","-67.96944","28.31884","28.46195","28.39039","13.05812","64.18792","160.7742","0","0","64.39801","19.1302","29.2625",
"09.07.2002 14:00:00","0.592165","-73.56828","0.5073887","2.013734","-105.6007","52.81763","1.096735","0","26.11624","38.07168","13.05812","13.5191","63.7345","0.3634034","-66.13207","28.48841","28.63007","28.55924","13.05812","64.18792","148.6665","0","0","58.66705","12.75346","29.9125",
"09.07.2002 15:00:00","0.601649","-70.50236","0.5230603","2.243465","-101.0279","53.33761","1.086223","0","26.11624","38.07168","13.05812","13.53152","57.02938","0.4299053","-62.94053","28.42107","28.58061","28.50084","13.05812","64.18792","146.1261","0","0","56.12661","12.75346","29.975",
"09.07.2002 16:00:00","0.487407","-83.08045","2.500776","1.49482","-124.2769","52.55523","1.182526","0","26.11624","38.07168","18.86173","20.16187","69.51843","0.4013069","-71.43016","28.80375","28.89963","28.85169","18.86173","64.18792","171.2225","0","0","69.0427","19.1302","30.0875",
"09.07.2002 17:00:00","-0.083545","-88.12699","5.282146","1.32711","-137.3782","53.02221","1.206775","0","26.11624","38.07168","18.86173","26.78548","59.07456","0.5014044","-72.6621","28.81764","28.87513","28.84638","18.86173","64.18792","184.8778","0","0","76.32124","25.50692","30.075",
"09.07.2002 18:00:00","-0.976501","-73.47313","12.63508","-8.074393","-108.8162","50.15767","1.178276","0","26.11624","68.04733","18.86173","21.02389","29.71646","7.552437E-02","-63.42599","28.82005","28.76657","28.79331","18.86173","94.16357","196.4422","0","0","60.45346","22.96342","29.5625",
"09.07.2002 19:00:00","-0.08669","0","18.83847","-26.86166","0","46.27715","1.090781","0","2.611624","55.90327","12.33267","3.984879","7.071568","0","-0.1432956","28.78269","28.57213","28.67741","12.33267","58.5149","86.18047","0","0","0","15.3329","28.7375",
"09.07.2002 20:00:00","0.138183","0","15.83316","-34.87593","0","52.51047","1.038452","0","2.611624","55.90327","6.529061","4.367256","3.416461","0","-0.2527868","28.38571","28.46372","28.42471","6.529059","58.5149","80.37686","0","0","0","15.3329","27.9",
"09.07.2002 21:00:00","0.550615","0","11.18127","-43.17761","0","59.07594","1.029315","0","2.611624","55.90327","6.529061","5.778275","0.2539722","0","-0.5928593","28.03295","28.36839","28.20067","6.529059","58.5149","84.21008","0","0","0","19.16613","27.225",
"09.07.2002 22:00:00","0.746186","0","7.682578","-36.56435","0","62.8988","0.9039544","0","2.611624","1.349339","6.529061","6.228742","0","0","-0.7526804","27.30302","28.11692","27.70997","6.529059","3.960963","29.65615","0","0","0","19.16613","26.25",
"09.07.2002 23:00:00","1.025898","0","6.5645","-49.33841","0","66.34246","0.7368112","0","2.611624","1.349339","1.886173","6.7363","0","0","-1.18644","26.50737","27.83208","27.16973","1.886171","3.960963","25.01327","0","0","0","19.16613","24.9875",
"10.07.2002","1.204257","0","7.611124","-67.77637","0","69.80947","0.552871","0","0","0","1.886173","7.286175","0","0","-1.411024","25.62792","27.58381","26.60587","1.886171","0","21.0523","0","0","0","19.16613","23.875",
"10.07.2002 01:00:00","1.425629","0","7.131722","-80.95477","0","70.69011","0.3865453","0","0","0","1.886173","7.717195","0","0","-1.815415","24.96899","27.31484","26.14192","1.886171","0","21.0523","0","0","0","19.16613","22.8125",
"10.07.2002 02:00:00","1.622829","0","7.26674","-99.08695","0","69.91126","0.2084624","0","0","0","1.886173","8.111157","0","0","-2.17662","24.24808","27.03858","25.64333","1.886171","0","21.0523","0","0","0","19.16613","21.7125",
"10.07.2002 03:00:00","1.827742","0","6.997761","-104.8919","0","68.96667","3.533673E-02","0","0","0","1.886173","8.472742","0","0","-2.443821","23.72871","26.75005","25.23938","1.886171","0","21.0523","0","0","0","19.16613","20.925",
"10.07.2002 04:00:00","2.49103","0","4.663457","-94.37942","0","68.1997","-5.893975E-02","0","0","0","1.886173","8.507984","0","0","-3.523053","23.53123","26.3977","24.96447","1.886171","0","21.0523","0","0","0","19.16613","19.8875",
"10.07.2002 05:00:00","1.978555","0","4.638439","-94.7607","0","68.9426","-0.1271419","0","0","0","1.886173","8.593748","0.38024","0","-3.564117","23.3585","26.21477","24.78664","1.886171","0","21.0523","0","0","0","19.16613","19.775",
"10.07.2002 06:00:00","1.711625","0","5.938371","-115.6997","0","69.71564","-0.1027492","0","0","54.55393","6.529061","6.851136","3.160736","0","-2.605722","23.46404","26.2871","24.87557","6.529059","54.55393","76.41589","0","0","0","15.3329","20.1875",
"10.07.2002 07:00:00","2.422486","-15.97745","6.249196","-111.5925","-30.7332","69.34125","-0.0354321","0","26.11624","38.07168","18.86173","10.96811","18.09317","0","-22.97983","23.69856","26.47659","25.08758","18.86173","64.18792","114.1668","0","0","17.074","14.04319","20.425",
"10.07.2002 08:00:00","2.016712","-23.85009","7.731887","-110.9018","-47.06843","68.49502","2.458216E-02","0","26.11624","38.07168","13.05812","14.94034","53.95844","0","-34.09952","23.73278","26.77482","25.2538","13.05812","64.18792","116.1486","0","0","26.14913","12.75346","21",
"10.07.2002 09:00:00","1.391035","-31.7953","9.515549","-106.1476","-59.0414","68.39953","6.019988E-02","0","26.11624","38.07168","13.05812","14.90552","60.40477","0","-40.39088","23.87932","26.98555","25.43244","13.05812","64.18792","122.8003","0","0","32.80078","12.75346","21.7375",
"10.07.2002 10:00:00","1.064135","-38.22704","8.54481","-87.11417","-69.81553","68.50077","0.1770303","0","26.11624","38.07168","13.05812","14.78154","55.78718","0","-45.30082","24.38202","27.17654","25.77928","13.05812","64.18792","128.7859","0","0","38.7864","12.75346","22.5",
"10.07.2002 11:00:00","0.835141","-42.27662","7.766924","-77.29906","-86.32653","68.80692","0.2918083","0","26.11624","38.07168","18.86173","21.97703","53.5218","0","-51.32211","24.82799","27.27806","26.05302","18.86173","64.18792","150.139","0","0","47.95919","19.1302","23.05",
"10.07.2002 12:00:00","0.775398","-47.02957","8.374166","-76.06823","-82.29737","63.25012","0.3601496","0","26.11624","38.07168","18.86173","23.37671","59.16884","0","-55.09388","25.09319","27.50138","26.29729","18.86173","64.18792","151.7338","0","0","45.72076","22.96342","23.5125",
"10.07.2002 13:00:00","0.520157","-52.11728","9.626533","-66.32695","-69.88732","52.22986","0.3472819","0","26.11624","38.07168","13.05812","21.75866","64.31114","0","-58.0239","25.31958","27.65524","26.48741","13.05812","64.18792","135.2025","0","0","38.82629","19.1302","24.1375",
