"Date/Time","Internal Natural vent.","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Relative Humidity","Fanger PMV","Zone Heating","Task Lighting","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","Cooling (Electricity)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"10.07.2002 14:00:00","0.319645","-51.30861","12.61466","-62.42673","-62.56583","47.24742","0.3229943","0","26.11624","38.07168","13.05812","14.4665","58.99043","0","-54.27786","25.4242","27.69392","26.55906","13.05812","64.18792","124.7583","0","0","34.75879","12.75346","24.5875",
"10.07.2002 15:00:00","0.211906","-52.90252","12.14093","-57.71672","-64.19278","47.59326","0.3590931","0","26.11624","38.07168","13.05812","14.42804","60.20693","0","-55.39336","25.59304","27.76638","26.67971","13.05812","64.18792","125.6622","0","0","35.66265","12.75346","24.825",
"10.07.2002 16:00:00","0.170736","-53.38558","10.07876","-54.34447","-66.73008","48.44833","0.3851555","0","26.11624","38.07168","18.86173","21.56348","53.85934","0","-56.98964","25.74686","27.67624","26.71155","18.86173","64.18792","139.2521","0","0","37.07227","19.1302","24.9",
"10.07.2002 17:00:00","0.360247","-48.64399","10.68323","-61.93338","-60.87057","49.73267","0.337811","0","26.11624","38.07168","18.86173","28.80698","19.9393","0","-54.96095","25.50321","27.41698","26.46009","18.86173","64.18792","142.3736","0","0","33.81699","25.50692","24.525",
"10.07.2002 18:00:00","0.513919","-41.88541","10.44732","-76.78589","-54.72984","50.76316","0.2641671","0","26.11624","68.04733","18.86173","23.237","10.34176","0","-48.52936","25.25717","27.29445","26.27581","18.86173","94.16357","166.3942","0","0","30.40547","22.96342","23.9875",
"10.07.2002 19:00:00","1.206275","0","10.51907","-90.29604","0","51.10428","0.2262746","0","2.611624","55.90327","12.33267","6.081119","5.697577","0","-1.080572","25.17421","27.11258","26.14339","12.33267","58.5149","86.18047","0","0","0","15.3329","23.4875",
"10.07.2002 20:00:00","1.411997","0","10.50106","-96.72562","0","57.53455","0.1758488","0","2.611624","55.90327","6.529061","6.274467","2.122446","0","-1.158088","24.83282","26.95064","25.89173","6.529059","58.5149","80.37686","0","0","0","15.3329","22.925",
"10.07.2002 21:00:00","1.497937","0","9.941102","-101.6233","0","68.22303","0.1399801","0","2.611624","55.90327","6.529061","8.091198","0.1448099","0","-1.639497","24.46294","26.68871","25.57583","6.529059","58.5149","84.21008","0","0","0","19.16613","22.3875",
"10.07.2002 22:00:00","1.690403","0","7.915919","-87.07957","0","73.25493","0.0857783","0","2.611624","1.349339","6.529061","8.26333","0","0","-1.749495","24.06079","26.4596","25.2602","6.529059","3.960963","29.65615","0","0","0","19.16613","21.8875",
"10.07.2002 23:00:00","2.124045","0","6.709709","-83.89633","0","72.75135","-1.079525E-02","0","2.611624","1.349339","1.886173","8.483679","0","0","-2.144298","23.76885","26.25482","25.01184","1.886171","3.960963","25.01327","0","0","0","19.16613","21.2",
"11.07.2002","2.236538","0","5.073197","-85.09918","0","71.0191","-8.091338E-02","0","0","0","1.886173","8.498768","0","0","-2.88881","23.58268","26.07977","24.83123","1.886171","0","21.0523","0","0","0","19.16613","20.4625",
"11.07.2002 01:00:00","2.322961","0","3.740188","-74.92039","0","69.59212","-0.164725","0","0","0","1.886173","8.515096","0","0","-3.555372","23.35042","25.8636","24.60701","1.886171","0","21.0523","0","0","0","19.16613","19.7625",
"11.07.2002 02:00:00","1.902647","0","3.456088","-79.72839","0","67.92156","-0.2419531","0","0","0","1.886173","8.555381","0","0","-4.034378","23.15866","25.66269","24.41068","1.886171","0","21.0523","0","0","0","19.16613","19.25",
"11.07.2002 03:00:00","1.898495","0","3.481102","-82.89607","0","66.00728","-0.2832802","0","0","0","1.886173","8.625718","0","0","-4.227026","23.10097","25.61218","24.35658","1.886171","0","21.0523","0","0","0","19.16613","19.0375",
"11.07.2002 04:00:00","1.759254","0","3.038144","-73.82837","0","65.49789","-0.3051621","0","0","0","1.886173","8.631412","0","0","-4.378411","23.04765","25.50692","24.27728","1.886171","0","21.0523","0","0","0","19.16613","18.875",
"11.07.2002 05:00:00","1.173258","0","2.746345","-70.11407","0","67.18013","-0.3520131","0","0","0","1.886173","8.573338","0.3991771","0","-4.590338","22.92039","25.32515","24.12277","1.886171","0","21.0523","0","0","0","19.16613","18.6125",
"11.07.2002 06:00:00","0.961329","0","3.938625","-101.3562","0","68.65813","-0.348394","0","0","54.55393","6.529061","6.928396","5.189436","0","-3.626692","22.88277","25.34145","24.11211","6.529059","54.55393","76.41589","0","0","0","15.3329","18.6875",
"11.07.2002 07:00:00","2.810108","-4.981549","4.242614","-99.11897","-9.619177","67.11247","-0.2747009","0","26.11624","38.07168","18.86173","11.28596","16.81781","0","-13.50262","23.3147","25.53308","24.42389","18.86173","64.18792","102.4368","0","0","5.343987","14.04319","19.1125",
"11.07.2002 08:00:00","2.968276","-10.6167","4.142213","-85.30816","-20.09069","66.09726","-0.2105499","0","26.11624","38.07168","13.05812","14.94561","30.57064","0","-24.12481","23.47361","25.68723","24.58042","13.05812","64.18792","101.161","0","0","11.1615","12.75346","19.55",
"11.07.2002 09:00:00","2.135122","-14.15679","4.659084","-86.16786","-27.8451","65.43104","-0.194807","0","26.11624","38.07168","13.05812","14.97622","40.59825","0","-26.75199","23.50612","25.79074","24.64843","13.05812","64.18792","105.469","0","0","15.4695","12.75346","19.95",
"11.07.2002 10:00:00","1.767653","-15.59481","4.315186","-77.96792","-32.56119","65.98195","-0.1721922","0","26.11624","38.07168","13.05812","14.94093","45.27382","0","-27.61852","23.66647","25.76887","24.71767","13.05812","64.18792","108.0891","0","0","18.08955","12.75346","20.225",
"11.07.2002 11:00:00","2.026696","-19.81625","5.904246","-91.25541","-41.86177","68.68144","-0.1071555","0","26.11624","38.07168","18.86173","22.42327","60.30363","0","-36.34455","23.70506","25.98722","24.84614","18.86173","64.18792","125.4364","0","0","23.25654","19.1302","20.675",
"11.07.2002 12:00:00","1.591385","-24.41286","6.759184","-87.17342","-48.28334","67.25459","-8.804806E-02","0","26.11624","38.07168","18.86173","24.09568","56.88147","0","-39.75153","23.71022","26.09655","24.90339","18.86173","64.18792","132.8372","0","0","26.82408","22.96342","21.15",
"11.07.2002 13:00:00","1.273959","-27.39589","7.021279","-80.26215","-50.40193","64.47352","-0.1058263","0","26.11624","38.07168","13.05812","22.38841","59.48728","0","-41.14485","23.75851","26.11537","24.93694","13.05812","64.18792","124.3773","0","0","28.00107","19.1302","21.4875",
"11.07.2002 14:00:00","1.311421","-27.91806","7.663493","-77.39121","-46.23802","62.89238","-0.1214469","0","26.11624","38.07168","13.05812","14.91792","54.19621","0","-36.51397","23.74149","26.06919","24.90534","13.05812","64.18792","115.6873","0","0","25.68779","12.75346","21.725",
"11.07.2002 15:00:00","1.212578","-27.59123","8.399485","-77.16017","-45.95438","63.09295","-0.1405789","0","26.11624","38.07168","13.05812","14.9349","45.668","0","-35.97716","23.71867","25.99815","24.85841","13.05812","64.18792","115.5297","0","0","25.53021","12.75346","21.8",
"11.07.2002 16:00:00","1.271771","-27.61087","8.768703","-80.5257","-50.25204","64.01794","-0.1387217","0","26.11624","38.07168","18.86173","22.39776","43.70095","0","-40.20198","23.72331","25.97623","24.84977","18.86173","64.18792","130.0977","0","0","27.9178","19.1302","21.8",
"11.07.2002 17:00:00","1.15684","-27.70535","7.16232","-74.33366","-45.82482","65.07449","-0.1010248","0","26.11624","38.07168","18.86173","29.76437","40.32212","0","-44.76099","23.90363","25.99327","24.94845","18.86173","64.18792","134.0148","0","0","25.45823","25.50692","21.8",
"11.07.2002 18:00:00","1.621296","-20.94141","6.417759","-95.04797","-46.7128","69.80673","-0.1162639","0","26.11624","68.04733","18.86173","24.03396","30.18391","0","-37.59059","23.71863","25.80488","24.76176","18.86173","94.16357","161.9403","0","0","25.95156","22.96342","20.8",
"11.07.2002 19:00:00","1.733402","0","5.187434","-90.6463","0","72.11527","-0.1428321","0","2.611624","55.90327","12.33267","6.830132","14.87057","0","-2.331835","23.69966","25.60012","24.64989","12.33267","58.5149","86.18047","0","0","0","15.3329","20.575",
"11.07.2002 20:00:00","1.499145","0","5.634927","-84.09429","0","71.01917","-0.1566571","0","2.611624","55.90327","6.529061","6.807936","3.198895","0","-1.970567","23.65309","25.48806","24.57057","6.529059","58.5149","80.37686","0","0","0","15.3329","20.9875",
"11.07.2002 21:00:00","1.530551","0","5.608226","-85.95804","0","69.73043","-0.1851675","0","2.611624","55.90327","6.529061","8.529846","0.1811641","0","-2.550908","23.6489","25.44824","24.54857","6.529059","58.5149","84.21008","0","0","0","19.16613","20.9125",
"11.07.2002 22:00:00","1.892803","0","3.49561","-58.67329","0","70.28192","-0.2552574","0","2.611624","1.349339","6.529061","8.518986","0","0","-2.990017","23.36074","25.23058","24.29566","6.529059","3.960963","29.65615","0","0","0","19.16613","20.2375",
"11.07.2002 23:00:00","1.979413","0","2.831835","-61.61206","0","69.58408","-0.3266889","0","2.611624","1.349339","1.886173","8.551439","0","0","-3.800545","23.10328","25.05249","24.07788","1.886171","3.960963","25.01327","0","0","0","19.16613","19.3375",
"12.07.2002","1.85209","0","2.947614","-67.27303","0","69.52284","-0.4669616","0","0","0","1.886173","8.963608","0","0","-4.384701","22.61168","24.79584","23.70376","1.886171","0","21.0523","0","0","0","19.16613","18.375",
"12.07.2002 01:00:00","1.237639","0","2.997644","-78.03235","0","69.53683","-0.5484664","0","0","0","1.886173","9.036909","0","0","-5.125506","22.3709","24.5938","23.48236","1.886171","0","21.0523","0","0","0","19.16613","17.5625",
"12.07.2002 02:00:00","0.089568","0","1.084375","-36.03238","0","67.02466","-0.5262266","0","0","0","1.886173","8.818579","0","0","-6.707188","22.71998","24.46097","23.59048","1.886171","0","21.0523","0","0","0","19.16613","16.7375",
"12.07.2002 03:00:00","-0.844355","0","1.07624","-38.9895","0","65.67491","-0.5439429","0","0","0","1.886173","8.637521","0","0","-7.378985","22.62054","24.40479","23.51266","1.886171","0","21.0523","0","0","0","19.16613","16.15",
"12.07.2002 04:00:00","-1.427196","0","1.011209","-37.65021","0","64.80923","-0.5757879","0","0","0","1.886173","8.654065","0","0","-7.813075","22.57987","24.29841","23.43914","1.886171","0","21.0523","0","0","0","19.16613","15.8125",
"12.07.2002 05:00:00","-1.237244","0","1.073333","-39.66611","0","64.75114","-0.6158387","0","0","0","1.886173","8.760506","2.718988","0","-7.869205","22.42344","24.23009","23.32677","1.886171","0","21.0523","0","0","0","19.16613","15.6375",
"12.07.2002 06:00:00","-0.820703","0","2.78054","-109.7627","0","62.9429","-0.5227978","0.246478","0","54.55393","6.529061","6.991085","50.41332","0.1518514","-5.580215","22.44872","24.87972","23.66422","6.529059","54.55393","76.41589","0.289974","0.289974","0","15.3329","16.225",
"12.07.2002 07:00:00","3.490309","-14.47218","3.700412","-120.4359","-20.01448","58.66219","-0.3329458","0","26.11624","38.07168","18.86173","11.43088","124.5609","0","-25.40157","23.15088","25.73477","24.44283","18.86173","64.18792","108.212","0","0","11.11915","14.04319","17.475",
"12.07.2002 08:00:00","3.369385","-42.61347","4.34596","-100.298","-57.06944","56.67935","-0.2022505","0","26.11624","38.07168","13.05812","14.98737","149.9847","0","-56.88993","23.45991","26.30372","24.88182","13.05812","64.18792","121.7047","0","0","31.70524","12.75346","19.1875",
"12.07.2002 09:00:00","1.373654","-61.03423","5.983251","-84.9502","-77.92873","55.40448","-9.649272E-02","0","26.11624","38.07168","13.05812","14.91936","146.9093","0","-70.85908","23.86856","26.6474","25.25798","13.05812","64.18792","133.2932","0","0","43.29374","12.75346","21.2125",
"12.07.2002 10:00:00","0.503934","-63.23519","6.006603","-54.24565","-73.88777","49.02877","4.819366E-02","0","26.11624","38.07168","13.05812","14.6881","110.064","0","-69.05911","24.80318","26.7664","25.78479","13.05812","64.18792","131.0483","0","0","41.04876","12.75346","23.1875",
"12.07.2002 11:00:00","0.048761","-64.71857","6.093787","-33.44723","-70.77419","43.60943","0.1932098","0","26.11624","38.07168","18.86173","21.62107","86.07865","0","-68.40894","25.76871","26.83488","26.30179","18.86173","64.18792","141.4989","0","0","39.319","19.1302","24.9",
"12.07.2002 12:00:00","0.164069","-55.15636","10.8444","-39.69017","-61.36694","44.61431","0.2174917","0","26.11624","38.07168","18.86173","22.92491","56.14625","0","-58.32882","25.67035","26.63995","26.15515","18.86173","64.18792","140.1058","0","0","34.09274","22.96342","25.0625",
"12.07.2002 13:00:00","0.233768","-52.50842","11.57027","-37.29991","-60.20703","46.25721","0.1504328","0","26.11624","38.07168","13.05812","21.71154","57.31271","0","-56.23199","25.39141","26.66151","26.02646","13.05812","64.18792","129.8246","0","0","33.44835","19.1302","24.8",
"12.07.2002 14:00:00","0.288188","-48.0549","11.03147","-41.60062","-57.77727","47.13025","0.1552277","0","26.11624","38.07168","13.05812","14.48145","57.14503","0","-50.90133","25.29705","26.68457","25.99081","13.05812","64.18792","122.098","0","0","32.09848","12.75346","24.6125",
"12.07.2002 15:00:00","0.417927","-47.94463","12.97035","-48.89268","-55.54616","46.78109","0.1307563","0","26.11624","38.07168","13.05812","14.53823","61.87572","0","-51.22739","25.10369","26.75777","25.93073","13.05812","64.18792","120.8585","0","0","30.85898","12.75346","24.375",
"12.07.2002 16:00:00","0.504187","-49.73984","13.85985","-56.93511","-53.63453","45.75126","9.873275E-02","0","26.11624","38.07168","18.86173","21.86582","61.69899","0","-55.28804","24.98773","26.77529","25.88151","18.86173","64.18792","131.9768","0","0","29.79696","19.1302","24.175",
"12.07.2002 17:00:00","0.723672","-48.98874","12.29354","-63.20564","-48.98874","44.52356","5.203975E-02","0","26.11624","38.07168","18.86173","29.2576","65.49681","0","-58.28466","24.76933","26.73803","25.75368","18.86173","64.18792","135.7726","0","0","27.21597","25.50692","23.725",
"12.07.2002 18:00:00","0.809461","-53.62546","10.94229","-85.3614","-56.46655","44.45381","7.472172E-02","0","26.11624","68.04733","18.86173","23.55081","92.17627","0","-62.41314","24.7007","27.07511","25.8879","18.86173","94.16357","167.359","0","0","31.37031","22.96342","23.25",
"12.07.2002 19:00:00","2.301992","-0.214027","8.77404","-99.44406","-0.246941","41.50933","0.1675324","0","2.611624","55.90327","12.33267","6.274713","79.57484","0","-1.62347","25.29635","27.3053","26.30083","12.33267","58.5149","86.31766","0","0","0.137189","15.3329","22.7875",
"12.07.2002 20:00:00","1.919469","0","7.265045","-96.16592","0","40.105","5.662728E-02","0","2.611624","55.90327","6.529061","6.370542","13.88509","0","-1.634067","24.90497","26.72911","25.81704","6.529059","58.5149","80.37686","0","0","0","15.3329","22.1625",
"12.07.2002 21:00:00","1.958731","0","7.221435","-103.0265","0","41.38978","-0.1591182","0","2.611624","55.90327","6.529061","8.316307","0.7469253","0","-2.224843","24.06671","26.20484","25.13577","6.529059","58.5149","84.21008","0","0","0","19.16613","21.275",
"12.07.2002 22:00:00","2.7336","0","3.811354","-74.46759","0","42.61472","-0.316406","0","2.611624","1.349339","6.529061","8.558892","0","0","-3.355062","23.6594","25.79039","24.72489","6.529059","3.960963","29.65615","0","0","0","19.16613","19.9625",
"12.07.2002 23:00:00","3.352389","0","2.612951","-72.55021","0","43.8005","-0.401806","0","2.611624","1.349339","1.886173","8.583371","0","0","-4.819472","23.26767","25.53339","24.40053","1.886171","3.960963","25.01327","0","0","0","19.16613","18.4",
"13.07.2002","2.764801","0","2.714617","-96.46707","0","42.77037","-0.5180238","0","0","0","1.886173","8.782356","0","0","-6.273135","22.84397","25.28093","24.06245","1.886171","0","21.0523","0","0","0","19.16613","16.8625",
"13.07.2002 01:00:00","1.686492","0","2.374759","-85.46262","0","42.289","-0.6881734","0","0","0","1.886173","9.329324","0","0","-7.032805","22.22041","24.92147","23.57094","1.886171","0","21.0523","0","0","0","19.16613","15.6125",
"13.07.2002 02:00:00","0.831791","0","1.226339","-57.39249","0","40.53588","-0.6468594","0","0","0","1.886173","8.645882","0","0","-9.160618","22.64724","24.86004","23.75364","1.886171","0","21.0523","0","0","0","19.16613","14.45",
"13.07.2002 03:00:00","-0.297063","0","1.694131","-83.45174","0","41.8143","-0.7024848","0","0","0","1.886173","8.942513","0","0","-9.446718","22.0405","24.68752","23.36401","1.886171","0","21.0523","0","0","0","19.16613","13.625",
"13.07.2002 04:00:00","-0.651679","0","1.276001","-63.78479","0","42.51188","-0.8229774","0","0","0","1.886173","8.994353","0","0","-9.998265","21.90741","24.4896","23.1985","1.886171","0","21.0523","0","0","0","19.16613","13.0875",
"13.07.2002 05:00:00","-2.565829","0","1.046885","-53.49486","0","43.1901","-0.8432125","3.627087","0","0","1.886173","8.866144","2.369152","3.087125","-10.03218","22.03572","24.40948","23.2226","1.886171","0","21.0523","4.267161","4.267161","0","19.16613","12.8375",
"13.07.2002 06:00:00","-2.699508","0","2.142415","-118.4661","0","44.14411","-0.6969297","4.101634","0","54.55393","6.529061","7.079089","43.36655","4.104902","-7.73496","22.11277","24.98562","23.54919","6.529059","54.55393","76.41589","4.825452","4.825452","0","15.3329","13.3625",
"13.07.2002 07:00:00","3.87628","-5.709022","2.84233","-138.9812","-5.709022","42.82248","-0.4682769","4.635631","26.11624","38.07168","18.86173","11.69713","117.4","4.609207","-20.38588","22.90718","25.87499","24.39108","18.86173","64.18792","100.2645","5.453684","5.453684","3.171679","14.04319","14.575",
"13.07.2002 08:00:00","4.853143","-24.96266","3.221854","-124.7242","-24.96266","43.20467","-0.3306274","0.56854","26.11624","38.07168","13.05812","15.0477","134.57","0.5784832","-45.82864","23.21549","26.31357","24.76453","13.05812","64.18792","103.8676","0.668871","0.668871","13.86814","12.75346","16.225",
"13.07.2002 09:00:00","3.894305","-42.50886","4.035604","-118.5957","-42.50886","43.58128","-0.2604635","0","26.11624","38.07168","13.05812","15.03041","131.3938","0","-59.28135","23.42205","26.5239","24.97297","13.05812","64.18792","113.6155","0","0","23.61603","12.75346","18.0875",
"13.07.2002 10:00:00","2.46865","-47.79551","4.593032","-90.19968","-47.79551","42.03162","-0.232938","0","26.11624","38.07168","13.05812","14.95174","104.8149","0","-60.35617","23.65108","26.56589","25.10848","13.05812","64.18792","116.5526","0","0","26.55306","12.75346","19.9875",
"13.07.2002 11:00:00","1.732951","-51.63146","9.776896","-95.91463","-51.63146","41.03336","-0.1642392","0","26.11624","38.07168","18.86173","22.3178","90.99516","0","-64.61404","23.95066","26.60025","25.27546","18.86173","64.18792","130.864","0","0","28.68414","19.1302","21.7625",
"13.07.2002 12:00:00","0.639472","-56.64579","12.9821","-64.368","-56.64579","40.01326","-0.1121564","0","26.11624","38.07168","18.86173","23.82898","86.21492","0","-64.78486","24.41729","26.62075","25.51902","18.86173","64.18792","137.483","0","0","31.46988","22.96342","23.3375",
"13.07.2002 13:00:00","0.276465","-60.69662","16.32951","-40.01187","-60.69662","37.29564","3.310226E-02","0","26.11624","38.07168","13.05812","21.87653","83.89574","0","-64.80972","25.16537","26.78081","25.97309","13.05812","64.18792","130.0966","0","0","33.72035","19.1302","24.65",
"13.07.2002 14:00:00","0.036035","-63.31366","13.72059","-28.57991","-63.31366","35.90491","0.2038265","0","26.11624","38.07168","13.05812","14.3742","92.06458","0","-64.27835","25.8902","27.11479","26.50249","13.05812","64.18792","125.1738","0","0","35.17426","12.75346","25.6",
"13.07.2002 15:00:00","-0.092773","-72.78333","12.90766","-25.79151","-72.78333","34.73138","0.3743796","0","26.11624","38.07168","13.05812","14.19911","113.8266","0","-72.50018","26.41924","27.57223","26.99574","13.05812","64.18792","130.4347","0","0","40.43519","12.75346","26.275",
"13.07.2002 16:00:00","-0.218723","-88.05719","14.60063","-32.0098","-88.05719","32.57962","0.4884258","0","26.11624","38.07168","18.86173","21.13961","135.3997","0","-86.71188","26.72471","28.00897","27.36684","18.86173","64.18792","151.1005","0","0","48.92066","19.1302","26.625",
"13.07.2002 17:00:00","-0.26344","-100.6556","12.31238","-35.99285","-100.6556","32.15311","0.5503169","0","26.11624","38.07168","18.86173","28.09669","140.2645","0","-98.90281","26.83609","28.31889","27.57749","18.86173","64.18792","164.4764","0","0","55.9198","25.50692","26.6375",
"13.07.2002 18:00:00","-0.252626","-99.38734","12.80024","-59.06976","-99.38734","34.45353","0.5851865","0","26.11624","68.04733","18.86173","22.37272","134.4108","0","-99.66915","26.65368","28.52925","27.59146","18.86173","94.16357","191.2039","0","0","55.21519","22.96342","26.1625",
"13.07.2002 19:00:00","1.439012","-11.40513","9.131027","-73.66824","-11.84901","34.23436","0.5917885","0","2.611624","55.90327","12.33267","5.314399","80.8839","0","-12.40992","26.9917","28.3928","27.69225","12.33267","58.5149","92.76325","0","0","6.582784","15.3329","25.2125",
"13.07.2002 20:00:00","1.52747","-0.469414","6.408709","-74.62371","-0.470097","35.31713","0.4352","0","2.611624","55.90327","6.529061","5.622589","12.13339","0","-1.906838","26.44076","27.66117","27.05097","6.529059","58.5149","80.63802","0","0","0.261165","15.3329","23.9875",
"13.07.2002 21:00:00","1.764578","0","6.477067","-89.07513","0","37.83463","0.1925621","0","2.611624","55.90327","6.529061","7.613935","0.6618361","0","-2.140596","25.37879","27.09659","26.23769","6.529059","58.5149","84.21008","0","0","0","19.16613","22.625",
"13.07.2002 22:00:00","2.609254","0","5.973378","-98.75596","0","41.42419","-9.332129E-02","0","2.611624","1.349339","6.529061","8.348232","0","0","-2.69526","24.11233","26.55262","25.33248","6.529059","3.960963","29.65615","0","0","0","19.16613","20.7875",
"13.07.2002 23:00:00","3.800148","0","3.388684","-86.79065","0","44.0555","-0.2771281","0","2.611624","1.349339","1.886173","8.576585","0","0","-4.488872","23.46936","26.14929","24.80933","1.886171","3.960963","25.01327","0","0","0","19.16613","18.6875",
"14.07.2002","3.931813","0","2.577578","-98.97717","0","44.81196","-0.3696737","0","0","0","1.886173","8.752349","0","0","-6.59755","23.08681","25.85744","24.47213","1.886171","0","21.0523","0","0","0","19.16613","16.65",
"14.07.2002 01:00:00","2.933917","0","2.149085","-95.86093","0","44.9896","-0.5228077","0","0","0","1.886173","8.877786","0","0","-8.066921","22.54148","25.56835","24.05492","1.886171","0","21.0523","0","0","0","19.16613","14.9625",
"14.07.2002 02:00:00","0.334806","0","1.754644","-93.91374","0","45.0571","-0.5945345","0","0","0","1.886173","8.987142","0","0","-9.916675","22.384","25.31169","23.84784","1.886171","0","21.0523","0","0","0","19.16613","13.4",
"14.07.2002 03:00:00","-0.150827","0","1.596537","-95.07558","0","44.35664","-0.6327489","0","0","0","1.886173","9.118738","0","0","-11.54575","22.42403","25.04616","23.73509","1.886171","0","21.0523","0","0","0","19.16613","12.2375",
"14.07.2002 04:00:00","-2.515052","0","1.385358","-86.73021","0","44.07408","-0.6595772","0","0","0","1.886173","8.822903","0","0","-12.15405","22.07946","24.92341","23.50143","1.886171","0","21.0523","0","0","0","19.16613","11.4625",
"14.07.2002 05:00:00","-5.28487","0","1.25386","-79.18807","0","42.11285","-0.772755","4.154269","0","0","1.886173","8.955784","2.370585","3.79497","-12.08556","22.05207","24.76947","23.41077","1.886171","0","21.0523","4.887375","4.887375","0","19.16613","11.075",
"14.07.2002 06:00:00","-5.894933","0","1.855442","-126.4904","0","40.00059","-0.6631549","0.334385","0","54.55393","6.529061","7.140657","45.98587","0.1595913","-9.789792","22.17976","25.31953","23.74965","6.529059","54.55393","76.41589","0.393394","0.393394","0","15.3329","11.375",
"14.07.2002 07:00:00","3.475911","-0.483642","2.325303","-149.4918","-0.483642","36.41637","-0.4551772","3.015042","26.11624","38.07168","18.86173","11.94656","122.2515","3.134021","-18.53146","22.94058","26.21878","24.57968","18.86173","64.18792","97.36153","3.547108","3.547108","0.26869","14.04319","12.2875",
"14.07.2002 08:00:00","5.957925","-12.31084","2.7009","-149.7578","-12.31084","35.74023","-0.3374232","3.253007","26.11624","38.07168","13.05812","15.06238","138.3411","3.40105","-39.20089","23.1687","26.63173","24.90021","13.05812","64.18792","96.83886","3.827067","3.827067","6.839356","12.75346","13.5125",
"14.07.2002 09:00:00","5.553516","-30.10741","2.981603","-141.5834","-30.10741","34.49666","-0.3060484","2.304428","26.11624","38.07168","13.05812","15.07346","137.865","2.463766","-53.859","23.22363","26.81303","25.01833","13.05812","64.18792","106.7258","2.711092","2.711092","16.72634","12.75346","14.9375",
"14.07.2002 10:00:00","5.225671","-35.20475","3.637466","-141.4939","-35.20475","32.76175","-0.2968586","0.13796","26.11624","38.07168","13.05812","15.00912","108.5073","0.1243283","-55.6033","23.30855","26.82087","25.06471","13.05812","64.18792","109.5577","0.162306","0.162306","19.5582","12.75346","16.4375",
"14.07.2002 11:00:00","4.304377","-34.11721","4.625553","-128.9153","-34.11721","32.84502","-0.3302999","0","26.11624","38.07168","18.86173","22.5432","89.16985","0","-59.93496","23.1706","26.72775","24.94917","18.86173","64.18792","121.1339","0","0","18.95401","19.1302","17.8125",
"14.07.2002 12:00:00","4.732177","-31.24572","5.346978","-126.6636","-31.24572","32.9552","-0.3767282","2.575499","26.11624","38.07168","18.86173","24.36207","71.97218","2.709049","-55.73703","23.13069","26.51209","24.82139","18.86173","64.18792","123.3718","3.029999","3.029999","17.35873","22.96342","18.425",
"14.07.2002 13:00:00","3.832987","-29.67707","4.908531","-115.4129","-29.67707","33.598","-0.3692272","3.647016","26.11624","38.07168","13.05812","22.52891","70.05872","3.906939","-52.93703","23.24953","26.4521","24.85081","13.05812","64.18792","112.8635","4.290607","4.290607","16.48726","19.1302","18.5625",
"14.07.2002 14:00:00","4.058083","-32.89304","4.491972","-109.4543","-32.89304","33.9964","-0.3260337","0","26.11624","38.07168","13.05812","14.97429","74.18428","0","-48.24001","23.29558","26.52518","24.91038","13.05812","64.18792","108.2734","0","0","18.27391","12.75346","18.6625",
"14.07.2002 15:00:00","4.33023","-33.79262","5.013922","-115.8076","-33.79262","34.26025","-0.3667788","1.378286","26.11624","38.07168","13.05812","15.03355","76.00521","1.470168","-49.07179","23.13408","26.53547","24.83477","13.05812","64.18792","108.7732","1.621513","1.621513","18.77368","12.75346","18.6375",
"14.07.2002 16:00:00","4.078483","-30.36879","5.234955","-125.3839","-30.36879","33.89267","-0.3688713","0.675044","26.11624","38.07168","18.86173","22.58748","75.12846","0.6895882","-54.07502","23.12434","26.50721","24.81578","18.86173","64.18792","119.0514","0.794169","0.794169","16.87155","19.1302","18.4125",
"14.07.2002 17:00:00","4.692137","-24.80321","5.928407","-144.8163","-24.80321","33.51635","-0.4095489","10.07333","26.11624","38.07168","18.86173","30.22058","77.47948","10.60901","-57.96122","22.96844","26.43765","24.70304","18.86173","64.18792","122.3361","11.85097","11.85097","13.77956","25.50692","17.9875",
"14.07.2002 18:00:00","5.152153","-25.08052","5.182253","-152.0957","-25.08052","33.71127","-0.3871022","8.649204","26.11624","68.04733","18.86173","24.39084","75.9253","9.333102","-53.05914","23.04711","26.41566","24.73138","18.86173","94.16357","149.9223","10.17553","10.17553","13.93362","22.96342","17.425",
"14.07.2002 19:00:00","6.221877","0","3.467296","-133.1425","0","32.96025","-0.4101622","3.735153","2.611624","55.90327","12.33267","7.089263","45.25138","3.95396","-5.136695","23.37046","26.17459","24.77252","12.33267","58.5149","86.18047","4.394298","4.394298","0","15.3329","16.7",
"14.07.2002 20:00:00","4.860013","0","2.785891","-124.3345","0","32.94953","-0.4535017","1.143872","2.611624","55.90327","6.529061","7.018162","13.36753","1.195678","-5.97043","23.14753","25.80027","24.4739","6.529059","58.5149","80.37686","1.345732","1.345732","0","15.3329","15.775",
"14.07.2002 21:00:00","4.324906","0","2.328001","-111.5664","0","33.54213","-0.5870098","1.441828","2.611624","55.90327","6.529061","8.67888","0","1.342322","-8.213752","22.70994","25.47287","24.09141","6.529059","58.5149","84.21008","1.696268","1.696268","0","19.16613","14.775",
"14.07.2002 22:00:00","2.81182","0","1.881768","-100.1851","0","34.24306","-0.6697649","1.444969","2.611624","1.349339","6.529061","9.090846","0","1.02777","-9.272621","22.55853","25.06597","23.81225","6.529059","3.960963","29.65615","1.699963","1.699963","0","19.16613","13.5875",
"14.07.2002 23:00:00","0.198995","0","1.303435","-77.66403","0","34.19493","-0.6993581","0","2.611624","1.349339","1.886173","8.873803","0","0","-11.52406","22.56109","24.80536","23.68323","1.886171","3.960963","25.01327","0","0","0","19.16613","12.2875",
"15.07.2002","-2.76971","0","1.192196","-75.35952","0","34.45124","-0.8076482","0","0","0","1.886173","8.968575","0","0","-12.67787","22.10004","24.57539","23.33772","1.886171","0","21.0523","0","0","0","19.16613","10.9875",
"15.07.2002 01:00:00","-6.535799","0","1.139809","-74.73397","0","34.48326","-0.8392885","0","0","0","1.886173","8.916575","0","0","-13.41644","22.05875","24.39903","23.22889","1.886171","0","21.0523","0","0","0","19.16613","10.4375",
"15.07.2002 02:00:00","-6.989464","0","1.041657","-66.19624","0","35.81042","-0.9222539","0","0","0","1.886173","8.998618","0","0","-13.30124","21.69456","24.21423","22.95439","1.886171","0","21.0523","0","0","0","19.16613","10.2125",
"15.07.2002 03:00:00","-9.737409","0","0.8260939","-49.39082","0","35.78393","-0.9393497","0","0","0","1.886173","8.927683","0","0","-13.77136","21.7185","24.07214","22.89532","1.886171","0","21.0523","0","0","0","19.16613","9.9125",
"15.07.2002 04:00:00","-10.36756","0","0.8692502","-52.44821","0","36.40269","-1.009253","0","0","0","1.886173","9.044084","0","0","-13.78621","21.46058","23.91136","22.68597","1.886171","0","21.0523","0","0","0","19.16613","9.675",
"15.07.2002 05:00:00","-13.22965","0","0.8119563","-47.87736","0","36.24414","-1.017522","1.845237","0","0","1.886173","8.97136","2.26096","0.3754357","-12.66522","21.49607","23.80191","22.64899","1.886171","0","21.0523","2.170867","2.170867","0","19.16613","9.475",
"15.07.2002 06:00:00","-10.53842","0","1.182803","-86.17663","0","34.82055","-0.8742041","10.53359","0","54.55393","6.529061","7.06344","41.40669","10.23571","-11.43835","22.02808","24.38658","23.20733","6.529059","54.55393","76.41589","12.39246","12.39246","0","15.3329","9.7125",
"15.07.2002 07:00:00","-2.946471","0","1.612852","-113.5682","0","34.40891","-0.6788637","0","26.11624","38.07168","18.86173","12.88476","114.0505","0","-19.07873","22.57097","25.20557","23.88827","18.86173","64.18792","97.09283","0","0","0","14.04319","10.525",
"15.07.2002 08:00:00","4.784341","0","1.897473","-119.1678","0","35.27327","-0.5321638","1.868124","26.11624","38.07168","13.05812","16.4737","132.3417","1.856417","-28.59923","22.88703","25.67551","24.28127","13.05812","64.18792","89.9995","2.197793","2.197793","0","12.75346","11.7125",
"15.07.2002 09:00:00","6.503526","-6.158378","2.081905","-115.4847","-6.158378","34.95816","-0.4642306","0.699463","26.11624","38.07168","13.05812","15.19083","129.9675","0.6301426","-33.74913","23.08082","25.90329","24.49206","13.05812","64.18792","93.42082","0.822898","0.822898","3.421321","12.75346","13.1375",
"15.07.2002 10:00:00","5.724368","-13.78469","2.369887","-111.2378","-13.78469","35.00546","-0.4599742","0.304561","26.11624","38.07168","13.05812","15.06503","102.4732","0.2294576","-38.37949","23.0441","25.91127","24.47769","13.05812","64.18792","97.65766","0.358307","0.358307","7.658162","12.75346","14.5125",
"15.07.2002 11:00:00","5.862455","-13.4809","2.949176","-114.3476","-13.4809","34.62708","-0.4634678","1.01652","26.11624","38.07168","18.86173","22.53694","90.15343","1.066973","-46.09867","23.16572","25.89717","24.53144","18.86173","64.18792","109.6692","1.195906","1.195906","7.489389","19.1302","15.8125",
"15.07.2002 12:00:00","5.354924","-18.958","3.126939","-100.6224","-18.958","34.00513","-0.459325","0.951123","26.11624","38.07168","18.86173","24.27259","85.71442","0.8883592","-48.97029","23.1867","25.85434","24.52052","18.86173","64.18792","116.5453","1.118968","1.118968","10.53222","22.96342","16.925",
"15.07.2002 13:00:00","3.855644","-23.99537","2.997941","-84.0987","-23.99537","32.77338","-0.4409938","0","26.11624","38.07168","13.05812","22.5247","82.05238","0","-49.78487","23.33479","25.85532","24.59505","13.05812","64.18792","109.707","0","0","13.33076","19.1302","17.8625",
"15.07.2002 14:00:00","3.690247","-33.10238","3.386048","-88.65305","-33.10238","32.5923","-0.4095829","0","26.11624","38.07168","13.05812","14.97838","91.12458","0","-48.7015","23.40284","26.01304","24.70794","13.05812","64.18792","108.3897","0","0","18.39021","12.75346","18.575",
"15.07.2002 15:00:00","2.982823","-42.01839","4.117023","-98.42541","-42.01839","32.89204","-0.3563515","0","26.11624","38.07168","13.05812","14.99656","110.9306","0","-56.66898","23.39202","26.28131","24.83666","13.05812","64.18792","113.3431","0","0","23.34355","12.75346","18.9875",
"15.07.2002 16:00:00","3.308279","-48.60029","4.167138","-96.44891","-48.60029","32.21307","-0.3093091","0","26.11624","38.07168","18.86173","22.43652","131.0723","0","-70.30251","23.51294","26.55946","25.0362","18.86173","64.18792","129.18","0","0","27.00016","19.1302","19.1",
"15.07.2002 17:00:00","3.677085","-52.4312","4.228209","-97.23878","-52.4312","31.79317","-0.2802655","0","26.11624","38.07168","18.86173","29.86253","135.542","0","-81.98116","23.54262","26.74994","25.14628","18.86173","64.18792","137.685","0","0","29.12844","25.50692","18.975",
"15.07.2002 18:00:00","3.918455","-55.95069","4.219413","-113.3815","-55.95069","31.72551","-0.2610844","0","26.11624","68.04733","18.86173","24.13228","127.8909","0","-80.84531","23.52713","26.85716","25.19214","18.86173","94.16357","167.0724","0","0","31.08372","22.96342","18.4625",
"15.07.2002 19:00:00","7.810401","0","3.588749","-129.8448","0","30.48783","-0.2413458","0","2.611624","55.90327","12.33267","6.842104","74.21767","0","-4.62794","23.98299","26.65552","25.31925","12.33267","58.5149","86.18047","0","0","0","15.3329","17.575",
"15.07.2002 20:00:00","6.442484","0","3.097986","-124.5166","0","31.97153","-0.4047015","2.404721","2.611624","55.90327","6.529061","6.970369","11.7328","2.228662","-5.045331","23.34851","25.89378","24.62115","6.529059","58.5149","80.37686","2.829084","2.829084","0","15.3329","16.45",
"15.07.2002 21:00:00","5.686807","0","2.506501","-113.2171","0","33.71077","-0.576023","3.161122","2.611624","55.90327","6.529061","8.803164","0","2.939328","-7.369195","22.80132","25.37683","24.08908","6.529059","58.5149","84.21008","3.718967","3.718967","0","19.16613","15.25",
"15.07.2002 22:00:00","3.935146","0","1.746699","-88.63815","0","34.71045","-0.6829123","4.202874","2.611624","1.349339","6.529061","8.945827","0","3.851457","-8.815235","22.64984","24.98345","23.81665","6.529059","3.960963","29.65615","4.944558","4.944558","0","19.16613","13.925",
"15.07.2002 23:00:00","0.076686","0","0.9018037","-52.01417","0","35.22013","-0.6761907","0","2.611624","1.349339","1.886173","8.653652","0","0","-11.44981","22.7141","24.7536","23.73385","1.886171","3.960963","25.01327","0","0","0","19.16613","12.4625",
"16.07.2002","-2.144393","0","1.242264","-79.38889","0","36.78526","-0.7855439","0","0","0","1.886173","8.881897","0","0","-12.64571","22.14875","24.52587","23.33731","1.886171","0","21.0523","0","0","0","19.16613","11.025",
"16.07.2002 01:00:00","-6.994798","0","0.8338692","-50.72057","0","37.04757","-0.8358321","0","0","0","1.886173","8.85406","0","0","-13.44174","22.08724","24.32002","23.20363","1.886171","0","21.0523","0","0","0","19.16613","10.4375",
"16.07.2002 02:00:00","-8.677817","0","0.8191234","-48.6593","0","37.20496","-0.8801855","0","0","0","1.886173","8.862498","0","0","-13.53898","21.93607","24.18365","23.05986","1.886171","0","21.0523","0","0","0","19.16613","10.275",
"16.07.2002 03:00:00","-8.105026","0","0.9526079","-58.4541","0","37.86803","-0.9541378","0","0","0","1.886173","9.001805","0","0","-13.31428","21.58182","24.0198","22.80081","1.886171","0","21.0523","0","0","0","19.16613","10.1375",
"16.07.2002 04:00:00","-10.30495","0","0.9255722","-56.30338","0","38.45369","-0.989474","0","0","0","1.886173","9.00773","0","0","-13.45007","21.54298","23.86019","22.70158","1.886171","0","21.0523","0","0","0","19.16613","10.0375",
"16.07.2002 05:00:00","-10.44429","0","0.8344538","-48.0931","0","39.76521","-1.02565","1.384565","0","0","1.886173","9.078064","2.41168","0.5131723","-12.59131","21.41335","23.73521","22.57428","1.886171","0","21.0523","1.6289","1.6289","0","19.16613","9.9375",
"16.07.2002 06:00:00","-8.683468","0","1.269124","-88.46227","0","39.46209","-0.8964734","8.952084","0","54.55393","6.529061","7.101356","30.95665","8.763812","-10.77478","21.87217","24.21407","23.04312","6.529059","54.55393","76.41589","10.53186","10.53186","0","15.3329","10.275",
"16.07.2002 07:00:00","-2.469545","0","1.580517","-101.4706","0","39.60819","-0.7138535","2.714094","26.11624","38.07168","18.86173","13.06524","80.62731","2.380476","-17.14393","22.43141","24.80221","23.61681","18.86173","64.18792","97.09283","3.193052","3.193052","0","14.04319","11.25",
"16.07.2002 08:00:00","2.376151","0","2.096969","-117.8157","0","41.10839","-0.6199217","6.321701","26.11624","38.07168","13.05812","17.21957","98.4799","5.835554","-24.95349","22.65179","25.1322","23.892","13.05812","64.18792","89.9995","7.437295","7.437295","0","12.75346","12.575",
"16.07.2002 09:00:00","5.961714","0","2.516251","-122.7119","0","41.40921","-0.5511478","10.65489","26.11624","38.07168","13.05812","15.88799","96.21767","11.12502","-24.30208","22.81735","25.3427","24.08002","13.05812","64.18792","89.9995","12.53516","12.53516","0","12.75346","14.0375",
"16.07.2002 10:00:00","5.823156","-6.643729","2.577624","-105.6907","-6.643729","40.63251","-0.5105514","1.881601","26.11624","38.07168","13.05812","15.12208","81.00641","1.892573","-29.05246","22.97268","25.48157","24.22713","13.05812","64.18792","93.69046","2.213648","2.213648","3.690961","12.75346","15.475",
"16.07.2002 11:00:00","5.261233","-11.08866","3.031777","-98.65392","-11.08866","40.58689","-0.4724515","0.88874","26.11624","38.07168","18.86173","22.5574","76.7309","0.8724665","-40.1008","23.17551","25.57901","24.37726","18.86173","64.18792","108.3402","1.045577","1.045577","6.160365","19.1302","16.875",
"16.07.2002 12:00:00","4.201293","-18.72723","3.161871","-85.48284","-18.72723","40.29799","-0.4143643","0","26.11624","38.07168","18.86173","24.21974","76.23353","0","-44.87691","23.37843","25.6508","24.51461","18.86173","64.18792","116.4171","0","0","10.40402","22.96342","18.0875",
"16.07.2002 13:00:00","3.394376","-25.13749","3.609085","-80.19833","-25.13749","39.3157","-0.3994316","0","26.11624","38.07168","13.05812","22.49407","75.63354","0","-46.9553","23.4311","25.69695","24.56402","13.05812","64.18792","110.3415","0","0","13.96527","19.1302","19.0625",
"16.07.2002 14:00:00","2.643634","-33.03332","4.082358","-77.70653","-33.03332","37.24478","-0.3817728","0","26.11624","38.07168","13.05812","14.97482","80.29499","0","-45.85646","23.53105","25.83229","24.68167","13.05812","64.18792","108.3513","0","0","18.35184","12.75346","19.8375",
"16.07.2002 15:00:00","2.400157","-38.89498","5.135406","-82.2352","-38.89498","36.70062","-0.3541197","0","26.11624","38.07168","13.05812","14.95357","88.46569","0","-50.52492","23.51388","26.00589","24.75989","13.05812","64.18792","111.6078","0","0","21.60832","12.75346","20.35",
"16.07.2002 16:00:00","2.095884","-43.30973","5.799675","-84.54523","-43.30973","37.27401","-0.3354244","0","26.11624","38.07168","18.86173","22.4829","96.10606","0","-59.85054","23.54635","26.12836","24.83735","18.86173","64.18792","126.2408","0","0","24.06096","19.1302","20.625",
"16.07.2002 17:00:00","2.309952","-45.42857","5.861221","-86.4312","-45.42857","37.03957","-0.2995553","0","26.11624","38.07168","18.86173","29.90774","101.1186","0","-67.52895","23.62777","26.22929","24.92853","18.86173","64.18792","133.7947","0","0","25.23809","25.50692","20.6375",
"16.07.2002 18:00:00","2.286415","-47.39049","5.585888","-95.8587","-47.39049","37.86207","-0.2865242","0","26.11624","68.04733","18.86173","24.14043","98.51544","0","-65.77284","23.62197","26.32743","24.9747","18.86173","94.16357","162.3168","0","0","26.32805","22.96342","20.2875",
"16.07.2002 19:00:00","4.301522","0","4.300113","-102.1857","0","37.93247","-0.2463361","0","2.611624","55.90327","12.33267","6.750957","57.51245","0","-3.105813","24.01293","26.19202","25.10247","12.33267","58.5149","86.18047","0","0","0","15.3329","19.6",
"16.07.2002 20:00:00","4.195447","0","3.458606","-96.52602","0","38.70114","-0.3633864","0","2.611624","55.90327","6.529061","6.867621","11.06084","0","-3.728946","23.608","25.63234","24.62017","6.529059","58.5149","80.37686","0","0","0","15.3329","18.6125",
"16.07.2002 21:00:00","3.846142","0","2.749583","-91.48742","0","38.8208","-0.4851511","0","2.611624","55.90327","6.529061","8.657084","0","0","-5.678091","23.26929","25.23634","24.25282","6.529059","58.5149","84.21008","0","0","0","19.16613","17.575",
"16.07.2002 22:00:00","2.949363","0","2.979221","-107.4371","0","40.08942","-0.6150743","3.571632","2.611624","1.349339","6.529061","9.163708","0","2.620696","-5.898421","22.86191","24.80716","23.83454","6.529059","3.960963","29.65615","4.201919","4.201919","0","19.16613","16.3875",
"16.07.2002 23:00:00","2.529108","0","1.346256","-60.58731","0","40.99559","-0.6586425","0","2.611624","1.349339","1.886173","8.959517","0","0","-8.451503","22.84627","24.55246","23.69937","1.886171","3.960963","25.01327","0","0","0","19.16613","15.0875",
"17.07.2002","-0.192323","0","0.966278","-47.99825","0","41.98991","-0.6777654","0","0","0","1.886173","8.725818","0","0","-9.940222","22.68937","24.43239","23.56088","1.886171","0","21.0523","0","0","0","19.16613","13.85",
"17.07.2002 01:00:00","0.977078","0","1.248806","-63.31578","0","43.85585","-0.7957449","0","0","0","1.886173","8.962499","0","0","-10.49247","22.08434","24.2435","23.16392","1.886171","0","21.0523","0","0","0","19.16613","12.8375",
"17.07.2002 02:00:00","-4.853574","0","0.7923685","-41.89594","0","43.79136","-0.8117073","0","0","0","1.886173","8.800552","0","0","-11.85241","22.19959","24.10103","23.15031","1.886171","0","21.0523","0","0","0","19.16613","11.9375",
"17.07.2002 03:00:00","-5.768296","0","0.867228","-47.86442","0","45.08665","-0.8767862","0","0","0","1.886173","8.902588","0","0","-12.34496","21.85273","23.93839","22.89556","1.886171","0","21.0523","0","0","0","19.16613","11.225",
"17.07.2002 04:00:00","-8.907353","0","0.7225636","-38.09776","0","45.81784","-0.9096019","0","0","0","1.886173","8.907394","0","0","-12.86007","21.80666","23.79791","22.80228","1.886171","0","21.0523","0","0","0","19.16613","10.8125",
"17.07.2002 05:00:00","-9.755456","0","0.7902569","-43.17677","0","46.77837","-0.9408962","0.001643","0","0","1.886173","8.920172","2.289667","0","-12.87988","21.61206","23.70838","22.66022","1.886171","0","21.0523","0.001933","0.001933","0","19.16613","10.6375",
"17.07.2002 06:00:00","-7.28418","0","1.416776","-94.36609","0","45.72249","-0.8338836","4.190236","0","54.55393","6.529061","7.146892","44.48381","3.912186","-10.02183","21.95495","24.28659","23.12077","6.529059","54.55393","76.41589","4.92969","4.92969","0","15.3329","11.0375",
"17.07.2002 07:00:00","1.779742","0","1.975171","-121.3799","0","44.09126","-0.6203015","4.20831","26.11624","38.07168","18.86173","12.55127","120.001","4.216974","-17.20827","22.56711","25.15149","23.8593","18.86173","64.18792","97.09283","4.950952","4.950952","0","14.04319","12.175",
"17.07.2002 08:00:00","6.168615","-7.456559","2.382525","-121.7379","-7.456559","44.1225","-0.4661777","5.016533","26.11624","38.07168","13.05812","15.27239","138.8218","5.142489","-33.43101","22.97553","25.66783","24.32168","13.05812","64.18792","94.14204","5.901803","5.901803","4.142533","12.75346","13.825",
"17.07.2002 09:00:00","5.998968","-27.27557","2.745384","-114.2025","-27.27557","46.5268","-0.3817393","1.03135","26.11624","38.07168","13.05812","15.02467","135.5173","1.099878","-49.24633","23.1837","25.95513","24.56941","13.05812","64.18792","105.1526","1.213353","1.213353","15.1531","12.75346","15.75",
"17.07.2002 10:00:00","4.399541","-34.74293","3.095552","-96.51548","-34.74293","46.81789","-0.3225671","0","26.11624","38.07168","13.05812","14.99433","109.1859","0","-52.42527","23.37319","25.99504","24.68412","13.05812","64.18792","109.3011","0","0","19.30163","12.75346","17.6875",
"17.07.2002 11:00:00","2.77323","-38.07367","4.273657","-88.3814","-38.07367","45.38674","-0.3114799","0","26.11624","38.07168","18.86173","22.45821","93.28627","0","-58.59792","23.48267","25.99857","24.74062","18.86173","64.18792","123.3319","0","0","21.15204","19.1302","19.4625",
"17.07.2002 12:00:00","1.51582","-44.36562","5.656067","-75.19012","-44.36562","43.29044","-0.2849443","0","26.11624","38.07168","18.86173","24.11569","88.8368","0","-60.12986","23.69678","25.99814","24.84746","18.86173","64.18792","130.6606","0","0","24.64757","22.96342","21.0375",
"17.07.2002 13:00:00","0.621319","-49.75532","5.336904","-48.87159","-49.75532","41.33024","-0.2208935","0","26.11624","38.07168","13.05812","22.25279","86.29673","0","-60.75404","24.21701","26.06954","25.14327","13.05812","64.18792","124.0181","0","0","27.64185","19.1302","22.4125",
"17.07.2002 14:00:00","0.345411","-55.12773","4.938137","-38.64547","-55.12773","40.06008","-5.276034E-02","0","26.11624","38.07168","13.05812","14.65321","94.69453","0","-60.42496","24.87845","26.38279","25.63062","13.05812","64.18792","120.626","0","0","30.62651","12.75346","23.4625",
"17.07.2002 15:00:00","0.215358","-65.06985","5.710173","-39.49619","-65.06985","37.66937","8.671234E-02","0","26.11624","38.07168","13.05812","14.51784","118.0363","0","-69.11863","25.29222","26.82795","26.06008","13.05812","64.18792","126.1494","0","0","36.14991","12.75346","24.1125",
"17.07.2002 16:00:00","0.153297","-78.99982","6.627813","-45.82938","-78.99982","36.78299","0.1869038","0","26.11624","38.07168","18.86173","21.66161","139.6832","0","-84.20274","25.55947","27.2613","26.41039","18.86173","64.18792","146.0686","0","0","43.88879","19.1302","24.425",
"17.07.2002 17:00:00","-0.007494","-89.78435","5.950523","-48.02593","-89.78435","37.87898","0.2850589","0","26.11624","38.07168","18.86173","28.74871","144.5856","0","-96.88575","25.76018","27.57723","26.6687","18.86173","64.18792","158.4368","0","0","49.8802","25.50692","24.4375",
"17.07.2002 18:00:00","-0.041019","-90.13266","6.383524","-68.28117","-90.13266","38.59895","0.3245104","0","26.11624","68.04733","18.86173","22.97395","137.7229","0","-97.39673","25.67702","27.78571","26.73137","18.86173","94.16357","186.0624","0","0","50.0737","22.96342","23.9625",
"17.07.2002 19:00:00","1.920496","-5.88931","6.553009","-92.75518","-6.435212","37.66056","0.3018786","0","2.611624","55.90327","12.33267","5.94943","81.17184","0","-7.671806","25.83379","27.60864","26.72121","12.33267","58.5149","89.75558","0","0","3.575118","15.3329","22.95",
"17.07.2002 20:00:00","2.086684","0","6.71111","-102.8104","0","38.81973","5.801602E-02","0","2.611624","55.90327","6.529061","6.428942","11.60713","0","-1.87614","24.83606","26.77135","25.80371","6.529059","58.5149","80.37686","0","0","0","15.3329","21.625",
"17.07.2002 21:00:00","2.910779","0","5.182076","-103.0545","0","41.52114","-0.1885511","0","2.611624","55.90327","6.529061","8.480268","0","0","-3.260715","24.10118","26.15458","25.12788","6.529059","58.5149","84.21008","0","0","0","19.16613","20.225",
