"Date/Time","Internal Natural vent.","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Relative Humidity","Fanger PMV","Zone Heating","Task Lighting","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","Cooling (Electricity)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"17.07.2002 22:00:00","3.884976","0","3.101693","-75.77412","0","45.31651","-0.3180613","0","2.611624","1.349339","6.529061","8.554904","0","0","-4.183318","23.50851","25.76126","24.63489","6.529059","3.960963","29.65615","0","0","0","19.16613","18.95",
"17.07.2002 23:00:00","4.08031","0","2.650115","-80.76044","0","47.20802","-0.410846","0","2.611624","1.349339","1.886173","8.785286","0","0","-5.252778","23.10695","25.48421","24.29558","1.886171","3.960963","25.01327","0","0","0","19.16613","17.75",
"18.07.2002","3.265935","0","2.190236","-77.86948","0","48.62164","-0.5054926","0","0","0","1.886173","8.904249","0","0","-6.373034","22.72744","25.23956","23.9835","1.886171","0","21.0523","0","0","0","19.16613","16.55",
"18.07.2002 01:00:00","2.033426","0","1.890715","-77.96989","0","48.79237","-0.5720234","0","0","0","1.886173","8.85698","0","0","-7.420012","22.69508","25.05709","23.87609","1.886171","0","21.0523","0","0","0","19.16613","15.7875",
"18.07.2002 02:00:00","1.593882","0","2.02809","-85.99465","0","48.5186","-0.5991217","0","0","0","1.886173","9.069164","0","0","-8.089589","22.64978","24.85965","23.75471","1.886171","0","21.0523","0","0","0","19.16613","15.2875",
"18.07.2002 03:00:00","1.721451","0","1.61394","-72.47498","0","48.50072","-0.6351646","0","0","0","1.886173","8.980656","0","0","-8.483754","22.52995","24.71157","23.62076","1.886171","0","21.0523","0","0","0","19.16613","14.9125",
"18.07.2002 04:00:00","0.378404","0","1.613922","-74.40843","0","48.61439","-0.647942","0","0","0","1.886173","8.91147","0","0","-8.819582","22.49818","24.61464","23.55641","1.886171","0","21.0523","0","0","0","19.16613","14.675",
"18.07.2002 05:00:00","-0.172337","0","1.806635","-82.45922","0","48.70443","-0.7024165","8.76988","0","0","1.886173","9.126403","2.629052","7.686814","-7.708072","22.31732","24.4668","23.39206","1.886171","0","21.0523","10.31751","10.31751","0","19.16613","14.5375",
"18.07.2002 06:00:00","-0.281569","0","2.764352","-127.417","0","48.45871","-0.6549027","10.58175","0","54.55393","6.529061","7.158571","35.80336","10.80712","-6.036821","22.24561","24.96733","23.60647","6.529059","54.55393","76.41589","12.44912","12.44912","0","15.3329","14.9375",
"18.07.2002 07:00:00","4.490921","-9.368262","3.513876","-136.5229","-9.370862","49.08783","-0.4680121","9.101429","26.11624","38.07168","18.86173","11.54918","97.3755","9.248878","-21.76884","22.78613","25.71456","24.25034","18.86173","64.18792","102.2989","10.70756","10.70756","5.206035","14.04319","16.075",
"18.07.2002 08:00:00","3.829949","-26.75228","3.766067","-112.8825","-29.06679","50.60493","-0.3466612","0.058634","26.11624","38.07168","13.05812","15.05238","114.6997","3.993995E-02","-44.44128","23.05943","26.1397","24.59957","13.05812","64.18792","106.1477","0.068981","0.068981","16.14822","12.75346","17.6",
"18.07.2002 09:00:00","2.890137","-42.00811","4.151783","-95.69461","-47.54287","50.02547","-0.2132391","0","26.11624","38.07168","13.05812","14.97464","116.3323","0","-56.03435","23.55374","26.4321","24.99292","13.05812","64.18792","116.4122","0","0","26.41271","12.75346","19.325",
"18.07.2002 10:00:00","1.417035","-48.44431","5.633836","-82.38638","-51.65788","46.95627","-0.1330376","0","26.11624","38.07168","13.05812","14.87261","93.74702","0","-58.6937","23.91711","26.56536","25.24123","13.05812","64.18792","118.6983","0","0","28.69882","12.75346","21.0625",
"18.07.2002 11:00:00","0.368342","-54.33335","5.774457","-57.88137","-54.54759","43.67149","-5.620666E-02","0","26.11624","38.07168","18.86173","22.11635","85.24779","0","-64.45731","24.61102","26.66721","25.63912","18.86173","64.18792","132.4841","0","0","30.30422","19.1302","22.7625",
"18.07.2002 12:00:00","0.011985","-59.94748","5.316223","-38.45804","-61.25814","41.71461","0.1429992","0","26.11624","38.07168","18.86173","23.1802","82.27137","0","-65.69578","25.55229","26.87345","26.21287","18.86173","64.18792","140.0454","0","0","34.0323","22.96342","24.3375",
"18.07.2002 13:00:00","-0.105881","-64.66759","5.49657","-22.018","-70.09222","41.56794","0.3026573","0","26.11624","38.07168","13.05812","21.40727","79.97383","0","-66.15894","26.19975","27.07241","26.63608","13.05812","64.18792","135.3164","0","0","38.94012","19.1302","25.65",
"18.07.2002 14:00:00","-0.214542","-66.33393","5.866381","-13.17657","-75.49577","41.22142","0.4549634","0","26.11624","38.07168","13.05812","14.1097","86.5317","0","-65.29947","26.76013","27.38343","27.07178","13.05812","64.18792","131.9416","0","0","41.94209","12.75346","26.6625",
"18.07.2002 15:00:00","-0.311738","-74.67804","4.313786","-7.755937","-81.44784","39.0564","0.5960501","0","26.11624","38.07168","13.05812","13.94643","105.3346","0","-72.28299","27.25211","27.79242","27.52227","13.05812","64.18792","135.2483","0","0","45.2488","12.75346","27.375",
"18.07.2002 16:00:00","-0.38327","-89.16933","7.731481","-13.22366","-92.68951","37.11568","0.7054056","0","26.11624","38.07168","18.86173","20.75049","122.3369","0","-84.65813","27.55407","28.19427","27.87417","18.86173","64.18792","153.674","0","0","51.49417","19.1302","27.725",
"18.07.2002 17:00:00","-0.387866","-101.609","8.414834","-18.36605","-106.069","37.2902","0.7673512","0","26.11624","38.07168","18.86173","27.58826","130.0535","0","-95.6285","27.62833","28.4935","28.06091","18.86173","64.18792","167.4838","0","0","58.92725","25.50692","27.7375",
"18.07.2002 18:00:00","-0.920821","-99.68066","6.472081","-31.02512","-108.9424","37.65043","0.8219997","0","26.11624","68.04733","18.86173","21.78236","123.8893","0","-96.61365","27.70306","28.73119","28.21712","18.86173","94.16357","196.5123","0","0","60.52354","22.96342","27.3875",
"18.07.2002 19:00:00","0.389414","-8.828666","5.468651","-46.62386","-9.923453","36.56881","0.8612625","0","2.611624","55.90327","12.33267","4.600726","71.42453","0","-9.942302","28.13414","28.63692","28.38553","12.33267","58.5149","91.6935","0","0","5.51303","15.3329","26.575",
"18.07.2002 20:00:00","0.78661","-1.00109","5.478341","-54.80633","-1.10397","38.55028","0.6980776","0","2.611624","55.90327","6.529061","5.034622","11.48408","0","-2.244927","27.40413","27.99632","27.70023","6.529059","58.5149","80.99017","0","0","0.613317","15.3329","25.3875",
"18.07.2002 21:00:00","1.173968","0","6.067422","-69.33255","0","41.29016","0.4577729","0","2.611624","55.90327","6.529061","6.952868","0","0","-1.786223","26.36304","27.49961","26.93133","6.529059","58.5149","84.21008","0","0","0","19.16613","24.0875",
"18.07.2002 22:00:00","1.294947","0","5.919809","-70.05129","0","46.53907","0.2203116","0","2.611624","1.349339","6.529061","7.622165","0","0","-1.841084","25.24938","27.05132","26.15035","6.529059","3.960963","29.65615","0","0","0","19.16613","22.85",
"18.07.2002 23:00:00","1.651775","0","6.517551","-87.44002","0","52.60099","2.612807E-02","0","2.611624","1.349339","1.886173","8.182612","0","0","-2.093601","24.27376","26.67682","25.47529","1.886171","3.960963","25.01327","0","0","0","19.16613","21.5875",
"19.07.2002","2.561741","0","4.252883","-79.11755","0","55.26262","-0.1051898","0","0","0","1.886173","8.44697","0","0","-3.1546","23.84553","26.37668","25.1111","1.886171","0","21.0523","0","0","0","19.16613","20.2875",
"19.07.2002 01:00:00","3.16844","0","3.40056","-80.83212","0","55.76386","-0.1794325","0","0","0","1.886173","8.522472","0","0","-4.078941","23.56398","26.1698","24.86689","1.886171","0","21.0523","0","0","0","19.16613","19.3",
"19.07.2002 02:00:00","3.181099","0","3.164688","-90.11827","0","56.08622","-0.2534174","0","0","0","1.886173","8.61093","0","0","-4.887226","23.31964","25.98854","24.65409","1.886171","0","21.0523","0","0","0","19.16613","18.4375",
"19.07.2002 03:00:00","2.817044","0","2.7999","-87.76236","0","58.18958","-0.3050058","0","0","0","1.886173","8.652225","0","0","-5.435826","23.06075","25.81915","24.43995","1.886171","0","21.0523","0","0","0","19.16613","17.7875",
"19.07.2002 04:00:00","2.16678","0","2.581909","-85.66565","0","59.49569","-0.3545593","0","0","0","1.886173","8.71541","0","0","-5.825238","22.95634","25.66625","24.31129","1.886171","0","21.0523","0","0","0","19.16613","17.4125",
"19.07.2002 05:00:00","1.841356","0","2.717328","-87.03241","0","61.36702","-0.3851841","0.79759","0","0","1.886173","8.779038","2.874534","0.784309","-5.733417","22.73983","25.53824","24.13904","1.886171","0","21.0523","0.938341","0.938341","0","19.16613","17.2375",
"19.07.2002 06:00:00","1.620489","0","3.536375","-115.1244","0","63.29309","-0.3437504","0.133041","0","54.55393","6.529061","6.955608","24.18164","9.849263E-02","-4.465957","22.83394","25.78974","24.31184","6.529059","54.55393","76.41589","0.156519","0.156519","0","15.3329","17.5125",
"19.07.2002 07:00:00","3.537557","-10.07462","3.72234","-109.7368","-17.30834","63.2982","-0.2071364","0","26.11624","38.07168","18.86173","11.11334","45.53595","0","-20.28041","23.3758","26.10144","24.73862","18.86173","64.18792","106.7086","0","0","9.615746","14.04319","18.2",
"19.07.2002 08:00:00","3.065203","-19.38718","4.295231","-105.1441","-33.82663","61.76208","-0.1196022","0","26.11624","38.07168","13.05812","14.97354","66.99308","0","-33.90624","23.58718","26.37357","24.98037","13.05812","64.18792","108.7921","0","0","18.79257","12.75346","19.125",
"19.07.2002 09:00:00","2.097491","-30.37709","5.525479","-101.8631","-46.33814","60.05264","-8.025164E-02","0","26.11624","38.07168","13.05812","14.95797","70.96564","0","-42.33495","23.66508","26.60324","25.13416","13.05812","64.18792","115.7429","0","0","25.74341","12.75346","20.25",
"19.07.2002 10:00:00","0.928549","-37.08928","6.381054","-88.50173","-52.2827","57.33308","-5.827678E-02","0","26.11624","38.07168","13.05812","14.91378","59.41463","0","-46.67876","23.88166","26.68892","25.28529","13.05812","64.18792","119.0455","0","0","29.04595","12.75346","21.325",
"19.07.2002 11:00:00","0.608045","-42.37088","6.241563","-75.89179","-59.90345","55.29885","4.580456E-02","0","26.11624","38.07168","18.86173","22.15678","59.76246","0","-54.18954","24.42856","26.84434","25.63645","18.86173","64.18792","135.4595","0","0","33.27969","19.1302","22.2",
"19.07.2002 12:00:00","0.308202","-46.07874","5.443315","-63.50615","-75.99208","58.56166","0.1689367","0","26.11624","38.07168","18.86173","23.51171","58.10519","0","-56.50737","24.89631","26.98779","25.94205","18.86173","64.18792","148.2309","0","0","42.21782","22.96342","22.8125",
"19.07.2002 13:00:00","0.388673","-49.87135","6.343032","-59.8611","-76.57295","58.59433","0.2626924","0","26.11624","38.07168","13.05812","21.86758","63.45455","0","-58.10571","25.03797","27.1556","26.09679","13.05812","64.18792","138.9168","0","0","42.54053","19.1302","23.375",
"19.07.2002 14:00:00","0.061765","-52.65266","5.425121","-47.87748","-68.37142","50.43526","0.2943817","0","26.11624","38.07168","13.05812","14.48088","70.09012","0","-56.89499","25.47621","27.35479","26.4155","13.05812","64.18792","127.9836","0","0","37.98412","12.75346","24.0375",
"19.07.2002 15:00:00","-0.131709","-56.76068","5.042942","-42.58625","-70.4181","48.02901","0.3779931","0","26.11624","38.07168","13.05812","14.36044","73.55135","0","-60.01641","25.85083","27.57084","26.71083","13.05812","64.18792","129.1207","0","0","39.12117","12.75346","24.55",
"19.07.2002 16:00:00","-0.290321","-64.12164","5.259735","-45.24071","-83.31288","48.81639","0.4709376","0","26.11624","38.07168","18.86173","21.40906","82.60312","0","-68.26968","26.13057","27.80174","26.96615","18.86173","64.18792","148.4648","0","0","46.28493","19.1302","24.825",
"19.07.2002 17:00:00","-0.392326","-73.74991","5.728425","-46.96167","-97.95284","49.29678","0.5477683","0","26.11624","38.07168","18.86173","28.44689","99.01038","0","-78.54027","26.26739","28.05218","27.15978","18.86173","64.18792","162.9748","0","0","54.41824","25.50692","25.025",
"19.07.2002 18:00:00","-0.53257","-74.99687","6.085008","-57.99211","-94.60039","46.98223","0.5947969","0","26.11624","68.04733","18.86173","22.58955","99.83266","0","-79.0352","26.41677","28.26307","27.33992","18.86173","94.16357","188.5445","0","0","52.55577","22.96342","25.0375",
"19.07.2002 19:00:00","1.014606","-0.30541","6.035178","-71.28773","-0.360563","43.51108","0.6404893","0","2.611624","55.90327","12.33267","5.323197","66.24326","0","-1.8047","26.92919","28.28575","27.60747","12.33267","58.5149","86.38078","0","0","0.200313","15.3329","24.6875",
"19.07.2002 20:00:00","1.175872","0","6.18029","-73.50443","0","43.53796","0.5179475","0","2.611624","55.90327","6.529061","5.566386","12.64052","0","-1.487619","26.45927","27.73899","27.09913","6.529059","58.5149","80.37686","0","0","0","15.3329","24.0625",
"19.07.2002 21:00:00","1.261048","0","6.300076","-79.2","0","45.41232","0.3308586","0","2.611624","55.90327","6.529061","7.352425","0","0","-1.984124","25.74738","27.28869","26.51804","6.529059","58.5149","84.21008","0","0","0","19.16613","23.3",
"19.07.2002 22:00:00","1.618963","0","6.217435","-88.77499","0","49.28977","9.895073E-02","0","2.611624","1.349339","6.529061","7.993169","0","0","-2.301058","24.58296","26.83864","25.7108","6.529059","3.960963","29.65615","0","0","0","19.16613","21.75",
"19.07.2002 23:00:00","2.908333","0","4.607012","-98.76811","0","49.82664","-0.1272789","0","2.611624","1.349339","1.886173","8.512725","0","0","-3.606301","23.72981","26.40908","25.06944","1.886171","3.960963","25.01327","0","0","0","19.16613","19.75",
"20.07.2002","3.580906","0","2.930612","-91.39708","0","48.70782","-0.2965456","0","0","0","1.886173","8.641935","0","0","-5.407855","23.20889","26.0952","24.65204","1.886171","0","21.0523","0","0","0","19.16613","17.8125",
"20.07.2002 01:00:00","2.913903","0","2.275621","-96.4024","0","49.53046","-0.3728546","0","0","0","1.886173","8.718461","0","0","-7.329865","23.00083","25.84817","24.4245","1.886171","0","21.0523","0","0","0","19.16613","16.1",
"20.07.2002 02:00:00","1.618954","0","1.987488","-100.4638","0","50.82881","-0.4531722","0","0","0","1.886173","8.781636","0","0","-9.031857","22.61239","25.607","24.1097","1.886171","0","21.0523","0","0","0","19.16613","14.375",
"20.07.2002 03:00:00","-1.180969","0","1.484481","-80.94024","0","50.15996","-0.5670787","0","0","0","1.886173","8.930796","0","0","-10.39849","22.35987","25.3427","23.85129","1.886171","0","21.0523","0","0","0","19.16613","13.075",
"20.07.2002 04:00:00","-2.13618","0","1.435609","-86.48463","0","48.01012","-0.5819347","0","0","0","1.886173","8.779126","0","0","-11.49804","22.32627","25.19111","23.75869","1.886171","0","21.0523","0","0","0","19.16613","12.2625",
"20.07.2002 05:00:00","-3.797216","0","1.63662","-99.44212","0","46.7864","-0.6677249","11.1035","0","0","1.886173","8.98868","1.106642","11.04326","-11.19633","22.15179","24.97038","23.56108","1.886171","0","21.0523","13.06294","13.06294","0","19.16613","11.875",
"20.07.2002 06:00:00","-4.345458","0","2.188949","-137.4175","0","46.31345","-0.6150849","9.138878","0","54.55393","6.529061","7.107725","27.09754","9.259364","-8.589405","22.08722","25.4153","23.75126","6.529059","54.55393","76.41589","10.75162","10.75162","0","15.3329","12.175",
"20.07.2002 07:00:00","3.032569","-0.476685","2.564976","-151.4392","-0.476685","43.62119","-0.4218618","6.668192","26.11624","38.07168","18.86173","12.00896","111.9894","6.837663","-16.98895","22.92317","26.27417","24.59867","18.86173","64.18792","97.35767","7.844932","7.844932","0.264825","14.04319","13.15",
"20.07.2002 08:00:00","5.720133","-18.57462","3.206691","-157.5345","-18.58099","45.97368","-0.2418046","2.867367","26.11624","38.07168","13.05812","15.02158","142.0335","3.046729","-43.07365","23.16077","26.83644","24.9986","13.05812","64.18792","100.3223","3.373372","3.373372","10.32277","12.75346","14.6",
"20.07.2002 09:00:00","5.050524","-36.72985","3.393203","-137.2664","-40.62094","49.33272","-0.1528551","0","26.11624","38.07168","13.05812","15.00988","132.847","0","-57.67252","23.36253","27.05545","25.20899","13.05812","64.18792","112.5667","0","0","22.56719","12.75346","16.2625",
"20.07.2002 10:00:00","4.197666","-42.07893","4.158602","-128.1686","-51.16508","52.66739","-0.1121418","0","26.11624","38.07168","13.05812","14.97908","104.2632","0","-59.16933","23.44656","27.04984","25.2482","13.05812","64.18792","118.4245","0","0","28.42504","12.75346","17.9625",
"20.07.2002 11:00:00","2.653419","-44.68664","5.040884","-113.9286","-56.94459","53.38228","-7.242526E-02","0","26.11624","38.07168","18.86173","22.40944","92.04315","0","-65.32475","23.69418","27.05029","25.37223","18.86173","64.18792","133.8157","0","0","31.63588","19.1302","19.475",
"20.07.2002 12:00:00","1.99884","-43.61533","5.688862","-106.6437","-56.24522","53.60085","-5.841203E-02","0","26.11624","38.07168","18.86173","24.08296","73.27665","0","-62.32","23.77313","26.90752","25.34032","18.86173","64.18792","137.2604","0","0","31.24734","22.96342","20.25",
"20.07.2002 13:00:00","1.905304","-42.04433","5.880607","-101.0622","-54.89216","54.11037","-7.596406E-02","0","26.11624","38.07168","13.05812","22.39148","69.39922","0","-59.31664","23.72873","26.83603","25.28238","13.05812","64.18792","126.8719","0","0","30.49565","19.1302","20.4625",
"20.07.2002 14:00:00","1.829276","-42.52079","5.451452","-92.23096","-54.38352","53.78012","-7.124171E-02","0","26.11624","38.07168","13.05812","14.90739","69.64713","0","-53.94219","23.72297","26.84606","25.28451","13.05812","64.18792","120.2126","0","0","30.21307","12.75346","20.5",
"20.07.2002 15:00:00","2.082213","-43.73102","5.965595","-98.86939","-53.13989","52.4239","-8.287644E-02","0","26.11624","38.07168","13.05812","14.94695","74.98772","0","-55.1332","23.69233","26.90199","25.29716","13.05812","64.18792","119.5217","0","0","29.52216","12.75346","20.5",
"20.07.2002 16:00:00","2.055478","-43.75428","6.273817","-110.0914","-52.14347","51.55263","-7.215513E-02","0","26.11624","38.07168","18.86173","22.37945","79.88891","0","-61.3194","23.71328","26.97388","25.34358","18.86173","64.18792","131.1485","0","0","28.9686","19.1302","20.375",
"20.07.2002 17:00:00","2.068777","-41.37735","5.657287","-107.1525","-49.91817","52.07354","-7.061315E-02","0","26.11624","38.07168","18.86173","29.88685","80.78671","0","-66.34145","23.72915","26.95553","25.34234","18.86173","64.18792","136.2889","0","0","27.73232","25.50692","20.05",
"20.07.2002 18:00:00","2.841295","-39.17311","5.392102","-120.722","-48.15564","52.19167","-8.233504E-02","0","26.11624","68.04733","18.86173","24.10842","74.61635","0","-60.66835","23.65234","26.93758","25.29496","18.86173","94.16357","162.7419","0","0","26.75313","22.96342","19.4625",
"20.07.2002 19:00:00","4.763231","0","4.51728","-130.9373","0","51.09552","-0.105674","0","2.611624","55.90327","12.33267","6.902601","42.54719","0","-3.839866","23.80383","26.74511","25.27447","12.33267","58.5149","86.18047","0","0","0","15.3329","18.6375",
"20.07.2002 20:00:00","4.48968","0","3.574181","-123.379","0","52.01905","-0.1900382","0","2.611624","55.90327","6.529061","6.833262","11.07295","0","-4.611311","23.56523","26.264","24.91462","6.529059","58.5149","80.37686","0","0","0","15.3329","17.675",
"20.07.2002 21:00:00","3.858831","0","3.538565","-132.3496","0","55.17853","-0.3269645","0.888156","2.611624","55.90327","6.529061","8.769721","0","0.6979762","-6.153645","22.91759","25.92927","24.42343","6.529059","58.5149","84.21008","1.044889","1.044889","0","19.16613","16.6125",
"20.07.2002 22:00:00","3.026794","0","2.358319","-97.30376","0","55.35822","-0.4122193","0.227082","2.611624","1.349339","6.529061","8.90623","0","0.1034253","-7.111379","22.84413","25.57917","24.21165","6.529059","3.960963","29.65615","0.267156","0.267156","0","19.16613","15.95",
"20.07.2002 23:00:00","2.476032","0","2.360358","-94.14904","0","56.62103","-0.4641999","0","2.611624","1.349339","1.886173","9.066535","0","0","-7.243113","22.47166","25.32477","23.89821","1.886171","3.960963","25.01327","0","0","0","19.16613","15.6125",
"21.07.2002","1.97803","0","1.955108","-83.09019","0","57.55422","-0.5475419","0","0","0","1.886173","9.003383","0","0","-7.773613","22.44146","25.15525","23.79836","1.886171","0","21.0523","0","0","0","19.16613","15.25",
"21.07.2002 01:00:00","1.318636","0","1.688783","-70.12165","0","57.78833","-0.5582746","0","0","0","1.886173","9.022472","0","0","-7.816433","22.56838","25.01942","23.7939","1.886171","0","21.0523","0","0","0","19.16613","15.475",
"21.07.2002 02:00:00","0.613785","0","2.586764","-96.16602","0","56.92046","-0.5438719","0","0","0","1.886173","8.990317","0","0","-7.019063","22.51526","24.91185","23.71355","1.886171","0","21.0523","0","0","0","19.16613","16.1375",
"21.07.2002 03:00:00","0.599172","0","3.229286","-109.0212","0","56.26368","-0.5801457","0","0","0","1.886173","9.260674","0","0","-6.488317","22.55113","24.73329","23.64221","1.886171","0","21.0523","0","0","0","19.16613","16.65",
"21.07.2002 04:00:00","1.029655","0","1.793288","-59.89107","0","55.81218","-0.5804687","0","0","0","1.886173","8.934272","0","0","-6.26811","22.60913","24.68606","23.64759","1.886171","0","21.0523","0","0","0","19.16613","16.925",
"21.07.2002 05:00:00","0.805806","0","3.23457","-99.80217","0","56.07003","-0.6190178","14.40048","0","0","1.886173","9.044607","1.244943","15.22394","-5.298432","22.38677","24.60576","23.49627","1.886171","0","21.0523","16.94174","16.94174","0","19.16613","17",
"21.07.2002 06:00:00","0.551595","0","2.507303","-84.79349","0","54.88234","-0.5263116","0","0","54.55393","6.529061","7.060455","21.49356","0","-4.749995","22.80273","25.01693","23.90983","6.529059","54.55393","76.41589","0","0","0","15.3329","17.4375",
"21.07.2002 07:00:00","3.118863","-14.52295","3.970221","-106.2308","-18.69518","55.18782","-0.3118858","0","26.11624","38.07168","18.86173","11.29744","88.20605","0","-23.84976","23.35135","25.82474","24.58805","18.86173","64.18792","107.479","0","0","10.38621","14.04319","18.6375",
"21.07.2002 08:00:00","1.868665","-37.51015","5.354997","-92.51246","-50.94764","56.49369","-0.1706467","0","26.11624","38.07168","13.05812","14.96161","114.9476","0","-49.10427","23.62162","26.31674","24.96918","13.05812","64.18792","118.3038","0","0","28.30425","12.75346","20.3875",
"21.07.2002 09:00:00","0.560694","-52.90734","5.732921","-63.70983","-71.89098","56.24987","-3.062233E-03","0","26.11624","38.07168","13.05812","14.8009","112.3517","0","-60.25809","24.42492","26.68797","25.55644","13.05812","64.18792","129.9389","0","0","39.93943","12.75346","22.4125",
"21.07.2002 10:00:00","-0.088707","-58.41558","4.935031","-34.77711","-74.98479","51.45427","0.2391248","0","26.11624","38.07168","13.05812","14.46866","89.98415","0","-61.61168","25.63138","26.95572","26.29355","13.05812","64.18792","131.6577","0","0","41.65822","12.75346","24.5125",
"21.07.2002 11:00:00","-0.464427","-68.85119","3.782177","-14.58877","-85.87984","46.13433","0.4715699","0","26.11624","38.07168","18.86173","21.1587","88.12607","0","-67.87612","26.84175","27.2711","27.05643","18.86173","64.18792","149.8909","0","0","47.71102","19.1302","26.4875",
"21.07.2002 12:00:00","0.501326","-76.54011","1.239759","-0.835726","-95.6249","44.91093","0.6672856","0","26.11624","38.07168","18.86173","21.90997","86.58713","0.3504277","-70.12173","27.59949","27.55068","27.57509","18.86173","64.18792","159.138","0","0","53.12494","22.96342","28.325",
"21.07.2002 13:00:00","1.671765","-82.64098","0.6597177","1.702509","-102.7075","45.53453","0.7521721","0","26.11624","38.07168","13.05812","20.63895","83.66376","1.141147","-71.8425","27.74864","27.75371","27.75117","13.05812","64.18792","153.436","0","0","57.05973","19.1302","29.875",
"21.07.2002 14:00:00","2.559419","-81.38912","0.5287316","3.062657","-98.53535","45.02987","0.8264862","0","26.11624","38.07168","13.05812","13.70427","89.65804","1.18257","-71.9513","27.96993","28.03836","28.00414","13.05812","64.18792","144.7414","0","0","54.74186","12.75346","31.0875",
"21.07.2002 15:00:00","3.357586","-91.10053","0.5498351","3.958664","-107.2774","43.86438","0.932018","0","26.11624","38.07168","13.05812","13.60942","110.0459","1.396192","-80.08311","28.27036","28.44446","28.35741","13.05812","64.18792","149.5981","0","0","59.59855","12.75346","31.9375",
"21.07.2002 16:00:00","3.863043","-111.4995","0.7246426","4.050422","-132.129","42.82639","1.063317","0","26.11624","38.07168","18.86173","20.21236","126.6101","2.029866","-93.70953","28.70641","28.88078","28.79359","18.86173","64.18792","175.5849","0","0","73.40502","19.1302","32.3875",
"21.07.2002 17:00:00","3.974029","-129.258","0.8921949","3.859045","-158.6802","42.77385","1.178427","0","26.11624","38.07168","18.86173","26.72059","131.4911","2.479414","-105.0722","28.99847","29.2405","29.11948","18.86173","64.18792","196.7122","0","0","88.15565","25.50692","32.5",
"21.07.2002 18:00:00","3.35132","-121.8383","0.7293444","2.82696","-152.1582","42.54813","1.297582","0","26.11624","68.04733","18.86173","20.68413","123.8629","1.640236","-104.6981","29.44438","29.53703","29.49071","18.86173","94.16357","220.5211","0","0","84.53235","22.96342","32.125",
"21.07.2002 19:00:00","0.568161","-10.49279","0.7655008","-0.888027","-12.26043","41.26462","1.408501","0","2.611624","55.90327","12.33267","3.222434","52.63712","0.7657049","-10.56073","30.26483","29.41953","29.84218","12.33267","58.5149","92.99182","0","0","6.81135","15.3329","31.2125",
"21.07.2002 20:00:00","-0.503831","-4.371926","1.695684","-4.418252","-5.097838","42.50435","1.314421","0","2.611624","55.90327","6.529061","3.493772","11.2829","0.3051999","-4.511214","29.84308","28.89671","29.36989","6.529059","58.5149","83.20899","0","0","2.832132","15.3329","29.9875",
"21.07.2002 21:00:00","-0.126605","-0.505004","4.168006","-16.67516","-0.588496","41.94819","1.15819","0","2.611624","55.90327","6.529061","4.845357","0","3.231959E-03","-1.075329","29.24961","28.56645","28.90803","6.529059","58.5149","84.53703","0","0","0.326942","19.16613","28.5625",
"21.07.2002 22:00:00","0.185023","0","3.875925","-19.45003","0","45.64494","0.9429283","0","2.611624","1.349339","6.529061","5.633382","0","0","-0.7441605","28.15576","28.24372","28.19974","6.529059","3.960963","29.65615","0","0","0","19.16613","27.125",
"21.07.2002 23:00:00","0.461894","0","4.666739","-34.87434","0","51.65726","0.7599548","0","2.611624","1.349339","1.886173","6.351791","0","0","-1.154957","27.15937","27.96661","27.56299","1.886171","3.960963","25.01327","0","0","0","19.16613","25.6625",
"22.07.2002","0.728046","0","5.839546","-56.86613","0","56.19818","0.5596555","0","0","0","1.886173","6.991148","0","0","-1.532252","26.09498","27.68645","26.89071","1.886171","0","21.0523","0","0","0","19.16613","24.225",
"22.07.2002 01:00:00","0.931755","0","6.284706","-78.69697","0","60.41839","0.3590433","0","0","0","1.886173","7.570065","0","0","-1.988044","25.15652","27.38721","26.27186","1.886171","0","21.0523","0","0","0","19.16613","22.825",
"22.07.2002 02:00:00","1.373426","0","7.084939","-104.9574","0","64.3717","0.1604969","0","0","0","1.886173","8.145867","0","0","-2.351557","24.17253","27.05577","25.61415","1.886171","0","21.0523","0","0","0","19.16613","21.425",
"22.07.2002 03:00:00","1.986113","0","5.325438","-99.4474","0","65.29644","1.416855E-02","0","0","0","1.886173","8.399259","0","0","-3.179743","23.84338","26.76539","25.30439","1.886171","0","21.0523","0","0","0","19.16613","20.4",
"22.07.2002 04:00:00","2.559375","0","4.750799","-103.2059","0","66.24796","-4.555888E-02","0","0","0","1.886173","8.578675","0","0","-3.673803","23.5487","26.5377","25.0432","1.886171","0","21.0523","0","0","0","19.16613","19.725",
"22.07.2002 05:00:00","1.935255","0","4.144207","-95.98582","0","67.73696","-0.1004205","0","0","0","1.886173","8.577667","1.058717","0","-3.986475","23.46758","26.38144","24.92451","1.886171","0","21.0523","0","0","0","19.16613","19.4375",
"22.07.2002 06:00:00","1.803834","0","6.478222","-146.0597","0","70.18002","8.946841E-03","0","0","54.55393","6.529061","6.821961","27.80914","0","-2.97581","23.56404","26.8516","25.20782","6.529059","54.55393","76.41589","0","0","0","15.3329","19.775",
"22.07.2002 07:00:00","1.238042","-42.01773","7.117922","-134.3107","-68.33514","67.57761","0.1717218","0","26.11624","38.07168","18.86173","10.83279","114.8366","0","-48.73824","23.99056","27.67545","25.833","18.86173","64.18792","135.0568","0","0","37.96397","14.04319","20.75",
"22.07.2002 08:00:00","0.553298","-69.59209","6.816256","-104.1799","-101.3503","62.27581","0.3682939","0","26.11624","38.07168","13.05812","14.6981","150.1856","0","-77.57182","24.76519","28.3062","26.53569","13.05812","64.18792","146.3052","0","0","56.30573","12.75346","22.2",
"22.07.2002 09:00:00","-0.192163","-82.95429","6.206115","-75.71569","-113.7588","57.76947","0.5914116","0","26.11624","38.07168","13.05812","14.41566","140.886","0","-87.50491","25.79495","28.75698","27.27596","13.05812","64.18792","153.1988","0","0","63.19931","12.75346","23.925",
"22.07.2002 10:00:00","-0.791986","-83.67037","5.408627","-48.30215","-112.3478","53.73886","0.8025443","0","26.11624","38.07168","13.05812","14.0997","109.0039","0","-84.65674","26.85616","28.98937","27.92277","13.05812","64.18792","152.4149","0","0","62.41545","12.75346","25.725",
"22.07.2002 11:00:00","-0.774678","-90.36688","4.698214","-29.15711","-124.2691","49.6192","1.006146","0","26.11624","38.07168","18.86173","20.65358","95.57451","0","-86.96428","27.90279","29.20302","28.5529","18.86173","64.18792","171.2183","0","0","69.03841","19.1302","27.4",
"22.07.2002 12:00:00","-0.771786","-83.55716","4.681954","-22.08508","-114.5173","47.82864","1.076776","0","26.11624","38.07168","18.86173","21.43779","65.08755","0","-78.54091","28.20962","29.11397","28.6618","18.86173","64.18792","169.6338","0","0","63.62072","22.96342","28",
"22.07.2002 13:00:00","-0.707173","-78.44937","4.829896","-21.47539","-107.5912","47.61959","1.048407","0","26.11624","38.07168","13.05812","20.45886","58.72863","0","-73.5929","28.06333","29.08975","28.57654","13.05812","64.18792","156.1491","0","0","59.77291","19.1302","27.875",
"22.07.2002 14:00:00","-0.690243","-70.67468","5.292506","-26.01542","-93.55721","47.23221","1.028639","0","26.11624","38.07168","13.05812","13.68484","60.86533","0","-67.82751","27.93294","29.14768","28.54031","13.05812","64.18792","141.9757","0","0","51.97623","12.75346","27.675",
"22.07.2002 15:00:00","-0.545941","-69.65342","7.110165","-33.43469","-91.68919","47.96056","1.005819","0","26.11624","38.07168","13.05812","13.74147","61.96246","0","-67.1369","27.73148","29.19922","28.46535","13.05812","64.18792","140.9379","0","0","50.93844","12.75346","27.475",
"22.07.2002 16:00:00","-0.60951","-72.38065","8.717294","-43.33536","-100.6134","49.33924","0.9700769","0","26.11624","38.07168","18.86173","20.72378","57.65932","0","-69.55068","27.50771","29.16435","28.33603","18.86173","64.18792","158.0762","0","0","55.89634","19.1302","27.15",
"22.07.2002 17:00:00","-0.805833","-73.10181","7.895277","-48.31926","-104.2348","49.71025","0.9200284","0","26.11624","38.07168","18.86173","27.77985","57.89547","0","-71.5386","27.2534","29.09723","28.17532","18.86173","64.18792","166.4648","0","0","57.90822","25.50692","26.625",
"22.07.2002 18:00:00","-0.738336","-63.59183","8.091554","-66.70167","-91.46552","50.48528","0.856268","0","26.11624","68.04733","18.86173","22.18888","48.16433","0","-64.76125","26.97169","29.01225","27.99197","18.86173","94.16357","186.8029","0","0","50.81418","22.96342","25.9625",
"22.07.2002 19:00:00","0.538766","0","6.988163","-78.78421","0","50.58759","0.8300778","0","2.611624","55.90327","12.33267","5.092814","29.55133","0","-1.45481","27.11946","28.80388","27.96167","12.33267","58.5149","86.18047","0","0","0","15.3329","25.2",
"22.07.2002 20:00:00","0.978956","0","6.67476","-87.88773","0","51.37381","0.7516842","0","2.611624","55.90327","6.529061","5.342669","8.780177","0","-1.684758","26.72384","28.55343","27.63864","6.529059","58.5149","80.37686","0","0","0","15.3329","24.3375",
"22.07.2002 21:00:00","1.130239","0","6.954693","-101.229","0","51.84064","0.6116039","0","2.611624","55.90327","6.529061","7.062294","0","0","-2.33621","26.14355","28.29166","27.21761","6.529059","58.5149","84.21008","0","0","0","19.16613","23.5",
"22.07.2002 22:00:00","1.394077","0","6.933875","-103.0181","0","53.52584","0.4089624","0","2.611624","1.349339","6.529061","7.585695","0","0","-2.363493","25.22856","27.90245","26.56551","6.529059","3.960963","29.65615","0","0","0","19.16613","22.45",
"22.07.2002 23:00:00","1.762302","0","7.345195","-121.0166","0","56.2681","0.1870061","0","2.611624","1.349339","1.886173","8.153209","0","0","-2.61199","24.28095","27.51291","25.89693","1.886171","3.960963","25.01327","0","0","0","19.16613","21.1875",
"23.07.2002","2.461779","0","5.847725","-121.83","0","57.73531","1.615879E-02","0","0","0","1.886173","8.534122","0","0","-3.500358","23.77461","27.14841","25.46151","1.886171","0","21.0523","0","0","0","19.16613","19.95",
"23.07.2002 01:00:00","3.059819","0","4.757987","-118.2409","0","59.2461","-0.0519228","0","0","0","1.886173","8.610918","0","0","-4.208563","23.51837","26.90454","25.21146","1.886171","0","21.0523","0","0","0","19.16613","19.1875",
"23.07.2002 02:00:00","3.025901","0","4.071879","-114.7404","0","59.69992","-0.1023498","0","0","0","1.886173","8.607906","0","0","-4.816823","23.41741","26.71274","25.06507","1.886171","0","21.0523","0","0","0","19.16613","18.625",
"23.07.2002 03:00:00","2.795809","0","3.686161","-111.6293","0","58.71758","-0.1610381","0","0","0","1.886173","8.645886","0","0","-5.22456","23.24097","26.53613","24.88855","1.886171","0","21.0523","0","0","0","19.16613","18.15",
"23.07.2002 04:00:00","2.326281","0","3.888568","-118.2751","0","58.398","-0.2354274","0","0","0","1.886173","8.716173","0","0","-5.250943","22.96968","26.35412","24.6619","1.886171","0","21.0523","0","0","0","19.16613","17.875",
"23.07.2002 05:00:00","2.361136","0","3.296245","-107.3688","0","57.62597","-0.2627845","0","0","0","1.886173","8.717216","1.162135","0","-5.643645","23.08633","26.2023","24.64432","1.886171","0","21.0523","0","0","0","19.16613","17.7375",
"23.07.2002 06:00:00","1.87806","0","4.267024","-136.028","0","55.82483","-0.1970865","0","0","54.55393","6.529061","6.921909","21.23406","0","-4.340817","23.20641","26.52567","24.86604","6.529059","54.55393","76.41589","0","0","0","15.3329","18.075",
"23.07.2002 07:00:00","2.670089","-23.07959","5.210819","-137.2453","-29.25392","53.88262","-6.503335E-02","0","26.11624","38.07168","18.86173","11.07213","86.96831","0","-32.25652","23.60824","27.19054","25.39939","18.86173","64.18792","113.345","0","0","16.25218","14.04319","18.9875",
"23.07.2002 08:00:00","1.691449","-47.47867","6.257558","-122.9274","-62.48041","54.64923","0.1191071","0","26.11624","38.07168","13.05812","14.84725","122.1722","0","-59.29201","24.06909","27.75131","25.9102","13.05812","64.18792","124.7108","0","0","34.71134","12.75346","20.4",
"23.07.2002 09:00:00","0.61417","-61.80157","6.879288","-100.6884","-79.11086","53.70551","0.2217727","0","26.11624","38.07168","13.05812","14.75132","118.5526","0","-70.05566","24.57258","28.03449","26.30353","13.05812","64.18792","133.95","0","0","43.95048","12.75346","22.0625",
"23.07.2002 10:00:00","0.112592","-65.77285","7.237985","-73.87895","-78.50944","48.26101","0.3942064","0","26.11624","38.07168","13.05812","14.51227","97.90376","0","-70.48785","25.46242","28.25223","26.85732","13.05812","64.18792","133.6159","0","0","43.61636","12.75346","23.825",
"23.07.2002 11:00:00","-0.141486","-75.29226","11.56035","-54.51187","-86.60639","43.92391","0.5577797","0","26.11624","38.07168","18.86173","21.38229","92.54726","0","-76.49995","26.35921","28.50804","27.43362","18.86173","64.18792","150.2945","0","0","48.11466","19.1302","25.75",
"23.07.2002 12:00:00","-0.187855","-71.04607","17.01298","-46.36975","-83.62524","43.79106","0.6523003","0","26.11624","38.07168","18.86173","22.37661","64.23622","0","-69.84916","26.7382","28.44332","27.59076","18.86173","64.18792","152.4715","0","0","46.45847","22.96342","26.5625",
"23.07.2002 13:00:00","-0.267156","-72.38361","18.66403","-38.15046","-87.7157","44.34385","0.70513","0","26.11624","38.07168","13.05812","21.05739","72.01536","0","-70.04996","26.93742","28.59211","27.76476","13.05812","64.18792","145.1072","0","0","48.73095","19.1302","26.9125",
"23.07.2002 14:00:00","-0.308743","-69.41006","21.44868","-36.45376","-85.48197","44.68525","0.7889532","0","26.11624","38.07168","13.05812","13.94557","74.87386","0","-67.10577","27.19234","28.7614","27.97688","13.05812","64.18792","137.4895","0","0","47.48998","12.75346","27.2875",
"23.07.2002 15:00:00","-0.3798","-75.81965","24.21415","-33.61152","-90.73359","43.53206","0.8799303","0","26.11624","38.07168","13.05812","13.86299","89.70103","0","-72.69996","27.49582","29.05758","28.2767","13.05812","64.18792","140.4071","0","0","50.40755","12.75346","27.7125",
"23.07.2002 16:00:00","-0.526046","-81.79339","21.97497","-35.86825","-95.35316","41.77784","0.9214182","0","26.11624","38.07168","18.86173","20.67424","79.91581","0","-76.66282","27.67749","29.13482","28.40615","18.86173","64.18792","155.1538","0","0","52.97398","19.1302","27.9",
"23.07.2002 17:00:00","-0.449864","-82.66744","20.15797","-41.11367","-93.79662","41.39885","0.8847495","0","26.11624","38.07168","18.86173","27.63064","69.15006","0","-77.11749","27.48057","29.06387","28.27222","18.86173","64.18792","160.6658","0","0","52.10923","25.50692","27.5875",
"23.07.2002 18:00:00","-0.549781","-67.48313","18.31951","-60.31113","-77.568","41.98124","0.7781639","0","26.11624","68.04733","18.86173","22.11195","43.27094","0","-65.64875","27.02884","28.81935","27.9241","18.86173","94.16357","179.082","0","0","43.09333","22.96342","26.8375",
"23.07.2002 19:00:00","0.700662","0","15.50051","-77.83247","0","42.15426","0.6879566","0","2.611624","55.90327","12.33267","5.181164","23.01748","0","-0.6162087","26.91653","28.52531","27.72092","12.33267","58.5149","86.18047","0","0","0","15.3329","25.875",
"23.07.2002 20:00:00","1.065238","0","10.1185","-79.18195","0","43.16","0.6027156","0","2.611624","55.90327","6.529061","5.461978","6.98103","0","-1.006169","26.6087","28.26127","27.43499","6.529059","58.5149","80.37686","0","0","0","15.3329","24.9375",
"23.07.2002 21:00:00","1.008463","0","6.555182","-84.38831","0","46.13707","0.551799","0","2.611624","55.90327","6.529061","6.951578","0","0","-2.068637","26.34356","28.06955","27.20655","6.529059","58.5149","84.21008","0","0","0","19.16613","23.975",
"23.07.2002 22:00:00","1.270779","0","6.558084","-86.09542","0","50.93652","0.4023419","0","2.611624","1.349339","6.529061","7.437018","0","0","-2.090206","25.47007","27.73684","26.60345","6.529059","3.960963","29.65615","0","0","0","19.16613","22.975",
"23.07.2002 23:00:00","1.494432","0","6.785728","-97.18513","0","54.23613","0.2242909","0","2.611624","1.349339","1.886173","7.920961","0","0","-2.277993","24.70049","27.40681","26.05365","1.886171","3.960963","25.01327","0","0","0","19.16613","21.975",
"24.07.2002","1.666739","0","7.208224","-112.4306","0","55.93354","5.602407E-02","0","0","0","1.886173","8.332755","0","0","-2.481527","23.95618","27.09022","25.5232","1.886171","0","21.0523","0","0","0","19.16613","21.0375",
"24.07.2002 01:00:00","2.28416","0","5.279339","-104.1088","0","60.08401","-5.698846E-02","0","0","0","1.886173","8.533227","0","0","-3.297336","23.70101","26.7564","25.2287","1.886171","0","21.0523","0","0","0","19.16613","20.1375",
"24.07.2002 02:00:00","2.59135","0","4.520163","-109.6002","0","64.77132","-9.888536E-02","0","0","0","1.886173","8.574363","0","0","-4.195209","23.40767","26.47703","24.94235","1.886171","0","21.0523","0","0","0","19.16613","19.175",
"24.07.2002 03:00:00","2.277069","0","4.188474","-107.7561","0","64.90355","-0.1806552","0","0","0","1.886173","8.696823","0","0","-4.462444","23.11973","26.24421","24.68197","1.886171","0","21.0523","0","0","0","19.16613","18.7375",
"24.07.2002 04:00:00","1.904967","0","3.428071","-94.90256","0","64.83469","-0.2183644","0","0","0","1.886173","8.617902","0","0","-4.844553","23.14403","26.10682","24.62542","1.886171","0","21.0523","0","0","0","19.16613","18.5125",
"24.07.2002 05:00:00","1.799382","0","3.104046","-89.1866","0","65.61118","-0.2271687","0","0","0","1.886173","8.625222","0.2540351","0","-5.088108","23.12818","25.97814","24.55316","1.886171","0","21.0523","0","0","0","19.16613","18.3375",
"24.07.2002 06:00:00","1.66015","0","4.114149","-118.0386","0","66.24976","-0.2076075","0","0","54.55393","6.529061","6.847241","3.051925","0","-3.981352","23.19077","26.03101","24.61089","6.529059","54.55393","76.41589","0","0","0","15.3329","18.55",
"24.07.2002 07:00:00","3.745147","-2.872141","3.660859","-116.7378","-7.289764","66.9408","-0.1695664","0","26.11624","38.07168","18.86173","11.17199","9.046573","0","-13.58811","23.43719","26.0278","24.73249","18.86173","64.18792","101.1427","0","0","4.049869","14.04319","17.8875",
"24.07.2002 08:00:00","3.824693","-2.443448","3.72454","-111.5041","-6.512666","70.49361","-0.1667741","0","26.11624","38.07168","13.05812","14.98809","16.27944","0","-19.84256","23.30461","26.0186","24.66161","13.05812","64.18792","93.61765","0","0","3.618148","12.75346","17.8375",
"24.07.2002 09:00:00","4.05439","-1.893971","3.441658","-108.9661","-5.04023","70.87084","-0.134485","0","26.11624","38.07168","13.05812","14.98996","25.26647","0","-19.88767","23.36283","26.01098","24.6869","13.05812","64.18792","92.79963","0","0","2.800128","12.75346","17.6",
"24.07.2002 10:00:00","3.754008","-5.612881","3.541147","-99.87283","-12.58252","69.5078","-0.1522835","0","26.11624","38.07168","13.05812","14.98053","32.19404","0","-22.19652","23.46634","26.0046","24.73547","13.05812","64.18792","96.98979","0","0","6.990289","12.75346","18.2375",
"24.07.2002 11:00:00","3.170904","-9.422409","4.630852","-101.764","-13.04127","67.73641","-0.1349044","0","26.11624","38.07168","18.86173","22.48006","35.39402","0","-30.66227","23.52339","26.03251","24.77795","18.86173","64.18792","109.425","0","0","7.245148","19.1302","19.3",
"24.07.2002 12:00:00","2.545092","-14.95853","5.341476","-105.3214","-25.39766","65.72744","-0.1152647","0","26.11624","38.07168","18.86173","24.16962","37.96114","0","-35.46899","23.55985","26.1952","24.87753","18.86173","64.18792","120.1229","0","0","14.10981","22.96342","19.725",
"24.07.2002 13:00:00","2.276776","-15.00826","4.720341","-90.50777","-28.22788","66.81924","-0.1295763","0","26.11624","38.07168","13.05812","22.43439","38.78273","0","-34.50341","23.55832","26.096","24.82716","13.05812","64.18792","112.0584","0","0","15.68215","19.1302","19.8",
"24.07.2002 14:00:00","1.973866","-17.64701","4.823655","-91.20472","-35.3735","66.81685","-0.1339212","0","26.11624","38.07168","13.05812","14.96296","37.15301","0","-30.323","23.53862","26.06771","24.80316","13.05812","64.18792","109.6515","0","0","19.65195","12.75346","19.925",
"24.07.2002 15:00:00","1.854123","-18.9237","4.690832","-88.2824","-36.09647","64.95043","-0.1407625","0","26.11624","38.07168","13.05812","14.95587","35.35733","0","-31.42295","23.58585","26.07604","24.83094","13.05812","64.18792","110.0531","0","0","20.05359","12.75346","20",
"24.07.2002 16:00:00","1.663703","-17.67423","4.705389","-87.48676","-32.29988","64.7963","-0.1259959","0","26.11624","38.07168","18.86173","22.39103","32.44502","0","-36.33833","23.70272","26.05726","24.87999","18.86173","64.18792","120.1242","0","0","17.94438","19.1302","20.0625",
"24.07.2002 17:00:00","2.124285","-15.65815","5.134254","-89.47335","-21.28741","66.32523","-0.134181","0","26.11624","38.07168","18.86173","29.87223","26.46481","0","-40.62792","23.60873","25.99836","24.80354","18.86173","64.18792","120.3829","0","0","11.82634","25.50692","20.0375",
"24.07.2002 18:00:00","2.1592","-17.39504","5.263975","-98.86315","-32.16292","66.09534","-0.1371086","0","26.11624","68.04733","18.86173","24.11048","17.99048","0","-36.99959","23.66345","25.95942","24.81143","18.86173","94.16357","153.857","0","0","17.86829","22.96342","20",
"24.07.2002 19:00:00","2.575388","0","5.114055","-103.6428","0","65.97054","-0.1734923","0","2.611624","55.90327","12.33267","6.865421","8.698709","0","-2.765274","23.5197","25.7674","24.64355","12.33267","58.5149","86.18047","0","0","0","15.3329","19.875",
"24.07.2002 20:00:00","2.357097","0","4.317811","-94.14072","0","65.36614","-0.2430466","0","2.611624","55.90327","6.529061","6.836049","2.542639","0","-3.005307","23.41559","25.53611","24.47585","6.529059","58.5149","80.37686","0","0","0","15.3329","19.6125",
"24.07.2002 21:00:00","2.260555","0","4.112952","-90.74427","0","65.06653","-0.2734551","0","2.611624","55.90327","6.529061","8.55751","0","0","-3.851266","23.31027","25.46387","24.38707","6.529059","58.5149","84.21008","0","0","0","19.16613","19.5",
"24.07.2002 22:00:00","2.154355","0","2.954118","-67.39276","0","65.05328","-0.3323158","0","2.611624","1.349339","6.529061","8.559628","0","0","-4.044077","23.09457","25.25147","24.17302","6.529059","3.960963","29.65615","0","0","0","19.16613","19.125",
"24.07.2002 23:00:00","1.908396","0","2.273835","-60.10342","0","63.83105","-0.40136","0","2.611624","1.349339","1.886173","8.635683","0","0","-4.690346","22.94576","25.06352","24.00464","1.886171","3.960963","25.01327","0","0","0","19.16613","18.4625",
"25.07.2002","1.885231","0","2.992131","-76.12488","0","63.33341","-0.5353879","0","0","0","1.886173","8.980246","0","0","-4.883115","22.40376","24.83158","23.61767","1.886171","0","21.0523","0","0","0","19.16613","17.7625",
"25.07.2002 01:00:00","1.088138","0","2.189959","-64.67808","0","62.42509","-0.6155247","0","0","0","1.886173","9.040051","0","0","-6.071867","22.17123","24.6153","23.39327","1.886171","0","21.0523","0","0","0","19.16613","16.5625",
"25.07.2002 02:00:00","-1.089918","0","0.9504977","-39.11712","0","59.81246","-0.5938473","0","0","0","1.886173","8.700674","0","0","-8.687937","22.61528","24.48769","23.55149","1.886171","0","21.0523","0","0","0","19.16613","15",
"25.07.2002 03:00:00","-3.403349","0","0.9252287","-43.16986","0","59.16604","-0.6179386","0","0","0","1.886173","8.670856","0","0","-10.06081","22.43787","24.36726","23.40256","1.886171","0","21.0523","0","0","0","19.16613","13.775",
"25.07.2002 04:00:00","-5.149678","0","0.9352145","-46.98122","0","58.03848","-0.6797385","0","0","0","1.886173","8.666264","0","0","-10.96624","22.19421","24.21336","23.20379","1.886171","0","21.0523","0","0","0","19.16613","12.8375",
"25.07.2002 05:00:00","-6.307565","0","1.048331","-55.13743","0","56.68374","-0.7898204","5.651525","0","0","1.886173","8.977015","0","4.285271","-10.48194","21.90833","23.99833","22.95333","1.886171","0","21.0523","6.648853","6.648853","0","19.16613","12.125",
"25.07.2002 06:00:00","-6.072219","0","1.686466","-100.5605","0","53.81938","-0.7882758","10.2354","0","54.55393","6.529061","7.198715","16.43677","9.548513","-8.547045","21.83837","24.14978","22.99408","6.529059","54.55393","76.41589","12.04165","12.04165","0","15.3329","12.0875",
"25.07.2002 07:00:00","-0.477282","0","2.174088","-118.3209","0","48.00095","-0.6445519","8.053621","26.11624","38.07168","18.86173","12.87844","91.16569","8.104399","-14.65813","22.41278","24.98913","23.70095","18.86173","64.18792","97.09283","9.474848","9.474848","0","14.04319","13.1375",
"25.07.2002 08:00:00","5.863119","-4.179095","2.619838","-119.9978","-4.179095","45.09157","-0.4653402","5.755044","26.11624","38.07168","13.05812","15.5653","131.4547","6.016241","-27.69433","22.95343","25.65061","24.30202","13.05812","64.18792","92.32122","6.770641","6.770641","2.321719","12.75346","14.7",
