"Date/Time","Internal Natural vent.","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Relative Humidity","Fanger PMV","Zone Heating","Task Lighting","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","Cooling (Electricity)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"25.07.2002 09:00:00","5.864119","-20.76574","2.959125","-115.1633","-20.76574","43.79169","-0.375351","1.942253","26.11624","38.07168","13.05812","14.99991","123.3085","2.078954","-41.64886","23.24231","25.98272","24.61251","13.05812","64.18792","101.536","2.285003","2.285003","11.53652","12.75346","16.2375",
"25.07.2002 10:00:00","4.828395","-27.19686","4.25619","-119.2603","-27.19686","42.78256","-0.3866858","0.273698","26.11624","38.07168","13.05812","15.03913","99.43935","0.2383188","-44.50125","23.02835","25.9805","24.50443","13.05812","64.18792","105.1089","0.321998","0.321998","15.10937","12.75346","17.7375",
"25.07.2002 11:00:00","3.50875","-31.15272","5.888959","-111.7456","-31.15272","41.71031","-0.4319303","0","26.11624","38.07168","18.86173","22.59017","94.4845","0","-52.42851","22.98049","25.9816","24.48104","18.86173","64.18792","119.4869","0","0","17.30706","19.1302","19.1125",
"25.07.2002 12:00:00","3.148519","-36.94299","7.373571","-97.95263","-36.94299","40.48383","-0.3983743","0","26.11624","38.07168","18.86173","24.31319","90.76167","0","-54.85971","23.19579","25.99653","24.59616","18.86173","64.18792","126.537","0","0","20.52389","22.96342","20.2875",
"25.07.2002 13:00:00","2.330038","-41.20678","9.055027","-83.57191","-41.20678","37.81598","-0.3618976","0","26.11624","38.07168","13.05812","22.48373","88.50131","0","-55.50638","23.46015","26.02461","24.74238","13.05812","64.18792","119.2689","0","0","22.89266","19.1302","21.2625",
"25.07.2002 14:00:00","1.933637","-46.24215","14.48299","-88.0165","-46.24215","35.93722","-0.3337869","0","26.11624","38.07168","13.05812","15.00499","94.8734","0","-54.32119","23.54415","26.16906","24.8566","13.05812","64.18792","115.6896","0","0","25.69008","12.75346","21.9125",
"25.07.2002 15:00:00","1.748401","-54.63766","17.21841","-82.72179","-54.63766","35.92772","-0.2818934","0","26.11624","38.07168","13.05812","14.9848","114.901","0","-61.90274","23.63573","26.43669","25.03621","13.05812","64.18792","120.3538","0","0","30.35426","12.75346","22.2875",
"25.07.2002 16:00:00","1.381968","-65.24253","20.41289","-95.4866","-65.24253","36.22693","-0.2267068","0","26.11624","38.07168","18.86173","22.41834","134.7059","0","-75.77781","23.65738","26.74185","25.19962","18.86173","64.18792","138.4257","0","0","36.24585","19.1302","22.4",
"25.07.2002 17:00:00","1.490204","-71.7463","16.34694","-95.46958","-71.7463","36.47779","-0.1827438","0","26.11624","38.07168","18.86173","29.80287","137.7388","0","-86.95919","23.66142","26.94196","25.30169","18.86173","64.18792","148.4156","0","0","39.85905","25.50692","22.15",
"25.07.2002 18:00:00","1.956495","-72.12824","11.33459","-116.4057","-72.12824","37.05247","-0.191285","0","26.11624","68.04733","18.86173","24.14987","129.7344","0","-86.10489","23.64562","27.01855","25.33208","18.86173","94.16357","176.06","0","0","40.07125","22.96342","21.5",
"25.07.2002 19:00:00","4.148398","0","7.085018","-117.6388","0","35.28949","-0.1795964","0","2.611624","55.90327","12.33267","6.793486","53.0784","0","-2.214501","24.124","26.67631","25.40015","12.33267","58.5149","86.18047","0","0","0","15.3329","20.5125",
"25.07.2002 20:00:00","4.426519","0","4.617568","-110.3363","0","36.0316","-0.2953231","0","2.611624","55.90327","6.529061","6.839279","10.04674","0","-3.139359","23.77524","26.00415","24.88969","6.529059","58.5149","80.37686","0","0","0","15.3329","19.2875",
"25.07.2002 21:00:00","4.185859","0","3.475411","-103.0112","0","37.58409","-0.448766","0","2.611624","55.90327","6.529061","8.657537","0","0","-5.10208","23.29337","25.57852","24.43594","6.529059","58.5149","84.21008","0","0","0","19.16613","17.9875",
"25.07.2002 22:00:00","3.51082","0","2.136702","-79.5814","0","38.44774","-0.5406605","1.805095","2.611624","1.349339","6.529061","8.728992","0","1.815566","-6.37402","22.89709","25.23127","24.06418","6.529059","3.960963","29.65615","2.123641","2.123641","0","19.16613","16.5625",
"25.07.2002 23:00:00","3.000589","0","1.703245","-76.73325","0","39.25414","-0.6291784","0","2.611624","1.349339","1.886173","8.929991","0","0","-8.250117","22.73708","24.93777","23.83743","1.886171","3.960963","25.01327","0","0","0","19.16613","15.0625",
"26.07.2002","1.112894","0","1.134087","-58.98577","0","39.4666","-0.6562601","0","0","0","1.886173","8.697043","0","0","-10.19856","22.6901","24.73987","23.71498","1.886171","0","21.0523","0","0","0","19.16613","13.5625",
"26.07.2002 01:00:00","-1.762536","0","1.520648","-85.30624","0","40.56906","-0.7210554","0","0","0","1.886173","8.914615","0","0","-11.124","22.41139","24.53095","23.47117","1.886171","0","21.0523","0","0","0","19.16613","12.625",
"26.07.2002 02:00:00","-4.677109","0","0.8218858","-45.40235","0","41.05805","-0.7595103","0","0","0","1.886173","8.845278","0","0","-12.03245","22.34607","24.36942","23.35775","1.886171","0","21.0523","0","0","0","19.16613","11.9",
"26.07.2002 03:00:00","-5.730113","0","1.108428","-65.85523","0","41.22172","-0.8293535","0","0","0","1.886173","8.919703","0","0","-12.53586","22.04056","24.20692","23.12374","1.886171","0","21.0523","0","0","0","19.16613","11.225",
"26.07.2002 04:00:00","-7.673793","0","0.8235063","-46.36258","0","40.92104","-0.8950574","0","0","0","1.886173","8.949197","0","0","-12.99643","21.82851","24.03968","22.9341","1.886171","0","21.0523","0","0","0","19.16613","10.6875",
"26.07.2002 05:00:00","-9.825259","0","0.7953448","-45.04297","0","40.79477","-0.9354253","0","0","0","1.886173","8.887762","0","0","-13.3903","21.68003","23.90574","22.79289","1.886171","0","21.0523","0","0","0","19.16613","10.25",
"26.07.2002 06:00:00","-8.920535","0","1.172349","-80.93116","0","39.72054","-0.8978583","11.58501","0","54.55393","6.529061","7.118266","14.54539","11.36667","-10.67395","21.92093","24.07121","22.99607","6.529059","54.55393","76.41589","13.62943","13.62943","0","15.3329","10.225",
"26.07.2002 07:00:00","-3.186842","0","1.485249","-98.08857","0","38.92111","-0.7369488","0.23632","26.11624","38.07168","18.86173","13.22212","76.59033","0.1125162","-17.6706","22.39182","24.78928","23.59055","18.86173","64.18792","97.09283","0.278023","0.278023","0","14.04319","10.8625",
"26.07.2002 08:00:00","1.190329","0","1.965828","-118.8318","0","39.21145","-0.6113086","3.608209","26.11624","38.07168","13.05812","17.50646","109.7781","3.276013","-26.06545","22.61739","25.24799","23.93269","13.05812","64.18792","89.9995","4.244952","4.244952","0","12.75346","11.825",
"26.07.2002 09:00:00","4.811411","0","2.011708","-112.8211","0","39.0775","-0.5141487","2.840892","26.11624","38.07168","13.05812","16.09043","108.4047","2.697288","-26.57097","22.92692","25.57347","24.25019","13.05812","64.18792","89.9995","3.342226","3.342226","0","12.75346","12.8875",
"26.07.2002 10:00:00","5.850769","-0.587097","2.310213","-116.1974","-0.587097","37.52906","-0.495848","2.501323","26.11624","38.07168","13.05812","15.33154","87.64951","2.381591","-26.10744","22.98649","25.62481","24.30565","13.05812","64.18792","90.32567","2.942733","2.942733","0.326165","12.75346","13.925",
"26.07.2002 11:00:00","6.517174","-1.098511","2.698999","-113.9172","-1.098511","35.98875","-0.5104855","3.329344","26.11624","38.07168","18.86173","22.71109","85.5369","3.19594","-36.56449","22.95479","25.66835","24.31157","18.86173","64.18792","102.7901","3.916876","3.916876","0.610284","19.1302","14.8",
"26.07.2002 12:00:00","6.131869","-6.564811","3.016521","-117.2235","-6.564811","37.39425","-0.5002499","3.084391","26.11624","38.07168","18.86173","24.31837","86.05669","3.04595","-41.37332","23.01919","25.719","24.36909","18.86173","64.18792","109.6602","3.628695","3.628695","3.647117","22.96342","15.5375",
"26.07.2002 13:00:00","5.445973","-11.20173","3.060537","-102.8384","-11.20173","38.52981","-0.4914153","4.91294","26.11624","38.07168","13.05812","22.69712","83.08588","5.051459","-42.23732","22.93463","25.65719","24.29591","13.05812","64.18792","102.5994","5.77993","5.77993","6.223185","19.1302","16.175",
"26.07.2002 14:00:00","6.179893","-19.74478","3.47885","-115.7431","-19.74478","39.26418","-0.4925816","7.754943","26.11624","38.07168","13.05812","15.09712","87.60715","7.980214","-39.38958","22.90695","25.73796","24.32245","13.05812","64.18792","100.9688","9.123463","9.123463","10.96932","12.75346","16.5875",
"26.07.2002 15:00:00","5.719342","-26.28476","4.424841","-135.7019","-26.28476","40.68784","-0.4587466","20.16083","26.11624","38.07168","13.05812","15.06668","105.7858","20.55648","-45.2597","22.93348","25.94979","24.44164","13.05812","64.18792","104.6021","23.71862","23.71862","14.60265","12.75346","16.825",
"26.07.2002 16:00:00","5.493273","-29.71607","3.676187","-114.5095","-29.71607","42.79225","-0.4046772","2.49378","26.11624","38.07168","18.86173","22.7257","120.3671","2.225862","-58.51251","22.94802","26.11435","24.53118","18.86173","64.18792","118.6888","2.933859","2.933859","16.50893","19.1302","16.8375",
"26.07.2002 17:00:00","4.970624","-27.46172","4.198341","-133.3114","-27.46172","44.71677","-0.3824571","6.327202","26.11624","38.07168","18.86173","30.18891","120.9678","6.104777","-67.17474","22.93223","26.20011","24.56617","18.86173","64.18792","123.8131","7.443767","7.443767","15.25651","25.50692","16.55",
"26.07.2002 18:00:00","5.813407","-28.39161","2.999673","-109.6985","-28.39161","44.8076","-0.3489196","1.394604","26.11624","68.04733","18.86173","24.31082","105.6756","1.182994","-61.90118","23.10422","26.24186","24.67304","18.86173","94.16357","151.7618","1.640711","1.640711","15.77311","22.96342","15.9625",
"26.07.2002 19:00:00","6.777615","0","2.768229","-133.7128","0","44.59105","-0.3816205","4.312224","2.611624","55.90327","12.33267","7.046951","46.22583","4.093539","-6.128789","23.2047","25.89034","24.54752","12.33267","58.5149","86.18047","5.073206","5.073206","0","15.3329","15.075",
"26.07.2002 20:00:00","4.42603","0","2.137489","-113.7898","0","45.28109","-0.5214337","3.312982","2.611624","55.90327","6.529061","7.099146","10.16652","2.775573","-6.901486","22.78128","25.24528","24.01328","6.529059","58.5149","80.37686","3.897626","3.897626","0","15.3329","14.075",
"26.07.2002 21:00:00","1.629217","0","2.155325","-122.7676","0","47.35725","-0.6326419","21.72943","2.611624","55.90327","6.529061","9.003502","0","21.56591","-8.857596","22.50092","24.81669","23.6588","6.529059","58.5149","84.21008","25.56403","25.56403","0","19.16613","13.0125",
"26.07.2002 22:00:00","-0.51725","0","1.019488","-59.85402","0","48.06054","-0.6638985","0","2.611624","1.349339","6.529061","8.897979","0","0","-11.65201","22.57729","24.4956","23.53644","6.529059","3.960963","29.65615","0","0","0","19.16613","12.225",
"26.07.2002 23:00:00","-2.039392","0","1.025602","-60.9154","0","49.57675","-0.7191616","0","2.611624","1.349339","1.886173","8.891654","0","0","-12.2192","22.32785","24.30964","23.31874","1.886171","3.960963","25.01327","0","0","0","19.16613","11.625",
"27.07.2002","-3.221606","0","0.9048001","-51.87573","0","51.73025","-0.8312697","0","0","0","1.886173","8.976126","0","0","-12.395","21.75752","24.09396","22.92574","1.886171","0","21.0523","0","0","0","19.16613","10.9625",
"27.07.2002 01:00:00","-7.287737","0","0.753301","-40.69963","0","51.08725","-0.8276531","0","0","0","1.886173","8.875193","0","0","-12.67191","21.96406","23.98176","22.97291","1.886171","0","21.0523","0","0","0","19.16613","11.075",
"27.07.2002 02:00:00","-6.918378","0","0.7999645","-41.4001","0","51.57833","-0.8329371","0","0","0","1.886173","8.813845","0","0","-11.90496","21.92998","23.90544","22.91771","1.886171","0","21.0523","0","0","0","19.16613","11.7375",
"27.07.2002 03:00:00","-6.383355","0","0.8435846","-41.82837","0","52.32663","-0.8459753","0","0","0","1.886173","8.847672","0","0","-11.4111","21.93308","23.81656","22.87482","1.886171","0","21.0523","0","0","0","19.16613","12.1875",
"27.07.2002 04:00:00","-6.34149","0","0.8102329","-37.93729","0","53.35925","-0.856461","0","0","0","1.886173","8.885147","0","0","-11.07612","21.92183","23.71387","22.81785","1.886171","0","21.0523","0","0","0","19.16613","12.4875",
"27.07.2002 05:00:00","-5.759153","0","0.8403783","-38.24329","0","54.41883","-0.8704464","2.259287","0","0","1.886173","8.924987","0","1.833399","-10.22901","21.85227","23.61413","22.7332","1.886171","0","21.0523","2.657985","2.657985","0","19.16613","12.7875",
"27.07.2002 06:00:00","-4.236987","0","1.497604","-78.35423","0","56.05917","-0.8850796","7.336584","0","54.55393","6.529061","7.250117","3.93499","6.505737","-7.292621","21.73321","23.63723","22.68522","6.529059","54.55393","76.41589","8.631275","8.631275","0","15.3329","12.9625",
"27.07.2002 07:00:00","-0.386125","0","1.829398","-88.59232","0","55.42768","-0.8077864","13.09411","26.11624","38.07168","18.86173","13.27421","17.97943","13.62413","-12.99218","22.23688","23.76478","23.00083","18.86173","64.18792","97.09283","15.40484","15.40484","0","14.04319","13.5625",
"27.07.2002 08:00:00","1.727148","0","1.657757","-70.39407","0","56.17025","-0.7209377","3.084455","26.11624","38.07168","13.05812","18.02143","34.5977","2.914532","-19.39404","22.46988","23.96231","23.21609","13.05812","64.18792","89.9995","3.62877","3.62877","0","12.75346","14.3375",
"27.07.2002 09:00:00","3.430491","0","3.047047","-119.2703","0","57.7378","-0.6700869","13.43591","26.11624","38.07168","13.05812","17.40527","55.52557","12.36719","-18.21886","22.53651","24.12404","23.33028","13.05812","64.18792","89.9995","15.80696","15.80696","0","12.75346","15.2875",
"27.07.2002 10:00:00","4.327161","0","2.490906","-83.98574","0","57.16405","-0.6268835","17.81233","26.11624","38.07168","13.05812","16.53273","58.85667","18.94207","-18.243","22.72783","24.25385","23.49084","13.05812","64.18792","89.9995","20.95569","20.95569","0","12.75346","16.2",
"27.07.2002 11:00:00","4.619057","-0.02945","3.114465","-85.40994","-0.02945","56.08603","-0.5666692","7.057214","26.11624","38.07168","18.86173","23.38749","54.26295","7.441358","-26.43034","22.85994","24.61553","23.73774","18.86173","64.18792","102.1962","8.302604","8.302604","0.016361","19.1302","17.25",
"27.07.2002 12:00:00","3.96266","-6.96499","3.902061","-82.60219","-6.96499","56.65957","-0.5044701","0.790154","26.11624","38.07168","18.86173","24.49666","56.69994","0.7578924","-31.36921","22.98745","24.75554","23.8715","18.86173","64.18792","109.8825","0.929593","0.929593","3.869439","22.96342","18.45",
"27.07.2002 13:00:00","3.745285","-11.57099","4.129831","-73.07436","-11.57099","56.56336","-0.5067213","0","26.11624","38.07168","13.05812","22.70078","52.6979","0","-32.81691","23.00059","24.73051","23.86555","13.05812","64.18792","102.8046","0","0","6.428329","19.1302","19.15",
"27.07.2002 14:00:00","3.200011","-17.92009","3.862089","-66.35638","-28.28565","58.7191","-0.4678958","0","26.11624","38.07168","13.05812","15.09122","55.93229","0","-31.22795","23.15301","24.85287","24.00294","13.05812","64.18792","105.7138","0","0","15.71425","12.75346","19.55",
"27.07.2002 15:00:00","3.314462","-20.27203","3.86842","-62.16192","-28.89631","59.24011","-0.3964871","0","26.11624","38.07168","13.05812","15.02681","56.63986","0","-32.60358","23.3053","24.9536","24.12945","13.05812","64.18792","106.053","0","0","16.0535","12.75346","20.0125",
"27.07.2002 16:00:00","2.662433","-22.52701","5.327895","-68.00623","-35.6712","59.51816","-0.3917709","0","26.11624","38.07168","18.86173","22.50943","59.23093","0","-39.6976","23.29573","25.04847","24.1721","18.86173","64.18792","121.9972","0","0","19.81733","19.1302","20.3875",
"27.07.2002 17:00:00","2.102141","-22.45371","4.797193","-61.48286","-42.76705","68.02285","-0.3268028","0","26.11624","38.07168","18.86173","29.9096","68.08564","0","-44.99021","23.41517","25.07643","24.2458","18.86173","64.18792","132.316","0","0","23.75947","25.50692","20.5",
"27.07.2002 18:00:00","2.568203","-26.11929","5.855248","-79.60497","-45.80227","65.36092","-0.2620997","0","26.11624","68.04733","18.86173","24.14829","65.81423","0","-43.20704","23.49154","25.22158","24.35656","18.86173","94.16357","161.4344","0","0","25.44571","22.96342","20.625",
"27.07.2002 19:00:00","3.310335","0","6.597634","-90.26119","0","59.74008","-0.3655139","0","2.611624","55.90327","12.33267","6.944033","33.81024","0","-1.892506","23.34176","25.06134","24.20155","12.33267","58.5149","86.18047","0","0","0","15.3329","20.45",
"27.07.2002 20:00:00","2.824575","0","4.818768","-73.13292","0","61.40943","-0.4557647","0","2.611624","55.90327","6.529061","6.866502","10.28211","0","-2.21188","23.03631","24.74233","23.88932","6.529059","58.5149","80.37686","0","0","0","15.3329","19.925",
"27.07.2002 21:00:00","2.920454","0","5.17925","-96.05194","0","67.77595","-0.5565938","5.188694","2.611624","55.90327","6.529061","8.757967","0","4.718115","-3.236737","22.54973","24.41085","23.48029","6.529059","58.5149","84.21008","6.104345","6.104345","0","19.16613","18.8875",
"27.07.2002 22:00:00","2.045545","0","2.091215","-42.62188","0","71.18114","-0.5793154","13.03001","2.611624","1.349339","6.529061","9.007804","0","14.04096","-4.062757","22.67066","24.08872","23.37969","6.529059","3.960963","29.65615","15.32942","15.32942","0","19.16613","18.5875",
"27.07.2002 23:00:00","1.787573","0","1.150472","-27.03318","0","70.53766","-0.5392062","0","2.611624","1.349339","1.886173","8.722507","0","0","-4.670852","22.81803","24.0326","23.42532","1.886171","3.960963","25.01327","0","0","0","19.16613","18.45",
"28.07.2002","1.143862","0","1.212723","-29.66415","0","70.74564","-0.587301","0","0","0","1.886173","8.845251","0","0","-4.922755","22.63319","23.91188","23.27253","1.886171","0","21.0523","0","0","0","19.16613","18.1125",
"28.07.2002 01:00:00","0.286656","0","0.7216347","-20.54929","0","70.53423","-0.614351","0","0","0","1.886173","8.737903","0","0","-6.399494","22.64537","23.73948","23.19243","1.886171","0","21.0523","0","0","0","19.16613","17",
"28.07.2002 02:00:00","-0.988999","0","0.6738737","-19.62571","0","70.07514","-0.6391072","0","0","0","1.886173","8.705621","0","0","-6.876281","22.58965","23.63439","23.11202","1.886171","0","21.0523","0","0","0","19.16613","16.65",
"28.07.2002 03:00:00","0.26842","0","1.100464","-31.25897","0","70.26989","-0.6737338","0","0","0","1.886173","8.736489","0","0","-6.811549","22.30322","23.53473","22.91898","1.886171","0","21.0523","0","0","0","19.16613","16.425",
"28.07.2002 04:00:00","-1.688785","0","0.5860931","-16.39016","0","69.4697","-0.7357397","0","0","0","1.886173","8.807284","0","0","-7.118021","22.35023","23.45506","22.90265","1.886171","0","21.0523","0","0","0","19.16613","16.2625",
"28.07.2002 05:00:00","-1.43618","0","1.214113","-38.90258","0","69.32436","-0.7277088","13.15969","0","0","1.886173","8.798264","0","12.93589","-6.284279","22.24186","23.43324","22.83755","1.886171","0","21.0523","15.48198","15.48198","0","19.16613","16.175",
"28.07.2002 06:00:00","-1.024911","0","2.435434","-84.80607","0","68.87997","-0.7728436","13.54875","0","54.55393","6.529061","7.202317","3.326194","12.79165","-4.49408","22.00729","23.461","22.73415","6.529059","54.55393","76.41589","15.9397","15.9397","0","15.3329","16.1625",
"28.07.2002 07:00:00","1.90062","0","1.814748","-61.92799","0","66.36353","-0.7190686","1.154814","26.11624","38.07168","18.86173","12.68044","9.139649","1.01127","-10.38954","22.54258","23.50642","23.0245","18.86173","64.18792","97.09283","1.358604","1.358604","0","14.04319","16.2625",
"28.07.2002 08:00:00","2.739432","0","1.534073","-47.04499","0","66.14516","-0.6449456","0.418147","26.11624","38.07168","13.05812","16.86072","19.9855","0.3884289","-16.84606","22.77553","23.64563","23.21058","13.05812","64.18792","89.9995","0.491938","0.491938","0","12.75346","16.55",
"28.07.2002 09:00:00","3.273099","0","1.528362","-46.15084","0","66.86385","-0.5977982","0.238861","26.11624","38.07168","13.05812","16.36308","36.23342","0.2258105","-17.3786","22.87056","23.80617","23.33837","13.05812","64.18792","89.9995","0.281013","0.281013","0","12.75346","16.7625",
"28.07.2002 10:00:00","3.61045","0","1.455864","-41.18015","0","67.05563","-0.5340622","0","26.11624","38.07168","13.05812","15.93132","57.64647","0","-17.19845","23.06699","24.04323","23.55511","13.05812","64.18792","89.9995","0","0","0","12.75346","17.2375",
"28.07.2002 11:00:00","3.747741","-3.953423","3.329998","-72.64536","-4.120847","67.25309","-0.4610701","0","26.11624","38.07168","18.86173","23.04276","63.18441","0","-27.09073","23.07938","24.45947","23.76942","18.86173","64.18792","104.4692","0","0","2.289359","19.1302","18.5",
"28.07.2002 12:00:00","3.3106","-11.95325","3.423141","-59.12731","-12.10547","63.97602","-0.4409989","0","26.11624","38.07168","18.86173","24.20784","55.60844","0","-32.82282","23.25641","24.60028","23.92834","18.86173","64.18792","112.7383","0","0","6.725263","22.96342","19.5375",
"28.07.2002 13:00:00","2.988542","-12.13995","3.306917","-51.17989","-13.97562","64.15327","-0.4694055","0","26.11624","38.07168","13.05812","22.54205","52.97979","0","-31.53269","23.1612","24.44829","23.80474","13.05812","64.18792","104.1405","0","0","7.764233","19.1302","19.7375",
"28.07.2002 14:00:00","2.913521","-12.16206","4.035327","-65.30858","-22.72366","66.27859","-0.486146","0","26.11624","38.07168","13.05812","15.12013","41.42507","0","-25.4187","23.09045","24.32322","23.70683","13.05812","64.18792","102.6238","0","0","12.62426","12.75346","19.575",
"28.07.2002 15:00:00","3.145746","-13.62014","3.334933","-54.43669","-23.20037","64.31834","-0.4663587","0","26.11624","38.07168","13.05812","15.11739","56.06157","0","-26.91519","23.12549","24.46946","23.79747","13.05812","64.18792","102.8886","0","0","12.88909","12.75346","19.5625",
"28.07.2002 16:00:00","3.099459","-14.54224","3.358134","-56.93264","-14.66593","60.7018","-0.4328633","0","26.11624","38.07168","18.86173","22.51398","56.0036","0","-34.10162","23.33084","24.65302","23.99193","18.86173","64.18792","110.3276","0","0","8.147738","19.1302","19.725",
"28.07.2002 17:00:00","3.121785","-15.50811","3.462988","-53.83139","-15.50811","58.65421","-0.4094827","0","26.11624","38.07168","18.86173","29.97874","67.39492","0","-41.25267","23.34023","24.80546","24.07284","18.86173","64.18792","117.1722","0","0","8.615614","25.50692","19.8",
"28.07.2002 18:00:00","2.877124","-24.88915","4.519359","-78.76433","-35.68793","57.44889","-0.3671439","0","26.11624","68.04733","18.86173","24.16956","80.35973","0","-44.69957","23.42278","25.12852","24.27565","18.86173","94.16357","155.8154","0","0","19.82663","22.96342","19.8625",
"28.07.2002 19:00:00","2.878914","0","3.458254","-69.03488","0","57.69905","-0.4090994","0","2.611624","55.90327","12.33267","6.827062","33.81574","0","-2.779602","23.48819","24.75576","24.12197","12.33267","58.5149","86.18047","0","0","0","15.3329","19.7125",
"28.07.2002 20:00:00","3.185831","0","2.895856","-63.55012","0","58.36481","-0.4693839","0","2.611624","55.90327","6.529061","6.826713","10.65457","0","-3.037276","23.19689","24.47845","23.83767","6.529059","58.5149","80.37686","0","0","0","15.3329","19.2875",
"28.07.2002 21:00:00","1.434963","0","2.584514","-61.04915","0","57.79038","-0.5651563","0","2.611624","55.90327","6.529061","8.571633","0","0","-4.217166","22.93321","24.26547","23.59934","6.529059","58.5149","84.21008","0","0","0","19.16613","18.7875",
"28.07.2002 22:00:00","1.750541","0","1.725001","-41.46422","0","56.78974","-0.6429009","0","2.611624","1.349339","6.529061","8.818712","0","0","-4.610131","22.85529","23.99374","23.42452","6.529059","3.960963","29.65615","0","0","0","19.16613","18.475",
"28.07.2002 23:00:00","1.367864","0","1.242227","-28.64926","0","56.76235","-0.6477665","0","2.611624","1.349339","1.886173","8.705903","0","0","-4.783226","22.79108","23.83958","23.31533","1.886171","3.960963","25.01327","0","0","0","19.16613","18.3375",
"29.07.2002","1.35874","0","1.714698","-34.25355","0","58.76874","-0.7748426","0","0","0","1.886173","9.026628","0","0","-4.266629","22.20359","23.67932","22.94146","1.886171","0","21.0523","0","0","0","19.16613","18.175",
"29.07.2002 01:00:00","1.146686","0","1.644299","-34.95205","0","59.01937","-0.754555","0","0","0","1.886173","8.919893","0","0","-4.604113","22.36906","23.59253","22.98079","1.886171","0","21.0523","0","0","0","19.16613","18.1625",
"29.07.2002 02:00:00","-0.001293","0","0.4434992","-8.49172","0","58.69557","-0.7405621","0","0","0","1.886173","8.720839","0","0","-4.935588","22.7082","23.55844","23.13332","1.886171","0","21.0523","0","0","0","19.16613","18.325",
"29.07.2002 03:00:00","-0.019404","0","0.7982363","-17.56302","0","58.65858","-0.7090302","0","0","0","1.886173","8.672802","0","0","-4.700408","22.6243","23.547","23.08565","1.886171","0","21.0523","0","0","0","19.16613","18.4625",
"29.07.2002 04:00:00","-0.405511","0","0.6523229","-13.3239","0","57.37964","-0.7329776","0","0","0","1.886173","8.693053","0","0","-4.666123","22.60588","23.4994","23.05264","1.886171","0","21.0523","0","0","0","19.16613","18.5",
"29.07.2002 05:00:00","-0.355018","0","0.6149406","-12.06028","0","55.95874","-0.7591255","0","0","0","1.886173","8.740166","0","0","-4.699727","22.66478","23.43979","23.05229","1.886171","0","21.0523","0","0","0","19.16613","18.5625",
"29.07.2002 06:00:00","-0.369238","0","3.179656","-66.96752","0","53.81605","-0.7823358","3.344526","0","54.55393","6.529061","7.043087","10.2792","3.478568","-3.118333","22.38278","23.57391","22.97834","6.529059","54.55393","76.41589","3.934736","3.934736","0","15.3329","18.725",
"29.07.2002 07:00:00","2.017395","-1.730258","2.438355","-48.15043","-1.730258","48.89524","-0.6518254","0","26.11624","38.07168","18.86173","11.6862","41.04468","0","-8.880366","23.18444","23.9874","23.58592","18.86173","64.18792","98.05409","0","0","0.961254","14.04319","19.55",
"29.07.2002 08:00:00","1.946208","-14.39296","3.467317","-42.97849","-14.39296","47.99165","-0.5239415","0","26.11624","38.07168","13.05812","14.97413","63.08181","0","-24.83615","23.5153","24.39357","23.95444","13.05812","64.18792","97.99559","0","0","7.99609","12.75346","20.875",
"29.07.2002 09:00:00","1.071943","-22.47177","5.926","-45.16247","-22.51053","47.90584","-0.4456206","0","26.11624","38.07168","13.05812","14.93387","64.64117","0","-30.27117","23.73912","24.70035","24.21974","13.05812","64.18792","102.5054","0","0","12.50585","12.75346","22.0875",
"29.07.2002 10:00:00","0.507295","-29.37506","6.154657","-30.51569","-31.26312","47.19749","-0.3234281","0","26.11624","38.07168","13.05812","14.81638","58.85745","0","-34.96665","24.29731","24.96308","24.6302","13.05812","64.18792","107.3679","0","0","17.3684","12.75346","23.1875",
"29.07.2002 11:00:00","0.243432","-38.46932","5.160301","-20.94483","-40.71874","46.25279","-0.1444804","0","26.11624","38.07168","18.86173","21.90226","62.94636","0","-43.74731","25.09871","25.26064","25.17967","18.86173","64.18792","124.8014","0","0","22.62152","19.1302","24.2875",
"29.07.2002 12:00:00","0.086884","-43.92991","4.449986","-13.03112","-47.9385","45.43255","9.362124E-03","0","26.11624","38.07168","18.86173","23.08379","62.68717","0","-46.8438","25.64969","25.50994","25.57981","18.86173","64.18792","132.6456","0","0","26.6325","22.96342","25.1375",
"29.07.2002 13:00:00","0.015974","-47.82434","3.754786","-4.147331","-52.05788","44.56335","8.436756E-02","0","26.11624","38.07168","13.05812","21.51054","62.32411","1.993099E-03","-48.65937","25.90111","25.69775","25.79943","13.05812","64.18792","125.2973","0","0","28.92105","19.1302","25.775",
"29.07.2002 14:00:00","-0.008432","-47.28082","0.9417683","-0.315649","-53.83307","43.80573","0.1583419","0","26.11624","38.07168","13.05812","14.26144","65.00391","5.538816E-02","-46.79623","26.1591","25.90505","26.03207","13.05812","64.18792","119.9068","0","0","29.90726","12.75346","26.3125",
"29.07.2002 15:00:00","0.021961","-49.17034","0.3851396","0.107966","-54.2692","43.74852","0.2072275","0","26.11624","38.07168","13.05812","14.21598","63.65715","0.1484358","-47.97634","26.2856","26.05485","26.17023","13.05812","64.18792","120.1491","0","0","30.14956","12.75346","26.6875",
"29.07.2002 16:00:00","-0.122769","-53.86061","1.051459","-0.091798","-55.27163","43.87553","0.2506521","0","26.11624","38.07168","18.86173","21.25219","59.00642","0.1414908","-51.77979","26.47203","26.13631","26.30417","18.86173","64.18792","132.8863","0","0","30.70646","19.1302","26.8",
"29.07.2002 17:00:00","-0.01094","-57.34649","3.358678","-1.869556","-68.65229","45.7092","0.2828308","0","26.11624","38.07168","18.86173","28.28226","58.68304","6.528243E-02","-54.96362","26.50691","26.19674","26.35183","18.86173","64.18792","146.6967","0","0","38.14016","25.50692","26.675",
"29.07.2002 18:00:00","-0.063707","-49.36792","5.108788","-13.67269","-79.362","54.14415","0.3417866","0","26.11624","68.04733","18.86173","22.51574","45.30434","0","-49.00318","26.50269","26.19855","26.35062","18.86173","94.16357","180.0787","0","0","44.09","22.96342","26.225",
"29.07.2002 19:00:00","0.351277","0","5.878579","-25.68861","0","54.52964","0.3450439","0","2.611624","55.90327","12.33267","5.351891","21.1971","0","-0.5333652","26.45221","26.02996","26.24108","12.33267","58.5149","86.18047","0","0","0","15.3329","25.6875",
"29.07.2002 20:00:00","0.677011","0","6.190936","-31.90853","0","46.58762","0.188031","0","2.611624","55.90327","6.529061","5.590364","2.311771","0","-0.6277934","25.99934","25.8238","25.91157","6.529059","58.5149","80.37686","0","0","0","15.3329","25",
"29.07.2002 21:00:00","0.819312","0","6.153725","-47.01327","0","42.95552","9.35872E-03","0","2.611624","55.90327","6.529061","7.379461","0","0","-1.192152","25.31029","25.67407","25.49218","6.529059","58.5149","84.21008","0","0","0","19.16613","23.8875",
"29.07.2002 22:00:00","1.090805","0","6.13626","-48.98406","0","43.75557","-0.2276548","0","2.611624","1.349339","6.529061","8.049624","0","0","-1.228456","24.18989","25.34203","24.76596","6.529059","3.960963","29.65615","0","0","0","19.16613","22.5875",
"29.07.2002 23:00:00","1.520338","0","4.57262","-51.36871","0","42.61289","-0.4233345","0","2.611624","1.349339","1.886173","8.48138","0","0","-1.973207","23.57376","25.0365","24.30513","1.886171","3.960963","25.01327","0","0","0","19.16613","21.2875",
"30.07.2002","1.883394","0","3.248977","-52.0792","0","41.75608","-0.547903","0","0","0","1.886173","8.681612","0","0","-2.96998","23.1203","24.80987","23.96509","1.886171","0","21.0523","0","0","0","19.16613","20.05",
"30.07.2002 01:00:00","1.849375","0","2.70138","-57.71775","0","42.84901","-0.650832","0","0","0","1.886173","8.855238","0","0","-4.037028","22.69104","24.61364","23.65234","1.886171","0","21.0523","0","0","0","19.16613","18.725",
"30.07.2002 02:00:00","1.038504","0","1.325267","-42.80134","0","44.41846","-0.6544097","0","0","0","1.886173","8.704085","0","0","-6.058053","22.7648","24.47011","23.61745","1.886171","0","21.0523","0","0","0","19.16613","17.2",
"30.07.2002 03:00:00","-0.048911","0","1.046104","-38.36333","0","48.58064","-0.6953801","0","0","0","1.886173","8.698817","0","0","-7.560766","22.60553","24.1965","23.40101","1.886171","0","21.0523","0","0","0","19.16613","15.9125",
"30.07.2002 04:00:00","-1.438782","0","1.213195","-45.99265","0","51.60223","-0.7109318","0","0","0","1.886173","8.807723","0","0","-8.323174","22.47881","24.10611","23.29246","1.886171","0","21.0523","0","0","0","19.16613","15.25",
"30.07.2002 05:00:00","-1.105382","0","1.562435","-66.38011","0","53.37945","-0.7396676","19.84718","0","0","1.886173","8.850492","0","17.22511","-6.514684","22.21663","24.04355","23.13009","1.886171","0","21.0523","23.34962","23.34962","0","19.16613","14.725",
"30.07.2002 06:00:00","-2.061522","0","2.034941","-92.79071","0","53.75512","-0.7861428","6.335342","0","54.55393","6.529061","7.29648","11.55281","5.59575","-5.960232","22.03478","24.05437","23.04458","6.529059","54.55393","76.41589","7.453344","7.453344","0","15.3329","14.5625",
"30.07.2002 07:00:00","2.149336","0","2.330285","-100.6231","0","52.47459","-0.7020328","11.68947","26.11624","38.07168","18.86173","12.63307","37.04217","11.8689","-12.3018","22.50229","24.35272","23.42751","18.86173","64.18792","97.09283","13.75232","13.75232","0","14.04319","14.975",
"30.07.2002 08:00:00","3.413713","0","2.570925","-101.0791","0","52.63425","-0.6344185","13.04945","26.11624","38.07168","13.05812","16.86814","47.07883","12.90499","-19.01241","22.67209","24.41465","23.54337","13.05812","64.18792","89.9995","15.35229","15.35229","0","12.75346","15.3875",
"30.07.2002 09:00:00","4.629051","0","2.529685","-95.69562","0","53.51302","-0.606715","16.25476","26.11624","38.07168","13.05812","16.54694","54.89199","17.53783","-19.62575","22.73386","24.49973","23.61679","13.05812","64.18792","89.9995","19.12325","19.12325","0","12.75346","15.625",
"30.07.2002 10:00:00","4.79208","0","2.830144","-103.5783","0","54.48797","-0.563693","13.60052","26.11624","38.07168","13.05812","15.99876","57.59477","14.43055","-19.78102","22.79351","24.68506","23.73929","13.05812","64.18792","89.9995","16.00062","16.00062","0","12.75346","15.95",
"30.07.2002 11:00:00","3.973733","0","2.868591","-93.89944","0","52.49839","-0.5273425","3.943543","26.11624","38.07168","18.86173","23.54786","53.08645","4.143016","-29.06514","22.92545","24.86913","23.89729","18.86173","64.18792","102.1798","4.639462","4.639462","0","19.1302","16.35",
"30.07.2002 12:00:00","4.962352","-0.188492","2.90917","-89.14011","-0.188492","46.68575","-0.5271358","0.953103","26.11624","38.07168","18.86173","24.89997","56.90632","0.8669168","-30.37809","22.96502","24.99553","23.98027","18.86173","64.18792","106.1178","1.121298","1.121298","0.104718","22.96342","16.6875",
"30.07.2002 13:00:00","4.794839","-3.942535","3.093363","-90.76055","-3.942535","44.89643","-0.5127555","2.182021","26.11624","38.07168","13.05812","22.67577","60.47266","2.238428","-32.21949","23.03976","25.10533","24.07254","13.05812","64.18792","98.56654","2.567084","2.567084","2.190297","19.1302","17.05",
"30.07.2002 14:00:00","4.517892","-10.8988","2.907682","-86.54643","-10.8988","46.27911","-0.5173047","0.943901","26.11624","38.07168","13.05812","15.11563","57.97419","0.9337502","-29.14145","23.03144","25.10643","24.06894","13.05812","64.18792","96.05439","1.110472","1.110472","6.05489","12.75346","17.325",
"30.07.2002 15:00:00","4.462267","-13.1405","2.940804","-85.47928","-13.1405","48.74705","-0.4887646","0.474687","26.11624","38.07168","13.05812","15.11226","62.55441","0.4521654","-31.11469","23.04633","25.17197","24.10915","13.05812","64.18792","97.29978","0.558455","0.558455","7.300278","12.75346","17.4625",
"30.07.2002 16:00:00","4.477666","-10.17514","3.256528","-88.82168","-10.17514","50.14715","-0.4826952","1.996292","26.11624","38.07168","18.86173","22.65655","61.98616","2.091495","-37.00911","23.03651","25.18293","24.10972","18.86173","64.18792","107.8327","2.348579","2.348579","5.652854","19.1302","17.5",
"30.07.2002 17:00:00","4.866443","-4.270022","3.53221","-93.42928","-4.270022","51.64731","-0.4897248","5.119256","26.11624","38.07168","18.86173","30.26368","58.97281","5.336674","-40.48048","23.00569","25.07493","24.04031","18.86173","64.18792","110.9288","6.022654","6.022654","2.372234","25.50692","17.375",
"30.07.2002 18:00:00","4.67134","-5.61587","3.020837","-89.07642","-5.61587","52.49953","-0.4859775","0.709083","26.11624","68.04733","18.86173","24.39073","44.82847","0.5749944","-34.96202","23.06209","25.03491","24.0485","18.86173","94.16357","139.1086","0.834216","0.834216","3.119928","22.96342","17.1125",
"30.07.2002 19:00:00","3.064457","0","2.878066","-100.9137","0","52.52629","-0.5391598","8.306428","2.611624","55.90327","12.33267","6.988013","27.44233","8.622317","-4.728499","22.79071","24.85534","23.82302","12.33267","58.5149","86.18047","9.772268","9.772268","0","15.3329","16.6875",
"30.07.2002 20:00:00","2.747837","0","3.043814","-112.0268","0","51.4191","-0.6305789","14.19507","2.611624","55.90327","6.529061","7.016529","2.677703","14.88883","-4.969069","22.61241","24.53386","23.57313","6.529059","58.5149","80.37686","16.70008","16.70008","0","15.3329","16.1875",
"30.07.2002 21:00:00","2.347548","0","2.816987","-108.7446","0","50.70329","-0.709025","19.21048","2.611624","55.90327","6.529061","9.162342","0","19.25877","-5.926311","22.32699","24.25896","23.29297","6.529059","58.5149","84.21008","22.60056","22.60056","0","19.16613","15.75",
"30.07.2002 22:00:00","0.373783","0","1.276851","-51.04055","0","49.1302","-0.7388245","8.190199","2.611624","1.349339","6.529061","8.911177","0","6.990334","-7.484826","22.62176","24.05586","23.33881","6.529059","3.960963","29.65615","9.635529","9.635529","0","19.16613","15.35",
"30.07.2002 23:00:00","-0.621867","0","0.8309659","-34.08051","0","49.63205","-0.7281091","0","2.611624","1.349339","1.886173","8.733763","0","0","-8.614634","22.54512","23.9374","23.24126","1.886171","3.960963","25.01327","0","0","0","19.16613","14.95",
"31.07.2002","-2.053725","0","0.7077423","-28.21196","0","50.20456","-0.7607999","0","0","0","1.886173","8.745828","0","0","-9.090694","22.45267","23.83033","23.1415","1.886171","0","21.0523","0","0","0","19.16613","14.55",
"31.07.2002 01:00:00","-2.882054","0","0.7887267","-31.58719","0","50.54641","-0.7926094","0","0","0","1.886173","8.763445","0","0","-8.995614","22.34795","23.72905","23.0385","1.886171","0","21.0523","0","0","0","19.16613","14.5875",
"31.07.2002 02:00:00","-3.296832","0","0.6247715","-21.4882","0","50.16742","-0.8116423","0","0","0","1.886173","8.752225","0","0","-8.638759","22.35879","23.6511","23.00495","1.886171","0","21.0523","0","0","0","19.16613","14.95",
"31.07.2002 03:00:00","-3.088224","0","0.6975706","-24.08803","0","49.62243","-0.8280123","0","0","0","1.886173","8.749235","0","0","-8.224021","22.27101","23.57932","22.92517","1.886171","0","21.0523","0","0","0","19.16613","15.225",
"31.07.2002 04:00:00","-3.421389","0","0.6426739","-20.85538","0","49.11566","-0.8456065","0","0","0","1.886173","8.766144","0","0","-8.121398","22.2963","23.50961","22.90296","1.886171","0","21.0523","0","0","0","19.16613","15.3625",
"31.07.2002 05:00:00","-2.625246","0","0.9535578","-32.93102","0","49.69194","-0.8527257","3.232755","0","0","1.886173","8.777781","0","2.675299","-7.463855","22.19684","23.42736","22.8121","1.886171","0","21.0523","3.803242","3.803242","0","19.16613","15.525",
"31.07.2002 06:00:00","-2.634777","0","1.70921","-62.68249","0","50.31332","-0.8487149","7.673079","0","54.55393","6.529061","7.081696","12.33846","6.506176","-5.468645","22.22897","23.57667","22.90282","6.529059","54.55393","76.41589","9.027152","9.027152","0","15.3329","15.9125",
"31.07.2002 07:00:00","1.970152","0","2.57759","-81.64152","0","50.72694","-0.75537","5.074511","26.11624","38.07168","18.86173","12.53452","47.05986","5.453368","-9.874942","22.55519","23.98158","23.26838","18.86173","64.18792","97.09283","5.970012","5.970012","0","14.04319","16.85",
"31.07.2002 08:00:00","3.363995","-1.462541","2.731491","-70.27672","-1.462541","50.21864","-0.6017319","0","26.11624","38.07168","13.05812","15.36856","61.85515","0","-17.66898","23.22196","24.30919","23.76558","13.05812","64.18792","90.81203","0","0","0.812523","12.75346","18.05",
"31.07.2002 09:00:00","2.913295","-8.314731","2.785126","-59.01801","-10.12399","55.33803","-0.5146461","0","26.11624","38.07168","13.05812","15.10004","62.86534","0","-22.77357","23.2663","24.43031","23.8483","13.05812","64.18792","95.62395","0","0","5.624441","12.75346","19.0625",
"31.07.2002 10:00:00","2.124425","-15.23155","3.100219","-51.55825","-28.99405","63.60601","-0.3862459","0","26.11624","38.07168","13.05812","14.94186","57.25874","0","-27.24561","23.58937","24.67618","24.13277","13.05812","64.18792","106.1073","0","0","16.10781","12.75346","20.2125",
"31.07.2002 11:00:00","1.655171","-23.32095","5.01579","-57.92532","-34.73886","62.03967","-0.3004235","0","26.11624","38.07168","18.86173","22.41217","59.00694","0","-37.82991","23.67175","24.94952","24.31064","18.86173","64.18792","121.4792","0","0","19.29936","19.1302","21.2625",
"31.07.2002 12:00:00","1.131365","-28.75837","6.580507","-54.45107","-30.74877","51.95843","-0.3295531","0","26.11624","38.07168","18.86173","24.06713","58.71209","0","-41.04709","23.805","25.06802","24.43651","18.86173","64.18792","123.0957","0","0","17.08265","22.96342","22.0375",
"31.07.2002 13:00:00","0.852104","-33.02163","7.479952","-43.76559","-33.02163","45.26589","-0.3330625","0","26.11624","38.07168","13.05812","22.29163","58.69542","0","-42.99883","24.00951","25.17218","24.59084","13.05812","64.18792","114.7216","0","0","18.34535","19.1302","22.675",
"31.07.2002 14:00:00","0.695123","-34.55149","7.978563","-38.98128","-34.55149","43.33226","-0.2985777","0","26.11624","38.07168","13.05812","14.80959","58.7788","0","-40.3487","24.20458","25.2737","24.73914","13.05812","64.18792","109.1948","0","0","19.19527","12.75346","23.0875",
"31.07.2002 15:00:00","0.549997","-36.56422","7.676501","-35.02929","-36.56422","42.92762","-0.2527675","0","26.11624","38.07168","13.05812","14.75555","61.01637","0","-41.77094","24.40871","25.3823","24.89551","13.05812","64.18792","110.313","0","0","20.31346","12.75346","23.3875",
"31.07.2002 16:00:00","0.61598","-37.69682","7.857506","-37.04354","-37.69682","43.05553","-0.2187179","0","26.11624","38.07168","18.86173","22.06798","56.94302","0","-45.22943","24.53116","25.39267","24.96191","18.86173","64.18792","123.1225","0","0","20.94267","19.1302","23.5",
"31.07.2002 17:00:00","0.718937","-36.8287","8.445202","-40.68668","-36.8287","43.16816","-0.2374515","0","26.11624","38.07168","18.86173","29.46129","53.38438","0","-47.57976","24.40389","25.35838","24.88113","18.86173","64.18792","129.017","0","0","20.46039","25.50692","23.3125",
"31.07.2002 18:00:00","0.902831","-34.0568","8.182372","-54.64952","-34.0568","43.37783","-0.2459056","0","26.11624","68.04733","18.86173","23.75053","44.68696","0","-43.54381","24.33497","25.40703","24.871","18.86173","94.16357","154.9092","0","0","18.92045","22.96342","22.95",
"31.07.2002 19:00:00","1.400917","0","7.719534","-64.08704","0","43.09474","-0.2983811","0","2.611624","55.90327","12.33267","6.568412","28.67165","0","-1.018073","24.187","25.19285","24.68992","12.33267","58.5149","86.18047","0","0","0","15.3329","22.425",
"31.07.2002 20:00:00","1.68505","0","7.061329","-63.66898","0","43.53826","-0.4187449","0","2.611624","55.90327","6.529061","6.759183","2.35171","0","-1.227455","23.70469","24.8984","24.30155","6.529059","58.5149","80.37686","0","0","0","15.3329","21.7",
"31.07.2002 21:00:00","2.096091","0","5.788839","-71.93871","0","44.56136","-0.5046577","0","2.611624","55.90327","6.529061","8.589463","0","0","-2.181733","23.36699","24.71966","24.04333","6.529059","58.5149","84.21008","0","0","0","19.16613","20.9",
"31.07.2002 22:00:00","2.074782","0","3.189539","-51.42799","0","49.42726","-0.5714874","0","2.611624","1.349339","6.529061","8.624551","0","0","-2.883486","23.07113","24.48692","23.77902","6.529059","3.960963","29.65615","0","0","0","19.16613","20.0375",
"31.07.2002 23:00:00","2.181801","0","3.191263","-53.77556","0","58.48826","-0.6204859","0","2.611624","1.349339","1.886173","9.005582","0","0","-3.473015","22.72904","24.25146","23.49025","1.886171","3.960963","25.01327","0","0","0","19.16613","19.2",
"01.08.2002","1.629744","0","1.137177","-27.96196","0","61.01141","-0.58255","0","0","0","1.886173","8.776682","0","0","-4.795512","22.8415","24.13673","23.48912","1.886171","0","21.0523","0","0","0","19.16613","18.3375",
"01.08.2002 01:00:00","0.90634","0","1.68933","-43.47858","0","62.05764","-0.6190153","0","0","0","1.886173","8.876755","0","0","-5.789706","22.68462","23.99722","23.34092","1.886171","0","21.0523","0","0","0","19.16613","17.4375",
"01.08.2002 02:00:00","0.233626","0","1.278527","-40.14598","0","61.92522","-0.6610475","0","0","0","1.886173","8.816058","0","0","-6.872582","22.55269","23.88325","23.21797","1.886171","0","21.0523","0","0","0","19.16613","16.475",
"01.08.2002 03:00:00","-1.23238","0","0.7737775","-26.99086","0","61.46346","-0.6884025","0","0","0","1.886173","8.769352","0","0","-7.751911","22.51946","23.78438","23.15192","1.886171","0","21.0523","0","0","0","19.16613","15.7875",
"01.08.2002 04:00:00","-1.626236","0","0.9558879","-34.46701","0","61.74565","-0.7167347","0","0","0","1.886173","8.781164","0","0","-8.247746","22.38488","23.68932","23.0371","1.886171","0","21.0523","0","0","0","19.16613","15.2875",
"01.08.2002 05:00:00","-3.292633","0","0.9363288","-36.06768","0","61.46646","-0.7577414","7.230745","0","0","1.886173","8.814461","0","5.864393","-8.264503","22.2661","23.57432","22.92021","1.886171","0","21.0523","8.506759","8.506759","0","19.16613","14.85",
"01.08.2002 06:00:00","-2.361725","0","2.048202","-87.69474","0","60.75266","-0.7856557","13.35041","0","54.55393","6.529061","7.158181","13.37765","12.0611","-5.492419","21.97321","23.72775","22.85048","6.529059","54.55393","76.41589","15.70636","15.70636","0","15.3329","14.8875",
"01.08.2002 07:00:00","3.087323","0","2.793536","-103.8985","0","57.4033","-0.667046","20.41779","26.11624","38.07168","18.86173","12.45718","70.53832","21.21781","-11.36228","22.5245","24.3551","23.4398","18.86173","64.18792","97.09283","24.02093","24.02093","0","14.04319","15.8125",
"01.08.2002 08:00:00","5.472578","-1.848386","2.943158","-92.02686","-1.848386","54.95217","-0.5562754","7.820856","26.11624","38.07168","13.05812","15.29032","81.75298","8.07232","-20.76286","22.86161","24.65886","23.76024","13.05812","64.18792","91.02638","9.201008","9.201008","1.026881","12.75346","16.8625",
"01.08.2002 09:00:00","4.225011","-14.11341","2.87943","-78.95665","-14.11341","51.4998","-0.4810805","0.642572","26.11624","38.07168","13.05812","15.07761","93.90391","0.5841142","-31.2017","23.12855","25.05153","24.09004","13.05812","64.18792","97.84029","0.755967","0.755967","7.840781","12.75346","17.8875",
"01.08.2002 10:00:00","2.93884","-28.56718","4.137149","-80.57307","-29.22303","48.49577","-0.3831773","0","26.11624","38.07168","13.05812","14.99278","96.20974","0","-42.00505","23.38103","25.465","24.42301","13.05812","64.18792","106.2345","0","0","16.23501","12.75346","19.55",
"01.08.2002 11:00:00","2.204291","-30.43495","4.965163","-69.32434","-30.43495","47.56002","-0.3741423","0","26.11624","38.07168","18.86173","22.43504","71.45035","0","-47.08495","23.56101","25.40874","24.48487","18.86173","64.18792","119.0882","0","0","16.9083","19.1302","20.6125",
"01.08.2002 12:00:00","2.041483","-33.55999","7.014413","-75.13105","-33.63601","48.34394","-0.3551425","0","26.11624","38.07168","18.86173","24.16839","73.05827","0","-48.65099","23.53482","25.4542","24.49451","18.86173","64.18792","124.6997","0","0","18.68667","22.96342","21.175",
"01.08.2002 13:00:00","1.352707","-38.83516","7.646325","-60.19631","-40.26236","48.49339","-0.3272057","0","26.11624","38.07168","13.05812","22.43277","75.64456","0","-51.15616","23.67433","25.53939","24.60686","13.05812","64.18792","118.7442","0","0","22.36798","19.1302","21.9",
"01.08.2002 14:00:00","0.860521","-38.20396","9.110859","-62.65415","-49.06033","53.29487","-0.2903379","0","26.11624","38.07168","13.05812","14.93005","61.75472","0","-45.83169","23.69433","25.52643","24.61038","13.05812","64.18792","117.2552","0","0","27.25574","12.75346","22.1375",
"01.08.2002 15:00:00","0.984682","-36.55081","8.370823","-62.07588","-58.18126","63.01043","-0.2463745","0","26.11624","38.07168","13.05812","14.94764","58.77636","0","-44.46065","23.66446","25.47359","24.56902","13.05812","64.18792","122.3224","0","0","32.32292","12.75346","21.975",
