"Date/Time","Internal Natural vent.","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Relative Humidity","Fanger PMV","Zone Heating","Task Lighting","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","Cooling (Electricity)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"01.08.2002 16:00:00","2.062045","-26.30277","5.930865","-60.89037","-54.82868","68.48026","-0.2619349","0","26.11624","38.07168","18.86173","22.4262","26.02264","0","-40.73668","23.55252","25.11725","24.33489","18.86173","64.18792","132.6402","0","0","30.46038","19.1302","21.2125",
"01.08.2002 17:00:00","2.240793","-16.74131","4.546605","-62.48405","-26.43851","69.17187","-0.3160051","0","26.11624","38.07168","18.86173","29.97139","12.41696","0","-40.48145","23.36898","24.94355","24.15627","18.86173","64.18792","123.2446","0","0","14.68806","25.50692","20.2375",
"01.08.2002 18:00:00","3.532918","-9.278327","3.678427","-77.83945","-13.22804","67.81542","-0.3381277","0","26.11624","68.04733","18.86173","24.17118","7.95492","0","-31.70951","23.3791","24.81734","24.09822","18.86173","94.16357","143.3376","0","0","7.34891","22.96342","19.15",
"01.08.2002 19:00:00","3.223652","0","2.886498","-74.34238","0","66.74129","-0.4345168","0","2.611624","55.90327","12.33267","6.988358","4.01727","0","-3.657593","23.02777","24.64124","23.8345","12.33267","58.5149","86.18047","0","0","0","15.3329","18.45",
"01.08.2002 20:00:00","2.344443","0","2.856993","-81.30158","0","63.90163","-0.5061504","0","2.611624","55.90327","6.529061","7.101758","0.9965762","0","-4.082259","22.79976","24.55242","23.67608","6.529059","58.5149","80.37686","0","0","0","15.3329","17.8625",
"01.08.2002 21:00:00","2.193459","0","2.883857","-87.24512","0","62.15157","-0.5767046","1.728083","2.611624","55.90327","6.529061","8.954698","0","1.630072","-5.306932","22.56094","24.4175","23.48922","6.529059","58.5149","84.21008","2.033039","2.033039","0","19.16613","17.35",
"01.08.2002 22:00:00","1.771776","0","1.940173","-61.70253","0","60.7822","-0.6038818","0.276997","2.611624","1.349339","6.529061","8.965323","0","0.1478815","-6.07021","22.64777","24.17366","23.41072","6.529059","3.960963","29.65615","0.325879","0.325879","0","19.16613","16.95",
"01.08.2002 23:00:00","0.755487","0","0.9329755","-32.01199","0","59.85099","-0.6321893","0","2.611624","1.349339","1.886173","8.852349","0","0","-6.905835","22.74456","24.03172","23.38814","1.886171","3.960963","25.01327","0","0","0","19.16613","16.55",
"02.08.2002","-0.15431","0","0.7972606","-27.69515","0","59.46134","-0.6549065","0","0","0","1.886173","8.751206","0","0","-7.350497","22.63027","23.95199","23.29113","1.886171","0","21.0523","0","0","0","19.16613","16.15",
"02.08.2002 01:00:00","-1.038403","0","0.8492317","-28.09335","0","59.11143","-0.6808394","0","0","0","1.886173","8.745823","0","0","-7.65271","22.59685","23.86151","23.22918","1.886171","0","21.0523","0","0","0","19.16613","15.9375",
"02.08.2002 02:00:00","-1.472338","0","0.7344616","-25.17426","0","59.39769","-0.700824","0","0","0","1.886173","8.745653","0","0","-7.792513","22.51379","23.76998","23.14189","1.886171","0","21.0523","0","0","0","19.16613","15.775",
"02.08.2002 03:00:00","-2.17931","0","0.6526244","-21.23175","0","59.33123","-0.7218217","0","0","0","1.886173","8.714177","0","0","-7.909779","22.49303","23.69312","23.09308","1.886171","0","21.0523","0","0","0","19.16613","15.7",
"02.08.2002 04:00:00","-2.230114","0","0.7591123","-25.62559","0","59.34077","-0.7394685","0","0","0","1.886173","8.704697","0","0","-7.814637","22.39249","23.61256","23.00253","1.886171","0","21.0523","0","0","0","19.16613","15.7",
"02.08.2002 05:00:00","-2.411031","0","0.9297749","-31.28334","0","58.76348","-0.7721602","4.676335","0","0","1.886173","8.835451","0","3.886316","-7.437046","22.35359","23.51015","22.93187","1.886171","0","21.0523","5.501571","5.501571","0","19.16613","15.7",
"02.08.2002 06:00:00","-2.320827","0","2.453066","-95.17057","0","58.64536","-0.8475465","11.72954","0","54.55393","6.529061","7.249327","2.398165","10.62369","-5.107742","21.96446","23.36604","22.66525","6.529059","54.55393","76.41589","13.79946","13.79946","0","15.3329","15.45",
"02.08.2002 07:00:00","0.068449","0","1.821004","-67.93746","0","56.7954","-0.8005965","5.867781","26.11624","38.07168","18.86173","12.97714","10.40567","5.080898","-10.73216","22.46787","23.37357","22.92072","18.86173","64.18792","97.09283","6.903272","6.903272","0","14.04319","15.6125",
"02.08.2002 08:00:00","1.795953","0","1.884571","-60.32834","0","57.39783","-0.7598426","10.11496","26.11624","38.07168","13.05812","17.50369","19.00534","9.535631","-16.02913","22.62782","23.48461","23.05621","13.05812","64.18792","89.9995","11.89995","11.89995","0","12.75346","16.175",
"02.08.2002 09:00:00","2.538472","0","1.539969","-46.61697","0","58.6384","-0.7057791","0.455797","26.11624","38.07168","13.05812","16.97286","27.67012","0.4034888","-16.50156","22.74255","23.57874","23.16064","13.05812","64.18792","89.9995","0.536232","0.536232","0","12.75346","16.5875",
"02.08.2002 10:00:00","2.918907","0","1.570642","-44.30811","0","59.49015","-0.6618063","0.165679","26.11624","38.07168","13.05812","16.57425","35.67781","0.1508368","-16.35099","22.86601","23.69148","23.27874","13.05812","64.18792","89.9995","0.194916","0.194916","0","12.75346","17.075",
"02.08.2002 11:00:00","3.960513","0","3.245163","-80.84103","0","60.73129","-0.630165","1.584303","26.11624","38.07168","18.86173","24.10049","43.33154","1.38322","-24.11236","22.83729","23.9021","23.3697","18.86173","64.18792","102.1798","1.863886","1.863886","0","19.1302","17.55",
"02.08.2002 12:00:00","4.01539","0","4.865522","-108.6776","0","62.34129","-0.6267151","23.24871","26.11624","38.07168","18.86173","25.6242","46.59563","23.76236","-24.22587","22.82509","23.91622","23.37066","18.86173","64.18792","106.0131","27.35143","27.35143","0","22.96342","17.95",
"02.08.2002 13:00:00","4.131155","0","4.407484","-90.79697","0","63.32792","-0.5753226","15.66781","26.11624","38.07168","13.05812","22.97478","49.30437","14.43147","-23.29904","22.96472","24.02245","23.49359","13.05812","64.18792","96.37624","18.43272","18.43272","0","19.1302","18.2875",
"02.08.2002 14:00:00","4.148216","-3.929948","3.261303","-66.58087","-3.929948","63.85051","-0.5566288","4.610722","26.11624","38.07168","13.05812","15.20194","45.31369","4.550178","-19.46586","23.06398","23.98496","23.52447","13.05812","64.18792","92.18281","5.424378","5.424378","2.183305","12.75346","18.525",
"02.08.2002 15:00:00","3.943036","-4.464754","2.737045","-56.90137","-4.481604","64.23895","-0.5349036","2.754979","26.11624","38.07168","13.05812","15.11985","39.49591","2.701074","-19.87163","23.12376","24.01265","23.56821","13.05812","64.18792","92.48928","3.241151","3.241151","2.48978","12.75346","18.6",
"02.08.2002 16:00:00","3.833932","-1.283424","3.676577","-67.41956","-1.283424","64.75602","-0.5427949","7.592671","26.11624","38.07168","18.86173","22.67157","34.88912","7.637866","-24.4144","23.08856","24.01542","23.55199","18.86173","64.18792","102.8929","8.932554","8.932554","0.713013","19.1302","18.6",
"02.08.2002 17:00:00","3.669221","0","4.030695","-71.74317","0","65.02662","-0.5559642","13.11081","26.11624","38.07168","18.86173","30.50255","27.75723","13.10215","-30.35777","23.03485","23.95078","23.49281","18.86173","64.18792","108.5566","15.42448","15.42448","0","25.50692","18.475",
"02.08.2002 18:00:00","4.113759","0","7.25217","-137.3887","0","66.43678","-0.6266855","54.81276","26.11624","68.04733","18.86173","25.10152","20.09418","58.56144","-23.19627","22.74089","23.79527","23.26808","18.86173","94.16357","135.9887","64.48559","64.48559","0","22.96342","18.275",
"02.08.2002 19:00:00","2.306581","0","3.966898","-85.215","0","66.53124","-0.6559457","25.5033","2.611624","55.90327","12.33267","7.233809","9.728889","26.64313","-3.139514","22.58893","23.63225","23.11059","12.33267","58.5149","86.18047","30.00388","30.00388","0","15.3329","18.1375",
"02.08.2002 20:00:00","1.042797","0","2.150678","-56.50947","0","65.62813","-0.6954194","15.06334","2.611624","55.90327","6.529061","6.998403","1.579393","14.88958","-4.044257","22.53538","23.53241","23.0339","6.529059","58.5149","80.37686","17.72158","17.72158","0","15.3329","17.5375",
"02.08.2002 21:00:00","0.236647","0","1.637934","-51.5094","0","66.14783","-0.7349368","6.48496","2.611624","55.90327","6.529061","8.873403","0","6.186861","-6.013638","22.40483","23.40762","22.90622","6.529059","58.5149","84.21008","7.629366","7.629366","0","19.16613","16.7",
"02.08.2002 22:00:00","-1.820966","0","0.5562043","-16.71943","0","66.53091","-0.8151354","0","2.611624","1.349339","6.529061","8.99777","0","0","-7.530183","22.23945","23.13283","22.68614","6.529059","3.960963","29.65615","0","0","0","19.16613","15.7125",
"02.08.2002 23:00:00","-4.288823","0","0.6123707","-20.56565","0","66.32084","-0.8462873","0","2.611624","1.349339","1.886173","8.849744","0","0","-8.660931","22.00643","22.97878","22.49261","1.886171","3.960963","25.01327","0","0","0","19.16613","14.6125",
"03.08.2002","-4.59323","0","0.5982906","-18.67006","0","65.72266","-0.9350757","0","0","0","1.886173","9.000555","0","0","-8.326856","21.75375","22.82335","22.28855","1.886171","0","21.0523","0","0","0","19.16613","14.7",
"03.08.2002 01:00:00","-4.482801","0","0.609656","-18.56457","0","65.01916","-0.9662612","0","0","0","1.886173","9.027588","0","0","-8.056953","21.68473","22.73291","22.20882","1.886171","0","21.0523","0","0","0","19.16613","14.875",
"03.08.2002 02:00:00","-5.181405","0","0.6316447","-20.65295","0","64.80917","-0.9982651","0","0","0","1.886173","9.075997","0","0","-8.582621","21.55204","22.67078","22.11141","1.886171","0","21.0523","0","0","0","19.16613","14.3",
"03.08.2002 03:00:00","-6.158994","0","0.64254","-21.81466","0","64.23706","-1.055456","0","0","0","1.886173","9.148502","0","0","-9.016003","21.34551","22.54537","21.94544","1.886171","0","21.0523","0","0","0","19.16613","13.75",
"03.08.2002 04:00:00","-6.790159","0","0.630996","-21.72194","0","63.37662","-1.117339","0","0","0","1.886173","9.220131","0","0","-9.362947","21.15859","22.38361","21.7711","1.886171","0","21.0523","0","0","0","19.16613","13.2875",
"03.08.2002 05:00:00","-7.131017","0","0.6254952","-21.74969","0","62.21774","-1.169138","4.122271","0","0","1.886173","9.26309","0","1.871671","-7.415402","21.06198","22.25008","21.65603","1.886171","0","21.0523","4.84973","4.84973","0","19.16613","12.975",
"03.08.2002 06:00:00","-8.063435","0","0.842365","-41.45318","0","58.37846","-1.077961","24.31392","0","54.55393","6.529061","7.19498","5.073427","20.82389","-7.901236","21.79368","22.33772","22.0657","6.529059","54.55393","76.41589","28.60461","28.60461","0","15.3329","12.9625",
"03.08.2002 07:00:00","-3.355098","0","1.087537","-50.14541","0","57.61159","-1.028235","8.354778","26.11624","38.07168","18.86173","13.5727","10.0194","8.847278","-13.39581","21.81018","22.43927","22.12472","18.86173","64.18792","97.09283","9.82915","9.82915","0","14.04319","12.6875",
"03.08.2002 08:00:00","-3.528983","0","0.7903995","-26.02014","0","56.82897","-1.005686","0","26.11624","38.07168","13.05812","19.47547","17.6039","0","-19.02049","22.07867","22.54281","22.31074","13.05812","64.18792","89.9995","0","0","0","12.75346","13.25",
"03.08.2002 09:00:00","-0.810802","0","1.004598","-37.00372","0","57.39753","-0.9094675","4.083521","26.11624","38.07168","13.05812","18.82443","35.42131","3.85892","-18.72786","22.24621","22.82211","22.53416","13.05812","64.18792","89.9995","4.804143","4.804143","0","12.75346","13.8875",
"03.08.2002 10:00:00","1.540448","0","1.506981","-59.61769","0","56.77687","-0.8379932","16.40185","26.11624","38.07168","13.05812","18.30033","57.96635","15.22918","-18.05939","22.4422","23.15124","22.79672","13.05812","64.18792","89.9995","19.2963","19.2963","0","12.75346","14.5625",
"03.08.2002 11:00:00","2.055014","0","2.024655","-68.41531","0","56.17537","-0.792448","20.56221","26.11624","38.07168","18.86173","26.55444","55.58509","18.81846","-25.96009","22.59903","23.32772","22.96337","18.86173","64.18792","102.1798","24.19084","24.19084","0","19.1302","15.3375",
"03.08.2002 12:00:00","2.473241","0","2.073478","-64.54237","0","56.5265","-0.764613","18.68229","26.11624","38.07168","18.86173","27.65096","60.39363","17.1664","-27.15311","22.65717","23.35985","23.00851","18.86173","64.18792","106.0131","21.97916","21.97916","0","22.96342","15.7875",
"03.08.2002 13:00:00","3.478612","0","2.48373","-76.56222","0","56.9709","-0.7411379","28.10502","26.11624","38.07168","13.05812","25.19371","53.87465","26.19192","-25.45893","22.65874","23.54055","23.09964","13.05812","64.18792","96.37624","33.06473","33.06473","0","19.1302","16.2125",
"03.08.2002 14:00:00","4.075549","0","1.675244","-51.46508","0","55.16502","-0.6582337","1.608806","26.11624","38.07168","13.05812","15.9548","59.80446","1.47628","-17.91301","23.05387","23.74374","23.39881","13.05812","64.18792","89.9995","1.892713","1.892713","0","12.75346","16.8375",
"03.08.2002 15:00:00","4.572434","-1.524424","1.396644","-40.25781","-1.524424","52.30762","-0.6136315","0","26.11624","38.07168","13.05812","15.18872","65.07306","0","-19.58545","23.23178","23.95126","23.59152","13.05812","64.18792","90.84641","0","0","0.846902","12.75346","17.4125",
"03.08.2002 16:00:00","4.43616","-3.252653","2.72504","-67.03868","-3.252653","50.51246","-0.6206533","6.379986","26.11624","38.07168","18.86173","22.56629","65.51558","6.954497","-29.04309","23.02718","24.04576","23.53647","18.86173","64.18792","103.9869","7.505866","7.505866","1.807029","19.1302","17.7875",
"03.08.2002 17:00:00","4.131589","-1.063915","3.913117","-89.64999","-1.063915","48.59557","-0.664215","10.91135","26.11624","38.07168","18.86173","30.35094","65.71959","11.87777","-34.87318","23.04176","23.96383","23.5028","18.86173","64.18792","109.1476","12.83688","12.83688","0.591064","25.50692","17.9",
"03.08.2002 18:00:00","4.599027","-9.043202","3.381383","-81.98852","-9.043202","47.85534","-0.6466497","2.555556","26.11624","68.04733","18.86173","24.5483","75.04368","2.553411","-35.25493","22.93399","24.16624","23.55011","18.86173","94.16357","141.0127","3.006536","3.006536","5.024001","22.96342","17.9",
"03.08.2002 19:00:00","4.071731","0","3.117099","-86.75777","0","48.17311","-0.6827883","6.811986","2.611624","55.90327","12.33267","7.27611","41.47878","7.231328","-3.754882","22.8386","24.01911","23.42885","12.33267","58.5149","86.18047","8.014101","8.014101","0","15.3329","17.775",
"03.08.2002 20:00:00","2.618898","0","3.151823","-92.28284","0","48.92375","-0.8110648","16.23936","2.611624","55.90327","6.529061","7.347204","3.063528","14.56948","-3.440089","22.59386","23.46897","23.03142","6.529059","58.5149","80.37686","19.10513","19.10513","0","15.3329","17.2625",
"03.08.2002 21:00:00","1.885559","0","1.896022","-64.41891","0","48.60181","-0.8591924","6.839553","2.611624","55.90327","6.529061","9.221437","0","5.904795","-5.870536","22.51165","23.21919","22.86542","6.529059","58.5149","84.21008","8.046533","8.046533","0","19.16613","16.4375",
"03.08.2002 22:00:00","-1.109784","0","0.5549189","-18.01481","0","49.05203","-0.8853746","0","2.611624","1.349339","6.529061","8.788202","0","0","-7.832344","22.43445","23.0453","22.73987","6.529059","3.960963","29.65615","0","0","0","19.16613","15.5375",
"03.08.2002 23:00:00","-3.189898","0","0.5844555","-20.02346","0","50.63122","-0.9582604","0","2.611624","1.349339","1.886173","8.891356","0","0","-8.58223","22.02663","22.8933","22.45996","1.886171","3.960963","25.01327","0","0","0","19.16613","14.575",
"04.08.2002","-4.80006","0","0.6096972","-22.12754","0","51.07743","-1.05255","0","0","0","1.886173","9.05461","0","0","-9.299331","21.62823","22.7228","22.17552","1.886171","0","21.0523","0","0","0","19.16613","13.6375",
"04.08.2002 01:00:00","-5.905067","0","0.616818","-23.28226","0","50.54249","-1.134945","0","0","0","1.886173","9.170205","0","0","-9.84382","21.33842","22.57095","21.95468","1.886171","0","21.0523","0","0","0","19.16613","12.925",
"04.08.2002 02:00:00","-7.012958","0","0.6325077","-25.19648","0","50.83769","-1.196436","0","0","0","1.886173","9.256662","0","0","-10.44476","21.09562","22.43011","21.76286","1.886171","0","21.0523","0","0","0","19.16613","12.2",
"04.08.2002 03:00:00","-8.111538","0","0.6461091","-26.66416","0","50.93624","-1.264475","0","0","0","1.886173","9.353822","0","0","-10.89962","20.83839","22.28009","21.55924","1.886171","0","21.0523","0","0","0","19.16613","11.5875",
"04.08.2002 04:00:00","-8.919408","0","0.6543336","-27.55","0","51.28316","-1.322969","0","0","0","1.886173","9.437901","0","0","-11.19194","20.62436","22.13548","21.37992","1.886171","0","21.0523","0","0","0","19.16613","11.15",
"04.08.2002 05:00:00","-9.22236","0","0.6769098","-30.12545","0","50.07483","-1.3373","12.15206","0","0","1.886173","9.384719","0","9.201324","-9.093502","20.73284","22.02644","21.37964","1.886171","0","21.0523","14.29654","14.29654","0","19.16613","10.75",
"04.08.2002 06:00:00","-7.450819","0","0.6991262","-39.11735","0","45.86308","-1.219599","24.41693","0","54.55393","6.529061","7.287396","6.596928","23.35281","-9.77373","21.55288","22.1909","21.87189","6.529059","54.55393","76.41589","28.72579","28.72579","0","15.3329","10.6625",
"04.08.2002 07:00:00","-5.367647","0","0.8877095","-44.24535","0","44.25232","-1.16004","2.387433","26.11624","38.07168","18.86173","13.78546","29.11249","1.598494","-15.02314","21.58323","22.46252","22.02288","18.86173","64.18792","97.09283","2.808745","2.808745","0","14.04319","11.075",
"04.08.2002 08:00:00","-4.483041","0","0.9757499","-42.45814","0","43.22871","-1.074727","2.279725","26.11624","38.07168","13.05812","19.79599","50.82017","1.921436","-21.36539","21.85056","22.76669","22.30862","13.05812","64.18792","89.9995","2.682029","2.682029","0","12.75346","11.7375",
"04.08.2002 09:00:00","-1.183709","0","1.222346","-56.02838","0","42.94065","-0.9844472","5.999152","26.11624","38.07168","13.05812","18.98734","69.12811","6.159393","-20.98314","22.19763","23.2086","22.70312","13.05812","64.18792","89.9995","7.057826","7.057826","0","12.75346","12.75",
"04.08.2002 10:00:00","1.745498","0","1.357056","-59.02051","0","42.6822","-0.8622907","6.998013","26.11624","38.07168","13.05812","17.97224","64.37907","6.014602","-20.31237","22.52764","23.50747","23.01755","13.05812","64.18792","89.9995","8.232956","8.232956","0","12.75346","13.95",
"04.08.2002 11:00:00","2.726076","0","2.254663","-85.41473","0","42.83192","-0.8065019","16.43253","26.11624","38.07168","18.86173","25.94065","64.49426","14.75864","-28.74345","22.62214","23.65108","23.13661","18.86173","64.18792","102.1798","19.33239","19.33239","0","19.1302","14.9",
"04.08.2002 12:00:00","4.353492","0","2.947011","-102.5697","0","42.25154","-0.8018733","31.49043","26.11624","38.07168","18.86173","27.05923","66.21937","28.71931","-28.99609","22.69737","23.70101","23.19919","18.86173","64.18792","106.0131","37.04757","37.04757","0","22.96342","15.6375",
"04.08.2002 13:00:00","4.254319","0","2.052934","-61.27709","0","41.82206","-0.7708176","14.5571","26.11624","38.07168","13.05812","24.27777","64.17651","14.24281","-27.74682","22.83891","23.79873","23.31882","13.05812","64.18792","96.37624","17.126","17.126","0","19.1302","16.2125",
"04.08.2002 14:00:00","5.093927","0","2.226589","-69.21032","0","41.44178","-0.7398186","24.25141","26.11624","38.07168","13.05812","15.53738","63.11055","23.66295","-18.81211","22.94256","23.90564","23.4241","13.05812","64.18792","89.9995","28.53107","28.53107","0","12.75346","16.5875",
"04.08.2002 15:00:00","5.34354","-0.609914","2.067391","-63.75113","-0.609914","41.42383","-0.7139935","18.15437","26.11624","38.07168","13.05812","15.09774","61.94048","17.94572","-19.90596","23.03856","23.9701","23.50433","13.05812","64.18792","90.33834","21.35808","21.35808","0.338841","12.75346","16.7",
"04.08.2002 16:00:00","5.176375","-0.716252","2.228972","-63.96308","-0.716252","41.85748","-0.679041","15.83448","26.11624","38.07168","18.86173","22.7805","78.80238","15.60698","-29.82306","23.07229","24.14761","23.60995","18.86173","64.18792","102.5778","18.6288","18.6288","0.397918","19.1302","16.6375",
"04.08.2002 17:00:00","5.290357","-12.14435","4.21672","-121.396","-12.14435","41.78378","-0.6203432","15.381","26.11624","38.07168","18.86173","30.38401","137.8262","15.20166","-50.22052","22.96801","24.70909","23.83855","18.86173","64.18792","115.3034","18.0953","18.0953","6.746861","25.50692","16.7875",
"04.08.2002 18:00:00","5.760837","-27.83947","3.552621","-104.8227","-27.83947","41.41207","-0.6046168","14.25264","26.11624","68.04733","18.86173","24.55872","133.9854","14.82136","-57.4784","22.86155","24.93654","23.89904","18.86173","94.16357","151.4551","16.76781","16.76781","15.46637","22.96342","16.8375",
"04.08.2002 19:00:00","5.879349","0","2.874877","-107.4655","0","41.14403","-0.658856","4.968892","2.611624","55.90327","12.33267","7.223273","45.80216","4.401633","-4.73552","23.041","24.41633","23.72867","12.33267","58.5149","86.18047","5.845756","5.845756","0","15.3329","16.425",
"04.08.2002 20:00:00","4.054196","0","1.933471","-79.83092","0","41.19573","-0.7692344","8.384676","2.611624","55.90327","6.529061","7.339652","4.790561","7.014778","-5.141319","22.8307","23.68896","23.25983","6.529059","58.5149","80.37686","9.864325","9.864325","0","15.3329","15.6375",
"04.08.2002 21:00:00","2.365516","0","1.759947","-79.59272","0","41.88694","-0.8598261","9.009139","2.611624","55.90327","6.529061","9.161728","0","7.518102","-7.516288","22.59853","23.4128","23.00566","6.529059","58.5149","84.21008","10.59899","10.59899","0","19.16613","14.675",
"04.08.2002 22:00:00","-1.801615","0","0.6062147","-25.70992","0","43.6093","-0.9121246","0","2.611624","1.349339","6.529061","8.829134","0","0","-9.789979","22.32004","23.18332","22.75168","6.529059","3.960963","29.65615","0","0","0","19.16613","13.675",
"04.08.2002 23:00:00","-3.972145","0","0.6280223","-27.35295","0","46.16319","-1.015785","0","2.611624","1.349339","1.886173","9.00281","0","0","-10.37827","21.7993","22.98129","22.39029","1.886171","3.960963","25.01327","0","0","0","19.16613","12.7375",
"05.08.2002","-6.02797","0","0.6500221","-29.51076","0","47.53239","-1.109812","0","0","0","1.886173","9.153459","0","0","-11.13431","21.38947","22.78238","22.08593","1.886171","0","21.0523","0","0","0","19.16613","11.775",
"05.08.2002 01:00:00","-7.450351","0","0.6600348","-30.3359","0","48.31101","-1.191046","0","0","0","1.886173","9.274037","0","0","-11.50272","21.08056","22.6064","21.84348","1.886171","0","21.0523","0","0","0","19.16613","11.2125",
"05.08.2002 02:00:00","-8.422619","0","0.667918","-30.91201","0","48.37524","-1.250473","0","0","0","1.886173","9.353452","0","0","-11.72438","20.86703","22.45413","21.66058","1.886171","0","21.0523","0","0","0","19.16613","10.85",
"05.08.2002 03:00:00","-9.154293","0","0.6705486","-31.02905","0","48.07245","-1.308408","0","0","0","1.886173","9.426727","0","0","-11.85938","20.675","22.30928","21.49214","1.886171","0","21.0523","0","0","0","19.16613","10.575",
"05.08.2002 04:00:00","-9.749444","0","0.673049","-31.25037","0","48.00565","-1.358714","0","0","0","1.886173","9.48904","0","0","-11.99907","20.50738","22.17134","21.33936","1.886171","0","21.0523","0","0","0","19.16613","10.3125",
"05.08.2002 05:00:00","-9.719826","0","0.6868261","-33.15164","0","47.17973","-1.35803","13.90255","0","0","1.886173","9.398225","0","10.64685","-9.58044","20.70321","22.07307","21.38814","1.886171","0","21.0523","16.35595","16.35595","0","19.16613","10.075",
"05.08.2002 06:00:00","-6.892732","0","0.7684892","-46.95405","0","44.54374","-1.216599","25.67151","0","54.55393","6.529061","7.337356","12.89488","24.22778","-9.859486","21.50877","22.34965","21.92921","6.529059","54.55393","76.41589","30.20178","30.20178","0","15.3329","10.125",
"05.08.2002 07:00:00","-4.066371","0","1.286098","-75.06709","0","42.8618","-1.001834","0.629992","26.11624","38.07168","18.86173","13.5096","84.86859","0.541732","-16.4211","22.02472","23.24879","22.63676","18.86173","64.18792","97.09283","0.741167","0.741167","0","14.04319","11.2625",
"05.08.2002 08:00:00","3.447499","0","2.188756","-111.5936","0","41.58112","-0.8189593","27.36242","26.11624","38.07168","13.05812","17.57325","132.0214","28.55009","-23.19989","22.51167","23.96431","23.23799","13.05812","64.18792","89.9995","32.19107","32.19107","0","12.75346","13.0875",
"05.08.2002 09:00:00","6.747409","-5.947646","2.418334","-102.5561","-5.947646","40.38207","-0.7057184","16.48173","26.11624","38.07168","13.05812","15.36417","124.8636","17.44883","-28.86796","22.82058","24.3506","23.58559","13.05812","64.18792","93.30375","19.39027","19.39027","3.304248","12.75346","15.05",
"05.08.2002 10:00:00","5.291937","-17.40652","3.01046","-92.4641","-17.40652","38.35447","-0.6985438","16.3336","26.11624","38.07168","13.05812","15.12395","101.0157","17.68251","-36.17172","22.85579","24.43292","23.64435","13.05812","64.18792","99.66979","19.216","19.216","9.67029","12.75346","16.9875",
"05.08.2002 11:00:00","3.060951","-23.54316","2.880487","-61.79707","-23.54316","37.68964","-0.6378335","0","26.11624","38.07168","18.86173","22.57603","96.54996","0","-46.20163","23.23756","24.5696","23.90358","18.86173","64.18792","115.2594","0","0","13.07953","19.1302","18.7625",
"05.08.2002 12:00:00","2.514312","-31.63226","3.404687","-51.32964","-31.63226","37.57811","-0.5621337","0","26.11624","38.07168","18.86173","24.18149","93.34214","0","-49.88755","23.47839","24.69846","24.08842","18.86173","64.18792","123.5866","0","0","17.57348","22.96342","20.275",
"05.08.2002 13:00:00","1.75837","-37.79315","5.51272","-48.26892","-37.79315","36.54812","-0.5207481","0","26.11624","38.07168","13.05812","22.44858","91.41152","0","-51.23209","23.62466","24.76443","24.19454","13.05812","64.18792","117.3724","0","0","20.99619","19.1302","21.55",
"05.08.2002 14:00:00","0.802461","-44.40657","9.225228","-43.57611","-44.40657","35.813","-0.4812801","0","26.11624","38.07168","13.05812","14.93199","97.22942","0","-51.25351","23.74017","24.99411","24.36714","13.05812","64.18792","114.6698","0","0","24.67032","12.75346","22.5",
"05.08.2002 15:00:00","0.559855","-54.06116","11.1333","-41.18985","-54.06116","35.39909","-0.3828476","0","26.11624","38.07168","13.05812","14.86635","120.7134","0","-59.80854","24.02542","25.374","24.69971","13.05812","64.18792","120.0335","0","0","30.03398","12.75346","23.05",
"05.08.2002 16:00:00","0.595349","-66.40187","9.515998","-46.72572","-66.40187","34.89466","-0.2630137","0","26.11624","38.07168","18.86173","22.16371","139.041","0","-74.57738","24.35831","25.79857","25.07844","18.86173","64.18792","139.0698","0","0","36.88993","19.1302","23.2625",
"05.08.2002 17:00:00","0.858992","-74.48537","8.571113","-54.97863","-74.48537","34.72239","-0.1975068","0","26.11624","38.07168","18.86173","29.47688","141.9814","0","-86.40877","24.38816","26.08096","25.23456","18.86173","64.18792","149.9373","0","0","41.38076","25.50692","23.05",
"05.08.2002 18:00:00","1.109562","-73.39516","7.714738","-72.5453","-73.39516","35.60384","-0.2028708","0","26.11624","68.04733","18.86173","23.7858","129.4714","0","-84.73","24.22552","26.19545","25.21049","18.86173","94.16357","176.7638","0","0","40.77509","22.96342","22.4",
"05.08.2002 19:00:00","2.526995","0","5.849998","-81.56091","0","36.38063","-0.2821576","0","2.611624","55.90327","12.33267","6.705648","49.61443","0","-1.767161","24.23563","25.69777","24.9667","12.33267","58.5149","86.18047","0","0","0","15.3329","21.225",
"05.08.2002 20:00:00","3.812072","0","3.351624","-68.48181","0","37.67007","-0.4380045","0","2.611624","55.90327","6.529061","6.886118","5.173319","0","-2.723953","23.74797","24.9652","24.35658","6.529059","58.5149","80.37686","0","0","0","15.3329","19.7625",
"05.08.2002 21:00:00","3.719789","0","2.654187","-72.2744","0","40.62018","-0.5758061","0","2.611624","55.90327","6.529061","8.581006","0","0","-4.660451","23.18819","24.68067","23.93443","6.529059","58.5149","84.21008","0","0","0","19.16613","18.325",
"05.08.2002 22:00:00","3.136084","0","1.526017","-49.25715","0","43.00714","-0.6754738","0.656065","2.611624","1.349339","6.529061","9.026644","0","0.6317411","-6.143457","22.93188","24.29406","23.61297","6.529059","3.960963","29.65615","0.771841","0.771841","0","19.16613","16.925",
"05.08.2002 23:00:00","1.732325","0","0.796807","-32.38334","0","43.04677","-0.682165","0","2.611624","1.349339","1.886173","8.688494","0","0","-8.101773","22.94117","24.11176","23.52646","1.886171","3.960963","25.01327","0","0","0","19.16613","15.525",
"06.08.2002","-0.745923","0","0.7347351","-33.08357","0","43.58306","-0.7315773","0","0","0","1.886173","8.657115","0","0","-9.675501","22.70835","23.97349","23.34092","1.886171","0","21.0523","0","0","0","19.16613","14.125",
"06.08.2002 01:00:00","-3.048204","0","0.7082607","-33.13112","0","44.28926","-0.8025097","0","0","0","1.886173","8.71671","0","0","-10.52366","22.35621","23.82781","23.09201","1.886171","0","21.0523","0","0","0","19.16613","13.1625",
"06.08.2002 02:00:00","-5.030234","0","0.6883554","-32.91","0","44.45181","-0.8819988","0","0","0","1.886173","8.828905","0","0","-11.23239","22.06579","23.6704","22.86809","1.886171","0","21.0523","0","0","0","19.16613","12.3375",
"06.08.2002 03:00:00","-6.867521","0","0.6971736","-34.23109","0","44.49329","-0.9505048","0","0","0","1.886173","8.934458","0","0","-11.79561","21.84007","23.50883","22.67445","1.886171","0","21.0523","0","0","0","19.16613","11.6875",
"06.08.2002 04:00:00","-8.345071","0","0.7051726","-34.98418","0","44.64722","-1.00535","0","0","0","1.886173","9.005607","0","0","-12.12694","21.63474","23.35639","22.49557","1.886171","0","21.0523","0","0","0","19.16613","11.25",
"06.08.2002 05:00:00","-8.576256","0","0.7183779","-36.33662","0","44.93902","-1.069849","1.092699","0","0","1.886173","9.079048","0","0","-11.2378","21.3856","23.21023","22.29792","1.886171","0","21.0523","1.285528","1.285528","0","19.16613","10.85",
"06.08.2002 06:00:00","-6.807032","0","1.000103","-62.94963","0","43.6259","-1.015667","10.59854","0","54.55393","6.529061","7.195363","12.0289","10.45717","-10.19637","21.73155","23.37558","22.55356","6.529059","54.55393","76.41589","12.46887","12.46887","0","15.3329","10.7625",
"06.08.2002 07:00:00","-1.753106","0","1.61894","-97.33251","0","42.20779","-0.8465849","7.063865","26.11624","38.07168","18.86173","13.30884","72.03589","6.052224","-15.41571","22.20164","24.08206","23.14185","18.86173","64.18792","97.09283","8.310429","8.310429","0","14.04319","11.7375",
"06.08.2002 08:00:00","2.830423","0","2.734444","-143.6363","0","41.50354","-0.6956338","12.00978","26.11624","38.07168","13.05812","17.30125","115.9314","10.40696","-22.89144","22.64873","24.63777","23.64325","13.05812","64.18792","89.9995","14.12916","14.12916","0","12.75346","13.3",
"06.08.2002 09:00:00","6.459609","-6.334416","2.528263","-108.5856","-6.334416","42.96931","-0.5793133","21.52883","26.11624","38.07168","13.05812","15.38505","113.8511","23.05504","-29.41955","22.9116","25.004","23.9578","13.05812","64.18792","93.51862","25.32804","25.32804","3.51912","12.75346","14.9625",
"06.08.2002 10:00:00","5.126354","-15.73248","2.879207","-97.43018","-15.73248","43.35641","-0.5249152","3.442671","26.11624","38.07168","13.05812","15.1355","91.0158","3.673382","-35.6065","23.03941","25.11552","24.07747","13.05812","64.18792","98.73977","4.050201","4.050201","8.740265","12.75346","16.6",
"06.08.2002 11:00:00","4.08639","-20.74058","3.171616","-84.98144","-20.74058","41.21042","-0.499981","0","26.11624","38.07168","18.86173","22.52357","88.21587","0","-45.84486","23.3057","25.25196","24.27883","18.86173","64.18792","113.7024","0","0","11.52255","19.1302","18.075",
"06.08.2002 12:00:00","2.871057","-28.73365","3.264598","-66.05084","-28.73365","40.68769","-0.446257","0","26.11624","38.07168","18.86173","24.22168","85.48395","0","-50.38376","23.47458","25.3474","24.41099","18.86173","64.18792","121.9762","0","0","15.96314","22.96342","19.35",
"06.08.2002 13:00:00","2.103665","-34.30188","4.341114","-69.39289","-34.30188","40.75783","-0.4135886","0","26.11624","38.07168","13.05812","22.46013","82.3835","0","-51.77689","23.56172","25.41011","24.48592","13.05812","64.18792","115.4328","0","0","19.0566","19.1302","20.3625",
"06.08.2002 14:00:00","1.548144","-41.18827","4.736171","-60.63489","-41.18827","40.51442","-0.3681295","0","26.11624","38.07168","13.05812","14.93725","88.00239","0","-51.12389","23.66768","25.59542","24.63155","13.05812","64.18792","112.8819","0","0","22.88238","12.75346","21.1375",
"06.08.2002 15:00:00","1.13294","-48.68626","6.166389","-66.24151","-48.68626","39.49928","-0.3247662","0","26.11624","38.07168","13.05812","14.92325","105.1062","0","-57.61502","23.70659","25.85422","24.7804","13.05812","64.18792","117.0474","0","0","27.04792","12.75346","21.5875",
"06.08.2002 16:00:00","1.02424","-55.68903","6.443383","-70.19166","-55.68903","37.48638","-0.2805402","0","26.11624","38.07168","18.86173","22.35024","117.1446","0","-68.81932","23.84629","26.10955","24.97792","18.86173","64.18792","133.1182","0","0","30.93835","19.1302","21.7",
"06.08.2002 17:00:00","1.146541","-58.68744","6.835485","-78.42135","-58.68744","36.49269","-0.2720894","0","26.11624","38.07168","18.86173","29.80651","120.4111","0","-77.22598","23.74851","26.24432","24.99642","18.86173","64.18792","141.1607","0","0","32.60414","25.50692","21.45",
"06.08.2002 18:00:00","1.642841","-57.41209","6.030689","-91.19113","-57.41209","36.47598","-0.2839017","0","26.11624","68.04733","18.86173","24.10189","107.0986","0","-74.04353","23.72649","26.2777","25.0021","18.86173","94.16357","167.8843","0","0","31.89561","22.96342","20.8",
"06.08.2002 19:00:00","3.753827","0","4.362907","-95.22425","0","35.83573","-0.3161103","0","2.611624","55.90327","12.33267","6.817612","42.12804","0","-2.85027","23.95429","25.85929","24.90679","12.33267","58.5149","86.18047","0","0","0","15.3329","19.8125",
"06.08.2002 20:00:00","4.431693","0","2.973912","-82.40405","0","36.65525","-0.4526916","0","2.611624","55.90327","6.529061","6.895869","3.705951","0","-3.732857","23.52397","25.24792","24.38594","6.529059","58.5149","80.37686","0","0","0","15.3329","18.525",
"06.08.2002 21:00:00","4.09928","0","2.366018","-83.6694","0","38.98271","-0.5340091","0","2.611624","55.90327","6.529061","8.645344","0","0","-6.030809","23.18818","24.98861","24.08839","6.529059","58.5149","84.21008","0","0","0","19.16613","17.1875",
"06.08.2002 22:00:00","3.580559","0","1.891655","-70.54746","0","41.86485","-0.6576204","9.767063","2.611624","1.349339","6.529061","8.955423","0","9.837649","-6.392169","22.67929","24.6211","23.65019","6.529059","3.960963","29.65615","11.49066","11.49066","0","19.16613","15.8875",
"06.08.2002 23:00:00","2.168641","0","1.230876","-56.44193","0","42.14997","-0.6852657","0","2.611624","1.349339","1.886173","8.751944","0","0","-8.934052","22.76014","24.43062","23.59538","1.886171","3.960963","25.01327","0","0","0","19.16613","14.65",
"07.08.2002","-1.086991","0","0.7792788","-38.37499","0","42.66928","-0.7226342","0","0","0","1.886173","8.769241","0","0","-10.44234","22.62311","24.25023","23.43667","1.886171","0","21.0523","0","0","0","19.16613","13.3875",
"07.08.2002 01:00:00","-3.363149","0","0.8609725","-45.40781","0","42.9565","-0.7731611","0","0","0","1.886173","8.756871","0","0","-11.26082","22.34758","24.11287","23.23022","1.886171","0","21.0523","0","0","0","19.16613","12.525",
"07.08.2002 02:00:00","-5.670046","0","0.7746129","-40.69968","0","43.00649","-0.8280731","0","0","0","1.886173","8.785275","0","0","-11.92857","22.17686","23.97048","23.07367","1.886171","0","21.0523","0","0","0","19.16613","11.8625",
"07.08.2002 03:00:00","-6.987551","0","0.7732184","-40.91302","0","43.63149","-0.8919007","0","0","0","1.886173","8.819615","0","0","-12.21461","21.91696","23.83543","22.87619","1.886171","0","21.0523","0","0","0","19.16613","11.4125",
"07.08.2002 04:00:00","-8.534699","0","0.7162696","-36.72955","0","44.14002","-0.9391712","0","0","0","1.886173","8.894331","0","0","-12.54076","21.78487","23.69173","22.7383","1.886171","0","21.0523","0","0","0","19.16613","11.05",
"07.08.2002 05:00:00","-9.027251","0","0.7588525","-40.16874","0","44.70301","-0.9869868","0.064995","0","0","1.886173","8.958603","0","0","-12.60877","21.53566","23.54279","22.53922","1.886171","0","21.0523","0.076465","0.076465","0","19.16613","10.7125",
"07.08.2002 06:00:00","-7.775728","0","1.143346","-74.28902","0","43.21414","-0.97266","10.89561","0","54.55393","6.529061","7.208559","10.57931","10.29874","-9.833029","21.79719","23.63364","22.71541","6.529059","54.55393","76.41589","12.81837","12.81837","0","15.3329","10.6625",
"07.08.2002 07:00:00","-2.184237","0","1.492885","-90.48027","0","41.22449","-0.8438064","4.756321","26.11624","38.07168","18.86173","13.30369","56.43211","4.462196","-16.18578","22.13485","24.18296","23.15891","18.86173","64.18792","97.09283","5.595672","5.595672","0","14.04319","11.3875",
"07.08.2002 08:00:00","0.905207","0","2.071428","-112.5628","0","40.34909","-0.7360805","9.002425","26.11624","38.07168","13.05812","18.10797","83.98133","8.015734","-22.93765","22.45676","24.53162","23.49419","13.05812","64.18792","89.9995","10.59109","10.59109","0","12.75346","12.6125",
"07.08.2002 09:00:00","3.505582","0","2.490251","-120.7815","0","40.19901","-0.6812485","21.76011","26.11624","38.07168","13.05812","16.93943","76.49786","22.18531","-22.44034","22.65315","24.71029","23.68172","13.05812","64.18792","89.9995","25.60013","25.60013","0","12.75346","13.85",
"07.08.2002 10:00:00","5.31826","0","2.635237","-111.4896","0","40.36703","-0.6378307","9.047102","26.11624","38.07168","13.05812","15.95915","67.45869","8.891669","-21.83514","22.82726","24.83524","23.83125","13.05812","64.18792","89.9995","10.64365","10.64365","0","12.75346","15.05",
"07.08.2002 11:00:00","5.096204","-0.794997","2.86021","-97.23978","-0.794997","39.73531","-0.5986892","14.31519","26.11624","38.07168","18.86173","22.98603","69.00658","15.18574","-31.72228","22.91399","24.95908","23.93653","18.86173","64.18792","102.6215","16.84139","16.84139","0.441665","19.1302","16.0625",
"07.08.2002 12:00:00","4.440118","-7.00252","2.624194","-82.31638","-7.00252","40.84624","-0.528153","0","26.11624","38.07168","18.86173","24.19681","72.33181","0","-37.26019","23.18449","25.18547","24.18498","18.86173","64.18792","109.9034","0","0","3.890289","22.96342","16.9",
"07.08.2002 13:00:00","4.419242","-13.57096","2.875605","-80.06814","-13.57096","41.2363","-0.4919744","0","26.11624","38.07168","13.05812","22.56479","73.13602","0","-39.88051","23.21705","25.26298","24.24002","13.05812","64.18792","103.9157","0","0","7.539424","19.1302","17.7",
"07.08.2002 14:00:00","3.549671","-21.73972","3.047424","-79.3595","-21.73972","40.53933","-0.4697307","0","26.11624","38.07168","13.05812","15.04665","73.31114","0","-38.0325","23.2329","25.34049","24.2867","13.05812","64.18792","102.0771","0","0","12.07762","12.75346","18.25",
"07.08.2002 15:00:00","3.373712","-24.17864","3.032499","-75.70332","-24.17864","39.97397","-0.471572","0","26.11624","38.07168","13.05812","15.01203","73.74436","0","-39.98985","23.25407","25.4208","24.33743","13.05812","64.18792","103.4321","0","0","13.43258","12.75346","18.4625",
"07.08.2002 16:00:00","3.943166","-22.26427","3.176717","-78.77811","-22.26427","39.56947","-0.4563663","0","26.11624","38.07168","18.86173","22.47943","75.51202","0","-45.9436","23.35188","25.48516","24.41852","18.86173","64.18792","114.5489","0","0","12.36904","19.1302","18.5",
"07.08.2002 17:00:00","3.784992","-17.90174","3.339667","-81.05724","-17.90174","39.30931","-0.4571845","0","26.11624","38.07168","18.86173","30.02749","72.5673","0","-50.28893","23.32758","25.43862","24.3831","18.86173","64.18792","118.502","0","0","9.94541","25.50692","18.3125",
"07.08.2002 18:00:00","4.169214","-16.09382","3.360088","-95.90015","-16.09382","39.35488","-0.4605126","0","26.11624","68.04733","18.86173","24.25068","55.67322","0","-43.35522","23.30658","25.35846","24.33252","18.86173","94.16357","144.9297","0","0","8.941009","22.96342","17.7625",
"07.08.2002 19:00:00","4.420009","0","2.790579","-95.98003","0","38.62259","-0.5786486","1.849963","2.611624","55.90327","12.33267","6.95051","26.88401","1.621392","-4.395111","22.94498","25.01648","23.98073","12.33267","58.5149","86.18047","2.176427","2.176427","0","15.3329","17",
"07.08.2002 20:00:00","3.426586","0","2.381109","-93.31355","0","38.83159","-0.6731678","2.089762","2.611624","55.90327","6.529061","7.125131","2.261749","2.124123","-5.419134","22.73409","24.63288","23.68349","6.529059","58.5149","80.37686","2.458543","2.458543","0","15.3329","16.075",
"07.08.2002 21:00:00","2.611395","0","2.290968","-98.36767","0","40.75887","-0.7353669","11.9202","2.611624","55.90327","6.529061","9.03526","0","12.13312","-7.360815","22.51051","24.37836","23.44443","6.529059","58.5149","84.21008","14.02376","14.02376","0","19.16613","15.1375",
"07.08.2002 22:00:00","0.553119","0","0.8850725","-40.83929","0","41.63459","-0.7461931","0.815151","2.611624","1.349339","6.529061","8.763275","0","0.7491852","-9.28586","22.62942","24.17189","23.40065","6.529059","3.960963","29.65615","0.959001","0.959001","0","19.16613","14.2375",
"07.08.2002 23:00:00","-1.58651","0","0.8080372","-38.85878","0","42.54402","-0.7828753","0","2.611624","1.349339","1.886173","8.790051","0","0","-10.48438","22.49625","24.0005","23.24837","1.886171","3.960963","25.01327","0","0","0","19.16613","13.275",
"08.08.2002","-4.866877","0","0.6934077","-33.65082","0","43.49762","-0.8380668","0","0","0","1.886173","8.772261","0","0","-11.40527","22.22885","23.84861","23.03873","1.886171","0","21.0523","0","0","0","19.16613","12.3375",
"08.08.2002 01:00:00","-6.273285","0","0.7311677","-36.49455","0","44.43817","-0.9005475","0","0","0","1.886173","8.842057","0","0","-11.72413","21.91028","23.69454","22.80241","1.886171","0","21.0523","0","0","0","19.16613","11.8125",
"08.08.2002 02:00:00","-7.69947","0","0.70499","-34.79835","0","44.8346","-0.9648455","0","0","0","1.886173","8.942373","0","0","-12.04559","21.71082","23.53976","22.62529","1.886171","0","21.0523","0","0","0","19.16613","11.3875",
"08.08.2002 03:00:00","-8.94634","0","0.7106706","-35.23699","0","44.96994","-1.018138","0","0","0","1.886173","9.025911","0","0","-12.26882","21.54738","23.38654","22.46696","1.886171","0","21.0523","0","0","0","19.16613","11.075",
"08.08.2002 04:00:00","-10.25313","0","0.7124245","-35.32252","0","45.05902","-1.058755","0","0","0","1.886173","9.081106","0","0","-12.47551","21.42032","23.23973","22.33002","1.886171","0","21.0523","0","0","0","19.16613","10.8125",
"08.08.2002 05:00:00","-10.01922","0","0.7212479","-36.22226","0","45.25019","-1.106065","3.805264","0","0","1.886173","9.102269","0","1.151073","-9.964155","21.27033","23.11071","22.19052","1.886171","0","21.0523","4.476781","4.476781","0","19.16613","10.575",
"08.08.2002 06:00:00","-7.349279","0","1.089389","-70.20811","0","43.74146","-1.027635","16.4984","0","54.55393","6.529061","7.21368","11.87126","15.59276","-9.752291","21.74473","23.27011","22.50742","6.529059","54.55393","76.41589","19.40989","19.40989","0","15.3329","10.625",
"08.08.2002 07:00:00","-1.596815","0","1.389107","-80.61958","0","43.09763","-0.8892182","11.62811","26.11624","38.07168","18.86173","13.30328","65.20158","12.213","-15.80301","22.1072","23.95215","23.02967","18.86173","64.18792","97.09283","13.68013","13.68013","0","14.04319","11.6375",
"08.08.2002 08:00:00","3.163684","0","2.232574","-112.708","0","43.53585","-0.6996585","16.22838","26.11624","38.07168","13.05812","17.56121","107.5828","16.75716","-22.84061","22.53605","24.55662","23.54634","13.05812","64.18792","89.9995","19.09221","19.09221","0","12.75346","13.325",
"08.08.2002 09:00:00","5.71105","-2.738785","2.692551","-112.4424","-2.738785","44.40378","-0.5922374","13.09317","26.11624","38.07168","13.05812","15.56465","109.2306","13.44101","-24.96622","22.90451","24.88847","23.89649","13.05812","64.18792","91.52105","15.40374","15.40374","1.521547","12.75346","15.1875",
"08.08.2002 10:00:00","4.40585","-14.80183","2.891099","-89.17672","-14.80183","44.65057","-0.537253","5.40184","26.11624","38.07168","13.05812","15.11151","88.82842","5.784562","-33.55133","22.99487","25.04572","24.02029","13.05812","64.18792","98.22274","6.355106","6.355106","8.22324","12.75346","17.0875",
"08.08.2002 11:00:00","3.353561","-21.27423","3.596429","-78.06412","-21.27423","42.98763","-0.5115079","0","26.11624","38.07168","18.86173","22.49939","84.76315","0","-43.82559","23.2087","25.17865","24.19368","18.86173","64.18792","113.9989","0","0","11.81902","19.1302","18.8",
"08.08.2002 12:00:00","2.546037","-29.63577","4.254325","-69.08707","-29.63577","41.71852","-0.4427074","0","26.11624","38.07168","18.86173","24.21253","81.90801","0","-48.20215","23.52452","25.27701","24.40076","18.86173","64.18792","122.4774","0","0","16.46432","22.96342","20.2125",
"08.08.2002 13:00:00","1.674741","-35.7369","5.444103","-60.23903","-35.7369","41.90005","-0.4017443","0","26.11624","38.07168","13.05812","22.42561","79.36974","0","-49.9874","23.64903","25.3531","24.50107","13.05812","64.18792","116.2301","0","0","19.85383","19.1302","21.325",
"08.08.2002 14:00:00","0.950226","-41.80205","8.824881","-57.60924","-41.80205","41.93579","-0.3588231","0","26.11624","38.07168","13.05812","14.93567","84.15105","0","-49.33349","23.71376","25.53291","24.62333","13.05812","64.18792","113.2229","0","0","23.22336","12.75346","22.2",
"08.08.2002 15:00:00","0.970869","-47.13725","13.30926","-59.39528","-47.13725","41.58543","-0.3072703","0","26.11624","38.07168","13.05812","14.89845","93.29445","0","-53.61605","23.8277","25.74628","24.78699","13.05812","64.18792","116.1869","0","0","26.18736","12.75346","22.6875",
"08.08.2002 16:00:00","1.050513","-52.3736","15.65028","-65.88847","-52.3736","41.90477","-0.2707203","0","26.11624","38.07168","18.86173","22.32416","100.6429","0","-61.75576","23.889","25.91751","24.90326","18.86173","64.18792","131.2763","0","0","29.09644","19.1302","22.8",
"08.08.2002 17:00:00","1.255817","-54.83271","15.88274","-73.93832","-54.83271","42.79377","-0.264539","0","26.11624","38.07168","18.86173","29.80162","102.1688","0","-68.34705","23.74707","26.00372","24.87539","18.86173","64.18792","139.0192","0","0","30.46262","25.50692","22.55",
"08.08.2002 18:00:00","1.499197","-49.35935","10.05341","-82.12558","-49.35935","42.70984","-0.2909337","0","26.11624","68.04733","18.86173","24.11419","82.65372","0","-62.21199","23.71255","25.93969","24.82612","18.86173","94.16357","163.4106","0","0","27.42186","22.96342","21.8375",
"08.08.2002 19:00:00","2.848909","0","5.800217","-84.8901","0","41.55839","-0.3187458","0","2.611624","55.90327","12.33267","6.801452","36.06123","0","-1.988862","23.8918","25.6328","24.7623","12.33267","58.5149","86.18047","0","0","0","15.3329","20.8125",
"08.08.2002 20:00:00","3.680608","0","3.59465","-80.67754","0","40.82618","-0.4197821","0","2.611624","55.90327","6.529061","6.866094","3.462755","0","-3.00715","23.64157","25.11989","24.38073","6.529059","58.5149","80.37686","0","0","0","15.3329","19.525",
"08.08.2002 21:00:00","3.300026","0","2.812501","-77.18153","0","41.33459","-0.5127626","0","2.611624","55.90327","6.529061","8.654397","0","0","-4.695218","23.2732","24.89716","24.08518","6.529059","58.5149","84.21008","0","0","0","19.16613","18.5",
"08.08.2002 22:00:00","2.867741","0","3.322186","-91.0364","0","43.80344","-0.6523988","10.99453","2.611624","1.349339","6.529061","9.029705","0","11.84036","-4.859764","22.7485","24.55935","23.65392","6.529059","3.960963","29.65615","12.93474","12.93474","0","19.16613","17.6375",
