"Date/Time","Internal Natural vent.","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Relative Humidity","Fanger PMV","Zone Heating","Task Lighting","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","Cooling (Electricity)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"08.08.2002 23:00:00","1.897581","0","1.373648","-46.34963","0","43.77543","-0.669849","0","2.611624","1.349339","1.886173","9.009118","0","0","-6.634354","22.92188","24.32242","23.62215","1.886171","3.960963","25.01327","0","0","0","19.16613","16.7375",
"09.08.2002","0.984244","0","1.020748","-40.08413","0","44.33973","-0.6750991","0","0","0","1.886173","8.662456","0","0","-7.646268","22.7476","24.25126","23.49943","1.886171","0","21.0523","0","0","0","19.16613","15.8375",
"09.08.2002 01:00:00","0.007162","0","0.9309118","-37.66982","0","44.93866","-0.711067","0","0","0","1.886173","8.704148","0","0","-8.544409","22.67585","24.13853","23.40719","1.886171","0","21.0523","0","0","0","19.16613","15.125",
"09.08.2002 02:00:00","-1.487026","0","0.8396227","-34.78601","0","46.10241","-0.7515393","0","0","0","1.886173","8.73512","0","0","-9.175344","22.53245","24.03088","23.28166","1.886171","0","21.0523","0","0","0","19.16613","14.525",
"09.08.2002 03:00:00","-2.392397","0","0.8591087","-36.4892","0","47.077","-0.7842466","0","0","0","1.886173","8.779534","0","0","-9.528955","22.36811","23.9086","23.13835","1.886171","0","21.0523","0","0","0","19.16613","14.1125",
"09.08.2002 04:00:00","-3.570028","0","0.720253","-30.18339","0","47.94934","-0.8144905","0","0","0","1.886173","8.730285","0","0","-9.748161","22.21716","23.80259","23.00987","1.886171","0","21.0523","0","0","0","19.16613","13.8125",
"09.08.2002 05:00:00","-4.568674","0","1.120977","-53.26323","0","49.08701","-0.8335301","10.27532","0","0","1.886173","8.820554","0","8.329998","-9.189043","22.10367","23.68705","22.89536","1.886171","0","21.0523","12.08861","12.08861","0","19.16613","13.5125",
"09.08.2002 06:00:00","-3.472371","0","1.308046","-66.6926","0","50.71246","-0.8831701","2.953026","0","54.55393","6.529061","7.127942","3.764549","2.596802","-7.819651","21.97121","23.64788","22.80954","6.529059","54.55393","76.41589","3.474148","3.474148","0","15.3329","13.275",
"09.08.2002 07:00:00","0.227706","0","1.465042","-70.03498","0","52.90395","-0.8221596","12.97013","26.11624","38.07168","18.86173","13.10206","21.53944","13.26669","-13.2912","22.27653","23.68864","22.98259","18.86173","64.18792","97.09283","15.25898","15.25898","0","14.04319","13.5125",
"09.08.2002 08:00:00","1.571479","0","1.779164","-78.75076","0","54.15661","-0.7532725","10.04342","26.11624","38.07168","13.05812","18.27369","44.03456","9.396689","-19.33998","22.46866","23.82731","23.14799","13.05812","64.18792","89.9995","11.81579","11.81579","0","12.75346","14.0125",
"09.08.2002 09:00:00","2.049234","0","2.000267","-91.26019","0","54.76722","-0.7356163","15.01617","26.11624","38.07168","13.05812","17.97734","57.77982","13.90065","-19.93945","22.39387","23.95184","23.17286","13.05812","64.18792","89.9995","17.66608","17.66608","0","12.75346","13.95",
"09.08.2002 10:00:00","2.940515","0","2.65232","-105.1344","0","54.95699","-0.7062066","21.87843","26.11624","38.07168","13.05812","17.55592","56.50463","21.65719","-18.21386","22.49909","24.05525","23.27717","13.05812","64.18792","89.9995","25.73932","25.73932","0","12.75346","15.175",
"09.08.2002 11:00:00","3.753717","0","3.394384","-106.5163","0","56.09213","-0.6350161","14.11685","26.11624","38.07168","18.86173","24.83082","52.63085","14.34289","-26.50978","22.77214","24.30378","23.53796","18.86173","64.18792","102.1798","16.60806","16.60806","0","19.1302","16.4375",
"09.08.2002 12:00:00","4.422696","-0.105746","3.137158","-87.68378","-0.105746","58.74736","-0.5396166","5.797658","26.11624","38.07168","18.86173","25.16889","54.23516","6.037454","-28.12325","22.86691","24.56378","23.71535","18.86173","64.18792","106.0718","6.820774","6.820774","0.058748","22.96342","17.1375",
"09.08.2002 13:00:00","4.942742","-2.171845","3.297743","-87.59382","-2.171845","60.959","-0.5067875","3.229693","26.11624","38.07168","13.05812","22.72396","54.33623","3.505242","-28.9298","22.96196","24.63849","23.80022","13.05812","64.18792","97.58282","3.799639","3.799639","1.206581","19.1302","17.525",
"09.08.2002 14:00:00","4.408056","-8.427213","4.367849","-110.2357","-13.04397","61.15277","-0.4928755","0.899102","26.11624","38.07168","13.05812","15.26081","52.88771","0.7749568","-25.52907","23.06435","24.54318","23.80376","13.05812","64.18792","97.24615","1.057767","1.057767","7.246649","12.75346","17.85",
"09.08.2002 15:00:00","4.631098","-9.167506","3.927362","-94.9053","-10.30442","59.18041","-0.5053238","1.215631","26.11624","38.07168","13.05812","15.25154","53.39817","1.079826","-25.807","23.10675","24.46449","23.78562","13.05812","64.18792","95.72418","1.430154","1.430154","5.72468","12.75346","18.0625",
"09.08.2002 16:00:00","4.9588","-6.044191","3.35445","-78.36031","-6.044191","50.24342","-0.5732674","4.677554","26.11624","38.07168","18.86173","22.71771","57.06056","5.01047","-30.73204","22.99191","24.49199","23.74195","18.86173","64.18792","105.5377","5.503005","5.503005","3.357884","19.1302","18.1",
"09.08.2002 17:00:00","4.434508","-1.285963","3.116133","-72.59376","-1.285963","46.64133","-0.6067239","0.434115","26.11624","38.07168","18.86173","30.31169","50.87596","0.3555588","-35.13472","23.05336","24.42598","23.73967","18.86173","64.18792","109.271","0.510723","0.510723","0.714424","25.50692","17.9125",
"09.08.2002 18:00:00","4.381387","-2.954069","3.249502","-83.82317","-2.954069","53.91162","-0.5999358","2.433372","26.11624","68.04733","18.86173","24.54613","31.20013","2.392844","-30.26486","22.96507","24.36567","23.66537","18.86173","94.16357","137.6299","2.862791","2.862791","1.641149","22.96342","17.6125",
"09.08.2002 19:00:00","3.478658","0","2.821818","-89.20396","0","60.35049","-0.6259174","8.364808","2.611624","55.90327","12.33267","7.231361","13.43701","8.609577","-4.11688","22.54286","24.06984","23.30635","12.33267","58.5149","86.18047","9.840951","9.840951","0","15.3329","17",
"09.08.2002 20:00:00","1.105372","0","2.235215","-80.57774","0","60.15449","-0.7521233","21.78529","2.611624","55.90327","6.529061","7.218591","1.309777","23.24498","-5.12183","22.41143","23.73943","23.07543","6.529059","58.5149","80.37686","25.62975","25.62975","0","15.3329","16.0125",
"09.08.2002 21:00:00","-0.285269","0","1.257073","-47.688","0","58.58352","-0.7415369","0.440044","2.611624","55.90327","6.529061","8.869709","0","0.3852052","-7.52787","22.44914","23.64999","23.04957","6.529059","58.5149","84.21008","0.517699","0.517699","0","19.16613","15.725",
"09.08.2002 22:00:00","0.420506","0","1.095914","-41.36737","0","57.82545","-0.7444758","6.287952","2.611624","1.349339","6.529061","8.710738","0","6.005861","-7.328797","22.29343","23.57267","22.93305","6.529059","3.960963","29.65615","7.397591","7.397591","0","19.16613","15.3625",
"09.08.2002 23:00:00","-1.183536","0","0.5819724","-20.46654","0","56.41346","-0.8705349","0","2.611624","1.349339","1.886173","8.947324","0","0","-8.450373","22.10127","23.38402","22.74264","1.886171","3.960963","25.01327","0","0","0","19.16613","14.725",
"10.08.2002","-4.62365","0","0.6031874","-21.67118","0","55.3831","-0.8622588","0","0","0","1.886173","8.830156","0","0","-9.272799","22.13698","23.27029","22.70364","1.886171","0","21.0523","0","0","0","19.16613","14.1875",
"10.08.2002 01:00:00","-5.60177","0","0.6100849","-22.33315","0","54.86499","-0.9170423","0","0","0","1.886173","8.888596","0","0","-9.597265","21.9398","23.1488","22.5443","1.886171","0","21.0523","0","0","0","19.16613","13.75",
"10.08.2002 02:00:00","-6.338616","0","0.6179201","-23.0879","0","54.18036","-0.9726109","0","0","0","1.886173","8.958988","0","0","-9.879637","21.75554","23.02162","22.38858","1.886171","0","21.0523","0","0","0","19.16613","13.35",
"10.08.2002 03:00:00","-6.870805","0","0.6212547","-23.34937","0","53.4891","-1.027588","0","0","0","1.886173","9.029286","0","0","-10.02683","21.58482","22.89284","22.23883","1.886171","0","21.0523","0","0","0","19.16613","13.075",
"10.08.2002 04:00:00","-7.252614","0","0.6225708","-23.40946","0","52.92137","-1.076134","0","0","0","1.886173","9.089856","0","0","-10.1102","21.4388","22.76886","22.10383","1.886171","0","21.0523","0","0","0","19.16613","12.875",
"10.08.2002 05:00:00","-7.462184","0","0.6223089","-23.36198","0","52.41694","-1.116748","1.260532","0","0","1.886173","9.135086","0","0","-8.915299","21.33651","22.65587","21.99619","1.886171","0","21.0523","1.482979","1.482979","0","19.16613","12.7375",
"10.08.2002 06:00:00","-6.147958","0","0.966502","-48.56317","0","50.39354","-1.0355","12.0302","0","54.55393","6.529061","7.172935","9.888455","11.1344","-8.088478","21.78437","22.85357","22.31897","6.529059","54.55393","76.41589","14.15318","14.15318","0","15.3329","12.7625",
"10.08.2002 07:00:00","-0.526788","0","2.101288","-99.80056","0","49.41763","-0.889246","12.69983","26.11624","38.07168","18.86173","13.25745","70.44997","11.64183","-12.12752","22.16941","23.60241","22.88591","18.86173","64.18792","97.09283","14.94097","14.94097","0","14.04319","13.925",
"10.08.2002 08:00:00","4.698292","-6.193789","2.631491","-96.54438","-8.306594","51.63866","-0.6426715","17.09908","26.11624","38.07168","13.05812","15.96271","143.0801","18.0591","-26.42389","22.82057","24.50077","23.66067","13.05812","64.18792","94.61428","20.11656","20.11656","4.614774","12.75346","15.85",
"10.08.2002 09:00:00","3.923042","-25.89629","2.676877","-73.28888","-38.4628","56.93459","-0.4655081","0","26.11624","38.07168","13.05812","15.05498","124.2721","0","-42.8301","23.22652","24.91307","24.0698","13.05812","64.18792","111.3677","0","0","21.36822","12.75346","17.975",
"10.08.2002 10:00:00","2.644944","-34.65078","3.807817","-66.03297","-46.61725","57.35825","-0.3548033","0","26.11624","38.07168","13.05812","14.95807","106.7134","0","-47.10007","23.46183","25.10301","24.28242","13.05812","64.18792","115.898","0","0","25.89847","12.75346","19.9875",
"10.08.2002 11:00:00","1.066624","-44.56577","6.52441","-56.66621","-47.38609","48.98833","-0.3414751","0","26.11624","38.07168","18.86173","22.39559","100.4532","0","-57.01772","23.78876","25.27417","24.53146","18.86173","64.18792","128.5055","0","0","26.32561","19.1302","21.8875",
"10.08.2002 12:00:00","0.920508","-39.23883","7.757898","-49.68852","-39.23883","44.63578","-0.3637112","0","26.11624","38.07168","18.86173","23.9622","62.61076","0","-49.9985","23.91102","25.04506","24.47804","18.86173","64.18792","127.8124","0","0","21.79935","22.96342","22.475",
"10.08.2002 13:00:00","1.157952","-34.31634","8.032782","-50.20003","-34.31634","46.51065","-0.4173753","0","26.11624","38.07168","13.05812","22.40011","56.19147","0","-45.76355","23.66593","24.94976","24.30785","13.05812","64.18792","115.4409","0","0","19.06463","19.1302","22.15",
"10.08.2002 14:00:00","1.301949","-31.54962","6.563114","-52.96932","-32.91968","47.65792","-0.4126223","0","26.11624","38.07168","13.05812","14.95976","57.28128","0","-39.94482","23.64857","24.94695","24.29776","13.05812","64.18792","108.2882","0","0","18.28871","12.75346","21.8125",
"10.08.2002 15:00:00","1.817184","-29.35416","5.462572","-49.84135","-31.25193","48.60996","-0.4178203","0","26.11624","38.07168","13.05812","14.95576","56.47301","0","-38.53144","23.57149","24.96219","24.26684","13.05812","64.18792","107.3617","0","0","17.36219","12.75346","21.45",
"10.08.2002 16:00:00","2.292911","-26.8619","5.322245","-55.53209","-28.12704","50.81012","-0.4218914","0","26.11624","38.07168","18.86173","22.43101","56.56273","0","-41.9372","23.48119","24.99087","24.23603","18.86173","64.18792","117.806","0","0","15.62613","19.1302","21.05",
"10.08.2002 17:00:00","2.896407","-21.72244","4.317973","-55.02047","-21.72244","50.98654","-0.4272484","0","26.11624","38.07168","18.86173","29.88482","57.40348","0","-44.42979","23.39784","24.97699","24.18742","18.86173","64.18792","120.6246","0","0","12.06802","25.50692","20.4625",
"10.08.2002 18:00:00","3.083399","-20.55795","4.106379","-72.89255","-20.55795","49.27224","-0.4193896","0","26.11624","68.04733","18.86173","24.13937","49.80941","0","-40.52249","23.44971","25.06309","24.2564","18.86173","94.16357","147.4098","0","0","11.42109","22.96342","19.825",
"10.08.2002 19:00:00","3.349638","0","3.309186","-76.59943","0","49.21835","-0.4888032","0","2.611624","55.90327","12.33267","6.945313","19.98013","0","-3.185144","23.28369","24.76384","24.02377","12.33267","58.5149","86.18047","0","0","0","15.3329","19.1",
"10.08.2002 20:00:00","2.870704","0","2.792879","-72.40028","0","52.15754","-0.5767843","0","2.611624","55.90327","6.529061","7.077477","2.950258","0","-3.71044","22.83626","24.4434","23.63983","6.529059","58.5149","80.37686","0","0","0","15.3329","18.175",
"10.08.2002 21:00:00","2.143218","0","2.720114","-78.63169","0","55.97908","-0.6420905","1.535039","2.611624","55.90327","6.529061","8.974063","0","1.415485","-5.034176","22.64186","24.25159","23.44672","6.529059","58.5149","84.21008","1.805928","1.805928","0","19.16613","17.6125",
"10.08.2002 22:00:00","1.545912","0","1.533465","-44.97872","0","57.44892","-0.6472969","1.552854","2.611624","1.349339","6.529061","8.794117","0","1.1601","-5.597834","22.79226","24.04765","23.41995","6.529059","3.960963","29.65615","1.826887","1.826887","0","19.16613","17.25",
"10.08.2002 23:00:00","1.00402","0","0.6678335","-20.59125","0","57.85625","-0.6542816","0","2.611624","1.349339","1.886173","8.763944","0","0","-6.515998","22.79333","23.92559","23.35946","1.886171","3.960963","25.01327","0","0","0","19.16613","16.9125",
"11.08.2002","-0.029024","0","0.7954994","-25.74437","0","57.90558","-0.6781592","0","0","0","1.886173","8.726205","0","0","-6.859632","22.64013","23.8372","23.23867","1.886171","0","21.0523","0","0","0","19.16613","16.55",
"11.08.2002 01:00:00","-0.804775","0","0.6319422","-19.60268","0","57.73638","-0.6931226","0","0","0","1.886173","8.656281","0","0","-7.224023","22.64455","23.76267","23.20362","1.886171","0","21.0523","0","0","0","19.16613","16.3375",
"11.08.2002 02:00:00","-1.045062","0","0.738061","-24.04317","0","57.93742","-0.7092962","0","0","0","1.886173","8.670968","0","0","-7.334101","22.53842","23.68307","23.11074","1.886171","0","21.0523","0","0","0","19.16613","16.175",
"11.08.2002 03:00:00","-1.529905","0","0.687268","-21.77182","0","58.79568","-0.7399886","0","0","0","1.886173","8.705965","0","0","-7.398973","22.48457","23.6062","23.04538","1.886171","0","21.0523","0","0","0","19.16613","16.1",
"11.08.2002 04:00:00","-2.364057","0","0.5903922","-17.83296","0","59.80177","-0.7579101","0","0","0","1.886173","8.748383","0","0","-7.704366","22.45043","23.47098","22.9607","1.886171","0","21.0523","0","0","0","19.16613","15.85",
"11.08.2002 05:00:00","-2.155092","0","0.6401818","-19.08596","0","61.37803","-0.7823898","0.393665","0","0","1.886173","8.742005","0","0.3506149","-7.450001","22.28952","23.40953","22.84952","1.886171","0","21.0523","0.463135","0.463135","0","19.16613","15.8875",
"11.08.2002 06:00:00","-1.244821","0","2.322022","-84.02314","0","64.25172","-0.8026057","9.589242","0","54.55393","6.529061","7.196411","3.765388","8.961378","-4.786263","21.99285","23.47539","22.73412","6.529059","54.55393","76.41589","11.28146","11.28146","0","15.3329","16",
"11.08.2002 07:00:00","2.159135","0","2.161952","-71.13174","0","64.50579","-0.7228242","7.565369","26.11624","38.07168","18.86173","12.65334","24.08783","6.91897","-9.785273","22.5118","23.59593","23.05387","18.86173","64.18792","97.09283","8.900434","8.900434","0","14.04319","16.5",
"11.08.2002 08:00:00","3.513926","0","2.214873","-61.44268","0","65.80428","-0.601853","4.551736","26.11624","38.07168","13.05812","16.33693","48.88995","4.117022","-15.91299","22.91857","23.89708","23.40783","13.05812","64.18792","89.9995","5.354983","5.354983","0","12.75346","17.425",
"11.08.2002 09:00:00","3.984529","-3.442494","3.83834","-85.38702","-5.705663","68.70375","-0.5266452","12.41318","26.11624","38.07168","13.05812","15.32212","60.0229","13.66883","-18.99493","22.97447","24.17383","23.57415","13.05812","64.18792","93.16932","14.60374","14.60374","3.169813","12.75346","18.425",
"11.08.2002 10:00:00","3.12832","-9.718263","3.844803","-68.19118","-15.26333","66.68089","-0.4735366","1.097111","26.11624","38.07168","13.05812","15.13329","55.01151","1.103253","-23.43129","23.12653","24.3554","23.74096","13.05812","64.18792","98.47913","1.290719","1.290719","8.479628","12.75346","19.3625",
"11.08.2002 11:00:00","2.734954","-13.56098","3.709787","-58.46892","-19.9949","65.49122","-0.4040892","0","26.11624","38.07168","18.86173","22.51572","52.20125","0","-32.00053","23.43621","24.55429","23.99525","18.86173","64.18792","113.2881","0","0","11.10828","19.1302","20.075",
"11.08.2002 12:00:00","2.541153","-18.51225","4.960071","-61.88169","-36.72585","69.61083","-0.3507191","0","26.11624","38.07168","18.86173","24.23463","50.86754","0","-35.50317","23.38011","24.69859","24.03935","18.86173","64.18792","126.4163","0","0","20.40325","22.96342","20.6125",
"11.08.2002 13:00:00","2.261908","-22.44862","5.100375","-53.17774","-35.47879","65.07036","-0.350316","0","26.11624","38.07168","13.05812","22.47831","53.20779","0","-37.31345","23.45679","24.7954","24.12609","13.05812","64.18792","116.0867","0","0","19.71044","19.1302","21.1125",
"11.08.2002 14:00:00","1.602004","-25.72216","5.280849","-49.09429","-32.53909","55.53067","-0.3565472","0","26.11624","38.07168","13.05812","14.9549","54.53189","0","-34.74853","23.64011","24.88573","24.26292","13.05812","64.18792","108.0768","0","0","18.07727","12.75346","21.55",
"11.08.2002 15:00:00","1.341379","-27.29037","5.957225","-48.4779","-37.49881","55.2107","-0.375665","0","26.11624","38.07168","13.05812","14.93927","53.997","0","-35.79473","23.68194","24.92225","24.3021","13.05812","64.18792","110.8322","0","0","20.83267","12.75346","21.7625",
"11.08.2002 16:00:00","1.344871","-26.24415","5.649912","-45.99876","-51.50358","64.91962","-0.3249633","0","26.11624","38.07168","18.86173","22.40593","57.2607","0","-38.78902","23.70147","24.83478","24.26812","18.86173","64.18792","130.793","0","0","28.6131","19.1302","21.8",
"11.08.2002 17:00:00","1.757336","-20.93196","4.936466","-47.64848","-43.12193","73.05132","-0.2736422","0","26.11624","38.07168","18.86173","29.8704","52.23208","0","-39.74389","23.65164","24.69531","24.17347","18.86173","64.18792","132.5132","0","0","23.95663","25.50692","21.3625",
"11.08.2002 18:00:00","1.574256","-19.83671","5.483125","-64.80651","-42.55037","72.39744","-0.2773619","0","26.11624","68.04733","18.86173","24.10551","33.03018","0","-35.10394","23.65583","24.70972","24.18278","18.86173","94.16357","159.6278","0","0","23.63909","22.96342","21.1625",
"11.08.2002 19:00:00","1.948601","0","4.527836","-64.07243","0","71.93089","-0.3365555","0","2.611624","55.90327","12.33267","6.867911","14.69354","0","-1.947582","23.44799","24.49079","23.96939","12.33267","58.5149","86.18047","0","0","0","15.3329","20.7625",
"11.08.2002 20:00:00","2.250238","0","3.169187","-63.39383","0","72.41134","-0.4434789","0","2.611624","55.90327","6.529061","6.910159","1.274554","0","-2.865461","23.02062","24.27037","23.6455","6.529059","58.5149","80.37686","0","0","0","15.3329","19.4375",
"11.08.2002 21:00:00","1.790522","0","2.996845","-58.41647","0","71.32298","-0.5364393","0","2.611624","55.90327","6.529061","8.893814","0","0","-3.686796","22.70372","24.10164","23.40268","6.529059","58.5149","84.21008","0","0","0","19.16613","19.1125",
"11.08.2002 22:00:00","1.401638","0","2.276815","-49.54587","0","70.09167","-0.5602585","0.816225","2.611624","1.349339","6.529061","8.824343","0","0.6467599","-4.136168","22.79041","23.95906","23.37473","6.529059","3.960963","29.65615","0.960265","0.960265","0","19.16613","18.7375",
"11.08.2002 23:00:00","0.755657","0","0.7821838","-20.32248","0","68.59099","-0.5995618","0","2.611624","1.349339","1.886173","8.871514","0","0","-5.533023","22.84595","23.77214","23.30905","1.886171","3.960963","25.01327","0","0","0","19.16613","17.8375",
"12.08.2002","-0.33558","0","0.7049692","-20.38922","0","67.3234","-0.6255484","0","0","0","1.886173","8.679915","0","0","-6.557415","22.69481","23.67322","23.18402","1.886171","0","21.0523","0","0","0","19.16613","16.9375",
"12.08.2002 01:00:00","-1.622335","0","0.6946679","-22.29236","0","65.97034","-0.6749855","0","0","0","1.886173","8.689539","0","0","-7.546807","22.55677","23.56322","23.05999","1.886171","0","21.0523","0","0","0","19.16613","16.0375",
"12.08.2002 02:00:00","-2.456004","0","0.6789848","-23.71271","0","64.08234","-0.7643954","0","0","0","1.886173","8.787665","0","0","-8.279105","22.19508","23.42898","22.81203","1.886171","0","21.0523","0","0","0","19.16613","15.075",
"12.08.2002 03:00:00","-4.257358","0","0.6487223","-23.33049","0","61.07212","-0.8303456","0","0","0","1.886173","8.829298","0","0","-8.990384","22.05182","23.29295","22.67238","1.886171","0","21.0523","0","0","0","19.16613","14.3875",
"12.08.2002 04:00:00","-6.201481","0","0.6195456","-22.36418","0","58.23947","-0.8909112","0","0","0","1.886173","8.873266","0","0","-9.568177","21.93669","23.16132","22.549","1.886171","0","21.0523","0","0","0","19.16613","13.825",
"12.08.2002 05:00:00","-6.738277","0","0.6192202","-22.80527","0","56.22754","-0.9569424","0","0","0","1.886173","8.945206","0","0","-9.855459","21.75309","23.04033","22.39671","1.886171","0","21.0523","0","0","0","19.16613","13.4125",
"12.08.2002 06:00:00","-4.803073","0","1.41791","-70.94495","0","54.48723","-0.9528145","20.68811","0","54.55393","6.529061","7.134728","8.966787","21.16234","-6.993845","21.75246","23.16918","22.46082","6.529059","54.55393","76.41589","24.33894","24.33894","0","15.3329","13.3",
"12.08.2002 07:00:00","-0.074642","0","2.195702","-99.14312","0","51.76758","-0.8350682","19.58624","26.11624","38.07168","18.86173","13.21046","59.55687","20.53828","-12.3423","22.26702","23.75473","23.01088","18.86173","64.18792","97.09283","23.04263","23.04263","0","14.04319","14.2375",
"12.08.2002 08:00:00","5.104418","-3.13569","2.786738","-103.8843","-3.145415","49.78196","-0.6429611","15.71449","26.11624","38.07168","13.05812","15.94952","120.3994","16.67932","-23.25313","22.78254","24.54714","23.66484","13.05812","64.18792","91.74696","18.48764","18.48764","1.747453","12.75346","15.925",
"12.08.2002 09:00:00","4.270676","-19.0655","2.823163","-78.01862","-20.03381","50.41859","-0.5139686","1.97325","26.11624","38.07168","13.05812","15.10113","106.2191","2.072397","-36.31406","23.13274","24.8817","24.00722","13.05812","64.18792","101.1294","2.321471","2.321471","11.1299","12.75346","17.7875",
"12.08.2002 10:00:00","3.052026","-28.50265","3.333184","-60.66842","-28.85617","48.59615","-0.4491236","0","26.11624","38.07168","13.05812","15.00014","97.83716","0","-41.61299","23.36569","25.04286","24.20428","13.05812","64.18792","106.0307","0","0","16.03121","12.75346","19.6875",
"12.08.2002 11:00:00","2.366959","-38.16846","8.286884","-73.33214","-38.16846","45.8465","-0.4091132","0","26.11624","38.07168","18.86173","22.4584","99.45623","0","-51.8668","23.53783","25.25519","24.39651","18.86173","64.18792","123.3846","0","0","21.2047","19.1302","21.4625",
"12.08.2002 12:00:00","1.818327","-46.49391","17.40597","-52.18024","-46.49391","42.63517","-0.3484048","0","26.11624","38.07168","18.86173","24.04562","98.12611","0","-55.23564","23.9577","25.37956","24.66863","18.86173","64.18792","131.843","0","0","25.82995","22.96342","23.0375",
"12.08.2002 13:00:00","0.615488","-52.54778","29.0925","-30.86209","-52.54778","37.48266","-0.2258246","0","26.11624","38.07168","13.05812","22.06047","94.50711","1.731324E-03","-57.53584","24.71002","25.56112","25.13557","13.05812","64.18792","125.5695","0","0","29.19321","19.1302","24.2875",
"12.08.2002 14:00:00","0.332078","-55.7202","24.97713","-17.27711","-55.7202","35.5214","-6.908292E-02","0","26.11624","38.07168","13.05812","14.50793","98.68178","1.513809E-03","-57.31899","25.39753","25.89614","25.64684","13.05812","64.18792","120.9552","0","0","30.95566","12.75346","25.2",
"12.08.2002 15:00:00","0.086101","-64.44263","25.16766","-15.81236","-64.44263","35.05432","8.750074E-02","0","26.11624","38.07168","13.05812","14.3619","118.1376","0","-65.02555","25.84994","26.32479","26.08737","13.05812","64.18792","125.801","0","0","35.80146","12.75346","25.75",
"12.08.2002 16:00:00","0.036878","-77.6694","38.93797","-23.46362","-77.6694","34.77202","0.1804702","0","26.11624","38.07168","18.86173","21.45044","135.2599","0","-77.93584","25.9972","26.7078","26.3525","18.86173","64.18792","145.3295","0","0","43.14967","19.1302","25.9625",
"12.08.2002 17:00:00","0.099334","-86.29662","38.45415","-34.16617","-86.29662","35.87656","0.2089633","0","26.11624","38.07168","18.86173","28.62786","132.5869","0","-87.4729","25.86118","26.92676","26.39397","18.86173","64.18792","156.4991","0","0","47.94257","25.50692","25.75",
"12.08.2002 18:00:00","0.392773","-78.15684","34.12375","-60.60177","-78.15684","36.89983","0.1466046","0","26.11624","68.04733","18.86173","23.08554","103.2087","0","-81.15944","25.39544","26.91452","26.15498","18.86173","94.16357","179.4092","0","0","43.42047","22.96342","25.0375",
"12.08.2002 19:00:00","1.748226","0","25.26333","-74.02429","0","38.22128","-0.0418558","0","2.611624","55.90327","12.33267","6.212494","22.36637","0","-0.3306882","24.96508","26.19659","25.58084","12.33267","58.5149","86.18047","0","0","0","15.3329","23.8875",
"12.08.2002 20:00:00","2.24324","0","15.00344","-78.43522","0","41.05852","-0.2426313","0","2.611624","55.90327","6.529061","6.65027","2.350304","0","-0.7124627","24.15005","25.61706","24.88355","6.529059","58.5149","80.37686","0","0","0","15.3329","22.4625",
"12.08.2002 21:00:00","2.72996","0","7.114546","-81.1526","0","44.42072","-0.3530608","0","2.611624","55.90327","6.529061","8.542798","0","0","-1.959148","23.79245","25.31984","24.55615","6.529059","58.5149","84.21008","0","0","0","19.16613","21.275",
"12.08.2002 22:00:00","2.753708","0","3.615122","-56.07836","0","49.10316","-0.4351941","0","2.611624","1.349339","6.529061","8.58505","0","0","-2.783554","23.3528","25.03058","24.19169","6.529059","3.960963","29.65615","0","0","0","19.16613","20.2125",
"12.08.2002 23:00:00","3.145354","0","2.887488","-56.14913","0","50.94812","-0.5274916","0","2.611624","1.349339","1.886173","8.843111","0","0","-3.643842","22.95886","24.7832","23.87103","1.886171","3.960963","25.01327","0","0","0","19.16613","19.1125",
"13.08.2002","2.737375","0","2.968913","-68.53632","0","51.44604","-0.6243861","0","0","0","1.886173","9.029896","0","0","-4.641611","22.61274","24.55366","23.5832","1.886171","0","21.0523","0","0","0","19.16613","18.0125",
"13.08.2002 01:00:00","2.062468","0","1.45843","-45.93308","0","50.86208","-0.6176642","0","0","0","1.886173","8.757628","0","0","-5.809622","22.71675","24.45234","23.58455","1.886171","0","21.0523","0","0","0","19.16613","17.2875",
"13.08.2002 02:00:00","1.49073","0","1.772442","-54.58349","0","50.93776","-0.669516","0","0","0","1.886173","8.944535","0","0","-6.47685","22.58482","24.2855","23.43516","1.886171","0","21.0523","0","0","0","19.16613","16.6625",
"13.08.2002 03:00:00","0.462078","0","1.031969","-37.16655","0","50.93333","-0.6812007","0","0","0","1.886173","8.76238","0","0","-7.128051","22.59931","24.2262","23.41276","1.886171","0","21.0523","0","0","0","19.16613","16.2125",
"13.08.2002 04:00:00","-0.498556","0","0.7626144","-26.92827","0","50.67995","-0.6973615","0","0","0","1.886173","8.803971","0","0","-7.692336","22.68442","24.1298","23.40711","1.886171","0","21.0523","0","0","0","19.16613","15.9125",
"13.08.2002 05:00:00","-0.327975","0","1.572523","-58.7544","0","51.78757","-0.7426107","13.18825","0","0","1.886173","8.884552","0","11.90377","-6.43171","22.2879","24.0286","23.15825","1.886171","0","21.0523","15.51559","15.51559","0","19.16613","15.6125",
"13.08.2002 06:00:00","-0.255517","0","2.529924","-100.3651","0","52.2068","-0.7725292","5.345437","0","54.55393","6.529061","7.265647","4.174927","4.349745","-5.213746","22.15067","24.00205","23.07636","6.529059","54.55393","76.41589","6.288749","6.288749","0","15.3329","15.5625",
"13.08.2002 07:00:00","2.609059","0","2.446051","-91.61763","0","51.85863","-0.7176415","9.963667","26.11624","38.07168","18.86173","12.43198","24.2105","10.67941","-11.30628","22.60581","24.13497","23.37039","18.86173","64.18792","97.09283","11.72196","11.72196","0","14.04319","15.975",
"13.08.2002 08:00:00","3.943875","0","2.636147","-85.75024","0","52.08436","-0.6174639","2.55246","26.11624","38.07168","13.05812","16.15899","46.83693","2.681868","-17.99936","22.86712","24.35619","23.61165","13.05812","64.18792","89.9995","3.002894","3.002894","0","12.75346","16.7",
"13.08.2002 09:00:00","4.609743","-0.813404","2.993458","-84.79855","-0.813404","52.9256","-0.5487963","5.587217","26.11624","38.07168","13.05812","15.35209","57.0724","6.041604","-18.47519","23.01977","24.61112","23.81544","13.05812","64.18792","90.45139","6.573197","6.573197","0.451891","12.75346","17.4375",
"13.08.2002 10:00:00","4.110005","-8.19397","3.182564","-77.62012","-8.19397","53.31381","-0.504627","1.80928","26.11624","38.07168","13.05812","15.11987","55.09214","1.853268","-24.32049","23.05568","24.86516","23.96042","13.05812","64.18792","94.55171","2.128565","2.128565","4.552206","12.75346","18.2625",
"13.08.2002 11:00:00","3.78892","-12.83542","3.628982","-72.55944","-12.83542","51.34324","-0.4457397","0","26.11624","38.07168","18.86173","22.54944","57.33851","0","-34.44162","23.26141","25.08194","24.17167","18.86173","64.18792","109.3106","0","0","7.130787","19.1302","19.1",
"13.08.2002 12:00:00","2.993523","-20.1186","4.470202","-75.69931","-20.1186","50.22041","-0.3955653","0","26.11624","38.07168","18.86173","24.18992","58.91609","0","-39.74469","23.40557","25.25667","24.33112","18.86173","64.18792","117.1901","0","0","11.177","22.96342","19.9",
"13.08.2002 13:00:00","2.762735","-25.11478","4.752045","-66.2242","-25.92157","50.79982","-0.3665215","0","26.11624","38.07168","13.05812","22.46276","58.70008","0","-42.07905","23.50175","25.34151","24.42163","13.05812","64.18792","110.7771","0","0","14.40087","19.1302","20.5125",
"13.08.2002 14:00:00","2.058471","-29.07421","4.935969","-63.65234","-32.46176","50.05677","-0.3570806","0","26.11624","38.07168","13.05812","14.97361","59.22653","0","-39.39501","23.54991","25.3857","24.46781","13.05812","64.18792","108.0338","0","0","18.03431","12.75346","20.95",
"13.08.2002 15:00:00","1.682704","-30.37866","5.019328","-62.27115","-32.67737","48.77502","-0.3369203","0","26.11624","38.07168","13.05812","14.94719","57.35585","0","-40.26136","23.64506","25.41999","24.53253","13.05812","64.18792","108.1536","0","0","18.15409","12.75346","21.1625",
"13.08.2002 16:00:00","1.629963","-30.01281","5.323437","-63.71372","-38.74431","52.60635","-0.3187473","0","26.11624","38.07168","18.86173","22.42241","57.30823","0","-44.69742","23.68076","25.40557","24.54316","18.86173","64.18792","123.7045","0","0","21.52462","19.1302","21.2",
"13.08.2002 17:00:00","1.612643","-27.60799","5.148521","-63.53016","-48.72655","63.53537","-0.2662139","0","26.11624","38.07168","18.86173","29.91144","53.48037","0","-47.991","23.63488","25.36582","24.50035","18.86173","64.18792","135.6269","0","0","27.07031","25.50692","21.0125",
"13.08.2002 18:00:00","2.166351","-25.00323","5.081841","-72.9473","-43.04844","64.06482","-0.2374002","0","26.11624","68.04733","18.86173","24.10547","41.73251","0","-41.91685","23.64287","25.32314","24.483","18.86173","94.16357","159.9045","0","0","23.9158","22.96342","20.7125",
"13.08.2002 19:00:00","2.751294","0","4.264935","-77.23559","0","54.89871","-0.3351595","0","2.611624","55.90327","12.33267","6.859146","15.03535","0","-2.462008","23.58418","25.05329","24.31874","12.33267","58.5149","86.18047","0","0","0","15.3329","20.225",
"13.08.2002 20:00:00","2.488022","0","3.443982","-72.45609","0","49.04159","-0.4586222","0","2.611624","55.90327","6.529061","6.85339","1.25695","0","-2.907386","23.33686","24.84233","24.0896","6.529059","58.5149","80.37686","0","0","0","15.3329","19.5625",
"13.08.2002 21:00:00","2.456927","0","2.763304","-67.66908","0","48.89371","-0.5101694","0","2.611624","55.90327","6.529061","8.587205","0","0","-4.284677","23.17799","24.72805","23.95302","6.529059","58.5149","84.21008","0","0","0","19.16613","18.925",
"13.08.2002 22:00:00","1.980242","0","3.075901","-75.16597","0","53.37952","-0.6173525","8.521848","2.611624","1.349339","6.529061","8.880201","0","9.080109","-4.28638","22.6856","24.42742","23.55651","6.529059","3.960963","29.65615","10.0257","10.0257","0","19.16613","18.2",
"13.08.2002 23:00:00","1.50459","0","1.041016","-31.88888","0","56.75047","-0.6291569","0","2.611624","1.349339","1.886173","8.825226","0","0","-5.922174","22.79948","24.10627","23.45287","1.886171","3.960963","25.01327","0","0","0","19.16613","17.3375",
"14.08.2002","0.220494","0","0.661605","-19.82103","0","58.43489","-0.645475","0","0","0","1.886173","8.714801","0","0","-6.538077","22.709","24.03454","23.37177","1.886171","0","21.0523","0","0","0","19.16613","16.875",
"14.08.2002 01:00:00","-0.103415","0","0.9372152","-30.92097","0","58.99043","-0.6512315","0","0","0","1.886173","8.748882","0","0","-6.723421","22.57718","24.04056","23.30887","1.886171","0","21.0523","0","0","0","19.16613","16.6125",
"14.08.2002 02:00:00","-0.617494","0","0.6817453","-21.85028","0","58.91571","-0.665125","0","0","0","1.886173","8.713104","0","0","-7.259758","22.66388","23.95898","23.31143","1.886171","0","21.0523","0","0","0","19.16613","16.3125",
"14.08.2002 03:00:00","-0.835076","0","0.7794228","-26.46062","0","59.24166","-0.671698","0","0","0","1.886173","8.64921","0","0","-7.441406","22.54323","23.8811","23.21216","1.886171","0","21.0523","0","0","0","19.16613","16.075",
"14.08.2002 04:00:00","-1.426781","0","0.7422671","-24.85139","0","59.17286","-0.7093094","0","0","0","1.886173","8.722324","0","0","-7.575509","22.48156","23.78407","23.13281","1.886171","0","21.0523","0","0","0","19.16613","15.9375",
"14.08.2002 05:00:00","-1.087936","0","1.190735","-41.84301","0","59.2","-0.7310988","6.59222","0","0","1.886173","8.798664","0","5.722251","-7.103572","22.39296","23.67243","23.03269","1.886171","0","21.0523","7.755553","7.755553","0","19.16613","15.775",
"14.08.2002 06:00:00","-1.196639","0","2.151162","-81.69016","0","59.85788","-0.7939849","5.020085","0","54.55393","6.529061","7.222695","3.011433","4.421865","-5.093279","22.01753","23.68128","22.84941","6.529059","54.55393","76.41589","5.905982","5.905982","0","15.3329","15.7625",
"14.08.2002 07:00:00","1.720583","0","1.980679","-67.79028","0","58.51963","-0.7291699","7.642629","26.11624","38.07168","18.86173","12.65106","24.77182","7.696262","-10.38864","22.53522","23.79624","23.16573","18.86173","64.18792","97.09283","8.991329","8.991329","0","14.04319","16.175",
"14.08.2002 08:00:00","3.589374","0","2.671887","-77.45329","0","59.23636","-0.6048697","6.875653","26.11624","38.07168","13.05812","16.03934","49.89338","7.651454","-16.91255","22.94878","24.21569","23.58224","13.05812","64.18792","89.9995","8.089004","8.089004","0","12.75346","17.275",
"14.08.2002 09:00:00","3.707995","-4.607133","2.742087","-64.09293","-5.316373","61.98693","-0.5082394","0","26.11624","38.07168","13.05812","15.11069","55.94404","0","-20.41714","23.04864","24.42237","23.7355","13.05812","64.18792","92.95304","0","0","2.953541","12.75346","18.425",
"14.08.2002 10:00:00","3.303422","-6.867597","3.008331","-65.48542","-8.798607","64.25011","-0.4786359","0","26.11624","38.07168","13.05812","15.08722","44.25541","0","-21.81649","23.192","24.38949","23.79075","13.05812","64.18792","94.88762","0","0","4.888115","12.75346","18.8625",
"14.08.2002 11:00:00","3.66196","-8.751217","3.732889","-65.47124","-8.751217","61.11694","-0.4429696","0","26.11624","38.07168","18.86173","22.62779","60.70364","0","-29.69867","23.12245","24.63031","23.87638","18.86173","64.18792","107.0416","0","0","4.861787","19.1302","19.275",
"14.08.2002 12:00:00","2.600205","-21.55902","5.994275","-71.69073","-23.85354","55.30321","-0.4032809","0","26.11624","38.07168","18.86173","24.23614","73.68392","0","-38.78976","23.39659","25.05306","24.22482","18.86173","64.18792","119.265","0","0","13.25197","22.96342","20.5625",
"14.08.2002 13:00:00","1.788043","-33.19707","10.97918","-56.21146","-37.36532","52.10254","-0.3544647","0","26.11624","38.07168","13.05812","22.44231","76.30947","0","-44.67302","23.62049","25.25442","24.43745","13.05812","64.18792","117.1348","0","0","20.75851","19.1302","22.1375",
"14.08.2002 14:00:00","0.971611","-41.01102","25.15344","-45.61843","-47.03614","48.16909","-0.270985","0","26.11624","38.07168","13.05812","14.86994","82.18591","0","-46.03286","24.08632","25.50017","24.79325","13.05812","64.18792","116.1307","0","0","26.13119","12.75346","23.3875",
"14.08.2002 15:00:00","0.74507","-50.57795","28.40237","-35.69999","-56.75354","45.79399","-0.1043056","0","26.11624","38.07168","13.05812","14.68306","100.5647","2.589191E-04","-53.73734","24.80489","25.88017","25.34253","13.05812","64.18792","121.5293","0","0","31.52975","12.75346","24.3625",
"14.08.2002 16:00:00","0.3362","-65.91715","31.99322","-33.7588","-72.07161","44.31979","5.836485E-02","0","26.11624","38.07168","18.86173","21.77318","124.3353","0","-68.64923","25.3419","26.32484","25.83337","18.86173","64.18792","142.2196","0","0","40.03978","19.1302","25.075",
"14.08.2002 17:00:00","0.177256","-78.91341","23.89127","-31.97769","-86.14608","43.82403","0.17435","0","26.11624","38.07168","18.86173","28.82214","130.2249","0","-81.32139","25.66364","26.6663","26.16497","18.86173","64.18792","156.4155","0","0","47.85893","25.50692","25.425",
"14.08.2002 18:00:00","0.12433","-81.43751","16.64191","-44.08211","-92.04263","43.25874","0.2611561","0","26.11624","68.04733","18.86173","22.90739","119.9384","0","-83.2325","25.87755","26.95158","26.41456","18.86173","94.16357","187.1235","0","0","51.13479","22.96342","25.5",
"14.08.2002 19:00:00","0.89701","0","19.76573","-49.92274","0","41.05154","0.1861634","0","2.611624","55.90327","12.33267","5.722373","25.827","0","-0.2748792","26.02034","26.33772","26.17903","12.33267","58.5149","86.18047","0","0","0","15.3329","25.125",
"14.08.2002 20:00:00","1.25227","0","12.216","-47.82599","0","41.21211","1.845935E-02","0","2.611624","55.90327","6.529061","6.023737","3.843171","0","-0.4534418","25.4001","25.82409","25.6121","6.529059","58.5149","80.37686","0","0","0","15.3329","24.2125",
"14.08.2002 21:00:00","1.233947","0","8.784984","-57.49055","0","44.90237","-0.1300226","0","2.611624","55.90327","6.529061","7.91496","0","0","-1.003965","24.71733","25.54775","25.13254","6.529059","58.5149","84.21008","0","0","0","19.16613","23.175",
"14.08.2002 22:00:00","1.449779","0","6.094791","-49.58881","0","47.92688","-0.2923487","0","2.611624","1.349339","6.529061","8.348366","0","0","-1.297901","23.95015","25.19943","24.57479","6.529059","3.960963","29.65615","0","0","0","19.16613","22.1125",
"14.08.2002 23:00:00","1.884501","0","3.816241","-48.33733","0","48.59345","-0.3951695","0","2.611624","1.349339","1.886173","8.536326","0","0","-2.190368","23.5787","24.94858","24.26364","1.886171","3.960963","25.01327","0","0","0","19.16613","21.0125",
"15.08.2002","2.456794","0","3.09576","-52.94467","0","50.03144","-0.513344","0","0","0","1.886173","8.733761","0","0","-3.053156","23.12906","24.74122","23.93514","1.886171","0","21.0523","0","0","0","19.16613","19.9125",
"15.08.2002 01:00:00","1.944425","0","3.283934","-69.89332","0","50.44292","-0.6020786","0","0","0","1.886173","8.970343","0","0","-3.972728","22.7736","24.53646","23.65503","1.886171","0","21.0523","0","0","0","19.16613","18.8125",
"15.08.2002 02:00:00","1.859122","0","2.975962","-77.47312","0","50.55364","-0.6724738","0","0","0","1.886173","9.146309","0","0","-5.052198","22.53636","24.32881","23.43259","1.886171","0","21.0523","0","0","0","19.16613","17.7125",
"15.08.2002 03:00:00","0.911667","0","0.9806773","-32.2314","0","49.7619","-0.6536462","0","0","0","1.886173","8.789396","0","0","-6.386612","22.74172","24.24478","23.49325","1.886171","0","21.0523","0","0","0","19.16613","16.925",
"15.08.2002 04:00:00","-0.113591","0","0.7117213","-23.75133","0","50.01538","-0.6785638","0","0","0","1.886173","8.701142","0","0","-7.116751","22.6786","24.2035","23.44105","1.886171","0","21.0523","0","0","0","19.16613","16.325",
"15.08.2002 05:00:00","0.028614","0","1.792215","-65.18616","0","51.01548","-0.7507195","16.4639","0","0","1.886173","8.927903","0","14.55926","-5.759088","22.30618","24.05219","23.17918","1.886171","0","21.0523","19.36929","19.36929","0","19.16613","15.7875",
"15.08.2002 06:00:00","-0.510239","0","2.731415","-109.4385","0","50.4448","-0.7410314","19.49161","0","54.55393","6.529061","7.21156","5.562881","18.16532","-5.076442","22.3118","24.08663","23.19921","6.529059","54.55393","76.41589","22.93131","22.93131","0","15.3329","15.6",
"15.08.2002 07:00:00","3.463781","0","2.603882","-96.67308","0","50.5687","-0.7137747","7.703474","26.11624","38.07168","18.86173","12.27805","32.01771","7.824015","-11.18825","22.50891","24.31658","23.41274","18.86173","64.18792","97.09283","9.062911","9.062911","0","14.04319","16.0375",
"15.08.2002 08:00:00","4.528138","0","2.909173","-92.19958","0","51.42801","-0.5948184","10.88885","26.11624","38.07168","13.05812","15.76355","53.69815","11.71549","-18.30531","22.86327","24.61408","23.73868","13.05812","64.18792","89.9995","12.81041","12.81041","0","12.75346","16.8625",
"15.08.2002 09:00:00","4.145272","-6.636092","2.938999","-79.88593","-6.636092","52.08349","-0.5061674","2.053399","26.11624","38.07168","13.05812","15.13239","64.08315","2.142121","-23.77461","23.07559","24.91904","23.99732","13.05812","64.18792","93.68622","2.415763","2.415763","3.686718","12.75346","17.825",
"15.08.2002 10:00:00","3.641729","-14.99874","3.206504","-70.8041","-16.69872","52.32666","-0.4301394","0","26.11624","38.07168","13.05812","15.02313","60.60103","0","-30.00291","23.20236","25.18269","24.19253","13.05812","64.18792","99.27657","0","0","9.277068","12.75346","18.825",
"15.08.2002 11:00:00","2.912144","-20.70127","4.180402","-78.41044","-21.90208","52.38223","-0.3703676","0","26.11624","38.07168","18.86173","22.45589","64.34394","0","-40.38745","23.41606","25.39708","24.40657","18.86173","64.18792","114.3477","0","0","12.16782","19.1302","19.7",
"15.08.2002 12:00:00","2.125868","-27.3224","4.525773","-71.24197","-29.93768","51.50628","-0.3160688","0","26.11624","38.07168","18.86173","24.16395","66.29137","0","-45.21877","23.60962","25.52257","24.56609","18.86173","64.18792","122.6451","0","0","16.63205","22.96342","20.4375",
"15.08.2002 13:00:00","1.820654","-32.40006","5.217403","-69.21012","-33.40158","49.278","-0.2772088","0","26.11624","38.07168","13.05812","22.35854","67.66959","0","-47.70463","23.82281","25.63898","24.73089","13.05812","64.18792","114.9327","0","0","18.55643","19.1302","21.075",
"15.08.2002 14:00:00","1.232336","-36.77068","6.731505","-71.05068","-41.04296","48.48241","-0.2807988","0","26.11624","38.07168","13.05812","14.94231","68.69812","0","-45.79229","23.68527","25.71573","24.7005","13.05812","64.18792","112.8011","0","0","22.80164","12.75346","21.55",
"15.08.2002 15:00:00","1.228609","-38.87112","7.616868","-69.35587","-41.83963","47.71983","-0.2810604","0","26.11624","38.07168","13.05812","14.93281","68.59223","0","-47.26151","23.70055","25.76724","24.7339","13.05812","64.18792","113.2437","0","0","23.24424","12.75346","21.825",
"15.08.2002 16:00:00","1.296466","-39.84514","7.65914","-68.20799","-39.84514","46.77468","-0.2748518","0","26.11624","38.07168","18.86173","22.372","69.00382","0","-52.22662","23.75509","25.80082","24.77795","18.86173","64.18792","124.316","0","0","22.13619","19.1302","21.9",
"15.08.2002 17:00:00","1.170975","-38.08609","7.203125","-69.32465","-44.34863","51.59668","-0.2684298","0","26.11624","38.07168","18.86173","29.85908","70.2086","0","-55.6649","23.71208","25.74553","24.7288","18.86173","64.18792","133.1947","0","0","24.63813","25.50692","21.65",
"15.08.2002 18:00:00","1.393697","-34.64385","7.124353","-85.12054","-58.53561","61.06176","-0.2256092","0","26.11624","68.04733","18.86173","24.15202","45.86672","0","-49.52478","23.67062","25.68444","24.67753","18.86173","94.16357","168.5085","0","0","32.51978","22.96342","21.25",
"15.08.2002 19:00:00","2.575308","0","4.670703","-72.75171","0","61.79081","-0.2317798","0","2.611624","55.90327","12.33267","6.770501","19.03572","0","-2.145458","23.73479","25.38789","24.56134","12.33267","58.5149","86.18047","0","0","0","15.3329","20.6625",
"15.08.2002 20:00:00","3.405352","0","4.516036","-83.65726","0","53.96655","-0.360712","0","2.611624","55.90327","6.529061","6.922376","1.565292","0","-2.561114","23.4031","25.10514","24.25412","6.529059","58.5149","80.37686","0","0","0","15.3329","19.9",
"15.08.2002 21:00:00","2.851625","0","3.138655","-78.153","0","50.5656","-0.4544011","0","2.611624","55.90327","6.529061","8.616129","0","0","-4.311612","23.26187","24.95218","24.10703","6.529059","58.5149","84.21008","0","0","0","19.16613","18.9125",
"15.08.2002 22:00:00","2.922283","0","2.944022","-82.51807","0","52.16905","-0.557196","0.048376","2.611624","1.349339","6.529061","8.941748","0","0","-5.043386","22.85973","24.6459","23.75281","6.529059","3.960963","29.65615","0.056913","0.056913","0","19.16613","17.875",
"15.08.2002 23:00:00","2.330061","0","1.802331","-52.22884","0","54.29045","-0.6617682","0","2.611624","1.349339","1.886173","9.14738","0","0","-6.049415","22.5477","24.34926","23.44848","1.886171","3.960963","25.01327","0","0","0","19.16613","16.8125",
"16.08.2002","0.979117","0","1.009456","-39.32594","0","53.74043","-0.6304444","0","0","0","1.886173","8.794834","0","0","-7.723073","22.67597","24.26133","23.46865","1.886171","0","21.0523","0","0","0","19.16613","15.7125",
"16.08.2002 01:00:00","-0.084473","0","0.9792109","-40.82669","0","53.43994","-0.6626515","0","0","0","1.886173","8.7415","0","0","-8.757778","22.6288","24.14208","23.38544","1.886171","0","21.0523","0","0","0","19.16613","14.925",
"16.08.2002 02:00:00","-2.196224","0","0.6785692","-27.98627","0","52.99818","-0.6954463","0","0","0","1.886173","8.642797","0","0","-9.509758","22.51835","24.05918","23.28876","1.886171","0","21.0523","0","0","0","19.16613","14.2625",
"16.08.2002 03:00:00","-3.666646","0","0.6914317","-29.31911","0","52.63341","-0.7450006","0","0","0","1.886173","8.713733","0","0","-10.02137","22.38236","23.93804","23.1602","1.886171","0","21.0523","0","0","0","19.16613","13.75",
"16.08.2002 04:00:00","-4.311182","0","0.7356903","-32.24241","0","52.31784","-0.7875922","0","0","0","1.886173","8.744056","0","0","-10.23373","22.19079","23.81055","23.00067","1.886171","0","21.0523","0","0","0","19.16613","13.4125",
"16.08.2002 05:00:00","-5.133122","0","1.096271","-54.2219","0","52.17309","-0.8224927","10.00399","0","0","1.886173","8.840027","0","8.088053","-9.588913","22.04251","23.68077","22.86164","1.886171","0","21.0523","11.7694","11.7694","0","19.16613","13.1125",
"16.08.2002 06:00:00","-5.132865","0","0.9808635","-49.79152","0","51.79899","-0.841646","0.60081","0","54.55393","6.529061","7.026313","9.086598","0.5388996","-8.452765","22.06609","23.79161","22.92885","6.529059","54.55393","76.41589","0.706835","0.706835","0","15.3329","13",
"16.08.2002 07:00:00","0.904184","0","2.313685","-112.6705","0","51.55274","-0.7476183","17.4023","26.11624","38.07168","18.86173","13.0883","55.48075","18.15206","-13.10533","22.29529","24.28261","23.28895","18.86173","64.18792","97.09283","20.4733","20.4733","0","14.04319","13.875",
