"Date/Time","Internal Natural vent.","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Relative Humidity","Fanger PMV","Zone Heating","Task Lighting","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","Cooling (Electricity)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"16.08.2002 08:00:00","4.852971","-1.319238","2.61437","-103.9586","-1.444824","52.07361","-0.5559946","8.135729","26.11624","38.07168","13.05812","15.96932","107.5803","8.494379","-22.38777","22.79538","24.96286","23.87912","13.05812","64.18792","90.80219","9.571446","9.571446","0.80268","12.75346","15.4625",
"16.08.2002 09:00:00","4.918197","-15.46207","2.662956","-84.22253","-20.73815","53.90789","-0.4374425","0.303126","26.11624","38.07168","13.05812","15.07877","99.54727","0.303563","-34.07574","23.15014","25.28245","24.2163","13.05812","64.18792","101.5207","0.356619","0.356619","11.52119","12.75346","17.225",
"16.08.2002 10:00:00","3.294867","-26.13755","3.861671","-88.49802","-33.14307","54.50077","-0.3511871","0","26.11624","38.07168","13.05812","15.0193","89.60981","0","-40.73359","23.31884","25.47405","24.39645","13.05812","64.18792","108.4123","0","0","18.41282","12.75346","19.025",
"16.08.2002 11:00:00","1.945545","-35.76548","5.505465","-75.75325","-44.29937","52.92642","-0.2981414","0","26.11624","38.07168","18.86173","22.43449","91.58052","0","-52.11111","23.59951","25.66186","24.63068","18.86173","64.18792","126.7906","0","0","24.61076","19.1302","20.7",
"16.08.2002 12:00:00","1.263027","-44.01323","11.2951","-72.48808","-56.00843","53.92807","-0.249081","0","26.11624","38.07168","18.86173","24.12613","87.79338","0","-55.80195","23.70999","25.74404","24.72701","18.86173","64.18792","137.1289","0","0","31.11579","22.96342","22.1125",
"16.08.2002 13:00:00","0.697735","-49.68637","12.68346","-48.32495","-62.28982","52.31631","-0.1794814","0","26.11624","38.07168","13.05812","22.27728","85.48967","0","-57.80523","24.18847","25.85339","25.02093","13.05812","64.18792","130.9817","0","0","34.60546","19.1302","23.225",
"16.08.2002 14:00:00","0.517787","-53.67633","18.38869","-41.71474","-64.35283","48.5052","-4.719254E-02","0","26.11624","38.07168","13.05812","14.69101","91.61481","0","-57.3705","24.70328","26.14584","25.42456","13.05812","64.18792","125.7511","0","0","35.75157","12.75346","24.1",
"16.08.2002 15:00:00","0.440243","-62.03683","23.87259","-39.178","-70.85678","46.00192","6.462176E-02","0","26.11624","38.07168","13.05812","14.57182","112.3303","0","-64.54372","25.1179","26.52241","25.82015","13.05812","64.18792","129.3644","0","0","39.36488","12.75346","24.7125",
"16.08.2002 16:00:00","0.373771","-75.54512","26.05523","-45.18195","-84.15255","44.84516","0.1700368","0","26.11624","38.07168","18.86173","21.73091","132.7568","0","-78.45893","25.38054","26.90768","26.14412","18.86173","64.18792","148.9313","0","0","46.75142","19.1302","25.025",
"16.08.2002 17:00:00","0.352523","-84.64458","19.69069","-50.45294","-93.56372","44.64268","0.2146275","0","26.11624","38.07168","18.86173","28.92609","130.4299","0","-89.09737","25.40055","27.13643","26.26849","18.86173","64.18792","160.5364","0","0","51.97985","25.50692","24.9125",
"16.08.2002 18:00:00","0.60018","-77.46338","15.22161","-70.16393","-86.74661","44.73419","0.1856706","0","26.11624","68.04733","18.86173","23.25005","99.73989","0","-82.85352","25.1495","27.12696","26.13823","18.86173","94.16357","184.1813","0","0","48.19256","22.96342","24.3",
"16.08.2002 19:00:00","1.608709","0","10.49282","-75.70733","0","43.89148","4.576964E-02","0","2.611624","55.90327","12.33267","6.240969","20.73471","0","-0.9031714","25.10453","26.43898","25.77175","12.33267","58.5149","86.18047","0","0","0","15.3329","23.3125",
"16.08.2002 20:00:00","2.011509","0","7.19194","-82.02474","0","46.06572","-0.1032386","0","2.611624","55.90327","6.529061","6.509743","2.878989","0","-1.395686","24.43672","25.93612","25.18642","6.529059","58.5149","80.37686","0","0","0","15.3329","22.025",
"16.08.2002 21:00:00","2.291295","0","5.298008","-79.25919","0","49.48881","-0.2441506","0","2.611624","55.90327","6.529061","8.409964","0","0","-2.509293","23.90793","25.64993","24.77893","6.529059","58.5149","84.21008","0","0","0","19.16613","20.875",
"16.08.2002 22:00:00","2.795137","0","3.031323","-62.20822","0","51.19322","-0.3277092","0","2.611624","1.349339","6.529061","8.525091","0","0","-3.47735","23.57458","25.35311","24.46384","6.529059","3.960963","29.65615","0","0","0","19.16613","19.8125",
"16.08.2002 23:00:00","3.211269","0","2.921837","-68.20517","0","52.19601","-0.4367369","0","2.611624","1.349339","1.886173","8.868651","0","0","-4.128886","23.06459","25.07583","24.07021","1.886171","3.960963","25.01327","0","0","0","19.16613","18.775",
"17.08.2002","2.928275","0","2.832656","-76.3331","0","53.61364","-0.5274044","0","0","0","1.886173","8.983282","0","0","-4.959721","22.68867","24.85064","23.76966","1.886171","0","21.0523","0","0","0","19.16613","17.775",
"17.08.2002 01:00:00","1.964252","0","1.129765","-38.79774","0","53.82169","-0.5851945","0","0","0","1.886173","8.741633","0","0","-6.293164","22.84712","24.71977","23.78344","1.886171","0","21.0523","0","0","0","19.16613","16.9625",
"17.08.2002 02:00:00","2.355624","0","2.184617","-72.37742","0","56.18327","-0.5884768","0","0","0","1.886173","8.949238","0","0","-6.556485","22.35466","24.5891","23.47188","1.886171","0","21.0523","0","0","0","19.16613","16.2625",
"17.08.2002 03:00:00","0.493325","0","0.9143056","-35.19652","0","55.41911","-0.6816991","0","0","0","1.886173","8.911444","0","0","-7.660652","22.62948","24.42487","23.52717","1.886171","0","21.0523","0","0","0","19.16613","15.75",
"17.08.2002 04:00:00","-0.26963","0","1.202695","-51.05477","0","54.75141","-0.6222395","0","0","0","1.886173","8.673532","0","0","-8.218879","22.54906","24.36762","23.45834","1.886171","0","21.0523","0","0","0","19.16613","15.2875",
"17.08.2002 05:00:00","0.372012","0","1.381292","-58.8679","0","54.33246","-0.6956928","5.305525","0","0","1.886173","8.958174","0","4.316072","-7.720393","22.38674","24.19487","23.2908","1.886171","0","21.0523","6.241795","6.241795","0","19.16613","14.9125",
"17.08.2002 06:00:00","-0.892786","0","2.491548","-112.7054","0","54.97912","-0.7335334","5.363898","0","54.55393","6.529061","7.312439","9.416874","5.483625","-6.341506","22.06645","24.24413","23.15529","6.529059","54.55393","76.41589","6.310468","6.310468","0","15.3329","14.8",
"17.08.2002 07:00:00","2.677688","0","2.552875","-99.24077","0","54.6829","-0.5911168","12.02515","26.11624","38.07168","18.86173","12.19057","60.33066","12.85041","-11.98347","22.64298","24.88317","23.76307","18.86173","64.18792","97.09283","14.14723","14.14723","0","14.04319","15.7375",
"17.08.2002 08:00:00","4.297071","-18.24685","2.824118","-90.91918","-23.7751","53.81171","-0.3274816","0","26.11624","38.07168","13.05812","15.05959","124.1257","0","-36.358","23.39142","25.72364","24.55753","13.05812","64.18792","103.2079","0","0","13.20839","12.75346","17.4875",
"17.08.2002 09:00:00","2.449944","-37.87145","4.287855","-93.71423","-50.72314","55.48808","-0.2387501","0","26.11624","38.07168","13.05812","14.97865","108.4462","0","-51.58675","23.53781","26.05366","24.79573","13.05812","64.18792","118.179","0","0","28.17953","12.75346","19.45",
"17.08.2002 10:00:00","1.281681","-46.73363","6.542814","-78.84987","-60.0089","55.05408","-0.1610541","0","26.11624","38.07168","13.05812","14.93395","99.5675","0","-55.98648","23.79576","26.17811","24.98694","13.05812","64.18792","123.3378","0","0","33.33828","12.75346","21.45",
"17.08.2002 11:00:00","0.667079","-58.19902","9.058623","-54.53506","-74.67081","52.13196","-2.563103E-02","0","26.11624","38.07168","18.86173","22.11119","104.9401","0","-66.06776","24.61019","26.43743","25.52381","18.86173","64.18792","143.6636","0","0","41.48379","19.1302","23.3875",
"17.08.2002 12:00:00","0.20227","-66.33822","14.24722","-35.75044","-85.96248","50.56418","0.1762197","0","26.11624","38.07168","18.86173","23.20624","100.8084","0","-69.1235","25.53433","26.68419","26.10926","18.86173","64.18792","153.77","0","0","47.75693","22.96342","25.1",
"17.08.2002 13:00:00","-0.040408","-71.80939","14.62217","-10.88741","-92.17477","48.17901","0.3622905","0","26.11624","38.07168","13.05812","21.33922","98.26116","1.221423E-02","-70.58353","26.39337","26.92295","26.65816","13.05812","64.18792","147.5844","0","0","51.20821","19.1302","26.45",
"17.08.2002 14:00:00","0.035031","-73.33027","5.908283","-0.287895","-93.84946","47.3712","0.5492285","0","26.11624","38.07168","13.05812","14.00568","103.7716","0.0615618","-70.56471","27.06735","27.29708","27.18221","13.05812","64.18792","142.1381","0","0","52.13859","12.75346","27.4625",
"17.08.2002 15:00:00","0.217597","-83.68174","1.58587","0.351962","-104.3362","47.21415","0.7004314","0","26.11624","38.07168","13.05812","13.87951","128.2321","0.1426315","-79.69722","27.44295","27.77388","27.60841","13.05812","64.18792","147.9641","0","0","57.96458","12.75346","28.1125",
"17.08.2002 16:00:00","-0.212464","-101.7894","6.277985","-2.733584","-128.0496","46.4104","0.8405466","0","26.11624","38.07168","18.86173","20.63378","144.2797","0.1042327","-94.95531","27.82999","28.25529","28.04264","18.86173","64.18792","173.3185","0","0","71.13866","19.1302","28.425",
"17.08.2002 17:00:00","-0.3659","-114.5986","11.0528","-10.74674","-148.0202","46.15184","0.91202","0","26.11624","38.07168","18.86173","27.4121","144.1497","6.041964E-03","-106.2244","27.87268","28.56008","28.21638","18.86173","64.18792","190.7901","0","0","82.23347","25.50692","28.25",
"17.08.2002 18:00:00","-0.362074","-104.2985","10.96774","-34.61454","-136.0591","47.64967","0.8881912","0","26.11624","68.04733","18.86173","21.77826","113.8818","0","-100.3004","27.58097","28.61363","28.0973","18.86173","94.16357","211.5771","0","0","75.58839","22.96342","27.5375",
"17.08.2002 19:00:00","0.549376","0","7.111614","-44.36287","0","48.74562","0.7594228","0","2.611624","55.90327","12.33267","4.863291","22.02194","0","-0.8040096","27.55641","27.90091","27.72866","12.33267","58.5149","86.18047","0","0","0","15.3329","26.325",
"17.08.2002 20:00:00","1.217418","0","5.464189","-53.55246","0","52.24474","0.6109706","0","2.611624","55.90327","6.529061","5.332394","2.144411","0","-1.219303","26.81682","27.38124","27.09903","6.529059","58.5149","80.37686","0","0","0","15.3329","24.8",
"17.08.2002 21:00:00","1.205431","0","5.506513","-61.35143","0","57.90395","0.4444807","0","2.611624","55.90327","6.529061","7.1793","0","0","-1.761116","26.08456","27.10192","26.59324","6.529059","58.5149","84.21008","0","0","0","19.16613","23.8875",
"17.08.2002 22:00:00","1.340547","0","5.531089","-54.82194","0","63.07067","0.3230329","0","2.611624","1.349339","6.529061","7.552147","0","0","-1.543522","25.38839","26.78895","26.08867","6.529059","3.960963","29.65615","0","0","0","19.16613","23.325",
"17.08.2002 23:00:00","1.380682","0","5.629502","-57.13306","0","65.66475","0.1996584","0","2.611624","1.349339","1.886173","7.868035","0","0","-1.580828","24.88754","26.54449","25.71602","1.886171","3.960963","25.01327","0","0","0","19.16613","22.7875",
"18.08.2002","1.371819","0","5.902691","-63.87803","0","66.77438","0.098375","0","0","0","1.886173","8.090851","0","0","-1.694617","24.44556","26.34983","25.3977","1.886171","0","21.0523","0","0","0","19.16613","22.2875",
"18.08.2002 01:00:00","1.256485","0","5.818079","-64.35802","0","66.52368","1.193331E-02","0","0","0","1.886173","8.242388","0","0","-1.737929","24.19287","26.18827","25.19057","1.886171","0","21.0523","0","0","0","19.16613","22.0375",
"18.08.2002 02:00:00","1.146098","0","5.6532","-62.26053","0","66.64272","-2.337358E-02","0","0","0","1.886173","8.27578","0","0","-1.734128","24.12078","26.07639","25.09859","1.886171","0","21.0523","0","0","0","19.16613","22",
"18.08.2002 03:00:00","1.184635","0","5.90779","-62.42273","0","65.2401","-0.053804","0","0","0","1.886173","8.301806","0","0","-1.659886","24.03349","25.98131","25.0074","1.886171","0","21.0523","0","0","0","19.16613","22",
"18.08.2002 04:00:00","1.000256","0","5.482194","-58.72564","0","63.90833","-8.893165E-02","0","0","0","1.886173","8.302487","0","0","-1.689137","24.02657","25.89642","24.96149","1.886171","0","21.0523","0","0","0","19.16613","22",
"18.08.2002 05:00:00","1.028457","0","5.653961","-58.69479","0","64.49252","-0.1008988","0","0","0","1.886173","8.314249","0","0","-1.636074","23.96354","25.81913","24.89134","1.886171","0","21.0523","0","0","0","19.16613","22",
"18.08.2002 06:00:00","0.842855","0","5.70222","-74.12851","0","65.35912","-4.884721E-02","0","0","54.55393","6.529061","6.529912","2.773376","0","-1.661821","24.2575","25.92044","25.08897","6.529059","54.55393","76.41589","0","0","0","15.3329","22",
"18.08.2002 07:00:00","0.822446","-22.63204","5.71785","-64.8354","-40.54444","67.01255","3.023608E-02","0","26.11624","38.07168","18.86173","10.61974","17.99122","0","-27.10696","24.40311","26.11124","25.25717","18.86173","64.18792","119.6175","0","0","22.52469","14.04319","22.375",
"18.08.2002 08:00:00","0.554682","-28.81094","5.109522","-48.47456","-54.77921","65.70042","0.1229429","0","26.11624","38.07168","13.05812","14.66711","38.58146","0","-34.74882","24.79835","26.35917","25.57876","13.05812","64.18792","120.4324","0","0","30.43289","12.75346","23.1",
"18.08.2002 09:00:00","0.289096","-33.76582","4.436203","-38.21332","-66.12098","66.87259","0.2607885","0","26.11624","38.07168","13.05812","14.5295","54.04762","0","-38.23014","25.30105","26.60991","25.95548","13.05812","64.18792","126.7334","0","0","36.73388","12.75346","23.8375",
"18.08.2002 10:00:00","0.1646","-35.01784","4.77487","-36.47532","-70.29784","68.89999","0.355914","0","26.11624","38.07168","13.05812","14.43873","58.46634","0","-38.54657","25.5386","26.69644","26.11752","13.05812","64.18792","129.0539","0","0","39.05436","12.75346","24.2875",
"18.08.2002 11:00:00","-0.056989","-43.04959","4.245244","-25.62092","-91.00369","66.82447","0.4629985","0","26.11624","38.07168","18.86173","21.46957","52.02548","0","-45.62072","26.12564","26.91549","26.52057","18.86173","64.18792","152.7375","0","0","50.55761","19.1302","25.2125",
"18.08.2002 12:00:00","-0.227083","-52.91227","3.942413","-19.37518","-103.9939","63.85495","0.6593053","0","26.11624","38.07168","18.86173","22.38603","55.32518","0","-52.43824","26.89584","27.31901","27.10742","18.86173","64.18792","163.7875","0","0","57.77438","22.96342","26.325",
"18.08.2002 13:00:00","-0.211472","-60.23783","3.514631","-11.6323","-113.4366","62.33146","0.7861686","0","26.11624","38.07168","13.05812","20.88576","57.01432","0","-57.27518","27.28569","27.6246","27.45515","13.05812","64.18792","159.3965","0","0","63.02031","19.1302","27.075",
"18.08.2002 14:00:00","-0.11212","-57.96017","2.714983","-5.106782","-99.33044","61.19724","0.8547247","0","26.11624","38.07168","13.05812","13.83286","56.53075","0","-54.73345","27.57177","27.75998","27.66588","13.05812","64.18792","145.1831","0","0","55.18358","12.75346","27.675",
"18.08.2002 15:00:00","-0.125749","-58.65385","2.623339","-2.965464","-98.42937","60.52682","0.8959998","0","26.11624","38.07168","13.05812","13.77252","54.10587","2.250511E-04","-54.82704","27.70764","27.83055","27.76909","13.05812","64.18792","144.6825","0","0","54.68298","12.75346","27.9625",
"18.08.2002 16:00:00","-0.109627","-64.64959","2.713856","-3.194827","-116.4473","59.98565","0.9226804","0","26.11624","38.07168","18.86173","20.59997","56.244","0","-58.49055","27.85925","27.8803","27.86977","18.86173","64.18792","166.8728","0","0","64.69292","19.1302","28.125",
"18.08.2002 17:00:00","-0.293919","-68.74226","3.920766","-5.402599","-125.1761","58.67854","0.923801","0","26.11624","38.07168","18.86173","27.43627","51.94245","0","-60.86722","27.84176","27.87743","27.8596","18.86173","64.18792","178.0989","0","0","69.54229","25.50692","28.075",
"18.08.2002 18:00:00","-0.419048","-59.56466","4.229282","-15.84511","-102.3686","56.15884","0.9009014","0","26.11624","68.04733","18.86173","21.6589","33.21714","0","-55.01172","27.88611","27.86663","27.87637","18.86173","94.16357","192.8602","0","0","56.87143","22.96342","27.75",
"18.08.2002 19:00:00","-0.147697","0","4.210689","-25.11893","0","56.32932","0.8882847","0","2.611624","55.90327","12.33267","4.466566","12.67647","0","-0.7748507","28.00422","27.70658","27.8554","12.33267","58.5149","86.18047","0","0","0","15.3329","27.225",
"18.08.2002 20:00:00","0.307094","0","4.820682","-30.98042","0","57.85382","0.8379881","0","2.611624","55.90327","6.529061","4.705303","0.912145","0","-0.8210858","27.6761","27.56029","27.61819","6.529059","58.5149","80.37686","0","0","0","15.3329","26.625",
"18.08.2002 21:00:00","0.431482","0","4.866073","-36.55021","0","58.92886","0.7652634","0","2.611624","55.90327","6.529061","6.152175","0","0","-1.214461","27.35403","27.47099","27.41251","6.529059","58.5149","84.21008","0","0","0","19.16613","26.0875",
"18.08.2002 22:00:00","0.507753","0","4.380651","-26.54098","0","62.56286","0.6511204","0","2.611624","1.349339","6.529061","6.549752","0","0","-0.9535914","26.72549","27.24816","26.98683","6.529059","3.960963","29.65615","0","0","0","19.16613","25.5875",
"18.08.2002 23:00:00","0.610133","0","4.614656","-28.21766","0","65.05376","0.5486141","0","2.611624","1.349339","1.886173","6.872692","0","0","-0.9588125","26.27436","27.06215","26.66825","1.886171","3.960963","25.01327","0","0","0","19.16613","25.0875",
"19.08.2002","0.560591","0","4.658961","-32.81567","0","67.00912","0.4626197","0","0","0","1.886173","7.101736","0","0","-1.117648","25.88892","26.91009","26.39951","1.886171","0","21.0523","0","0","0","19.16613","24.5875",
"19.08.2002 01:00:00","0.616013","0","5.02751","-38.53104","0","69.45184","0.3921802","0","0","0","1.886173","7.302618","0","0","-1.221139","25.5394","26.77356","26.15648","1.886171","0","21.0523","0","0","0","19.16613","24.15",
"19.08.2002 02:00:00","0.736192","0","5.539482","-45.84773","0","70.38515","0.3157923","0","0","0","1.886173","7.507782","0","0","-1.317694","25.18751","26.63538","25.91144","1.886171","0","21.0523","0","0","0","19.16613","23.6875",
"19.08.2002 03:00:00","0.666451","0","5.25814","-45.72729","0","71.66313","0.2514596","0","0","0","1.886173","7.657436","0","0","-1.390716","24.99894","26.50665","25.75279","1.886171","0","21.0523","0","0","0","19.16613","23.4375",
"19.08.2002 04:00:00","0.752719","0","5.571606","-48.55491","0","72.473","0.2224532","0","0","0","1.886173","7.72928","0","0","-1.390385","24.83628","26.40239","25.61934","1.886171","0","21.0523","0","0","0","19.16613","23.275",
"19.08.2002 05:00:00","0.7137","0","5.542219","-48.81158","0","71.39542","0.167761","0","0","0","1.886173","7.810957","0","0","-1.404874","24.70505","26.29808","25.50157","1.886171","0","21.0523","0","0","0","19.16613","23.1375",
"19.08.2002 06:00:00","0.518955","0","5.807923","-65.44468","0","69.3462","0.2123701","0","0","54.55393","6.529061","6.148503","6.408938","0","-1.453784","24.99616","26.45159","25.72388","6.529059","54.55393","76.41589","0","0","0","15.3329","23.1625",
"19.08.2002 07:00:00","0.253704","-30.38633","5.520445","-59.76063","-56.63451","65.31789","0.3784003","0","26.11624","38.07168","18.86173","10.20177","60.40795","0","-33.49661","25.52822","27.15026","26.33924","18.86173","64.18792","128.5565","0","0","31.46362","14.04319","23.825",
"19.08.2002 08:00:00","-0.191485","-60.35407","5.357724","-44.70332","-97.64828","60.33105","0.6356661","0","26.11624","38.07168","13.05812","14.2324","130.4193","0","-62.1542","26.41527","28.06314","27.2392","13.05812","64.18792","144.2486","0","0","54.24904","12.75346","25.2625",
"19.08.2002 09:00:00","-0.361323","-71.64526","4.721503","-28.04923","-108.9435","57.5849","0.8611345","0","26.11624","38.07168","13.05812","13.92553","108.0962","0","-70.28202","27.39112","28.46106","27.92609","13.05812","64.18792","150.5236","0","0","60.52414","12.75346","26.8375",
"19.08.2002 10:00:00","-0.13533","-77.11478","3.627787","-10.12475","-114.189","55.47286","1.064722","0","26.11624","38.07168","13.05812","13.65594","102.8465","2.106325E-03","-72.606","28.23576","28.75602","28.49589","13.05812","64.18792","153.4378","0","0","63.43833","12.75346","28.4",
"19.08.2002 11:00:00","0.291334","-95.51511","1.601735","0.582893","-141.5491","52.17265","1.255418","0","26.11624","38.07168","18.86173","20.05946","110.1913","0.1623789","-84.09277","29.04538","29.17377","29.10958","18.86173","64.18792","180.8183","0","0","78.63842","19.1302","30",
"19.08.2002 12:00:00","1.683084","-103.168","0.6971393","2.913468","-150.4515","51.98898","1.37343","0","26.11624","38.07168","18.86173","20.6865","98.26045","1.21895","-87.41711","29.35478","29.4124","29.38359","18.86173","64.18792","189.5972","0","0","83.58416","22.96342","31.5375",
"19.08.2002 13:00:00","2.155306","-92.85159","0.6926463","3.52205","-141.6072","53.90063","1.307819","0","26.11624","38.07168","13.05812","19.94385","57.66183","1.360472","-76.37271","29.03056","29.13338","29.08197","13.05812","64.18792","175.0469","0","0","78.67068","19.1302","31.7875",
"19.08.2002 14:00:00","1.875522","-75.80749","0.5143746","2.914029","-115.9591","54.75132","1.264914","0","26.11624","38.07168","13.05812","13.36383","56.65156","0.7254503","-65.84859","28.90107","29.02324","28.96216","13.05812","64.18792","154.4212","0","0","64.42174","12.75346","31.225",
"19.08.2002 15:00:00","1.23672","-67.18787","0.4881455","2.220564","-105.7693","55.65786","1.223","0","26.11624","38.07168","13.05812","13.4076","36.51524","0.4639943","-58.56649","28.78222","28.85243","28.81733","13.05812","64.18792","148.7602","0","0","58.76071","12.75346","30.5",
"19.08.2002 16:00:00","0.031459","-67.01088","2.555983","-1.511796","-115.5612","56.08699","1.215056","0","26.11624","38.07168","18.86173","20.09976","15.97074","9.979897E-02","-56.75421","28.81841","28.72753","28.77297","18.86173","64.18792","166.3805","0","0","64.20065","19.1302","29.575",
"19.08.2002 17:00:00","-0.478585","-68.20059","4.867869","-12.45696","-122.4485","55.79746","1.164232","0","26.11624","38.07168","18.86173","26.95156","14.41002","0","-58.19629","28.5041","28.69702","28.60056","18.86173","64.18792","176.5835","0","0","68.02696","25.50692","28.7",
"19.08.2002 18:00:00","-0.583642","-61.03628","4.962221","-27.75105","-107.7635","55.65426","1.149167","0","26.11624","68.04733","18.86173","21.3173","28.7653","0","-55.77895","28.39756","28.88097","28.63927","18.86173","94.16357","195.8573","0","0","59.86862","22.96342","28.0875",
"19.08.2002 19:00:00","-0.396844","0","5.138095","-40.39413","0","55.89443","1.179375","0","2.611624","55.90327","12.33267","4.124392","14.96796","0","-1.037253","28.5719","28.90195","28.73692","12.33267","58.5149","86.18047","0","0","0","15.3329","27.5875",
"19.08.2002 20:00:00","0.085278","0","5.021494","-41.9955","0","58.00311","1.12626","0","2.611624","55.90327","6.529061","4.35963","1.60313","0","-1.090383","28.30579","28.6917","28.49874","6.529059","58.5149","80.37686","0","0","0","15.3329","27.025",
"19.08.2002 21:00:00","0.316239","0","5.536353","-53.15038","0","61.59803","1.060958","0","2.611624","55.90327","6.529061","5.77964","0","0","-1.570712","27.84554","28.57364","28.20959","6.529059","58.5149","84.21008","0","0","0","19.16613","26.3",
"19.08.2002 22:00:00","0.619447","0","5.626568","-50.71644","0","64.72955","0.898137","0","2.611624","1.349339","6.529061","6.335439","0","0","-1.453272","27.01914","28.28657","27.65286","6.529059","3.960963","29.65615","0","0","0","19.16613","25.4375",
"19.08.2002 23:00:00","0.720578","0","5.596006","-56.18645","0","67.70314","0.7424979","0","2.611624","1.349339","1.886173","6.794422","0","0","-1.618771","26.39865","28.0247","27.21167","1.886171","3.960963","25.01327","0","0","0","19.16613","24.6",
"20.08.2002","0.848572","0","6.098751","-69.59773","0","71.49936","0.6180899","0","0","0","1.886173","7.174068","0","0","-1.841587","25.75189","27.78853","26.77021","1.886171","0","21.0523","0","0","0","19.16613","23.7375",
"20.08.2002 01:00:00","1.124851","0","6.736121","-92.02928","0","75.19827","0.453215","0","0","0","1.886173","7.633586","0","0","-2.201974","24.92878","27.51858","26.22368","1.886171","0","21.0523","0","0","0","19.16613","22.525",
"20.08.2002 02:00:00","1.494597","0","7.218713","-116.8133","0","80.08125","0.2509122","0","0","0","1.886173","8.198866","0","0","-2.602639","23.98534","27.18104","25.58319","1.886171","0","21.0523","0","0","0","19.16613","21.125",
"20.08.2002 03:00:00","2.140319","0","5.429914","-110.4777","0","80.89682","0.1090665","0","0","0","1.886173","8.540539","0","0","-3.417833","23.63974","26.85927","25.24951","1.886171","0","21.0523","0","0","0","19.16613","20.1",
"20.08.2002 04:00:00","2.173763","0","4.329281","-104.9516","0","79.02112","3.650248E-02","0","0","0","1.886173","8.479053","0","0","-4.216835","23.45248","26.65989","25.05619","1.886171","0","21.0523","0","0","0","19.16613","19.3",
"20.08.2002 05:00:00","2.002569","0","4.225257","-115.032","0","77.28484","-5.112632E-02","0","0","0","1.886173","8.596841","0","0","-4.694837","23.16002","26.47164","24.81583","1.886171","0","21.0523","0","0","0","19.16613","18.625",
"20.08.2002 06:00:00","1.607156","0","4.729247","-140.071","0","75.57117","-0.0727862","0","0","54.55393","6.529061","6.957243","6.137321","0","-4.049965","23.18268","26.48799","24.83534","6.529059","54.55393","76.41589","0","0","0","15.3329","18.4",
"20.08.2002 07:00:00","2.949421","-14.9646","5.185459","-138.9973","-32.37758","74.5313","4.777164E-02","0","26.11624","38.07168","18.86173","11.12236","55.28734","0","-24.09173","23.62048","27.00688","25.31368","18.86173","64.18792","115.0804","0","0","17.98755","14.04319","19.025",
"20.08.2002 08:00:00","1.613499","-36.02972","6.053974","-126.5431","-74.61573","72.79234","0.2517354","0","26.11624","38.07168","13.05812","14.81542","100.9631","0","-48.18851","24.18842","27.60978","25.8991","13.05812","64.18792","131.4527","0","0","41.45319","12.75346","20.275",
"20.08.2002 09:00:00","0.99656","-47.59878","6.836927","-108.2434","-87.13863","71.7","0.2938687","0","26.11624","38.07168","13.05812","14.79648","92.53549","0","-56.56787","24.3992","27.81969","26.10944","13.05812","64.18792","138.4099","0","0","48.41035","12.75346","21.675",
"20.08.2002 10:00:00","0.311473","-53.58504","6.282909","-80.41575","-88.35641","65.66999","0.454364","0","26.11624","38.07168","13.05812","14.57544","84.94955","0","-59.63324","25.22314","28.0553","26.63922","13.05812","64.18792","139.0864","0","0","49.08689","12.75346","23.1375",
"20.08.2002 11:00:00","-0.221095","-63.61275","6.025337","-61.60429","-102.8572","59.27966","0.6134818","0","26.11624","38.07168","18.86173","21.49202","89.32278","0","-68.65925","26.0662","28.36351","27.21485","18.86173","64.18792","159.3227","0","0","57.14288","19.1302","24.5125",
"20.08.2002 12:00:00","-0.399295","-69.39572","6.832803","-51.04999","-104.0036","54.4938","0.7402906","0","26.11624","38.07168","18.86173","22.4983","85.47192","0","-71.17316","26.66581","28.59192","27.62886","18.86173","64.18792","163.7929","0","0","57.7798","22.96342","25.6875",
"20.08.2002 13:00:00","-0.395598","-73.39637","7.72776","-39.1562","-101.8472","50.1673","0.8156594","0","26.11624","38.07168","13.05812","20.99533","83.39848","0","-72.14972","27.08086","28.76684","27.92385","13.05812","64.18792","152.958","0","0","56.58178","19.1302","26.6",
"20.08.2002 14:00:00","-0.381073","-73.66475","9.570818","-34.72784","-95.02442","46.94066","0.9013298","0","26.11624","38.07168","13.05812","13.87203","89.70692","0","-71.36382","27.47892","29.03166","28.25529","13.05812","64.18792","142.7908","0","0","52.79134","12.75346","27.3375",
"20.08.2002 15:00:00","-0.410897","-80.6135","10.72078","-33.96177","-100.1868","45.48952","0.9981416","0","26.11624","38.07168","13.05812","13.76556","105.7569","0","-77.43445","27.77876","29.35603","28.5674","13.05812","64.18792","145.6588","0","0","55.65932","12.75346","27.7875",
"20.08.2002 16:00:00","-0.48403","-94.88549","10.36002","-39.19505","-120.0944","45.11422","1.089265","0","26.11624","38.07168","18.86173","20.52954","122.8","0","-89.70429","28.00469","29.68974","28.84722","18.86173","64.18792","168.899","0","0","66.71912","19.1302","27.9625",
"20.08.2002 17:00:00","-0.431334","-105.9225","9.481252","-44.01131","-142.3207","46.75979","1.14169","0","26.11624","38.07168","18.86173","27.33461","123.1864","0","-99.68237","28.01154","29.90211","28.95683","18.86173","64.18792","187.6236","0","0","79.06703","25.50692","27.8125",
"20.08.2002 18:00:00","-0.87867","-97.81603","7.794427","-59.19915","-131.7541","47.93565","1.160803","0","26.11624","68.04733","18.86173","21.58452","99.01998","0","-95.22501","27.9424","29.95102","28.94671","18.86173","94.16357","209.1854","0","0","73.1967","22.96342","27.2625",
"20.08.2002 19:00:00","0.243705","0","6.329863","-66.79529","0","47.704","1.072383","0","2.611624","55.90327","12.33267","4.530056","17.30299","0","-1.36745","28.08327","29.35428","28.71877","12.33267","58.5149","86.18047","0","0","0","15.3329","26.375",
"20.08.2002 20:00:00","0.979278","0","6.130809","-73.88709","0","49.82397","0.9348398","0","2.611624","55.90327","6.529061","4.959279","1.185599","0","-1.536221","27.47698","28.84187","28.15943","6.529059","58.5149","80.37686","0","0","0","15.3329","25.25",
"20.08.2002 21:00:00","1.311975","0","6.750288","-100.8669","0","53.77739","0.7328318","0","2.611624","55.90327","6.529061","6.829357","0","0","-2.398926","26.4629","28.50931","27.4861","6.529059","58.5149","84.21008","0","0","0","19.16613","23.7375",
"20.08.2002 22:00:00","1.686925","0","6.916897","-111.8061","0","58.89137","0.4545957","0","2.611624","1.349339","6.529061","7.65421","0","0","-2.576117","25.11869","28.00874","26.56371","6.529059","3.960963","29.65615","0","0","0","19.16613","22.1",
"20.08.2002 23:00:00","2.831913","0","6.624825","-130.0475","0","60.45791","0.196898","0","2.611624","1.349339","1.886173","8.301071","0","0","-3.240906","24.15802","27.53554","25.84678","1.886171","3.960963","25.01327","0","0","0","19.16613","20.5",
"21.08.2002","3.264167","0","4.436728","-121.0912","0","59.53453","2.416249E-02","0","0","0","1.886173","8.534352","0","0","-4.686448","23.64728","27.17846","25.41287","1.886171","0","21.0523","0","0","0","19.16613","18.8375",
"21.08.2002 01:00:00","3.671519","0","3.670736","-125.8755","0","60.67855","-9.451897E-02","0","0","0","1.886173","8.601156","0","0","-5.815741","23.25745","26.91059","25.08402","1.886171","0","21.0523","0","0","0","19.16613","17.575",
"21.08.2002 02:00:00","2.843767","0","3.397846","-134.7842","0","62.18403","-0.1626844","0","0","0","1.886173","8.683667","0","0","-6.820875","22.92104","26.67469","24.79786","1.886171","0","21.0523","0","0","0","19.16613","16.45",
"21.08.2002 03:00:00","1.87878","0","3.308263","-137.5989","0","61.4792","-0.3031365","0","0","0","1.886173","8.881227","0","0","-7.226639","22.4337","26.41321","24.42345","1.886171","0","21.0523","0","0","0","19.16613","15.625",
"21.08.2002 04:00:00","1.291316","0","2.245105","-108.5442","0","58.84213","-0.3193593","0","0","0","1.886173","8.737171","0","0","-8.509661","22.75605","26.23858","24.49731","1.886171","0","21.0523","0","0","0","19.16613","15.025",
"21.08.2002 05:00:00","0.233561","0","2.269416","-110.9273","0","59.09968","-0.35174","0.818594","0","0","1.886173","8.809554","0","0.6110783","-8.606838","22.50145","26.05999","24.28072","1.886171","0","21.0523","0.963052","0.963052","0","19.16613","14.55",
"21.08.2002 06:00:00","-0.640409","0","2.456199","-129.4849","0","56.32587","-0.3581269","0","0","54.55393","6.529061","6.899645","6.276075","0","-7.412666","22.63705","26.1518","24.39443","6.529059","54.55393","76.41589","0","0","0","15.3329","14.4",
"21.08.2002 07:00:00","3.511579","-1.323216","3.275705","-160.2996","-1.949344","54.18596","-0.2216236","0","26.11624","38.07168","18.86173","11.78747","59.65268","0","-15.45558","23.11748","26.74015","24.92881","18.86173","64.18792","98.1758","0","0","1.082969","14.04319","15.0875",
"21.08.2002 08:00:00","4.758213","-20.85221","3.908568","-155.374","-29.35324","54.96706","-4.826012E-02","0","26.11624","38.07168","13.05812","14.97417","116.0159","0","-41.18289","23.45379","27.36101","25.4074","13.05812","64.18792","106.3069","0","0","16.30736","12.75346","16.5625",
"21.08.2002 09:00:00","3.730595","-37.26571","4.615452","-138.2799","-50.12579","55.55483","9.255755E-03","0","26.11624","38.07168","13.05812","14.9601","103.3347","0","-53.59857","23.57299","27.56562","25.56931","13.05812","64.18792","117.8472","0","0","27.84766","12.75346","18.325",
"21.08.2002 10:00:00","1.809296","-46.38999","6.639681","-134.3939","-59.64133","54.69882","4.820883E-02","0","26.11624","38.07168","13.05812","14.91732","95.93142","0","-58.67352","23.75075","27.63494","25.69284","13.05812","64.18792","123.1336","0","0","33.13408","12.75346","20.125",
"21.08.2002 11:00:00","0.693305","-55.83519","7.188453","-105.5062","-68.38593","50.89503","0.1415808","0","26.11624","38.07168","18.86173","22.19079","99.28088","0","-69.04005","24.39808","27.80196","26.10002","18.86173","64.18792","140.172","0","0","37.99218","19.1302","21.8",
"21.08.2002 12:00:00","0.439588","-62.74245","7.641356","-84.11098","-72.3216","46.68497","0.2823865","0","26.11624","38.07168","18.86173","23.41694","96.04742","0","-72.0555","25.09459","27.99076","26.54268","18.86173","64.18792","146.1917","0","0","40.17867","22.96342","23.2125",
"21.08.2002 13:00:00","0.279607","-67.35514","9.37847","-67.1888","-71.95974","42.73421","0.3683973","0","26.11624","38.07168","13.05812","21.68133","92.4351","0","-72.66732","25.55438","28.13607","26.84523","13.05812","64.18792","136.3539","0","0","39.97763","19.1302","24.3875",
"21.08.2002 14:00:00","0.035524","-69.74599","10.55519","-57.18287","-74.73","39.73407","0.4607693","0","26.11624","38.07168","13.05812","14.32843","97.18363","0","-71.58724","25.99858","28.39835","27.19846","13.05812","64.18792","131.5162","0","0","41.51667","12.75346","25.2375",
"21.08.2002 15:00:00","-0.103076","-77.79917","13.41608","-58.58686","-80.18949","37.88679","0.5673594","0","26.11624","38.07168","13.05812","14.21941","116.8488","0","-78.62645","26.28701","28.75213","27.51957","13.05812","64.18792","134.5492","0","0","44.54972","12.75346","25.75",
"21.08.2002 16:00:00","-0.224954","-91.23904","12.04307","-59.97441","-91.33179","36.7998","0.6426638","0","26.11624","38.07168","18.86173","21.23851","132.8808","0","-91.98971","26.56148","29.08532","27.8234","18.86173","64.18792","152.9197","0","0","50.73988","19.1302","25.9625",
"21.08.2002 17:00:00","-0.541722","-100.078","7.873015","-61.88734","-100.078","36.78844","0.7333691","0","26.11624","38.07168","18.86173","28.12062","130.715","0","-102.3028","26.7707","29.30696","28.03883","18.86173","64.18792","164.1555","0","0","55.59889","25.50692","25.75",
"21.08.2002 18:00:00","-0.586906","-92.13866","7.327434","-79.78786","-96.60124","38.27193","0.7253433","0","26.11624","68.04733","18.86173","22.41157","102.7041","0","-96.25951","26.61524","29.30993","27.96259","18.86173","94.16357","189.6561","0","0","53.66736","22.96342","25.1",
"21.08.2002 19:00:00","0.866659","0","6.76463","-95.31155","0","39.12624","0.6119675","0","2.611624","55.90327","12.33267","5.412993","16.1123","0","-1.791861","26.5666","28.6126","27.5896","12.33267","58.5149","86.18047","0","0","0","15.3329","24.05",
"21.08.2002 20:00:00","1.674096","0","6.869883","-108.0326","0","40.43256","0.4136816","0","2.611624","55.90327","6.529061","5.909237","1.029288","0","-1.974074","25.72396","28.00151","26.86273","6.529059","58.5149","80.37686","0","0","0","15.3329","22.725",
"21.08.2002 21:00:00","1.97257","0","7.40239","-134.515","0","45.04919","0.182655","0","2.611624","55.90327","6.529061","7.975539","0","0","-2.870494","24.65334","27.60114","26.12724","6.529059","58.5149","84.21008","0","0","0","19.16613","21.2625",
"21.08.2002 22:00:00","3.318591","0","5.352806","-120.0865","0","49.46013","-1.055708E-02","0","2.611624","1.349339","6.529061","8.432142","0","0","-3.752821","23.92912","27.12499","25.52706","6.529059","3.960963","29.65615","0","0","0","19.16613","19.7625",
"21.08.2002 23:00:00","3.866961","0","3.731558","-112.0127","0","50.58492","-0.1227672","0","2.611624","1.349339","1.886173","8.538934","0","0","-5.144965","23.52897","26.79826","25.16361","1.886171","3.960963","25.01327","0","0","0","19.16613","18.2625",
"22.08.2002","3.828047","0","3.03408","-117.1927","0","50.75522","-0.2137669","0","0","0","1.886173","8.682942","0","0","-6.672838","23.22269","26.52828","24.87548","1.886171","0","21.0523","0","0","0","19.16613","16.7625",
"22.08.2002 01:00:00","2.599703","0","2.449255","-111.8303","0","51.00608","-0.3024044","0","0","0","1.886173","8.723014","0","0","-7.935389","22.98183","26.28493","24.63338","1.886171","0","21.0523","0","0","0","19.16613","15.575",
"22.08.2002 02:00:00","1.104354","0","2.155638","-110.2577","0","51.93933","-0.3810744","0","0","0","1.886173","8.806252","0","0","-9.011124","22.66766","26.05955","24.3636","1.886171","0","21.0523","0","0","0","19.16613","14.45",
"22.08.2002 03:00:00","0.025478","0","1.863746","-102.0458","0","51.9872","-0.4442402","0","0","0","1.886173","8.846285","0","0","-9.886573","22.48623","25.8428","24.16452","1.886171","0","21.0523","0","0","0","19.16613","13.625",
"22.08.2002 04:00:00","-1.448961","0","1.797264","-104.6277","0","50.89213","-0.4721291","0","0","0","1.886173","8.725728","0","0","-10.68396","22.45817","25.68978","24.07397","1.886171","0","21.0523","0","0","0","19.16613","13.025",
"22.08.2002 05:00:00","-1.873607","0","1.85022","-109.5237","0","49.4978","-0.5645328","10.58984","0","0","1.886173","8.997631","0","10.92317","-10.54021","22.25638","25.44132","23.84885","1.886171","0","21.0523","12.45863","12.45863","0","19.16613","12.4875",
"22.08.2002 06:00:00","-4.403014","0","1.963456","-124.0333","0","48.68977","-0.5688993","1.534004","0","54.55393","6.529061","7.073089","6.785875","1.469255","-8.967476","22.18196","25.47348","23.82772","6.529059","54.55393","76.41589","1.804711","1.804711","0","15.3329","12.2375",
"22.08.2002 07:00:00","-0.01271","0","2.098641","-123.7061","0","47.71326","-0.4699002","1.627908","26.11624","38.07168","18.86173","12.50418","48.19524","1.621391","-15.80946","22.6071","25.98709","24.2971","18.86173","64.18792","97.09283","1.915186","1.915186","0","14.04319","12.825",
"22.08.2002 08:00:00","4.649886","-0.021317","2.932379","-151.2563","-0.021317","47.70956","-0.3177163","2.303095","26.11624","38.07168","13.05812","16.1177","95.1227","2.443611","-24.13315","22.97609","26.51038","24.74323","13.05812","64.18792","90.01134","2.709523","2.709523","0.011843","12.75346","14.075",
"22.08.2002 09:00:00","5.485391","-10.17789","3.17679","-141.707","-10.17789","47.73796","-0.2114973","0.159006","26.11624","38.07168","13.05812","15.02985","92.39203","0.1445664","-32.74401","23.32724","26.74979","25.03852","13.05812","64.18792","95.65388","0.187066","0.187066","5.654382","12.75346","15.5375",
"22.08.2002 10:00:00","4.280898","-21.86957","3.542122","-127.2991","-21.86957","46.99821","-0.1672863","0","26.11624","38.07168","13.05812","14.97939","86.89716","0","-40.94167","23.43326","26.89162","25.16244","13.05812","64.18792","102.1493","0","0","12.14976","12.75346","17.1",
"22.08.2002 11:00:00","3.480714","-30.53359","4.719489","-127.3925","-30.53359","45.12764","-0.1404769","0","26.11624","38.07168","18.86173","22.43163","90.2487","0","-54.17347","23.55424","27.02571","25.28997","18.86173","64.18792","119.143","0","0","16.9631","19.1302","18.575",
"22.08.2002 12:00:00","2.314624","-39.37887","5.770301","-119.5973","-39.37887","43.23754","-0.1299364","0","26.11624","38.07168","18.86173","24.16286","88.49832","0","-59.48492","23.69357","27.05202","25.37279","18.86173","64.18792","127.8902","0","0","21.87715","22.96342","19.85",
"22.08.2002 13:00:00","1.440811","-45.35741","6.738006","-105.9188","-45.35741","43.55716","-0.1086263","0","26.11624","38.07168","13.05812","22.38601","83.69061","0","-61.31196","23.78747","27.07947","25.43347","13.05812","64.18792","121.5748","0","0","25.19856","19.1302","20.8625",
"22.08.2002 14:00:00","0.838508","-51.40557","6.56636","-91.63478","-54.55011","45.19258","-1.442857E-02","0","26.11624","38.07168","13.05812","14.83729","90.33859","0","-60.45653","24.1392","27.25254","25.69587","13.05812","64.18792","120.3051","0","0","30.30562","12.75346","21.6375",
"22.08.2002 15:00:00","0.693076","-58.86147","6.764333","-89.20412","-61.86802","44.1014","8.342637E-02","0","26.11624","38.07168","13.05812","14.75521","107.1825","0","-67.03571","24.41089","27.54409","25.97749","13.05812","64.18792","124.3706","0","0","34.37112","12.75346","22.0875",
"22.08.2002 16:00:00","0.649626","-67.72698","7.231218","-94.62783","-69.71793","43.53684","0.1503208","0","26.11624","38.07168","18.86173","22.05289","123.025","0","-79.52657","24.57825","27.81718","26.19772","18.86173","64.18792","140.912","0","0","38.73219","19.1302","22.2625",
"22.08.2002 17:00:00","0.742066","-72.08727","7.635093","-100.9507","-72.83754","44.16109","0.1696625","0","26.11624","38.07168","18.86173","29.41952","121.7174","0","-88.46319","24.50841","27.93109","26.21975","18.86173","64.18792","149.0219","0","0","40.4653","25.50692","22.1125",
"22.08.2002 18:00:00","0.817231","-69.09591","7.627648","-120.3255","-72.75883","44.06712","0.1438822","0","26.11624","68.04733","18.86173","23.70997","98.43848","0","-83.66713","24.34868","27.90658","26.12763","18.86173","94.16357","176.4103","0","0","40.42158","22.96342","21.5625",
"22.08.2002 19:00:00","2.347613","0","7.190975","-135.1557","0","44.1252","-8.621871E-03","0","2.611624","55.90327","12.33267","6.689733","16.56222","0","-2.380777","24.16348","27.17018","25.66683","12.33267","58.5149","86.18047","0","0","0","15.3329","20.6125",
"22.08.2002 20:00:00","3.719211","0","5.166658","-124.7238","0","44.42468","-0.133484","0","2.611624","55.90327","6.529061","6.816252","1.093911","0","-3.175393","23.88243","26.6","25.24121","6.529059","58.5149","80.37686","0","0","0","15.3329","19.45",
"22.08.2002 21:00:00","4.284276","0","4.166759","-120.6169","0","46.58545","-0.2333185","0","2.611624","55.90327","6.529061","8.624069","0","0","-4.892334","23.51249","26.32587","24.91918","6.529059","58.5149","84.21008","0","0","0","19.16613","18.4375",
"22.08.2002 22:00:00","3.759546","0","3.033215","-100.7023","0","48.43866","-0.3102081","0","2.611624","1.349339","6.529061","8.661395","0","0","-5.673305","23.24988","26.03416","24.64202","6.529059","3.960963","29.65615","0","0","0","19.16613","17.6",
"22.08.2002 23:00:00","3.55465","0","2.47507","-91.92458","0","48.91011","-0.3769237","0","2.611624","1.349339","1.886173","8.723338","0","0","-6.415796","22.99765","25.80935","24.4035","1.886171","3.960963","25.01327","0","0","0","19.16613","16.8",
"23.08.2002","2.462632","0","2.013957","-83.14085","0","48.17306","-0.4523858","0","0","0","1.886173","8.806653","0","0","-7.293193","22.82703","25.60184","24.21443","1.886171","0","21.0523","0","0","0","19.16613","16",
"23.08.2002 01:00:00","1.612639","0","2.000215","-87.84952","0","46.98034","-0.4986922","0","0","0","1.886173","8.726429","0","0","-7.731634","22.66878","25.46022","24.0645","1.886171","0","21.0523","0","0","0","19.16613","15.575",
"23.08.2002 02:00:00","0.705762","0","2.158657","-90.69672","0","47.18792","-0.5774435","0","0","0","1.886173","8.989945","0","0","-7.779671","22.42961","25.25141","23.84051","1.886171","0","21.0523","0","0","0","19.16613","15.3125",
"23.08.2002 03:00:00","0.363086","0","1.970119","-83.14308","0","46.93653","-0.6322599","0","0","0","1.886173","9.09955","0","0","-7.924942","22.32968","25.06036","23.69502","1.886171","0","21.0523","0","0","0","19.16613","15.1375",
"23.08.2002 04:00:00","-0.070039","0","1.739806","-70.80733","0","47.19206","-0.6721511","0","0","0","1.886173","8.991321","0","0","-7.985602","22.19125","24.94322","23.56724","1.886171","0","21.0523","0","0","0","19.16613","14.975",
"23.08.2002 05:00:00","-0.046496","0","2.522688","-110.503","0","46.4631","-0.6722865","24.82919","0","0","1.886173","8.994637","0","25.79196","-7.230977","22.17354","24.81883","23.49618","1.886171","0","21.0523","29.21082","29.21082","0","19.16613","14.8375",
"23.08.2002 06:00:00","-1.324571","0","2.21579","-100.8804","0","46.49844","-0.6935017","6.043837","0","54.55393","6.529061","7.156158","1.382605","6.094762","-6.315269","22.24431","24.85226","23.54828","6.529059","54.55393","76.41589","7.110397","7.110397","0","15.3329","14.8625",
"23.08.2002 07:00:00","1.795194","0","2.340868","-103.7952","0","46.8637","-0.6065674","1.452542","26.11624","38.07168","18.86173","12.39392","20.86418","1.200577","-12.74304","22.61095","25.02541","23.81818","18.86173","64.18792","97.09283","1.708873","1.708873","0","14.04319","15.025",
"23.08.2002 08:00:00","4.891663","-1.127154","2.773091","-105.9943","-1.127154","46.26896","-0.4328663","0","26.11624","38.07168","13.05812","15.67968","77.91874","0","-21.11937","23.07368","25.69244","24.38306","13.05812","64.18792","90.6257","0","0","0.626197","12.75346","16.1625",
"23.08.2002 09:00:00","4.437528","-7.687484","2.796886","-93.07554","-9.544131","49.70892","-0.3524376","0","26.11624","38.07168","13.05812","15.03158","62.05274","0","-26.37882","23.35224","25.78215","24.5672","13.05812","64.18792","95.3018","0","0","5.302295","12.75346","17.2375",
"23.08.2002 10:00:00","3.777066","-15.67824","3.586634","-100.3966","-17.64105","52.16275","-0.2749558","0","26.11624","38.07168","13.05812","14.98423","63.76755","0","-32.11485","23.40716","25.98549","24.69633","13.05812","64.18792","99.80009","0","0","9.800586","12.75346","18.25",
"23.08.2002 11:00:00","2.785379","-23.9346","4.828474","-99.52129","-23.9346","47.26744","-0.2464854","0","26.11624","38.07168","18.86173","22.45618","68.993","0","-44.35379","23.52393","26.17342","24.84867","18.86173","64.18792","115.4769","0","0","13.297","19.1302","19.5125",
"23.08.2002 12:00:00","2.196184","-24.39933","4.828332","-87.24499","-27.6435","49.90007","-0.2816069","0","26.11624","38.07168","18.86173","24.18572","56.37953","0","-43.7974","23.55397","25.98055","24.76726","18.86173","64.18792","121.3706","0","0","15.3575","22.96342","20",
"23.08.2002 13:00:00","2.28972","-23.06048","4.633835","-83.92695","-40.15424","59.58898","-0.2196591","0","26.11624","38.07168","13.05812","22.45028","57.30703","0","-41.77059","23.55095","25.92363","24.73729","13.05812","64.18792","118.6842","0","0","22.30791","19.1302","20",
"23.08.2002 14:00:00","2.170406","-29.59051","4.959731","-79.74512","-43.93338","59.76825","-0.1508346","0","26.11624","38.07168","13.05812","14.94453","66.59514","0","-40.71981","23.69808","26.08078","24.88943","13.05812","64.18792","114.4069","0","0","24.40743","12.75346","20.625",
"23.08.2002 15:00:00","1.850103","-33.84886","5.880429","-76.73605","-38.82477","51.2128","-0.1878596","0","26.11624","38.07168","13.05812","14.91599","60.30758","0","-43.84572","23.6749","26.1769","24.9259","13.05812","64.18792","111.5688","0","0","21.56932","12.75346","21.125",
"23.08.2002 16:00:00","1.685193","-26.63141","4.922572","-75.2225","-26.63141","45.30191","-0.2365897","0","26.11624","38.07168","18.86173","22.331","36.84412","0","-42.85938","23.90439","25.88938","24.89688","18.86173","64.18792","116.9751","0","0","14.79523","19.1302","20.825",
"23.08.2002 17:00:00","2.326453","-18.54884","4.826991","-82.82079","-18.54884","45.54445","-0.3177527","0","26.11624","38.07168","18.86173","29.90007","15.42015","0","-42.88058","23.64652","25.66188","24.6542","18.86173","64.18792","118.8615","0","0","10.30491","25.50692","20.1625",
"23.08.2002 18:00:00","2.957515","-17.75591","4.687372","-96.02419","-17.75591","47.15185","-0.3235747","0","26.11624","68.04733","18.86173","24.19132","29.87167","0","-38.67127","23.5514","25.71449","24.63294","18.86173","94.16357","145.8531","0","0","9.864394","22.96342","19.5875",
