"Date/Time","Internal Natural vent.","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Relative Humidity","Fanger PMV","Zone Heating","Task Lighting","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","Cooling (Electricity)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"23.08.2002 19:00:00","3.221523","0","3.958251","-98.93996","0","47.23444","-0.3379622","0","2.611624","55.90327","12.33267","6.88349","16.70633","0","-3.359079","23.49241","25.59949","24.54595","12.33267","58.5149","86.18047","0","0","0","15.3329","19.15",
"23.08.2002 20:00:00","2.657766","0","3.820049","-96.92355","0","47.15017","-0.4527523","0","2.611624","55.90327","6.529061","6.929013","1.949841","0","-3.488807","23.05769","25.28765","24.17267","6.529059","58.5149","80.37686","0","0","0","15.3329","18.625",
"23.08.2002 21:00:00","2.292072","0","2.857639","-83.14204","0","47.93275","-0.47877","0","2.611624","55.90327","6.529061","8.673932","0","0","-5.092151","23.14451","25.13794","24.14123","6.529059","58.5149","84.21008","0","0","0","19.16613","18.2125",
"23.08.2002 22:00:00","1.806551","0","2.100902","-60.37405","0","53.35228","-0.5065867","0","2.611624","1.349339","6.529061","8.574546","0","0","-5.125029","22.896","24.94223","23.91911","6.529059","3.960963","29.65615","0","0","0","19.16613","17.975",
"23.08.2002 23:00:00","2.037237","0","2.64026","-71.02103","0","60.06051","-0.5243938","0","2.611624","1.349339","1.886173","8.866734","0","0","-5.02737","22.5934","24.74695","23.67018","1.886171","3.960963","25.01327","0","0","0","19.16613","17.775",
"24.08.2002","1.664233","0","2.083395","-56.06778","0","62.38171","-0.5734949","0","0","0","1.886173","8.978432","0","0","-5.280607","22.4777","24.55091","23.51431","1.886171","0","21.0523","0","0","0","19.16613","17.5125",
"24.08.2002 01:00:00","1.732923","0","2.730504","-78.24113","0","62.97199","-0.6290226","0","0","0","1.886173","9.202324","0","0","-5.50373","22.36594","24.36098","23.36346","1.886171","0","21.0523","0","0","0","19.16613","17.275",
"24.08.2002 02:00:00","0.118163","0","1.923036","-58.42031","0","61.40408","-0.654578","0","0","0","1.886173","9.111176","0","0","-6.180429","22.62418","24.23355","23.42886","1.886171","0","21.0523","0","0","0","19.16613","17.075",
"24.08.2002 03:00:00","-0.031794","0","1.285195","-42.23125","0","60.53633","-0.5969916","0","0","0","1.886173","8.650983","0","0","-6.350448","22.5806","24.25007","23.41534","1.886171","0","21.0523","0","0","0","19.16613","16.9375",
"24.08.2002 04:00:00","-0.59876","0","1.039746","-36.30646","0","60.06084","-0.651798","0","0","0","1.886173","8.778704","0","0","-7.438399","22.56401","24.01541","23.28971","1.886171","0","21.0523","0","0","0","19.16613","16.0875",
"24.08.2002 05:00:00","-1.43464","0","1.255345","-42.88309","0","60.47093","-0.701373","6.010669","0","0","1.886173","8.847113","0","5.209563","-6.674744","22.37118","23.89111","23.13114","1.886171","0","21.0523","7.071375","7.071375","0","19.16613","15.975",
"24.08.2002 06:00:00","-1.178106","0","2.941452","-101.4919","0","61.4953","-0.7555733","15.70921","0","54.55393","6.529061","7.223154","1.787244","16.16951","-4.415937","21.97634","23.8728","22.92457","6.529059","54.55393","76.41589","18.48142","18.48142","0","15.3329","16.325",
"24.08.2002 07:00:00","2.414621","0","2.614714","-83.73666","0","60.39257","-0.6931123","2.000397","26.11624","38.07168","18.86173","12.57092","12.47629","2.065331","-9.979873","22.55896","24.0322","23.29558","18.86173","64.18792","97.09283","2.353409","2.353409","0","14.04319","16.8375",
"24.08.2002 08:00:00","3.443766","0","3.022535","-87.05521","0","60.24762","-0.5462234","0","26.11624","38.07168","13.05812","15.88818","37.1678","0","-16.6067","23.05127","24.31268","23.68198","13.05812","64.18792","89.9995","0","0","0","12.75346","17.5375",
"24.08.2002 09:00:00","3.826278","-4.367159","2.996077","-71.864","-5.879491","61.74878","-0.4615216","0","26.11624","38.07168","13.05812","15.2056","56.34155","0","-20.037","23.18409","24.63896","23.91152","13.05812","64.18792","93.26588","0","0","3.266384","12.75346","18.4875",
"24.08.2002 10:00:00","2.586987","-11.34995","3.189619","-60.87657","-21.2284","64.46651","-0.3749881","0","26.11624","38.07168","13.05812","15.02242","58.25925","0","-24.8619","23.38197","24.82882","24.1054","13.05812","64.18792","101.7931","0","0","11.79356","12.75346","19.525",
"24.08.2002 11:00:00","2.643988","-11.31049","3.427743","-57.95053","-16.16671","67.12971","-0.3402394","0","26.11624","38.07168","18.86173","22.44565","44.57796","0","-30.388","23.47109","24.84129","24.15619","18.86173","64.18792","111.1614","0","0","8.981506","19.1302","19.9",
"24.08.2002 12:00:00","2.641723","-13.17736","4.288882","-69.82349","-13.71624","63.23394","-0.3253626","0","26.11624","38.07168","18.86173","24.15831","57.55434","0","-32.25879","23.46429","24.95248","24.20839","18.86173","64.18792","113.6332","0","0","7.620131","22.96342","20.0875",
"24.08.2002 13:00:00","2.138314","-16.50481","3.815767","-56.23114","-23.34412","61.35216","-0.3402974","0","26.11624","38.07168","13.05812","22.46386","64.17912","0","-34.13938","23.51023","25.05385","24.28204","13.05812","64.18792","109.3452","0","0","12.96896","19.1302","20.325",
"24.08.2002 14:00:00","2.241149","-19.55065","4.229537","-61.95352","-30.64153","61.88205","-0.3030421","0","26.11624","38.07168","13.05812","14.98437","59.03046","0","-30.71705","23.52987","25.11909","24.32448","13.05812","64.18792","107.0226","0","0","17.02307","12.75346","20.5875",
"24.08.2002 15:00:00","1.565322","-23.94153","4.2614","-60.66483","-39.38309","59.94118","-0.2916835","0","26.11624","38.07168","13.05812","14.94944","60.95507","0","-34.4458","23.67833","25.28173","24.48003","13.05812","64.18792","111.879","0","0","21.87949","12.75346","20.8875",
"24.08.2002 16:00:00","1.285223","-32.01831","6.203677","-68.66104","-49.08723","60.41923","-0.2205876","0","26.11624","38.07168","18.86173","22.41273","77.91169","0","-45.88887","23.68435","25.57029","24.62732","18.86173","64.18792","129.4505","0","0","27.27068","19.1302","21.4375",
"24.08.2002 17:00:00","0.961924","-41.06107","6.169351","-62.15829","-53.04425","54.22281","-0.1938266","0","26.11624","38.07168","18.86173","29.76729","91.31138","0","-57.82411","23.9488","25.8213","24.88505","18.86173","64.18792","138.0256","0","0","29.46903","25.50692","21.8875",
"24.08.2002 18:00:00","0.913492","-43.51686","6.231655","-70.08974","-57.32623","53.26429","-0.1404976","0","26.11624","68.04733","18.86173","23.87131","74.18822","0","-56.24329","24.16037","25.93628","25.04832","18.86173","94.16357","167.8366","0","0","31.8479","22.96342","22",
"24.08.2002 19:00:00","1.169133","0","5.920713","-74.16145","0","54.99154","-0.1698152","0","2.611624","55.90327","12.33267","6.578916","19.42046","0","-1.581459","24.21643","25.55954","24.88798","12.33267","58.5149","86.18047","0","0","0","15.3329","21.8125",
"24.08.2002 20:00:00","1.695588","0","5.498312","-70.93362","0","56.75048","-0.2840657","0","2.611624","55.90327","6.529061","6.762126","1.473561","0","-1.685157","23.79524","25.10528","24.45026","6.529059","58.5149","80.37686","0","0","0","15.3329","21.2625",
"24.08.2002 21:00:00","1.709425","0","4.269243","-65.25866","0","56.9904","-0.3529595","0","2.611624","55.90327","6.529061","8.539772","0","0","-2.584091","23.62192","24.90775","24.26483","6.529059","58.5149","84.21008","0","0","0","19.16613","20.8125",
"24.08.2002 22:00:00","1.924494","0","3.109487","-44.79161","0","60.23207","-0.4155578","0","2.611624","1.349339","6.529061","8.576319","0","0","-2.611858","23.31654","24.6839","24.00022","6.529059","3.960963","29.65615","0","0","0","19.16613","20.5125",
"24.08.2002 23:00:00","1.752935","0","2.70799","-42.62824","0","61.83149","-0.4683236","0","2.611624","1.349339","1.886173","8.691023","0","0","-2.805887","23.14949","24.51808","23.83378","1.886171","3.960963","25.01327","0","0","0","19.16613","20.2125",
"25.08.2002","1.573337","0","3.005412","-47.82004","0","64.69656","-0.5211287","0","0","0","1.886173","8.744021","0","0","-2.846024","22.82612","24.39811","23.61212","1.886171","0","21.0523","0","0","0","19.16613","19.9125",
"25.08.2002 01:00:00","1.4788","0","3.102766","-49.5504","0","65.39731","-0.5658925","0","0","0","1.886173","8.82197","0","0","-2.876012","22.63655","24.28717","23.46186","1.886171","0","21.0523","0","0","0","19.16613","19.7375",
"25.08.2002 02:00:00","1.272223","0","2.985153","-52.46534","0","62.93031","-0.5885583","0","0","0","1.886173","8.871235","0","0","-3.290136","22.75597","24.18608","23.47103","1.886171","0","21.0523","0","0","0","19.16613","19.575",
"25.08.2002 03:00:00","0.979727","0","2.346396","-43.18781","0","62.53611","-0.5654333","0","0","0","1.886173","8.833919","0","0","-3.597679","22.87507","24.11075","23.49291","1.886171","0","21.0523","0","0","0","19.16613","19.5",
"25.08.2002 04:00:00","0.732456","0","1.577356","-29.50273","0","63.02847","-0.5692596","0","0","0","1.886173","8.674495","0","0","-3.718149","22.8796","24.07863","23.47911","1.886171","0","21.0523","0","0","0","19.16613","19.4375",
"25.08.2002 05:00:00","0.498384","0","1.494494","-26.9114","0","63.02647","-0.5922209","0","0","0","1.886173","8.747691","0","0","-3.820444","22.88878","24.025","23.45689","1.886171","0","21.0523","0","0","0","19.16613","19.4",
"25.08.2002 06:00:00","0.586001","0","2.986609","-61.46703","0","62.65143","-0.5622922","0","0","54.55393","6.529061","6.83941","6.004739","0","-2.920582","22.80419","24.16893","23.48656","6.529059","54.55393","76.41589","0","0","0","15.3329","19.4625",
"25.08.2002 07:00:00","2.439373","-6.190375","3.197537","-57.54405","-10.41666","62.13049","-0.4610975","0","26.11624","38.07168","18.86173","11.30353","25.35727","0","-13.3196","23.38544","24.45881","23.92212","18.86173","64.18792","102.8799","0","0","5.787033","14.04319","20",
"25.08.2002 08:00:00","2.10499","-9.778327","3.315141","-51.26721","-13.05","63.42212","-0.4086446","0","26.11624","38.07168","13.05812","15.00198","11.97787","0","-21.67712","23.44462","24.44028","23.94245","13.05812","64.18792","97.2495","0","0","7.250001","12.75346","20.2375",
"25.08.2002 09:00:00","2.18785","-12.03471","3.283832","-50.04125","-18.47187","63.71623","-0.3875894","0","26.11624","38.07168","13.05812","14.96356","29.73321","0","-23.52649","23.55504","24.57136","24.0632","13.05812","64.18792","100.2617","0","0","10.26215","12.75346","20.45",
"25.08.2002 10:00:00","1.745318","-16.33727","4.23982","-50.86129","-25.0913","61.39638","-0.3450785","0","26.11624","38.07168","13.05812","14.95902","55.19301","0","-26.36436","23.61451","24.81668","24.21559","13.05812","64.18792","103.9391","0","0","13.93961","12.75346","21.1",
"25.08.2002 11:00:00","0.937212","-22.60055","5.468761","-52.80976","-29.83491","59.60102","-0.2839848","0","26.11624","38.07168","18.86173","22.35471","55.85332","0","-35.07357","23.878","25.08363","24.48082","18.86173","64.18792","118.7548","0","0","16.57495","19.1302","21.9",
"25.08.2002 12:00:00","0.671826","-29.72104","5.250305","-42.1249","-43.58269","57.88496","-0.1635703","0","26.11624","38.07168","18.86173","23.80672","53.50641","0","-39.91227","24.37956","25.35667","24.86811","18.86173","64.18792","130.2257","0","0","24.21261","22.96342","22.7625",
"25.08.2002 13:00:00","0.374339","-36.97299","4.529215","-28.95407","-52.69372","54.69857","-4.979351E-02","0","26.11624","38.07168","13.05812","21.96555","59.2609","0","-44.1905","24.90653","25.62041","25.26347","13.05812","64.18792","125.6505","0","0","29.27429","19.1302","23.6625",
"25.08.2002 14:00:00","0.187855","-41.15287","4.187783","-21.82394","-55.11048","51.47446","7.058529E-02","0","26.11624","38.07168","13.05812","14.49755","66.16091","0","-44.30867","25.4092","25.89766","25.65343","13.05812","64.18792","120.6164","0","0","30.61693","12.75346","24.5",
"25.08.2002 15:00:00","0.004747","-47.32552","3.69173","-14.93462","-58.55123","47.71026","0.1706163","0","26.11624","38.07168","13.05812","14.36412","75.05047","0","-49.03329","25.86381","26.18272","26.02327","13.05812","64.18792","122.528","0","0","32.52846","12.75346","25.2375",
"25.08.2002 16:00:00","-0.101404","-53.92956","3.315501","-11.51526","-66.43051","46.69832","0.253538","0","26.11624","38.07168","18.86173","21.36833","72.96617","0","-55.02506","26.23721","26.33291","26.28506","18.86173","64.18792","139.0857","0","0","36.90584","19.1302","25.75",
"25.08.2002 17:00:00","-0.068126","-55.79349","1.988342","-5.816035","-85.02511","50.34446","0.3110111","0","26.11624","38.07168","18.86173","28.35777","56.96994","0","-56.65038","26.42844","26.30952","26.36898","18.86173","64.18792","155.7927","0","0","47.23617","25.50692","25.9",
"25.08.2002 18:00:00","-0.102546","-47.30008","2.795512","-16.5481","-90.61463","59.08382","0.3901691","0","26.11624","68.04733","18.86173","22.5152","38.79655","0","-49.14705","26.48594","26.25853","26.37223","18.86173","94.16357","186.3302","0","0","50.34146","22.96342","25.5875",
"25.08.2002 19:00:00","0.504082","0","4.833069","-37.04054","0","67.45982","0.3486364","0","2.611624","55.90327","12.33267","5.517707","15.98884","0","-0.9793212","26.0163","25.91047","25.96339","12.33267","58.5149","86.18047","0","0","0","15.3329","24.7125",
"25.08.2002 20:00:00","0.597781","0","4.588151","-33.94976","0","70.2141","0.2473414","0","2.611624","55.90327","6.529061","5.821764","1.008453","0","-0.9425994","25.61647","25.72201","25.66924","6.529059","58.5149","80.37686","0","0","0","15.3329","24.3",
"25.08.2002 21:00:00","0.792882","0","5.4142","-46.3545","0","72.2335","0.2121148","0","2.611624","55.90327","6.529061","7.41421","0","0","-1.37157","25.27659","25.70211","25.48935","6.529059","58.5149","84.21008","0","0","0","19.16613","23.7375",
"25.08.2002 22:00:00","0.928398","0","5.195204","-41.36024","0","75.77959","4.746561E-02","0","2.611624","1.349339","6.529061","7.917187","0","0","-1.251347","24.46535","25.43404","24.9497","6.529059","3.960963","29.65615","0","0","0","19.16613","22.9",
"25.08.2002 23:00:00","1.133742","0","5.360901","-49.33247","0","77.41689","-0.1299021","0","2.611624","1.349339","1.886173","8.355895","0","0","-1.509268","23.76016","25.13261","24.44638","1.886171","3.960963","25.01327","0","0","0","19.16613","21.9125",
"26.08.2002","1.601552","0","3.891392","-47.59287","0","75.8498","-0.240716","0","0","0","1.886173","8.534447","0","0","-2.186474","23.40581","24.92572","24.16576","1.886171","0","21.0523","0","0","0","19.16613","21.0625",
"26.08.2002 01:00:00","1.576318","0","3.059015","-49.22057","0","73.90994","-0.3426576","0","0","0","1.886173","8.610275","0","0","-2.945909","23.13034","24.78734","23.95884","1.886171","0","21.0523","0","0","0","19.16613","20.175",
"26.08.2002 02:00:00","1.545414","0","2.468848","-54.99239","0","71.8306","-0.4103019","0","0","0","1.886173","8.665983","0","0","-4.02231","22.88911","24.64274","23.76593","1.886171","0","21.0523","0","0","0","19.16613","19.05",
"26.08.2002 03:00:00","1.598411","0","2.694085","-60.14857","0","69.56216","-0.560334","0","0","0","1.886173","9.038673","0","0","-4.444162","22.42141","24.41276","23.41708","1.886171","0","21.0523","0","0","0","19.16613","18.225",
"26.08.2002 04:00:00","0.426713","0","1.875683","-53.45557","0","67.20778","-0.5381279","0","0","0","1.886173","8.760957","0","0","-5.580004","22.66722","24.33733","23.50228","1.886171","0","21.0523","0","0","0","19.16613","17.625",
"26.08.2002 05:00:00","0.806823","0","1.582764","-45.66678","0","65.68071","-0.6260895","4.77935","0","0","1.886173","9.014991","0","4.77846","-5.551925","22.44457","24.17285","23.30871","1.886171","0","21.0523","5.622765","5.622765","0","19.16613","17.15",
"26.08.2002 06:00:00","-0.230562","0","2.463565","-79.31518","0","64.55974","-0.6131098","3.620518","0","54.55393","6.529061","7.148396","6.020217","3.628024","-4.53332","22.27989","24.26039","23.27014","6.529059","54.55393","76.41589","4.259433","4.259433","0","15.3329","16.9375",
"26.08.2002 07:00:00","2.350023","-1.062989","2.654967","-82.97554","-1.988702","61.83669","-0.5456858","0.400242","26.11624","38.07168","18.86173","11.82662","37.0488","0.3936061","-11.39131","22.87426","24.68617","23.78021","18.86173","64.18792","98.19767","0.470873","0.470873","1.104834","14.04319","17.3375",
"26.08.2002 08:00:00","4.287966","-6.764827","2.907684","-79.0612","-10.67629","61.84783","-0.3524007","0","26.11624","38.07168","13.05812","14.98651","66.73297","0","-23.11889","23.36405","25.13178","24.24792","13.05812","64.18792","95.93078","0","0","5.931274","12.75346","18.2875",
"26.08.2002 09:00:00","2.919085","-16.89936","3.676405","-78.38775","-32.02596","63.57174","-0.2872163","0","26.11624","38.07168","13.05812","14.98646","70.38208","0","-30.73638","23.43124","25.40164","24.41644","13.05812","64.18792","107.7917","0","0","17.7922","12.75346","19.3875",
"26.08.2002 10:00:00","2.329793","-25.00809","4.435366","-72.27294","-38.5896","60.67476","-0.2274349","0","26.11624","38.07168","13.05812","14.94506","68.05843","0","-36.42233","23.64174","25.61257","24.62715","13.05812","64.18792","111.4382","0","0","21.43866","12.75346","20.4875",
"26.08.2002 11:00:00","1.050155","-33.858","6.083908","-70.09851","-45.43558","55.41795","-0.2084786","0","26.11624","38.07168","18.86173","22.38539","72.39626","0","-47.36486","23.84595","25.80741","24.82668","18.86173","64.18792","127.4218","0","0","25.24199","19.1302","21.5875",
"26.08.2002 12:00:00","0.698873","-40.70972","5.655817","-55.79953","-54.02837","53.24792","-9.988934E-02","0","26.11624","38.07168","18.86173","23.79194","74.03915","0","-51.8491","24.39461","26.00789","25.20125","18.86173","64.18792","136.0288","0","0","30.01576","22.96342","22.5",
"26.08.2002 13:00:00","0.479478","-45.81067","5.19318","-41.72718","-60.9295","52.39037","9.952696E-04","0","26.11624","38.07168","13.05812","21.99203","73.27164","0","-54.18286","24.81117","26.17983","25.4955","13.05812","64.18792","130.226","0","0","33.84972","19.1302","23.3",
"26.08.2002 14:00:00","0.358054","-48.5592","5.192657","-37.39984","-61.00926","49.66064","9.412374E-02","0","26.11624","38.07168","13.05812","14.55375","77.16889","0","-52.93731","25.17102","26.41006","25.79054","13.05812","64.18792","123.8935","0","0","33.89403","12.75346","23.9125",
"26.08.2002 15:00:00","0.238198","-52.66528","5.287724","-35.78033","-61.84455","46.5229","0.1513422","0","26.11624","38.07168","13.05812","14.47548","83.33675","0","-56.31943","25.42137","26.63031","26.02584","13.05812","64.18792","124.3576","0","0","34.35809","12.75346","24.2875",
"26.08.2002 16:00:00","0.182499","-59.41953","5.718999","-40.62393","-66.56791","45.1109","0.204366","0","26.11624","38.07168","18.86173","21.63511","93.15245","0","-64.66967","25.57934","26.83917","26.20925","18.86173","64.18792","139.162","0","0","36.98217","19.1302","24.4",
"26.08.2002 17:00:00","0.21226","-62.44482","5.697816","-43.36479","-71.35178","45.93942","0.2149793","0","26.11624","38.07168","18.86173","28.8472","88.65248","0","-70.25826","25.52619","26.91616","26.22117","18.86173","64.18792","148.1964","0","0","39.63987","25.50692","24.2125",
"26.08.2002 18:00:00","0.324177","-55.65163","6.205998","-59.16166","-66.61338","47.28197","0.1952248","0","26.11624","68.04733","18.86173","23.16198","62.93463","0","-63.36491","25.34258","26.86303","26.1028","18.86173","94.16357","172.9962","0","0","37.00743","22.96342","23.725",
"26.08.2002 19:00:00","1.09455","0","6.109233","-70.94237","0","46.85886","7.546051E-02","0","2.611624","55.90327","12.33267","6.108537","13.1795","0","-1.461304","25.09986","26.37401","25.73693","12.33267","58.5149","86.18047","0","0","0","15.3329","22.9375",
"26.08.2002 20:00:00","1.458694","0","6.193012","-78.13125","0","48.72155","-7.618535E-02","0","2.611624","55.90327","6.529061","6.435291","1.241609","0","-1.576888","24.46829","25.98417","25.22623","6.529059","58.5149","80.37686","0","0","0","15.3329","22.0375",
"26.08.2002 21:00:00","1.543029","0","6.502708","-89.91795","0","51.99165","-0.2045474","0","2.611624","55.90327","6.529061","8.37956","0","0","-2.182248","23.86757","25.74456","24.80606","6.529059","58.5149","84.21008","0","0","0","19.16613","21.2625",
"26.08.2002 22:00:00","2.071129","0","3.970102","-62.02164","0","53.80179","-0.2980309","0","2.611624","1.349339","6.529061","8.535546","0","0","-2.668415","23.61115","25.44814","24.52964","6.529059","3.960963","29.65615","0","0","0","19.16613","20.625",
"26.08.2002 23:00:00","2.285724","0","3.188317","-58.5486","0","55.924","-0.3475508","0","2.611624","1.349339","1.886173","8.538142","0","0","-3.195057","23.41108","25.27758","24.34433","1.886171","3.960963","25.01327","0","0","0","19.16613","20.025",
"27.08.2002","2.243899","0","2.738659","-57.98446","0","57.37864","-0.3982788","0","0","0","1.886173","8.647329","0","0","-3.724559","23.12283","25.12573","24.12428","1.886171","0","21.0523","0","0","0","19.16613","19.3625",
"27.08.2002 01:00:00","1.852324","0","2.660268","-62.2366","0","55.87592","-0.4396326","0","0","0","1.886173","8.530325","0","0","-4.151825","23.06787","25.03813","24.053","1.886171","0","21.0523","0","0","0","19.16613","19.0375",
"27.08.2002 02:00:00","1.645685","0","2.552486","-57.76384","0","55.2213","-0.5081684","0","0","0","1.886173","8.816077","0","0","-4.075833","22.88957","24.87527","23.88242","1.886171","0","21.0523","0","0","0","19.16613","18.9375",
"27.08.2002 03:00:00","1.584945","0","3.030067","-61.06293","0","57.40969","-0.5408514","0","0","0","1.886173","8.914822","0","0","-3.739616","22.58767","24.74443","23.66605","1.886171","0","21.0523","0","0","0","19.16613","18.9",
"27.08.2002 04:00:00","1.541695","0","2.687132","-55.94795","0","57.43975","-0.5474951","0","0","0","1.886173","8.778554","0","0","-3.985914","22.67564","24.67899","23.67731","1.886171","0","21.0523","0","0","0","19.16613","18.8375",
"27.08.2002 05:00:00","1.353824","0","3.140685","-66.65136","0","57.29383","-0.5890411","0.94773","0","0","1.886173","8.967653","0","0.8156933","-3.827939","22.61349","24.54532","23.5794","1.886171","0","21.0523","1.114976","1.114976","0","19.16613","18.8",
"27.08.2002 06:00:00","0.807666","0","2.734439","-70.40888","0","57.84552","-0.5524661","0","0","54.55393","6.529061","6.990788","4.361468","0","-3.612249","22.96394","24.65087","23.8074","6.529059","54.55393","76.41589","0","0","0","15.3329","18.8",
"27.08.2002 07:00:00","2.573226","-5.585612","3.346494","-76.2785","-9.664598","60.91171","-0.3945495","0","26.11624","38.07168","18.86173","11.25622","28.6224","0","-13.87376","23.36504","24.9737","24.16937","18.86173","64.18792","102.4621","0","0","5.369221","14.04319","19.2375",
"27.08.2002 08:00:00","2.463131","-14.24137","4.0665","-71.81205","-26.88514","63.50933","-0.2774271","0","26.11624","38.07168","13.05812","14.97362","48.10321","0","-26.43942","23.58376","25.30037","24.44206","13.05812","64.18792","104.9357","0","0","14.93619","12.75346","20.125",
"27.08.2002 09:00:00","1.344656","-23.28637","5.297876","-67.36591","-41.70709","64.16743","-0.2050071","0","26.11624","38.07168","13.05812","14.95929","62.44518","0","-32.83771","23.76589","25.57241","24.66915","13.05812","64.18792","113.1701","0","0","23.1706","12.75346","21.3125",
"27.08.2002 10:00:00","0.736541","-31.74569","5.455808","-50.52595","-50.03038","60.61667","-7.715882E-02","0","26.11624","38.07168","13.05812","14.80536","61.58975","0","-38.74889","24.31345","25.87966","25.09656","13.05812","64.18792","117.7942","0","0","27.79465","12.75346","22.55",
"27.08.2002 11:00:00","0.335952","-40.51852","4.846386","-38.38952","-61.94238","56.19201","6.222722E-02","0","26.11624","38.07168","18.86173","21.91725","61.97091","0","-47.93152","25.07192","26.1535","25.61271","18.86173","64.18792","136.5923","0","0","34.41243","19.1302","23.625",
"27.08.2002 12:00:00","0.114957","-46.87134","4.818438","-31.52569","-70.00144","54.65913","0.2122286","0","26.11624","38.07168","18.86173","23.09587","62.45686","0","-51.76545","25.66218","26.41261","26.0374","18.86173","64.18792","144.9028","0","0","38.88969","22.96342","24.5625",
"27.08.2002 13:00:00","-0.058305","-51.81151","4.253744","-20.49203","-74.63796","52.6955","0.3118977","0","26.11624","38.07168","13.05812","21.45464","63.26515","0","-54.13079","26.06322","26.6148","26.339","13.05812","64.18792","137.8418","0","0","41.46553","19.1302","25.3375",
"27.08.2002 14:00:00","-0.203335","-51.95197","3.593538","-13.89927","-70.84151","50.5069","0.3989588","0","26.11624","38.07168","13.05812","14.18869","65.38587","0","-52.23263","26.43829","26.81505","26.62667","13.05812","64.18792","129.3559","0","0","39.3564","12.75346","25.975",
"27.08.2002 15:00:00","-0.196858","-55.06059","3.683781","-11.57273","-73.01463","49.33449","0.4680402","0","26.11624","38.07168","13.05812","14.10277","71.5649","0","-54.50512","26.67925","27.00985","26.84455","13.05812","64.18792","130.5632","0","0","40.56368","12.75346","26.3875",
"27.08.2002 16:00:00","-0.212612","-62.27808","4.100358","-13.09084","-86.42134","49.87579","0.5335909","0","26.11624","38.07168","18.86173","21.06176","73.54337","0","-60.78597","26.89181","27.17885","27.03533","18.86173","64.18792","150.1917","0","0","48.01186","19.1302","26.625",
"27.08.2002 17:00:00","-0.092236","-61.53448","4.492342","-16.25793","-106.353","55.77006","0.545583","0","26.11624","38.07168","18.86173","28.07927","63.00285","0","-60.36859","26.77397","27.0395","26.90674","18.86173","64.18792","167.6416","0","0","59.085","25.50692","26.3875",
"27.08.2002 18:00:00","-0.224215","-53.87835","4.694845","-27.0634","-102.7381","62.47556","0.5911331","0","26.11624","68.04733","18.86173","22.38824","40.65237","0","-54.39847","26.73477","27.03893","26.88685","18.86173","94.16357","193.0655","0","0","57.07674","22.96342","26.0125",
"27.08.2002 19:00:00","0.447165","0","5.260806","-40.05847","0","64.92174","0.581536","0","2.611624","55.90327","12.33267","5.239623","16.38133","0","-0.9747447","26.67184","26.83996","26.7559","12.33267","58.5149","86.18047","0","0","0","15.3329","25.4",
"27.08.2002 20:00:00","0.872805","0","5.445127","-44.71172","0","67.83986","0.4839168","0","2.611624","55.90327","6.529061","5.539973","0","0","-1.044374","26.1786","26.6146","26.3966","6.529059","58.5149","80.37686","0","0","0","15.3329","24.6625",
"27.08.2002 21:00:00","0.972155","0","5.79788","-55.75217","0","70.61794","0.3886244","0","2.611624","55.90327","6.529061","7.247617","0","0","-1.540913","25.67914","26.4684","26.07377","6.529059","58.5149","84.21008","0","0","0","19.16613","23.9",
"27.08.2002 22:00:00","1.180616","0","5.939675","-52.39479","0","73.23712","0.2179511","0","2.611624","1.349339","6.529061","7.737405","0","0","-1.387779","24.85513","26.1626","25.50886","6.529059","3.960963","29.65615","0","0","0","19.16613","23.1",
"27.08.2002 23:00:00","1.373636","0","6.743851","-59.93224","0","73.73441","3.950645E-02","0","2.611624","1.349339","1.886173","8.155142","0","0","-1.389186","24.1776","25.88611","25.03185","1.886171","3.960963","25.01327","0","0","0","19.16613","22.3625",
"28.08.2002","1.450991","0","6.15932","-65.73226","0","73.16438","-0.1045265","0","0","0","1.886173","8.454964","0","0","-1.765387","23.71849","25.6417","24.6801","1.886171","0","21.0523","0","0","0","19.16613","21.6",
"28.08.2002 01:00:00","1.954802","0","4.344212","-62.10675","0","71.98389","-0.1835744","0","0","0","1.886173","8.557158","0","0","-2.492067","23.47646","25.45381","24.46514","1.886171","0","21.0523","0","0","0","19.16613","20.8",
"28.08.2002 02:00:00","2.041023","0","3.609204","-64.99243","0","71.67521","-0.2617572","0","0","0","1.886173","8.574813","0","0","-3.204329","23.23978","25.3066","24.27319","1.886171","0","21.0523","0","0","0","19.16613","20",
"28.08.2002 03:00:00","1.747659","0","2.797657","-59.65443","0","70.75809","-0.3088503","0","0","0","1.886173","8.583857","0","0","-3.811848","23.09868","25.18306","24.14087","1.886171","0","21.0523","0","0","0","19.16613","19.3875",
"28.08.2002 04:00:00","1.788455","0","2.785258","-66.02237","0","69.18521","-0.3607163","0","0","0","1.886173","8.61732","0","0","-4.184768","22.94189","25.06495","24.00342","1.886171","0","21.0523","0","0","0","19.16613","18.95",
"28.08.2002 05:00:00","1.347344","0","2.930048","-70.7108","0","68.80632","-0.435241","0","0","0","1.886173","8.860095","0","0","-4.461136","22.76073","24.89217","23.82645","1.886171","0","21.0523","0","0","0","19.16613","18.55",
"28.08.2002 06:00:00","1.198464","0","3.51703","-91.45219","0","69.72217","-0.4358168","0","0","54.55393","6.529061","6.988586","6.189671","0","-3.700854","22.71609","24.98007","23.84808","6.529059","54.55393","76.41589","0","0","0","15.3329","18.4",
"28.08.2002 07:00:00","2.773222","-6.651356","3.646773","-93.76978","-12.99361","68.0693","-0.2439703","0","26.11624","38.07168","18.86173","11.28199","51.47911","0","-15.56383","23.44888","25.55408","24.50148","18.86173","64.18792","104.3115","0","0","7.218673","14.04319","18.9",
"28.08.2002 08:00:00","2.186463","-31.5756","5.350512","-92.55114","-55.95258","65.84991","-8.210188E-02","0","26.11624","38.07168","13.05812","14.95081","111.5076","0","-43.11302","23.7427","26.27134","25.00702","13.05812","64.18792","121.0843","0","0","31.08477","12.75346","20.45",
"28.08.2002 09:00:00","1.149518","-35.10027","6.303553","-73.0881","-56.38929","62.96265","-0.0857967","0","26.11624","38.07168","13.05812","14.89584","68.65902","0","-43.81026","23.90295","26.18655","25.04475","13.05812","64.18792","121.3269","0","0","31.32738","12.75346","21.7",
"28.08.2002 10:00:00","0.807142","-34.72419","5.554196","-60.42841","-61.14022","65.34455","-2.334375E-02","0","26.11624","38.07168","13.05812","14.8088","55.24429","0","-42.4397","24.22604","26.17822","25.20213","13.05812","64.18792","123.9663","0","0","33.96679","12.75346","22.1875",
"28.08.2002 11:00:00","1.07987","-37.51774","7.130765","-65.48465","-67.0297","64.76688","5.190272E-02","0","26.11624","38.07168","18.86173","22.13731","56.03878","0","-47.80489","24.37955","26.29894","25.33925","18.86173","64.18792","139.4186","0","0","37.23872","19.1302","22.6125",
"28.08.2002 12:00:00","0.578242","-44.4922","6.453118","-52.95206","-71.52314","58.79611","0.1060683","0","26.11624","38.07168","18.86173","23.56021","64.71779","0","-52.91122","24.87719","26.55963","25.71841","18.86173","64.18792","145.7482","0","0","39.73508","22.96342","23.3625",
"28.08.2002 13:00:00","0.40736","-47.76223","5.68769","-42.21778","-73.36475","57.04755","0.2128766","0","26.11624","38.07168","13.05812","21.78592","60.70596","0","-54.18871","25.25606","26.70906","25.98256","13.05812","64.18792","137.1344","0","0","40.75819","19.1302","23.95",
"28.08.2002 14:00:00","0.227997","-48.8618","5.21336","-37.92242","-68.60956","53.79388","0.2685054","0","26.11624","38.07168","13.05812","14.44727","66.07733","0","-52.38501","25.5381","26.89935","26.21873","13.05812","64.18792","128.1159","0","0","38.11642","12.75346","24.35",
"28.08.2002 15:00:00","0.142966","-49.00907","4.999728","-35.1758","-66.72554","52.56985","0.2995385","0","26.11624","38.07168","13.05812","14.39193","61.31143","0","-52.10948","25.68327","26.9547","26.31898","13.05812","64.18792","127.0692","0","0","37.06974","12.75346","24.5625",
"28.08.2002 16:00:00","0.088348","-51.97234","4.709589","-37.02596","-85.79148","57.17184","0.3524993","0","26.11624","38.07168","18.86173","21.5379","66.55748","0","-56.72069","25.8126","27.03378","26.42319","18.86173","64.18792","149.8418","0","0","47.66193","19.1302","24.5375",
"28.08.2002 17:00:00","0.131864","-62.25192","6.345191","-48.83192","-102.058","58.89892","0.4456548","0","26.11624","38.07168","18.86173","28.71824","93.55446","0","-68.78656","25.75995","27.39099","26.57547","18.86173","64.18792","165.2555","0","0","56.69891","25.50692","24.5",
"28.08.2002 18:00:00","0.044006","-66.47476","6.386159","-62.88685","-92.58601","52.26985","0.4458275","0","26.11624","68.04733","18.86173","22.90803","90.85055","0","-72.52042","25.86115","27.65558","26.75837","18.86173","94.16357","187.4254","0","0","51.43667","22.96342","24.3125",
"28.08.2002 19:00:00","0.977032","0","6.08686","-70.89508","0","50.56014","0.3574016","0","2.611624","55.90327","12.33267","5.743434","15.6528","0","-1.481781","25.90884","27.12796","26.5184","12.33267","58.5149","86.18047","0","0","0","15.3329","23.7625",
"28.08.2002 20:00:00","1.375811","0","6.263072","-73.31052","0","52.10954","0.1950584","0","2.611624","55.90327","6.529061","6.064481","0","0","-1.472981","25.25013","26.6419","25.94602","6.529059","58.5149","80.37686","0","0","0","15.3329","23",
"28.08.2002 21:00:00","1.519531","0","6.66077","-87.47398","0","53.70257","5.070051E-02","0","2.611624","55.90327","6.529061","7.94428","0","0","-2.081292","24.61292","26.39153","25.50222","6.529059","58.5149","84.21008","0","0","0","19.16613","22.1375",
"28.08.2002 22:00:00","1.771123","0","5.954181","-80.3952","0","55.81243","-0.1325938","0","2.611624","1.349339","6.529061","8.406435","0","0","-2.201398","23.88631","26.01763","24.95197","6.529059","3.960963","29.65615","0","0","0","19.16613","21.2375",
"28.08.2002 23:00:00","2.345082","0","4.08992","-72.18179","0","57.53904","-0.2168814","0","2.611624","1.349339","1.886173","8.511863","0","0","-3.01303","23.6159","25.76199","24.68895","1.886171","3.960963","25.01327","0","0","0","19.16613","20.3375",
"29.08.2002","2.544661","0","3.589894","-74.47298","0","59.24082","-0.3061957","0","0","0","1.886173","8.658726","0","0","-3.696723","23.17434","25.5612","24.36777","1.886171","0","21.0523","0","0","0","19.16613","19.375",
"29.08.2002 01:00:00","2.194474","0","2.464055","-60.90507","0","57.84001","-0.3753441","0","0","0","1.886173","8.567637","0","0","-4.42559","23.0849","25.42267","24.25378","1.886171","0","21.0523","0","0","0","19.16613","18.75",
"29.08.2002 02:00:00","1.929386","0","2.834131","-75.07498","0","57.72311","-0.4244545","0","0","0","1.886173","8.695869","0","0","-4.748275","22.86282","25.28006","24.07144","1.886171","0","21.0523","0","0","0","19.16613","18.2875",
"29.08.2002 03:00:00","2.04218","0","2.646024","-72.91979","0","58.6935","-0.4782408","0","0","0","1.886173","8.83742","0","0","-5.022126","22.68863","25.12323","23.90593","1.886171","0","21.0523","0","0","0","19.16613","17.9125",
"29.08.2002 04:00:00","1.403899","0","2.654156","-73.83337","0","59.29386","-0.5280406","0","0","0","1.886173","8.996662","0","0","-5.174539","22.50004","24.95151","23.72577","1.886171","0","21.0523","0","0","0","19.16613","17.6125",
"29.08.2002 05:00:00","1.784242","0","2.813403","-80.46337","0","60.46944","-0.5801606","6.504068","0","0","1.886173","8.906952","0","6.953992","-5.034214","22.28607","24.83061","23.55834","1.886171","0","21.0523","7.651845","7.651845","0","19.16613","17.375",
"29.08.2002 06:00:00","0.883016","0","2.594796","-83.0776","0","59.34992","-0.5444599","0.743845","0","54.55393","6.529061","6.962851","3.879538","0.7429689","-4.594404","22.58922","24.92514","23.75718","6.529059","54.55393","76.41589","0.875112","0.875112","0","15.3329","17.3",
"29.08.2002 07:00:00","2.692133","-1.162828","3.19597","-98.56617","-1.621517","56.56841","-0.401917","0","26.11624","38.07168","18.86173","11.5687","27.4005","0","-11.14265","23.20604","25.31963","24.26284","18.86173","64.18792","97.99368","0","0","0.900843","14.04319","17.8625",
"29.08.2002 08:00:00","3.221097","-11.34606","3.888567","-94.29967","-14.77037","56.40306","-0.2857034","0","26.11624","38.07168","13.05812","14.98523","62.32258","0","-26.31566","23.4103","25.69965","24.55497","13.05812","64.18792","98.20527","0","0","8.205763","12.75346","18.8875",
"29.08.2002 09:00:00","2.212327","-23.11475","4.728751","-84.78429","-32.44892","55.88933","-0.2240915","0","26.11624","38.07168","13.05812","14.96146","71.27642","0","-35.09602","23.62455","25.9646","24.79458","13.05812","64.18792","108.0267","0","0","18.02718","12.75346","20.2375",
"29.08.2002 10:00:00","1.327671","-29.84868","6.210955","-78.05389","-39.32269","54.79498","-0.1815093","0","26.11624","38.07168","13.05812","14.92705","62.14236","0","-39.31414","23.76117","26.06479","24.91298","13.05812","64.18792","111.8454","0","0","21.84594","12.75346","21.3625",
"29.08.2002 11:00:00","0.779964","-37.61275","6.040027","-64.5369","-46.05539","51.28401","-8.463308E-02","0","26.11624","38.07168","18.86173","22.20569","66.75406","0","-48.98732","24.34367","26.30099","25.32233","18.86173","64.18792","127.7662","0","0","25.58633","19.1302","22.325",
"29.08.2002 12:00:00","0.546111","-42.37389","5.848719","-54.893","-53.23365","50.47641","2.969721E-02","0","26.11624","38.07168","18.86173","23.55667","62.99882","0","-51.86077","24.80115","26.47079","25.63597","18.86173","64.18792","135.5873","0","0","29.57425","22.96342","23.075",
"29.08.2002 13:00:00","0.373668","-46.50261","5.353419","-43.4127","-60.79368","50.88253","0.1193844","0","26.11624","38.07168","13.05812","21.85248","62.66885","0","-53.84593","25.12592","26.63227","25.8791","13.05812","64.18792","130.1505","0","0","33.77427","19.1302","23.675",
"29.08.2002 14:00:00","0.295118","-45.70789","5.25585","-40.23819","-60.90524","51.33303","0.1843259","0","26.11624","38.07168","13.05812","14.49661","60.36003","0","-49.884","25.32171","26.72512","26.02342","13.05812","64.18792","123.8357","0","0","33.83624","12.75346","24.025",
"29.08.2002 15:00:00","0.205357","-49.12191","5.128205","-38.11839","-64.50288","51.21171","0.2425059","0","26.11624","38.07168","13.05812","14.45302","70.23267","0","-52.77918","25.50841","26.91137","26.20989","13.05812","64.18792","125.8344","0","0","35.83494","12.75346","24.2875",
"29.08.2002 16:00:00","0.126432","-52.91786","4.894037","-40.19881","-82.11852","55.19505","0.3130491","0","26.11624","38.07168","18.86173","21.58781","71.03317","0","-58.29568","25.69131","27.01518","26.35324","18.86173","64.18792","147.8013","0","0","45.6214","19.1302","24.3375",
"29.08.2002 17:00:00","0.204268","-62.13448","6.199205","-49.7392","-99.57551","57.93282","0.3987928","0","26.11624","38.07168","18.86173","28.79212","94.64483","0","-69.4754","25.64252","27.32484","26.48368","18.86173","64.18792","163.8763","0","0","55.31973","25.50692","24.3",
"29.08.2002 18:00:00","0.011064","-56.62714","6.080702","-61.88393","-85.8499","55.02798","0.4048928","0","26.11624","68.04733","18.86173","22.95058","53.20682","0","-63.06155","25.79808","27.38556","26.59182","18.86173","94.16357","183.6831","0","0","47.69439","22.96342","24.175",
"29.08.2002 19:00:00","0.792743","0","6.029418","-67.50132","0","56.25842","0.3231172","0","2.611624","55.90327","12.33267","5.812675","13.21683","0","-1.427242","25.69323","26.8365","26.26486","12.33267","58.5149","86.18047","0","0","0","15.3329","23.6625",
"29.08.2002 20:00:00","1.291105","0","6.232411","-73.39373","0","58.97136","0.1815223","0","2.611624","55.90327","6.529061","6.129914","0","0","-1.488941","25.06152","26.46434","25.76293","6.529059","58.5149","80.37686","0","0","0","15.3329","22.8375",
"29.08.2002 21:00:00","1.371782","0","6.327238","-85.21994","0","64.09893","6.921422E-02","0","2.611624","55.90327","6.529061","8.006863","0","0","-2.149712","24.50206","26.2458","25.37393","6.529059","58.5149","84.21008","0","0","0","19.16613","22",
"29.08.2002 22:00:00","1.781122","0","5.154109","-70.40238","0","69.9923","-6.392443E-02","0","2.611624","1.349339","6.529061","8.394446","0","0","-2.305587","23.84632","25.90814","24.87723","6.529059","3.960963","29.65615","0","0","0","19.16613","21.1375",
"29.08.2002 23:00:00","2.151041","0","3.952727","-69.36902","0","71.79653","-0.1282339","0","2.611624","1.349339","1.886173","8.511524","0","0","-3.105771","23.63965","25.68007","24.65986","1.886171","3.960963","25.01327","0","0","0","19.16613","20.3",
"30.08.2002","2.213501","0","3.478064","-73.25603","0","72.36497","-0.2204444","0","0","0","1.886173","8.610548","0","0","-3.766146","23.25585","25.48807","24.37196","1.886171","0","21.0523","0","0","0","19.16613","19.4375",
"30.08.2002 01:00:00","2.225956","0","2.795282","-68.88467","0","72.44273","-0.2838634","0","0","0","1.886173","8.621856","0","0","-4.344073","23.03253","25.3462","24.18936","1.886171","0","21.0523","0","0","0","19.16613","18.7875",
"30.08.2002 02:00:00","1.964089","0","2.827135","-73.46727","0","72.97331","-0.3452022","0","0","0","1.886173","8.798089","0","0","-4.681513","22.78382","25.18887","23.98635","1.886171","0","21.0523","0","0","0","19.16613","18.2875",
"30.08.2002 03:00:00","1.837418","0","3.040451","-79.48882","0","73.34332","-0.4000399","0","0","0","1.886173","8.933308","0","0","-4.890237","22.56262","25.01429","23.78846","1.886171","0","21.0523","0","0","0","19.16613","17.9125",
"30.08.2002 04:00:00","1.534801","0","2.418778","-71.43822","0","72.61893","-0.460903","0","0","0","1.886173","8.848538","0","0","-5.45808","22.71565","24.88909","23.80237","1.886171","0","21.0523","0","0","0","19.16613","17.675",
"30.08.2002 05:00:00","1.245468","0","2.64835","-71.29977","0","73.25549","-0.495665","16.30944","0","0","1.886173","8.980024","0","17.53379","-4.926297","22.4424","24.75131","23.59686","1.886171","0","21.0523","19.18758","19.18758","0","19.16613","17.475",
"30.08.2002 06:00:00","0.591425","0","2.607898","-85.34523","0","72.16314","-0.4238076","0","0","54.55393","6.529061","6.94022","2.594694","0","-4.690594","22.69049","24.89302","23.79176","6.529059","54.55393","76.41589","0","0","0","15.3329","17.4",
"30.08.2002 07:00:00","3.114597","-3.299033","3.390622","-101.9171","-7.902063","71.71513","-0.2891882","0","26.11624","38.07168","18.86173","11.52555","35.49656","0","-13.26084","23.18917","25.40767","24.29842","18.86173","64.18792","101.4829","0","0","4.390035","14.04319","17.9625",
"30.08.2002 08:00:00","2.990447","-21.00672","4.374604","-103.482","-47.76653","71.93815","-0.1097676","0","26.11624","38.07168","13.05812","14.9522","94.72379","0","-35.5249","23.51786","26.09028","24.80407","13.05812","64.18792","116.5365","0","0","26.53696","12.75346","19.1125",
"30.08.2002 09:00:00","2.157813","-31.41023","5.242312","-90.6534","-60.5289","70.57256","-7.097164E-02","0","26.11624","38.07168","13.05812","14.93373","84.21002","0","-43.09411","23.63654","26.24239","24.93946","13.05812","64.18792","123.6267","0","0","33.62717","12.75346","20.35",
"30.08.2002 10:00:00","0.861327","-48.01601","6.043447","-73.90437","-77.89378","65.09404","4.231757E-02","0","26.11624","38.07168","13.05812","14.84592","107.419","0","-56.09674","24.2688","26.69579","25.48229","13.05812","64.18792","133.2738","0","0","43.27432","12.75346","22.05",
"30.08.2002 11:00:00","0.281564","-58.84198","5.550229","-53.31771","-94.04314","60.05124","0.2383901","0","26.11624","38.07168","18.86173","21.8569","102.2625","0","-66.53484","25.21427","26.98877","26.10152","18.86173","64.18792","154.426","0","0","52.24619","19.1302","23.55",
"30.08.2002 12:00:00","-0.009845","-68.55083","5.357738","-39.61561","-111.0029","59.39331","0.4352689","0","26.11624","38.07168","18.86173","22.9254","105.7764","0","-72.52904","26.01842","27.31882","26.66862","18.86173","64.18792","167.6813","0","0","61.66826","22.96342","24.875",
"30.08.2002 13:00:00","-0.087197","-72.17269","6.43062","-27.11284","-117.8929","60.05774","0.5796614","0","26.11624","38.07168","13.05812","21.26626","92.33472","0","-72.45127","26.47184","27.48264","26.97724","13.05812","64.18792","161.8723","0","0","65.49605","19.1302","25.9625",
"30.08.2002 14:00:00","-0.100986","-62.02637","6.999159","-23.19579","-96.5452","60.01272","0.6047592","0","26.11624","38.07168","13.05812","14.11958","64.27958","0","-61.61224","26.55774","27.40721","26.98248","13.05812","64.18792","143.6357","0","0","53.63622","12.75346","26.2375",
"30.08.2002 15:00:00","-0.012236","-52.90036","7.41131","-26.83294","-85.29819","61.69074","0.5296363","0","26.11624","38.07168","13.05812","14.19566","54.99052","0","-53.38721","26.21125","27.16399","26.68762","13.05812","64.18792","137.3874","0","0","47.38789","12.75346","25.7625",
"30.08.2002 16:00:00","0.239075","-47.40186","7.965461","-41.46661","-88.69624","64.15479","0.414725","0","26.11624","38.07168","18.86173","21.51376","28.27028","0","-50.82536","25.70849","26.92592","26.3172","18.86173","64.18792","151.4555","0","0","49.27569","19.1302","24.875",
"30.08.2002 17:00:00","0.656781","-41.85321","8.301699","-56.99469","-88.41016","67.52166","0.2944505","0","26.11624","38.07168","18.86173","29.00597","12.48934","0","-50.48001","25.11906","26.70185","25.91045","18.86173","64.18792","157.6733","0","0","49.11676","25.50692","23.875",
"30.08.2002 18:00:00","0.925938","-35.76691","7.83216","-76.79151","-74.36668","68.26088","0.2116764","0","26.11624","68.04733","18.86173","23.48812","14.25119","0","-45.35505","24.76743","26.63297","25.7002","18.86173","94.16357","177.3035","0","0","41.31482","22.96342","23",
"30.08.2002 19:00:00","1.429274","0","6.646436","-87.16541","0","67.21006","0.145881","0","2.611624","55.90327","12.33267","6.341864","7.942702","0","-1.669691","24.67191","26.44576","25.55883","12.33267","58.5149","86.18047","0","0","0","15.3329","22.2625",
"30.08.2002 20:00:00","1.577961","0","6.741691","-96.10523","0","67.88209","0.0485722","0","2.611624","55.90327","6.529061","6.550259","0","0","-1.808034","24.19696","26.24119","25.21908","6.529059","58.5149","80.37686","0","0","0","15.3329","21.5625",
"30.08.2002 21:00:00","1.478666","0","6.675","-100.4965","0","69.12316","-4.874149E-02","0","2.611624","55.90327","6.529061","8.40401","0","0","-2.404137","23.85934","26.0738","24.96657","6.529059","58.5149","84.21008","0","0","0","19.16613","21.1125",
"30.08.2002 22:00:00","1.839764","0","5.284967","-80.06841","0","70.00812","-0.1257977","0","2.611624","1.349339","6.529061","8.544962","0","0","-2.505025","23.63857","25.81021","24.72439","6.529059","3.960963","29.65615","0","0","0","19.16613","20.8125",
"30.08.2002 23:00:00","2.057559","0","4.289653","-69.43322","0","68.24183","-0.1799797","0","2.611624","1.349339","1.886173","8.558028","0","0","-2.77306","23.5285","25.6388","24.58365","1.886171","3.960963","25.01327","0","0","0","19.16613","20.5125",
"31.08.2002","2.024827","0","3.560518","-63.08807","0","65.49055","-0.2405082","0","0","0","1.886173","8.563219","0","0","-3.080043","23.41006","25.50356","24.45681","1.886171","0","21.0523","0","0","0","19.16613","20.2125",
"31.08.2002 01:00:00","1.940799","0","3.385336","-65.12981","0","63.20008","-0.2941308","0","0","0","1.886173","8.545497","0","0","-3.422799","23.27207","25.39732","24.3347","1.886171","0","21.0523","0","0","0","19.16613","19.85",
"31.08.2002 02:00:00","1.711981","0","2.996889","-63.98805","0","62.9696","-0.334425","0","0","0","1.886173","8.575961","0","0","-3.737917","23.17146","25.28435","24.2279","1.886171","0","21.0523","0","0","0","19.16613","19.5125",
"31.08.2002 03:00:00","1.722225","0","3.011912","-65.2521","0","63.56335","-0.380188","0","0","0","1.886173","8.589058","0","0","-3.8194","22.98907","25.18334","24.0862","1.886171","0","21.0523","0","0","0","19.16613","19.275",
"31.08.2002 04:00:00","1.706298","0","2.514972","-57.52036","0","63.25058","-0.4075725","0","0","0","1.886173","8.585878","0","0","-4.094132","22.97574","25.08286","24.0293","1.886171","0","21.0523","0","0","0","19.16613","19.075",
"31.08.2002 05:00:00","1.155741","0","2.74835","-64.32739","0","62.9726","-0.4291108","0","0","0","1.886173","8.673466","0","0","-4.219895","22.91414","24.97575","23.94495","1.886171","0","21.0523","0","0","0","19.16613","18.9375",
"31.08.2002 06:00:00","0.879463","0","3.666407","-91.37479","0","62.38164","-0.4351169","0","0","54.55393","6.529061","6.977622","2.725566","0","-3.45972","22.92781","25.00745","23.96763","6.529059","54.55393","76.41589","0","0","0","15.3329","18.9",
"31.08.2002 07:00:00","2.617239","-7.771487","4.216619","-95.21426","-12.12695","60.12038","-0.2916778","0","26.11624","38.07168","18.86173","11.25749","32.50404","0","-15.94141","23.51126","25.47706","24.49416","18.86173","64.18792","103.83","0","0","6.737193","14.04319","19.4625",
