"Date/Time","Internal Natural vent.","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Relative Humidity","Fanger PMV","Zone Heating","Task Lighting","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","Cooling (Electricity)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"31.08.2002 08:00:00","1.531286","-26.9258","5.870499","-93.69125","-40.73696","58.93238","-0.1555052","0","26.11624","38.07168","13.05812","14.95551","92.86024","0","-37.7943","23.71221","26.13849","24.92535","13.05812","64.18792","112.6311","0","0","22.63165","12.75346","20.7375",
"31.08.2002 09:00:00","0.44395","-44.99315","5.825848","-63.11675","-61.83985","55.02825","8.85524E-03","0","26.11624","38.07168","13.05812","14.7689","105.6173","0","-51.98836","24.55552","26.62043","25.58798","13.05812","64.18792","124.355","0","0","34.35547","12.75346","22.6125",
"31.08.2002 10:00:00","-0.223008","-59.90111","4.940765","-36.13038","-75.53319","49.10404","0.2917188","0","26.11624","38.07168","13.05812","14.40429","112.1986","0","-62.64608","25.88244","27.16891","26.52567","13.05812","64.18792","131.9624","0","0","41.96288","12.75346","24.775",
"31.08.2002 11:00:00","-0.286449","-72.87219","5.669493","-22.0628","-93.11777","46.70557","0.5399545","0","26.11624","38.07168","18.86173","21.09623","105.7188","0","-71.75426","26.9221","27.52559","27.22384","18.86173","64.18792","153.9119","0","0","51.7321","19.1302","26.5375",
"31.08.2002 12:00:00","-0.060602","-76.36224","5.347094","-7.730686","-98.18825","46.21512","0.6847031","0","26.11624","38.07168","18.86173","21.99128","90.28564","9.48114E-04","-71.65865","27.49853","27.71483","27.60668","18.86173","64.18792","160.5621","0","0","54.54902","22.96342","27.725",
"31.08.2002 13:00:00","-0.087128","-76.45316","1.177906","0.436934","-95.3351","45.8434","0.769016","0","26.11624","38.07168","13.05812","20.63114","76.14033","0.1847416","-69.56113","27.76512","27.81868","27.7919","13.05812","64.18792","149.3402","0","0","52.96394","19.1302","28.475",
"31.08.2002 14:00:00","-0.140566","-67.68746","2.430735","1.075811","-83.0311","45.74212","0.7869955","0","26.11624","38.07168","13.05812","13.73915","66.92774","0.2015203","-62.67467","27.80229","27.86468","27.83348","13.05812","64.18792","136.1279","0","0","46.12839","12.75346","28.7",
"31.08.2002 15:00:00","-0.461938","-65.21908","4.202462","0.05541","-78.492","45.34222","0.7864055","0","26.11624","38.07168","13.05812","13.73983","63.26154","0.1539817","-60.43357","27.78667","27.89293","27.8398","13.05812","64.18792","133.6062","0","0","43.60667","12.75346","28.575",
"31.08.2002 16:00:00","-0.595699","-66.68919","10.60177","-7.066679","-79.27871","43.73576","0.7650464","0","26.11624","38.07168","18.86173","20.62838","58.53235","2.303796E-02","-60.83088","27.70842","27.85354","27.78098","18.86173","64.18792","146.2236","0","0","44.04373","19.1302","28.125",
"31.08.2002 17:00:00","-0.368906","-66.84043","15.49998","-18.44314","-79.09184","43.73603","0.6824824","0","26.11624","38.07168","18.86173","27.71705","50.34719","0","-61.38646","27.32633","27.792","27.55916","18.86173","64.18792","152.4965","0","0","43.93991","25.50692","27.525",
"31.08.2002 18:00:00","-0.394389","-55.01797","15.09742","-40.82046","-66.06291","44.45895","0.5956312","0","26.11624","68.04733","18.86173","22.21276","25.78817","0","-53.37646","26.87857","27.66134","27.26995","18.86173","94.16357","172.6903","0","0","36.70162","22.96342","26.7375",
"31.08.2002 19:00:00","0.41259","0","10.49713","-51.32335","0","44.05636","0.499869","0","2.611624","55.90327","12.33267","5.233337","6.668589","0","-0.6213647","26.71948","27.4047","27.06209","12.33267","58.5149","86.18047","0","0","0","15.3329","25.8375",
"31.08.2002 20:00:00","0.787417","0","7.448597","-56.91727","0","44.10047","0.4255219","0","2.611624","55.90327","6.529061","5.449219","0","0","-0.955658","26.35831","27.22914","26.79373","6.529059","58.5149","80.37686","0","0","0","15.3329","24.9375",
"31.08.2002 21:00:00","1.071996","0","7.123269","-77.49888","0","47.30273","0.3013172","0","2.611624","55.90327","6.529061","7.228796","0","0","-1.727271","25.65076","27.06141","26.35608","6.529059","58.5149","84.21008","0","0","0","19.16613","23.6625",
"31.08.2002 22:00:00","1.51921","0","7.270645","-87.25206","0","51.4343","7.647131E-02","0","2.611624","1.349339","6.529061","7.948245","0","0","-1.88482","24.45771","26.66221","25.55996","6.529059","3.960963","29.65615","0","0","0","19.16613","22.1625",
"31.08.2002 23:00:00","2.077136","0","5.196428","-87.16669","0","52.75602","-0.1349027","0","2.611624","1.349339","1.886173","8.440264","0","0","-2.849879","23.81832","26.27902","25.04867","1.886171","3.960963","25.01327","0","0","0","19.16613","20.6625",
"01.09.2002","2.51578","0","4.147771","-98.63503","0","53.05267","-0.246742","0","0","0","1.886173","8.582915","0","0","-4.047126","23.27544","26.00651","24.64097","1.886171","0","21.0523","0","0","0","19.16613","19.1625",
"01.09.2002 01:00:00","2.494147","0","2.669005","-82.95355","0","48.05649","-0.3980447","0","0","0","1.886173","8.59052","0","0","-5.502972","22.93897","25.76576","24.35236","1.886171","0","21.0523","0","0","0","19.16613","17.6625",
"01.09.2002 02:00:00","1.60454","0","2.519371","-92.58829","0","42.40981","-0.545321","0","0","0","1.886173","8.853171","0","0","-6.668523","22.4706","25.50251","23.98655","1.886171","0","21.0523","0","0","0","19.16613","16.225",
"01.09.2002 03:00:00","0.543096","0","2.502466","-106.6969","0","40.84492","-0.6948228","0","0","0","1.886173","9.190791","0","0","-7.932791","22.04175","25.18297","23.61236","1.886171","0","21.0523","0","0","0","19.16613","14.7625",
"01.09.2002 04:00:00","-0.569055","0","2.01912","-105.5035","0","38.94259","-0.6873391","0","0","0","1.886173","9.053951","0","0","-9.827741","22.27095","24.96509","23.61802","1.886171","0","21.0523","0","0","0","19.16613","13.575",
"01.09.2002 05:00:00","-2.130321","0","1.422069","-78.12122","0","38.0773","-0.7434453","1.753348","0","0","1.886173","9.054276","0","1.12543","-10.22107","22.22109","24.76634","23.49372","1.886171","0","21.0523","2.062762","2.062762","0","19.16613","12.7625",
"01.09.2002 06:00:00","-4.063731","0","1.837029","-108.5961","0","36.04221","-0.7871616","3.794631","0","54.55393","6.529061","7.085291","2.491553","3.332126","-8.099428","21.89186","24.83597","23.36391","6.529059","54.55393","76.41589","4.464271","4.464271","0","15.3329","12.4375",
"01.09.2002 07:00:00","-0.611098","0","2.175693","-124.0875","0","33.13199","-0.6898324","4.888995","26.11624","38.07168","18.86173","12.834","34.36071","5.002867","-14.90687","22.48594","25.29478","23.89036","18.86173","64.18792","97.09283","5.751759","5.751759","0","14.04319","13.025",
"01.09.2002 08:00:00","4.418507","-0.068868","2.820187","-135.3801","-0.068868","33.96746","-0.493302","1.619604","26.11624","38.07168","13.05812","16.49203","96.14012","1.707995","-22.60106","22.88857","25.9866","24.43758","13.05812","64.18792","90.03777","1.905417","1.905417","0.03826","12.75346","14.4625",
"01.09.2002 09:00:00","5.081598","-10.81213","3.038839","-119.998","-10.81213","35.33998","-0.3805207","0","26.11624","38.07168","13.05812","15.03462","90.97328","0","-31.45929","23.37706","26.23081","24.80393","13.05812","64.18792","96.00624","0","0","6.00674","12.75346","16.35",
"01.09.2002 10:00:00","3.603591","-27.76487","4.014343","-113.114","-27.76487","36.55316","-0.2962225","0","26.11624","38.07168","13.05812","14.99046","101.6529","0","-43.92155","23.47574","26.47547","24.97561","13.05812","64.18792","105.4244","0","0","15.42493","12.75346","18.35",
"01.09.2002 11:00:00","2.131435","-40.78333","5.897652","-106.8722","-40.78333","37.4295","-0.2383748","0","26.11624","38.07168","18.86173","22.43409","104.9196","0","-58.76823","23.65729","26.69099","25.17414","18.86173","64.18792","124.8373","0","0","22.65741","19.1302","20.225",
"01.09.2002 12:00:00","1.395029","-51.33138","9.375077","-89.62427","-51.33138","38.13424","-0.1697543","0","26.11624","38.07168","18.86173","23.97306","102.6524","0","-64.34793","23.90014","26.82789","25.36401","18.86173","64.18792","134.5305","0","0","28.51744","22.96342","21.8375",
"01.09.2002 13:00:00","0.797763","-58.31598","9.119598","-65.46128","-58.31598","38.04804","-4.588537E-02","0","26.11624","38.07168","13.05812","22.10857","100.319","0","-66.85059","24.59185","26.96083","25.77634","13.05812","64.18792","128.774","0","0","32.39777","19.1302","23.2125",
"01.09.2002 14:00:00","0.487789","-62.81202","10.16305","-54.90476","-62.81202","37.62718","0.1206901","0","26.11624","38.07168","13.05812","14.56435","104.3658","0","-66.56806","25.16474","27.27259","26.21866","13.05812","64.18792","124.8951","0","0","34.89557","12.75346","24.2",
"01.09.2002 15:00:00","0.283704","-72.28611","10.61236","-52.11892","-72.28611","36.70643","0.2448024","0","26.11624","38.07168","13.05812","14.45165","127.0004","0","-74.99562","25.54342","27.66597","26.6047","13.05812","64.18792","130.1584","0","0","40.15895","12.75346","24.75",
"01.09.2002 16:00:00","0.186745","-85.28278","13.11055","-61.7564","-85.28278","36.99589","0.3372978","0","26.11624","38.07168","18.86173","21.57977","138.3065","0","-88.74159","25.6967","28.0163","26.8565","18.86173","64.18792","149.5592","0","0","47.37932","19.1302","24.9625",
"01.09.2002 17:00:00","0.268236","-91.1544","10.20643","-65.81431","-91.1544","37.15963","0.3638096","0","26.11624","38.07168","18.86173","28.765","130.6552","0","-97.3154","25.67253","28.14917","26.91085","18.86173","64.18792","159.1979","0","0","50.64133","25.50692","24.625",
"01.09.2002 18:00:00","0.420859","-68.46269","8.649165","-86.66232","-68.46269","37.4896","0.2743295","0","26.11624","68.04733","18.86173","23.12282","52.78251","0","-76.28941","25.35997","27.79256","26.57626","18.86173","94.16357","174.0235","0","0","38.03483","22.96342","23.7125",
"01.09.2002 19:00:00","1.72948","0","7.938947","-102.4018","0","39.08784","7.760969E-02","0","2.611624","55.90327","12.33267","6.265889","11.9532","0","-1.603103","24.90885","26.99548","25.95217","12.33267","58.5149","86.18047","0","0","0","15.3329","22.3625",
"01.09.2002 20:00:00","2.454696","0","6.485161","-107.9785","0","43.13942","-0.1127927","0","2.611624","55.90327","6.529061","6.681942","0","0","-2.17","24.09599","26.50061","25.2983","6.529059","58.5149","80.37686","0","0","0","15.3329","20.8",
"01.09.2002 21:00:00","3.214821","0","4.86639","-113.7734","0","46.98616","-0.2073486","0","2.611624","55.90327","6.529061","8.550455","0","0","-3.884902","23.71465","26.22229","24.96847","6.529059","58.5149","84.21008","0","0","0","19.16613","19.5125",
"01.09.2002 22:00:00","3.406923","0","3.097857","-88.25372","0","49.40304","-0.2955577","0","2.611624","1.349339","6.529061","8.615458","0","0","-4.89647","23.38837","25.90359","24.64598","6.529059","3.960963","29.65615","0","0","0","19.16613","18.4125",
"01.09.2002 23:00:00","3.364069","0","2.685186","-91.86668","0","50.78344","-0.3766367","0","2.611624","1.349339","1.886173","8.725098","0","0","-5.892814","23.05694","25.6652","24.36107","1.886171","3.960963","25.01327","0","0","0","19.16613","17.3125",
"02.09.2002","2.625927","0","2.559807","-94.1495","0","51.93167","-0.5074936","0","0","0","1.886173","9.028444","0","0","-6.640062","22.53103","25.37435","23.95269","1.886171","0","21.0523","0","0","0","19.16613","16.2125",
"02.09.2002 01:00:00","1.458219","0","2.361315","-94.25655","0","51.12543","-0.5741258","0","0","0","1.886173","9.05335","0","0","-7.406567","22.40685","25.18544","23.79614","1.886171","0","21.0523","0","0","0","19.16613","15.55",
"02.09.2002 02:00:00","0.522491","0","3.052455","-129.0822","0","50.2593","-0.6014681","0","0","0","1.886173","9.369834","0","0","-8.051768","22.44516","24.91989","23.68253","1.886171","0","21.0523","0","0","0","19.16613","15.15",
"02.09.2002 03:00:00","0.894239","0","1.769693","-71.47738","0","50.33961","-0.6836629","0","0","0","1.886173","9.002781","0","0","-7.980032","22.09898","24.81382","23.4564","1.886171","0","21.0523","0","0","0","19.16613","14.875",
"02.09.2002 04:00:00","0.217569","0","1.596728","-67.4625","0","50.57862","-0.6866581","0","0","0","1.886173","8.944357","0","0","-8.360201","22.14527","24.72964","23.43746","1.886171","0","21.0523","0","0","0","19.16613","14.675",
"02.09.2002 05:00:00","-0.41814","0","1.786067","-79.39113","0","51.01709","-0.7098829","19.82861","0","0","1.886173","9.097939","0","19.40795","-6.983441","22.13225","24.57775","23.355","1.886171","0","21.0523","23.32778","23.32778","0","19.16613","14.5375",
"02.09.2002 06:00:00","-1.800241","0","2.388846","-113.0759","0","53.11517","-0.7001078","15.34133","0","54.55393","6.529061","7.237829","3.495126","14.98098","-5.780342","22.09479","24.59978","23.34729","6.529059","54.55393","76.41589","18.04862","18.04862","0","15.3329","14.4375",
"02.09.2002 07:00:00","1.718375","0","2.455067","-106.221","0","55.26377","-0.5967018","13.95743","26.11624","38.07168","18.86173","12.4925","19.19757","14.16284","-12.45938","22.55152","24.83579","23.69365","18.86173","64.18792","97.09283","16.42051","16.42051","0","14.04319","14.9625",
"02.09.2002 08:00:00","3.599277","0","2.724343","-103.7654","0","56.38325","-0.4863317","0.213657","26.11624","38.07168","13.05812","16.31672","45.8052","0.1773206","-19.25695","22.86369","25.11713","23.99041","13.05812","64.18792","89.9995","0.251361","0.251361","0","12.75346","15.9875",
"02.09.2002 09:00:00","4.572599","-5.447202","2.909544","-89.71796","-7.176099","57.02686","-0.3543639","0.037416","26.11624","38.07168","13.05812","15.15443","67.61037","1.660035E-02","-23.36192","23.26957","25.53763","24.4036","13.05812","64.18792","93.98622","0.044019","0.044019","3.986722","12.75346","17.525",
"02.09.2002 10:00:00","2.942826","-20.53922","4.034807","-88.3643","-27.53499","55.58613","-0.2428925","0","26.11624","38.07168","13.05812","14.96547","75.87035","0","-34.43942","23.5227","25.9045","24.7136","13.05812","64.18792","105.2967","0","0","15.29722","12.75346","19.3875",
"02.09.2002 11:00:00","1.434723","-33.53802","6.737432","-82.55209","-41.73173","53.10905","-0.194434","0","26.11624","38.07168","18.86173","22.41046","75.43036","0","-48.00736","23.75694","26.12154","24.93924","18.86173","64.18792","125.3642","0","0","23.1843","19.1302","21.2875",
"02.09.2002 12:00:00","1.070055","-35.22474","7.478699","-68.99963","-43.68918","52.60617","-0.157484","0","26.11624","38.07168","18.86173","23.94213","56.15829","0","-47.12498","24.03379","26.0165","25.02515","18.86173","64.18792","130.2848","0","0","24.27177","22.96342","22.1875",
"02.09.2002 13:00:00","1.024933","-33.69766","6.761964","-62.44854","-42.77048","53.18036","-0.1515086","0","26.11624","38.07168","13.05812","22.26563","59.53294","0","-45.33643","24.03252","25.99086","25.01169","13.05812","64.18792","120.1376","0","0","23.76138","19.1302","22.175",
"02.09.2002 14:00:00","0.685284","-39.44325","5.572206","-55.19592","-52.19281","52.66162","-5.332661E-02","0","26.11624","38.07168","13.05812","14.77055","68.67948","0","-46.4315","24.43657","26.30814","25.37235","13.05812","64.18792","118.9955","0","0","28.996","12.75346","22.6",
"02.09.2002 15:00:00","0.458143","-47.01872","5.41978","-48.48173","-61.73803","52.3764","7.714082E-02","0","26.11624","38.07168","13.05812","14.64096","81.58764","0","-52.66063","24.87016","26.6077","25.73893","13.05812","64.18792","124.2984","0","0","34.29891","12.75346","23.275",
"02.09.2002 16:00:00","0.448187","-50.09594","5.939242","-49.77218","-66.43389","52.2339","0.1374923","0","26.11624","38.07168","18.86173","21.85512","75.04124","0","-57.73331","25.06054","26.68491","25.87273","18.86173","64.18792","139.0876","0","0","36.90772","19.1302","23.5625",
"02.09.2002 17:00:00","0.418662","-54.83355","6.03793","-52.46791","-72.64001","51.71364","0.1689511","0","26.11624","38.07168","18.86173","29.10373","83.21808","0","-65.23898","25.11327","26.84582","25.97955","18.86173","64.18792","148.9121","0","0","40.35556","25.50692","23.5375",
"02.09.2002 18:00:00","0.381513","-49.66525","6.43036","-69.77738","-65.73361","51.25955","0.1834043","0","26.11624","68.04733","18.86173","23.30524","49.16862","0","-58.84589","25.1242","26.88774","26.00597","18.86173","94.16357","172.5074","0","0","36.51867","22.96342","23.25",
"02.09.2002 19:00:00","1.333797","0","6.41711","-79.28442","0","51.1171","4.695272E-02","0","2.611624","55.90327","12.33267","6.254644","9.291315","0","-1.553665","24.82403","26.28276","25.5534","12.33267","58.5149","86.18047","0","0","0","15.3329","22.475",
"02.09.2002 20:00:00","1.660695","0","6.708324","-90.53458","0","53.59898","-0.1211606","0","2.611624","55.90327","6.529061","6.61283","0","0","-1.691759","24.05893","25.93018","24.99456","6.529059","58.5149","80.37686","0","0","0","15.3329","21.475",
"02.09.2002 21:00:00","2.187082","0","5.362677","-93.73831","0","54.83134","-0.2263467","0","2.611624","55.90327","6.529061","8.532547","0","0","-2.916935","23.74845","25.6896","24.71902","6.529059","58.5149","84.21008","0","0","0","19.16613","20.5375",
"02.09.2002 22:00:00","2.427746","0","3.340839","-69.94385","0","55.49304","-0.3200525","0","2.611624","1.349339","6.529061","8.568314","0","0","-3.624291","23.40777","25.41585","24.41181","6.529059","3.960963","29.65615","0","0","0","19.16613","19.6375",
"02.09.2002 23:00:00","2.505866","0","2.973882","-73.3793","0","56.03453","-0.4034536","0","2.611624","1.349339","1.886173","8.653281","0","0","-4.349501","23.08536","25.21469","24.15002","1.886171","3.960963","25.01327","0","0","0","19.16613","18.7375",
"03.09.2002","2.202307","0","2.208278","-57.81926","0","55.3586","-0.5119605","0","0","0","1.886173","8.842702","0","0","-5.044523","22.72214","24.99444","23.85829","1.886171","0","21.0523","0","0","0","19.16613","17.8375",
"03.09.2002 01:00:00","1.606244","0","1.936514","-63.37438","0","54.46834","-0.5490133","0","0","0","1.886173","8.682238","0","0","-5.893919","22.61356","24.88996","23.75176","1.886171","0","21.0523","0","0","0","19.16613","17.125",
"03.09.2002 02:00:00","1.248208","0","2.128783","-65.3456","0","55.30474","-0.6437391","0","0","0","1.886173","9.018776","0","0","-6.20693","22.22356","24.70242","23.46299","1.886171","0","21.0523","0","0","0","19.16613","16.4625",
"03.09.2002 03:00:00","-0.136557","0","1.026472","-38.68956","0","53.51196","-0.6056718","0","0","0","1.886173","8.698582","0","0","-7.59228","22.7083","24.59992","23.65411","1.886171","0","21.0523","0","0","0","19.16613","15.95",
"03.09.2002 04:00:00","-0.889807","0","1.745887","-68.22936","0","53.61717","-0.6343924","0","0","0","1.886173","8.91337","0","0","-7.874676","22.50458","24.47713","23.49086","1.886171","0","21.0523","0","0","0","19.16613","15.55",
"03.09.2002 05:00:00","-0.88057","0","1.10379","-43.97952","0","53.20504","-0.6616623","0","0","0","1.886173","8.735999","0","0","-8.20117","22.44727","24.36425","23.40576","1.886171","0","21.0523","0","0","0","19.16613","15.275",
"03.09.2002 06:00:00","-1.331072","0","2.296314","-98.71703","0","53.06094","-0.6938313","12.80465","0","54.55393","6.529061","7.168782","3.071608","12.82577","-5.645385","22.13305","24.37633","23.25469","6.529059","54.55393","76.41589","15.0643","15.0643","0","15.3329","15.1375",
"03.09.2002 07:00:00","1.888504","0","2.633062","-105.2018","0","51.71546","-0.6785565","10.55486","26.11624","38.07168","18.86173","12.51524","21.98313","10.54473","-11.30552","22.44688","24.56256","23.50472","18.86173","64.18792","97.09283","12.41748","12.41748","0","14.04319","15.5375",
"03.09.2002 08:00:00","3.67136","0","2.56514","-88.30814","0","53.33565","-0.533766","0.787061","26.11624","38.07168","13.05812","15.86975","53.51775","0.8373588","-18.74454","22.95396","24.97063","23.9623","13.05812","64.18792","89.9995","0.925954","0.925954","0","12.75346","16.6125",
"03.09.2002 09:00:00","3.73625","-6.696697","2.796887","-80.21783","-8.637294","55.76859","-0.3738703","0","26.11624","38.07168","13.05812","15.01542","66.07939","0","-23.70074","23.32395","25.33508","24.32951","13.05812","64.18792","94.798","0","0","4.798497","12.75346","17.975",
"03.09.2002 10:00:00","2.983611","-19.91603","3.939518","-83.76669","-27.28686","55.91915","-0.2757003","0","26.11624","38.07168","13.05812","14.96327","74.47971","0","-33.42234","23.54679","25.65991","24.60335","13.05812","64.18792","105.1589","0","0","15.15937","12.75346","19.5625",
"03.09.2002 11:00:00","1.431464","-31.04029","5.772489","-77.80748","-38.97727","53.7765","-0.222423","0","26.11624","38.07168","18.86173","22.40365","74.07315","0","-46.24002","23.7392","25.88887","24.81403","18.86173","64.18792","123.8339","0","0","21.65404","19.1302","21.075",
"03.09.2002 12:00:00","0.704547","-39.52003","5.673604","-59.17232","-50.31842","52.13196","-0.1288073","0","26.11624","38.07168","18.86173","23.86526","72.56794","0","-51.33844","24.29342","26.06144","25.17743","18.86173","64.18792","133.9678","0","0","27.95468","22.96342","22.2875",
"03.09.2002 13:00:00","0.454558","-45.35985","5.236719","-43.11103","-57.16114","50.82599","-1.364273E-03","0","26.11624","38.07168","13.05812","21.99995","71.71613","0","-53.87962","24.80511","26.25014","25.52762","13.05812","64.18792","128.1324","0","0","31.75619","19.1302","23.2625",
"03.09.2002 14:00:00","0.257074","-47.00768","4.784523","-36.01483","-59.02781","49.03328","9.513497E-02","0","26.11624","38.07168","13.05812","14.54224","70.66814","0","-51.40949","25.21788","26.43036","25.82412","13.05812","64.18792","122.7927","0","0","32.79323","12.75346","23.9125",
"03.09.2002 15:00:00","0.159534","-48.57492","4.613485","-33.15463","-61.24982","49.31612","0.1599866","0","26.11624","38.07168","13.05812","14.46851","70.89648","0","-52.34791","25.43241","26.55125","25.99183","13.05812","64.18792","124.0272","0","0","34.02768","12.75346","24.225",
"03.09.2002 16:00:00","0.18955","-49.95736","5.191802","-37.56587","-64.98618","50.47101","0.190284","0","26.11624","38.07168","18.86173","21.66501","65.49596","0","-55.61315","25.47419","26.57739","26.02579","18.86173","64.18792","138.2833","0","0","36.10344","19.1302","24.2375",
"03.09.2002 17:00:00","0.325594","-47.09512","5.63078","-43.21912","-64.45359","52.38066","0.1512871","0","26.11624","38.07168","18.86173","28.98683","52.58007","0","-56.28451","25.22063","26.46579","25.84321","18.86173","64.18792","144.3641","0","0","35.80755","25.50692","23.825",
"03.09.2002 18:00:00","0.583787","-37.62514","6.242664","-62.74023","-53.48668","54.35149","7.291241E-02","0","26.11624","68.04733","18.86173","23.41968","28.03866","0","-47.28229","24.84649","26.26804","25.55727","18.86173","94.16357","165.7035","0","0","29.71482","22.96342","23.0375",
"03.09.2002 19:00:00","1.331492","0","6.306277","-80.86427","0","55.64451","-5.307714E-02","0","2.611624","55.90327","12.33267","6.428417","2.828295","0","-1.616377","24.40058","25.91105","25.15582","12.33267","58.5149","86.18047","0","0","0","15.3329","22.0125",
"03.09.2002 20:00:00","1.529787","0","6.171402","-87.2006","0","58.51566","-0.189142","0","2.611624","55.90327","6.529061","6.739861","0","0","-1.802566","23.8109","25.66047","24.73568","6.529059","58.5149","80.37686","0","0","0","15.3329","21.1625",
"03.09.2002 21:00:00","2.003932","0","5.196932","-91.42182","0","59.97372","-0.2413563","0","2.611624","55.90327","6.529061","8.560514","0","0","-2.930975","23.63492","25.48735","24.56113","6.529059","58.5149","84.21008","0","0","0","19.16613","20.4625",
"03.09.2002 22:00:00","2.365676","0","3.141971","-62.25457","0","60.42354","-0.3153867","0","2.611624","1.349339","6.529061","8.558875","0","0","-3.470564","23.35829","25.25574","24.30702","6.529059","3.960963","29.65615","0","0","0","19.16613","19.7625",
"03.09.2002 23:00:00","2.264474","0","2.790939","-64.41378","0","60.99471","-0.397096","0","2.611624","1.349339","1.886173","8.764909","0","0","-4.064699","23.1234","25.05091","24.08715","1.886171","3.960963","25.01327","0","0","0","19.16613","19.0625",
"04.09.2002","2.320192","0","2.821322","-71.08815","0","62.0458","-0.4710789","0","0","0","1.886173","8.888552","0","0","-4.59083","22.80858","24.86046","23.83452","1.886171","0","21.0523","0","0","0","19.16613","18.3625",
"04.09.2002 01:00:00","1.364883","0","2.69219","-67.49393","0","62.50705","-0.5613585","0","0","0","1.886173","8.992022","0","0","-4.855879","22.48439","24.6756","23.58","1.886171","0","21.0523","0","0","0","19.16613","17.85",
"04.09.2002 02:00:00","1.269631","0","1.354486","-32.88617","0","61.91253","-0.5902476","0","0","0","1.886173","8.935262","0","0","-5.445751","22.50988","24.561","23.53544","1.886171","0","21.0523","0","0","0","19.16613","17.45",
"04.09.2002 03:00:00","0.590638","0","2.141088","-67.49976","0","61.51025","-0.5499398","0","0","0","1.886173","8.701791","0","0","-5.942585","22.56925","24.52866","23.54895","1.886171","0","21.0523","0","0","0","19.16613","17.175",
"04.09.2002 04:00:00","0.480558","0","1.136341","-30.06733","0","61.60383","-0.6494471","0","0","0","1.886173","8.972259","0","0","-5.946085","22.36874","24.3577","23.36322","1.886171","0","21.0523","0","0","0","19.16613","16.975",
"04.09.2002 05:00:00","-0.043157","0","1.178103","-38.10575","0","60.56365","-0.6052595","0","0","0","1.886173","8.729681","0","0","-6.527124","22.5581","24.31693","23.43751","1.886171","0","21.0523","0","0","0","19.16613","16.775",
"04.09.2002 06:00:00","-0.443063","0","2.506162","-84.0157","0","61.16062","-0.6163089","3.493044","0","54.55393","6.529061","7.099879","2.610943","3.52689","-4.748845","22.29175","24.37829","23.33502","6.529059","54.55393","76.41589","4.109463","4.109463","0","15.3329","16.7625",
"04.09.2002 07:00:00","2.440778","-0.824304","2.856113","-93.15981","-1.410385","59.81754","-0.4926381","0","26.11624","38.07168","18.86173","11.84902","39.64917","0","-10.99394","23.06681","24.94262","24.00472","18.86173","64.18792","97.87639","0","0","0.783547","14.04319","17.4875",
"04.09.2002 08:00:00","3.071271","-21.36837","3.997469","-96.68925","-35.56865","60.70725","-0.2290784","0","26.11624","38.07168","13.05812","14.96276","114.173","0","-35.93279","23.54833","25.81777","24.68305","13.05812","64.18792","109.7599","0","0","19.76036","12.75346","19.0875",
"04.09.2002 09:00:00","1.188198","-41.09144","5.506619","-77.94941","-65.25346","62.57088","-0.117376","0","26.11624","38.07168","13.05812","14.91771","108.4324","0","-50.85367","23.88282","26.14545","25.01414","13.05812","64.18792","126.2514","0","0","36.25193","12.75346","21.2375",
"04.09.2002 10:00:00","0.230405","-53.9157","5.286312","-45.71769","-79.13778","59.3185","0.1088091","0","26.11624","38.07168","13.05812","14.64908","107.0824","0","-59.0965","24.9883","26.54821","25.76826","13.05812","64.18792","133.965","0","0","43.96544","12.75346","23.475",
"04.09.2002 11:00:00","-0.110537","-59.63664","4.529842","-29.15961","-88.94177","55.20279","0.305166","0","26.11624","38.07168","18.86173","21.53472","84.33189","0","-63.1946","25.93656","26.71393","26.32524","18.86173","64.18792","151.5919","0","0","49.4121","19.1302","24.925",
"04.09.2002 12:00:00","-0.246958","-62.73199","3.956099","-18.88994","-93.36076","53.85514","0.4382718","0","26.11624","38.07168","18.86173","22.60357","78.62285","0","-63.68579","26.49299","26.89788","26.69543","18.86173","64.18792","157.8802","0","0","51.86709","22.96342","25.8625",
"04.09.2002 13:00:00","-0.210113","-64.67086","3.345213","-9.129453","-94.17179","52.62438","0.5198812","0","26.11624","38.07168","13.05812","21.1097","73.63123","0","-63.244","26.79153","27.03849","26.91501","13.05812","64.18792","148.6939","0","0","52.31766","19.1302","26.575",
"04.09.2002 14:00:00","-0.177425","-57.31219","2.759062","-5.332478","-80.20302","51.65092","0.5433703","0","26.11624","38.07168","13.05812","14.01916","61.10217","0","-55.75451","26.90485","27.03403","26.96944","13.05812","64.18792","134.5567","0","0","44.55723","12.75346","26.8625",
"04.09.2002 15:00:00","-0.230157","-46.65311","4.208992","-13.82109","-65.20892","52.3945","0.4398621","0","26.11624","38.07168","13.05812","14.11018","33.61516","0","-46.63385","26.44042","26.6916","26.56601","13.05812","64.18792","126.2267","0","0","36.22718","12.75346","26.0875",
"04.09.2002 16:00:00","0.000529","-43.65571","5.102144","-30.56726","-64.29233","53.45815","0.3207287","0","26.11624","38.07168","18.86173","21.42969","32.19883","0","-47.0761","25.90719","26.59657","26.25188","18.86173","64.18792","137.8978","0","0","35.71796","19.1302","24.975",
"04.09.2002 17:00:00","0.265984","-40.80626","5.881905","-44.29623","-57.22522","55.41897","0.2212216","0","26.11624","38.07168","18.86173","28.87798","27.49016","0","-49.17409","25.36772","26.51228","25.94","18.86173","64.18792","140.3484","0","0","31.79179","25.50692","24.0375",
"04.09.2002 18:00:00","0.473604","-33.99864","6.253363","-65.20448","-53.24241","56.83113","0.134709","0","26.11624","68.04733","18.86173","23.35296","12.22978","0","-43.44102","24.97711","26.40298","25.69005","18.86173","94.16357","165.5678","0","0","29.57911","22.96342","23.1375",
"04.09.2002 19:00:00","1.124031","0","6.273013","-81.87799","0","59.13762","3.947218E-02","0","2.611624","55.90327","12.33267","6.327143","1.743305","0","-1.659538","24.59326","26.15599","25.37463","12.33267","58.5149","86.18047","0","0","0","15.3329","22.2375",
"04.09.2002 20:00:00","1.302681","0","6.393378","-87.99703","0","62.08131","-6.035958E-02","0","2.611624","55.90327","6.529061","6.581452","0","0","-1.746146","24.10701","25.96008","25.03354","6.529059","58.5149","80.37686","0","0","0","15.3329","21.5875",
"04.09.2002 21:00:00","1.318391","0","6.502709","-94.25049","0","65.22032","-0.128915","0","2.611624","55.90327","6.529061","8.412739","0","0","-2.316055","23.78264","25.81184","24.79724","6.529059","58.5149","84.21008","0","0","0","19.16613","21.15",
"04.09.2002 22:00:00","2.003144","0","4.517087","-71.43212","0","67.01231","-0.1899602","0","2.611624","1.349339","6.529061","8.550572","0","0","-2.692001","23.61474","25.55661","24.58567","6.529059","3.960963","29.65615","0","0","0","19.16613","20.6875",
"04.09.2002 23:00:00","2.06819","0","3.423289","-61.63209","0","66.89294","-0.2418845","0","2.611624","1.349339","1.886173","8.557343","0","0","-3.12591","23.44626","25.38591","24.41608","1.886171","3.960963","25.01327","0","0","0","19.16613","20.1875",
"05.09.2002","1.839019","0","2.987735","-60.55361","0","65.92293","-0.2980251","0","0","0","1.886173","8.552035","0","0","-3.589906","23.26168","25.25809","24.25989","1.886171","0","21.0523","0","0","0","19.16613","19.6875",
"05.09.2002 01:00:00","1.764126","0","2.524792","-55.63793","0","66.42274","-0.3682136","0","0","0","1.886173","8.54597","0","0","-3.990031","23.00144","25.14022","24.07083","1.886171","0","21.0523","0","0","0","19.16613","19.125",
"05.09.2002 02:00:00","1.591256","0","2.679859","-66.26765","0","67.04153","-0.4156711","0","0","0","1.886173","8.644342","0","0","-4.43778","22.7565","25.0181","23.8873","1.886171","0","21.0523","0","0","0","19.16613","18.525",
"05.09.2002 03:00:00","1.473759","0","2.677257","-72.55783","0","66.20129","-0.4444402","0","0","0","1.886173","8.683514","0","0","-4.976445","22.79174","24.90146","23.8466","1.886171","0","21.0523","0","0","0","19.16613","18.175",
"05.09.2002 04:00:00","1.071224","0","2.881581","-78.07806","0","66.23365","-0.5139641","0","0","0","1.886173","9.01565","0","0","-5.111526","22.62231","24.69106","23.65668","1.886171","0","21.0523","0","0","0","19.16613","17.9125",
"05.09.2002 05:00:00","0.996642","0","3.34366","-89.25884","0","65.79594","-0.5744872","11.36831","0","0","1.886173","9.121416","0","12.17177","-4.686647","22.37565","24.52524","23.45045","1.886171","0","21.0523","13.37448","13.37448","0","19.16613","17.675",
"05.09.2002 06:00:00","0.442908","0","2.683291","-78.42767","0","65.00975","-0.552151","0","0","54.55393","6.529061","7.152503","2.18216","0","-4.345463","22.46495","24.57502","23.51999","6.529059","54.55393","76.41589","0","0","0","15.3329","17.5375",
"05.09.2002 07:00:00","2.54165","-0.611029","2.797822","-82.63702","-1.124135","62.99736","-0.4730928","0","26.11624","38.07168","18.86173","11.70517","20.78893","0","-10.34276","23.05981","24.81508","23.93744","18.86173","64.18792","97.71736","0","0","0.62452","14.04319","17.875",
"05.09.2002 08:00:00","3.680767","-4.723438","3.178392","-76.93916","-5.76713","63.54893","-0.3498075","0","26.11624","38.07168","13.05812","15.00296","40.188","0","-20.30563","23.28507","25.0892","24.18713","13.05812","64.18792","93.20346","0","0","3.203961","12.75346","18.6",
"05.09.2002 09:00:00","2.606714","-12.618","3.89677","-76.65627","-23.9428","64.52455","-0.2755126","0","26.11624","38.07168","13.05812","15.00003","55.76453","0","-25.91152","23.49871","25.37277","24.43574","13.05812","64.18792","103.3011","0","0","13.30156","12.75346","19.65",
"05.09.2002 10:00:00","1.661127","-20.52629","4.409621","-66.74539","-36.95063","63.70551","-0.1807722","0","26.11624","38.07168","13.05812","14.91017","57.01204","0","-31.3431","23.80133","25.61357","24.70745","13.05812","64.18792","110.5276","0","0","20.52813","12.75346","20.7875",
"05.09.2002 11:00:00","1.253415","-27.15392","6.158278","-71.25282","-44.0556","60.6563","-0.1495036","0","26.11624","38.07168","18.86173","22.3231","53.36489","0","-40.36003","23.96809","25.78448","24.87629","18.86173","64.18792","126.6552","0","0","24.47533","19.1302","21.7",
"05.09.2002 12:00:00","0.742241","-32.88116","5.803883","-57.16225","-49.37822","57.38161","-8.500267E-02","0","26.11624","38.07168","18.86173","23.81512","54.55323","0","-44.18802","24.34258","25.93984","25.14121","18.86173","64.18792","133.4454","0","0","27.43234","22.96342","22.4375",
"05.09.2002 13:00:00","0.495714","-37.81176","5.232997","-43.60273","-55.29847","55.59987","1.686405E-04","0","26.11624","38.07168","13.05812","22.02625","56.34306","0","-46.6634","24.72018","26.10984","25.41501","13.05812","64.18792","127.0976","0","0","30.72137","19.1302","23.1375",
"05.09.2002 14:00:00","0.38536","-39.26088","5.064697","-38.54098","-54.21819","53.5415","7.296924E-02","0","26.11624","38.07168","13.05812","14.59143","56.61512","0","-44.13961","25.01301","26.25514","25.63408","13.05812","64.18792","120.1207","0","0","30.12122","12.75346","23.65",
"05.09.2002 15:00:00","0.288216","-39.93682","4.772988","-34.20933","-53.25414","51.93515","0.1009334","0","26.11624","38.07168","13.05812","14.53803","54.79875","0","-44.2635","25.18505","26.30662","25.74584","13.05812","64.18792","119.5851","0","0","29.58563","12.75346","23.925",
"05.09.2002 16:00:00","0.290007","-41.48841","5.174876","-36.99256","-55.57933","51.87677","0.1248369","0","26.11624","38.07168","18.86173","21.75998","56.88525","0","-47.80679","25.27149","26.32944","25.80047","18.86173","64.18792","133.0573","0","0","30.87741","19.1302","24",
"05.09.2002 17:00:00","0.351247","-40.45804","5.545656","-40.45806","-49.76553","52.53761","0.1056501","0","26.11624","38.07168","18.86173","29.0458","45.16045","0","-49.68467","25.16353","26.25732","25.71043","18.86173","64.18792","136.2041","0","0","27.64752","25.50692","23.8125",
"05.09.2002 18:00:00","0.449531","-34.46418","5.888754","-55.59431","-48.50121","53.702","7.293844E-02","0","26.11624","68.04733","18.86173","23.35731","19.07762","0","-43.28448","25.01234","26.15543","25.58389","18.86173","94.16357","162.9338","0","0","26.94512","22.96342","23.325",
"05.09.2002 19:00:00","1.000131","0","6.044697","-69.66744","0","54.8979","-9.266991E-03","0","2.611624","55.90327","12.33267","6.265477","2.001037","0","-1.461307","24.68826","25.89503","25.29164","12.33267","58.5149","86.18047","0","0","0","15.3329","22.6",
"05.09.2002 20:00:00","1.265277","0","6.375892","-82.19354","0","56.98573","-0.1345396","0","2.611624","55.90327","6.529061","6.560616","0","0","-1.630272","24.04176","25.68714","24.86445","6.529059","58.5149","80.37686","0","0","0","15.3329","21.675",
"05.09.2002 21:00:00","1.713914","0","5.390302","-87.02637","0","58.97622","-0.2406865","0","2.611624","55.90327","6.529061","8.488912","0","0","-2.709316","23.66951","25.49086","24.58019","6.529059","58.5149","84.21008","0","0","0","19.16613","20.7375",
"05.09.2002 22:00:00","2.254358","0","3.350562","-65.20571","0","60.35661","-0.3301342","0","2.611624","1.349339","6.529061","8.543481","0","0","-3.434261","23.29862","25.22572","24.26217","6.529059","3.960963","29.65615","0","0","0","19.16613","19.775",
"05.09.2002 23:00:00","2.107739","0","2.529318","-59.93004","0","60.48701","-0.4265703","0","2.611624","1.349339","1.886173","8.662034","0","0","-4.25508","22.96736","25.0156","23.99148","1.886171","3.960963","25.01327","0","0","0","19.16613","18.775",
"06.09.2002","2.078023","0","2.809089","-72.21448","0","60.92517","-0.542411","0","0","0","1.886173","9.089457","0","0","-4.95678","22.51961","24.75446","23.63703","1.886171","0","21.0523","0","0","0","19.16613","17.775",
"06.09.2002 01:00:00","1.40218","0","2.144308","-60.95087","0","61.32094","-0.6180036","0","0","0","1.886173","9.035658","0","0","-5.772187","22.27618","24.57202","23.4241","1.886171","0","21.0523","0","0","0","19.16613","16.9",
"06.09.2002 02:00:00","-0.266065","0","1.028182","-38.22271","0","59.65385","-0.5834671","0","0","0","1.886173","8.73368","0","0","-7.567259","22.69105","24.48265","23.58685","1.886171","0","21.0523","0","0","0","19.16613","15.975",
"06.09.2002 03:00:00","-1.310381","0","0.9770299","-39.09985","0","59.4088","-0.5877088","0","0","0","1.886173","8.629657","0","0","-8.321716","22.61222","24.41389","23.51306","1.886171","0","21.0523","0","0","0","19.16613","15.35",
"06.09.2002 04:00:00","-2.165717","0","0.927856","-38.35868","0","58.61721","-0.6166911","0","0","0","1.886173","8.609065","0","0","-8.848275","22.52687","24.32241","23.42464","1.886171","0","21.0523","0","0","0","19.16613","14.8875",
"06.09.2002 05:00:00","-2.188046","0","1.214034","-53.08567","0","57.45485","-0.6842285","5.601421","0","0","1.886173","8.763077","0","4.629763","-8.773967","22.29599","24.17468","23.23534","1.886171","0","21.0523","6.589907","6.589907","0","19.16613","14.45",
"06.09.2002 06:00:00","-2.524763","0","2.096848","-99.70731","0","55.51553","-0.7423944","5.853307","0","54.55393","6.529061","7.22646","2.395384","5.03662","-6.350101","22.02089","24.125","23.07294","6.529059","54.55393","76.41589","6.886245","6.886245","0","15.3329","14.3",
"06.09.2002 07:00:00","0.97193","0","2.386125","-105.5933","0","52.86419","-0.7330939","11.97212","26.11624","38.07168","18.86173","12.92064","23.74697","11.73413","-11.83637","22.29528","24.22833","23.26181","18.86173","64.18792","97.09283","14.08484","14.08484","0","14.04319","14.675",
"06.09.2002 08:00:00","3.387269","0","2.75317","-107.3479","0","52.33766","-0.6649281","14.47747","26.11624","38.07168","13.05812","17.03417","43.06437","14.74602","-18.62837","22.49432","24.51","23.50216","13.05812","64.18792","89.9995","17.03231","17.03231","0","12.75346","15.4625",
"06.09.2002 09:00:00","4.082119","0","2.725641","-88.60744","0","52.84856","-0.5703764","11.88267","26.11624","38.07168","13.05812","16.11685","57.76323","12.79138","-18.31588","22.79285","24.75854","23.77569","13.05812","64.18792","89.9995","13.97962","13.97962","0","12.75346","16.6125",
"06.09.2002 10:00:00","3.933443","-4.655886","2.723249","-80.27032","-4.655886","52.63945","-0.43531","0","26.11624","38.07168","13.05812","14.99465","58.0394","0","-21.95343","23.3381","25.11186","24.22498","13.05812","64.18792","92.58611","0","0","2.586603","12.75346","17.85",
"06.09.2002 11:00:00","3.640208","-7.892047","3.227377","-75.05495","-7.892047","53.42566","-0.3872968","0","26.11624","38.07168","18.86173","22.46429","55.17422","0","-31.04366","23.3613","25.21767","24.28949","18.86173","64.18792","106.5643","0","0","4.38447","19.1302","18.675",
"06.09.2002 12:00:00","3.190746","-15.37965","4.151144","-82.43079","-15.64334","54.30326","-0.3516035","0","26.11624","38.07168","18.86173","24.2391","57.94579","0","-36.68375","23.46346","25.38414","24.4238","18.86173","64.18792","114.7038","0","0","8.690742","22.96342","19.4625",
"06.09.2002 13:00:00","2.350859","-21.78703","4.421165","-72.67802","-27.12292","55.51497","-0.3045463","0","26.11624","38.07168","13.05812","22.44582","59.85103","0","-39.72631","23.52606","25.47901","24.50254","13.05812","64.18792","111.4445","0","0","15.06829","19.1302","20.2375",
"06.09.2002 14:00:00","2.083045","-28.79497","4.841903","-69.95925","-37.99921","54.57681","-0.2648604","0","26.11624","38.07168","13.05812","14.94404","67.67555","0","-39.34341","23.67397","25.64139","24.65768","13.05812","64.18792","111.1102","0","0","21.11067","12.75346","20.875",
"06.09.2002 15:00:00","1.175578","-37.78087","5.659606","-67.30254","-48.74898","53.92089","-0.2120315","0","26.11624","38.07168","13.05812","14.9336","88.85577","0","-46.9842","23.77886","25.90819","24.84352","13.05812","64.18792","117.0823","0","0","27.08277","12.75346","21.475",
"06.09.2002 16:00:00","0.814194","-54.62978","5.919765","-67.2482","-71.92567","53.62378","-0.0673922","0","26.11624","38.07168","18.86173","22.23529","130.0333","0","-66.72014","24.23036","26.44438","25.33737","18.86173","64.18792","142.1385","0","0","39.9587","19.1302","22.075",
"06.09.2002 17:00:00","0.724433","-68.9119","6.245347","-67.31637","-93.41157","53.98745","6.143257E-02","0","26.11624","38.07168","18.86173","29.44456","135.858","0","-83.45563","24.52907","26.81839","25.67373","18.86173","64.18792","160.4519","0","0","51.89532","25.50692","22.4875",
"06.09.2002 18:00:00","0.785675","-52.93602","6.511652","-75.5783","-72.76297","54.71555","0.0250954","0","26.11624","68.04733","18.86173","23.64334","50.98021","0","-64.67268","24.48576","26.45965","25.4727","18.86173","94.16357","176.4126","0","0","40.42387","22.96342","22.35",
"06.09.2002 19:00:00","1.782702","0","6.356247","-83.53806","0","55.85622","-0.125305","0","2.611624","55.90327","12.33267","6.60351","7.44147","0","-1.641591","24.18923","25.73861","24.96392","12.33267","58.5149","86.18047","0","0","0","15.3329","21.575",
"06.09.2002 20:00:00","2.563561","0","4.437096","-77.72916","0","56.00234","-0.2430572","0","2.611624","55.90327","6.529061","6.780927","0","0","-2.327236","23.83182","25.40384","24.61783","6.529059","58.5149","80.37686","0","0","0","15.3329","20.5125",
"06.09.2002 21:00:00","2.793373","0","3.848464","-83.42921","0","55.23668","-0.3530926","0","2.611624","55.90327","6.529061","8.636372","0","0","-3.774978","23.41613","25.19798","24.30706","6.529059","58.5149","84.21008","0","0","0","19.16613","19.475",
"06.09.2002 22:00:00","2.703749","0","2.571256","-67.4442","0","55.40718","-0.457532","0","2.611624","1.349339","6.529061","8.683715","0","0","-4.604473","23.0037","24.931","23.96735","6.529059","3.960963","29.65615","0","0","0","19.16613","18.4125",
"06.09.2002 23:00:00","2.486276","0","2.723309","-73.60703","0","56.2527","-0.5979441","0","2.611624","1.349339","1.886173","9.116012","0","0","-5.387763","22.53554","24.61464","23.57509","1.886171","3.960963","25.01327","0","0","0","19.16613","17.3125",
"07.09.2002","0.982866","0","1.030141","-39.07186","0","54.55861","-0.5657722","0","0","0","1.886173","8.650049","0","0","-7.258042","22.8061","24.5285","23.6673","1.886171","0","21.0523","0","0","0","19.16613","16.2125",
"07.09.2002 01:00:00","-0.393681","0","0.9709368","-40.62355","0","54.30462","-0.6104492","0","0","0","1.886173","8.679461","0","0","-8.410808","22.68535","24.41792","23.55164","1.886171","0","21.0523","0","0","0","19.16613","15.2375",
"07.09.2002 02:00:00","-1.82717","0","0.8994321","-40.488","0","54.46713","-0.6440403","0","0","0","1.886173","8.653089","0","0","-9.44557","22.56534","24.29986","23.4326","1.886171","0","21.0523","0","0","0","19.16613","14.3375",
"07.09.2002 03:00:00","-3.350516","0","0.7749542","-34.74633","0","54.78435","-0.6932187","0","0","0","1.886173","8.714795","0","0","-10.16805","22.44715","24.16702","23.30709","1.886171","0","21.0523","0","0","0","19.16613","13.6875",
"07.09.2002 04:00:00","-4.617692","0","0.7692949","-35.14567","0","54.79699","-0.7189377","0","0","0","1.886173","8.64418","0","0","-10.58377","22.24946","24.05528","23.15237","1.886171","0","21.0523","0","0","0","19.16613","13.1875",
"07.09.2002 05:00:00","-4.950484","0","0.9278905","-45.11993","0","54.59078","-0.7929626","0","0","0","1.886173","8.880457","0","0","-10.81931","22.04441","23.88556","22.96498","1.886171","0","21.0523","0","0","0","19.16613","12.8125",
"07.09.2002 06:00:00","-4.883616","0","1.762703","-98.65928","0","54.15027","-0.8389455","13.8692","0","54.55393","6.529061","7.330906","1.494642","12.51297","-7.318169","21.86932","23.82031","22.84481","6.529059","54.55393","76.41589","16.31671","16.31671","0","15.3329","12.6375",
"07.09.2002 07:00:00","-1.180639","0","1.585371","-83.51373","0","52.27012","-0.7928454","3.639434","26.11624","38.07168","18.86173","13.25968","15.82014","3.206756","-14.08652","22.23096","23.94134","23.08615","18.86173","64.18792","97.09283","4.281687","4.281687","0","14.04319","12.85",
"07.09.2002 08:00:00","1.22936","0","2.015693","-96.76876","0","52.11668","-0.7396196","14.2526","26.11624","38.07168","13.05812","18.43926","42.12366","13.18691","-19.99199","22.36788","24.14439","23.25613","13.05812","64.18792","89.9995","16.76777","16.76777","0","12.75346","13.5",
"07.09.2002 09:00:00","2.433451","0","2.361499","-104.8703","0","52.56775","-0.6754834","15.99368","26.11624","38.07168","13.05812","17.71704","55.06149","15.61776","-19.67043","22.51904","24.33433","23.42668","13.05812","64.18792","89.9995","18.8161","18.8161","0","12.75346","14.425",
"07.09.2002 10:00:00","3.906985","0","2.753196","-108.3974","0","53.78844","-0.6091158","17.04139","26.11624","38.07168","13.05812","16.69007","57.96352","18.22428","-19.77414","22.61832","24.59951","23.60892","13.05812","64.18792","89.9995","20.04869","20.04869","0","12.75346","15.3625",
"07.09.2002 11:00:00","4.259661","0","3.026179","-99.42764","0","53.27417","-0.5553066","7.310225","26.11624","38.07168","18.86173","23.89518","60.20419","7.415784","-28.51852","22.82023","24.80121","23.81072","18.86173","64.18792","102.1798","8.600265","8.600265","0","19.1302","16.325",
"07.09.2002 12:00:00","4.466845","-1.672627","3.104272","-89.61743","-1.672627","51.79315","-0.5147563","1.573607","26.11624","38.07168","18.86173","24.68527","59.9826","1.507063","-30.52124","23.01584","24.94774","23.98179","18.86173","64.18792","106.9423","1.851303","1.851303","0.929237","22.96342","17.1375",
"07.09.2002 13:00:00","4.154403","-7.202716","3.084192","-80.34824","-7.202716","51.48709","-0.4798363","0","26.11624","38.07168","13.05812","22.64514","60.27842","0","-33.22305","23.09527","25.0404","24.06784","13.05812","64.18792","100.3777","0","0","4.001509","19.1302","17.775",
"07.09.2002 14:00:00","3.827045","-14.30927","2.762647","-69.71535","-15.17866","51.62769","-0.4589441","0","26.11624","38.07168","13.05812","15.05456","59.00494","0","-30.61304","23.15347","25.10538","24.12943","13.05812","64.18792","98.43209","0","0","8.43259","12.75346","18.25",
"07.09.2002 15:00:00","3.549783","-14.84363","2.859163","-66.96783","-16.71917","52.4708","-0.4577777","0","26.11624","38.07168","13.05812","15.07104","55.49393","0","-30.6402","23.12821","25.04571","24.08696","13.05812","64.18792","99.28793","0","0","9.288428","12.75346","18.4625",
"07.09.2002 16:00:00","3.783311","-10.13669","3.164642","-74.61969","-10.13669","53.08449","-0.4556179","0","26.11624","38.07168","18.86173","22.55112","56.30144","0","-34.16323","23.16682","24.99797","24.0824","18.86173","64.18792","107.8113","0","0","5.631495","19.1302","18.375",
"07.09.2002 17:00:00","4.063768","-3.374935","3.254477","-76.09737","-3.374935","53.36047","-0.4980657","0","26.11624","38.07168","18.86173","30.1056","43.11132","0","-36.79564","23.08213","24.87884","23.98048","18.86173","64.18792","110.4315","0","0","1.874964","25.50692","18.05",
