"Date/Time","Internal Natural vent.","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Relative Humidity","Fanger PMV","Zone Heating","Task Lighting","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","Cooling (Electricity)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"07.09.2002 18:00:00","4.484236","-1.694154","3.116433","-86.71762","-1.694154","52.85375","-0.5141061","0.445276","26.11624","68.04733","18.86173","24.37944","15.61294","0.4177135","-29.8161","23.09016","24.72322","23.90669","18.86173","94.16357","136.9299","0.523854","0.523854","0.941197","22.96342","17.4625",
"07.09.2002 19:00:00","3.326375","0","2.682182","-93.67616","0","52.60233","-0.5925283","3.996027","2.611624","55.90327","12.33267","7.158034","1.744938","4.16343","-4.738907","22.72946","24.44912","23.58929","12.33267","58.5149","86.18047","4.701208","4.701208","0","15.3329","16.7625",
"07.09.2002 20:00:00","2.092919","0","2.377239","-90.47152","0","52.47948","-0.6879399","4.336456","2.611624","55.90327","6.529061","7.288733","0","4.380137","-5.228441","22.52425","24.22148","23.37286","6.529059","58.5149","80.37686","5.101713","5.101713","0","15.3329","16.125",
"07.09.2002 21:00:00","0.656601","0","2.607929","-103.0716","0","53.49286","-0.7310889","17.5571","2.611624","55.90327","6.529061","9.20865","0","17.57195","-6.411154","22.34742","24.04793","23.19767","6.529059","58.5149","84.21008","20.65541","20.65541","0","19.16613","15.5875",
"07.09.2002 22:00:00","0.624003","0","1.114561","-44.60211","0","53.39029","-0.7578813","5.397773","2.611624","1.349339","6.529061","8.959572","0","4.613935","-7.585584","22.39347","23.86398","23.12872","6.529059","3.960963","29.65615","6.350321","6.350321","0","19.16613","15.025",
"07.09.2002 23:00:00","-0.19065","0","0.8722996","-34.89658","0","53.82955","-0.7807313","0","2.611624","1.349339","1.886173","8.825652","0","0","-8.989987","22.27629","23.74894","23.01262","1.886171","3.960963","25.01327","0","0","0","19.16613","14.425",
"08.09.2002","-3.903927","0","0.6472283","-25.97731","0","54.15353","-0.793653","0","0","0","1.886173","8.754538","0","0","-9.822459","22.27332","23.64599","22.95966","1.886171","0","21.0523","0","0","0","19.16613","13.825",
"08.09.2002 01:00:00","-2.789553","0","0.8311682","-34.69609","0","55.72619","-0.8649134","0","0","0","1.886173","8.902326","0","0","-9.807578","21.88623","23.51853","22.70238","1.886171","0","21.0523","0","0","0","19.16613","13.475",
"08.09.2002 02:00:00","-5.902327","0","0.6201643","-24.07503","0","55.79049","-0.8883083","0","0","0","1.886173","8.86414","0","0","-10.22817","21.97015","23.39707","22.68361","1.886171","0","21.0523","0","0","0","19.16613","13.275",
"08.09.2002 03:00:00","-6.283538","0","0.6551331","-26.08127","0","56.56893","-0.9063064","0","0","0","1.886173","8.890759","0","0","-10.26085","21.83559","23.30462","22.57011","1.886171","0","21.0523","0","0","0","19.16613","13.1375",
"08.09.2002 04:00:00","-6.733238","0","0.6557454","-25.89953","0","57.06289","-0.9346581","0","0","0","1.886173","8.926564","0","0","-10.28279","21.73022","23.20443","22.46732","1.886171","0","21.0523","0","0","0","19.16613","13.0375",
"08.09.2002 05:00:00","-8.021535","0","0.6270047","-23.81909","0","57.24257","-0.9547985","0","0","0","1.886173","8.934527","0","0","-10.43149","21.71739","23.10357","22.41048","1.886171","0","21.0523","0","0","0","19.16613","12.9375",
"08.09.2002 06:00:00","-5.348571","0","1.463628","-77.24645","0","56.24809","-0.9357428","32.12662","0","54.55393","6.529061","7.129531","0.8954449","32.45928","-7.297293","21.84734","23.15726","22.5023","6.529059","54.55393","76.41589","37.79604","37.79604","0","15.3329","12.9625",
"08.09.2002 07:00:00","-2.879141","0","1.232049","-58.1563","0","55.04475","-0.8665842","7.147671","26.11624","38.07168","18.86173","13.31015","7.407341","6.128763","-13.21432","22.18481","23.27786","22.73134","18.86173","64.18792","97.09283","8.409025","8.409025","0","14.04319","13.25",
"08.09.2002 08:00:00","-0.352629","0","1.551609","-67.65344","0","55.23672","-0.8487595","16.93703","26.11624","38.07168","13.05812","18.8105","20.02255","15.62151","-18.70636","22.24376","23.37347","22.80862","13.05812","64.18792","89.9995","19.92592","19.92592","0","12.75346","13.65",
"08.09.2002 09:00:00","0.884352","0","1.565153","-61.75433","0","54.93999","-0.7717272","0.203843","26.11624","38.07168","13.05812","18.19823","48.65793","0.1205483","-18.87531","22.5557","23.63722","23.09646","13.05812","64.18792","89.9995","0.239815","0.239815","0","12.75346","14.55",
"08.09.2002 10:00:00","2.396017","0","1.798208","-64.44502","0","54.02964","-0.7000839","5.859153","26.11624","38.07168","13.05812","17.23943","60.61654","5.094262","-17.70429","22.76118","23.88644","23.32381","13.05812","64.18792","89.9995","6.893121","6.893121","0","12.75346","15.875",
"08.09.2002 11:00:00","3.184853","0","2.131394","-60.52597","0","52.54707","-0.6247496","0","26.11624","38.07168","18.86173","24.438","56.98334","0","-25.47962","22.89495","24.11136","23.50316","18.86173","64.18792","102.1798","0","0","0","19.1302","16.9",
"08.09.2002 12:00:00","4.046961","-0.871485","3.277788","-77.51838","-0.871485","51.37358","-0.6439809","6.463164","26.11624","38.07168","18.86173","25.00913","54.26565","6.834878","-26.38633","22.82146","24.30047","23.56096","18.86173","64.18792","106.4972","7.603723","7.603723","0.484158","22.96342","17.8875",
"08.09.2002 13:00:00","3.320169","-6.895479","3.084837","-63.82339","-6.895479","50.90168","-0.5606122","0","26.11624","38.07168","13.05812","22.58063","54.83867","0","-29.4872","23.23075","24.42972","23.83024","13.05812","64.18792","100.2071","0","0","3.830822","19.1302","18.8",
"08.09.2002 14:00:00","3.288202","-13.51375","2.825754","-51.72077","-13.51375","51.05042","-0.5467877","0","26.11624","38.07168","13.05812","15.06642","56.21101","0","-27.15348","23.15487","24.4874","23.82113","13.05812","64.18792","97.50714","0","0","7.507637","12.75346","19.4125",
"08.09.2002 15:00:00","2.854335","-21.50659","3.017827","-52.55819","-21.68963","48.88432","-0.450891","0","26.11624","38.07168","13.05812","14.94787","81.35574","0","-33.89456","23.49674","24.85606","24.1764","13.05812","64.18792","102.0493","0","0","12.0498","12.75346","20.0375",
"08.09.2002 16:00:00","2.154951","-37.2114","4.919424","-65.07338","-37.22786","47.75981","-0.3617415","0","26.11624","38.07168","18.86173","22.41962","119.9455","0","-53.05997","23.6214","25.37137","24.49639","18.86173","64.18792","122.862","0","0","20.68214","19.1302","20.8625",
"08.09.2002 17:00:00","1.891456","-44.00375","5.974966","-63.93255","-44.00375","47.07026","-0.3317524","0","26.11624","38.07168","18.86173","29.88314","106.0565","0","-62.83415","23.70719","25.47368","24.59043","18.86173","64.18792","133.0031","0","0","24.44653","25.50692","21.3875",
"08.09.2002 18:00:00","1.497898","-36.73568","6.295047","-72.72218","-37.00158","46.04604","-0.3644659","0","26.11624","68.04733","18.86173","24.10255","50.79586","0","-51.4642","23.85232","25.28775","24.57004","18.86173","94.16357","156.5452","0","0","20.55643","22.96342","21.375",
"08.09.2002 19:00:00","2.183334","0","4.601098","-64.92216","0","45.39849","-0.4379032","0","2.611624","55.90327","12.33267","6.784055","9.625694","0","-1.914536","23.59176","24.68326","24.13751","12.33267","58.5149","86.18047","0","0","0","15.3329","20.8",
"08.09.2002 20:00:00","2.171913","0","3.178945","-58.24194","0","45.53669","-0.5643501","0","2.611624","55.90327","6.529061","6.882432","0","0","-2.592368","23.29956","24.37677","23.83817","6.529059","58.5149","80.37686","0","0","0","15.3329","19.875",
"08.09.2002 21:00:00","2.210344","0","3.028552","-69.2841","0","46.00163","-0.6519545","0","2.611624","55.90327","6.529061","8.789789","0","0","-4.076488","22.8738","24.18705","23.53042","6.529059","58.5149","84.21008","0","0","0","19.16613","18.8125",
"08.09.2002 22:00:00","1.619917","0","1.726099","-47.05167","0","45.60799","-0.7215648","0","2.611624","1.349339","6.529061","8.898526","0","0","-5.321352","22.77019","23.90523","23.33771","6.529059","3.960963","29.65615","0","0","0","19.16613","17.775",
"08.09.2002 23:00:00","2.846853","0","1.088013","-31.89864","0","46.92181","-0.7989262","0","2.611624","1.349339","1.886173","8.963568","0","0","-6.239143","22.40491","23.70209","23.0535","1.886171","3.960963","25.01327","0","0","0","19.16613","16.7125",
"09.09.2002","-0.751573","0","0.5508299","-17.6774","0","46.60107","-0.8469144","0","0","0","1.886173","8.806122","0","0","-7.73414","22.46928","23.57791","23.02359","1.886171","0","21.0523","0","0","0","19.16613","15.675",
"09.09.2002 01:00:00","-3.414676","0","0.630546","-23.11977","0","46.72846","-0.8424032","0","0","0","1.886173","8.711773","0","0","-9.017227","22.32488","23.4927","22.90879","1.886171","0","21.0523","0","0","0","19.16613","14.55",
"09.09.2002 02:00:00","-5.411975","0","0.6553269","-26.72393","0","47.29831","-0.9113344","0","0","0","1.886173","8.816264","0","0","-10.14972","22.04446","23.34711","22.69578","1.886171","0","21.0523","0","0","0","19.16613","13.35",
"09.09.2002 03:00:00","-6.882338","0","0.6437316","-26.8429","0","47.70659","-0.9961418","0","0","0","1.886173","8.960308","0","0","-10.80657","21.73769","23.18549","22.46159","1.886171","0","21.0523","0","0","0","19.16613","12.525",
"09.09.2002 04:00:00","-8.682426","0","0.6577706","-28.24246","0","47.63345","-1.047575","0","0","0","1.886173","9.006842","0","0","-11.3189","21.5236","23.04066","22.28213","1.886171","0","21.0523","0","0","0","19.16613","11.925",
"09.09.2002 05:00:00","-9.577517","0","0.6719617","-29.89394","0","47.20436","-1.108304","2.870273","0","0","1.886173","9.084059","0","0.4194117","-9.324835","21.33896","22.89124","22.1151","1.886171","0","21.0523","3.376792","3.376792","0","19.16613","11.3875",
"09.09.2002 06:00:00","-7.862799","0","0.8925424","-52.44327","0","44.51799","-1.055946","19.10875","0","54.55393","6.529061","7.164177","2.505974","18.04265","-9.547732","21.82294","22.95935","22.39115","6.529059","54.55393","76.41589","22.48089","22.48089","0","15.3329","11.2",
"09.09.2002 07:00:00","-5.740475","0","1.022875","-54.57685","0","43.22752","-0.9942308","2.34329","26.11624","38.07168","18.86173","13.60577","21.05216","2.023045","-15.63491","22.00791","23.20498","22.60645","18.86173","64.18792","97.09283","2.756812","2.756812","0","14.04319","11.45",
"09.09.2002 08:00:00","-2.571692","0","1.20197","-57.21088","0","42.57745","-0.8982792","5.442548","26.11624","38.07168","13.05812","19.21407","50.12002","4.626745","-21.39978","22.25117","23.59526","22.92322","13.05812","64.18792","89.9995","6.402998","6.402998","0","12.75346","12.2875",
"09.09.2002 09:00:00","0.443692","0","1.425237","-65.23312","0","42.57803","-0.8137262","6.389756","26.11624","38.07168","13.05812","18.33689","62.72782","5.54694","-20.75097","22.52567","23.87423","23.19995","13.05812","64.18792","89.9995","7.51736","7.51736","0","12.75346","13.45",
"09.09.2002 10:00:00","2.330316","0","1.318947","-53.81951","0","42.91536","-0.7341258","0.422703","26.11624","38.07168","13.05812","17.33783","64.49758","0.3819833","-20.17057","22.74282","24.11948","23.43115","13.05812","64.18792","89.9995","0.497298","0.497298","0","12.75346","14.65",
"09.09.2002 11:00:00","3.065113","0","3.222473","-114.2211","0","44.08427","-0.6876272","4.543707","26.11624","38.07168","18.86173","24.89438","67.58639","3.782346","-28.33258","22.71262","24.28209","23.49736","18.86173","64.18792","102.1798","5.345538","5.345538","0","19.1302","15.725",
"09.09.2002 12:00:00","5.125869","0","3.104097","-94.53484","0","44.48792","-0.6768372","12.42972","26.11624","38.07168","18.86173","25.43871","69.17278","13.34655","-29.13052","22.86212","24.37308","23.6176","18.86173","64.18792","106.0131","14.6232","14.6232","0","22.96342","16.725",
"09.09.2002 13:00:00","4.540868","-5.237775","3.665725","-99.57401","-5.237775","43.53","-0.6074948","0.164641","26.11624","38.07168","13.05812","22.84957","70.30051","9.020414E-02","-31.76734","23.19801","24.46469","23.83135","13.05812","64.18792","99.28611","0.193695","0.193695","2.909875","19.1302","17.6",
"09.09.2002 14:00:00","3.654228","-15.5694","3.493298","-86.99018","-15.5694","42.25105","-0.5713868","0","26.11624","38.07168","13.05812","15.17379","73.87416","0","-31.68475","23.25262","24.60645","23.92953","13.05812","64.18792","98.64917","0","0","8.649669","12.75346","18.3375",
"09.09.2002 15:00:00","3.820654","-19.62804","3.008845","-65.05514","-19.62804","39.76493","-0.5908144","0","26.11624","38.07168","13.05812","15.08377","76.32008","0","-34.59454","23.06451","24.72706","23.89578","13.05812","64.18792","100.904","0","0","10.90447","12.75346","18.7875",
"09.09.2002 16:00:00","3.412698","-16.62617","2.966851","-62.27311","-16.62617","39.18463","-0.6023952","0","26.11624","38.07168","18.86173","22.56407","67.60498","0","-38.99077","23.18715","24.71652","23.95183","18.86173","64.18792","111.4166","0","0","9.236761","19.1302","18.8375",
"09.09.2002 17:00:00","3.702572","-10.08956","3.227511","-65.71426","-10.08956","40.79168","-0.5994011","0","26.11624","38.07168","18.86173","30.17899","55.30085","0","-41.31256","23.02008","24.6197","23.81989","18.86173","64.18792","114.1619","0","0","5.605313","25.50692","18.4875",
"09.09.2002 18:00:00","4.117402","-6.056364","3.125422","-77.92841","-6.056364","40.589","-0.6526172","0.469068","26.11624","68.04733","18.86173","24.44473","27.43671","0.3265418","-32.45465","23.01415","24.42056","23.71736","18.86173","94.16357","139.3534","0.551844","0.551844","3.364647","22.96342","17.8625",
"09.09.2002 19:00:00","3.485784","0","2.697438","-90.20445","0","41.40475","-0.7473035","7.299471","2.611624","55.90327","12.33267","7.261289","2.433981","7.738488","-4.419143","22.73837","24.02422","23.38129","12.33267","58.5149","86.18047","8.587613","8.587613","0","15.3329","16.975",
"09.09.2002 20:00:00","1.783671","0","1.369444","-54.84882","0","41.91817","-0.7780802","1.093186","2.611624","55.90327","6.529061","7.012404","0","0.9306734","-5.796866","22.66671","23.85452","23.26061","6.529059","58.5149","80.37686","1.286101","1.286101","0","15.3329","15.85",
"09.09.2002 21:00:00","-0.059254","0","1.135146","-50.99112","0","42.45552","-0.8236114","0.867026","2.611624","55.90327","6.529061","8.841665","0","0.7392977","-8.742691","22.50103","23.72697","23.114","6.529059","58.5149","84.21008","1.02003","1.02003","0","19.16613","14.5875",
"09.09.2002 22:00:00","-1.586846","0","0.9490587","-44.68499","0","42.59645","-0.9239211","6.443974","2.611624","1.349339","6.529061","8.905191","0","5.936496","-9.143584","22.07804","23.46098","22.76951","6.529059","3.960963","29.65615","7.581146","7.581146","0","19.16613","13.35",
"09.09.2002 23:00:00","-5.751551","0","0.662371","-30.48386","0","42.01425","-1.003495","0","2.611624","1.349339","1.886173","9.001769","0","0","-11.18279","21.81965","23.22966","22.52465","1.886171","3.960963","25.01327","0","0","0","19.16613","12.15",
"10.09.2002","-8.977779","0","0.6921514","-33.78164","0","40.61743","-1.104017","0","0","0","1.886173","9.073007","0","0","-12.20013","21.3939","23.03155","22.21272","1.886171","0","21.0523","0","0","0","19.16613","10.95",
"10.09.2002 01:00:00","-10.78302","0","0.7054256","-36.04519","0","39.03917","-1.215366","0","0","0","1.886173","9.224284","0","0","-12.91489","21.01456","22.82428","21.91942","1.886171","0","21.0523","0","0","0","19.16613","10",
"10.09.2002 02:00:00","-12.31905","0","0.7183444","-38.16634","0","38.13327","-1.306389","0","0","0","1.886173","9.345633","0","0","-13.51339","20.69532","22.6277","21.66151","1.886171","0","21.0523","0","0","0","19.16613","9.2",
"10.09.2002 03:00:00","-13.91553","0","0.7331033","-40.47824","0","37.68438","-1.395658","0","0","0","1.886173","9.466661","0","0","-14.10219","20.36825","22.42232","21.39528","1.886171","0","21.0523","0","0","0","19.16613","8.4",
"10.09.2002 04:00:00","-15.23358","0","0.7430892","-41.93964","0","37.60997","-1.481759","0","0","0","1.886173","9.587731","0","0","-14.4924","20.06001","22.21595","21.13798","1.886171","0","21.0523","0","0","0","19.16613","7.7875",
"10.09.2002 05:00:00","-15.41273","0","0.7688401","-46.14426","0","36.25306","-1.46755","25.81227","0","0","1.886173","9.420827","0","21.37773","-11.75961","20.43911","22.09159","21.26535","1.886171","0","21.0523","30.36738","30.36738","0","19.16613","7.35",
"10.09.2002 06:00:00","-9.377654","0","0.7618024","-59.15835","0","33.38945","-1.31513","54.16354","0","54.55393","6.529061","7.327701","0","49.43287","-10.19105","21.49598","22.23482","21.8654","6.529059","54.55393","76.41589","63.72181","63.72181","0","15.3329","7.0125",
"10.09.2002 07:00:00","-11.28431","0","0.8670223","-58.19358","0","32.94994","-1.192918","23.02015","26.11624","38.07168","18.86173","13.82539","21.60673","9.319982","-7.720973","21.69333","22.57445","22.13389","18.86173","64.18792","97.09283","27.08253","27.08253","0","14.04319","7.4",
"10.09.2002 08:00:00","-10.52428","0","1.119353","-64.42326","0","33.66021","-1.041029","2.317827","26.11624","38.07168","13.05812","20.19454","92.30998","0.2177339","-23.97951","21.88859","23.41145","22.65002","13.05812","64.18792","89.9995","2.726856","2.726856","0","12.75346","9.3875",
"10.09.2002 09:00:00","0.888533","0","1.676851","-91.41789","0","35.13621","-0.9111335","5.112576","26.11624","38.07168","13.05812","18.59793","96.90941","4.458703","-23.46026","22.31462","23.82859","23.07161","13.05812","64.18792","89.9995","6.014795","6.014795","0","12.75346","12.025",
"10.09.2002 10:00:00","4.555707","0","1.915307","-84.18951","0","36.5246","-0.7685505","11.21283","26.11624","38.07168","13.05812","16.7494","108.1114","11.60614","-21.89588","22.79058","24.18156","23.48607","13.05812","64.18792","89.9995","13.19156","13.19156","0","12.75346","14.5",
"10.09.2002 11:00:00","5.292688","-8.252633","3.031988","-96.33702","-8.252633","35.99757","-0.7007413","12.61521","26.11624","38.07168","18.86173","22.87933","115.8398","13.49537","-37.16978","22.99385","24.47601","23.73493","18.86173","64.18792","106.7646","14.84142","14.84142","4.584796","19.1302","16.7125",
"10.09.2002 12:00:00","3.538392","-23.63781","3.059646","-67.79727","-23.63781","35.25555","-0.6438923","0","26.11624","38.07168","18.86173","24.44183","114.4738","0","-47.76007","23.15311","24.6379","23.8955","18.86173","64.18792","119.1452","0","0","13.13212","22.96342","18.5625",
"10.09.2002 13:00:00","2.559753","-33.21414","3.437574","-54.86864","-33.21414","34.4108","-0.5841686","0","26.11624","38.07168","13.05812","22.52471","110.1642","0","-51.68266","23.37269","24.79863","24.08566","13.05812","64.18792","114.8285","0","0","18.4523","19.1302","20.0125",
"10.09.2002 14:00:00","1.882925","-42.25192","4.266315","-51.57699","-42.25192","34.36211","-0.4976232","0","26.11624","38.07168","13.05812","14.94689","113.2644","0","-52.30255","23.6163","25.07148","24.34389","13.05812","64.18792","113.4728","0","0","23.47329","12.75346","21.0625",
"10.09.2002 15:00:00","1.536755","-52.73424","6.667858","-60.82372","-52.73424","34.62339","-0.4446109","0","26.11624","38.07168","13.05812","14.96272","133.1658","0","-61.57975","23.60706","25.41672","24.51189","13.05812","64.18792","119.2963","0","0","29.2968","12.75346","21.5875",
"10.09.2002 16:00:00","1.659401","-62.78416","7.731327","-69.95217","-62.78416","35.32125","-0.3879222","0","26.11624","38.07168","18.86173","22.44068","145.6273","0","-75.92191","23.64322","25.72191","24.68257","18.86173","64.18792","137.0599","0","0","34.88009","19.1302","21.6375",
"10.09.2002 17:00:00","2.291971","-63.14814","6.265898","-71.8532","-63.14814","36.02781","-0.3798613","0","26.11624","38.07168","18.86173","29.90048","134.4976","0","-83.33935","23.56472","25.80911","24.68691","18.86173","64.18792","143.6389","0","0","35.0823","25.50692","21.0375",
"10.09.2002 18:00:00","2.779925","-39.21061","4.270125","-73.28088","-39.21061","36.41982","-0.4678241","0","26.11624","68.04733","18.86173","24.19341","48.97869","0","-59.12643","23.48914","25.31498","24.40206","18.86173","94.16357","157.7724","0","0","21.78367","22.96342","19.825",
"10.09.2002 19:00:00","3.990839","0","2.287537","-69.20589","0","36.25077","-0.5861233","0","2.611624","55.90327","12.33267","6.822334","4.285127","0","-4.058059","23.3259","24.59911","23.9625","12.33267","58.5149","86.18047","0","0","0","15.3329","18.1125",
"10.09.2002 20:00:00","2.937019","0","2.775457","-100.3628","0","36.94296","-0.706723","1.667261","2.611624","55.90327","6.529061","7.13889","0","1.359181","-4.903578","22.88517","24.2559","23.57053","6.529059","58.5149","80.37686","1.961484","1.961484","0","15.3329","16.65",
"10.09.2002 21:00:00","2.906779","0","2.12414","-87.7057","0","39.50864","-0.7971529","12.01228","2.611624","55.90327","6.529061","9.160605","0","11.34995","-6.529811","22.56074","23.97683","23.26878","6.529059","58.5149","84.21008","14.1321","14.1321","0","19.16613","15.45",
"10.09.2002 22:00:00","-0.24961","0","0.8728766","-40.35052","0","39.88095","-0.8084866","4.879457","2.611624","1.349339","6.529061","8.769923","0","4.033937","-9.097373","22.6713","23.76011","23.21571","6.529059","3.960963","29.65615","5.740538","5.740538","0","19.16613","14.25",
"10.09.2002 23:00:00","-3.372541","0","0.7035484","-33.17735","0","41.03903","-0.8678487","0","2.611624","1.349339","1.886173","8.836371","0","0","-10.60716","22.2751","23.58755","22.93132","1.886171","3.960963","25.01327","0","0","0","19.16613","12.9875",
"11.09.2002","-6.355624","0","0.6694039","-32.43316","0","41.57303","-0.9730526","0","0","0","1.886173","8.929686","0","0","-11.70459","21.87509","23.40912","22.64211","1.886171","0","21.0523","0","0","0","19.16613","11.75",
"11.09.2002 01:00:00","-9.456069","0","0.6942091","-35.13213","0","41.37799","-1.05453","0","0","0","1.886173","9.014531","0","0","-12.58207","21.51996","23.22821","22.37409","1.886171","0","21.0523","0","0","0","19.16613","10.7375",
"11.09.2002 02:00:00","-11.376","0","0.7139636","-38.02758","0","40.80424","-1.14789","0","0","0","1.886173","9.147243","0","0","-13.34682","21.16888","23.0347","22.10179","1.886171","0","21.0523","0","0","0","19.16613","9.775",
"11.09.2002 03:00:00","-13.52911","0","0.7379165","-41.61357","0","40.14672","-1.246673","0","0","0","1.886173","9.284752","0","0","-14.18869","20.78713","22.82356","21.80534","1.886171","0","21.0523","0","0","0","19.16613","8.7125",
"11.09.2002 04:00:00","-15.1424","0","0.7494346","-43.58808","0","39.30354","-1.348129","0","0","0","1.886173","9.426849","0","0","-14.73356","20.43276","22.61001","21.52138","1.886171","0","21.0523","0","0","0","19.16613","7.925",
"11.09.2002 05:00:00","-15.53352","0","0.7732829","-47.8451","0","37.97628","-1.361612","21.32492","0","0","1.886173","9.326223","0","17.23274","-12.12774","20.64873","22.4603","21.55452","1.886171","0","21.0523","25.08814","25.08814","0","19.16613","7.325",
"11.09.2002 06:00:00","-10.69227","0","0.7775817","-61.85599","0","35.17077","-1.228327","50.78753","0","54.55393","6.529061","7.264146","0","46.15868","-10.54823","21.63015","22.57405","22.1021","6.529059","54.55393","76.41589","59.75003","59.75003","0","15.3329","6.7875",
"11.09.2002 07:00:00","-12.4749","0","0.8864923","-62.70476","0","35.15574","-1.126217","24.09928","26.11624","38.07168","18.86173","13.79096","15.67545","9.567612","-7.942201","21.76728","22.83874","22.30301","18.86173","64.18792","97.09283","28.35209","28.35209","0","14.04319","6.7875",
"11.09.2002 08:00:00","-14.58534","0","0.9848697","-57.86666","0","35.8101","-0.9892881","6.488647","26.11624","38.07168","13.05812","20.34928","73.08045","0.691355","-23.14636","22.06944","23.49133","22.78038","13.05812","64.18792","89.9995","7.633703","7.633703","0","12.75346","7.9",
"11.09.2002 09:00:00","-11.77868","0","1.128212","-66.69482","0","37.25096","-0.9060419","0.404948","26.11624","38.07168","13.05812","19.79632","78.24842","0.2353694","-26.9251","22.17596","23.78912","22.98254","13.05812","64.18792","89.9995","0.476409","0.476409","0","12.75346","9.375",
"11.09.2002 10:00:00","-2.088085","0","1.51656","-92.03484","0","37.69344","-0.8563499","6.001807","26.11624","38.07168","13.05812","18.91338","91.92525","5.872233","-25.42332","22.25299","24.05397","23.15348","13.05812","64.18792","89.9995","7.060949","7.060949","0","12.75346","10.8375",
"11.09.2002 11:00:00","1.579829","0","1.709016","-86.02274","0","37.04183","-0.7821831","3.768714","26.11624","38.07168","18.86173","27.03814","94.81489","3.170808","-36.52681","22.57803","24.28486","23.43145","18.86173","64.18792","102.1798","4.433782","4.433782","0","19.1302","12.15",
"11.09.2002 12:00:00","4.130403","0","2.046716","-94.00072","0","37.75329","-0.7384586","3.414564","26.11624","38.07168","18.86173","27.60056","96.46497","2.857049","-36.94378","22.63356","24.38314","23.50835","18.86173","64.18792","106.0131","4.017134","4.017134","0","22.96342","13.2875",
"11.09.2002 13:00:00","5.424511","0","2.540524","-109.511","0","38.01251","-0.7293738","17.0386","26.11624","38.07168","13.05812","24.62659","94.65405","15.45339","-33.46626","22.75031","24.41095","23.58063","13.05812","64.18792","96.37624","20.04541","20.04541","0","19.1302","14.2625",
"11.09.2002 14:00:00","6.228654","-1.132485","2.780998","-118.9396","-1.132485","37.82987","-0.6800293","12.76209","26.11624","38.07168","13.05812","15.53882","93.81573","12.80703","-23.91396","22.89619","24.53218","23.71418","13.05812","64.18792","90.62866","15.01422","15.01422","0.629158","12.75346","14.85",
"11.09.2002 15:00:00","6.287981","-6.86629","3.452631","-143.4838","-6.86629","37.32069","-0.6540205","43.08432","26.11624","38.07168","13.05812","15.2319","102.6718","47.23448","-29.76439","22.93229","24.6796","23.80594","13.05812","64.18792","93.81411","50.68744","50.68744","3.814605","12.75346","15",
"11.09.2002 16:00:00","6.543015","-6.515985","3.374515","-135.8479","-6.515985","36.81888","-0.6214425","45.24945","26.11624","38.07168","18.86173","22.72308","117.7072","48.24587","-41.19814","22.97752","24.90261","23.94006","18.86173","64.18792","105.7998","53.23465","53.23465","3.619992","19.1302","14.875",
"11.09.2002 17:00:00","7.026666","-1.282998","3.552917","-147.1824","-1.282998","37.86274","-0.640258","30.74759","26.11624","38.07168","18.86173","30.37246","109.1603","29.08929","-49.42386","22.79556","24.96757","23.88157","18.86173","64.18792","109.2694","36.17364","36.17364","0.712777","25.50692","14.3625",
"11.09.2002 18:00:00","6.831578","-0.215306","3.236845","-158.8408","-0.215306","38.48621","-0.6949739","46.26347","26.11624","68.04733","18.86173","25.41582","41.38179","44.91002","-38.65969","22.76038","24.51112","23.63575","18.86173","94.16357","136.1083","54.42761","54.42761","0.119614","22.96342","13.4125",
"11.09.2002 19:00:00","1.639457","0","1.587769","-96.78992","0","39.49965","-0.8533126","30.10642","2.611624","55.90327","12.33267","7.248062","3.240457","30.81177","-7.161016","22.29436","23.82385","23.0591","12.33267","58.5149","86.18047","35.41932","35.41932","0","15.3329","12.1875",
"11.09.2002 20:00:00","-3.368172","0","0.8219387","-51.3221","0","39.35512","-0.8873891","0","2.611624","55.90327","6.529061","7.054534","0","0","-10.12551","22.32323","23.59335","22.95829","6.529059","58.5149","80.37686","0","0","0","15.3329","11.2",
"11.09.2002 21:00:00","-7.306948","0","0.8865441","-54.64252","0","39.97606","-0.9482271","0","2.611624","55.90327","6.529061","8.795578","0","0","-13.45749","22.03461","23.454","22.7443","6.529059","58.5149","84.21008","0","0","0","19.16613","10.4",
"11.09.2002 22:00:00","-10.30355","0","0.7312474","-41.81519","0","40.90643","-1.071995","3.932593","2.611624","1.349339","6.529061","9.043485","0","1.503238","-11.50097","21.49754","23.13257","22.31505","6.529059","3.960963","29.65615","4.62658","4.62658","0","19.16613","9.5375",
"11.09.2002 23:00:00","-11.90807","0","0.739035","-42.89405","0","41.52216","-1.207906","0","2.611624","1.349339","1.886173","9.254439","0","0","-14.22951","20.8994","22.8565","21.87795","1.886171","3.960963","25.01327","0","0","0","19.16613","8.7",
"12.09.2002","-13.87023","0","0.7502584","-44.33994","0","41.80357","-1.330682","0","0","0","1.886173","9.442904","0","0","-14.72881","20.46256","22.59542","21.52899","1.886171","0","21.0523","0","0","0","19.16613","7.9",
"12.09.2002 01:00:00","-14.96441","0","0.7507703","-43.85704","0","42.17205","-1.42032","0","0","0","1.886173","9.567128","0","0","-14.78132","20.16202","22.37382","21.26792","1.886171","0","21.0523","0","0","0","19.16613","7.6",
"12.09.2002 02:00:00","-15.3056","0","0.7464039","-42.58182","0","42.35389","-1.478348","0","0","0","1.886173","9.642228","0","0","-14.61264","19.9879","22.19488","21.09139","1.886171","0","21.0523","0","0","0","19.16613","7.6",
"12.09.2002 03:00:00","-15.53069","0","0.7418674","-41.47781","0","42.39917","-1.527175","0","0","0","1.886173","9.699781","0","0","-14.47085","19.84293","22.03341","20.93817","1.886171","0","21.0523","0","0","0","19.16613","7.6",
"12.09.2002 04:00:00","-15.63187","0","0.7362101","-40.39225","0","42.81027","-1.571924","0","0","0","1.886173","9.754255","0","0","-14.33684","19.70866","21.8791","20.79388","1.886171","0","21.0523","0","0","0","19.16613","7.6",
"12.09.2002 05:00:00","-15.09194","0","0.7591572","-43.50826","0","41.88049","-1.505495","29.85589","0","0","1.886173","9.482413","0","24.07296","-10.3329","20.34361","21.80428","21.07394","1.886171","0","21.0523","35.12458","35.12458","0","19.16613","7.6",
"12.09.2002 06:00:00","-8.627995","0","0.743538","-54.49978","0","39.72182","-1.327417","53.49324","0","54.55393","6.529061","7.358858","0","48.8464","-9.711333","21.43281","21.98456","21.70868","6.529059","54.55393","76.41589","62.93322","62.93322","0","15.3329","7.6",
"12.09.2002 07:00:00","-9.838548","0","0.8442114","-53.83167","0","40.5602","-1.225119","26.13954","26.11624","38.07168","18.86173","13.85403","10.00073","12.67118","-7.282052","21.56566","22.14399","21.85483","18.86173","64.18792","97.09283","30.75239","30.75239","0","14.04319","7.7875",
"12.09.2002 08:00:00","-9.170826","0","0.9367372","-48.94806","0","42.14393","-1.175631","16.4066","26.11624","38.07168","13.05812","20.4611","39.18616","4.873137","-14.9101","21.5551","22.44707","22.00109","13.05812","64.18792","89.9995","19.30188","19.30188","0","12.75346","8.8375",
"12.09.2002 09:00:00","-7.777833","0","0.9036111","-41.44751","0","43.38411","-1.132691","2.981597","26.11624","38.07168","13.05812","20.37324","52.75666","1.461316","-22.16963","21.63124","22.68809","22.15967","13.05812","64.18792","89.9995","3.507761","3.507761","0","12.75346","10.2125",
"12.09.2002 10:00:00","-3.826125","0","1.061014","-49.49466","0","43.76096","-1.079306","2.532176","26.11624","38.07168","13.05812","19.81003","59.89609","1.915966","-21.65829","21.72526","22.88113","22.3032","13.05812","64.18792","89.9995","2.97903","2.97903","0","12.75346","11.45",
"12.09.2002 11:00:00","-2.465704","0","1.555942","-67.93295","0","43.16342","-1.026111","10.70049","26.11624","38.07168","18.86173","28.9731","54.99544","9.237134","-31.04832","21.96584","23.01267","22.48926","18.86173","64.18792","102.1798","12.58881","12.58881","0","19.1302","12.3375",
"12.09.2002 12:00:00","-0.67053","0","1.478097","-56.84835","0","42.82145","-0.9691331","8.59909","26.11624","38.07168","18.86173","30.06613","54.17785","7.430597","-32.31572","22.21864","23.14293","22.68079","18.86173","64.18792","106.0131","10.11658","10.11658","0","22.96342","13.0375",
"12.09.2002 13:00:00","0.775659","0","1.52839","-58.86213","0","43.28581","-0.9200978","14.53577","26.11624","38.07168","13.05812","27.54832","53.02192","13.12815","-29.74759","22.3809","23.23489","22.80789","13.05812","64.18792","96.37624","17.10091","17.10091","0","19.1302","13.6125",
"12.09.2002 14:00:00","2.279598","0","1.534427","-65.70119","0","43.82046","-0.8716624","18.70288","26.11624","38.07168","13.05812","17.81883","53.7417","17.45507","-19.91334","22.55468","23.32987","22.94227","13.05812","64.18792","89.9995","22.00338","22.00338","0","12.75346","14.05",
"12.09.2002 15:00:00","2.8374","0","1.173251","-46.78521","0","44.07274","-0.840553","7.545124","26.11624","38.07168","13.05812","17.36292","58.30935","6.641054","-20.7121","22.81093","23.3992","23.10507","13.05812","64.18792","89.9995","8.876616","8.876616","0","12.75346","14.3875",
"12.09.2002 16:00:00","3.285697","0","1.877586","-71.57456","0","44.9586","-0.8231367","19.43912","26.11624","38.07168","18.86173","25.95942","59.18081","17.21082","-29.63696","22.6797","23.42559","23.05264","18.86173","64.18792","102.1798","22.86955","22.86955","0","19.1302","14.5625",
"12.09.2002 17:00:00","1.943943","0","1.720251","-55.72058","0","45.3666","-0.842663","9.835721","26.11624","38.07168","18.86173","35.05563","47.85328","8.872295","-39.58243","22.60543","23.31872","22.96208","18.86173","64.18792","108.5566","11.57144","11.57144","0","25.50692","14.4125",
"12.09.2002 18:00:00","1.995408","0","1.580213","-59.06531","0","44.97375","-0.8705934","5.04125","26.11624","68.04733","18.86173","28.48328","22.58455","4.469922","-32.38501","22.54619","23.16594","22.85607","18.86173","94.16357","135.9887","5.930883","5.930883","0","22.96342","13.925",
"12.09.2002 19:00:00","-1.946743","0","1.199932","-62.46278","0","44.55033","-0.9829642","12.04847","2.611624","55.90327","12.33267","7.0445","1.752499","11.4465","-7.383314","22.11227","22.8844","22.49834","12.33267","58.5149","86.18047","14.17467","14.17467","0","15.3329","13.1375",
"12.09.2002 20:00:00","-4.471348","0","1.077863","-55.58393","0","45.19611","-1.086912","12.46803","2.611624","55.90327","6.529061","7.226894","0","11.78075","-7.176","21.70525","22.66901","22.18713","6.529059","58.5149","80.37686","14.66827","14.66827","0","15.3329","12.55",
"12.09.2002 21:00:00","-5.950294","0","1.211914","-63.24209","0","46.91021","-1.112583","12.45956","2.611624","55.90327","6.529061","9.039918","0","11.0596","-9.116661","21.50985","22.55374","22.03179","6.529059","58.5149","84.21008","14.65831","14.65831","0","19.16613","12.15",
"12.09.2002 22:00:00","-6.750716","0","0.6435018","-27.16189","0","49.55605","-1.236169","4.851957","2.611624","1.349339","6.529061","9.259506","0","2.467786","-8.654747","21.1265","22.28864","21.70757","6.529059","3.960963","29.65615","5.708185","5.708185","0","19.16613","11.75",
"12.09.2002 23:00:00","-8.189812","0","0.6510494","-27.33365","0","50.90531","-1.300914","0","2.611624","1.349339","1.886173","9.377478","0","0","-11.03289","20.72703","22.0916","21.40932","1.886171","3.960963","25.01327","0","0","0","19.16613","11.35",
"13.09.2002","-9.069443","0","0.6537712","-27.39257","0","51.29433","-1.391629","0","0","0","1.886173","9.530295","0","0","-11.18483","20.41585","21.90303","21.15944","1.886171","0","21.0523","0","0","0","19.16613","10.95",
"13.09.2002 01:00:00","-9.979977","0","0.6625555","-28.31388","0","51.56139","-1.455788","0","0","0","1.886173","9.617927","0","0","-11.48219","20.18044","21.74383","20.96214","1.886171","0","21.0523","0","0","0","19.16613","10.4875",
"13.09.2002 02:00:00","-11.11992","0","0.6751083","-29.65749","0","51.73663","-1.541433","0","0","0","1.886173","9.722374","0","0","-11.88041","19.86011","21.48679","20.67345","1.886171","0","21.0523","0","0","0","19.16613","9.8625",
"13.09.2002 03:00:00","-11.65572","0","0.6760025","-29.82202","0","51.72515","-1.613543","0","0","0","1.886173","9.840656","0","0","-12.01549","19.6318","21.36321","20.4975","1.886171","0","21.0523","0","0","0","19.16613","9.5375",
"13.09.2002 04:00:00","-12.12396","0","0.6820679","-30.48277","0","51.29089","-1.64374","0","0","0","1.886173","9.871103","0","0","-12.16894","19.53179","21.26562","20.39871","1.886171","0","21.0523","0","0","0","19.16613","9.3125",
"13.09.2002 05:00:00","-12.18567","0","0.7154809","-34.69421","0","48.5377","-1.577839","30.24933","0","0","1.886173","9.57993","0","24.69269","-8.792425","20.21194","21.20592","20.70893","1.886171","0","21.0523","35.58745","35.58745","0","19.16613","9.075",
"13.09.2002 06:00:00","-6.434525","0","0.7027031","-45.65353","0","44.86141","-1.409587","50.56287","0","54.55393","6.529061","7.440857","0","46.1991","-8.663701","21.26272","21.39093","21.32682","6.529059","54.55393","76.41589","59.48573","59.48573","0","15.3329","8.875",
"13.09.2002 07:00:00","-7.685525","0","0.8031627","-45.04736","0","44.42312","-1.309827","21.59645","26.11624","38.07168","18.86173","13.91748","9.509005","9.497136","-6.519575","21.40219","21.59028","21.49624","18.86173","64.18792","97.09283","25.40759","25.40759","0","14.04319","9.05",
"13.09.2002 08:00:00","-7.425236","0","0.8779771","-39.87918","0","44.74937","-1.268156","14.09848","26.11624","38.07168","13.05812","20.50156","39.09802","5.69452","-15.57594","21.42708","21.88336","21.65522","13.05812","64.18792","89.9995","16.58645","16.58645","0","12.75346","9.8875",
"13.09.2002 09:00:00","-7.132101","0","0.8449895","-34.15131","0","45.26068","-1.207375","4.051915","26.11624","38.07168","13.05812","20.38889","51.49249","2.903813","-20.86036","21.60346","22.12472","21.86409","13.05812","64.18792","89.9995","4.766959","4.766959","0","12.75346","10.9875",
"13.09.2002 10:00:00","-5.740883","0","0.8277673","-31.61237","0","45.68082","-1.124741","0.618158","26.11624","38.07168","13.05812","19.76999","58.53364","0.1517034","-20.99445","21.8813","22.35463","22.11796","13.05812","64.18792","89.9995","0.727245","0.727245","0","12.75346","11.9",
"13.09.2002 11:00:00","-2.680229","0","1.149463","-39.81717","0","45.64626","-1.080758","3.300154","26.11624","38.07168","18.86173","28.99941","55.31361","2.990786","-30.36561","21.92218","22.56736","22.24477","18.86173","64.18792","102.1798","3.882534","3.882534","0","19.1302","12.7",
"13.09.2002 12:00:00","-0.522353","0","1.516222","-57.47585","0","46.01564","-1.026514","17.45123","26.11624","38.07168","18.86173","30.12349","54.04159","17.48744","-31.21194","22.105","22.70146","22.40323","18.86173","64.18792","106.0131","20.53085","20.53085","0","22.96342","13.3125",
"13.09.2002 13:00:00","0.754078","0","1.403023","-49.57249","0","47.05563","-0.9894778","11.35836","26.11624","38.07168","13.05812","27.69585","52.13528","11.97763","-29.15046","22.19844","22.79116","22.4948","13.05812","64.18792","96.37624","13.36278","13.36278","0","19.1302","13.8125",
"13.09.2002 14:00:00","0.680683","0","1.092077","-42.657","0","46.79949","-0.9393183","8.64984","26.11624","38.07168","13.05812","17.93495","53.23532","7.626203","-19.87934","22.58728","22.8548","22.72104","13.05812","64.18792","89.9995","10.17628","10.17628","0","12.75346","14.1875",
"13.09.2002 15:00:00","0.965173","0","0.8392447","-29.69254","0","46.94908","-0.9012075","0","26.11624","38.07168","13.05812","17.61445","56.13013","0","-20.30939","22.61573","22.87586","22.74579","13.05812","64.18792","89.9995","0","0","0","12.75346","14.3",
"13.09.2002 16:00:00","2.738188","0","1.24811","-41.24987","0","47.51842","-0.9329383","4.505201","26.11624","38.07168","18.86173","26.74391","54.38811","4.700651","-29.44634","22.40714","22.84234","22.62474","18.86173","64.18792","102.1798","5.300237","5.300237","0","19.1302","14.2375",
"13.09.2002 17:00:00","-0.055757","0","1.423243","-42.46985","0","47.75714","-0.9554885","7.984304","26.11624","38.07168","18.86173","36.48769","35.99912","7.203702","-39.01865","22.38253","22.72898","22.55575","18.86173","64.18792","108.5566","9.393299","9.393299","0","25.50692","13.8875",
"13.09.2002 18:00:00","0.168358","0","1.560223","-60.55789","0","47.40137","-0.9863166","14.13263","26.11624","68.04733","18.86173","29.67017","16.21601","12.27581","-31.53304","22.32228","22.61465","22.46847","18.86173","94.16357","135.9887","16.62662","16.62662","0","22.96342","13.325",
"13.09.2002 19:00:00","-4.123578","0","1.134699","-58.69607","0","47.77032","-1.08796","10.61399","2.611624","55.90327","12.33267","7.237201","1.348033","9.336917","-7.312287","21.7932","22.34547","22.06933","12.33267","58.5149","86.18047","12.48705","12.48705","0","15.3329","12.6625",
"13.09.2002 20:00:00","-8.507843","0","0.7315208","-34.31957","0","47.55374","-1.163651","3.958994","2.611624","55.90327","6.529061","7.203147","0","3.425552","-8.523024","21.62032","22.18398","21.90215","6.529059","58.5149","80.37686","4.65764","4.65764","0","15.3329","12.2125",
"13.09.2002 21:00:00","-8.796548","0","0.6989033","-30.034","0","48.68393","-1.199705","1.718201","2.611624","55.90327","6.529061","8.999654","0","0.1186763","-9.644048","21.42397","22.1081","21.76603","6.529059","58.5149","84.21008","2.021413","2.021413","0","19.16613","11.975",
"13.09.2002 22:00:00","-8.615973","0","0.6416364","-25.85258","0","50.77339","-1.270117","9.117288","2.611624","1.349339","6.529061","9.159661","0","6.534006","-8.461465","21.04302","21.88839","21.46571","6.529059","3.960963","29.65615","10.72622","10.72622","0","19.16613","11.775",
"13.09.2002 23:00:00","-8.282194","0","0.6334435","-24.71301","0","53.0324","-1.386568","0","2.611624","1.349339","1.886173","9.463791","0","0","-10.58351","20.50788","21.67689","21.09238","1.886171","3.960963","25.01327","0","0","0","19.16613","11.575",
"14.09.2002","-8.689084","0","0.6308236","-24.11672","0","54.51977","-1.482482","0","0","0","1.886173","9.649454","0","0","-10.47775","20.13938","21.4903","20.81484","1.886171","0","21.0523","0","0","0","19.16613","11.3125",
"14.09.2002 01:00:00","-8.966902","0","0.6287328","-23.64574","0","54.97503","-1.538887","0","0","0","1.886173","9.735291","0","0","-10.42178","19.95771","21.34584","20.65177","1.886171","0","21.0523","0","0","0","19.16613","11.2",
"14.09.2002 02:00:00","-9.014918","0","0.624419","-23.0321","0","55.12697","-1.574813","0","0","0","1.886173","9.78242","0","0","-10.3136","19.85236","21.23149","20.54192","1.886171","0","21.0523","0","0","0","19.16613","11.2",
"14.09.2002 03:00:00","-9.079226","0","0.6212676","-22.52352","0","55.30502","-1.605706","0","0","0","1.886173","9.820092","0","0","-10.21998","19.7603","21.12714","20.44372","1.886171","0","21.0523","0","0","0","19.16613","11.2",
"14.09.2002 04:00:00","-9.167897","0","0.6198917","-22.1222","0","55.41932","-1.635029","0","0","0","1.886173","9.855785","0","0","-10.12931","19.67178","21.02723","20.3495","1.886171","0","21.0523","0","0","0","19.16613","11.2",
"14.09.2002 05:00:00","-8.963044","0","0.64601","-24.6803","0","53.0508","-1.564911","23.57325","0","0","1.886173","9.585126","0","19.06647","-7.247055","20.309","20.99058","20.64979","1.886171","0","21.0523","27.73324","27.73324","0","19.16613","11.2",
"14.09.2002 06:00:00","-5.499945","0","0.6269968","-32.02984","0","49.6524","-1.401332","35.04761","0","54.55393","6.529061","7.430173","0","31.54423","-7.229367","21.32627","21.18309","21.25468","6.529059","54.55393","76.41589","41.23248","41.23248","0","15.3329","11.2",
"14.09.2002 07:00:00","-6.821694","0","0.7285226","-30.96258","0","49.68013","-1.285821","6.281351","26.11624","38.07168","18.86173","13.89308","14.50706","3.387677","-11.90146","21.46907","21.45762","21.46335","18.86173","64.18792","97.09283","7.389824","7.389824","0","14.04319","11.5125",
"14.09.2002 08:00:00","-4.243936","0","1.071455","-41.70451","0","48.98635","-1.157283","7.794334","26.11624","38.07168","13.05812","19.90811","61.58764","6.916876","-18.4042","21.78966","22.09057","21.94011","13.05812","64.18792","89.9995","9.169805","9.169805","0","12.75346","12.8875",
"14.09.2002 09:00:00","2.486278","0","1.245549","-42.73566","0","49.11165","-0.9877536","4.298278","26.11624","38.07168","13.05812","18.03252","85.79324","4.178232","-17.69218","22.48771","22.67132","22.57951","13.05812","64.18792","89.9995","5.056798","5.056798","0","12.75346","15.2875",
"14.09.2002 10:00:00","3.502093","-0.172669","2.557966","-64.98834","-0.172669","49.36284","-0.7976333","0","26.11624","38.07168","13.05812","16.14028","96.68429","0","-15.81919","23.01673","23.14441","23.08057","13.05812","64.18792","90.09543","0","0","0.095927","12.75346","17.8625",
"14.09.2002 11:00:00","2.732717","-9.884983","2.544411","-35.3082","-9.884983","47.64115","-0.7529325","2.199939","26.11624","38.07168","18.86173","22.65642","90.90288","2.307143","-28.80282","23.09043","23.40878","23.2496","18.86173","64.18792","107.6715","2.588163","2.588163","5.491657","19.1302","19.8",
"14.09.2002 12:00:00","1.601171","-24.30116","4.887059","-28.70008","-24.30116","45.76126","-0.6399426","0","26.11624","38.07168","18.86173","24.16278","95.53407","0","-37.9797","23.42921","23.71282","23.57102","18.86173","64.18792","119.5137","0","0","13.50065","22.96342","21.525",
"14.09.2002 13:00:00","0.56435","-31.52966","11.00789","-24.6955","-31.52966","44.6193","-0.6133138","0","26.11624","38.07168","13.05812","22.43923","80.73663","0","-40.88351","23.6867","23.8242","23.75545","13.05812","64.18792","113.8927","0","0","17.51648","19.1302","22.7625",
"14.09.2002 14:00:00","0.647805","-32.60896","16.75256","-18.94427","-32.60896","43.79699","-0.5396118","0","26.11624","38.07168","13.05812","14.87588","76.13638","0","-37.65723","23.96068","23.94151","23.95109","13.05812","64.18792","108.1156","0","0","18.11609","12.75346","23.35",
"14.09.2002 15:00:00","0.752947","-32.91641","23.78133","-23.44205","-32.91641","43.17342","-0.5201096","0","26.11624","38.07168","13.05812","14.85859","78.1576","0","-38.02085","23.91457","24.04315","23.97886","13.05812","64.18792","108.2864","0","0","18.2869","12.75346","23.3125",
"14.09.2002 16:00:00","0.994868","-40.71593","25.58722","-32.81906","-40.71593","42.8856","-0.4913728","0","26.11624","38.07168","18.86173","22.32223","101.0913","0","-48.53924","23.9099","24.35044","24.13017","18.86173","64.18792","124.7998","0","0","22.61996","19.1302","23.2625",
"14.09.2002 17:00:00","1.172999","-37.44876","19.71453","-37.83307","-37.44876","43.18374","-0.5283405","0","26.11624","38.07168","18.86173","29.82602","72.39053","0","-50.01204","23.66133","24.26888","23.96511","18.86173","64.18792","129.3615","0","0","20.80487","25.50692","22.7375",
"14.09.2002 18:00:00","2.095421","-26.05267","8.754563","-51.83486","-26.05267","45.21626","-0.5767618","0","26.11624","68.04733","18.86173","24.15747","32.05885","0","-39.15895","23.5443","24.0617","23.803","18.86173","94.16357","150.4624","0","0","14.47371","22.96342","21.7125",
"14.09.2002 19:00:00","2.411015","0","4.754603","-60.04173","0","47.72014","-0.6942479","0","2.611624","55.90327","12.33267","7.017586","3.215074","0","-1.879557","23.12226","23.5771","23.34968","12.33267","58.5149","86.18047","0","0","0","15.3329","20.425",
"14.09.2002 20:00:00","2.009075","0","3.02924","-47.40722","0","49.686","-0.8024632","3.407354","2.611624","55.90327","6.529061","7.200558","0","3.581133","-2.462955","22.72564","23.32369","23.02467","6.529059","58.5149","80.37686","4.008651","4.008651","0","15.3329","19.4",
"14.09.2002 21:00:00","1.222944","0","2.115777","-50.59953","0","50.26714","-0.771241","0","2.611624","55.90327","6.529061","8.792275","0","0","-4.555193","22.87425","23.26195","23.0681","6.529059","58.5149","84.21008","0","0","0","19.16613","18.6",
"14.09.2002 22:00:00","0.413374","0","0.557546","-13.42623","0","51.38134","-0.8166855","0","2.611624","1.349339","6.529061","8.803174","0","0","-5.485013","22.7248","23.05045","22.88763","6.529059","3.960963","29.65615","0","0","0","19.16613","17.8",
"14.09.2002 23:00:00","-0.038277","0","0.5026276","-12.56191","0","52.54028","-0.8935047","0","2.611624","1.349339","1.886173","8.832116","0","0","-6.082185","22.38748","22.92189","22.65468","1.886171","3.960963","25.01327","0","0","0","19.16613","17",
"15.09.2002","-2.294216","0","0.5254883","-13.82293","0","53.12025","-0.9359352","0","0","0","1.886173","8.864789","0","0","-6.891796","22.16794","22.80692","22.48743","1.886171","0","21.0523","0","0","0","19.16613","16.2",
"15.09.2002 01:00:00","-3.34415","0","0.5450076","-15.49318","0","53.77066","-0.9990056","0","0","0","1.886173","8.960205","0","0","-7.566393","21.89957","22.68727","22.29342","1.886171","0","21.0523","0","0","0","19.16613","15.4",
