"Date/Time","Internal Natural vent.","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Relative Humidity","Fanger PMV","Zone Heating","Task Lighting","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","Cooling (Electricity)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"22.09.2002 10:00:00","-4.586253","0","0.8312444","-31.91961","0","46.33486","-1.206197","1.502404","26.11624","38.07168","13.05812","19.94372","50.83154","0.7242404","-20.52801","21.63216","22.04417","21.83816","13.05812","64.18792","89.9995","1.767534","1.767534","0","12.75346","11.75",
"22.09.2002 11:00:00","-3.317234","0","1.096978","-36.7466","0","44.80972","-1.074402","0.450052","26.11624","38.07168","18.86173","29.01873","63.02586","0.415406","-30.98036","22.03712","22.48173","22.25942","18.86173","64.18792","102.1798","0.529473","0.529473","0","19.1302","12.65",
"22.09.2002 12:00:00","-0.614629","0","1.173934","-37.65561","0","44.00621","-1.038263","5.94225","26.11624","38.07168","18.86173","29.77595","58.97954","4.880753","-31.55951","22.31183","22.65534","22.48359","18.86173","64.18792","106.0131","6.990882","6.990882","0","22.96342","13.6",
"22.09.2002 13:00:00","0.11278","0","0.9974619","-28.8736","0","44.8861","-0.998314","0","26.11624","38.07168","13.05812","27.35954","55.81478","0","-29.46386","22.32912","22.62563","22.47737","13.05812","64.18792","96.37624","0","0","0","19.1302","14.025",
"22.09.2002 14:00:00","0.375903","0","0.853193","-30.41959","0","45.15291","-0.9453929","0.53078","26.11624","38.07168","13.05812","17.91903","58.76002","0.5146374","-20.2688","22.57003","22.70543","22.63773","13.05812","64.18792","89.9995","0.624447","0.624447","0","12.75346","14.1",
"22.09.2002 15:00:00","1.879593","0","0.9364018","-34.54542","0","45.0295","-0.928419","3.106356","26.11624","38.07168","13.05812","17.62355","64.12593","3.140499","-20.42974","22.58437","22.9049","22.74463","13.05812","64.18792","89.9995","3.654536","3.654536","0","12.75346","14.225",
"22.09.2002 16:00:00","3.187358","0","1.807474","-68.80119","0","44.60572","-0.8929739","18.46549","26.11624","38.07168","18.86173","26.30675","69.91745","19.10529","-29.6782","22.53653","23.04277","22.78965","18.86173","64.18792","102.1798","21.7241","21.7241","0","19.1302","14.3",
"22.09.2002 17:00:00","3.028763","0","1.786606","-60.63972","0","44.14365","-0.9068016","17.19698","26.11624","38.07168","18.86173","34.8704","61.99603","15.89218","-40.12357","22.49985","23.17061","22.83523","18.86173","64.18792","108.5566","20.23173","20.23173","0","25.50692","14.2375",
"22.09.2002 18:00:00","2.475213","0","1.48589","-55.01876","0","44.20337","-0.9372301","5.426776","26.11624","68.04733","18.86173","28.51713","17.65446","4.914951","-32.5349","22.55364","22.83172","22.69268","18.86173","94.16357","135.9887","6.384443","6.384443","0","22.96342","13.825",
"22.09.2002 19:00:00","-2.195939","0","1.019584","-50.04275","0","45.37683","-1.07181","10.73705","2.611624","55.90327","12.33267","7.192355","1.18365","10.37379","-7.178295","21.96748","22.42286","22.19517","12.33267","58.5149","86.18047","12.63182","12.63182","0","15.3329","13.1625",
"22.09.2002 20:00:00","-6.734231","0","0.6712764","-30.47551","0","45.81764","-1.113032","0.270531","2.611624","55.90327","6.529061","7.079736","0","0.19377","-8.535254","21.83508","22.25372","22.0444","6.529059","58.5149","80.37686","0.318272","0.318272","0","15.3329","12.65",
"22.09.2002 21:00:00","-8.139507","0","0.6401554","-26.01566","0","47.08056","-1.190887","0","2.611624","55.90327","6.529061","9.006479","0","0","-10.9478","21.57173","22.13884","21.85529","6.529059","58.5149","84.21008","0","0","0","19.16613","12.3125",
"22.09.2002 22:00:00","-7.269972","0","0.6339043","-25.36596","0","49.49861","-1.265835","6.831276","2.611624","1.349339","6.529061","9.171437","0","4.313565","-8.206136","21.07671","21.90879","21.49275","6.529059","3.960963","29.65615","8.036796","8.036796","0","19.16613","12.0125",
"22.09.2002 23:00:00","-6.901152","0","0.6237537","-24.29343","0","52.49851","-1.391796","0","2.611624","1.349339","1.886173","9.492268","0","0","-10.34226","20.50267","21.68839","21.09553","1.886171","3.960963","25.01327","0","0","0","19.16613","11.7125",
"23.09.2002","-7.468099","0","0.6263773","-24.14806","0","54.52014","-1.473606","0","0","0","1.886173","9.652521","0","0","-10.38328","20.20025","21.50368","20.85196","1.886171","0","21.0523","0","0","0","19.16613","11.4125",
"23.09.2002 01:00:00","-7.927692","0","0.6286847","-23.64701","0","55.22667","-1.523851","0","0","0","1.886173","9.726041","0","0","-10.27113","20.02346","21.36397","20.69372","1.886171","0","21.0523","0","0","0","19.16613","11.3625",
"23.09.2002 02:00:00","-7.907276","0","0.6228533","-22.51394","0","54.52366","-1.559759","0","0","0","1.886173","9.768074","0","0","-9.99954","19.93752","21.25629","20.5969","1.886171","0","21.0523","0","0","0","19.16613","11.525",
"23.09.2002 03:00:00","-7.65408","0","0.6095714","-21.30381","0","53.90884","-1.585677","0","0","0","1.886173","9.789571","0","0","-9.795952","19.89375","21.16918","20.53146","1.886171","0","21.0523","0","0","0","19.16613","11.6625",
"23.09.2002 04:00:00","-7.505227","0","0.6005788","-20.42914","0","54.64988","-1.601618","0","0","0","1.886173","9.805431","0","0","-9.642711","19.85408","21.08994","20.47201","1.886171","0","21.0523","0","0","0","19.16613","11.7625",
"23.09.2002 05:00:00","-7.513194","0","0.6214457","-22.08928","0","53.72267","-1.534216","19.13481","0","0","1.886173","9.570126","0","15.00054","-6.664538","20.39767","21.0601","20.72889","1.886171","0","21.0523","22.51153","22.51153","0","19.16613","11.8625",
"23.09.2002 06:00:00","-4.714034","0","0.6115196","-29.54052","0","51.45748","-1.40416","32.91609","0","54.55393","6.529061","7.453672","0","29.87833","-6.937777","21.25339","21.12317","21.18828","6.529059","54.55393","76.41589","38.72481","38.72481","0","15.3329","11.5875",
"23.09.2002 07:00:00","-5.597599","0","0.7104446","-28.7654","0","52.56658","-1.316217","5.640846","26.11624","38.07168","18.86173","13.93316","1.852203","2.998728","-11.66954","21.36327","21.28136","21.32232","18.86173","64.18792","97.09283","6.636289","6.636289","0","14.04319","11.775",
"23.09.2002 08:00:00","-4.380505","0","0.7911698","-26.41992","0","54.49381","-1.27445","3.362281","26.11624","38.07168","13.05812","20.28308","7.708451","2.394333","-18.11358","21.4248","21.46137","21.44309","13.05812","64.18792","89.9995","3.955625","3.955625","0","12.75346","12.375",
"23.09.2002 09:00:00","-3.576251","0","0.7846548","-25.74893","0","56.61203","-1.245861","2.322092","26.11624","38.07168","13.05812","19.96154","12.35572","1.386622","-18.0793","21.47961","21.48681","21.48321","13.05812","64.18792","89.9995","2.731873","2.731873","0","12.75346","12.6625",
"23.09.2002 10:00:00","-2.924317","0","0.7758037","-24.68682","0","58.5319","-1.220656","1.370573","26.11624","38.07168","13.05812","19.84264","16.84572","0.572822","-17.92094","21.53516","21.56449","21.54983","13.05812","64.18792","89.9995","1.612439","1.612439","0","12.75346","13.0125",
"23.09.2002 11:00:00","-2.889908","0","0.9402038","-24.11599","0","59.65257","-1.1573","0","26.11624","38.07168","18.86173","29.22367","19.00956","0","-27.76025","21.76179","21.68153","21.72166","18.86173","64.18792","102.1798","0","0","0","19.1302","13.3875",
"23.09.2002 12:00:00","-2.639358","0","0.974704","-23.94617","0","60.57774","-1.116696","0","26.11624","38.07168","18.86173","30.78848","19.61889","0","-29.42499","21.86407","21.74603","21.80505","18.86173","64.18792","106.0131","0","0","0","22.96342","13.625",
"23.09.2002 13:00:00","-1.890594","0","0.9347496","-23.44259","0","61.15424","-1.087748","0","26.11624","38.07168","13.05812","28.7203","33.81446","0","-27.57627","21.89342","21.9043","21.89886","13.05812","64.18792","96.37624","0","0","0","19.1302","13.825",
"23.09.2002 14:00:00","1.72739","0","1.275382","-42.72569","0","60.03227","-0.9094198","8.272582","26.11624","38.07168","13.05812","18.07019","79.30685","7.951558","-17.93174","22.41214","22.62577","22.51896","13.05812","64.18792","89.9995","9.732449","9.732449","0","12.75346","15.0875",
"23.09.2002 15:00:00","4.425702","0","1.951578","-61.4017","0","59.15771","-0.7717834","8.590399","26.11624","38.07168","13.05812","16.44147","96.97681","7.704711","-17.54881","22.97989","23.03775","23.00882","13.05812","64.18792","89.9995","10.10635","10.10635","0","12.75346","16.6125",
"23.09.2002 16:00:00","4.310444","0","1.593445","-40.10298","0","58.67959","-0.6864592","0","26.11624","38.07168","18.86173","23.18825","93.00584","0","-26.36044","23.18966","23.23567","23.21267","18.86173","64.18792","102.1798","0","0","0","19.1302","17.475",
"23.09.2002 17:00:00","4.01372","0","1.816668","-38.44994","0","58.38382","-0.6781911","0","26.11624","38.07168","18.86173","30.37306","59.66085","0","-33.96595","23.14079","23.20186","23.17133","18.86173","64.18792","108.5566","0","0","0","25.50692","17.825",
"23.09.2002 18:00:00","4.051243","0","2.199234","-52.81249","0","57.81696","-0.7380267","0.383294","26.11624","68.04733","18.86173","25.07231","17.00429","0.2887115","-25.91998","23.12634","22.84224","22.98429","18.86173","94.16357","135.9887","0.450934","0.450934","0","22.96342","17.7125",
"23.09.2002 19:00:00","1.880336","0","1.232645","-38.78145","0","58.42644","-0.82664","0","2.611624","55.90327","12.33267","7.048109","0.943595","0","-4.901369","22.83759","22.49448","22.66603","12.33267","58.5149","86.18047","0","0","0","15.3329","17.1625",
"23.09.2002 20:00:00","0.765595","0","1.649547","-48.62617","0","60.77127","-0.96286","13.09916","2.611624","55.90327","6.529061","7.151003","0","12.79245","-3.900137","22.19809","22.31813","22.25811","6.529059","58.5149","80.37686","15.41078","15.41078","0","15.3329","16.8375",
"23.09.2002 21:00:00","-1.375149","0","1.272923","-36.34113","0","60.8782","-0.9753921","9.709676","2.611624","55.90327","6.529061","8.902393","0","9.448746","-5.606132","22.18711","22.23212","22.20961","6.529059","58.5149","84.21008","11.42315","11.42315","0","19.16613","16.675",
"23.09.2002 22:00:00","-2.005653","0","0.4998736","-11.28035","0","62.1398","-1.041078","0","2.611624","1.349339","6.529061","9.005529","0","0","-6.19928","21.8611","22.04278","21.95194","6.529059","3.960963","29.65615","0","0","0","19.16613","16.5375",
"23.09.2002 23:00:00","-1.828474","0","0.4981821","-10.82512","0","63.62626","-1.126287","0","2.611624","1.349339","1.886173","9.178894","0","0","-5.94243","21.49106","21.89838","21.69472","1.886171","3.960963","25.01327","0","0","0","19.16613","16.375",
"24.09.2002","-2.19149","0","0.4974676","-10.39519","0","63.87757","-1.18501","0","0","0","1.886173","9.285847","0","0","-5.911698","21.28024","21.78487","21.53255","1.886171","0","21.0523","0","0","0","19.16613","16.2375",
"24.09.2002 01:00:00","-2.587745","0","0.5025619","-10.69067","0","63.57826","-1.226706","0","0","0","1.886173","9.335877","0","0","-6.114543","21.13893","21.69471","21.41682","1.886171","0","21.0523","0","0","0","19.16613","15.95",
"24.09.2002 02:00:00","-3.01898","0","0.5130844","-11.44773","0","63.34984","-1.266113","0","0","0","1.886173","9.387882","0","0","-6.436073","20.99462","21.60931","21.30196","1.886171","0","21.0523","0","0","0","19.16613","15.55",
"24.09.2002 03:00:00","-3.430324","0","0.5228409","-12.08784","0","62.98011","-1.305689","0","0","0","1.886173","9.440883","0","0","-6.688397","20.85551","21.5266","21.19105","1.886171","0","21.0523","0","0","0","19.16613","15.2125",
"24.09.2002 04:00:00","-3.805355","0","0.5330272","-12.58375","0","61.98808","-1.344242","0","0","0","1.886173","9.488269","0","0","-6.840693","20.73357","21.44678","21.09018","1.886171","0","21.0523","0","0","0","19.16613","14.975",
"24.09.2002 05:00:00","-3.71991","0","0.5388132","-13.16949","0","60.28551","-1.360391","4.986255","0","0","1.886173","9.461901","0","3.528403","-5.708613","20.79613","21.38409","21.09011","1.886171","0","21.0523","5.866182","5.866182","0","19.16613","14.8375",
"24.09.2002 06:00:00","-4.830612","0","0.5289517","-16.09461","0","56.57305","-1.257359","8.665387","0","54.55393","6.529061","7.322923","0","8.511798","-6.506134","21.5898","21.52375","21.55678","6.529059","54.55393","76.41589","10.19457","10.19457","0","15.3329","14.7375",
"24.09.2002 07:00:00","-2.874224","0","0.6366838","-19.22672","0","54.72758","-1.113972","0","26.11624","38.07168","18.86173","13.27872","7.086504","0","-11.32236","22.11977","21.75024","21.93501","18.86173","64.18792","97.09283","0","0","0","14.04319","14.7625",
"24.09.2002 08:00:00","0.120198","0","1.01423","-30.47374","0","54.34595","-0.9830335","4.954997","26.11624","38.07168","13.05812","18.3502","46.03298","5.396541","-16.47182","22.49187","22.26746","22.37967","13.05812","64.18792","89.9995","5.829408","5.829408","0","12.75346","15.4875",
"24.09.2002 09:00:00","2.510215","0","1.963873","-55.79549","0","53.54241","-0.8121014","4.37171","26.11624","38.07168","13.05812","16.843","92.79594","3.841681","-15.69337","22.91857","22.97537","22.94697","13.05812","64.18792","89.9995","5.143188","5.143188","0","12.75346","17.15",
"24.09.2002 10:00:00","3.363655","-8.676198","3.324788","-65.52228","-9.09627","52.69152","-0.656877","0","26.11624","38.07168","13.05812","15.22935","106.855","0","-22.50582","23.31672","23.56614","23.44143","13.05812","64.18792","95.05299","0","0","5.053483","12.75346","19.275",
"24.09.2002 11:00:00","2.210645","-18.7353","3.441079","-35.82951","-18.7353","53.05625","-0.6206641","0","26.11624","38.07168","18.86173","22.52545","86.83284","0","-34.96532","23.28344","23.70356","23.4935","18.86173","64.18792","112.5883","0","0","10.4085","19.1302","20.6625",
"24.09.2002 12:00:00","1.340979","-27.20735","4.664824","-36.68592","-29.81596","52.28309","-0.5486709","0","26.11624","38.07168","18.86173","24.15642","81.91306","0","-40.1505","23.69937","23.90668","23.80302","18.86173","64.18792","122.5775","0","0","16.56442","22.96342","21.8125",
"24.09.2002 13:00:00","1.101551","-24.43057","4.62189","-25.66734","-24.43057","52.21567","-0.5543145","0","26.11624","38.07168","13.05812","22.41001","56.6405","0","-35.97326","23.61165","23.71171","23.66168","13.05812","64.18792","109.9488","0","0","13.57254","19.1302","22.1125",
"24.09.2002 14:00:00","1.549764","-20.05812","4.227269","-24.75868","-22.79802","52.95295","-0.6285517","0","26.11624","38.07168","13.05812","14.99968","52.99857","0","-28.45825","23.38309","23.56219","23.47264","13.05812","64.18792","102.6651","0","0","12.66556","12.75346","21.75",
"24.09.2002 15:00:00","1.928907","-12.69914","2.385886","-24.50772","-12.70668","53.11612","-0.6694365","0","26.11624","38.07168","13.05812","15.01991","17.2465","0","-23.01048","23.3879","23.2896","23.33875","13.05812","64.18792","97.05877","0","0","7.059269","12.75346","20.9125",
"24.09.2002 16:00:00","3.07737","-5.64904","2.346579","-32.64641","-5.64904","53.45781","-0.6912434","0","26.11624","38.07168","18.86173","22.59804","10.54417","0","-24.21607","23.37196","23.16783","23.2699","18.86173","64.18792","105.3182","0","0","3.138355","19.1302","20",
"24.09.2002 17:00:00","3.571953","-0.210976","2.494275","-40.87563","-0.210976","54.02726","-0.7089723","0","26.11624","38.07168","18.86173","30.29783","6.429536","0","-28.16121","23.23548","23.11175","23.17362","18.86173","64.18792","108.6738","0","0","0.117209","25.50692","19.2",
"24.09.2002 18:00:00","3.795683","0","4.156202","-81.52824","0","53.94763","-0.7589016","17.79753","26.11624","68.04733","18.86173","24.68385","2.395356","19.06487","-23.26383","22.84266","23.11911","22.98089","18.86173","94.16357","135.9887","20.93827","20.93827","0","22.96342","18.525",
"24.09.2002 19:00:00","2.493724","0","2.430321","-59.00729","0","53.41114","-0.8367949","15.69664","2.611624","55.90327","12.33267","7.166682","0.1629568","15.96556","-3.490831","22.55132","22.97672","22.76402","12.33267","58.5149","86.18047","18.46664","18.46664","0","15.3329","17.925",
"24.09.2002 20:00:00","0.751528","0","4.463367","-120.4171","0","52.58577","-0.8788106","69.55088","2.611624","55.90327","6.529061","7.218923","0","70.43824","-2.608887","22.31406","22.87595","22.59501","6.529059","58.5149","80.37686","81.82457","81.82457","0","15.3329","17.5125",
"24.09.2002 21:00:00","-0.144514","0","2.563452","-77.60854","0","51.21698","-1.00136","50.98213","2.611624","55.90327","6.529061","9.059818","0","44.95839","-4.298447","22.21163","22.79853","22.50508","6.529059","58.5149","84.21008","59.97898","59.97898","0","19.16613","17.15",
"24.09.2002 22:00:00","-1.32991","0","0.5312378","-13.09746","0","51.21209","-0.95989","0","2.611624","1.349339","6.529061","8.960044","0","0","-6.271591","22.26272","22.6365","22.44961","6.529059","3.960963","29.65615","0","0","0","19.16613","16.8125",
"24.09.2002 23:00:00","-1.814495","0","0.5256123","-12.85813","0","52.84314","-1.005644","0","2.611624","1.349339","1.886173","8.929495","0","0","-6.36517","22.02771","22.5347","22.2812","1.886171","3.960963","25.01327","0","0","0","19.16613","16.5125",
"25.09.2002","-2.286377","0","0.5226458","-12.78715","0","54.15936","-1.055518","0","0","0","1.886173","9.031224","0","0","-6.583935","21.80572","22.42517","22.11544","1.886171","0","21.0523","0","0","0","19.16613","16.15",
"25.09.2002 01:00:00","-2.974358","0","0.5325912","-13.65788","0","54.91897","-1.098521","0","0","0","1.886173","9.09354","0","0","-7.020992","21.62125","22.31874","21.96999","1.886171","0","21.0523","0","0","0","19.16613","15.625",
"25.09.2002 02:00:00","-3.665487","0","0.5493086","-15.02945","0","55.21727","-1.148315","0","0","0","1.886173","9.170577","0","0","-7.510266","21.41551","22.20793","21.81172","1.886171","0","21.0523","0","0","0","19.16613","15.025",
"25.09.2002 03:00:00","-4.415777","0","0.5671192","-16.50993","0","55.03049","-1.202376","0","0","0","1.886173","9.250511","0","0","-7.991223","21.20557","22.09233","21.64895","1.886171","0","21.0523","0","0","0","19.16613","14.425",
"25.09.2002 04:00:00","-5.083054","0","0.5821512","-17.65448","0","54.00115","-1.262149","0","0","0","1.886173","9.332922","0","0","-8.329215","21.00053","21.97349","21.48701","1.886171","0","21.0523","0","0","0","19.16613","13.95",
"25.09.2002 05:00:00","-5.209086","0","0.5863345","-18.67404","0","52.87408","-1.299413","4.187491","0","0","1.886173","9.353209","0","2.388511","-6.997986","20.95757","21.87115","21.41436","1.886171","0","21.0523","4.92646","4.92646","0","19.16613","13.55",
"25.09.2002 06:00:00","-6.459779","0","0.5817104","-22.8411","0","49.75978","-1.208672","10.81492","0","54.55393","6.529061","7.256008","0","10.62901","-7.950256","21.71897","21.978","21.84849","6.529059","54.55393","76.41589","12.72343","12.72343","0","15.3329","13.275",
"25.09.2002 07:00:00","-3.097536","0","0.8138849","-32.39531","0","48.94218","-1.131914","0.836291","26.11624","38.07168","18.86173","13.4836","7.77326","0.8139583","-12.83933","21.7968","22.19515","21.99598","18.86173","64.18792","97.09283","0.983872","0.983872","0","14.04319","13.325",
"25.09.2002 08:00:00","1.038195","0","1.586121","-64.12376","0","47.96391","-1.016234","21.05042","26.11624","38.07168","13.05812","18.83747","50.42089","21.78401","-17.13846","22.14937","22.69872","22.42404","13.05812","64.18792","89.9995","24.76521","24.76521","0","12.75346","14.4625",
"25.09.2002 09:00:00","2.934517","0","2.33358","-80.21448","0","47.32804","-0.9060795","30.874","26.11624","38.07168","13.05812","17.44001","66.08924","32.645","-16.67148","22.51624","23.05787","22.78706","13.05812","64.18792","89.9995","36.32234","36.32234","0","12.75346","15.975",
"25.09.2002 10:00:00","3.882138","-0.619831","3.030172","-80.48559","-0.619831","46.06844","-0.7565775","0.591939","26.11624","38.07168","13.05812","15.88878","87.6044","0.4721784","-16.90646","23.06931","23.5069","23.28811","13.05812","64.18792","90.34386","0.696399","0.696399","0.344351","12.75346","17.6875",
"25.09.2002 11:00:00","3.182296","-6.624349","3.968424","-72.08236","-6.624349","44.9443","-0.7335011","9.377684","26.11624","38.07168","18.86173","22.74161","71.13622","10.23753","-27.90626","23.08174","23.62955","23.35564","18.86173","64.18792","105.86","11.03257","11.03257","3.680194","19.1302","19.0875",
"25.09.2002 12:00:00","2.964363","-7.678907","2.728256","-39.2774","-7.678907","46.45495","-0.742744","0","26.11624","38.07168","18.86173","24.4504","59.00571","0","-28.23469","22.99327","23.51311","23.25319","18.86173","64.18792","110.2791","0","0","4.266059","22.96342","19.5",
"25.09.2002 13:00:00","3.205444","-5.338551","1.929767","-34.43172","-5.338551","46.23788","-0.7002094","0","26.11624","38.07168","13.05812","22.5626","55.46257","0","-26.43427","23.33133","23.48227","23.4068","13.05812","64.18792","99.3421","0","0","2.965862","19.1302","19.25",
"25.09.2002 14:00:00","3.427213","-3.483866","1.467862","-31.45975","-3.483866","46.62315","-0.7181972","0.351838","26.11624","38.07168","13.05812","15.05628","42.68239","0.2809722","-18.93834","23.29413","23.4426","23.36836","13.05812","64.18792","91.93498","0.413927","0.413927","1.935481","12.75346","18.6",
"25.09.2002 15:00:00","3.867515","-9.341719","3.203737","-66.54385","-9.341719","46.85876","-0.7011197","7.45782","26.11624","38.07168","13.05812","15.12191","72.37909","8.188425","-24.61562","23.02114","23.80263","23.41188","13.05812","64.18792","95.18935","8.773905","8.773905","5.189844","12.75346","18.6125",
"25.09.2002 16:00:00","3.113602","-12.57074","2.133103","-43.05757","-12.57074","45.82476","-0.6207827","0","26.11624","38.07168","18.86173","22.53907","79.01304","0","-34.99651","23.32624","24.03176","23.679","18.86173","64.18792","109.1636","0","0","6.983743","19.1302","18.8625",
"25.09.2002 17:00:00","3.381242","-13.2383","3.029935","-54.8922","-13.2383","46.37271","-0.6348431","0.93645","26.11624","38.07168","18.86173","30.14473","69.44064","0.9063236","-43.1998","23.08082","24.20412","23.64247","18.86173","64.18792","115.9112","1.101706","1.101706","7.354609","25.50692","18.775",
"25.09.2002 18:00:00","4.040215","-5.543319","3.50304","-78.07435","-5.543319","45.31127","-0.6964362","2.550816","26.11624","68.04733","18.86173","24.50017","20.51148","2.738627","-30.3738","23.05647","23.83516","23.44582","18.86173","94.16357","139.0683","3.00096","3.00096","3.079622","22.96342","18.325",
"25.09.2002 19:00:00","2.447218","0","3.136321","-86.20791","0","45.74229","-0.8128297","11.13581","2.611624","55.90327","12.33267","7.318783","1.27358","11.99101","-3.862195","22.72135","23.34883","23.03509","12.33267","58.5149","86.18047","13.10095","13.10095","0","15.3329","17.6",
"25.09.2002 20:00:00","1.155081","0","1.249424","-41.20298","0","46.25249","-0.8598102","0","2.611624","55.90327","6.529061","7.226257","0","0","-5.024403","22.63836","23.15049","22.89442","6.529059","58.5149","80.37686","0","0","0","15.3329","16.8625",
"25.09.2002 21:00:00","0.010664","0","2.018934","-67.56976","0","48.24261","-0.9107094","17.85563","2.611624","55.90327","6.529061","9.078904","0","15.8532","-5.038094","22.3471","23.04661","22.69685","6.529059","58.5149","84.21008","21.00663","21.00663","0","19.16613","16.225",
"25.09.2002 22:00:00","1.078535","0","1.094129","-36.92978","0","50.51478","-0.989615","11.24035","2.611624","1.349339","6.529061","8.982632","0","10.90979","-5.997676","21.91183","22.83809","22.37496","6.529059","3.960963","29.65615","13.22395","13.22395","0","19.16613","15.625",
"25.09.2002 23:00:00","-2.096271","0","0.5589558","-17.78217","0","51.00128","-1.016007","0","2.611624","1.349339","1.886173","8.990598","0","0","-7.987115","21.91355","22.70314","22.30834","1.886171","3.960963","25.01327","0","0","0","19.16613","14.9625",
"26.09.2002","-3.612071","0","0.5796572","-19.0106","0","52.03329","-1.073519","0","0","0","1.886173","9.077898","0","0","-8.496579","21.63389","22.56977","22.10183","1.886171","0","21.0523","0","0","0","19.16613","14.325",
"26.09.2002 01:00:00","-4.490669","0","0.5885217","-19.71514","0","52.08408","-1.135373","0","0","0","1.886173","9.165971","0","0","-8.835426","21.4065","22.44292","21.92471","1.886171","0","21.0523","0","0","0","19.16613","13.85",
"26.09.2002 02:00:00","-5.068674","0","0.594348","-20.2149","0","52.28275","-1.181757","0","0","0","1.886173","9.230392","0","0","-9.067263","21.24036","22.32849","21.78442","1.886171","0","21.0523","0","0","0","19.16613","13.5125",
"26.09.2002 03:00:00","-5.716339","0","0.6048912","-21.01805","0","52.2046","-1.227525","0","0","0","1.886173","9.291704","0","0","-9.323187","21.07182","22.21347","21.64264","1.886171","0","21.0523","0","0","0","19.16613","13.15",
"26.09.2002 04:00:00","-6.116841","0","0.6066816","-21.09429","0","51.68526","-1.275248","0","0","0","1.886173","9.353939","0","0","-9.420066","20.92212","22.10221","21.51217","1.886171","0","21.0523","0","0","0","19.16613","12.9375",
"26.09.2002 05:00:00","-6.100246","0","0.6115208","-21.71811","0","51.10341","-1.294004","5.104286","0","0","1.886173","9.342513","0","3.063692","-7.672225","20.94624","22.01147","21.47886","1.886171","0","21.0523","6.005043","6.005043","0","19.16613","12.775",
"26.09.2002 06:00:00","-6.302122","0","0.6824645","-31.06364","0","48.35818","-1.192708","13.6874","0","54.55393","6.529061","7.23837","0","13.37956","-8.437013","21.66955","22.12525","21.8974","6.529059","54.55393","76.41589","16.10283","16.10283","0","15.3329","12.575",
"26.09.2002 07:00:00","-5.689087","0","0.7152464","-29.11237","0","47.69582","-1.120032","0","26.11624","38.07168","18.86173","13.54958","2.677656","0","-14.4355","21.96227","22.18094","22.07161","18.86173","64.18792","97.09283","0","0","0","14.04319","12.375",
"26.09.2002 08:00:00","-4.618268","0","0.7976795","-27.29875","0","49.30732","-1.079745","0","26.11624","38.07168","13.05812","19.60985","14.7215","0","-19.68487","22.00509","22.32298","22.16404","13.05812","64.18792","89.9995","0","0","0","12.75346","12.8",
"26.09.2002 09:00:00","-3.314726","0","0.7876438","-26.50053","0","50.43039","-0.9997317","0","26.11624","38.07168","13.05812","19.02245","29.43791","0","-19.70142","22.29605","22.49563","22.39584","13.05812","64.18792","89.9995","0","0","0","12.75346","13.35",
"26.09.2002 10:00:00","-0.288433","0","0.9408923","-33.59006","0","52.67422","-0.9502083","2.150736","26.11624","38.07168","13.05812","18.65531","41.45745","2.131291","-19.06783","22.22554","22.69997","22.46276","13.05812","64.18792","89.9995","2.530278","2.530278","0","12.75346","13.9375",
"26.09.2002 11:00:00","1.361058","0","1.620757","-56.86081","0","54.28103","-0.9082832","16.68458","26.11624","38.07168","18.86173","27.45002","48.82347","15.09837","-27.15747","22.39441","22.84285","22.61863","18.86173","64.18792","102.1798","19.62891","19.62891","0","19.1302","14.5125",
"26.09.2002 12:00:00","1.496149","0","1.354076","-40.76748","0","54.96294","-0.8855917","9.917217","26.11624","38.07168","18.86173","28.81577","53.44285","9.207957","-28.42496","22.48448","22.94309","22.71379","18.86173","64.18792","106.0131","11.66731","11.66731","0","22.96342","14.95",
"26.09.2002 13:00:00","1.309043","0","1.250788","-37.7209","0","54.1328","-0.7978213","6.478735","26.11624","38.07168","13.05812","26.43881","53.36024","5.350253","-27.24648","22.80573","23.04251","22.92412","13.05812","64.18792","96.37624","7.622041","7.622041","0","19.1302","15.225",
"26.09.2002 14:00:00","2.543609","0","1.372893","-48.08353","0","54.48308","-0.8000069","12.85585","26.11624","38.07168","13.05812","17.31977","50.49862","12.14544","-18.14393","22.77252","23.07463","22.92358","13.05812","64.18792","89.9995","15.12452","15.12452","0","12.75346","15.425",
"26.09.2002 15:00:00","2.228642","0","1.53673","-55.24007","0","54.20819","-0.7755194","19.9304","26.11624","38.07168","13.05812","17.08488","42.5191","17.86658","-18.21163","22.89489","23.05672","22.9758","13.05812","64.18792","89.9995","23.44753","23.44753","0","12.75346","15.5625",
"26.09.2002 16:00:00","3.114866","0","2.229792","-74.60056","0","55.40079","-0.8540344","37.44603","26.11624","38.07168","18.86173","25.89268","32.14256","39.45559","-26.50841","22.49097","22.97337","22.73217","18.86173","64.18792","102.1798","44.05416","44.05416","0","19.1302","15.5375",
"26.09.2002 17:00:00","2.066425","0","1.867501","-54.75606","0","57.27984","-0.8529888","19.28345","26.11624","38.07168","18.86173","35.13092","18.98328","19.52903","-35.26136","22.46255","22.89834","22.68044","18.86173","64.18792","108.5566","22.6864","22.6864","0","25.50692","15.25",
"26.09.2002 18:00:00","1.189265","0","2.249655","-84.17896","0","58.98605","-0.864127","39.44757","26.11624","68.04733","18.86173","28.4728","7.178307","34.16357","-28.51694","22.63598","22.8251","22.73054","18.86173","94.16357","135.9887","46.4089","46.4089","0","22.96342","14.9125",
"26.09.2002 19:00:00","-0.785409","0","1.286749","-56.42563","0","61.74209","-0.9000035","14.89555","2.611624","55.90327","12.33267","7.045214","0","15.06639","-6.493518","22.11355","22.57738","22.34547","12.33267","58.5149","86.18047","17.52418","17.52418","0","15.3329","14.3625",
"26.09.2002 20:00:00","-5.052509","0","1.034076","-45.42717","0","62.18332","-0.9485763","15.30881","2.611624","55.90327","6.529061","7.057763","0","13.46723","-7.066552","22.01893","22.46168","22.2403","6.529059","58.5149","80.37686","18.01036","18.01036","0","15.3329","14.0375",
"26.09.2002 21:00:00","-6.197998","0","1.0167","-44.70908","0","62.05302","-0.9999273","15.80415","2.611624","55.90327","6.529061","8.898969","0","10.76978","-9.169414","21.86683","22.42677","22.1468","6.529059","58.5149","84.21008","18.59312","18.59312","0","19.16613","13.75",
"26.09.2002 22:00:00","-6.721838","0","0.6614003","-24.28924","0","63.32154","-1.108094","1.794495","2.611624","1.349339","6.529061","9.085194","0","0.491344","-8.390674","21.32421","22.13266","21.72843","6.529059","3.960963","29.65615","2.111171","2.111171","0","19.16613","13.1625",
"26.09.2002 23:00:00","-6.823812","0","0.6470727","-24.05284","0","64.17239","-1.254593","0","2.611624","1.349339","1.886173","9.390375","0","0","-9.863526","20.73015","21.85512","21.29263","1.886171","3.960963","25.01327","0","0","0","19.16613","12.4",
"27.09.2002","-8.233906","0","0.6800016","-27.46679","0","63.21092","-1.387838","0","0","0","1.886173","9.599122","0","0","-10.61761","20.22322","21.6036","20.9134","1.886171","0","21.0523","0","0","0","19.16613","11.2875",
"27.09.2002 01:00:00","-7.933143","0","0.6674404","-25.16752","0","60.98745","-1.492499","0","0","0","1.886173","9.750149","0","0","-10.04437","19.97483","21.43426","20.70454","1.886171","0","21.0523","0","0","0","19.16613","11.55",
"27.09.2002 02:00:00","-7.325729","0","0.653775","-23.97539","0","59.72692","-1.494547","0","0","0","1.886173","9.733914","0","0","-9.798422","20.04592","21.39461","20.72026","1.886171","0","21.0523","0","0","0","19.16613","11.8125",
"27.09.2002 03:00:00","-7.995462","0","0.7114785","-27.48542","0","60.02032","-1.533936","0","0","0","1.886173","9.779241","0","0","-9.942495","19.85314","21.27913","20.56614","1.886171","0","21.0523","0","0","0","19.16613","11.5125",
"27.09.2002 04:00:00","-7.932267","0","0.6920543","-26.31285","0","60.10791","-1.593923","0","0","0","1.886173","9.880687","0","0","-9.95618","19.68177","21.14681","20.41429","1.886171","0","21.0523","0","0","0","19.16613","11.3375",
"27.09.2002 05:00:00","-8.769485","0","0.6924385","-27.79282","0","57.47311","-1.521585","23.08147","0","0","1.886173","9.596444","0","17.86889","-6.386609","20.31648","21.09737","20.70692","1.886171","0","21.0523","27.15468","27.15468","0","19.16613","11.175",
"27.09.2002 06:00:00","-4.607642","0","0.7234203","-39.0597","0","53.94046","-1.386455","35.96251","0","54.55393","6.529061","7.493964","0","32.58715","-7.235166","21.14753","21.25283","21.20018","6.529059","54.55393","76.41589","42.30884","42.30884","0","15.3329","11.0375",
"27.09.2002 07:00:00","-4.87891","0","0.8549506","-40.92531","0","53.63449","-1.332536","9.700971","26.11624","38.07168","18.86173","14.00753","1.033064","3.340317","-8.869688","21.13542","21.37015","21.25279","18.86173","64.18792","97.09283","11.41291","11.41291","0","14.04319","11.0625",
"27.09.2002 08:00:00","-4.451314","0","0.945919","-39.69562","0","54.26651","-1.343173","9.479337","26.11624","38.07168","13.05812","20.5827","4.400267","4.58417","-15.99836","21.03427","21.40364","21.21895","13.05812","64.18792","89.9995","11.15216","11.15216","0","12.75346","11.1625",
"27.09.2002 09:00:00","-3.696191","0","0.9473389","-39.55247","0","55.16492","-1.368614","10.65631","26.11624","38.07168","13.05812","20.60848","8.557745","5.211216","-15.32171","20.95367","21.32886","21.14126","13.05812","64.18792","89.9995","12.53684","12.53684","0","12.75346","11.2",
"27.09.2002 10:00:00","-3.932507","0","0.9049504","-37.62963","0","55.50863","-1.36454","11.63096","26.11624","38.07168","13.05812","20.60523","12.04129","5.739587","-15.47618","21.00108","21.31762","21.15935","13.05812","64.18792","89.9995","13.68349","13.68349","0","12.75346","10.95",
"27.09.2002 11:00:00","-4.858304","0","1.009031","-31.97971","0","55.28907","-1.331846","8.266011","26.11624","38.07168","18.86173","30.852","14.82012","3.708655","-26.23261","21.18473","21.35328","21.269","18.86173","64.18792","102.1798","9.724719","9.724719","0","19.1302","11.3625",
"27.09.2002 12:00:00","-4.784879","0","1.022686","-29.36231","0","55.32294","-1.274028","3.650765","26.11624","38.07168","18.86173","32.44901","16.40119","1.62441","-29.78123","21.35879","21.52413","21.44146","18.86173","64.18792","106.0131","4.295018","4.295018","0","22.96342","11.95",
"27.09.2002 13:00:00","-4.021308","0","0.9851415","-28.96254","0","55.36611","-1.241268","3.094003","26.11624","38.07168","13.05812","30.23428","31.12281","1.610314","-28.22445","21.40714","21.67059","21.53886","13.05812","64.18792","96.37624","3.640003","3.640003","0","19.1302","12.1625",
"27.09.2002 14:00:00","-2.597325","0","0.7992943","-27.80436","0","53.57856","-1.069475","0","26.11624","38.07168","13.05812","19.24452","72.6647","0","-20.22534","22.10798","22.33114","22.21956","13.05812","64.18792","89.9995","0","0","0","12.75346","13.1375",
"27.09.2002 15:00:00","1.38897","0","1.183581","-47.02749","0","53.82043","-0.9397037","12.51518","26.11624","38.07168","13.05812","17.94734","81.54861","13.99895","-19.84524","22.39362","22.65786","22.52574","13.05812","64.18792","89.9995","14.72374","14.72374","0","12.75346","14.2625",
"27.09.2002 16:00:00","2.381835","0","1.905062","-66.73332","0","54.03478","-0.8246346","17.81581","26.11624","38.07168","18.86173","25.82727","86.18008","21.3066","-29.70324","22.88772","22.88912","22.88842","18.86173","64.18792","102.1798","20.95978","20.95978","0","19.1302","14.9125",
"27.09.2002 17:00:00","2.776486","0","1.340024","-34.66307","0","54.89845","-0.7903763","3.247446","26.11624","38.07168","18.86173","33.97592","57.30185","3.206564","-38.69186","22.84315","22.89387","22.86851","18.86173","64.18792","108.5566","3.820525","3.820525","0","25.50692","15.225",
"27.09.2002 18:00:00","2.412692","0","1.867926","-66.57316","0","52.31352","-0.8855808","26.74781","26.11624","68.04733","18.86173","27.83491","14.78217","23.45591","-28.92055","22.77159","22.55023","22.66091","18.86173","94.16357","135.9887","31.46802","31.46802","0","22.96342","15.1125",
"27.09.2002 19:00:00","-2.032422","0","1.133226","-48.53239","0","48.61533","-1.026479","12.76985","2.611624","55.90327","12.33267","7.174977","0","11.48773","-6.488314","22.26973","22.12977","22.19975","12.33267","58.5149","86.18047","15.02335","15.02335","0","15.3329","14.6875",
"27.09.2002 20:00:00","-6.124331","0","0.5807524","-21.04204","0","47.57784","-1.129836","0","2.611624","55.90327","6.529061","7.089021","0","0","-7.439271","21.95197","21.9632","21.95758","6.529059","58.5149","80.37686","0","0","0","15.3329","14.0625",
"27.09.2002 21:00:00","-8.22394","0","0.6304494","-22.18986","0","46.16415","-1.201198","0","2.611624","55.90327","6.529061","8.926842","0","0","-9.894927","21.66843","21.84","21.75421","6.529059","58.5149","84.21008","0","0","0","19.16613","13.3625",
"27.09.2002 22:00:00","-6.508372","0","0.6254821","-22.76534","0","45.89438","-1.345208","7.714184","2.611624","1.349339","6.529061","9.229603","0","5.390651","-7.512215","20.97134","21.571","21.27117","6.529059","3.960963","29.65615","9.075511","9.075511","0","19.16613","12.6625",
"27.09.2002 23:00:00","-6.551687","0","0.6286562","-23.34757","0","45.71358","-1.503898","0","2.611624","1.349339","1.886173","9.573723","0","0","-9.85223","20.33442","21.31894","20.82668","1.886171","3.960963","25.01327","0","0","0","19.16613","11.9625",
"28.09.2002","-7.50227","0","0.6348735","-24.0005","0","44.79341","-1.638021","0","0","0","1.886173","9.796285","0","0","-10.12324","19.84324","21.09438","20.46881","1.886171","0","21.0523","0","0","0","19.16613","11.2625",
"28.09.2002 01:00:00","-8.442548","0","0.6442418","-25.60574","0","43.76091","-1.731122","0","0","0","1.886173","9.92229","0","0","-10.67131","19.53024","20.90631","20.21828","1.886171","0","21.0523","0","0","0","19.16613","10.5",
"28.09.2002 02:00:00","-9.63245","0","0.6602677","-28.1893","0","43.98642","-1.80856","0","0","0","1.886173","10.02883","0","0","-11.42008","19.22866","20.73051","19.97959","1.886171","0","21.0523","0","0","0","19.16613","9.575",
"28.09.2002 03:00:00","-11.29459","0","0.6859431","-31.48151","0","44.87851","-1.890314","0","0","0","1.886173","10.14699","0","0","-12.21369","18.88166","20.53909","19.71037","1.886171","0","21.0523","0","0","0","19.16613","8.575",
"28.09.2002 04:00:00","-12.002","0","0.700749","-33.86785","0","45.00382","-1.967789","4.017762","0","0","1.886173","10.25736","0","2.173326","-10.88085","18.63151","20.35243","19.49197","1.886171","0","21.0523","4.726779","4.726779","0","19.16613","7.8875",
"28.09.2002 05:00:00","-14.65066","0","0.7610544","-43.40872","0","40.98328","-1.801704","63.41106","0","0","1.886173","9.69908","0","51.401","-5.110537","20.05576","20.32593","20.19085","1.886171","0","21.0523","74.60125","74.60125","0","19.16613","7.325",
"28.09.2002 06:00:00","-4.598391","0","0.7557813","-58.68254","0","38.15814","-1.612563","66.35192","0","54.55393","6.529061","7.565107","0","60.83189","-9.244184","20.95552","20.54972","20.75262","6.529059","54.55393","76.41589","78.06109","78.06109","0","15.3329","6.85",
"28.09.2002 07:00:00","-4.564046","0","0.8572049","-58.77333","0","37.07271","-1.545277","45.60097","26.11624","38.07168","18.86173","14.07371","10.18906","30.34244","-6.370695","20.97083","20.776","20.87342","18.86173","64.18792","97.09283","53.64819","53.64819","0","14.04319","6.8875",
"28.09.2002 08:00:00","-5.02525","0","0.9386237","-54.72541","0","36.51103","-1.495851","40.4161","26.11624","38.07168","13.05812","20.59527","36.37092","15.8355","-4.695378","21.03027","21.1148","21.07253","13.05812","64.18792","89.9995","47.54836","47.54836","0","12.75346","7.4375",
"28.09.2002 09:00:00","-5.084435","0","0.9214712","-50.83441","0","36.84563","-1.465102","31.11497","26.11624","38.07168","13.05812","20.58837","47.32358","11.27367","-8.146512","21.06204","21.29473","21.17839","13.05812","64.18792","89.9995","36.60585","36.60585","0","12.75346","8.0125",
"28.09.2002 10:00:00","-5.733182","0","0.9076847","-46.95129","0","36.92504","-1.413104","20.63882","26.11624","38.07168","13.05812","20.56351","58.36665","9.286083","-15.13301","21.17685","21.52525","21.35105","13.05812","64.18792","89.9995","24.28097","24.28097","0","12.75346","8.7",
"28.09.2002 11:00:00","-6.077307","0","1.064278","-44.92014","0","36.90554","-1.392008","19.54813","26.11624","38.07168","18.86173","30.82119","55.90511","7.380082","-26.37798","21.24346","21.59301","21.41823","18.86173","64.18792","102.1798","22.9978","22.9978","0","19.1302","9.0625",
"28.09.2002 12:00:00","-7.092585","0","1.089939","-42.62462","0","36.68673","-1.325037","10.20405","26.11624","38.07168","18.86173","32.60696","64.90103","4.823263","-34.4108","21.40424","21.88717","21.64571","18.86173","64.18792","106.0131","12.00477","12.00477","0","22.96342","9.5375",
"28.09.2002 13:00:00","-6.329745","0","1.042162","-39.60952","0","35.94884","-1.283587","5.471236","26.11624","38.07168","13.05812","30.5233","68.35195","3.676673","-33.82646","21.51974","22.06219","21.79096","13.05812","64.18792","96.37624","6.436748","6.436748","0","19.1302","10.2375",
"28.09.2002 14:00:00","-4.26708","0","0.8636059","-38.99098","0","34.6845","-1.193841","0.831119","26.11624","38.07168","13.05812","19.50006","91.23958","0.3833042","-24.05209","21.90561","22.38022","22.14292","13.05812","64.18792","89.9995","0.977787","0.977787","0","12.75346","10.875",
"28.09.2002 15:00:00","-1.668701","0","0.8607648","-40.30869","0","34.19862","-1.074982","0","26.11624","38.07168","13.05812","18.4764","114.7099","0","-25.8316","22.32296","22.74096","22.53196","13.05812","64.18792","89.9995","0","0","0","12.75346","11.2875",
"28.09.2002 16:00:00","1.580138","0","1.226305","-54.87815","0","35.20825","-0.9700777","5.905166","26.11624","38.07168","18.86173","26.62155","123.5466","5.733651","-39.5593","22.46594","23.09344","22.77969","18.86173","64.18792","102.1798","6.947254","6.947254","0","19.1302","11.4625",
"28.09.2002 17:00:00","-0.590239","0","1.222887","-43.41876","0","36.85362","-0.9998119","0","26.11624","38.07168","18.86173","36.00008","74.82448","0","-51.94189","22.40118","22.93307","22.66713","18.86173","64.18792","108.5566","0","0","0","25.50692","11.25",
"28.09.2002 18:00:00","-5.477253","0","1.088248","-41.97577","0","38.75882","-1.122755","0.193198","26.11624","68.04733","18.86173","30.48653","14.84136","0","-39.96444","22.04721","22.3038","22.17551","18.86173","94.16357","135.9887","0.227292","0.227292","0","22.96342","10.6",
"28.09.2002 19:00:00","-9.805893","0","0.6969237","-40.95554","0","39.41646","-1.269836","6.473988","2.611624","55.90327","12.33267","7.236385","0","4.063707","-8.518257","21.48475","21.8236","21.65417","12.33267","58.5149","86.18047","7.616457","7.616457","0","15.3329","9.7375",
"28.09.2002 20:00:00","-12.47783","0","0.7038918","-40.20958","0","39.05299","-1.391963","12.48075","2.611624","55.90327","6.529061","7.317285","0","9.838937","-8.61796","21.03931","21.57484","21.30707","6.529059","58.5149","80.37686","14.68324","14.68324","0","15.3329","9.15",
"28.09.2002 21:00:00","-14.02401","0","0.7397659","-40.12272","0","39.06919","-1.458733","15.42898","2.611624","55.90327","6.529061","9.205361","0","12.0135","-10.99445","20.81343","21.4258","21.11962","6.529059","58.5149","84.21008","18.15174","18.15174","0","19.16613","8.75",
"28.09.2002 22:00:00","-12.33974","0","0.7402443","-40.37267","0","40.1983","-1.568058","27.99586","2.611624","1.349339","6.529061","9.407655","0","20.72434","-7.062547","20.28001","21.15439","20.7172","6.529059","3.960963","29.65615","32.9363","32.9363","0","19.16613","8.2875",
"28.09.2002 23:00:00","-12.88628","0","0.722949","-37.75245","0","42.30147","-1.744907","0","2.611624","1.349339","1.886173","9.878942","0","0","-13.59524","19.32623","20.86383","20.09503","1.886171","3.960963","25.01327","0","0","0","19.16613","7.85",
"29.09.2002","-12.79329","0","0.7147626","-37.01889","0","43.43211","-1.921081","2.198714","0","0","1.886173","10.2056","0","1.043556","-12.2289","18.72209","20.5794","19.65075","1.886171","0","21.0523","2.586722","2.586722","0","19.16613","7.3875",
"29.09.2002 01:00:00","-12.28589","0","0.7097716","-36.70328","0","43.46538","-1.976246","6.055277","0","0","1.886173","10.27265","0","3.163064","-10.43681","18.61807","20.39764","19.50785","1.886171","0","21.0523","7.123855","7.123855","0","19.16613","7.325",
"29.09.2002 02:00:00","-11.75179","0","0.6994818","-35.00352","0","43.82795","-2.001016","6.953679","0","0","1.886173","10.29885","0","4.050258","-10.0745","18.57635","20.27297","19.42466","1.886171","0","21.0523","8.180798","8.180798","0","19.16613","7.5875",
"29.09.2002 03:00:00","-11.34245","0","0.6916772","-33.36405","0","43.91859","-2.021268","7.377599","0","0","1.886173","10.31683","0","4.558676","-9.778436","18.54375","20.16371","19.35373","1.886171","0","21.0523","8.679528","8.679528","0","19.16613","7.8875",
"29.09.2002 04:00:00","-10.96266","0","0.6847869","-32.27831","0","43.67482","-2.041704","8.025898","0","0","1.886173","10.3339","0","5.255978","-9.587344","18.51186","20.06516","19.28851","1.886171","0","21.0523","9.442233","9.442233","0","19.16613","8.0625",
"29.09.2002 05:00:00","-14.07177","0","0.7318414","-37.81031","0","39.78997","-1.843963","62.0227","0","0","1.886173","9.707377","0","50.57474","-4.832253","20.0662","20.09027","20.07824","1.886171","0","21.0523","72.96788","72.96788","0","19.16613","8.225",
"29.09.2002 06:00:00","-4.095885","0","0.7034574","-47.89401","0","37.67048","-1.647044","56.49528","0","54.55393","6.529061","7.568747","0","51.56696","-8.450779","20.94984","20.34687","20.64836","6.529059","54.55393","76.41589","66.46503","66.46503","0","15.3329","8.3625",
"29.09.2002 07:00:00","-3.893989","0","0.7970891","-46.58013","0","38.42264","-1.576643","33.60323","26.11624","38.07168","18.86173","14.07635","5.372177","20.10586","-5.440927","20.94924","20.53493","20.74208","18.86173","64.18792","97.09283","39.53322","39.53322","0","14.04319","8.5875",
"29.09.2002 08:00:00","-3.500061","0","0.8700395","-41.36182","0","39.83258","-1.546601","28.39251","26.11624","38.07168","13.05812","20.61646","27.70464","10.91643","-7.325324","20.92807","20.75432","20.8412","13.05812","64.18792","89.9995","33.40296","33.40296","0","12.75346","9.3875",
"29.09.2002 09:00:00","-3.786053","0","0.8338482","-34.52383","0","41.57692","-1.488848","13.54322","26.11624","38.07168","13.05812","20.60613","46.72066","7.92027","-16.59129","21.01274","21.04457","21.02866","13.05812","64.18792","89.9995","15.9332","15.9332","0","12.75346","10.55",
"29.09.2002 10:00:00","-3.313268","0","0.8022102","-29.01608","0","42.34077","-1.383538","4.374229","26.11624","38.07168","13.05812","20.23329","60.24782","3.370679","-19.19854","21.35108","21.39763","21.37436","13.05812","64.18792","89.9995","5.146152","5.146152","0","12.75346","12",
"29.09.2002 11:00:00","-2.236649","0","0.9447917","-25.83068","0","42.54286","-1.307577","0.673361","26.11624","38.07168","18.86173","29.29291","55.80587","0","-28.16902","21.62771","21.54045","21.58408","18.86173","64.18792","102.1798","0.792189","0.792189","0","19.1302","13.0375",
"29.09.2002 12:00:00","-1.114339","0","0.9527062","-23.38297","0","42.21807","-1.191984","0","26.11624","38.07168","18.86173","30.13588","66.71732","0","-29.78681","22.09027","21.88939","21.98983","18.86173","64.18792","106.0131","0","0","0","22.96342","14.05",
"29.09.2002 13:00:00","2.336608","0","1.356853","-37.02441","0","41.91915","-1.040917","7.875772","26.11624","38.07168","13.05812","26.46245","82.06133","8.093179","-25.36886","22.5988","22.32117","22.45998","13.05812","64.18792","96.37624","9.265615","9.265615","0","19.1302","15.875",
"29.09.2002 14:00:00","4.35148","-0.138649","1.550416","-37.93616","-0.138649","41.14278","-0.916751","7.060536","26.11624","38.07168","13.05812","16.15921","99.30042","7.566545","-16.27941","22.94221","22.71987","22.83104","13.05812","64.18792","90.07653","8.306514","8.306514","0.077027","12.75346","17.5125",
"29.09.2002 15:00:00","4.262066","-11.91032","2.214133","-47.81743","-11.91032","40.38483","-0.7913864","1.49387","26.11624","38.07168","13.05812","15.07191","122.9241","1.420288","-27.53691","23.20802","23.19008","23.19905","13.05812","64.18792","96.61635","1.757494","1.757494","6.616843","12.75346","18.5",
"29.09.2002 16:00:00","3.695487","-24.62794","2.189243","-38.15752","-24.62794","40.40669","-0.7750717","0.004497","26.11624","38.07168","18.86173","22.63756","128.058","0","-46.23629","23.15975","23.49892","23.32934","18.86173","64.18792","115.862","0.005291","0.005291","13.68219","19.1302","19.05",
"29.09.2002 17:00:00","3.660591","-17.1544","2.231194","-37.61942","-17.1544","41.21249","-0.7763699","1.561118","26.11624","38.07168","18.86173","30.14541","77.26999","1.534837","-46.71951","23.21968","23.35748","23.28858","18.86173","64.18792","118.0868","1.836609","1.836609","9.530223","25.50692","18.8875",
