"Date/Time","Internal Natural vent.","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Relative Humidity","Fanger PMV","Zone Heating","Task Lighting","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","Cooling (Electricity)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"29.09.2002 18:00:00","4.225448","-1.903679","1.732322","-36.38571","-1.903679","42.3725","-0.8583952","0.43813","26.11624","68.04733","18.86173","24.49929","16.90679","0.3953292","-27.36365","23.17672","22.81443","22.99558","18.86173","94.16357","137.0463","0.515447","0.515447","1.057599","22.96342","18.1375",
"29.09.2002 19:00:00","1.921212","0","1.4956","-46.01916","0","44.09626","-0.9252917","8.17174","2.611624","55.90327","12.33267","7.089521","0","7.771855","-4.147485","22.74113","22.36623","22.55368","12.33267","58.5149","86.18047","9.613812","9.613812","0","15.3329","17.1125",
"29.09.2002 20:00:00","-0.639463","0","0.4728904","-14.61914","0","45.28299","-1.076146","0","2.611624","55.90327","6.529061","7.128588","0","0","-5.496373","22.41697","22.17204","22.2945","6.529059","58.5149","80.37686","0","0","0","15.3329","16.2625",
"29.09.2002 21:00:00","-2.062044","0","0.922637","-31.74907","0","46.95317","-1.061854","5.078026","2.611624","55.90327","6.529061","8.806896","0","5.063331","-7.186992","22.19106","22.08742","22.13924","6.529059","58.5149","84.21008","5.974148","5.974148","0","19.16613","15.5625",
"29.09.2002 22:00:00","-2.534961","0","0.5386858","-15.67937","0","50.03255","-1.216278","0.386838","2.611624","1.349339","6.529061","9.169221","0","0","-7.124746","21.43884","21.83855","21.63869","6.529059","3.960963","29.65615","0.455103","0.455103","0","19.16613","14.925",
"29.09.2002 23:00:00","-2.720123","0","0.5478255","-16.5551","0","52.17509","-1.325876","0","2.611624","1.349339","1.886173","9.407125","0","0","-7.723664","20.96174","21.63516","21.29845","1.886171","3.960963","25.01327","0","0","0","19.16613","14.2625",
"30.09.2002","-3.739949","0","0.5668505","-17.83035","0","53.24992","-1.410277","0","0","0","1.886173","9.557792","0","0","-8.196891","20.60746","21.46519","21.03633","1.886171","0","21.0523","0","0","0","19.16613","13.5625",
"30.09.2002 01:00:00","-4.942721","0","0.591271","-20.13927","0","53.24886","-1.486401","0","0","0","1.886173","9.66452","0","0","-8.923246","20.30208","21.31184","20.80696","1.886171","0","21.0523","0","0","0","19.16613","12.675",
"30.09.2002 02:00:00","-6.278567","0","0.6168791","-23.17635","0","53.08552","-1.565009","0","0","0","1.886173","9.775677","0","0","-9.826768","19.98326","21.15738","20.57032","1.886171","0","21.0523","0","0","0","19.16613","11.6125",
"30.09.2002 03:00:00","-7.736308","0","0.642172","-26.28204","0","52.94219","-1.64838","0","0","0","1.886173","9.892592","0","0","-10.6843","19.65065","20.99142","20.32104","1.886171","0","21.0523","0","0","0","19.16613","10.575",
"30.09.2002 04:00:00","-8.964217","0","0.6596029","-28.32409","0","52.4789","-1.731324","0","0","0","1.886173","10.00611","0","0","-11.2365","19.34551","20.82064","20.08307","1.886171","0","21.0523","0","0","0","19.16613","9.825",
"30.09.2002 05:00:00","-11.36325","0","0.7099072","-34.30895","0","48.41825","-1.649603","38.11134","0","0","1.886173","9.638927","0","29.66397","-5.811022","20.21971","20.75357","20.48664","1.886171","0","21.0523","44.83686","44.83686","0","19.16613","9.2875",
"30.09.2002 06:00:00","-4.906986","0","0.7016325","-45.98531","0","44.3185","-1.503688","52.24466","0","54.55393","6.529061","7.521392","0","47.95288","-8.460061","21.06941","20.93791","21.00366","6.529059","54.55393","76.41589","61.46431","61.46431","0","15.3329","8.85",
"30.09.2002 07:00:00","-5.641143","0","0.8060629","-47.02699","0","42.71511","-1.428239","25.78886","26.11624","38.07168","18.86173","14.01231","8.686388","13.32518","-6.479568","21.14866","21.15621","21.15244","18.86173","64.18792","97.09283","30.33983","30.33983","0","14.04319","8.7",
"30.09.2002 08:00:00","-6.63122","0","0.8769763","-41.25039","0","42.14297","-1.337351","13.23245","26.11624","38.07168","13.05812","20.53181","49.17157","5.787235","-17.08291","21.35196","21.66925","21.5106","13.05812","64.18792","89.9995","15.56759","15.56759","0","12.75346","9.6375",
"30.09.2002 09:00:00","-4.218444","0","1.002154","-45.43466","0","42.37428","-1.205207","4.312296","26.11624","38.07168","13.05812","19.9532","73.14887","3.744982","-21.81523","21.69777","22.13902","21.9184","13.05812","64.18792","89.9995","5.07329","5.07329","0","12.75346","11.2625",
"30.09.2002 10:00:00","-0.832899","0","1.04647","-44.86525","0","42.22622","-1.073698","1.697177","26.11624","38.07168","13.05812","18.64019","87.84258","1.567055","-21.62095","22.26488","22.5399","22.40239","13.05812","64.18792","89.9995","1.996679","1.996679","0","12.75346","12.9",
"30.09.2002 11:00:00","2.224842","0","1.616217","-59.40263","0","41.82369","-0.9664479","15.77135","26.11624","38.07168","18.86173","26.60273","85.21957","14.38958","-29.47368","22.5823","22.80173","22.69202","18.86173","64.18792","102.1798","18.55452","18.55452","0","19.1302","14.3125",
"30.09.2002 12:00:00","3.417233","0","2.927277","-100.134","0","41.56155","-0.8794847","41.14682","26.11624","38.07168","18.86173","27.13885","82.51586","36.60417","-28.2312","22.77881","22.98881","22.88381","18.86173","64.18792","106.0131","48.40802","48.40802","0","22.96342","15.6125",
"30.09.2002 13:00:00","4.189545","0","2.230157","-60.81315","0","40.72612","-0.903513","24.19174","26.11624","38.07168","13.05812","24.1249","79.14529","22.71499","-26.13749","22.81499","23.08809","22.95154","13.05812","64.18792","96.37624","28.46087","28.46087","0","19.1302","16.725",
"30.09.2002 14:00:00","4.77054","-4.616533","2.9382","-77.56012","-4.616533","38.71937","-0.8242608","31.76449","26.11624","38.07168","13.05812","15.31199","95.05537","30.2914","-21.77095","22.98551","23.34572","23.16562","13.05812","64.18792","92.56425","37.36999","37.36999","2.564741","12.75346","17.4125",
"30.09.2002 15:00:00","4.601238","-17.54077","2.114668","-52.79551","-17.54077","37.49166","-0.7794647","7.391145","26.11624","38.07168","13.05812","15.16129","115.77","7.247849","-34.57784","23.09528","23.67686","23.38607","13.05812","64.18792","99.74438","8.695464","8.695464","9.744874","12.75346","17.7875",
"30.09.2002 16:00:00","4.737726","-23.23536","1.846442","-44.23094","-23.23536","37.20426","-0.7180222","0","26.11624","38.07168","18.86173","22.60947","122.3169","0","-49.20393","23.14325","23.98594","23.5646","18.86173","64.18792","115.0884","0","0","12.90853","19.1302","17.775",
"30.09.2002 17:00:00","5.094551","-13.85828","1.913535","-46.2975","-13.85828","36.5888","-0.7305053","0.515184","26.11624","38.07168","18.86173","30.1078","80.99628","0.4511892","-50.72511","23.13452","23.94316","23.53884","18.86173","64.18792","116.2556","0.606098","0.606098","7.699046","25.50692","17.2625",
"30.09.2002 18:00:00","5.160229","-0.297449","1.76563","-53.69433","-0.297449","36.4466","-0.8335238","2.429998","26.11624","68.04733","18.86173","24.67837","15.57948","2.303735","-31.58944","23.07749","23.32457","23.20103","18.86173","94.16357","136.154","2.858822","2.858822","0.165249","22.96342","16.3125",
"30.09.2002 19:00:00","2.523689","0","1.092348","-48.38681","0","37.16483","-0.9359692","1.969556","2.611624","55.90327","12.33267","7.224551","0","1.791824","-6.415882","22.80819","22.8158","22.81199","12.33267","58.5149","86.18047","2.317125","2.317125","0","15.3329","15.15",
"30.09.2002 20:00:00","-0.082746","0","1.739342","-83.4942","0","38.03876","-1.056229","37.67567","2.611624","55.90327","6.529061","7.175825","0","38.18288","-5.571538","22.11116","22.60455","22.35785","6.529059","58.5149","80.37686","44.32431","44.32431","0","15.3329","14.0125",
"30.09.2002 21:00:00","-4.581087","0","0.6890694","-30.95666","0","38.33689","-1.117625","0","2.611624","55.90327","6.529061","8.942741","0","0","-10.55229","21.98755","22.46528","22.22641","6.529059","58.5149","84.21008","0","0","0","19.16613","12.85",
"30.09.2002 22:00:00","-5.781106","0","0.6554093","-29.70017","0","39.98961","-1.249053","3.904767","2.611624","1.349339","6.529061","9.185464","0","1.924279","-9.130614","21.24013","22.18765","21.71389","6.529059","3.960963","29.65615","4.593843","4.593843","0","19.16613","11.65",
"30.09.2002 23:00:00","-7.023385","0","0.6733627","-32.00614","0","40.43849","-1.414138","0","2.611624","1.349339","1.886173","9.500587","0","0","-11.61197","20.53076","21.91162","21.22119","1.886171","3.960963","25.01327","0","0","0","19.16613","10.5125",
"01.10.2002","-9.022433","0","0.6937729","-34.64705","0","39.34492","-1.552935","0","0","0","1.886173","9.709667","0","0","-12.38814","20.03549","21.65867","20.84708","1.886171","0","21.0523","0","0","0","19.16613","9.4125",
"01.10.2002 01:00:00","-11.15728","0","0.7184297","-38.13052","0","38.00134","-0.5029769","0","0","0","1.886173","9.856067","0","0","-13.23364","19.61768","21.43648","20.52708","1.886171","0","21.0523","0","0","0","19.16613","8.3125",
"01.10.2002 02:00:00","-13.24393","0","0.7411743","-41.76343","0","35.82321","-0.5890105","0","0","0","1.886173","9.99843","0","0","-14.08131","19.21185","21.2128","20.21232","1.886171","0","21.0523","0","0","0","19.16613","7.2125",
"01.10.2002 03:00:00","-14.91271","0","0.7610544","-45.72826","0","33.78105","-0.6742677","2.93667","0","0","1.886173","10.13759","0","1.80652","-13.81039","18.84163","20.97962","19.91062","1.886171","0","21.0523","3.454906","3.454906","0","19.16613","6.1125",
"01.10.2002 04:00:00","-14.67761","0","0.7750582","-49.86709","0","31.97967","-0.7308424","11.95156","0","0","1.886173","10.22883","0","8.45952","-12.1207","18.68752","20.77896","19.73324","1.886171","0","21.0523","14.06066","14.06066","0","19.16613","5.325",
"01.10.2002 05:00:00","-16.38701","0","0.8328731","-60.90894","0","28.58154","-0.6214957","74.82642","0","0","1.886173","9.695121","0","61.51339","-6.495684","20.04511","20.74404","20.39458","1.886171","0","21.0523","88.03108","88.03108","0","19.16613","4.7875",
"01.10.2002 06:00:00","-5.87168","0","0.8239048","-77.49387","0","26.30964","-0.4829795","81.50234","0","54.55393","6.529061","7.545531","0","74.60052","-10.1563","21.009","20.9657","20.98735","6.529059","54.55393","76.41589","95.8851","95.8851","0","15.3329","4.35",
"01.10.2002 07:00:00","-5.979544","0","0.9297637","-79.37259","0","26.17639","-0.4325055","65.61953","26.11624","38.07168","18.86173","14.05025","5.97733","46.45911","-6.820037","21.03125","21.15023","21.09074","18.86173","64.18792","97.09283","77.19944","77.19944","0","14.04319","4.1375",
"01.10.2002 08:00:00","-6.509203","0","1.000362","-71.60846","0","26.8758","-0.39051","56.76048","26.11624","38.07168","13.05812","20.58123","37.74087","27.35019","-5.156814","21.10004","21.49984","21.29994","13.05812","64.18792","89.9995","66.77704","66.77704","0","12.75346","5.1",
"01.10.2002 09:00:00","-7.225843","0","0.9503671","-58.56678","0","28.45417","-0.3327462","31.92362","26.11624","38.07168","13.05812","20.55131","56.51104","10.84976","-9.533669","21.25675","21.83715","21.54695","13.05812","64.18792","89.9995","37.5572","37.5572","0","12.75346","6.8875",
"01.10.2002 10:00:00","-8.020771","0","0.898209","-45.62668","0","29.97084","-0.2461824","7.560499","26.11624","38.07168","13.05812","20.45014","78.03151","4.54474","-23.16729","21.56209","22.24105","21.90157","13.05812","64.18792","89.9995","8.894704","8.894704","0","12.75346","9.0375",
"01.10.2002 11:00:00","-5.313123","0","1.054993","-39.65267","0","30.72913","-0.1754154","0.370714","26.11624","38.07168","18.86173","29.64554","72.20314","0","-34.5512","21.84497","22.48081","22.16289","18.86173","64.18792","102.1798","0.436134","0.436134","0","19.1302","11.025",
"01.10.2002 12:00:00","-4.087383","0","1.0237","-32.91539","0","31.02205","-0.1386399","0","26.11624","38.07168","18.86173","30.5704","59.94699","0","-35.48765","22.13793","22.50885","22.32339","18.86173","64.18792","106.0131","0","0","0","22.96342","12.075",
"01.10.2002 13:00:00","-2.879227","0","0.9806846","-31.32929","0","31.31588","-0.1062256","0","26.11624","38.07168","13.05812","28.23307","57.98597","0","-32.51636","22.24619","22.5806","22.41339","13.05812","64.18792","96.37624","0","0","0","19.1302","12.6125",
"01.10.2002 14:00:00","-0.868608","0","0.875543","-35.00851","0","30.9778","-6.629767E-02","0.435625","26.11624","38.07168","13.05812","18.29374","65.91753","0.412229","-21.95486","22.43816","22.73599","22.58708","13.05812","64.18792","89.9995","0.5125","0.5125","0","12.75346","13.05",
"01.10.2002 15:00:00","1.620327","0","1.057102","-45.59267","0","30.6457","-2.168254E-02","6.244903","26.11624","38.07168","13.05812","17.56126","88.78562","5.278075","-22.17453","22.65431","23.03056","22.84243","13.05812","64.18792","89.9995","7.346945","7.346945","0","12.75346","13.5125",
"01.10.2002 16:00:00","2.816984","0","1.246329","-46.90589","0","30.85161","4.892786E-03","6.95059","26.11624","38.07168","18.86173","25.91308","81.60077","6.225086","-33.34916","22.75928","23.12653","22.94291","18.86173","64.18792","102.1798","8.177164","8.177164","0","19.1302","13.575",
"01.10.2002 17:00:00","2.942639","0","1.626207","-60.77111","0","30.90816","7.421484E-03","12.12823","26.11624","38.07168","18.86173","34.88436","70.14825","10.70404","-44.97673","22.59491","23.22147","22.90819","18.86173","64.18792","108.5566","14.26851","14.26851","0","25.50692","13.125",
"01.10.2002 18:00:00","0.146826","0","1.5431","-69.68595","0","31.34601","-5.436973E-02","9.704895","26.11624","68.04733","18.86173","29.15659","16.86361","7.888151","-36.58258","22.3609","22.77543","22.56817","18.86173","94.16357","135.9887","11.41752","11.41752","0","22.96342","12.2125",
"01.10.2002 19:00:00","-5.765179","0","0.9687041","-59.18032","0","32.77762","-0.1764866","11.9909","2.611624","55.90327","12.33267","7.240015","0","11.15278","-8.350272","21.62979","22.23686","21.93333","12.33267","58.5149","86.18047","14.10693","14.10693","0","15.3329","10.9875",
"01.10.2002 20:00:00","-8.338498","0","0.6617271","-35.77513","0","34.09399","-0.2936524","6.945561","2.611624","55.90327","6.529061","7.400193","0","4.310975","-7.584452","21.15692","21.96638","21.56165","6.529059","58.5149","80.37686","8.171248","8.171248","0","15.3329","10.125",
"01.10.2002 21:00:00","-12.43399","0","0.7145355","-37.24738","0","35.0923","-0.2870689","8.746775","2.611624","55.90327","6.529061","9.101975","0","5.564178","-10.54649","21.17053","21.85194","21.51124","6.529059","58.5149","84.21008","10.29032","10.29032","0","19.16613","9.5875",
"01.10.2002 22:00:00","-10.83533","0","0.7194125","-38.04301","0","37.24194","-0.3612477","18.87359","2.611624","1.349339","6.529061","9.317762","0","14.69284","-9.506668","20.5731","21.5893","21.0812","6.529059","3.960963","29.65615","22.20423","22.20423","0","19.16613","9.025",
"01.10.2002 23:00:00","-11.47271","0","0.7155403","-37.08467","0","39.12158","-0.4777414","0","2.611624","1.349339","1.886173","9.72998","0","0","-13.30897","19.78444","21.31071","20.54757","1.886171","3.960963","25.01327","0","0","0","19.16613","8.4875",
"02.10.2002","-12.18896","0","0.7100421","-36.60036","0","40.58662","-0.5828907","0","0","0","1.886173","9.986368","0","0","-13.3108","19.22328","21.05573","20.1395","1.886171","0","21.0523","0","0","0","19.16613","7.925",
"02.10.2002 01:00:00","-12.75813","0","0.7112606","-36.26207","0","41.80232","-0.6391488","0","0","0","1.886173","10.1132","0","0","-13.2922","18.95464","20.8516","19.90312","1.886171","0","21.0523","0","0","0","19.16613","7.7",
"02.10.2002 02:00:00","-12.96491","0","0.7086565","-35.56377","0","41.76053","-0.6782939","0.157765","0","0","1.886173","10.18346","0","0","-13.03714","18.78981","20.68989","19.73985","1.886171","0","21.0523","0.185606","0.185606","0","19.16613","7.6375",
"02.10.2002 03:00:00","-12.68384","0","0.7034458","-35.34437","0","42.34637","-0.7044154","2.715449","0","0","1.886173","10.22616","0","1.452836","-11.94911","18.70616","20.55335","19.62975","1.886171","0","21.0523","3.194646","3.194646","0","19.16613","7.5375",
"02.10.2002 04:00:00","-12.172","0","0.7075692","-36.64361","0","44.0241","-0.730005","8.937381","0","0","1.886173","10.26684","0","6.15918","-10.62642","18.61143","20.33033","19.47088","1.886171","0","21.0523","10.51457","10.51457","0","19.16613","7.25",
"02.10.2002 05:00:00","-14.94348","0","0.7744762","-46.55263","0","41.5442","-0.6038112","71.37144","0","0","1.886173","9.705794","0","58.74605","-5.150912","20.05122","20.26177","20.1565","1.886171","0","21.0523","83.9664","83.9664","0","19.16613","6.7875",
"02.10.2002 06:00:00","-4.431702","0","0.7470033","-57.14244","0","39.47733","-0.4624569","68.34805","0","54.55393","6.529061","7.56983","0","62.2017","-8.521389","20.94514","20.48355","20.71434","6.529059","54.55393","76.41589","80.40947","80.40947","0","15.3329","6.975",
"02.10.2002 07:00:00","-4.657725","0","0.8376595","-54.84903","0","40.28595","-0.3945007","40.86734","26.11624","38.07168","18.86173","14.06566","1.252406","26.16203","-6.293939","20.99431","20.78418","20.88925","18.86173","64.18792","97.09283","48.07923","48.07923","0","14.04319","7.325",
"02.10.2002 08:00:00","-4.200582","0","0.9276775","-52.51904","0","41.86443","-0.3825685","43.02358","26.11624","38.07168","13.05812","20.60714","6.904172","17.58147","-3.36638","20.95794","20.86849","20.91322","13.05812","64.18792","89.9995","50.61597","50.61597","0","12.75346","7.65",
"02.10.2002 09:00:00","-4.051808","0","0.9150057","-49.49468","0","43.5503","-0.3679343","36.85143","26.11624","38.07168","13.05812","20.61084","14.13615","13.08146","-3.988181","20.95432","20.94149","20.9479","13.05812","64.18792","89.9995","43.35462","43.35462","0","12.75346","8.1125",
"02.10.2002 10:00:00","-4.019944","0","0.9035528","-46.75779","0","45.05583","-0.3515497","31.05877","26.11624","38.07168","13.05812","20.60922","20.4341","11.56469","-7.278982","20.96099","21.00443","20.98271","13.05812","64.18792","89.9995","36.53973","36.53973","0","12.75346","8.55",
"02.10.2002 11:00:00","-4.407983","0","1.057109","-43.9688","0","46.50243","-0.3290072","28.25294","26.11624","38.07168","18.86173","30.89697","26.11282","9.127329","-19.52838","21.03008","21.08438","21.05723","18.86173","64.18792","102.1798","33.23875","33.23875","0","19.1302","9.0125",
"02.10.2002 12:00:00","-4.427376","0","1.080934","-41.82521","0","48.20454","-0.3081084","23.82931","26.11624","38.07168","18.86173","32.75964","29.17157","8.083577","-24.31717","21.04414","21.14307","21.09361","18.86173","64.18792","106.0131","28.03448","28.03448","0","22.96342","9.3875",
"02.10.2002 13:00:00","-3.956957","0","1.03968","-39.97956","0","49.75574","-0.3025155","21.06754","26.11624","38.07168","13.05812","30.89741","29.9168","9.050922","-24.31581","20.98721","21.16248","21.07485","13.05812","64.18792","96.37624","24.78534","24.78534","0","19.1302","9.6875",
"02.10.2002 14:00:00","-3.862277","0","0.8666455","-38.56493","0","50.58656","-0.3011778","15.17465","26.11624","38.07168","13.05812","20.60361","28.1723","9.057517","-17.56744","20.98863","21.14532","21.06697","13.05812","64.18792","89.9995","17.85253","17.85253","0","12.75346","9.925",
"02.10.2002 15:00:00","-3.800262","0","0.8642115","-37.88408","0","50.98638","-0.3005643","14.41004","26.11624","38.07168","13.05812","20.60284","24.76451","8.998622","-17.95478","20.98226","21.11944","21.05085","13.05812","64.18792","89.9995","16.95299","16.95299","0","12.75346","10.0625",
"02.10.2002 16:00:00","-4.066407","0","1.032187","-37.91706","0","50.93318","-0.3008187","17.11005","26.11624","38.07168","18.86173","30.89594","17.82272","7.72291","-25.56363","21.02453","21.0811","21.05281","18.86173","64.18792","102.1798","20.12948","20.12948","0","19.1302","10.1",
"02.10.2002 17:00:00","-3.884243","0","1.202989","-38.95163","0","51.17802","-0.3072902","23.10904","26.11624","38.07168","18.86173","41.19766","9.450557","7.95324","-32.26243","20.98561","21.02299","21.0043","18.86173","64.18792","108.5566","27.1871","27.1871","0","25.50692","9.9125",
"02.10.2002 18:00:00","-5.09315","0","1.081663","-40.8007","0","50.86045","-0.2940598","19.07675","26.11624","68.04733","18.86173","32.73516","3.036472","5.677067","-25.77137","21.16537","21.02089","21.09313","18.86173","94.16357","135.9887","22.44324","22.44324","0","22.96342","9.675",
"02.10.2002 19:00:00","-11.16675","0","0.6951451","-37.87001","0","51.36504","-0.3265512","13.92303","2.611624","55.90327","12.33267","7.423225","0","11.31652","-8.303211","20.81054","20.87398","20.84226","12.33267","58.5149","86.18047","16.38004","16.38004","0","15.3329","9.35",
"02.10.2002 20:00:00","-13.3519","0","0.6962446","-36.07705","0","51.14207","-0.3864942","18.19373","2.611624","55.90327","6.529061","7.458432","0","15.54261","-8.334928","20.50428","20.74708","20.62568","6.529059","58.5149","80.37686","21.40439","21.40439","0","15.3329","9.1375",
"02.10.2002 21:00:00","-14.08028","0","0.7258399","-35.07413","0","50.31856","-0.426181","20.03378","2.611624","55.90327","6.529061","9.369566","0","16.69161","-10.41239","20.34966","20.65464","20.50215","6.529059","58.5149","84.21008","23.56916","23.56916","0","19.16613","9.0375",
"02.10.2002 22:00:00","-12.98613","0","0.7211868","-34.58593","0","50.29712","-0.4839739","37.39603","2.611624","1.349339","6.529061","9.487822","0","26.68247","-2.872911","20.05161","20.42987","20.24074","6.529059","3.960963","29.65615","43.99532","43.99532","0","19.16613","8.875",
"02.10.2002 23:00:00","-12.3721","0","0.69342","-30.94733","0","52.72411","-0.6094958","0.710447","2.611624","1.349339","1.886173","9.991647","0","0.1758503","-11.85079","18.99714","20.16918","19.58316","1.886171","3.960963","25.01327","0.83582","0.83582","0","19.16613","8.675",
"03.10.2002","-10.15945","0","0.670871","-29.2227","0","53.39711","-0.7394421","5.919884","0","0","1.886173","10.34165","0","3.435735","-9.246962","18.47081","19.91553","19.19317","1.886171","0","21.0523","6.964569","6.964569","0","19.16613","8.6",
"03.10.2002 01:00:00","-9.714905","0","0.6716246","-29.67583","0","53.08138","-0.7698897","8.844373","0","0","1.886173","10.38809","0","6.183585","-9.106894","18.39888","19.76151","19.0802","1.886171","0","21.0523","10.40514","10.40514","0","19.16613","8.475",
"03.10.2002 02:00:00","-9.351624","0","0.6731737","-30.22777","0","52.72585","-0.7929958","11.36215","0","0","1.886173","10.42432","0","8.663354","-9.131813","18.33519","19.64277","18.98898","1.886171","0","21.0523","13.36724","13.36724","0","19.16613","8.3375",
"03.10.2002 03:00:00","-9.047915","0","0.6738478","-30.60378","0","52.52065","-0.8116959","13.36768","0","0","1.886173","10.45153","0","10.64109","-9.144148","18.28481","19.53965","18.91223","1.886171","0","21.0523","15.72668","15.72668","0","19.16613","8.2375",
"03.10.2002 04:00:00","-8.79037","0","0.6759278","-31.06657","0","52.29603","-0.8289121","15.32137","0","0","1.886173","10.47631","0","12.56787","-9.161076","18.23757","19.44276","18.84016","1.886171","0","21.0523","18.02514","18.02514","0","19.16613","8.1375",
"03.10.2002 05:00:00","-13.73186","0","0.7395182","-38.47812","0","46.75137","-0.6670188","78.23811","0","0","1.886173","9.757494","0","65.37059","-3.855873","20.02084","19.48004","19.75044","1.886171","0","21.0523","92.04483","92.04483","0","19.16613","8.1",
"03.10.2002 06:00:00","-3.098162","0","0.7204934","-50.74289","0","43.92993","-0.5271497","71.55849","0","54.55393","6.529061","7.608615","0","61.3729","-3.493571","20.8309","19.68051","20.25571","6.529059","54.55393","76.41589","84.18646","84.18646","0","15.3329","7.9125",
"03.10.2002 07:00:00","-2.872925","0","0.817718","-50.24185","0","43.91282","-0.4889417","50.28473","26.11624","38.07168","18.86173","14.12652","1.619019","32.67787","-2.199181","20.8209","19.85721","20.33906","18.86173","64.18792","97.09283","59.15851","59.15851","0","14.04319","7.9875",
"03.10.2002 08:00:00","-2.75563","0","0.9040468","-47.32065","0","44.55571","-0.4732858","49.65247","26.11624","38.07168","13.05812","20.64282","9.602634","24.07536","-1.413246","20.81156","20.00768","20.40962","13.05812","64.18792","89.9995","58.41467","58.41467","0","12.75346","8.4125",
"03.10.2002 09:00:00","-2.731486","0","0.8927651","-44.19899","0","44.98252","-0.4575192","42.67521","26.11624","38.07168","13.05812","20.64331","19.4302","18.70712","-1.71946","20.81603","20.13468","20.47536","13.05812","64.18792","89.9995","50.20613","50.20613","0","12.75346","8.975",
"03.10.2002 10:00:00","-2.697138","0","0.8760782","-40.64074","0","44.38163","-0.4468678","34.90793","26.11624","38.07168","13.05812","20.64107","27.37161","16.03499","-5.445825","20.82566","20.25638","20.54102","13.05812","64.18792","89.9995","41.06815","41.06815","0","12.75346","9.575",
"03.10.2002 11:00:00","-2.778704","0","1.024551","-37.41175","0","44.02586","-0.4340875","27.69649","26.11624","38.07168","18.86173","30.95289","33.52642","10.11887","-17.09978","20.85737","20.37902","20.61819","18.86173","64.18792","102.1798","32.58411","32.58411","0","19.1302","10.1125",
"03.10.2002 12:00:00","-2.746355","0","1.03997","-34.22662","0","43.77077","-0.4193217","19.66458","26.11624","38.07168","18.86173","32.84439","42.44551","8.404035","-23.82475","20.86808","20.51698","20.69253","18.86173","64.18792","106.0131","23.1348","23.1348","0","22.96342","10.675",
"03.10.2002 13:00:00","-2.594578","0","0.992732","-31.80844","0","43.82057","-0.4152495","17.08418","26.11624","38.07168","13.05812","30.9491","40.06575","9.505712","-23.75815","20.85337","20.57214","20.71275","13.05812","64.18792","96.37624","20.09903","20.09903","0","19.1302","11.0875",
"03.10.2002 14:00:00","-2.419068","0","0.8188858","-30.59326","0","43.80508","-0.4158702","13.08479","26.11624","38.07168","13.05812","20.60698","33.76712","9.905982","-17.28384","20.86679","20.56129","20.71404","13.05812","64.18792","89.9995","15.39388","15.39388","0","12.75346","11.325",
"03.10.2002 15:00:00","-2.241384","0","0.8171387","-30.17528","0","43.4799","-0.4168407","12.95792","26.11624","38.07168","13.05812","20.54166","28.63402","9.77634","-17.08673","20.87849","20.54343","20.71096","13.05812","64.18792","89.9995","15.24461","15.24461","0","12.75346","11.4625",
"03.10.2002 16:00:00","-2.593675","0","0.9814836","-29.95484","0","43.21257","-0.4215187","11.18983","26.11624","38.07168","18.86173","30.89026","21.55856","7.382575","-26.38005","20.87522","20.52184","20.69853","18.86173","64.18792","102.1798","13.16451","13.16451","0","19.1302","11.4375",
"03.10.2002 17:00:00","-2.614756","0","1.152333","-31.01755","0","43.85534","-0.4257919","17.27279","26.11624","38.07168","18.86173","41.26129","11.0321","7.631324","-31.58765","20.86334","20.46571","20.66453","18.86173","64.18792","108.5566","20.32094","20.32094","0","25.50692","11.2125",
"03.10.2002 18:00:00","-3.35316","0","1.035938","-33.40083","0","44.13938","-0.4113414","12.98933","26.11624","68.04733","18.86173","32.80365","2.034346","5.544291","-27.16463","20.99964","20.46287","20.73126","18.86173","94.16357","135.9887","15.28156","15.28156","0","22.96342","10.85",
"03.10.2002 19:00:00","-8.360629","0","0.6472412","-30.62659","0","45.0899","-0.440453","12.46569","2.611624","55.90327","12.33267","7.510277","0","10.13638","-7.262725","20.6628","20.33636","20.49958","12.33267","58.5149","86.18047","14.66552","14.66552","0","15.3329","10.575",
"03.10.2002 20:00:00","-10.38003","0","0.6489968","-29.03903","0","45.45301","-0.4903959","16.30095","2.611624","55.90327","6.529061","7.539905","0","13.92922","-7.298532","20.37435","20.23214","20.30325","6.529059","58.5149","80.37686","19.17759","19.17759","0","15.3329","10.375",
"03.10.2002 21:00:00","-11.42341","0","0.6857178","-28.99616","0","45.24789","-0.5241551","18.53685","2.611624","55.90327","6.529061","9.465866","0","15.42611","-9.193888","20.21893","20.15318","20.18606","6.529059","58.5149","84.21008","21.80806","21.80806","0","19.16613","10.1125",
"03.10.2002 22:00:00","-11.65692","0","0.6836289","-29.00067","0","45.60275","-0.5633839","41.28048","2.611624","1.349339","6.529061","9.516215","0","29.56187","-0.7201923","20.0666","19.95065","20.00863","6.529059","3.960963","29.65615","48.56526","48.56526","0","19.16613","9.875",
"03.10.2002 23:00:00","-10.29375","0","0.6506853","-25.58144","0","49.66768","-0.6793597","0.72991","2.611624","1.349339","1.886173","10.0385","0","0.135635","-10.58613","18.92059","19.72145","19.32102","1.886171","3.960963","25.01327","0.858718","0.858718","0","19.16613","9.6125",
"04.10.2002","-8.104566","0","0.6418861","-25.94947","0","53.12783","-0.8285846","10.02546","0","0","1.886173","10.45267","0","7.529591","-8.377488","18.2323","19.35757","18.79494","1.886171","0","21.0523","11.79466","11.79466","0","19.16613","9.0625",
"04.10.2002 01:00:00","-7.46456","0","0.6385786","-25.76607","0","54.2029","-0.8578844","12.00172","0","0","1.886173","10.52772","0","9.499712","-8.25974","18.13902","19.21509","18.67706","1.886171","0","21.0523","14.11967","14.11967","0","19.16613","9.05",
"04.10.2002 02:00:00","-7.407422","0","0.6360855","-25.34308","0","54.83301","-0.8574929","11.24535","0","0","1.886173","10.53086","0","8.767571","-8.1921","18.14196","19.19495","18.66846","1.886171","0","21.0523","13.22983","13.22983","0","19.16613","9.1375",
"04.10.2002 03:00:00","-7.321035","0","0.6443878","-26.31913","0","55.09086","-0.8678784","13.52983","0","0","1.886173","10.54639","0","11.00991","-8.272857","18.1015","19.1106","18.60605","1.886171","0","21.0523","15.91745","15.91745","0","19.16613","8.975",
"04.10.2002 04:00:00","-7.126738","0","0.6494757","-27.05032","0","54.39001","-0.88533","15.51269","0","0","1.886173","10.5703","0","12.9563","-8.322817","18.05506","19.02312","18.53909","1.886171","0","21.0523","18.25023","18.25023","0","19.16613","8.8375",
"04.10.2002 05:00:00","-13.20963","0","0.7195956","-34.46502","0","47.60686","-0.7088565","84.00362","0","0","1.886173","9.783853","0","70.86385","-3.037098","20.01082","19.07812","19.54447","1.886171","0","21.0523","98.82778","98.82778","0","19.16613","8.8",
"04.10.2002 06:00:00","-2.784508","0","0.6923915","-45.17075","0","44.68723","-0.5594773","71.54318","0","54.55393","6.529061","7.621339","0","61.3966","-2.751559","20.801","19.35487","20.07794","6.529059","54.55393","76.41589","84.16844","84.16844","0","15.3329","8.7375",
"04.10.2002 07:00:00","-2.630686","0","0.789959","-44.9202","0","45.29428","-0.5184233","50.7761","26.11624","38.07168","18.86173","14.13362","1.674407","33.74043","-1.538182","20.80033","19.52753","20.16393","18.86173","64.18792","97.09283","59.73659","59.73659","0","14.04319","8.7625",
"04.10.2002 08:00:00","-2.59163","0","0.8811765","-42.82024","0","46.48392","-0.5001152","51.73703","26.11624","38.07168","13.05812","20.64644","11.96045","26.49365","-0.1559028","20.8","19.66048","20.23024","13.05812","64.18792","89.9995","60.8671","60.8671","0","12.75346","9.1125",
"04.10.2002 09:00:00","-2.498029","0","0.8604726","-38.23431","0","47.43361","-0.4729735","39.54062","26.11624","38.07168","13.05812","20.64644","32.63655","20.81699","-4.812415","20.8","19.87462","20.33731","13.05812","64.18792","89.9995","46.51836","46.51836","0","12.75346","9.925",
"04.10.2002 10:00:00","-2.37553","0","0.8281013","-32.24833","0","47.73228","-0.4468221","25.02514","26.11624","38.07168","13.05812","20.64567","49.19147","16.20563","-12.2922","20.80656","20.11092","20.45874","13.05812","64.18792","89.9995","29.44134","29.44134","0","12.75346","10.9875",
"04.10.2002 11:00:00","-2.294269","0","0.9684975","-27.75713","0","47.68415","-0.4248388","13.49613","26.11624","38.07168","18.86173","30.94138","52.89208","9.216173","-24.45991","20.85608","20.28017","20.56812","18.86173","64.18792","102.1798","15.8778","15.8778","0","19.1302","11.9",
"04.10.2002 12:00:00","-1.235022","0","0.9839445","-25.61531","0","46.75682","-0.4012891","9.485252","26.11624","38.07168","18.86173","32.37513","57.14315","5.640726","-25.82472","20.969","20.42953","20.69927","18.86173","64.18792","106.0131","11.15912","11.15912","0","22.96342","12.575",
"04.10.2002 13:00:00","-0.259122","0","0.9361176","-24.10965","0","45.87978","-0.3894748","10.17763","26.11624","38.07168","13.05812","29.91759","50.4658","6.822059","-23.91539","21.036","20.49226","20.76413","13.05812","64.18792","96.37624","11.97368","11.97368","0","19.1302","13.05",
"04.10.2002 14:00:00","0.354714","0","0.7619295","-23.58307","0","44.91103","-0.390749","9.278146","26.11624","38.07168","13.05812","19.6886","38.14347","6.932797","-15.88397","21.09154","20.46667","20.7791","13.05812","64.18792","89.9995","10.91547","10.91547","0","12.75346","13.2625",
"04.10.2002 15:00:00","0.40112","0","0.7593845","-23.55776","0","44.36535","-0.3966736","9.48696","26.11624","38.07168","13.05812","19.62089","29.73102","7.031364","-15.85463","21.09038","20.43356","20.76197","13.05812","64.18792","89.9995","11.16113","11.16113","0","12.75346","13.2375",
"04.10.2002 16:00:00","-0.273361","0","0.931497","-24.03452","0","44.73818","-0.4035584","7.575412","26.11624","38.07168","18.86173","29.68033","19.63464","4.900956","-24.7814","21.05281","20.39008","20.72145","18.86173","64.18792","102.1798","8.912249","8.912249","0","19.1302","13.0125",
"04.10.2002 17:00:00","-1.253634","0","1.114335","-25.40086","0","45.39791","-0.4187146","10.57418","26.11624","38.07168","18.86173","40.28248","8.27787","6.272484","-32.49402","20.94518","20.31582","20.6305","18.86173","64.18792","108.5566","12.44022","12.44022","0","25.50692","12.5875",
"04.10.2002 18:00:00","-2.11677","0","1.003217","-27.93803","0","44.88506","-0.4170806","5.770747","26.11624","68.04733","18.86173","32.42671","1.815399","3.68062","-28.79002","21.01541","20.31754","20.66647","18.86173","94.16357","135.9887","6.789114","6.789114","0","22.96342","12.0875",
"04.10.2002 19:00:00","-6.51568","0","0.619092","-26.30118","0","44.71535","-0.4537494","10.03662","2.611624","55.90327","12.33267","7.536388","0","7.950491","-6.479838","20.69044","20.19308","20.44176","12.33267","58.5149","86.18047","11.80779","11.80779","0","15.3329","11.65",
"04.10.2002 20:00:00","-8.859464","0","0.6307355","-26.07401","0","44.07354","-0.5081496","15.10093","2.611624","55.90327","6.529061","7.563704","0","12.25775","-6.042485","20.40054","20.08622","20.24338","6.529059","58.5149","80.37686","17.7658","17.7658","0","15.3329","11.1875",
"04.10.2002 21:00:00","-10.42967","0","0.6732211","-26.93219","0","42.50269","-0.5497043","18.72568","2.611624","55.90327","6.529061","9.484496","0","14.38813","-7.272371","20.24127","20.00437","20.12282","6.529059","58.5149","84.21008","22.03021","22.03021","0","19.16613","10.6875",
"04.10.2002 22:00:00","-11.16049","0","0.6787844","-27.89981","0","41.5421","-0.5946845","43.35493","2.611624","1.349339","6.529061","9.519601","0","31.74924","-0.3740047","20.09704","19.80135","19.9492","6.529059","3.960963","29.65615","51.0058","51.0058","0","19.16613","10.25",
"04.10.2002 23:00:00","-9.912852","0","0.6525055","-25.31783","0","43.68633","-0.7246826","0.982353","2.611624","1.349339","1.886173","10.06001","0","0.3971975","-10.30667","18.87969","19.56805","19.22387","1.886171","3.960963","25.01327","1.155709","1.155709","0","19.16613","9.7875",
"05.10.2002","-7.709754","0","0.6333949","-24.64885","0","44.48036","-0.8811492","7.0724","0","0","1.886173","10.48654","0","4.661452","-8.055409","18.1852","19.31322","18.74921","1.886171","0","21.0523","8.32047","8.32047","0","19.16613","9.35",
"05.10.2002 01:00:00","-7.315396","0","0.6398041","-26.50744","0","44.82569","-0.9128172","11.63794","0","0","1.886173","10.541","0","9.095067","-8.324924","18.10195","19.15968","18.63082","1.886171","0","21.0523","13.69169","13.69169","0","19.16613","8.8875",
"05.10.2002 02:00:00","-7.072025","0","0.6530956","-29.15968","0","46.07952","-0.9306161","16.33557","0","0","1.886173","10.58273","0","13.6341","-8.686311","18.02301","19.0407","18.53185","1.886171","0","21.0523","19.21832","19.21832","0","19.16613","8.325",
"05.10.2002 03:00:00","-6.881731","0","0.6692657","-32.01249","0","47.47248","-0.9446455","21.01715","0","0","1.886173","10.61995","0","18.16663","-9.036975","17.95022","18.93065","18.44043","1.886171","0","21.0523","24.72606","24.72606","0","19.16613","7.7875",
"05.10.2002 04:00:00","-6.675479","0","0.6838226","-34.29003","0","48.1182","-0.9595171","24.89637","0","0","1.886173","10.65397","0","21.94546","-9.261533","17.88455","18.82719","18.35587","1.886171","0","21.0523","29.28985","29.28985","0","19.16613","7.4125",
"05.10.2002 05:00:00","-14.4572","0","0.7687265","-44.92836","0","41.76498","-0.7663305","104.4658","0","0","1.886173","9.808398","0","89.56841","-3.513031","20.00421","18.88285","19.44353","1.886171","0","21.0523","122.901","122.901","0","19.16613","7.1125",
"05.10.2002 06:00:00","-3.054471","0","0.7514358","-58.26892","0","38.42818","-0.6135117","92.7662","0","54.55393","6.529061","7.623646","0","80.06063","-1.872133","20.79137","19.1656","19.97848","6.529059","54.55393","76.41589","109.1367","109.1367","0","15.3329","6.875",
"05.10.2002 07:00:00","-2.942887","0","0.853562","-58.94474","0","37.22253","-0.57774","73.58913","26.11624","38.07168","18.86173","14.13505","7.314506","52.39877","-0.4193613","20.8","19.37295","20.08648","18.86173","64.18792","97.09283","86.57545","86.57545","0","14.04319","6.8",
"05.10.2002 08:00:00","-2.803244","0","0.9226176","-52.21649","0","36.6797","-0.5458531","61.46845","26.11624","38.07168","13.05812","20.64644","36.26337","33.41521","-0.3934343","20.8","19.74844","20.27422","13.05812","64.18792","89.9995","72.31583","72.31583","0","12.75346","7.7375",
"05.10.2002 09:00:00","-2.628539","0","0.8666101","-40.76355","0","37.05331","-0.5048501","32.86778","26.11624","38.07168","13.05812","20.64479","54.81973","16.24475","-7.856277","20.81558","20.14875","20.48217","13.05812","64.18792","89.9995","38.66797","38.66797","0","12.75346","9.4875",
"05.10.2002 10:00:00","-1.745913","0","0.8091149","-30.45997","0","37.30118","-0.4544989","9.660077","26.11624","38.07168","13.05812","20.49445","74.11958","7.444143","-18.37844","20.94545","20.52852","20.73699","13.05812","64.18792","89.9995","11.3648","11.3648","0","12.75346","11.5125",
"05.10.2002 11:00:00","0.136656","0","0.9263306","-24.25925","0","36.24159","-0.3791989","1.64526","26.11624","38.07168","18.86173","29.27752","72.67681","0.6771232","-27.03436","21.36222","20.8506","21.10641","18.86173","64.18792","102.1798","1.9356","1.9356","0","19.1302","13.3625",
"05.10.2002 12:00:00","1.746635","0","0.9102994","-19.24447","0","35.56684","-0.3163229","0","26.11624","38.07168","18.86173","29.81055","70.96946","0","-27.00474","21.72302","21.07334","21.39818","18.86173","64.18792","106.0131","0","0","0","22.96342","14.9375",
"05.10.2002 13:00:00","3.255486","0","0.8371951","-15.81769","0","35.70235","-0.2549169","0","26.11624","38.07168","13.05812","26.66287","67.118","0","-23.88559","22.01297","21.25574","21.63435","13.05812","64.18792","96.37624","0","0","0","19.1302","16.1875",
"05.10.2002 14:00:00","4.290023","0","0.6479625","-14.37851","0","35.79861","-0.1947742","0","26.11624","38.07168","13.05812","16.979","73.45309","0","-15.77934","22.31545","21.48382","21.89963","13.05812","64.18792","89.9995","0","0","0","12.75346","16.975",
"05.10.2002 15:00:00","4.884539","0","0.6462674","-14.24607","0","36.37348","-0.1516113","0","26.11624","38.07168","13.05812","16.37409","75.6048","0","-15.92499","22.47092","21.63016","22.05054","13.05812","64.18792","89.9995","0","0","0","12.75346","17.325",
"05.10.2002 16:00:00","4.920588","0","0.8327849","-15.52884","0","37.66599","-0.1258737","0","26.11624","38.07168","18.86173","24.46567","63.51347","0","-24.25418","22.56367","21.67439","22.11903","18.86173","64.18792","102.1798","0","0","0","19.1302","17.15",
"05.10.2002 17:00:00","4.348537","0","1.04823","-18.59482","0","39.16991","-0.1509513","0","26.11624","38.07168","18.86173","33.71208","36.44197","0","-33.32704","22.3144","21.49199","21.9032","18.86173","64.18792","108.5566","0","0","0","25.50692","16.3125",
"05.10.2002 18:00:00","2.730304","0","0.948988","-22.34918","0","39.50021","-0.20875","0","26.11624","68.04733","18.86173","28.417","3.109595","0","-28.49498","22.14866","21.19921","21.67393","18.86173","94.16357","135.9887","0","0","0","22.96342","15.025",
"05.10.2002 19:00:00","-2.169308","0","0.5503245","-20.21623","0","39.9256","-0.2766629","0","2.611624","55.90327","12.33267","7.315765","0","0","-6.770659","21.5856","20.99149","21.28854","12.33267","58.5149","86.18047","0","0","0","15.3329","14.1875",
"05.10.2002 20:00:00","-4.39759","0","0.5520706","-19.19272","0","40.1896","-0.3569204","2.28515","2.611624","55.90327","6.529061","7.409554","0","0.6701787","-5.388306","21.16099","20.85422","21.00761","6.529059","58.5149","80.37686","2.688412","2.688412","0","15.3329","13.6875",
"05.10.2002 21:00:00","-5.661247","0","0.594808","-19.91681","0","40.50439","-0.3884073","4.378882","2.611624","55.90327","6.529061","9.299612","0","2.199302","-7.083629","21.00071","20.77408","20.8874","6.529059","58.5149","84.21008","5.151626","5.151626","0","19.16613","13.1875",
"05.10.2002 22:00:00","-5.035863","0","0.5912784","-20.03065","0","41.97678","-0.4494169","18.25249","2.611624","1.349339","6.529061","9.460498","0","11.65789","-2.684247","20.57126","20.56282","20.56704","6.529059","3.960963","29.65615","21.47351","21.47351","0","19.16613","12.75",
"05.10.2002 23:00:00","-4.519474","0","0.5755178","-18.90099","0","45.05933","-0.5494528","0","2.611624","1.349339","1.886173","9.852634","0","0","-8.734476","19.75305","20.35656","20.05481","1.886171","3.960963","25.01327","0","0","0","19.16613","12.2875",
"06.10.2002","-4.732166","0","0.5776641","-18.99886","0","47.33989","-0.6369617","0","0","0","1.886173","10.09796","0","0","-8.75062","19.26437","20.16432","19.71435","1.886171","0","21.0523","0","0","0","19.16613","11.7875",
"06.10.2002 01:00:00","-5.146357","0","0.582531","-19.38502","0","48.92996","-0.6849658","0","0","0","1.886173","10.22055","0","0","-8.912499","19.00731","20.01209","19.5097","1.886171","0","21.0523","0","0","0","19.16613","11.4125",
"06.10.2002 02:00:00","-5.589804","0","0.5903147","-19.92905","0","49.94008","-0.7154858","0","0","0","1.886173","10.28645","0","0","-9.081424","18.83236","19.88779","19.36007","1.886171","0","21.0523","0","0","0","19.16613","11.1125",
"06.10.2002 03:00:00","-6.039739","0","0.5976787","-20.50611","0","50.40504","-0.7459114","0","0","0","1.886173","10.34424","0","0","-9.263966","18.67115","19.77267","19.22191","1.886171","0","21.0523","0","0","0","19.16613","10.8125",
"06.10.2002 04:00:00","-6.419202","0","0.6029373","-20.87564","0","50.48993","-0.7759061","0","0","0","1.886173","10.39696","0","0","-9.389338","18.52583","19.66344","19.09464","1.886171","0","21.0523","0","0","0","19.16613","10.575",
"06.10.2002 05:00:00","-11.30677","0","0.6661386","-26.38399","0","45.65458","-0.6354051","53.80249","0","0","1.886173","9.734621","0","43.38932","-3.544242","20.11977","19.67814","19.89896","1.886171","0","21.0523","63.29704","63.29704","0","19.16613","10.4375",
"06.10.2002 06:00:00","-2.774239","0","0.6420417","-35.84021","0","43.64075","-0.5037305","44.94072","0","54.55393","6.529061","7.602022","0","39.38036","-5.768548","20.85578","19.91878","20.38728","6.529059","54.55393","76.41589","52.87143","52.87143","0","15.3329","10.275",
"06.10.2002 07:00:00","-2.648783","0","0.7423095","-35.91782","0","44.64559","-0.4613636","24.64438","26.11624","38.07168","18.86173","14.11593","1.235759","10.85208","-2.42833","20.84602","20.07773","20.46188","18.86173","64.18792","97.09283","28.99339","28.99339","0","14.04319","10.2625",
"06.10.2002 08:00:00","-2.519126","0","0.8362553","-34.43245","0","45.89502","-0.448155","26.50007","26.11624","38.07168","13.05812","20.63948","7.235039","13.28459","-8.903307","20.82549","20.17532","20.50041","13.05812","64.18792","89.9995","31.17655","31.17655","0","12.75346","10.55",
"06.10.2002 09:00:00","-2.483728","0","0.8265705","-32.37988","0","46.55539","-0.4346423","21.28013","26.11624","38.07168","13.05812","20.64034","13.71195","12.0176","-11.94337","20.82798","20.27203","20.55001","13.05812","64.18792","89.9995","25.03545","25.03545","0","12.75346","10.95",
"06.10.2002 10:00:00","-2.443657","0","0.8147054","-30.45674","0","47.13219","-0.4234207","16.51004","26.11624","38.07168","13.05812","20.63919","18.09105","10.8607","-14.79424","20.83275","20.34729","20.59002","13.05812","64.18792","89.9995","19.42357","19.42357","0","12.75346","11.2875",
"06.10.2002 11:00:00","-2.315483","0","0.958733","-27.72444","0","48.65272","-0.3968917","9.079975","26.11624","38.07168","18.86173","30.90949","29.24913","5.965326","-26.18577","20.89647","20.49503","20.69575","18.86173","64.18792","102.1798","10.68232","10.68232","0","19.1302","11.775",
"06.10.2002 12:00:00","-1.726112","0","0.979684","-26.43334","0","51.71645","-0.3661395","7.620463","26.11624","38.07168","18.86173","32.47269","21.96119","4.40389","-27.68875","20.9642","20.53572","20.74996","18.86173","64.18792","106.0131","8.965251","8.965251","0","22.96342","12.125",
"06.10.2002 13:00:00","-1.358715","0","0.9455934","-26.30316","0","55.21741","-0.3372738","8.816014","26.11624","38.07168","13.05812","30.44368","30.1939","5.764448","-25.94895","20.96049","20.62629","20.79339","13.05812","64.18792","96.37624","10.37178","10.37178","0","19.1302","12.2",
"06.10.2002 14:00:00","0.284803","0","0.7572806","-24.42164","0","56.33371","-0.2200729","0.987606","26.11624","38.07168","13.05812","19.47394","69.81046","0.6511184","-19.07604","21.46297","21.23844","21.3507","13.05812","64.18792","89.9995","1.161889","1.161889","0","12.75346","13.2625",
"06.10.2002 15:00:00","2.410069","0","0.7313291","-21.95949","0","57.51657","-0.1195272","0","26.11624","38.07168","13.05812","18.23162","69.26299","0","-19.0103","21.87493","21.45586","21.66539","13.05812","64.18792","89.9995","0","0","0","12.75346","14.4625",
"06.10.2002 16:00:00","2.753915","0","0.8938832","-20.78663","0","57.91114","-7.738541E-02","0","26.11624","38.07168","18.86173","26.7649","55.429","0","-27.302","22.09577","21.5166","21.80618","18.86173","64.18792","102.1798","0","0","0","19.1302","15.05",
"06.10.2002 17:00:00","2.446283","0","1.061649","-20.24652","0","58.92251","-0.0866043","0","26.11624","38.07168","18.86173","35.89676","33.61203","0","-35.30665","21.99361","21.37847","21.68604","18.86173","64.18792","108.5566","0","0","0","25.50692","15.075",
"06.10.2002 18:00:00","1.447272","0","0.9467564","-22.03498","0","59.08662","-0.1057488","0","26.11624","68.04733","18.86173","29.21881","2.860272","0","-28.83498","22.0537","21.18783","21.62076","18.86173","94.16357","135.9887","0","0","0","22.96342","14.625",
"06.10.2002 19:00:00","-2.683996","0","0.5555629","-19.89027","0","59.74836","-0.1515496","0","2.611624","55.90327","12.33267","7.290787","0","0","-6.812871","21.6316","21.02011","21.32586","12.33267","58.5149","86.18047","0","0","0","15.3329","14.275",
"06.10.2002 20:00:00","-4.622842","0","0.5547556","-18.12035","0","59.90904","-0.2210063","1.366622","2.611624","55.90327","6.529061","7.373977","0","0.2685765","-5.677341","21.23388","20.90421","21.06904","6.529059","58.5149","80.37686","1.607791","1.607791","0","15.3329","14.075",
"06.10.2002 21:00:00","-5.577997","0","0.5871581","-17.62334","0","58.54777","-0.2641831","3.047871","2.611624","55.90327","6.529061","9.263422","0","1.051553","-6.634708","21.08259","20.83107","20.95683","6.529059","58.5149","84.21008","3.585731","3.585731","0","19.16613","13.875",
"06.10.2002 22:00:00","-4.389917","0","0.573812","-16.92501","0","58.87825","-0.3328075","14.55672","2.611624","1.349339","6.529061","9.438818","0","9.19722","-2.948536","20.64196","20.62904","20.6355","6.529059","3.960963","29.65615","17.12554","17.12554","0","19.16613","13.675",
"06.10.2002 23:00:00","-3.518735","0","0.550027","-15.13558","0","60.72475","-0.4385484","0","2.611624","1.349339","1.886173","9.811899","0","0","-7.515245","19.87521","20.43604","20.15563","1.886171","3.960963","25.01327","0","0","0","19.16613","13.475",
