"Date/Time","Internal Natural vent.","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Relative Humidity","Fanger PMV","Zone Heating","Task Lighting","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","Cooling (Electricity)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"07.10.2002","-3.534924","0","0.5469171","-14.64596","0","60.88374","-0.5214212","0","0","0","1.886173","10.02947","0","0","-7.375794","19.54623","20.26393","19.90508","1.886171","0","21.0523","0","0","0","19.16613","13.275",
"07.10.2002 01:00:00","-3.911651","0","0.5515084","-14.7258","0","59.8386","-0.562705","0","0","0","1.886173","10.09189","0","0","-7.43354","19.3756","20.14431","19.75996","1.886171","0","21.0523","0","0","0","19.16613","13.075",
"07.10.2002 02:00:00","-4.121071","0","0.5525199","-14.85956","0","58.43222","-0.5977316","0","0","0","1.886173","10.14128","0","0","-7.532775","19.25047","20.04665","19.64856","1.886171","0","21.0523","0","0","0","19.16613","12.875",
"07.10.2002 03:00:00","-4.283532","0","0.5506859","-14.94236","0","57.50506","-0.6274107","0","0","0","1.886173","10.18136","0","0","-7.651939","19.14445","19.96073","19.55259","1.886171","0","21.0523","0","0","0","19.16613","12.675",
"07.10.2002 04:00:00","-4.419302","0","0.5490412","-14.91804","0","57.4597","-0.649443","0","0","0","1.886173","10.21537","0","0","-7.717299","19.05396","19.88179","19.46787","1.886171","0","21.0523","0","0","0","19.16613","12.5375",
"07.10.2002 05:00:00","-8.054729","0","0.6034165","-18.80672","0","53.13773","-0.5295544","39.88021","0","0","1.886173","9.673638","0","32.48726","-3.813854","20.36554","19.89524","20.13039","1.886171","0","21.0523","46.91788","46.91788","0","19.16613","12.4375",
"07.10.2002 06:00:00","-2.163544","0","0.5801854","-25.62163","0","51.36751","-0.4214162","29.52973","0","54.55393","6.529061","7.573964","0","26.1724","-5.885407","20.97373","20.11113","20.54243","6.529059","54.55393","76.41589","34.74086","34.74086","0","15.3329","12.275",
"07.10.2002 07:00:00","-2.245993","0","0.6779569","-25.29471","0","52.98782","-0.3841071","7.550448","26.11624","38.07168","18.86173","14.06313","1.071577","5.257182","-10.94163","20.93356","20.26031","20.59693","18.86173","64.18792","97.09283","8.88288","8.88288","0","14.04319","12.2625",
"07.10.2002 08:00:00","-1.791982","0","0.7707869","-24.36823","0","55.33914","-0.3664795","9.144829","26.11624","38.07168","13.05812","20.46218","6.081065","7.09731","-16.19041","20.91026","20.35272","20.63149","13.05812","64.18792","89.9995","10.75862","10.75862","0","12.75346","12.4875",
"07.10.2002 09:00:00","-1.073344","0","0.7622423","-23.44792","0","57.10741","-0.3406228","7.635232","26.11624","38.07168","13.05812","20.2528","12.38858","5.80664","-16.21052","20.9782","20.44921","20.71371","13.05812","64.18792","89.9995","8.982626","8.982626","0","12.75346","12.85",
"07.10.2002 10:00:00","-0.31536","0","0.7581392","-22.80105","0","58.19769","-0.3089198","5.821296","26.11624","38.07168","13.05812","19.93032","18.8614","4.08517","-16.12956","21.07744","20.55599","20.81672","13.05812","64.18792","89.9995","6.848583","6.848583","0","12.75346","13.25",
"07.10.2002 11:00:00","-0.088195","0","0.9220453","-22.10035","0","58.15024","-0.2821565","2.259997","26.11624","38.07168","18.86173","29.55176","22.27677","0.9471821","-24.97557","21.19684","20.66218","20.92951","18.86173","64.18792","102.1798","2.65882","2.65882","0","19.1302","13.5875",
"07.10.2002 12:00:00","0.232948","0","0.951329","-21.71817","0","57.79848","-0.2596289","1.402402","26.11624","38.07168","18.86173","31.12857","25.30587","0.0337948","-26.51653","21.28815","20.76009","21.02412","18.86173","64.18792","106.0131","1.649885","1.649885","0","22.96342","13.825",
"07.10.2002 13:00:00","0.857599","0","0.908172","-20.98476","0","57.6466","-0.2538432","2.095033","26.11624","38.07168","13.05812","28.96267","25.04839","0.4645821","-24.48693","21.28067","20.81688","21.04877","13.05812","64.18792","96.37624","2.464744","2.464744","0","19.1302","14.025",
"07.10.2002 14:00:00","1.439341","0","0.7321461","-20.68121","0","57.71436","-0.2469292","1.328295","26.11624","38.07168","13.05812","19.06768","23.01998","0.100704","-16.44955","21.33997","20.83954","21.08975","13.05812","64.18792","89.9995","1.5627","1.5627","0","12.75346","14.1625",
"07.10.2002 15:00:00","1.575875","0","0.7324306","-20.72246","0","58.01489","-0.240896","1.105841","26.11624","38.07168","13.05812","18.94276","18.58845","0","-16.62548","21.35539","20.84097","21.09818","13.05812","64.18792","89.9995","1.30099","1.30099","0","12.75346","14.2",
"07.10.2002 16:00:00","1.087853","0","0.9068233","-20.8551","0","58.00663","-0.2358481","0","26.11624","38.07168","18.86173","28.54154","13.86044","0","-26.18522","21.39767","20.84115","21.11941","18.86173","64.18792","102.1798","0","0","0","19.1302","14.2",
"07.10.2002 17:00:00","0.628506","0","1.077446","-20.80166","0","58.08943","-0.2399891","0.310536","26.11624","38.07168","18.86173","38.40575","7.050287","0","-34.08303","21.34815","20.82287","21.08551","18.86173","64.18792","108.5566","0.365337","0.365337","0","25.50692","14.1375",
"07.10.2002 18:00:00","-0.997863","0","0.9721953","-24.43576","0","58.45484","-0.2427723","0.352247","26.11624","68.04733","18.86173","31.05259","1.215109","0","-29.49179","21.40752","20.72728","21.0674","18.86173","94.16357","135.9887","0.414408","0.414408","0","22.96342","13.1625",
"07.10.2002 19:00:00","-5.273785","0","0.5804816","-21.93681","0","60.30046","-0.2757957","4.129197","2.611624","55.90327","12.33267","7.44105","0","2.467527","-6.041544","21.05601","20.6142","20.8351","12.33267","58.5149","86.18047","4.857879","4.857879","0","15.3329","12.9125",
"07.10.2002 20:00:00","-6.594774","0","0.5740203","-19.15638","0","60.50464","-0.3165471","6.614391","2.611624","55.90327","6.529061","7.460369","0","4.860143","-5.646189","20.82448","20.52341","20.67394","6.529059","58.5149","80.37686","7.781636","7.781636","0","15.3329","13.1625",
"07.10.2002 21:00:00","-7.204574","0","0.6104979","-19.03797","0","59.30819","-0.3357502","7.287912","2.611624","55.90327","6.529061","9.346581","0","5.071315","-7.126537","20.76595","20.53218","20.64906","6.529059","58.5149","84.21008","8.574014","8.574014","0","19.16613","13.075",
"07.10.2002 22:00:00","-6.469262","0","0.6025928","-19.0047","0","59.27553","-0.3945197","23.2082","2.611624","1.349339","6.529061","9.469116","0","15.78517","-1.876893","20.4269","20.30319","20.36505","6.529059","3.960963","29.65615","27.30377","27.30377","0","19.16613","12.75",
"07.10.2002 23:00:00","-5.591778","0","0.5766882","-16.90302","0","61.68776","-0.4900022","0","2.611624","1.349339","1.886173","9.853516","0","0","-8.466882","19.67621","20.14176","19.90899","1.886171","3.960963","25.01327","0","0","0","19.16613","12.6",
"08.10.2002","-4.737227","0","0.5595013","-15.69079","0","63.71706","-0.5801947","0","0","0","1.886173","10.12055","0","0","-7.96883","19.18659","19.99045","19.58852","1.886171","0","21.0523","0","0","0","19.16613","12.475",
"08.10.2002 01:00:00","-5.063067","0","0.5681398","-16.34925","0","64.73036","-0.6277218","0","0","0","1.886173","10.22643","0","0","-8.160559","18.95218","19.81251","19.38234","1.886171","0","21.0523","0","0","0","19.16613","12.0875",
"08.10.2002 02:00:00","-5.718766","0","0.582872","-17.50228","0","65.36354","-0.682025","0","0","0","1.886173","10.33263","0","0","-8.505811","18.66335","19.62334","19.14334","1.886171","0","21.0523","0","0","0","19.16613","11.525",
"08.10.2002 03:00:00","-5.743877","0","0.5759336","-16.65744","0","64.83362","-0.7228732","0","0","0","1.886173","10.40937","0","0","-8.315947","18.51215","19.51096","19.01156","1.886171","0","21.0523","0","0","0","19.16613","11.55",
"08.10.2002 04:00:00","-5.568304","0","0.5729268","-16.4276","0","63.55584","-0.7293259","0","0","0","1.886173","10.41026","0","0","-8.227608","18.535","19.49082","19.01291","1.886171","0","21.0523","0","0","0","19.16613","11.6375",
"08.10.2002 05:00:00","-10.14284","0","0.6357691","-21.13289","0","56.9055","-0.5839413","51.59519","0","0","1.886173","9.735028","0","42.07295","-3.073762","20.14785","19.52891","19.83838","1.886171","0","21.0523","60.70021","60.70021","0","19.16613","11.6",
"08.10.2002 06:00:00","-2.482391","0","0.608906","-29.20104","0","54.08403","-0.4556532","40.37999","0","54.55393","6.529061","7.603973","0","34.70796","-4.409655","20.85835","19.77588","20.31712","6.529059","54.55393","76.41589","47.50587","47.50587","0","15.3329","11.5375",
"08.10.2002 07:00:00","-2.431991","0","0.7108002","-29.35352","0","54.71448","-0.4177224","18.98165","26.11624","38.07168","18.86173","14.1178","1.017034","9.855988","-5.157669","20.83805","19.93356","20.3858","18.86173","64.18792","97.09283","22.33134","22.33134","0","14.04319","11.5",
"08.10.2002 08:00:00","-2.302713","0","0.807295","-28.64965","0","55.80064","-0.4079587","21.3897","26.11624","38.07168","13.05812","20.64213","5.806831","13.59128","-11.91327","20.81304","20.02187","20.41746","13.05812","64.18792","89.9995","25.16435","25.16435","0","12.75346","11.625",
"08.10.2002 09:00:00","-2.264456","0","0.797619","-27.0116","0","56.67501","-0.3943971","17.1436","26.11624","38.07168","13.05812","20.64365","11.76342","12.4524","-14.27897","20.8136","20.11345","20.46352","13.05812","64.18792","89.9995","20.16894","20.16894","0","12.75346","11.95",
"08.10.2002 10:00:00","-1.964496","0","0.7886208","-25.68553","0","57.13667","-0.3800037","13.94625","26.11624","38.07168","13.05812","20.59103","16.96191","11.01815","-15.51066","20.84512","20.20293","20.52402","13.05812","64.18792","89.9995","16.40735","16.40735","0","12.75346","12.2875",
"08.10.2002 11:00:00","-1.64208","0","0.9494715","-24.84612","0","57.60424","-0.3588291","9.108417","26.11624","38.07168","18.86173","30.62337","20.20693","6.282654","-24.38634","20.91643","20.29747","20.60695","18.86173","64.18792","102.1798","10.71578","10.71578","0","19.1302","12.5875",
"08.10.2002 12:00:00","-1.272327","0","0.980171","-24.56823","0","57.61288","-0.3457883","8.546035","26.11624","38.07168","18.86173","32.27837","22.41884","4.80524","-25.23875","20.95956","20.34234","20.65095","18.86173","64.18792","106.0131","10.05416","10.05416","0","22.96342","12.7625",
"08.10.2002 13:00:00","-1.971683","0","0.966416","-27.13134","0","58.21082","-0.3636524","16.4081","26.11624","38.07168","13.05812","30.66506","22.90096","10.97864","-23.05654","20.83885","20.25377","20.54631","13.05812","64.18792","96.37624","19.30364","19.30364","0","19.1302","12.05",
"08.10.2002 14:00:00","-1.562528","0","0.7808513","-25.01672","0","58.51939","-0.3666877","14.22916","26.11624","38.07168","13.05812","20.52764","20.19207","11.36373","-15.4435","20.86862","20.2436","20.55611","13.05812","64.18792","89.9995","16.74018","16.74018","0","12.75346","12.475",
"08.10.2002 15:00:00","-0.427872","0","0.7678793","-23.39706","0","58.20573","-0.3412062","10.40124","26.11624","38.07168","13.05812","20.07107","16.61578","7.966035","-15.39401","20.98978","20.33898","20.66438","13.05812","64.18792","89.9995","12.23675","12.23675","0","12.75346","13.125",
"08.10.2002 16:00:00","-0.973172","0","0.9415256","-24.11476","0","57.81002","-0.3468706","8.83688","26.11624","38.07168","18.86173","30.06618","10.84723","5.813597","-23.93409","20.96399","20.27968","20.62184","18.86173","64.18792","102.1798","10.39633","10.39633","0","19.1302","12.8875",
"08.10.2002 17:00:00","-1.511907","0","1.108379","-23.83569","0","57.9232","-0.362346","10.8334","26.11624","38.07168","18.86173","40.76173","5.678173","6.585265","-30.96231","20.89905","20.23735","20.5682","18.86173","64.18792","108.5566","12.74518","12.74518","0","25.50692","12.825",
"08.10.2002 18:00:00","-1.361739","0","0.984845","-25.08891","0","56.58172","-0.3321642","3.101051","26.11624","68.04733","18.86173","32.10634","0.9424275","1.27419","-27.45594","21.12291","20.37762","20.75026","18.86173","94.16357","135.9887","3.648295","3.648295","0","22.96342","12.8375",
"08.10.2002 19:00:00","-5.10559","0","0.5946997","-23.15664","0","56.73762","-0.3498174","6.201936","2.611624","55.90327","12.33267","7.508955","0","4.357991","-5.956221","20.8711","20.29698","20.58404","12.33267","58.5149","86.18047","7.296395","7.296395","0","15.3329","12.6125",
"08.10.2002 20:00:00","-7.36371","0","0.5971816","-21.66973","0","55.87642","-0.4116589","10.72518","2.611624","55.90327","6.529061","7.537282","0","8.714977","-5.961082","20.5465","20.20412","20.37531","6.529059","58.5149","80.37686","12.61787","12.61787","0","15.3329","12.3125",
"08.10.2002 21:00:00","-8.283724","0","0.6366038","-22.08254","0","54.66167","-0.4448051","12.64863","2.611624","55.90327","6.529061","9.451247","0","9.719194","-7.319938","20.43163","20.1358","20.28371","6.529059","58.5149","84.21008","14.88075","14.88075","0","19.16613","12.0125",
"08.10.2002 22:00:00","-8.533045","0","0.6368898","-22.21795","0","53.76293","-0.4921529","34.55102","2.611624","1.349339","6.529061","9.511456","0","24.8208","-0.5855424","20.2533","19.93711","20.09521","6.529059","3.960963","29.65615","40.64826","40.64826","0","19.16613","11.775",
"08.10.2002 23:00:00","-7.293123","0","0.6128901","-19.90846","0","55.63351","-0.6059363","0","2.611624","1.349339","1.886173","9.96924","0","0","-9.267013","19.23866","19.72389","19.48127","1.886171","3.960963","25.01327","0","0","0","19.16613","11.5125",
"09.10.2002","-5.979867","0","0.5907937","-18.38775","0","55.65732","-0.7609366","0","0","0","1.886173","10.39054","0","0","-8.657687","18.50261","19.4866","18.99461","1.886171","0","21.0523","0","0","0","19.16613","11.2125",
"09.10.2002 01:00:00","-6.349997","0","0.5986113","-19.64522","0","54.39739","-0.8169824","1.453066","0","0","1.886173","10.47309","0","8.689839E-02","-7.716828","18.30573","19.32047","18.8131","1.886171","0","21.0523","1.709489","1.709489","0","19.16613","10.6625",
"09.10.2002 02:00:00","-6.857561","0","0.615005","-22.06262","0","53.69243","-0.8592349","5.132962","0","0","1.886173","10.52695","0","2.871489","-7.534617","18.13996","19.17993","18.65995","1.886171","0","21.0523","6.038778","6.038778","0","19.16613","9.9",
"09.10.2002 03:00:00","-6.831762","0","0.6342962","-25.30546","0","53.51447","-0.8884025","10.95552","0","0","1.886173","10.57109","0","8.486735","-8.031937","18.04404","19.05314","18.5486","1.886171","0","21.0523","12.88885","12.88885","0","19.16613","9.1625",
"09.10.2002 04:00:00","-6.688636","0","0.6527412","-28.03683","0","53.20648","-0.9110332","15.77175","0","0","1.886173","10.61092","0","13.16484","-8.355185","17.96863","18.93997","18.4543","1.886171","0","21.0523","18.555","18.555","0","19.16613","8.65",
"09.10.2002 05:00:00","-13.7343","0","0.7377809","-38.08418","0","45.81583","-0.7302041","91.68787","0","0","1.886173","9.797298","0","77.87621","-3.156407","20.00754","18.98801","19.49777","1.886171","0","21.0523","107.8681","107.8681","0","19.16613","8.25",
"09.10.2002 06:00:00","-2.899102","0","0.7206227","-51.1903","0","42.08918","-0.5826445","81.22564","0","54.55393","6.529061","7.623645","0","69.68979","-2.098651","20.79201","19.26482","20.02842","6.529059","54.55393","76.41589","95.55958","95.55958","0","15.3329","7.9125",
"09.10.2002 07:00:00","-2.781199","0","0.817974","-51.56624","0","41.52717","-0.5456185","61.11958","26.11624","38.07168","18.86173","14.13505","5.193562","41.72219","-0.6797367","20.8","19.46691","20.13345","18.86173","64.18792","97.09283","71.9054","71.9054","0","14.04319","7.8",
"09.10.2002 08:00:00","-2.687902","0","0.8870456","-45.26723","0","42.53747","-0.5028327","46.57907","26.11624","38.07168","13.05812","20.64602","27.70093","22.06784","-1.722528","20.80752","19.86033","20.33392","13.05812","64.18792","89.9995","54.7989","54.7989","0","12.75346","8.7375",
"09.10.2002 09:00:00","-2.57853","0","0.8233595","-33.3129","0","43.7096","-0.433519","14.29954","26.11624","38.07168","13.05812","20.6185","64.03255","8.71033","-16.18948","20.91908","20.40416","20.66162","13.05812","64.18792","89.9995","16.82299","16.82299","0","12.75346","10.8",
"09.10.2002 10:00:00","-0.355822","0","0.7590453","-24.58763","0","44.22871","-0.3246024","2.022014","26.11624","38.07168","13.05812","19.58313","78.49315","1.365143","-18.42216","21.47062","20.88071","21.17567","13.05812","64.18792","89.9995","2.37884","2.37884","0","12.75346","13.2625",
"09.10.2002 11:00:00","1.461202","0","0.8546729","-17.08004","0","44.33091","-0.2049646","0","26.11624","38.07168","18.86173","27.39634","75.60371","0","-24.34063","22.0994","21.23078","21.66509","18.86173","64.18792","102.1798","0","0","0","19.1302","15.7",
"09.10.2002 12:00:00","2.876505","0","0.8413988","-12.42728","0","45.32618","-9.786512E-02","0","26.11624","38.07168","18.86173","27.45795","73.20724","0","-21.86399","22.60938","21.48884","22.04911","18.86173","64.18792","106.0131","0","0","0","22.96342","17.725",
"09.10.2002 13:00:00","3.542658","0","0.796401","-9.91508","0","46.52188","-3.975472E-02","0","26.11624","38.07168","13.05812","24.42975","66.87909","0","-18.45655","22.77462","21.67711","22.22587","13.05812","64.18792","96.37624","0","0","0","19.1302","19.0875",
"09.10.2002 14:00:00","4.065886","-0.55559","0.6556338","-9.893502","-0.55559","46.84548","1.558338E-02","0","26.11624","38.07168","13.05812","15.50909","81.77131","0","-12.84743","22.9829","21.95971","22.47131","13.05812","64.18792","90.30817","0","0","0.308661","12.75346","19.75",
"09.10.2002 15:00:00","4.283529","-5.371802","0.6834413","-10.46806","-5.371802","46.5776","5.729481E-02","0","26.11624","38.07168","13.05812","15.08949","88.03677","0","-17.78467","23.0942","22.20667","22.65044","13.05812","64.18792","92.98383","0","0","2.984334","12.75346","19.9",
"09.10.2002 16:00:00","4.677614","-3.517","0.8421933","-11.97831","-3.517","46.11558","9.116376E-02","0","26.11624","38.07168","18.86173","22.56116","73.26927","0","-23.59699","23.30867","22.31088","22.80978","18.86173","64.18792","104.1337","0","0","1.953889","19.1302","19.525",
"09.10.2002 17:00:00","4.759802","0","1.020542","-14.07821","0","46.76382","5.354932E-02","0","26.11624","38.07168","18.86173","30.94972","22.75476","0","-28.60468","23.06764","22.00098","22.53431","18.86173","64.18792","108.5566","0","0","0","25.50692","18.55",
"09.10.2002 18:00:00","3.91915","0","0.9182715","-18.10757","0","46.6727","-0.0150794","0","26.11624","68.04733","18.86173","26.39807","2.677674","0","-25.2951","22.87304","21.69887","22.28595","18.86173","94.16357","135.9887","0","0","0","22.96342","17.0375",
"09.10.2002 19:00:00","-0.223955","0","0.5181428","-16.89302","0","47.29691","-7.881466E-02","0","2.611624","55.90327","12.33267","7.075","0","0","-5.718908","22.36891","21.5026","21.93575","12.33267","58.5149","86.18047","0","0","0","15.3329","16.025",
"09.10.2002 20:00:00","-2.757078","0","0.5186296","-15.87114","0","48.0161","-0.1566093","0","2.611624","55.90327","6.529061","7.175312","0","0","-6.041432","21.86204","21.37281","21.61742","6.529059","58.5149","80.37686","0","0","0","15.3329","15.3625",
"09.10.2002 21:00:00","-4.433083","0","0.5653293","-16.55927","0","48.12621","-0.2116134","0","2.611624","55.90327","6.529061","9.069374","0","0","-8.077045","21.57287","21.27981","21.42634","6.529059","58.5149","84.21008","0","0","0","19.16613","14.725",
"09.10.2002 22:00:00","-3.403921","0","0.5632733","-17.01128","0","49.23205","-0.3046912","7.231834","2.611624","1.349339","6.529061","9.348981","0","4.295414","-5.067079","20.8941","21.04321","20.96865","6.529059","3.960963","29.65615","8.50804","8.50804","0","19.16613","14.0625",
"09.10.2002 23:00:00","-3.178929","0","0.5534244","-16.75142","0","50.78857","-0.4161619","0","2.611624","1.349339","1.886173","9.703949","0","0","-7.860898","20.19672","20.82531","20.51101","1.886171","3.960963","25.01327","0","0","0","19.16613","13.425",
"10.10.2002","-3.736066","0","0.5564781","-17.38655","0","52.64734","-0.4911462","0","0","0","1.886173","9.906726","0","0","-8.225738","19.8168","20.63954","20.22817","1.886171","0","21.0523","0","0","0","19.16613","12.7625",
"10.10.2002 01:00:00","-4.600138","0","0.5735512","-18.50418","0","54.37525","-0.5318543","0","0","0","1.886173","9.997969","0","0","-8.568982","19.56054","20.49492","20.02773","1.886171","0","21.0523","0","0","0","19.16613","12.25",
"10.10.2002 02:00:00","-5.220594","0","0.5856464","-19.3825","0","54.72017","-0.5693197","0","0","0","1.886173","10.07355","0","0","-8.829476","19.35849","20.36775","19.86312","1.886171","0","21.0523","0","0","0","19.16613","11.85",
"10.10.2002 03:00:00","-5.904873","0","0.60021","-20.603","0","54.30851","-0.6091863","0","0","0","1.886173","10.14204","0","0","-9.161833","19.16033","20.24108","19.7007","1.886171","0","21.0523","0","0","0","19.16613","11.3875",
"10.10.2002 04:00:00","-6.327925","0","0.6027014","-20.93441","0","53.31349","-0.6524172","0","0","0","1.886173","10.21099","0","0","-9.337594","18.98149","20.11921","19.55035","1.886171","0","21.0523","0","0","0","19.16613","11.075",
"10.10.2002 05:00:00","-10.15277","0","0.6569373","-26.01473","0","48.68132","-0.5459217","43.19704","0","0","1.886173","9.67964","0","34.2774","-4.107898","20.25833","20.10302","20.18067","1.886171","0","21.0523","50.82004","50.82004","0","19.16613","10.8125",
"10.10.2002 06:00:00","-3.288364","0","0.6380287","-34.67722","0","45.7682","-0.4354805","38.0622","0","54.55393","6.529061","7.562314","0","34.29221","-7.15034","20.97788","20.31146","20.64467","6.529059","54.55393","76.41589","44.77906","44.77906","0","15.3329","10.6375",
"10.10.2002 07:00:00","-3.225316","0","0.7391238","-34.84291","0","45.70081","-0.3968191","16.37279","26.11624","38.07168","18.86173","14.07705","5.562056","7.57112","-6.960099","20.94086","20.49054","20.7157","18.86173","64.18792","97.09283","19.26211","19.26211","0","14.04319","10.6",
"10.10.2002 08:00:00","-3.419287","0","0.8059646","-29.34761","0","45.63269","-0.3529588","8.326855","26.11624","38.07168","13.05812","20.58213","28.01433","5.534288","-17.10562","21.08091","20.8655","20.9732","13.05812","64.18792","89.9995","9.7963","9.7963","0","12.75346","11.6625",
"10.10.2002 09:00:00","-1.461557","0","0.7543677","-23.07607","0","44.94759","-0.256596","0.884219","26.11624","38.07168","13.05812","19.68132","54.79502","0.5506717","-17.7242","21.5971","21.30108","21.44909","13.05812","64.18792","89.9995","1.040258","1.040258","0","12.75346","13.6125",
"10.10.2002 10:00:00","1.250119","0","0.7183977","-19.26143","0","43.98492","-0.1411135","0","26.11624","38.07168","13.05812","18.21078","65.78053","0","-16.84397","22.23156","21.65621","21.94388","13.05812","64.18792","89.9995","0","0","0","12.75346","15.4625",
"10.10.2002 11:00:00","2.826106","0","1.641036","-31.5627","0","42.10404","-2.030204E-02","7.656528","26.11624","38.07168","18.86173","25.63544","72.55408","8.738659","-21.79333","22.8864","22.06614","22.47627","18.86173","64.18792","102.1798","9.00768","9.00768","0","19.1302","17.475",
"10.10.2002 12:00:00","3.006808","0","3.248127","-42.28363","0","40.56379","4.59884E-03","11.30827","26.11624","38.07168","18.86173","25.63904","69.51484","12.08109","-18.35005","22.796","22.33319","22.56459","18.86173","64.18792","106.0131","13.30385","13.30385","0","22.96342","19.4875",
"10.10.2002 13:00:00","2.75186","-5.628603","3.322155","-16.63704","-5.628603","41.1208","5.377347E-02","0","26.11624","38.07168","13.05812","22.64246","68.08943","0","-20.22344","23.14739","22.53524","22.84132","13.05812","64.18792","99.50324","0","0","3.127002","19.1302","21.075",
"10.10.2002 14:00:00","1.744848","-16.46243","2.726333","-10.11906","-16.46243","41.13673","0.1156026","0","26.11624","38.07168","13.05812","15.04698","84.556","0","-24.12698","23.33591","22.84764","23.09177","13.05812","64.18792","99.1453","0","0","9.145796","12.75346","22.0375",
"10.10.2002 15:00:00","1.488784","-24.87786","5.979777","-15.17679","-24.87786","41.77148","0.1884853","0","26.11624","38.07168","13.05812","14.97106","92.75919","0","-31.79188","23.56247","23.14539","23.35393","13.05812","64.18792","103.8205","0","0","13.82104","12.75346","22.425",
"10.10.2002 16:00:00","1.82885","-26.47371","7.004066","-21.61112","-26.47371","42.25956","0.1864279","0","26.11624","38.07168","18.86173","22.50332","78.00779","0","-37.36058","23.45406","23.22243","23.33824","18.86173","64.18792","116.8875","0","0","14.70761","19.1302","22.25",
"10.10.2002 17:00:00","2.748666","-15.07014","3.975313","-22.74544","-15.07014","42.05357","0.1561978","0","26.11624","38.07168","18.86173","29.99781","26.25883","0","-32.7964","23.44999","22.92175","23.18587","18.86173","64.18792","116.9289","0","0","8.372297","25.50692","21.5375",
"10.10.2002 18:00:00","3.42781","-4.06231","4.701023","-48.89105","-4.06231","42.28231","0.1023395","9.012094","26.11624","68.04733","18.86173","24.31182","4.518606","8.617785","-22.08393","23.21341","22.60684","22.91012","18.86173","94.16357","138.2456","10.60246","10.60246","2.256839","22.96342","20.2",
"10.10.2002 19:00:00","2.329419","0","4.397421","-67.2213","0","43.42537","3.820004E-02","28.32164","2.611624","55.90327","12.33267","7.118785","0","26.06855","-2.156693","22.81671","22.36562","22.59117","12.33267","58.5149","86.18047","33.31958","33.31958","0","15.3329","19.225",
"10.10.2002 20:00:00","0.789595","0","1.747797","-34.77234","0","44.21914","-4.639137E-03","14.11382","2.611624","55.90327","6.529061","7.125973","0","14.59459","-3.330058","22.71703","22.23534","22.47618","6.529059","58.5149","80.37686","16.60449","16.60449","0","15.3329","18.625",
"10.10.2002 21:00:00","-0.383484","0","2.24881","-46.62023","0","45.69823","-5.627455E-02","23.52892","2.611624","55.90327","6.529061","8.940007","0","24.63892","-3.982555","22.18554","22.16862","22.17708","6.529059","58.5149","84.21008","27.68108","27.68108","0","19.16613","18.025",
"10.10.2002 22:00:00","-0.617908","0","0.4955733","-10.28226","0","46.99761","-7.948301E-02","0","2.611624","1.349339","6.529061","8.938631","0","0","-5.212533","22.00781","21.98792","21.99786","6.529059","3.960963","29.65615","0","0","0","19.16613","17.425",
"10.10.2002 23:00:00","-0.601402","0","0.496968","-10.80281","0","48.64066","-0.1582501","0","2.611624","1.349339","1.886173","9.203463","0","0","-5.419845","21.53699","21.81405","21.67552","1.886171","3.960963","25.01327","0","0","0","19.16613","16.7625",
"11.10.2002","-1.246976","0","0.500551","-11.27303","0","49.17083","-0.2137419","0","0","0","1.886173","9.340381","0","0","-5.861952","21.22457","21.67308","21.44882","1.886171","0","21.0523","0","0","0","19.16613","16.125",
"11.10.2002 01:00:00","-1.837902","0","0.5141134","-12.22087","0","49.37738","-0.2553016","0","0","0","1.886173","9.419715","0","0","-6.276991","21.00775","21.55681","21.28228","1.886171","0","21.0523","0","0","0","19.16613","15.5875",
"11.10.2002 02:00:00","-2.290231","0","0.530764","-13.38919","0","49.8624","-0.2901454","0","0","0","1.886173","9.495883","0","0","-6.658852","20.81296","21.45117","21.13206","1.886171","0","21.0523","0","0","0","19.16613","15.0875",
"11.10.2002 03:00:00","-2.847407","0","0.5418144","-14.51773","0","50.46335","-0.3221169","0","0","0","1.886173","9.56208","0","0","-7.127381","20.6299","21.34667","20.98829","1.886171","0","21.0523","0","0","0","19.16613","14.525",
"11.10.2002 04:00:00","-3.358742","0","0.540689","-14.66311","0","51.06367","-0.3513622","0","0","0","1.886173","9.623222","0","0","-7.383415","20.47502","21.24652","20.86077","1.886171","0","21.0523","0","0","0","19.16613","14.175",
"11.10.2002 05:00:00","-3.760027","0","0.5546831","-15.9535","0","50.48146","-0.3463757","9.017133","0","0","1.886173","9.540669","0","5.896885","-4.961736","20.65157","21.17829","20.91493","1.886171","0","21.0523","10.60839","10.60839","0","19.16613","13.9125",
"11.10.2002 06:00:00","-4.436733","0","0.5542166","-20.11463","0","48.14646","-0.2720529","11.89926","0","54.55393","6.529061","7.415109","0","11.63299","-7.159033","21.36543","21.30787","21.33665","6.529059","54.55393","76.41589","13.99913","13.99913","0","15.3329","13.675",
"11.10.2002 07:00:00","-2.782865","0","0.667675","-23.31085","0","46.84076","-0.1954704","0.032803","26.11624","38.07168","18.86173","13.53943","4.772701","0","-12.50995","21.71423","21.46778","21.59101","18.86173","64.18792","97.09283","0.038592","0.038592","0","14.04319","13.6",
"11.10.2002 08:00:00","-0.938784","0","0.7373114","-21.19498","0","46.72642","-0.141001","0","26.11624","38.07168","13.05812","19.03757","23.62114","0","-17.52918","21.9699","21.74072","21.85531","13.05812","64.18792","89.9995","0","0","0","12.75346","14.35",
"11.10.2002 09:00:00","0.809695","0","0.7026929","-18.24061","0","46.99621","-3.524723E-02","0","26.11624","38.07168","13.05812","18.01609","43.0366","0","-16.68771","22.55998","22.11509","22.33754","13.05812","64.18792","89.9995","0","0","0","12.75346","15.7375",
"11.10.2002 10:00:00","2.786821","0","0.7505646","-17.82301","0","48.08562","8.095638E-02","0","26.11624","38.07168","13.05812","16.82669","55.27705","0","-15.56728","23.00577","22.45437","22.73007","13.05812","64.18792","89.9995","0","0","0","12.75346","17.2375",
"11.10.2002 11:00:00","2.550299","0","1.455508","-27.10335","0","49.33915","0.1240923","1.619414","26.11624","38.07168","18.86173","24.01547","57.47472","1.447823","-21.03931","23.11799","22.70547","22.91173","18.86173","64.18792","102.1798","1.905193","1.905193","0","19.1302","18.4875",
"11.10.2002 12:00:00","2.943356","-1.493506","1.624838","-24.9875","-1.493506","49.59814","0.1892307","0","26.11624","38.07168","18.86173","24.57808","56.95606","0","-21.49256","23.35456","22.9459","23.15023","18.86173","64.18792","106.8428","0","0","0.829726","22.96342","19.65",
"11.10.2002 13:00:00","2.621569","-8.916043","2.648977","-28.60288","-8.916043","49.51351","0.2091507","0","26.11624","38.07168","13.05812","22.54089","56.77854","0","-25.12673","23.30474","23.1141","23.20942","13.05812","64.18792","101.3296","0","0","4.953357","19.1302","20.6625",
"11.10.2002 14:00:00","1.880287","-15.06581","2.889321","-24.55075","-15.06581","49.02315","0.2345678","0","26.11624","38.07168","13.05812","15.00004","60.97988","0","-24.47421","23.42296","23.24545","23.33421","13.05812","64.18792","98.3694","0","0","8.369894","12.75346","21.3125",
"11.10.2002 15:00:00","1.57251","-17.10254","3.810115","-25.9426","-17.10254","49.11877","0.234753","0","26.11624","38.07168","13.05812","15.0195","55.03344","0","-25.9577","23.45345","23.26435","23.3589","13.05812","64.18792","99.50092","0","0","9.501412","12.75346","21.5625",
"11.10.2002 16:00:00","1.973","-15.61493","5.06192","-37.74187","-15.61493","50.11273","0.2344331","0","26.11624","38.07168","18.86173","22.56123","42.727","0","-29.58238","23.41816","23.23127","23.32472","18.86173","64.18792","110.8548","0","0","8.674962","19.1302","21.35",
"11.10.2002 17:00:00","2.145157","-9.695914","3.094521","-30.88885","-9.695914","51.36991","0.2221416","0","26.11624","38.07168","18.86173","30.059","23.72529","0","-30.92688","23.36055","23.06895","23.21475","18.86173","64.18792","113.9432","0","0","5.386619","25.50692","20.7625",
"11.10.2002 18:00:00","2.926338","-5.557076","3.799735","-48.42128","-5.557076","54.12314","0.1802717","0","26.11624","68.04733","18.86173","24.4616","1.909822","0","-24.85827","23.06352","22.92622","22.99487","18.86173","94.16357","139.076","0","0","3.087265","22.96342","19.875",
"11.10.2002 19:00:00","2.068412","0","3.340794","-62.27653","0","55.96759","0.1452087","4.140472","2.611624","55.90327","12.33267","7.235093","0","4.511139","-2.896837","22.7153","22.74873","22.73202","12.33267","58.5149","86.18047","4.871143","4.871143","0","15.3329","19",
"11.10.2002 20:00:00","0.545539","0","1.175741","-27.8942","0","56.11576","0.1119918","2.238952","2.611624","55.90327","6.529061","7.195735","0","2.077275","-3.682319","22.6095","22.62672","22.61811","6.529059","58.5149","80.37686","2.634061","2.634061","0","15.3329","18.2",
"11.10.2002 21:00:00","0.314283","0","1.759566","-48.30356","0","55.64633","6.353392E-02","12.76905","2.611624","55.90327","6.529061","8.882907","0","11.6748","-4.590233","22.23242","22.56228","22.39735","6.529059","58.5149","84.21008","15.02241","15.02241","0","19.16613","17.4",
"11.10.2002 22:00:00","-0.234723","0","0.4939998","-12.08388","0","55.14878","-1.479907E-02","0","2.611624","1.349339","6.529061","9.119232","0","0","-6.09328","21.96125","22.33653","22.14889","6.529059","3.960963","29.65615","0","0","0","19.16613","16.6",
"11.10.2002 23:00:00","-1.550322","0","0.528586","-13.95142","0","56.09873","-4.789542E-02","0","2.611624","1.349339","1.886173","9.081039","0","0","-6.71568","21.70788","22.19367","21.95078","1.886171","3.960963","25.01327","0","0","0","19.16613","15.8625",
"12.10.2002","-2.397619","0","0.5476474","-15.35386","0","56.29328","-0.1105378","0","0","0","1.886173","9.235673","0","0","-7.261483","21.36126","22.04704","21.70415","1.886171","0","21.0523","0","0","0","19.16613","15.1",
"12.10.2002 01:00:00","-3.279332","0","0.5623007","-16.98237","0","55.96005","-0.1652497","0","0","0","1.886173","9.339814","0","0","-7.914529","21.08726","21.91322","21.50024","1.886171","0","21.0523","0","0","0","19.16613","14.3",
"12.10.2002 02:00:00","-4.133564","0","0.5796703","-18.93936","0","55.75853","-0.2144821","0","0","0","1.886173","9.434308","0","0","-8.582798","20.83498","21.78311","21.30905","1.886171","0","21.0523","0","0","0","19.16613","13.5",
"12.10.2002 03:00:00","-5.034821","0","0.5963495","-20.77509","0","55.80616","-0.2633963","0","0","0","1.886173","9.529044","0","0","-9.177596","20.5809","21.64588","21.11339","1.886171","0","21.0523","0","0","0","19.16613","12.7625",
"12.10.2002 04:00:00","-5.776291","0","0.6072589","-21.87737","0","56.12358","-0.3074267","0","0","0","1.886173","9.616892","0","0","-9.544627","20.35758","21.51254","20.93506","1.886171","0","21.0523","0","0","0","19.16613","12.25",
"12.10.2002 05:00:00","-6.041095","0","0.629501","-24.49104","0","55.14019","-0.3095688","13.01781","0","0","1.886173","9.534772","0","9.811236","-7.381626","20.53472","21.42204","20.97838","1.886171","0","21.0523","15.31507","15.31507","0","19.16613","11.7875",
"12.10.2002 06:00:00","-5.54895","0","0.6246932","-30.98558","0","51.87142","-0.2266884","22.75924","0","54.55393","6.529061","7.412243","0","21.0079","-8.022536","21.36725","21.55172","21.45948","6.529059","54.55393","76.41589","26.77557","26.77557","0","15.3329","11.475",
"12.10.2002 07:00:00","-6.269473","0","0.7357998","-32.53266","0","51.21461","-0.1632716","2.76341","26.11624","38.07168","18.86173","13.83052","2.090966","1.140268","-13.6447","21.51807","21.68535","21.60171","18.86173","64.18792","97.09283","3.25107","3.25107","0","14.04319","11.3375",
"12.10.2002 08:00:00","-4.947921","0","0.8190054","-30.61439","0","51.8237","-0.1579222","2.25939","26.11624","38.07168","13.05812","20.20325","14.29683","1.222324","-19.60674","21.48904","21.79491","21.64198","13.05812","64.18792","89.9995","2.658106","2.658106","0","12.75346","11.7375",
"12.10.2002 09:00:00","-3.372694","0","0.7966723","-27.87792","0","51.72021","-0.1170576","0.132795","26.11624","38.07168","13.05812","19.72588","34.84514","0","-19.84028","21.71233","21.99291","21.85262","13.05812","64.18792","89.9995","0.156229","0.156229","0","12.75346","12.625",
"12.10.2002 10:00:00","-1.607329","0","0.768461","-24.94548","0","50.86629","-4.121365E-02","0","26.11624","38.07168","13.05812","18.95801","50.25019","0","-19.22018","22.15327","22.27611","22.21469","13.05812","64.18792","89.9995","0","0","0","12.75346","13.75",
"12.10.2002 11:00:00","-0.050995","0","1.034536","-27.34361","0","50.49944","6.324186E-02","1.860041","26.11624","38.07168","18.86173","27.15866","56.03569","1.787193","-26.85067","22.6377","22.6221","22.6299","18.86173","64.18792","102.1798","2.188283","2.188283","0","19.1302","15.0125",
"12.10.2002 12:00:00","3.157264","0","2.764426","-82.45516","0","50.27534","0.1027293","39.21386","26.11624","38.07168","18.86173","27.79094","59.65631","35.4408","-24.27352","22.68754","22.90752","22.79753","18.86173","64.18792","106.0131","46.13394","46.13394","0","22.96342","16.5",
"12.10.2002 13:00:00","3.738475","0","3.225189","-71.77023","0","49.9302","0.1323837","33.92531","26.11624","38.07168","13.05812","24.37175","64.42316","31.97815","-21.64057","22.84144","23.09295","22.9672","13.05812","64.18792","96.37624","39.91213","39.91213","0","19.1302","17.975",
"12.10.2002 14:00:00","3.577452","-9.060443","4.199748","-66.76144","-9.06083","50.35741","0.2108129","13.64457","26.11624","38.07168","13.05812","15.23988","90.04382","13.20762","-22.36096","23.05613","23.45181","23.25397","13.05812","64.18792","95.03329","16.05243","16.05243","5.033794","12.75346","19.375",
"12.10.2002 15:00:00","2.944354","-17.97924","2.887832","-39.8015","-18.96787","50.71412","0.2556049","0","26.11624","38.07168","13.05812","15.09062","85.1265","0","-30.10161","23.25771","23.60949","23.4336","13.05812","64.18792","100.5372","0","0","10.53771","12.75346","20.0875",
"12.10.2002 16:00:00","3.206063","-21.04906","7.419746","-72.83432","-21.16343","52.6066","0.2441812","6.103297","26.11624","38.07168","18.86173","22.74777","82.84934","6.668484","-38.43129","23.04651","23.74253","23.39452","18.86173","64.18792","113.9373","7.180349","7.180349","11.75746","19.1302","20.2625",
"12.10.2002 17:00:00","3.337248","-10.5711","3.598499","-47.44506","-10.5711","52.81758","0.2646954","0","26.11624","38.07168","18.86173","30.11473","30.15118","0","-35.3049","23.28949","23.49896","23.39423","18.86173","64.18792","114.4294","0","0","5.872834","25.50692","19.9875",
"12.10.2002 18:00:00","4.100855","-3.326577","5.436676","-85.50433","-3.326577","54.45971","0.1846232","8.668259","26.11624","68.04733","18.86173","24.65265","4.72352","8.785738","-25.08208","22.91162","23.08924","23.00043","18.86173","94.16357","137.8368","10.19795","10.19795","1.848098","22.96342","19.05",
"12.10.2002 19:00:00","2.461595","0","1.418748","-34.64325","0","54.61543","0.1503895","4.88442","2.611624","55.90327","12.33267","7.237059","0","5.074917","-3.645663","22.89491","22.84687","22.87089","12.33267","58.5149","86.18047","5.746376","5.746376","0","15.3329","18.225",
"12.10.2002 20:00:00","1.264403","0","1.739073","-49.5882","0","56.62104","0.1453008","0.209362","2.611624","55.90327","6.529061","7.082259","0","0.1072846","-4.357048","22.679","22.75997","22.71949","6.529059","58.5149","80.37686","0.246308","0.246308","0","15.3329","17.5625",
"12.10.2002 21:00:00","-0.277627","0","1.391228","-40.71328","0","58.33561","9.319971E-02","8.900533","2.611624","55.90327","6.529061","8.969509","0","8.306912","-5.399357","22.33695","22.66585","22.5014","6.529059","58.5149","84.21008","10.47122","10.47122","0","19.16613","16.925",
"12.10.2002 22:00:00","-1.341602","0","0.5251147","-13.94443","0","58.56374","0.0617022","0","2.611624","1.349339","6.529061","8.862762","0","0","-6.8105","22.17893","22.47796","22.32845","6.529059","3.960963","29.65615","0","0","0","19.16613","16.2625",
"12.10.2002 23:00:00","-1.909385","0","0.5361443","-14.82276","0","59.63812","-6.335594E-03","0","2.611624","1.349339","1.886173","9.053524","0","0","-7.055376","21.75124","22.32227","22.03676","1.886171","3.960963","25.01327","0","0","0","19.16613","15.625",
"13.10.2002","-2.671911","0","0.5490744","-15.83495","0","59.6995","-6.654581E-02","0","0","0","1.886173","9.195288","0","0","-7.525469","21.4382","22.17803","21.80812","1.886171","0","21.0523","0","0","0","19.16613","14.9625",
"13.10.2002 01:00:00","-3.411636","0","0.5599508","-16.68136","0","59.33857","-0.1162533","0","0","0","1.886173","9.286429","0","0","-7.89453","21.20477","22.05148","21.62812","1.886171","0","21.0523","0","0","0","19.16613","14.45",
"13.10.2002 02:00:00","-4.017319","0","0.5709052","-17.64766","0","58.7044","-0.1573087","0","0","0","1.886173","9.356704","0","0","-8.246946","21.0199","21.93783","21.47887","1.886171","0","21.0523","0","0","0","19.16613","13.9875",
"13.10.2002 03:00:00","-4.616867","0","0.5809871","-18.56176","0","58.02308","-0.197628","0","0","0","1.886173","9.424594","0","0","-8.573365","20.84003","21.82723","21.33363","1.886171","0","21.0523","0","0","0","19.16613","13.55",
"13.10.2002 04:00:00","-4.968233","0","0.5803378","-18.88479","0","57.69072","-0.2330515","0","0","0","1.886173","9.484943","0","0","-8.811874","20.69105","21.72407","21.20756","1.886171","0","21.0523","0","0","0","19.16613","13.2125",
"13.10.2002 05:00:00","-4.899959","0","0.5859507","-19.82113","0","57.88309","-0.2380702","6.488308","0","0","1.886173","9.452587","0","4.377582","-7.195164","20.76317","21.64601","21.20459","1.886171","0","21.0523","7.633304","7.633304","0","19.16613","12.975",
"13.10.2002 06:00:00","-5.701988","0","0.57921","-23.97585","0","55.86232","-0.1542774","12.80771","0","54.55393","6.529061","7.323795","0","12.53909","-8.186563","21.57089","21.77649","21.67369","6.529059","54.55393","76.41589","15.0679","15.0679","0","15.3329","12.8375",
"13.10.2002 07:00:00","-4.570566","0","0.6924744","-26.84894","0","56.08149","-6.543633E-02","0","26.11624","38.07168","18.86173","13.50693","0.2898673","0","-13.89797","21.90757","21.92055","21.91406","18.86173","64.18792","97.09283","0","0","0","14.04319","12.8",
"13.10.2002 08:00:00","-3.608646","0","0.7915074","-26.74294","0","57.76002","-4.607932E-02","0","26.11624","38.07168","13.05812","19.4541","4.20179","0","-19.51473","21.87913","21.99109","21.93511","13.05812","64.18792","89.9995","0","0","0","12.75346","12.925",
"13.10.2002 09:00:00","-2.649227","0","0.7793298","-25.6309","0","58.64548","-2.455063E-02","0","26.11624","38.07168","13.05812","19.26958","17.40033","0","-19.33187","21.9821","22.10451","22.0433","13.05812","64.18792","89.9995","0","0","0","12.75346","13.3125",
"13.10.2002 10:00:00","-1.281957","0","0.7594819","-23.56215","0","58.73092","4.157609E-02","0","26.11624","38.07168","13.05812","18.70393","39.68095","0","-18.76338","22.32271","22.34424","22.33347","13.05812","64.18792","89.9995","0","0","0","12.75346","14.1875",
"13.10.2002 11:00:00","0.204121","0","0.9824315","-24.74462","0","58.70543","0.114549","0","26.11624","38.07168","18.86173","27.04132","43.95813","0","-26.55058","22.61898","22.55924","22.58911","18.86173","64.18792","102.1798","0","0","0","19.1302","15.1625",
"13.10.2002 12:00:00","1.08401","0","1.259897","-34.42766","0","58.79171","0.1365061","5.167971","26.11624","38.07168","18.86173","28.37159","25.83751","4.32709","-27.29968","22.75631","22.55475","22.65553","18.86173","64.18792","106.0131","6.079966","6.079966","0","22.96342","15.5625",
"13.10.2002 13:00:00","1.914053","0","1.17408","-31.19275","0","59.77103","0.1394522","4.375972","26.11624","38.07168","13.05812","26.4621","32.97373","4.549192","-25.83693","22.64836","22.6476","22.64798","13.05812","64.18792","96.37624","5.148202","5.148202","0","19.1302","15.6",
"13.10.2002 14:00:00","3.418324","0","1.666401","-50.4069","0","59.52491","0.1889203","9.080125","26.11624","38.07168","13.05812","16.70174","78.0537","9.301746","-17.07663","22.73858","23.25256","22.99557","13.05812","64.18792","89.9995","10.6825","10.6825","0","12.75346","16.6625",
"13.10.2002 15:00:00","4.117885","-2.711887","1.376005","-36.44852","-2.738295","58.22171","0.2903333","0","26.11624","38.07168","13.05812","15.20934","81.77255","0","-19.77848","23.28128","23.52457","23.40293","13.05812","64.18792","91.52077","0","0","1.521275","12.75346","17.8625",
"13.10.2002 16:00:00","3.878599","-5.913329","1.886728","-41.70809","-5.913329","58.82627","0.3274707","0","26.11624","38.07168","18.86173","22.4457","67.06537","0","-30.02294","23.27489","23.65551","23.4652","18.86173","64.18792","105.465","0","0","3.285183","19.1302","18.3875",
"13.10.2002 17:00:00","3.856428","-0.103122","2.227252","-44.74751","-0.103122","59.22035","0.2831843","0","26.11624","38.07168","18.86173","30.41511","20.5279","0","-31.64048","23.25777","23.29088","23.27432","18.86173","64.18792","108.6139","0","0","0.05729","25.50692","18.375",
"13.10.2002 18:00:00","3.899919","0","2.513863","-59.83633","0","59.68425","0.2411311","0","26.11624","68.04733","18.86173","25.04896","2.133873","0","-25.85569","23.11021","23.04471","23.07746","18.86173","94.16357","135.9887","0","0","0","22.96342","17.8",
"13.10.2002 19:00:00","1.841209","0","1.604501","-50.92878","0","60.55541","0.1941291","0","2.611624","55.90327","12.33267","7.143432","0","0","-4.802975","22.74547","22.8208","22.78314","12.33267","58.5149","86.18047","0","0","0","15.3329","17.125",
"13.10.2002 20:00:00","0.050029","0","1.254367","-40.0613","0","60.59141","0.1013643","9.958527","2.611624","55.90327","6.529061","7.291861","0","9.080881","-4.52174","22.35984","22.66716","22.5135","6.529059","58.5149","80.37686","11.71591","11.71591","0","15.3329","16.4625",
"13.10.2002 21:00:00","-0.401122","0","1.384777","-47.0472","0","59.79994","6.177766E-02","12.87038","2.611624","55.90327","6.529061","8.927047","0","11.91898","-6.170736","22.09421","22.59507","22.34464","6.529059","58.5149","84.21008","15.14162","15.14162","0","19.16613","15.825",
"13.10.2002 22:00:00","-3.249699","0","0.5654022","-17.03638","0","59.85523","3.886459E-02","0","2.611624","1.349339","6.529061","8.880886","0","0","-7.889561","21.93244","22.39921","22.16583","6.529059","3.960963","29.65615","0","0","0","19.16613","15.1625",
"13.10.2002 23:00:00","-3.257328","0","0.5718968","-17.96541","0","60.12157","-5.826442E-02","0","2.611624","1.349339","1.886173","9.171147","0","0","-8.102347","21.43059","22.20842","21.8195","1.886171","3.960963","25.01327","0","0","0","19.16613","14.4625",
"14.10.2002","-4.152269","0","0.5817037","-18.85022","0","59.64492","-0.1241403","0","0","0","1.886173","9.307439","0","0","-8.531331","21.11007","22.04646","21.57827","1.886171","0","21.0523","0","0","0","19.16613","13.825",
"14.10.2002 01:00:00","-5.104905","0","0.5959043","-20.45336","0","59.08454","-0.1804333","0","0","0","1.886173","9.406006","0","0","-9.106137","20.84502","21.90046","21.37274","1.886171","0","21.0523","0","0","0","19.16613","13.1",
"14.10.2002 02:00:00","-6.006516","0","0.6083846","-22.16149","0","59.19419","-0.2305638","0","0","0","1.886173","9.501237","0","0","-9.702608","20.59237","21.76004","21.1762","1.886171","0","21.0523","0","0","0","19.16613","12.3625",
"14.10.2002 03:00:00","-7.115629","0","0.6289175","-24.40546","0","59.82308","-0.2766706","0","0","0","1.886173","9.594028","0","0","-10.32188","20.33298","21.61516","20.97407","1.886171","0","21.0523","0","0","0","19.16613","11.6",
"14.10.2002 04:00:00","-8.064216","0","0.6426833","-25.76922","0","59.72141","-0.3273991","0","0","0","1.886173","9.692205","0","0","-10.70241","20.08186","21.46741","20.77464","1.886171","0","21.0523","0","0","0","19.16613","11.05",
"14.10.2002 05:00:00","-8.172896","0","0.6669571","-28.65301","0","57.419","-0.3210273","18.44138","0","0","1.886173","9.550778","0","14.63761","-8.190509","20.40703","21.37686","20.89194","1.886171","0","21.0523","21.69574","21.69574","0","19.16613","10.7125",
"14.10.2002 06:00:00","-5.932979","0","0.6609289","-37.16416","0","52.89531","-0.2267319","32.95627","0","54.55393","6.529061","7.416973","0","29.66213","-7.876645","21.35129","21.52119","21.43624","6.529059","54.55393","76.41589","38.77208","38.77208","0","15.3329","10.4125",
"14.10.2002 07:00:00","-7.193838","0","0.7689293","-38.01324","0","51.57659","-0.1683272","9.673911","26.11624","38.07168","18.86173","13.89051","3.167209","3.441251","-10.47351","21.45186","21.67305","21.56245","18.86173","64.18792","97.09283","11.38107","11.38107","0","14.04319","10.3",
"14.10.2002 08:00:00","-6.747957","0","0.8409153","-33.85087","0","51.75135","-0.1451168","4.506772","26.11624","38.07168","13.05812","20.47115","23.66835","2.444713","-19.672","21.51189","21.93639","21.72414","13.05812","64.18792","89.9995","5.302085","5.302085","0","12.75346","10.9875",
"14.10.2002 09:00:00","-3.492758","0","1.224386","-52.84607","0","52.40812","-5.185479E-02","11.19181","26.11624","38.07168","13.05812","19.71952","48.35875","11.89536","-19.8526","21.81522","22.33643","22.07583","13.05812","64.18792","89.9995","13.16684","13.16684","0","12.75346","12.4625",
