"Date/Time","Internal Natural vent.","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Relative Humidity","Fanger PMV","Zone Heating","Task Lighting","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","Cooling (Electricity)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"14.10.2002 10:00:00","0.460379","0","1.163174","-44.33362","0","52.21423","5.964159E-03","10.61218","26.11624","38.07168","13.05812","18.59606","63.37634","9.85943","-18.5194","22.24577","22.6568","22.45128","13.05812","64.18792","89.9995","12.48492","12.48492","0","12.75346","14.225",
"14.10.2002 11:00:00","1.954329","0","1.952808","-57.35572","0","50.32972","0.1099803","8.424822","26.11624","38.07168","18.86173","26.30306","64.09949","7.85761","-24.99952","22.61875","22.95881","22.78878","18.86173","64.18792","102.1798","9.911555","9.911555","0","19.1302","15.9",
"14.10.2002 12:00:00","3.464568","0","2.100273","-51.55053","0","48.86747","0.1365409","0.925363","26.11624","38.07168","18.86173","26.69307","62.15814","0.7477186","-24.63864","22.94986","23.10271","23.02629","18.86173","64.18792","106.0131","1.088662","1.088662","0","22.96342","17.375",
"14.10.2002 13:00:00","3.326923","-0.088757","1.426252","-28.29127","-0.088757","48.76551","0.2051806","0","26.11624","38.07168","13.05812","23.28378","62.12534","0","-22.42539","23.26371","23.31424","23.28898","13.05812","64.18792","96.42554","0","0","0.049309","19.1302","18.525",
"14.10.2002 14:00:00","3.273017","-9.620639","2.080631","-40.1501","-9.620639","48.48034","0.2548351","0","26.11624","38.07168","13.05812","15.01446","80.01849","0","-23.53304","23.395","23.61278","23.50389","13.05812","64.18792","95.3443","0","0","5.3448","12.75346","19.3375",
"14.10.2002 15:00:00","2.863795","-17.77315","3.121758","-49.66607","-17.77315","48.66778","0.278601","0","26.11624","38.07168","13.05812","15.07001","83.74563","0","-30.54486","23.19295","23.79155","23.49225","13.05812","64.18792","99.87347","0","0","9.873974","12.75346","19.7875",
"14.10.2002 16:00:00","2.806678","-15.91753","2.110387","-34.79478","-15.91753","48.52943","0.2550185","0","26.11624","38.07168","18.86173","22.57311","65.88802","0","-35.7093","23.38664","23.78901","23.58782","18.86173","64.18792","111.0229","0","0","8.843071","19.1302","19.65",
"14.10.2002 17:00:00","3.464107","-3.502462","2.35916","-42.91899","-3.502462","50.30926","0.2454473","0","26.11624","38.07168","18.86173","29.99197","20.44778","0","-32.65144","23.25222","23.5094","23.38081","18.86173","64.18792","110.5024","0","0","1.945812","25.50692","19",
"14.10.2002 18:00:00","3.889137","0","3.382079","-77.71056","0","51.97343","0.181436","10.69051","26.11624","68.04733","18.86173","24.74564","2.756996","11.64407","-25.64796","22.94263","23.1871","23.06486","18.86173","94.16357","135.9887","12.57707","12.57707","0","22.96342","17.8875",
"14.10.2002 19:00:00","2.363378","0","1.787404","-59.69944","0","53.00343","0.159141","1.055821","2.611624","55.90327","12.33267","7.160693","0","0.9136589","-4.917954","22.74171","22.9566","22.84916","12.33267","58.5149","86.18047","1.242142","1.242142","0","15.3329","16.8375",
"14.10.2002 20:00:00","0.380317","0","1.792386","-66.70444","0","54.11774","0.0851621","23.0387","2.611624","55.90327","6.529061","7.225873","0","20.92781","-4.169802","22.35769","22.81297","22.58533","6.529059","58.5149","80.37686","27.10435","27.10435","0","15.3329","15.9375",
"14.10.2002 21:00:00","-0.983639","0","1.584316","-66.17915","0","53.56799","4.527159E-02","26.57575","2.611624","55.90327","6.529061","9.031403","0","23.50008","-6.121964","22.17447","22.69859","22.43653","6.529059","58.5149","84.21008","31.26559","31.26559","0","19.16613","15.0375",
"14.10.2002 22:00:00","-3.555285","0","0.5883848","-20.50154","0","54.03605","-2.837553E-02","0","2.611624","1.349339","6.529061","9.122351","0","0","-8.814536","21.73351","22.46496","22.09923","6.529059","3.960963","29.65615","0","0","0","19.16613","14.1375",
"14.10.2002 23:00:00","-4.687651","0","0.6065752","-22.36841","0","54.60063","-0.1028896","0","2.611624","1.349339","1.886173","9.205816","0","0","-9.357301","21.27632","22.284","21.78016","1.886171","3.960963","25.01327","0","0","0","19.16613","13.2375",
"15.10.2002","-6.112045","0","0.625128","-24.30627","0","54.34933","-0.176589","0","0","0","1.886173","9.364109","0","0","-10.03072","20.89422","22.09909","21.49665","1.886171","0","21.0523","0","0","0","19.16613","12.3375",
"15.10.2002 01:00:00","-7.411563","0","0.640056","-26.26431","0","53.83509","-0.2431698","0","0","0","1.886173","9.485039","0","0","-10.67909","20.57416","21.92657","21.25037","1.886171","0","21.0523","0","0","0","19.16613","11.5",
"15.10.2002 02:00:00","-8.666117","0","0.6568449","-28.46253","0","53.76669","-0.300508","0","0","0","1.886173","9.591755","0","0","-11.30997","20.28439","21.76076","21.02258","1.886171","0","21.0523","0","0","0","19.16613","10.7",
"15.10.2002 03:00:00","-10.06683","0","0.6760103","-31.05842","0","53.76995","-0.3589901","0","0","0","1.886173","9.701137","0","0","-11.99437","19.97923","21.58793","20.78358","1.886171","0","21.0523","0","0","0","19.16613","9.8375",
"15.10.2002 04:00:00","-11.26977","0","0.6906245","-32.63033","0","53.36785","-0.4178014","0","0","0","1.886173","9.811343","0","0","-12.38027","19.69361","21.41292","20.55326","1.886171","0","21.0523","0","0","0","19.16613","9.25",
"15.10.2002 05:00:00","-11.55758","0","0.7233782","-37.03394","0","49.84266","-0.3980552","28.32612","0","0","1.886173","9.58449","0","22.93754","-9.009046","20.22445","21.31828","20.77137","1.886171","0","21.0523","33.32484","33.32484","0","19.16613","8.85",
"15.10.2002 06:00:00","-6.591905","0","0.7152343","-48.67627","0","45.0692","-0.2896396","49.76409","0","54.55393","6.529061","7.439427","0","45.40557","-8.933348","21.27624","21.4807","21.37847","6.529059","54.55393","76.41589","58.54599","58.54599","0","15.3329","8.5125",
"15.10.2002 07:00:00","-7.672458","0","0.8229083","-49.88532","0","43.43109","-0.2300781","25.20143","26.11624","38.07168","18.86173","13.92102","4.238593","12.40976","-6.822681","21.37527","21.64688","21.51107","18.86173","64.18792","97.09283","29.64875","29.64875","0","14.04319","8.4",
"15.10.2002 08:00:00","-8.416611","0","0.8966119","-44.34635","0","42.4138","-0.1894761","16.40567","26.11624","38.07168","13.05812","20.48701","26.82196","4.938988","-13.95401","21.53907","22.01768","21.77837","13.05812","64.18792","89.9995","19.30079","19.30079","0","12.75346","9.275",
"15.10.2002 09:00:00","-6.530774","0","1.090793","-51.91959","0","41.88789","-0.1066773","3.332266","26.11624","38.07168","13.05812","20.09828","61.39616","2.624777","-21.68277","21.78641","22.50891","22.14766","13.05812","64.18792","89.9995","3.920313","3.920313","0","12.75346","11.175",
"15.10.2002 10:00:00","1.09355","0","1.409098","-61.40545","0","41.05316","-3.579638E-02","11.78577","26.11624","38.07168","13.05812","18.69932","74.84528","12.37669","-20.11586","22.2357","22.88601","22.56085","13.05812","64.18792","89.9995","13.86561","13.86561","0","12.75346","13.5",
"15.10.2002 11:00:00","2.396628","0","2.052804","-67.53455","0","40.19064","5.761158E-02","9.493155","26.11624","38.07168","18.86173","26.13165","71.21245","8.418571","-25.98694","22.76212","23.13516","22.94864","18.86173","64.18792","102.1798","11.16842","11.16842","0","19.1302","15.775",
"15.10.2002 12:00:00","3.157775","0","1.523797","-35.99803","0","39.87881","0.1304827","0","26.11624","38.07168","18.86173","25.80862","70.19941","0","-24.65792","23.12222","23.35893","23.24058","18.86173","64.18792","106.0131","0","0","0","22.96342","17.725",
"15.10.2002 13:00:00","3.145343","-4.102818","2.996004","-50.47536","-4.102818","38.83628","0.1860527","0","26.11624","38.07168","13.05812","22.71601","71.44379","0","-24.41214","23.09709","23.56193","23.32951","13.05812","64.18792","98.65558","0","0","2.279343","19.1302","19.3375",
"15.10.2002 14:00:00","2.210185","-20.85053","2.181201","-29.81698","-20.85053","36.08052","0.1901782","0","26.11624","38.07168","13.05812","15.02446","95.76857","0","-32.30146","23.3895","23.92815","23.65882","13.05812","64.18792","101.5831","0","0","11.58363","12.75346","20.4",
"15.10.2002 15:00:00","2.100933","-34.74782","3.936054","-49.2043","-34.74782","34.96504","0.2545103","0","26.11624","38.07168","13.05812","14.99033","113.3666","0","-45.14853","23.52569","24.33945","23.93257","13.05812","64.18792","109.3038","0","0","19.30434","12.75346","20.8875",
"15.10.2002 16:00:00","1.977384","-35.76318","4.003207","-49.69515","-35.76318","35.76449","0.2846463","0","26.11624","38.07168","18.86173","22.44614","96.84415","0","-51.6327","23.52806","24.43496","23.9815","18.86173","64.18792","122.0483","0","0","19.86843","19.1302","20.8125",
"15.10.2002 17:00:00","2.698206","-15.99113","3.266347","-50.15411","-15.99113","37.02249","0.2143656","0","26.11624","38.07168","18.86173","29.99215","25.45658","0","-40.93122","23.41609","23.92524","23.67067","18.86173","64.18792","117.4405","0","0","8.883959","25.50692","19.95",
"15.10.2002 18:00:00","3.582487","-3.699702","2.878978","-55.05962","-3.699702","39.50222","0.1374148","0","26.11624","68.04733","18.86173","24.54783","2.563262","0","-27.92829","23.10847","23.44669","23.27758","18.86173","94.16357","138.0441","0","0","2.05539","22.96342","18.5",
"15.10.2002 19:00:00","2.314723","0","2.182352","-67.64397","0","41.49","0.1194155","1.162101","2.611624","55.90327","12.33267","7.13611","0","0.8630697","-4.412927","22.87888","23.2103","23.04459","12.33267","58.5149","86.18047","1.367178","1.367178","0","15.3329","17.2125",
"15.10.2002 20:00:00","0.620513","0","1.382114","-50.07119","0","43.42453","6.597215E-02","5.630288","2.611624","55.90327","6.529061","7.127742","0","5.362133","-5.301987","22.4975","23.04302","22.77026","6.529059","58.5149","80.37686","6.623868","6.623868","0","15.3329","16.1125",
"15.10.2002 21:00:00","-0.870974","0","1.245341","-51.00271","0","44.00552","2.993998E-02","6.944239","2.611624","55.90327","6.529061","8.898956","0","5.724556","-7.762223","22.31121","22.92788","22.61954","6.529059","58.5149","84.21008","8.169692","8.169692","0","19.16613","15.0125",
"15.10.2002 22:00:00","-4.648895","0","0.6006581","-22.11072","0","44.90073","-2.104989E-02","0","2.611624","1.349339","6.529061","8.861366","0","0","-9.325934","21.95505","22.71134","22.33319","6.529059","3.960963","29.65615","0","0","0","19.16613","13.9125",
"15.10.2002 23:00:00","-5.472003","0","0.6204687","-24.55959","0","46.0128","-0.1167669","0","2.611624","1.349339","1.886173","9.139122","0","0","-9.964514","21.3902","22.49242","21.94131","1.886171","3.960963","25.01327","0","0","0","19.16613","12.8125",
"16.10.2002","-7.423079","0","0.6488296","-27.45047","0","45.89746","-0.1969791","0","0","0","1.886173","9.311961","0","0","-10.80861","20.94543","22.28208","21.61376","1.886171","0","21.0523","0","0","0","19.16613","11.7125",
"16.10.2002 01:00:00","-9.23192","0","0.671783","-30.52639","0","44.81315","-0.2779141","0","0","0","1.886173","9.461015","0","0","-11.67834","20.54838","22.07896","21.31367","1.886171","0","21.0523","0","0","0","19.16613","10.6125",
"16.10.2002 02:00:00","-10.89644","0","0.6910021","-33.53086","0","44.14825","-0.3517103","0","0","0","1.886173","9.596717","0","0","-12.50163","20.18446","21.88018","21.03232","1.886171","0","21.0523","0","0","0","19.16613","9.575",
"16.10.2002 03:00:00","-12.72568","0","0.7127576","-36.92447","0","43.95946","-0.4224765","0","0","0","1.886173","9.729455","0","0","-13.34601","19.81461","21.67476","20.74468","1.886171","0","21.0523","0","0","0","19.16613","8.5125",
"16.10.2002 04:00:00","-14.23502","0","0.726752","-39.05709","0","43.97382","-0.4915584","0","0","0","1.886173","9.861915","0","0","-13.89727","19.46864","21.46751","20.46807","1.886171","0","21.0523","0","0","0","19.16613","7.725",
"16.10.2002 05:00:00","-14.6043","0","0.7676194","-45.54437","0","41.82733","-0.4582525","36.81547","0","0","1.886173","9.58964","0","30.25919","-10.06413","20.11402","21.35921","20.73661","1.886171","0","21.0523","43.31232","43.31232","0","19.16613","7.125",
"16.10.2002 06:00:00","-6.927336","0","0.764875","-61.03159","0","38.44549","-0.3323236","66.01252","0","54.55393","6.529061","7.455374","0","60.80427","-10.09305","21.22417","21.52825","21.37621","6.529059","54.55393","76.41589","77.66179","77.66179","0","15.3329","6.65",
"16.10.2002 07:00:00","-8.146242","0","0.873048","-62.65116","0","37.76859","-0.2681585","40.52959","26.11624","38.07168","18.86173","13.94236","4.049798","25.69182","-7.727107","21.33156","21.69023","21.51089","18.86173","64.18792","97.09283","47.68187","47.68187","0","14.04319","6.5",
"16.10.2002 08:00:00","-9.102055","0","0.952504","-57.51323","0","37.5062","-0.2225246","34.32371","26.11624","38.07168","13.05812","20.49763","26.05825","10.49288","-6.147843","21.48942","22.04833","21.76887","13.05812","64.18792","89.9995","40.38084","40.38084","0","12.75346","7.25",
"16.10.2002 09:00:00","-10.5944","0","0.9987293","-54.78905","0","37.56302","-0.1559237","12.28673","26.11624","38.07168","13.05812","20.44424","60.01693","5.116598","-19.10135","21.62184","22.49926","22.06055","13.05812","64.18792","89.9995","14.45498","14.45498","0","12.75346","8.95",
"16.10.2002 10:00:00","-5.431363","0","1.22351","-64.30255","0","36.88183","-9.811223E-02","5.652518","26.11624","38.07168","13.05812","19.78914","72.70633","4.600586","-22.5627","21.87548","22.84159","22.35853","13.05812","64.18792","89.9995","6.650021","6.650021","0","12.75346","11.0125",
"16.10.2002 11:00:00","-1.565174","0","1.210739","-45.53708","0","35.64674","-3.559479E-02","0","26.11624","38.07168","18.86173","28.26686","69.75946","0","-31.32086","22.29642","23.05822","22.67732","18.86173","64.18792","102.1798","0","0","0","19.1302","12.9875",
"16.10.2002 12:00:00","1.649922","0","1.451084","-48.92898","0","34.93639","1.431327E-02","1.387069","26.11624","38.07168","18.86173","28.55759","69.14443","1.237144","-29.87865","22.54992","23.21207","22.881","18.86173","64.18792","106.0131","1.631846","1.631846","0","22.96342","14.7625",
"16.10.2002 13:00:00","2.927049","0","1.797504","-55.84583","0","34.39732","6.143188E-02","5.073183","26.11624","38.07168","13.05812","25.42667","69.92442","4.340304","-26.25819","22.84284","23.33196","23.0874","13.05812","64.18792","96.37624","5.96845","5.96845","0","19.1302","16.15",
"16.10.2002 14:00:00","4.223652","-1.533997","1.399419","-42.78279","-1.533997","34.32648","0.1270171","0","26.11624","38.07168","13.05812","15.6685","92.12788","0","-19.62392","23.11653","23.69399","23.40526","13.05812","64.18792","90.85172","0","0","0.852221","12.75346","17.0375",
"16.10.2002 15:00:00","4.554062","-13.28032","1.347663","-38.73137","-13.28032","34.84017","0.2002708","0","26.11624","38.07168","13.05812","14.98156","105.5939","0","-31.43797","23.27921","24.09381","23.68651","13.05812","64.18792","97.37746","0","0","7.377957","12.75346","17.425",
"16.10.2002 16:00:00","4.808429","-9.969226","3.207746","-89.86255","-9.969226","36.54581","0.1973134","16.3047","26.11624","38.07168","18.86173","22.67207","85.48847","17.50113","-37.43404","22.96109","24.07685","23.51897","18.86173","64.18792","107.7183","19.182","19.182","5.538459","19.1302","17.1875",
"16.10.2002 17:00:00","4.891245","0","2.641854","-74.69995","0","38.57087","0.1099982","18.25668","26.11624","38.07168","18.86173","31.24295","22.56968","19.308","-37.79911","22.76167","23.54034","23.151","18.86173","64.18792","108.5566","21.47845","21.47845","0","25.50692","16.3125",
"16.10.2002 18:00:00","3.290508","0","1.61718","-56.01751","0","39.83577","6.153104E-02","8.107706","26.11624","68.04733","18.86173","26.84837","2.698244","7.30908","-31.85806","22.77484","23.15447","22.96465","18.86173","94.16357","135.9887","9.538478","9.538478","0","22.96342","14.9",
"16.10.2002 19:00:00","0.610278","0","1.248136","-60.84448","0","42.2566","6.493488E-03","10.23779","2.611624","55.90327","12.33267","7.120466","0","9.411337","-6.480711","22.23566","22.91335","22.5745","12.33267","58.5149","86.18047","12.04446","12.04446","0","15.3329","13.8625",
"16.10.2002 20:00:00","-3.805756","0","1.142107","-58.3997","0","43.12513","-3.141395E-02","11.78675","2.611624","55.90327","6.529061","7.197287","0","10.53754","-7.288159","22.048","22.72967","22.38883","6.529059","58.5149","80.37686","13.86676","13.86676","0","15.3329","13.1625",
"16.10.2002 21:00:00","-5.634774","0","1.109903","-57.29531","0","44.15325","-7.334695E-02","10.46351","2.611624","55.90327","6.529061","9.105004","0","8.605121","-9.568717","21.75757","22.59376","22.17566","6.529059","58.5149","84.21008","12.31001","12.31001","0","19.16613","12.4",
"16.10.2002 22:00:00","-7.618039","0","0.65459","-28.8169","0","45.53053","-0.1423474","4.52196","2.611624","1.349339","6.529061","9.100371","0","2.229929","-9.022879","21.29866","22.35595","21.82731","6.529059","3.960963","29.65615","5.319953","5.319953","0","19.16613","11.6625",
"16.10.2002 23:00:00","-8.399624","0","0.6610849","-29.75763","0","47.11996","-0.2333972","0","2.611624","1.349339","1.886173","9.374357","0","0","-11.51461","20.72256","22.12641","21.42449","1.886171","3.960963","25.01327","0","0","0","19.16613","10.9",
"17.10.2002","-9.873671","0","0.6744766","-31.13801","0","47.83652","-0.312312","0","0","0","1.886173","9.555676","0","0","-11.97015","20.32248","21.90713","21.1148","1.886171","0","21.0523","0","0","0","19.16613","10.1625",
"17.10.2002 01:00:00","-11.08133","0","0.6858021","-32.14473","0","47.67889","-0.3732789","0","0","0","1.886173","9.669869","0","0","-12.26579","20.0261","21.71775","20.87193","1.886171","0","21.0523","0","0","0","19.16613","9.65",
"17.10.2002 02:00:00","-11.96247","0","0.6933609","-33.08554","0","46.67774","-0.4280674","0","0","0","1.886173","9.763055","0","0","-12.55079","19.78465","21.54666","20.66565","1.886171","0","21.0523","0","0","0","19.16613","9.1875",
"17.10.2002 03:00:00","-12.64756","0","0.6958298","-33.74543","0","46.15898","-0.4792438","0","0","0","1.886173","9.847847","0","0","-12.82422","19.5631","21.38244","20.47277","1.886171","0","21.0523","0","0","0","19.16613","8.75",
"17.10.2002 04:00:00","-13.03739","0","0.6935107","-33.71552","0","46.90741","-0.5194154","0","0","0","1.886173","9.921682","0","0","-12.94987","19.37805","21.22727","20.30266","1.886171","0","21.0523","0","0","0","19.16613","8.475",
"17.10.2002 05:00:00","-13.27027","0","0.7320183","-38.46856","0","45.54641","-0.4584405","34.27774","0","0","1.886173","9.60111","0","28.0242","-9.107194","20.13119","21.16233","20.64676","1.886171","0","21.0523","40.32675","40.32675","0","19.16613","8.275",
"17.10.2002 06:00:00","-6.323217","0","0.7206951","-50.8177","0","42.37982","-0.328509","57.64519","0","54.55393","6.529061","7.457384","0","52.88044","-9.150311","21.22659","21.35201","21.2893","6.529059","54.55393","76.41589","67.81787","67.81787","0","15.3329","8.075",
"17.10.2002 07:00:00","-7.494448","0","0.8249114","-51.35016","0","42.77179","-0.2550431","29.93434","26.11624","38.07168","18.86173","13.93695","4.342225","16.76251","-6.964995","21.34753","21.52944","21.43849","18.86173","64.18792","97.09283","35.21687","35.21687","0","14.04319","8.0625",
"17.10.2002 08:00:00","-8.269104","0","0.8993117","-45.61203","0","43.56987","-0.19997","21.4877","26.11624","38.07168","13.05812","20.49279","27.79191","6.497129","-11.11921","21.51007","21.90877","21.70942","13.05812","64.18792","89.9995","25.27966","25.27966","0","12.75346","8.975",
"17.10.2002 09:00:00","-7.686751","0","0.888721","-38.89074","0","44.42437","-0.1157127","3.157601","26.11624","38.07168","13.05812","20.26842","58.75165","1.775475","-21.29011","21.76722","22.35427","22.06075","13.05812","64.18792","89.9995","3.714824","3.714824","0","12.75346","10.8125",
"17.10.2002 10:00:00","-0.816308","0","1.336185","-62.38302","0","45.22509","-7.435281E-02","11.27537","26.11624","38.07168","13.05812","19.25507","67.58806","11.18797","-19.98498","21.86106","22.63131","22.24619","13.05812","64.18792","89.9995","13.26514","13.26514","0","12.75346","12.7875",
"17.10.2002 11:00:00","0.929434","0","1.79484","-66.08145","0","44.11346","1.049083E-02","18.69383","26.11624","38.07168","18.86173","27.4847","68.12351","16.58584","-26.8625","22.4108","22.83842","22.62461","18.86173","64.18792","102.1798","21.99274","21.99274","0","19.1302","14.5",
"17.10.2002 12:00:00","2.219968","0","1.768292","-51.67406","0","43.08754","7.464631E-02","4.077501","26.11624","38.07168","18.86173","27.81621","64.33527","3.487968","-26.69794","22.74025","23.04697","22.89361","18.86173","64.18792","106.0131","4.79706","4.79706","0","22.96342","16.1",
"17.10.2002 13:00:00","3.114678","0","1.686558","-43.21793","0","42.02512","0.106582","0","26.11624","38.07168","13.05812","24.74018","63.22275","0","-24.04484","22.93232","23.1391","23.03571","13.05812","64.18792","96.37624","0","0","0","19.1302","17.2625",
"17.10.2002 14:00:00","4.162341","-2.68668","1.509846","-37.83617","-2.68668","40.74307","0.1637037","0","26.11624","38.07168","13.05812","15.46401","88.11251","0","-18.63463","23.21711","23.49138","23.35425","13.05812","64.18792","91.4921","0","0","1.4926","12.75346","18.1625",
"17.10.2002 15:00:00","3.865863","-12.93614","1.508247","-33.28506","-12.93614","40.52942","0.2068228","0","26.11624","38.07168","13.05812","14.99914","91","0","-28.22113","23.25228","23.78569","23.51898","13.05812","64.18792","97.18625","0","0","7.186744","12.75346","18.6875",
"17.10.2002 16:00:00","4.117386","-4.350167","1.794971","-37.69645","-4.350167","41.44634","0.1799292","0","26.11624","38.07168","18.86173","22.57473","51.65353","0","-28.30649","23.16741","23.55515","23.36128","18.86173","64.18792","104.5966","0","0","2.416759","19.1302","18.3625",
"17.10.2002 17:00:00","3.90283","0","2.468041","-56.9983","0","42.22756","0.1253946","16.14676","26.11624","38.07168","18.86173","31.2381","19.63064","15.13974","-33.20266","22.88654","23.14887","23.01771","18.86173","64.18792","108.5566","18.99619","18.99619","0","25.50692","17.35",
"17.10.2002 18:00:00","3.507198","0","1.536183","-44.22258","0","42.10987","0.0722791","5.856077","26.11624","68.04733","18.86173","26.39813","1.376095","5.33612","-28.77668","22.89032","22.92378","22.90705","18.86173","94.16357","135.9887","6.889503","6.889503","0","22.96342","16.0875",
"17.10.2002 19:00:00","0.826761","0","1.424356","-61.28667","0","42.73118","3.585997E-02","9.171623","2.611624","55.90327","12.33267","7.166816","0","7.89589","-6.004667","22.58448","22.72435","22.65441","12.33267","58.5149","86.18047","10.79014","10.79014","0","15.3329","15.1625",
"17.10.2002 20:00:00","-1.482765","0","1.190362","-52.68358","0","43.6611","-1.908296E-02","12.87612","2.611624","55.90327","6.529061","7.181735","0","11.58955","-6.071535","22.10026","22.59197","22.34611","6.529059","58.5149","80.37686","15.14838","15.14838","0","15.3329","14.4625",
"17.10.2002 21:00:00","-3.081082","0","1.296033","-58.22821","0","43.64103","-8.938923E-02","17.64673","2.611624","55.90327","6.529061","8.959736","0","16.84167","-7.652277","21.74839","22.48948","22.11894","6.529059","58.5149","84.21008","20.76086","20.76086","0","19.16613","13.825",
"17.10.2002 22:00:00","-5.391947","0","0.6080602","-22.42697","0","44.22931","-0.1585392","1.815691","2.611624","1.349339","6.529061","9.188112","0","0.335762","-8.130382","21.37845","22.23865","21.80855","6.529059","3.960963","29.65615","2.136107","2.136107","0","19.16613","13.1625",
"17.10.2002 23:00:00","-6.215685","0","0.6183419","-23.55675","0","45.31308","-0.2281413","0","2.611624","1.349339","1.886173","9.318195","0","0","-9.908751","20.93254","22.04306","21.4878","1.886171","3.960963","25.01327","0","0","0","19.16613","12.4625",
"18.10.2002","-7.380719","0","0.6303031","-24.75706","0","45.67203","-0.2981073","0","0","0","1.886173","9.486683","0","0","-10.35036","20.56502","21.85098","21.208","1.886171","0","21.0523","0","0","0","19.16613","11.7625",
"18.10.2002 01:00:00","-8.511114","0","0.6434709","-26.35709","0","45.7564","-0.3564504","0","0","0","1.886173","9.599094","0","0","-10.86089","20.26999","21.67752","20.97375","1.886171","0","21.0523","0","0","0","19.16613","11.0625",
"18.10.2002 02:00:00","-9.599147","0","0.6574598","-28.19435","0","46.01863","-0.4084591","0","0","0","1.886173","9.700655","0","0","-11.3906","19.99826","21.5126","20.75543","1.886171","0","21.0523","0","0","0","19.16613","10.3625",
"18.10.2002 03:00:00","-10.92082","0","0.6771414","-30.56944","0","46.13185","-0.4619567","0","0","0","1.886173","9.8037","0","0","-11.97273","19.70892","21.33919","20.52405","1.886171","0","21.0523","0","0","0","19.16613","9.6",
"18.10.2002 04:00:00","-11.75429","0","0.6834646","-31.44719","0","45.73076","-0.518584","0","0","0","1.886173","9.908584","0","0","-12.26372","19.44844","21.16739","20.30791","1.886171","0","21.0523","0","0","0","19.16613","9.1125",
"18.10.2002 05:00:00","-12.26553","0","0.7188947","-36.28437","0","43.46363","-0.4707557","33.18486","0","0","1.886173","9.605968","0","26.61149","-8.143749","20.16561","21.09436","20.62998","1.886171","0","21.0523","39.041","39.041","0","19.16613","8.75",
"18.10.2002 06:00:00","-5.964063","0","0.7107002","-48.55146","0","40.45355","-0.3492556","54.69571","0","54.55393","6.529061","7.468256","0","50.17619","-8.89002","21.20066","21.27363","21.23715","6.529059","54.55393","76.41589","64.3479","64.3479","0","15.3329","8.4125",
"18.10.2002 07:00:00","-7.022523","0","0.8182429","-49.75159","0","40.44815","-0.2827226","28.44024","26.11624","38.07168","18.86173","13.95049","3.540308","15.53947","-6.80687","21.30659","21.43778","21.37219","18.86173","64.18792","97.09283","33.4591","33.4591","0","14.04319","8.3",
"18.10.2002 08:00:00","-7.579398","0","0.9003376","-45.57418","0","40.8247","-0.2410359","22.88262","26.11624","38.07168","13.05812","20.51104","23.87928","7.223699","-10.33998","21.41854","21.75833","21.58844","13.05812","64.18792","89.9995","26.92073","26.92073","0","12.75346","8.9875",
"18.10.2002 09:00:00","-8.070345","0","0.8594947","-37.35667","0","41.12819","-0.1704145","5.64576","26.11624","38.07168","13.05812","20.41665","50.6583","3.252517","-20.68218","21.6746","22.14113","21.90787","13.05812","64.18792","89.9995","6.642071","6.642071","0","12.75346","10.4625",
"18.10.2002 10:00:00","-2.746434","0","1.055345","-46.68987","0","42.27066","-0.1162136","5.032954","26.11624","38.07168","13.05812","19.59099","64.40635","4.494352","-20.43813","21.80096","22.4478","22.12438","13.05812","64.18792","89.9995","5.921123","5.921123","0","12.75346","12.225",
"18.10.2002 11:00:00","-0.363999","0","1.52853","-56.54343","0","41.41114","-4.638207E-02","11.68551","26.11624","38.07168","18.86173","28.11091","67.80209","10.63498","-27.68575","22.23233","22.67686","22.4546","18.86173","64.18792","102.1798","13.74765","13.74765","0","19.1302","13.9625",
"18.10.2002 12:00:00","1.736527","0","1.800306","-58.96396","0","40.50011","2.198364E-02","11.75413","26.11624","38.07168","18.86173","28.46025","62.27295","10.2384","-27.04779","22.62479","22.87758","22.75118","18.86173","64.18792","106.0131","13.82839","13.82839","0","22.96342","15.475",
"18.10.2002 13:00:00","3.816795","0","1.979505","-53.53913","0","39.79485","6.018655E-02","10.46529","26.11624","38.07168","13.05812","25.2999","64.10192","9.947386","-24.24221","22.63293","23.00975","22.82134","13.05812","64.18792","96.37624","12.31211","12.31211","0","19.1302","16.6875",
"18.10.2002 14:00:00","4.242216","0","2.223805","-59.16191","0","37.75086","7.470665E-02","4.512113","26.11624","38.07168","13.05812","15.84605","80.07144","4.391872","-16.65404","22.95709","23.23416","23.09562","13.05812","64.18792","89.9995","5.308368","5.308368","0","12.75346","17.475",
"18.10.2002 15:00:00","4.622043","-4.620727","1.752352","-45.83928","-4.620727","37.45547","0.1545646","1.932365","26.11624","38.07168","13.05812","15.11833","88.23945","1.746736","-21.71522","23.22128","23.51342","23.36735","13.05812","64.18792","92.56657","2.273371","2.273371","2.56707","12.75346","17.825",
"18.10.2002 16:00:00","4.575063","-1.014842","1.633566","-40.8637","-1.014842","38.32627","0.1571916","0","26.11624","38.07168","18.86173","22.56753","64.66362","0","-27.63479","23.21172","23.50984","23.36078","18.86173","64.18792","102.7437","0","0","0.563801","19.1302","17.5875",
"18.10.2002 17:00:00","3.671465","0","1.408591","-30.78665","0","40.07995","0.1014888","0.003093","26.11624","38.07168","18.86173","31.52659","17.73052","0","-35.73783","23.03923","23.14417","23.0917","18.86173","64.18792","108.5566","0.003639","0.003639","0","25.50692","16.8375",
"18.10.2002 18:00:00","3.226189","0","1.940868","-63.3612","0","40.71959","5.658701E-02","8.96004","26.11624","68.04733","18.86173","26.82148","1.802918","8.062105","-29.23398","22.76934","22.80859","22.78896","18.86173","94.16357","135.9887","10.54122","10.54122","0","22.96342","15.6875",
"18.10.2002 19:00:00","0.346044","0","1.386311","-61.31464","0","41.1542","-6.75658E-03","13.88111","2.611624","55.90327","12.33267","7.229887","0","12.43208","-5.888708","22.41827","22.56441","22.49134","12.33267","58.5149","86.18047","16.33072","16.33072","0","15.3329","14.7",
"18.10.2002 20:00:00","-2.360778","0","1.703432","-80.73659","0","42.64805","-8.392263E-02","38.56217","2.611624","55.90327","6.529061","7.203663","0","38.68525","-5.507647","21.83357","22.42434","22.12895","6.529059","58.5149","80.37686","45.36726","45.36726","0","15.3329","13.9625",
"18.10.2002 21:00:00","-5.555754","0","0.758906","-32.03833","0","42.79383","-0.1186019","0.883452","2.611624","55.90327","6.529061","9.046259","0","0.7150393","-9.812362","21.73023","22.31278","22.02151","6.529059","58.5149","84.21008","1.039355","1.039355","0","19.16613","13.2",
"18.10.2002 22:00:00","-6.400157","0","0.6327671","-24.92194","0","43.23535","-0.2010609","4.574735","2.611624","1.349339","6.529061","9.185122","0","2.484316","-8.164141","21.19956","22.06863","21.63409","6.529059","3.960963","29.65615","5.382041","5.382041","0","19.16613","12.4625",
"18.10.2002 23:00:00","-7.064617","0","0.638093","-25.78272","0","43.15604","-0.2960743","0","2.611624","1.349339","1.886173","9.441282","0","0","-10.44801","20.62426","21.84159","21.23292","1.886171","3.960963","25.01327","0","0","0","19.16613","11.7",
"19.10.2002","-8.206316","0","0.6454411","-27.0287","0","42.94294","-0.3804743","0","0","0","1.886173","9.623282","0","0","-10.9733","20.23344","21.63094","20.93219","1.886171","0","21.0523","0","0","0","19.16613","10.9",
"19.10.2002 01:00:00","-9.273308","0","0.6537498","-28.34721","0","44.04124","-0.4352421","0","0","0","1.886173","9.732464","0","0","-11.45854","19.94203","21.45249","20.69726","1.886171","0","21.0523","0","0","0","19.16613","10.225",
"19.10.2002 02:00:00","-10.44432","0","0.6700943","-30.25604","0","45.6819","-0.4785926","0","0","0","1.886173","9.829609","0","0","-11.95274","19.67294","21.28337","20.47815","1.886171","0","21.0523","0","0","0","19.16613","9.5625",
"19.10.2002 03:00:00","-11.73866","0","0.6882557","-32.4152","0","46.65756","-0.5277128","0","0","0","1.886173","9.932961","0","0","-12.46814","19.38552","21.1089","20.24721","1.886171","0","21.0523","0","0","0","19.16613","8.8625",
"19.10.2002 04:00:00","-12.70061","0","0.6984918","-33.6516","0","46.85353","-0.5793011","0","0","0","1.886173","10.03297","0","0","-12.78994","19.12515","20.93583","20.03049","1.886171","0","21.0523","0","0","0","19.16613","8.35",
"19.10.2002 05:00:00","-14.07688","0","0.7441313","-39.94366","0","43.72631","-0.5099699","43.1373","0","0","1.886173","9.638436","0","34.75869","-7.606419","20.07969","20.87155","20.47562","1.886171","0","21.0523","50.74977","50.74977","0","19.16613","7.95",
"19.10.2002 06:00:00","-5.578697","0","0.731221","-53.20012","0","40.52","-0.3802566","62.93052","0","54.55393","6.529061","7.503046","0","57.96883","-9.289571","21.1148","21.07076","21.09278","6.529059","54.55393","76.41589","74.0359","74.0359","0","15.3329","7.675",
"19.10.2002 07:00:00","-6.335819","0","0.8376404","-54.44323","0","40.5943","-0.318851","35.93906","26.11624","38.07168","18.86173","13.99058","2.86625","22.20714","-7.090596","21.18808","21.22329","21.20568","18.86173","64.18792","97.09283","42.28124","42.28124","0","14.04319","7.5375",
"19.10.2002 08:00:00","-6.075581","0","0.9238933","-51.30056","0","41.40859","-0.2996089","34.64791","26.11624","38.07168","13.05812","20.55996","20.86032","11.81962","-5.2946","21.18134","21.42719","21.30426","13.05812","64.18792","89.9995","40.76225","40.76225","0","12.75346","8",
"19.10.2002 09:00:00","-6.997661","0","0.8946249","-43.98217","0","41.51125","-0.2449068","18.00327","26.11624","38.07168","13.05812","20.52555","42.2279","7.338155","-14.73501","21.36121","21.76349","21.56235","13.05812","64.18792","89.9995","21.18031","21.18031","0","12.75346","9.2375",
"19.10.2002 10:00:00","-6.869501","0","0.8590975","-36.53989","0","41.10819","-0.196275","5.476126","26.11624","38.07168","13.05812","20.40402","55.40002","4.135434","-21.3181","21.56485","22.00511","21.78498","13.05812","64.18792","89.9995","6.442501","6.442501","0","12.75346","10.675",
"19.10.2002 11:00:00","-5.730217","0","0.9897304","-31.29966","0","40.42598","-0.13375","0.376005","26.11624","38.07168","18.86173","29.70909","58.47076","0","-31.2771","21.92612","22.24858","22.08735","18.86173","64.18792","102.1798","0.442359","0.442359","0","19.1302","12.0125",
"19.10.2002 12:00:00","-2.683265","0","1.247402","-42.45728","0","40.21891","-9.268223E-02","6.851788","26.11624","38.07168","18.86173","30.4531","58.17842","5.611761","-31.33011","22.06301","22.44367","22.25334","18.86173","64.18792","106.0131","8.060927","8.060927","0","22.96342","13.1875",
"19.10.2002 13:00:00","-0.841299","0","0.9959937","-28.22236","0","39.52865","-4.879943E-02","0","26.11624","38.07168","13.05812","27.76608","56.63376","0","-28.65542","22.30643","22.56379","22.43511","13.05812","64.18792","96.37624","0","0","0","19.1302","14.1",
"19.10.2002 14:00:00","1.470908","0","1.045558","-37.59692","0","38.98139","-1.685952E-02","6.183859","26.11624","38.07168","13.05812","17.76616","63.5613","6.057449","-18.97075","22.53085","22.69001","22.61043","13.05812","64.18792","89.9995","7.275128","7.275128","0","12.75346","14.7125",
"19.10.2002 15:00:00","2.850686","0","1.273434","-47.39474","0","38.99132","0.0261862","9.211541","26.11624","38.07168","13.05812","17.25359","59.01538","10.07713","-19.44651","22.71433","22.75076","22.73254","13.05812","64.18792","89.9995","10.83711","10.83711","0","12.75346","14.9",
"19.10.2002 16:00:00","2.189457","0","1.297456","-42.4097","0","40.33418","3.301131E-02","7.374477","26.11624","38.07168","18.86173","26.05761","48.70036","7.385116","-29.1734","22.72733","22.76569","22.74651","18.86173","64.18792","102.1798","8.675856","8.675856","0","19.1302","14.7125",
"19.10.2002 17:00:00","-0.112163","0","1.21793","-31.70554","0","42.05877","-0.0117416","3.238549","26.11624","38.07168","18.86173","36.08678","18.58092","2.946799","-38.90027","22.49357","22.49546","22.49451","18.86173","64.18792","108.5566","3.810058","3.810058","0","25.50692","14.1",
"19.10.2002 18:00:00","-1.87224","0","1.060943","-32.67596","0","42.83209","-5.014915E-02","0","26.11624","68.04733","18.86173","29.74086","1.493975","0","-32.76561","22.30436","22.29549","22.29992","18.86173","94.16357","135.9887","0","0","0","22.96342","13.175",
"19.10.2002 19:00:00","-5.764422","0","0.8603281","-42.16185","0","44.10966","-0.1265339","4.941333","2.611624","55.90327","12.33267","7.157789","0","4.419063","-7.871652","21.6218","22.08145","21.85162","12.33267","58.5149","86.18047","5.813333","5.813333","0","15.3329","12.4875",
"19.10.2002 20:00:00","-9.03861","0","0.6202888","-27.31436","0","43.71306","-0.1934476","2.028627","2.611624","55.90327","6.529061","7.2434","0","0.3464948","-7.303219","21.47807","21.91548","21.69678","6.529059","58.5149","80.37686","2.38662","2.38662","0","15.3329","11.9875",
"19.10.2002 21:00:00","-11.32588","0","0.6687234","-28.47605","0","43.55973","-0.2064686","4.972575","2.611624","55.90327","6.529061","8.999547","0","2.316592","-9.19663","21.39117","21.82668","21.60893","6.529059","58.5149","84.21008","5.850088","5.850088","0","19.16613","11.4875",
"19.10.2002 22:00:00","-9.325929","0","0.6665282","-29.03245","0","44.89304","-0.2889981","13.39647","2.611624","1.349339","6.529061","9.244465","0","10.58356","-8.939016","20.77757","21.5777","21.17764","6.529059","3.960963","29.65615","15.76055","15.76055","0","19.16613","10.925",
"19.10.2002 23:00:00","-9.317959","0","0.6590426","-28.37603","0","46.81599","-0.4009898","0","2.611624","1.349339","1.886173","9.629074","0","0","-11.4575","20.06445","21.32178","20.69312","1.886171","3.960963","25.01327","0","0","0","19.16613","10.3875",
"20.10.2002","-10.03702","0","0.6614043","-28.41073","0","48.31111","-0.4926333","0","0","0","1.886173","9.865144","0","0","-11.48454","19.57925","21.08976","20.33451","1.886171","0","21.0523","0","0","0","19.16613","9.8875",
"20.10.2002 01:00:00","-10.61799","0","0.6642753","-28.743","0","48.55358","-0.5494466","0","0","0","1.886173","9.980961","0","0","-11.64066","19.31697","20.90454","20.11075","1.886171","0","21.0523","0","0","0","19.16613","9.5125",
"20.10.2002 02:00:00","-11.00057","0","0.6648108","-29.00272","0","49.1797","-0.5890712","0","0","0","1.886173","10.05683","0","0","-11.78848","19.12894","20.75042","19.93968","1.886171","0","21.0523","0","0","0","19.16613","9.2125",
"20.10.2002 03:00:00","-11.60484","0","0.6712254","-29.7756","0","50.21328","-0.6240291","0","0","0","1.886173","10.12558","0","0","-12.00985","18.93904","20.6023","19.77067","1.886171","0","21.0523","0","0","0","19.16613","8.85",
"20.10.2002 04:00:00","-12.01177","0","0.6741312","-29.93629","0","51.01369","-0.6588488","0.404516","0","0","1.886173","10.19488","0","4.972775E-02","-11.72307","18.76657","20.45748","19.61202","1.886171","0","21.0523","0.475901","0.475901","0","19.16613","8.6375",
"20.10.2002 05:00:00","-13.91454","0","0.7274326","-36.66767","0","47.09328","-0.5478141","51.14238","0","0","1.886173","9.677632","0","41.2109","-5.776665","20.06029","20.43554","20.24792","1.886171","0","21.0523","60.16751","60.16751","0","19.16613","8.475",
"20.10.2002 06:00:00","-4.657665","0","0.7073181","-48.53463","0","43.83416","-0.4106121","62.56957","0","54.55393","6.529061","7.537385","0","57.75072","-8.753735","21.02557","20.66674","20.84615","6.529059","54.55393","76.41589","73.61127","73.61127","0","15.3329","8.3375",
"20.10.2002 07:00:00","-5.029207","0","0.8109328","-49.11069","0","44.11274","-0.3534164","33.7219","26.11624","38.07168","18.86173","14.035","3.451159","20.81191","-6.612592","21.06755","20.84206","20.95481","18.86173","64.18792","97.09283","39.67282","39.67282","0","14.04319","8.3",
"20.10.2002 08:00:00","-5.630873","0","0.8885658","-44.38904","0","44.45744","-0.3098218","27.76444","26.11624","38.07168","13.05812","20.56833","23.56077","9.506679","-7.495374","21.18945","21.19311","21.19127","13.05812","64.18792","89.9995","32.66404","32.66404","0","12.75346","9.05",
"20.10.2002 09:00:00","-6.596679","0","0.8459913","-35.37579","0","44.82121","-0.222701","7.859141","26.11624","38.07168","13.05812","20.46674","55.89389","4.862996","-19.34095","21.50312","21.65765","21.58039","13.05812","64.18792","89.9995","9.246049","9.246049","0","12.75346","10.75",
"20.10.2002 10:00:00","-4.016187","0","0.7985385","-28.38199","0","43.95638","-0.1227103","0.372332","26.11624","38.07168","13.05812","19.41998","68.52478","0.1223995","-20.04655","22.07229","22.04476","22.05853","13.05812","64.18792","89.9995","0.438038","0.438038","0","12.75346","12.875",
"20.10.2002 11:00:00","0.254415","0","1.176528","-33.71223","0","42.70252","-3.408753E-02","0.430263","26.11624","38.07168","18.86173","27.30233","68.76702","0.393284","-26.40132","22.41364","22.36611","22.38987","18.86173","64.18792","102.1798","0.506192","0.506192","0","19.1302","15.0125",
"20.10.2002 12:00:00","2.158068","0","1.658764","-42.67791","0","41.44588","2.038549E-02","3.868839","26.11624","38.07168","18.86173","27.62036","66.97758","3.325202","-24.31075","22.82438","22.53911","22.68174","18.86173","64.18792","106.0131","4.551575","4.551575","0","22.96342","16.8625",
"20.10.2002 13:00:00","2.796211","0","1.297483","-24.26113","0","40.80045","8.581432E-02","0","26.11624","38.07168","13.05812","24.35826","68.38395","0","-20.7689","23.15179","22.74433","22.94806","13.05812","64.18792","96.37624","0","0","0","19.1302","18.4375",
"20.10.2002 14:00:00","3.194199","-6.617048","1.404766","-24.5224","-6.617048","39.23481","0.1488846","0","26.11624","38.07168","13.05812","15.15554","92.28686","0","-19.75858","23.36395","23.19128","23.27761","13.05812","64.18792","93.67564","0","0","3.676138","12.75346","19.5625",
"20.10.2002 15:00:00","2.673899","-21.97441","2.188714","-32.57571","-21.97441","37.70322","0.1810997","0","26.11624","38.07168","13.05812","15.0296","106.3907","0","-33.98962","23.40537","23.5793","23.49233","13.05812","64.18792","102.2075","0","0","12.208","12.75346","20.15",
"20.10.2002 16:00:00","2.688881","-22.98613","3.222107","-47.64796","-22.98613","38.89294","0.1769761","0","26.11624","38.07168","18.86173","22.56533","89.25458","0","-41.24007","23.2549","23.65023","23.45256","18.86173","64.18792","114.9499","0","0","12.77007","19.1302","20.05",
"20.10.2002 17:00:00","3.228705","-4.880354","2.186121","-32.51959","-4.880354","40.63826","0.1293509","0","26.11624","38.07168","18.86173","30.11698","19.39373","0","-32.76917","23.1245","23.18467","23.15459","18.86173","64.18792","111.2679","0","0","2.711308","25.50692","19.2125",
"20.10.2002 18:00:00","3.433638","0","1.795965","-41.49593","0","41.16155","0.107222","2.008039","26.11624","68.04733","18.86173","24.79381","1.063691","1.729126","-25.5181","23.16847","22.79238","22.98042","18.86173","94.16357","135.9887","2.362399","2.362399","0","22.96342","17.8",
"20.10.2002 19:00:00","1.651162","0","1.686109","-56.07579","0","42.43559","3.302794E-02","4.356902","2.611624","55.90327","12.33267","7.290085","0","3.734858","-4.877103","22.80391","22.50742","22.65567","12.33267","58.5149","86.18047","5.125767","5.125767","0","15.3329","16.825",
"20.10.2002 20:00:00","0.154031","0","1.53178","-51.68651","0","44.4236","-2.631829E-02","12.54811","2.611624","55.90327","6.529061","7.158994","0","12.77795","-4.555143","22.19474","22.37325","22.284","6.529059","58.5149","80.37686","14.76249","14.76249","0","15.3329","16.225",
"20.10.2002 21:00:00","-2.277703","0","1.053162","-36.32257","0","44.36803","-6.874865E-02","9.319169","2.611624","55.90327","6.529061","8.924413","0","8.480192","-6.875851","22.12574","22.28452","22.20513","6.529059","58.5149","84.21008","10.96373","10.96373","0","19.16613","15.625",
"20.10.2002 22:00:00","-3.433234","0","0.5454395","-15.7424","0","46.21721","-0.119073","0","2.611624","1.349339","6.529061","9.053709","0","0","-7.687479","21.63544","22.0909","21.86317","6.529059","3.960963","29.65615","0","0","0","19.16613","15.025",
"20.10.2002 23:00:00","-3.528224","0","0.5440302","-16.10531","0","48.59737","-0.1960753","0","2.611624","1.349339","1.886173","9.280167","0","0","-7.853615","21.18585","21.91125","21.54855","1.886171","3.960963","25.01327","0","0","0","19.16613","14.425",
"21.10.2002","-4.390076","0","0.557032","-17.01915","0","50.89958","-0.2408575","0","0","0","1.886173","9.407983","0","0","-8.26506","20.88276","21.75944","21.3211","1.886171","0","21.0523","0","0","0","19.16613","13.825",
"21.10.2002 01:00:00","-5.424076","0","0.5783076","-18.67057","0","52.49402","-0.2807581","0","0","0","1.886173","9.502251","0","0","-8.780537","20.62143","21.62026","21.12084","1.886171","0","21.0523","0","0","0","19.16613","13.1625",
"21.10.2002 02:00:00","-6.261524","0","0.59229","-20.15245","0","53.5968","-0.3207006","0","0","0","1.886173","9.592279","0","0","-9.281081","20.38448","21.48769","20.93608","1.886171","0","21.0523","0","0","0","19.16613","12.525",
"21.10.2002 03:00:00","-7.137191","0","0.6078573","-21.89696","0","54.96337","-0.3573822","0","0","0","1.886173","9.674936","0","0","-9.816473","20.15648","21.35526","20.75587","1.886171","0","21.0523","0","0","0","19.16613","11.8625",
"21.10.2002 04:00:00","-7.855107","0","0.6178419","-22.85217","0","56.12499","-0.3945666","0","0","0","1.886173","9.758358","0","0","-10.12289","19.94387","21.22428","20.58407","1.886171","0","21.0523","0","0","0","19.16613","11.4125",
"21.10.2002 05:00:00","-8.177308","0","0.6508279","-26.1334","0","54.61556","-0.3669644","21.01361","0","0","1.886173","9.566404","0","16.62777","-7.265194","20.3853","21.1508","20.76805","1.886171","0","21.0523","24.7219","24.7219","0","19.16613","11.1125",
"21.10.2002 06:00:00","-5.325937","0","0.6448915","-34.59328","0","50.93244","-0.2682035","35.62417","0","54.55393","6.529061","7.440413","0","32.2538","-7.453871","21.28761","21.30351","21.29556","6.529059","54.55393","76.41589","41.91079","41.91079","0","15.3329","10.8125",
"21.10.2002 07:00:00","-6.588452","0","0.7561463","-35.61811","0","50.0285","-0.2115089","10.61269","26.11624","38.07168","18.86173","13.9167","2.030955","4.672152","-10.06703","21.39204","21.44028","21.41616","18.86173","64.18792","97.09283","12.48551","12.48551","0","14.04319","10.7",
"21.10.2002 08:00:00","-6.01223","0","0.8448139","-33.49054","0","49.54109","-0.2110148","8.438355","26.11624","38.07168","13.05812","20.51927","17.76665","5.259941","-18.06264","21.33012","21.57578","21.45295","13.05812","64.18792","89.9995","9.927476","9.927476","0","12.75346","11.075",
"21.10.2002 09:00:00","-4.937491","0","0.8171081","-29.75763","0","48.10465","-0.1792999","3.292809","26.11624","38.07168","13.05812","20.26402","37.58506","2.286577","-19.16574","21.52835","21.8174","21.67287","13.05812","64.18792","89.9995","3.873893","3.873893","0","12.75346","11.9875",
"21.10.2002 10:00:00","-3.331001","0","0.785814","-26.41441","0","46.94527","-0.1132471","0.127764","26.11624","38.07168","13.05812","19.46657","45.74937","0","-19.42099","21.90889","22.08554","21.99722","13.05812","64.18792","89.9995","0.150311","0.150311","0","12.75346","13.0875",
"21.10.2002 11:00:00","-1.368054","0","1.005504","-27.47268","0","46.57505","-2.891031E-02","0.459499","26.11624","38.07168","18.86173","28.00472","58.22797","0.4251142","-27.64196","22.29805","22.39116","22.3446","18.86173","64.18792","102.1798","0.540587","0.540587","0","19.1302","14.25",
"21.10.2002 12:00:00","0.5896","0","1.215957","-33.18086","0","46.55816","3.893689E-02","0.185544","26.11624","38.07168","18.86173","28.69917","56.13328","0.1346576","-27.73946","22.68359","22.63319","22.65839","18.86173","64.18792","106.0131","0.218287","0.218287","0","22.96342","15.3875",
"21.10.2002 13:00:00","2.679906","0","1.421727","-37.80634","0","47.30094","7.894427E-02","6.179341","26.11624","38.07168","13.05812","25.87887","54.89474","5.647966","-24.62712","22.7542","22.75678","22.75549","13.05812","64.18792","96.37624","7.269813","7.269813","0","19.1302","16.3",
"21.10.2002 14:00:00","3.769072","0","1.348061","-37.46656","0","46.9764","0.1230682","2.626338","26.11624","38.07168","13.05812","16.50677","59.45929","2.635155","-16.58844","22.93154","22.87646","22.904","13.05812","64.18792","89.9995","3.089809","3.089809","0","12.75346","16.9125",
"21.10.2002 15:00:00","2.776438","0","1.527842","-41.0223","0","46.35168","0.1154929","8.02094","26.11624","38.07168","13.05812","16.01838","50.52408","7.609006","-16.76407","23.04902","22.89363","22.97132","13.05812","64.18792","89.9995","9.4364","9.4364","0","12.75346","17.1625",
"21.10.2002 16:00:00","2.671522","0","1.448172","-35.27556","0","46.45166","0.1141154","3.412472","26.11624","38.07168","18.86173","24.28619","40.27438","3.136943","-25.42646","23.07577","22.76056","22.91817","18.86173","64.18792","102.1798","4.014673","4.014673","0","19.1302","16.95",
