"Date/Time","Internal Natural vent.","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Relative Humidity","Fanger PMV","Zone Heating","Task Lighting","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","Cooling (Electricity)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"21.10.2002 17:00:00","2.557363","0","1.227804","-25.54304","0","47.14198","9.380373E-02","0.210218","26.11624","38.07168","18.86173","33.59744","17.44616","0.1678831","-33.88656","22.8669","22.63188","22.74939","18.86173","64.18792","108.5566","0.247315","0.247315","0","25.50692","16.3625",
"21.10.2002 18:00:00","1.828637","0","1.798924","-55.76271","0","46.60593","6.467498E-02","8.016456","26.11624","68.04733","18.86173","27.83544","1.095988","6.927948","-27.99278","22.82434","22.499","22.66167","18.86173","94.16357","135.9887","9.431125","9.431125","0","22.96342","15.6",
"21.10.2002 19:00:00","-1.034685","0","1.29947","-56.75787","0","47.05093","1.222951E-02","11.87851","2.611624","55.90327","12.33267","7.077647","0","10.12914","-6.167931","22.34775","22.33183","22.33979","12.33267","58.5149","86.18047","13.97472","13.97472","0","15.3329","14.8",
"21.10.2002 20:00:00","-4.704174","0","0.7253951","-29.4921","0","47.03999","-0.0746177","4.94693","2.611624","55.90327","6.529061","7.123792","0","4.36804","-7.148768","22.02204","22.20252","22.11228","6.529059","58.5149","80.37686","5.819918","5.819918","0","15.3329","14.0625",
"21.10.2002 21:00:00","-6.763585","0","0.7018176","-27.244","0","46.66716","-0.1166203","0.512207","2.611624","55.90327","6.529061","8.922035","0","0.4352045","-9.801995","21.66547","22.10399","21.88474","6.529059","58.5149","84.21008","0.602596","0.602596","0","19.16613","13.3",
"21.10.2002 22:00:00","-6.940339","0","0.6323094","-24.09264","0","46.19512","-0.2067627","6.291909","2.611624","1.349339","6.529061","9.164429","0","3.991356","-7.855729","21.09657","21.84563","21.4711","6.529059","3.960963","29.65615","7.402246","7.402246","0","19.16613","12.5",
"21.10.2002 23:00:00","-6.976187","0","0.6317072","-24.54938","0","45.97418","-0.3289627","0","2.611624","1.349339","1.886173","9.518335","0","0","-10.18828","20.43695","21.59389","21.01542","1.886171","3.960963","25.01327","0","0","0","19.16613","11.7625",
"22.10.2002","-8.019528","0","0.6426445","-25.87517","0","45.16796","-0.4199968","0","0","0","1.886173","9.713979","0","0","-10.64007","20.02904","21.37016","20.6996","1.886171","0","21.0523","0","0","0","19.16613","11",
"22.10.2002 01:00:00","-9.146216","0","0.6550364","-27.55199","0","44.5288","-0.4865876","0","0","0","1.886173","9.832762","0","0","-11.16335","19.71357","21.18234","20.44796","1.886171","0","21.0523","0","0","0","19.16613","10.2625",
"22.10.2002 02:00:00","-10.28312","0","0.6701758","-29.6799","0","44.30836","-0.5438214","0","0","0","1.886173","9.937755","0","0","-11.7427","19.42676","21.00642","20.21659","1.886171","0","21.0523","0","0","0","19.16613","9.5",
"22.10.2002 03:00:00","-11.62448","0","0.6886219","-32.12737","0","44.09398","-0.6031095","0","0","0","1.886173","10.04603","0","0","-12.34624","19.12119","20.82331","19.97225","1.886171","0","21.0523","0","0","0","19.16613","8.7",
"22.10.2002 04:00:00","-12.59166","0","0.6979228","-33.37567","0","43.61196","-0.6622784","0.049499","0","0","1.886173","10.15234","0","0","-12.64018","18.84446","20.64074","19.7426","1.886171","0","21.0523","0.058234","0.058234","0","19.16613","8.15",
"22.10.2002 05:00:00","-14.36969","0","0.7494974","-41.02998","0","39.80485","-0.5707589","52.47626","0","0","1.886173","9.675406","0","42.30687","-6.271914","20.05449","20.594","20.32425","1.886171","0","21.0523","61.73678","61.73678","0","19.16613","7.75",
"22.10.2002 06:00:00","-4.989404","0","0.7369418","-54.82189","0","36.84161","-0.4359333","67.07121","0","54.55393","6.529061","7.535611","0","62.03509","-9.358349","21.02814","20.81278","20.92046","6.529059","54.55393","76.41589","78.90731","78.90731","0","15.3329","7.4125",
"22.10.2002 07:00:00","-5.343616","0","0.8402077","-55.71593","0","36.85231","-0.3841867","39.68821","26.11624","38.07168","18.86173","14.03457","1.475688","25.71504","-7.09616","21.06237","20.9579","21.01013","18.86173","64.18792","97.09283","46.69201","46.69201","0","14.04319","7.3",
"22.10.2002 08:00:00","-4.768937","0","0.9263683","-53.16714","0","38.09742","-0.375534","40.76105","26.11624","38.07168","13.05812","20.59604","15.28385","16.32463","-4.455686","21.01308","21.08709","21.05009","13.05812","64.18792","89.9995","47.95418","47.95418","0","12.75346","7.6125",
"22.10.2002 09:00:00","-5.564259","0","0.9002325","-46.91716","0","39.61089","-0.3216785","26.43079","26.11624","38.07168","13.05812","20.57409","38.64149","9.549969","-9.826714","21.16062","21.41438","21.2875","13.05812","64.18792","89.9995","31.09505","31.09505","0","12.75346","8.6125",
"22.10.2002 10:00:00","-6.415013","0","0.8716433","-39.31285","0","40.80834","-0.2580951","10.46182","26.11624","38.07168","13.05812","20.52681","55.65246","6.398283","-19.55343","21.35284","21.70215","21.52749","13.05812","64.18792","89.9995","12.30802","12.30802","0","12.75346","10.0375",
"22.10.2002 11:00:00","-6.018853","0","1.00732","-33.22125","0","40.82428","-0.1922449","2.229784","26.11624","38.07168","18.86173","30.301","64.93758","0.9799399","-30.71461","21.68999","21.97124","21.83062","18.86173","64.18792","102.1798","2.623275","2.623275","0","19.1302","11.5375",
"22.10.2002 12:00:00","-3.170155","0","1.406006","-50.64034","0","41.2201","-0.1103661","13.75509","26.11624","38.07168","18.86173","30.78077","68.14786","15.37911","-31.27451","22.0409","22.24073","22.14082","18.86173","64.18792","106.0131","16.18246","16.18246","0","22.96342","13.1625",
"22.10.2002 13:00:00","-0.304568","0","1.268248","-40.44646","0","41.60422","-4.659163E-02","13.65755","26.11624","38.07168","13.05812","27.56173","70.17744","11.22895","-27.11641","22.44018","22.43422","22.4372","13.05812","64.18792","96.37624","16.06771","16.06771","0","19.1302","14.675",
"22.10.2002 14:00:00","2.311546","0","1.001178","-32.99553","0","41.88865","4.951217E-02","3.12663","26.11624","38.07168","13.05812","17.24238","81.65192","3.092057","-18.54936","22.88076","22.7181","22.79943","13.05812","64.18792","89.9995","3.678388","3.678388","0","12.75346","15.575",
"22.10.2002 15:00:00","4.002827","0","0.909934","-30.96114","0","42.42632","0.1096982","0","26.11624","38.07168","13.05812","16.35829","90.63085","0","-19.12423","23.10802","23.01953","23.06377","13.05812","64.18792","89.9995","0","0","0","12.75346","15.9875",
"22.10.2002 16:00:00","3.650619","0","1.508363","-45.88464","0","43.70182","0.1333465","9.596295","26.11624","38.07168","18.86173","24.26423","68.7598","9.503738","-28.85504","22.98699","23.04387","23.01543","18.86173","64.18792","102.1798","11.28976","11.28976","0","19.1302","15.9125",
"22.10.2002 17:00:00","2.12035","0","1.178052","-28.28075","0","45.25811","0.0356632","0","26.11624","38.07168","18.86173","34.06588","16.99368","0","-37.95156","22.66716","22.54898","22.60807","18.86173","64.18792","108.5566","0","0","0","25.50692","15.175",
"22.10.2002 18:00:00","-0.134019","0","1.160374","-36.44551","0","45.94221","5.49982E-03","2.943563","26.11624","68.04733","18.86173","28.74188","1.290555","2.863558","-31.53529","22.55977","22.28252","22.42114","18.86173","94.16357","135.9887","3.463015","3.463015","0","22.96342","14.05",
"22.10.2002 19:00:00","-4.171498","0","0.8678306","-40.60479","0","47.05781","-8.700551E-02","7.50703","2.611624","55.90327","12.33267","7.132619","0","7.865645","-7.698573","21.9196","22.04651","21.98306","12.33267","58.5149","86.18047","8.8318","8.8318","0","15.3329","13.2875",
"22.10.2002 20:00:00","-7.809052","0","0.6219874","-25.88329","0","47.35785","-0.1412484","0.323593","2.611624","55.90327","6.529061","7.170895","0","0","-8.046887","21.64915","21.88485","21.767","6.529059","58.5149","80.37686","0.380698","0.380698","0","15.3329","12.7875",
"22.10.2002 21:00:00","-9.64379","0","0.6531279","-25.75092","0","47.19862","-0.1822198","2.692674","2.611624","55.90327","6.529061","9.013903","0","0.423964","-8.666283","21.45204","21.77384","21.61294","6.529059","58.5149","84.21008","3.167852","3.167852","0","19.16613","12.2875",
"22.10.2002 22:00:00","-7.590311","0","0.6439137","-25.72621","0","48.32637","-0.2668546","10.7213","2.611624","1.349339","6.529061","9.258823","0","8.146625","-8.191744","20.84395","21.52114","21.18254","6.529059","3.960963","29.65615","12.61329","12.61329","0","19.16613","11.7875",
"22.10.2002 23:00:00","-7.432805","0","0.6357997","-24.90185","0","50.00223","-0.3844198","0","2.611624","1.349339","1.886173","9.64982","0","0","-10.38058","20.09575","21.26843","20.68209","1.886171","3.960963","25.01327","0","0","0","19.16613","11.2875",
"23.10.2002","-8.128393","0","0.6410098","-25.27735","0","50.16154","-0.4713651","0","0","0","1.886173","9.855509","0","0","-10.54499","19.71109","21.04573","20.37841","1.886171","0","21.0523","0","0","0","19.16613","10.7875",
"23.10.2002 01:00:00","-8.848479","0","0.6486467","-25.79194","0","49.78571","-0.5270931","0","0","0","1.886173","9.953346","0","0","-10.7176","19.45835","20.86891","20.16363","1.886171","0","21.0523","0","0","0","19.16613","10.4125",
"23.10.2002 02:00:00","-9.407213","0","0.6583602","-26.6461","0","49.47767","-0.5738757","0","0","0","1.886173","10.03673","0","0","-10.91055","19.24418","20.71481","19.97949","1.886171","0","21.0523","0","0","0","19.16613","10.05",
"23.10.2002 03:00:00","-9.927115","0","0.6596653","-26.99523","0","48.96197","-0.615662","0","0","0","1.886173","10.10506","0","0","-11.1112","19.06433","20.57282","19.81858","1.886171","0","21.0523","0","0","0","19.16613","9.7125",
"23.10.2002 04:00:00","-10.10453","0","0.6565875","-27.00254","0","48.72255","-0.652642","0","0","0","1.886173","10.16594","0","0","-11.22064","18.91053","20.43925","19.67489","1.886171","0","21.0523","0","0","0","19.16613","9.475",
"23.10.2002 05:00:00","-13.04651","0","0.7066244","-32.21244","0","45.21658","-0.5539895","44.39797","0","0","1.886173","9.672639","0","34.87601","-5.146566","20.08511","20.40947","20.24729","1.886171","0","21.0523","52.23291","52.23291","0","19.16613","9.275",
"23.10.2002 06:00:00","-4.351316","0","0.695573","-44.01608","0","42.07824","-0.426278","57.2147","0","54.55393","6.529061","7.541294","0","52.61663","-8.200411","21.01425","20.62263","20.81844","6.529059","54.55393","76.41589","67.31141","67.31141","0","15.3329","9.1375",
"23.10.2002 07:00:00","-4.503363","0","0.8015633","-44.67537","0","42.02239","-0.3771074","28.05474","26.11624","38.07168","18.86173","14.04547","0.3638735","16.02409","-6.173867","21.02783","20.76769","20.89776","18.86173","64.18792","97.09283","33.00557","33.00557","0","14.04319","9.1",
"23.10.2002 08:00:00","-3.753752","0","0.9010451","-44.32275","0","42.65966","-0.3833155","31.3277","26.11624","38.07168","13.05812","20.60956","3.818405","11.08158","-5.088126","20.93651","20.81542","20.87596","13.05812","64.18792","89.9995","36.85611","36.85611","0","12.75346","9.1625",
"23.10.2002 09:00:00","-3.565149","0","0.8845463","-42.33503","0","43.70169","-0.3778473","27.82721","26.11624","38.07168","13.05812","20.61812","10.25823","10.68161","-7.823659","20.92804","20.86853","20.89828","13.05812","64.18792","89.9995","32.73789","32.73789","0","12.75346","9.325",
"23.10.2002 10:00:00","-3.4183","0","0.8739355","-40.7416","0","45.12215","-0.3721975","26.86788","26.11624","38.07168","13.05812","20.61615","19.90891","10.72354","-8.374407","20.92046","20.83935","20.87991","13.05812","64.18792","89.9995","31.60926","31.60926","0","12.75346","9.525",
"23.10.2002 11:00:00","-3.776678","0","1.031021","-38.45279","0","46.32935","-0.3496393","22.89995","26.11624","38.07168","18.86173","30.91718","29.04987","8.206825","-20.60946","20.98925","20.9556","20.97243","18.86173","64.18792","102.1798","26.94111","26.94111","0","19.1302","9.975",
"23.10.2002 12:00:00","-4.351958","0","1.052433","-35.50197","0","46.77343","-0.3086414","14.03881","26.11624","38.07168","18.86173","32.74356","35.36324","6.269318","-27.98112","21.09352","21.15515","21.12434","18.86173","64.18792","106.0131","16.51626","16.51626","0","22.96342","10.575",
"23.10.2002 13:00:00","-4.002044","0","1.006463","-33.07999","0","47.56821","-0.300575","10.03679","26.11624","38.07168","13.05812","30.87323","35.12502","6.948118","-28.81362","21.05714","21.205","21.13107","13.05812","64.18792","96.37624","11.80799","11.80799","0","19.1302","10.9875",
"23.10.2002 14:00:00","-3.52941","0","0.8382544","-32.6412","0","47.68676","-0.3010564","8.016874","26.11624","38.07168","13.05812","20.50503","30.12469","6.919511","-20.0587","21.08277","21.1821","21.13243","13.05812","64.18792","89.9995","9.431617","9.431617","0","12.75346","11.1625",
"23.10.2002 15:00:00","-3.228874","0","0.8335009","-32.1686","0","47.38243","-0.3036821","7.701653","26.11624","38.07168","13.05812","20.4214","26.48612","6.614715","-19.9718","21.08565","21.15688","21.12126","13.05812","64.18792","89.9995","9.060768","9.060768","0","12.75346","11.2625",
"23.10.2002 16:00:00","-3.812622","0","0.9952675","-31.52975","0","47.73067","-0.3020629","6.919187","26.11624","38.07168","18.86173","30.69351","20.8947","5.294363","-29.52744","21.11524","21.13595","21.1256","18.86173","64.18792","102.1798","8.14022","8.14022","0","19.1302","11.3",
"23.10.2002 17:00:00","-3.906534","0","1.164102","-31.92715","0","48.8715","-0.3081896","10.82792","26.11624","38.07168","18.86173","41.13454","8.496224","5.792291","-36.67295","21.06087","21.05662","21.05874","18.86173","64.18792","108.5566","12.73873","12.73873","0","25.50692","11.175",
"23.10.2002 18:00:00","-5.072148","0","1.04787","-34.01632","0","49.32127","-0.2921927","8.742727","26.11624","68.04733","18.86173","32.70033","0.6385185","3.711305","-29.68016","21.23706","21.03691","21.13699","18.86173","94.16357","135.9887","10.28556","10.28556","0","22.96342","10.9125",
"23.10.2002 19:00:00","-9.739738","0","0.6595228","-31.90211","0","49.92347","-0.3144291","10.19199","2.611624","55.90327","12.33267","7.38951","0","7.867465","-7.531625","20.96089","20.91382","20.93735","12.33267","58.5149","86.18047","11.99057","11.99057","0","15.3329","10.6125",
"23.10.2002 20:00:00","-11.67354","0","0.6613724","-30.75492","0","50.36678","-0.3638485","14.15729","2.611624","55.90327","6.529061","7.419992","0","11.76791","-7.628942","20.67343","20.80433","20.73888","6.529059","58.5149","80.37686","16.65564","16.65564","0","15.3329","10.3125",
"23.10.2002 21:00:00","-12.56639","0","0.6992763","-31.0244","0","50.18167","-0.3991562","16.4171","2.611624","55.90327","6.529061","9.325725","0","13.34697","-9.693626","20.51361","20.71361","20.61361","6.529059","58.5149","84.21008","19.31424","19.31424","0","19.16613","10.0125",
"23.10.2002 22:00:00","-11.5037","0","0.6985729","-31.12837","0","50.42462","-0.4636115","32.54513","2.611624","1.349339","6.529061","9.474422","0","23.38867","-3.506343","20.14271","20.48179","20.31225","6.529059","3.960963","29.65615","38.28838","38.28838","0","19.16613","9.7125",
"23.10.2002 23:00:00","-11.13818","0","0.6767439","-28.39409","0","52.34991","-0.5865641","0","2.611624","1.349339","1.886173","9.950134","0","0","-11.67814","19.15142","20.2266","19.68901","1.886171","3.960963","25.01327","0","0","0","19.16613","9.4125",
"24.10.2002","-9.909507","0","0.6561656","-26.87038","0","52.98512","-0.7241229","1.980292","0","0","1.886173","10.30954","0","0.4298506","-9.679588","18.53582","19.96875","19.25229","1.886171","0","21.0523","2.329755","2.329755","0","19.16613","9.1125",
"24.10.2002 01:00:00","-9.611699","0","0.6583687","-27.62035","0","53.22492","-0.7604964","5.801511","0","0","1.886173","10.36761","0","3.251462","-8.824234","18.43691","19.80285","19.11988","1.886171","0","21.0523","6.825308","6.825308","0","19.16613","8.875",
"24.10.2002 02:00:00","-9.274438","0","0.6605439","-28.19065","0","53.27674","-0.7818877","8.538117","0","0","1.886173","10.4048","0","5.949938","-8.849099","18.37255","19.68182","19.02719","1.886171","0","21.0523","10.04484","10.04484","0","19.16613","8.7375",
"24.10.2002 03:00:00","-9.025565","0","0.6640682","-28.94142","0","53.41468","-0.7990357","11.03199","0","0","1.886173","10.43276","0","8.39878","-8.911489","18.31974","19.57693","18.94834","1.886171","0","21.0523","12.97882","12.97882","0","19.16613","8.575",
"24.10.2002 04:00:00","-8.783601","0","0.6675797","-29.61009","0","53.35471","-0.8161119","13.27761","0","0","1.886173","10.45992","0","10.6067","-8.955205","18.26872","19.47775","18.87324","1.886171","0","21.0523","15.62072","15.62072","0","19.16613","8.4375",
"24.10.2002 05:00:00","-13.59468","0","0.7310441","-36.8311","0","47.87772","-0.6563119","75.1806","0","0","1.886173","9.752412","0","62.6678","-3.851086","20.02513","19.51137","19.76825","1.886171","0","21.0523","88.44777","88.44777","0","19.16613","8.4",
"24.10.2002 06:00:00","-3.126055","0","0.7090592","-48.20084","0","44.89904","-0.5111625","65.65346","0","54.55393","6.529061","7.604943","0","56.87229","-4.53083","20.84525","19.77269","20.30897","6.529059","54.55393","76.41589","77.23936","77.23936","0","15.3329","8.3375",
"24.10.2002 07:00:00","-2.947716","0","0.8112783","-48.60467","0","44.61712","-0.4745365","46.12967","26.11624","38.07168","18.86173","14.1186","0","28.97094","-2.161565","20.83786","19.92556","20.38171","18.86173","64.18792","97.09283","54.27019","54.27019","0","14.04319","8.3",
"24.10.2002 08:00:00","-2.777159","0","0.9055361","-47.58943","0","44.85446","-0.4721159","50.58415","26.11624","38.07168","13.05812","20.64227","2.888874","25.03928","-1.412516","20.81232","19.99142","20.40187","13.05812","64.18792","89.9995","59.51077","59.51077","0","12.75346","8.425",
"24.10.2002 09:00:00","-2.730864","0","0.894992","-45.20142","0","45.2523","-0.4623599","45.5029","26.11624","38.07168","13.05812","20.64402","10.60693","20.80619","-1.369117","20.81217","20.07846","20.44531","13.05812","64.18792","89.9995","53.53283","53.53283","0","12.75346","8.8125",
"24.10.2002 10:00:00","-2.707294","0","0.8823369","-42.28304","0","45.30904","-0.4515568","39.38637","26.11624","38.07168","13.05812","20.64241","17.85807","17.65856","-3.199077","20.81913","20.17317","20.49615","13.05812","64.18792","89.9995","46.3369","46.3369","0","12.75346","9.3125",
"24.10.2002 11:00:00","-2.794762","0","1.03491","-39.69741","0","45.42554","-0.4393893","34.3187","26.11624","38.07168","18.86173","30.95608","21.52012","11.82982","-13.43518","20.84704","20.26289","20.55497","18.86173","64.18792","102.1798","40.37494","40.37494","0","19.1302","9.75",
"24.10.2002 12:00:00","-2.755572","0","1.0577","-37.76096","0","45.67834","-0.4310915","30.40464","26.11624","38.07168","18.86173","32.8524","23.39542","10.23768","-17.0594","20.84867","20.32308","20.58587","18.86173","64.18792","106.0131","35.77016","35.77016","0","22.96342","10.0875",
"24.10.2002 13:00:00","-2.678924","0","1.013384","-35.81852","0","46.44188","-0.411636","25.42368","26.11624","38.07168","13.05812","30.95559","37.19245","11.50502","-19.84171","20.8457","20.49355","20.66963","13.05812","64.18792","96.37624","29.91021","29.91021","0","19.1302","10.3875",
"24.10.2002 14:00:00","-2.03174","0","0.8192991","-31.29795","0","46.16247","-0.3158516","5.616785","26.11624","38.07168","13.05812","20.26316","83.66916","4.570268","-20.11934","21.21573","21.13968","21.1777","13.05812","64.18792","89.9995","6.607982","6.607982","0","12.75346","11.625",
"24.10.2002 15:00:00","0.774527","0","0.7928883","-28.98791","0","45.64868","-0.2091271","0.221768","26.11624","38.07168","13.05812","18.84861","89.34398","4.277691E-03","-21.18671","21.70869","21.52678","21.61773","13.05812","64.18792","89.9995","0.260904","0.260904","0","12.75346","12.8625",
"24.10.2002 16:00:00","1.132843","0","0.9541893","-27.71675","0","46.52338","-0.163804","0","26.11624","38.07168","18.86173","27.55855","67.91261","0","-31.16551","21.91764","21.58512","21.75138","18.86173","64.18792","102.1798","0","0","0","19.1302","13.3875",
"24.10.2002 17:00:00","-0.039131","0","1.114291","-26.06888","0","49.09481","-0.203147","1.413566","26.11624","38.07168","18.86173","37.58307","15.74892","0.6013942","-38.36536","21.6341","21.24056","21.43733","18.86173","64.18792","108.5566","1.663019","1.663019","0","25.50692","13.3125",
"24.10.2002 18:00:00","-1.283841","0","0.9941006","-27.2662","0","50.97294","-0.2591475","1.053116","26.11624","68.04733","18.86173","31.01289","1.532844","3.587188E-03","-30.52116","21.46647","20.92182","21.19415","18.86173","94.16357","135.9887","1.23896","1.23896","0","22.96342","12.7625",
"24.10.2002 19:00:00","-5.603939","0","0.6126552","-26.04225","0","51.64978","-0.3068098","5.816938","2.611624","55.90327","12.33267","7.428707","0","3.969631","-6.453065","21.10077","20.7134","20.90708","12.33267","58.5149","86.18047","6.843456","6.843456","0","15.3329","12.25",
"24.10.2002 20:00:00","-7.87817","0","0.6214892","-25.20165","0","51.31981","-0.3684877","10.39684","2.611624","55.90327","6.529061","7.467694","0","8.354029","-6.491142","20.75665","20.57363","20.66514","6.529059","58.5149","80.37686","12.23158","12.23158","0","15.3329","11.85",
"24.10.2002 21:00:00","-9.139035","0","0.6597242","-25.253","0","49.81446","-0.4157165","12.53096","2.611624","55.90327","6.529061","9.379144","0","9.883299","-8.319954","20.5819","20.48144","20.53167","6.529059","58.5149","84.21008","14.74231","14.74231","0","19.16613","11.5125",
"24.10.2002 22:00:00","-8.92744","0","0.6590506","-25.41961","0","49.16636","-0.4774682","30.8481","2.611624","1.349339","6.529061","9.487326","0","21.78576","-1.966555","20.27061","20.26415","20.26738","6.529059","3.960963","29.65615","36.29189","36.29189","0","19.16613","11.15",
"24.10.2002 23:00:00","-8.33979","0","0.6411124","-23.53393","0","51.05286","-0.5960025","0","2.611624","1.349339","1.886173","9.946006","0","0","-10.19025","19.28569","20.03344","19.65956","1.886171","3.960963","25.01327","0","0","0","19.16613","10.75",
"25.10.2002","-7.365625","0","0.6181859","-21.85287","0","52.47676","-0.7347354","0","0","0","1.886173","10.32723","0","0","-9.717535","18.60532","19.79322","19.19927","1.886171","0","21.0523","0","0","0","19.16613","10.4125",
"25.10.2002 01:00:00","-7.71122","0","0.6247734","-22.76455","0","52.78614","-0.7812907","1.57845","0","0","1.886173","10.40617","0","0.0594703","-8.499694","18.41747","19.62534","19.0214","1.886171","0","21.0523","1.857","1.857","0","19.16613","9.9875",
"25.10.2002 02:00:00","-8.228776","0","0.6415033","-24.78178","0","52.64349","-0.8153373","5.512361","0","0","1.886173","10.45278","0","3.119574","-8.135263","18.27872","19.48573","18.88222","1.886171","0","21.0523","6.485131","6.485131","0","19.16613","9.425",
"25.10.2002 03:00:00","-8.142215","0","0.6572244","-27.35748","0","51.49855","-0.8438894","10.68409","0","0","1.886173","10.49256","0","8.143063","-8.480283","18.20079","19.36517","18.78298","1.886171","0","21.0523","12.56951","12.56951","0","19.16613","8.8875",
"25.10.2002 04:00:00","-7.881682","0","0.6628089","-28.94035","0","50.77113","-0.8678975","14.09405","0","0","1.886173","10.52521","0","11.44338","-8.708089","18.1408","19.26201","18.7014","1.886171","0","21.0523","16.58124","16.58124","0","19.16613","8.5125",
"25.10.2002 05:00:00","-13.70495","0","0.7388607","-37.94924","0","45.9258","-0.6954795","82.17363","0","0","1.886173","9.772248","0","68.74947","-3.28032","20.01287","19.29953","19.6562","1.886171","0","21.0523","96.67487","96.67487","0","19.16613","8.2125",
"25.10.2002 06:00:00","-3.048156","0","0.7224516","-50.6493","0","43.66482","-0.5429796","72.7131","0","54.55393","6.529061","7.614421","0","62.14932","-3.048991","20.81926","19.56362","20.19144","6.529059","54.55393","76.41589","85.54482","85.54482","0","15.3329","7.975",
"25.10.2002 07:00:00","-2.864882","0","0.8300908","-52.42886","0","43.67908","-0.5055318","55.11013","26.11624","38.07168","18.86173","14.12893","0","37.12195","-2.2353","20.80912","19.71609","20.2626","18.86173","64.18792","97.09283","64.83545","64.83545","0","14.04319","7.7125",
"25.10.2002 08:00:00","-2.82553","0","0.9330574","-53.07451","0","43.78322","-0.5023751","62.97735","26.11624","38.07168","13.05812","20.64628","2.17784","34.9867","-0.8324775","20.8","19.77359","20.2868","13.05812","64.18792","89.9995","74.09099","74.09099","0","12.75346","7.6",
"25.10.2002 09:00:00","-2.828956","0","0.9335482","-53.09774","0","44.03049","-0.4952943","61.6494","26.11624","38.07168","13.05812","20.64644","7.72701","33.64793","-0.8207481","20.8","19.8367","20.31835","13.05812","64.18792","89.9995","72.52871","72.52871","0","12.75346","7.6",
"25.10.2002 10:00:00","-2.828644","0","0.9339589","-53.11852","0","44.2686","-0.4942544","63.35928","26.11624","38.07168","13.05812","20.64644","13.32744","35.02413","-0.4859584","20.8","19.83371","20.31686","13.05812","64.18792","89.9995","74.54033","74.54033","0","12.75346","7.6",
"25.10.2002 11:00:00","-2.817813","0","1.097556","-52.66242","0","44.65974","-0.4951821","67.38065","26.11624","38.07168","18.86173","30.96966","17.57056","25.92071","-1.570912","20.8","19.80751","20.30376","18.86173","64.18792","102.1798","79.27135","79.27135","0","19.1302","7.6625",
"25.10.2002 12:00:00","-2.806234","0","1.127488","-52.00729","0","45.20622","-0.4727496","60.21458","26.11624","38.07168","18.86173","32.87557","19.79158","19.28247","-4.722106","20.8","20.00611","20.40306","18.86173","64.18792","106.0131","70.84068","70.84068","0","22.96342","7.7625",
"25.10.2002 13:00:00","-2.81331","0","1.096774","-51.98019","0","45.49493","-0.4687882","62.70903","26.11624","38.07168","13.05812","30.96966","18.4271","23.96915","-3.821739","20.8","20.02301","20.41151","13.05812","64.18792","96.37624","73.77534","73.77534","0","19.1302","7.8",
"25.10.2002 14:00:00","-2.820743","0","0.933092","-52.16757","0","44.93875","-0.4722543","56.48514","26.11624","38.07168","13.05812","20.64644","16.06091","28.90239","-0.7702978","20.8","20.00505","20.40252","13.05812","64.18792","89.9995","66.4531","66.4531","0","12.75346","7.8",
"25.10.2002 15:00:00","-2.82526","0","0.9345632","-52.5808","0","43.8087","-0.4811253","57.90393","26.11624","38.07168","13.05812","20.64644","12.9238","29.99124","-0.5769404","20.8","19.97835","20.38918","13.05812","64.18792","89.9995","68.12228","68.12228","0","12.75346","7.7375",
"25.10.2002 16:00:00","-2.852506","0","1.105494","-54.27611","0","43.24393","-0.5004569","69.15465","26.11624","38.07168","18.86173","30.96966","7.855037","26.98215","-1.564335","20.8","19.83105","20.31552","18.86173","64.18792","102.1798","81.35841","81.35841","0","19.1302","7.45",
"25.10.2002 17:00:00","-2.883145","0","1.27634","-55.39082","0","43.50961","-0.5089428","81.69822","26.11624","38.07168","18.86173","41.29288","3.142426","26.10226","-3.408496","20.8","19.7393","20.26965","18.86173","64.18792","108.5566","96.11555","96.11555","0","25.50692","7.3",
"25.10.2002 18:00:00","-2.987421","0","1.149091","-56.22258","0","43.29813","-0.5062706","65.84813","26.11624","68.04733","18.86173","32.87149","0.2175196","21.41193","-3.089654","20.81248","19.74906","20.28077","18.86173","94.16357","135.9887","77.4684","77.4684","0","22.96342","7.2375",
"25.10.2002 19:00:00","-13.32128","0","0.7725593","-52.38941","0","44.02745","-0.5803042","46.04878","2.611624","55.90327","12.33267","7.618541","0","36.29294","-3.276175","20.14132","19.56716","19.85424","12.33267","58.5149","86.18047","54.17504","54.17504","0","15.3329","6.3875",
"25.10.2002 20:00:00","-15.2206","0","0.7727723","-51.02718","0","42.25357","-0.6428865","64.36681","2.611624","55.90327","6.529061","7.623009","0","53.56784","-2.325564","20.00002","19.42397","19.712","6.529059","58.5149","80.37686","75.72566","75.72566","0","15.3329","6.275",
"25.10.2002 21:00:00","-15.19168","0","0.8040062","-51.0672","0","40.08466","-0.6631281","70.26282","2.611624","55.90327","6.529061","9.529564","0","56.30255","-2.465047","20","19.33727","19.66864","6.529059","58.5149","84.21008","82.66214","82.66214","0","19.16613","6.25",
"25.10.2002 22:00:00","-15.55758","0","0.8196018","-55.03256","0","37.89871","-0.6969581","103.7056","2.611624","1.349339","6.529061","9.529564","0","86.64869","0","20","19.1174","19.5587","6.529059","3.960963","29.65615","122.0066","122.0066","0","19.16613","5.6625",
"25.10.2002 23:00:00","-11.35695","0","0.7983897","-54.87299","0","40.2039","-0.8726508","43.24421","2.611624","1.349339","1.886173","10.28077","0","40.18585","-13.01877","18.36289","18.82901","18.59595","1.886171","3.960963","25.01327","50.87555","50.87555","0","19.16613","4.525",
"26.10.2002","-6.355774","0","0.766252","-51.22433","0","40.68511","-1.040799","50.39774","0","0","1.886173","10.73365","0","44.69693","-9.323204","17.68808","18.52995","18.10901","1.886171","0","21.0523","59.29147","59.29147","0","19.16613","4.625",
"26.10.2002 01:00:00","-5.941713","0","0.748548","-47.64815","0","39.92704","-1.07172","48.79121","0","0","1.886173","10.77063","0","42.22189","-7.855761","17.66147","18.39742","18.02944","1.886171","0","21.0523","57.40142","57.40142","0","19.16613","5.125",
"26.10.2002 02:00:00","-6.017841","0","0.7564454","-49.55768","0","39.73536","-1.074949","49.68064","0","0","1.886173","10.77104","0","42.65676","-7.735544","17.66059","18.38605","18.02332","1.886171","0","21.0523","58.44782","58.44782","0","19.16613","4.825",
"26.10.2002 03:00:00","-6.104774","0","0.7751601","-53.71263","0","39.77792","-1.087272","57.29143","0","0","1.886173","10.7786","0","48.08987","-6.197593","17.64313","18.27907","17.9611","1.886171","0","21.0523","67.40169","67.40169","0","19.16613","4.225",
"26.10.2002 04:00:00","-6.133018","0","0.7880692","-56.66689","0","39.21542","-1.101683","63.40947","0","0","1.886173","10.78658","0","52.36864","-4.789494","17.62714","18.17443","17.90079","1.886171","0","21.0523","74.59938","74.59938","0","19.16613","3.8125",
"26.10.2002 05:00:00","-16.72562","0","0.87287","-70.27007","0","33.21953","-0.8869866","159.7511","0","0","1.886173","9.844965","0","139.1062","-2.346421","19.97498","18.24713","19.11106","1.886171","0","21.0523","187.9424","187.9424","0","19.16613","3.5125",
"26.10.2002 06:00:00","-3.575766","0","0.8577307","-86.04446","0","30.31132","-0.7218469","147.7709","0","54.55393","6.529061","7.623651","0","129.9431","0","20.7901","18.54692","19.66851","6.529059","54.55393","76.41589","173.8481","173.8481","0","15.3329","3.275",
"26.10.2002 07:00:00","-3.438005","0","0.9636379","-88.24574","0","29.2593","-0.690091","134.2953","26.11624","38.07168","18.86173","14.13505","0","106.73","0","20.8","18.7072","19.7536","18.86173","64.18792","97.09283","157.9944","157.9944","0","14.04319","3.0125",
"26.10.2002 08:00:00","-3.405615","0","1.055838","-86.30894","0","28.97003","-0.6849258","140.3687","26.11624","38.07168","13.05812","20.64644","4.553747","101.6786","0","20.8","18.79759","19.79879","13.05812","64.18792","89.9995","165.1396","165.1396","0","12.75346","3.2125",
"26.10.2002 09:00:00","-3.391177","0","1.051703","-85.20109","0","29.36786","-0.6783575","137.2","26.11624","38.07168","13.05812","20.64644","5.002549","98.8006","0","20.8","18.85105","19.82552","13.05812","64.18792","89.9995","161.4118","161.4118","0","12.75346","3.3375",
"26.10.2002 10:00:00","-3.402979","0","1.054128","-85.69747","0","29.7577","-0.6719534","136.5935","26.11624","38.07168","13.05812","20.64644","7.824441","98.11172","0","20.8","18.89316","19.84658","13.05812","64.18792","89.9995","160.6983","160.6983","0","12.75346","3.3",
"26.10.2002 11:00:00","-3.421951","0","1.222296","-85.86174","0","29.51826","-0.6663942","142.4345","26.11624","38.07168","18.86173","30.96966","11.72224","84.99448","0","20.8","18.94744","19.87372","18.86173","64.18792","102.1798","167.57","167.57","0","19.1302","3.3625",
"26.10.2002 12:00:00","-3.403856","0","1.251154","-84.71454","0","27.93225","-0.6641383","140.1976","26.11624","38.07168","18.86173","32.87557","23.51844","79.46483","0","20.8","19.05108","19.92554","18.86173","64.18792","106.0131","164.9383","164.9383","0","22.96342","3.525",
"26.10.2002 13:00:00","-3.344347","0","1.205935","-81.61058","0","26.72545","-0.6458996","128.5664","26.11624","38.07168","13.05812","30.96966","44.65781","72.78984","0","20.8","19.32062","20.06031","13.05812","64.18792","96.37624","151.2546","151.2546","0","19.1302","3.85",
"26.10.2002 14:00:00","-3.184918","0","1.005892","-72.1335","0","26.31115","-0.579157","75.69554","26.11624","38.07168","13.05812","20.64644","94.17707","42.54207","-1.434932","20.80059","20.0335","20.41704","13.05812","64.18792","89.9995","89.05358","89.05358","0","12.75346","5",
"26.10.2002 15:00:00","-3.088244","0","0.9717745","-63.26783","0","26.4831","-0.5330797","44.35359","26.11624","38.07168","13.05812","20.64441","112.5696","25.48054","-13.10068","20.81033","20.48897","20.64965","13.05812","64.18792","89.9995","52.18069","52.18069","0","12.75346","6.1625",
"26.10.2002 16:00:00","-3.01874","0","1.122361","-59.86959","0","27.10796","-0.5379208","48.39401","26.11624","38.07168","18.86173","30.9662","78.75445","23.31114","-21.30707","20.8096","20.41042","20.61001","18.86173","64.18792","102.1798","56.93414","56.93414","0","19.1302","6.625",
"26.10.2002 17:00:00","-2.97843","0","1.290727","-60.72119","0","28.01344","-0.5752295","76.50919","26.11624","38.07168","18.86173","41.29205","19.70525","28.72609","-14.56382","20.80002","19.99103","20.39553","18.86173","64.18792","108.5566","90.0108","90.0108","0","25.50692","6.5125",
"26.10.2002 18:00:00","-3.063894","0","1.177096","-64.98339","0","28.5344","-0.6109972","82.09325","26.11624","68.04733","18.86173","32.87557","1.025223","31.61654","-1.480361","20.8","19.59359","20.1968","18.86173","94.16357","135.9887","96.58029","96.58029","0","22.96342","5.9625",
"26.10.2002 19:00:00","-14.14347","0","0.7861631","-56.83278","0","29.22136","-0.694403","62.13905","2.611624","55.90327","12.33267","7.623651","0","49.57887","-1.146702","20.09256","19.32555","19.70906","12.33267","58.5149","86.18047","73.10476","73.10476","0","15.3329","5.575",
"26.10.2002 20:00:00","-15.61859","0","0.7880741","-56.53887","0","28.41592","-0.7469952","77.0567","2.611624","55.90327","6.529061","7.623651","0","63.24196","-7.191721E-02","20","19.1739","19.58695","6.529059","58.5149","80.37686","90.65494","90.65494","0","15.3329","5.375",
"26.10.2002 21:00:00","-15.73339","0","0.8249657","-57.86328","0","27.97695","-0.755811","84.06757","2.611624","55.90327","6.529061","9.529564","0","67.02776","-0.54232","20","19.11039","19.5552","6.529059","58.5149","84.21008","98.90302","98.90302","0","19.16613","5.175",
"26.10.2002 22:00:00","-15.83651","0","0.8293304","-58.87614","0","27.68542","-0.774834","112.5718","2.611624","1.349339","6.529061","9.529564","0","94.8426","0","20","18.93436","19.46718","6.529059","3.960963","29.65615","132.4374","132.4374","0","19.16613","5.0375",
"26.10.2002 23:00:00","-10.5991","0","0.7813488","-51.96445","0","30.34221","-0.9435988","37.90274","2.611624","1.349339","1.886173","10.30564","0","34.9489","-12.61533","18.30759","18.68554","18.49656","1.886171","3.960963","25.01327","44.59145","44.59145","0","19.16613","4.875",
"27.10.2002","-6.059643","0","0.7582967","-50.39579","0","31.39845","-1.104191","49.15314","0","0","1.886173","10.75156","0","41.47806","-7.218966","17.65853","18.40906","18.03379","1.886171","0","21.0523","57.82722","57.82722","0","19.16613","4.675",
"27.10.2002 01:00:00","-5.88532","0","0.7578424","-50.65474","0","31.76737","-1.129633","53.09262","0","0","1.886173","10.78283","0","43.61234","-5.464961","17.63426","18.25894","17.9466","1.886171","0","21.0523","62.46191","62.46191","0","19.16613","4.6",
"27.10.2002 02:00:00","-5.804349","0","0.7574008","-50.60491","0","32.45628","-1.138665","55.53107","0","0","1.886173","10.79019","0","45.1739","-4.570766","17.62086","18.15704","17.88895","1.886171","0","21.0523","65.33067","65.33067","0","19.16613","4.6",
"27.10.2002 03:00:00","-5.721618","0","0.7547352","-50.1081","0","33.13346","-1.145328","56.97967","0","0","1.886173","10.79509","0","46.32192","-4.190981","17.61127","18.07193","17.8416","1.886171","0","21.0523","67.0349","67.0349","0","19.16613","4.6625",
"27.10.2002 04:00:00","-5.670433","0","0.7545493","-49.92503","0","33.83911","-1.150904","58.65202","0","0","1.886173","10.79932","0","47.65953","-3.802289","17.60271","17.99152","17.79712","1.886171","0","21.0523","69.00237","69.00237","0","19.16613","4.7",
"27.10.2002 05:00:00","-15.80501","0","0.8341574","-60.80775","0","29.61481","-0.9248064","152.4365","0","0","1.886173","9.847571","0","132.5112","-1.755075","19.97397","18.0955","19.03473","1.886171","0","21.0523","179.337","179.337","0","19.16613","4.7",
"27.10.2002 06:00:00","-3.322476","0","0.8077353","-73.08198","0","28.19558","-0.7487534","136.855","0","54.55393","6.529061","7.623651","0","120.3766","0","20.79063","18.42848","19.60955","6.529059","54.55393","76.41589","161.0059","161.0059","0","15.3329","4.7625",
"27.10.2002 07:00:00","-3.166894","0","0.905541","-72.77003","0","29.03724","-0.7045757","118.5389","26.11624","38.07168","18.86173","14.13505","0","93.76532","0","20.8","18.61057","19.70529","18.86173","64.18792","97.09283","139.4576","139.4576","0","14.04319","4.8",
"27.10.2002 08:00:00","-3.155399","0","1.002321","-71.49426","0","30.36711","-0.6881164","123.8253","26.11624","38.07168","13.05812","20.64644","4.207393","89.15613","0","20.8","18.70885","19.75443","13.05812","64.18792","89.9995","145.6768","145.6768","0","12.75346","4.9875",
"27.10.2002 09:00:00","-3.093438","0","0.9889575","-67.55167","0","31.33923","-0.6687697","114.0107","26.11624","38.07168","13.05812","20.64644","15.48583","80.60184","0","20.8","18.84522","19.82261","13.05812","64.18792","89.9995","134.1302","134.1302","0","12.75346","5.5375",
"27.10.2002 10:00:00","-3.003899","0","0.9701676","-62.50946","0","31.95637","-0.6512609","102.9298","26.11624","38.07168","13.05812","20.64644","24.45552","71.11361","0","20.8","18.98331","19.89165","13.05812","64.18792","89.9995","121.0939","121.0939","0","12.75346","6.2375",
"27.10.2002 11:00:00","-2.925264","0","1.118371","-58.3767","0","32.52093","-0.6362942","97.18908","26.11624","38.07168","18.86173","30.96966","28.6378","51.40825","0","20.8","19.10815","19.95408","18.86173","64.18792","102.1798","114.3401","114.3401","0","19.1302","6.8125",
"27.10.2002 12:00:00","-2.864704","0","1.137531","-55.27637","0","33.3188","-0.6209592","90.6685","26.11624","38.07168","18.86173","32.87557","33.38067","43.31147","0","20.8","19.22165","20.01082","18.86173","64.18792","106.0131","106.6688","106.6688","0","22.96342","7.25",
"27.10.2002 13:00:00","-2.827206","0","1.09728","-53.1282","0","33.96536","-0.6107774","88.21408","26.11624","38.07168","13.05812","30.96966","32.91784","45.58247","-0.511097","20.8","19.28161","20.0408","13.05812","64.18792","96.37624","103.7813","103.7813","0","19.1302","7.5875",
"27.10.2002 14:00:00","-2.797251","0","0.9263076","-51.62186","0","33.91285","-0.6071441","77.95107","26.11624","38.07168","13.05812","20.64644","31.24915","49.74022","0","20.8","19.31067","20.05533","13.05812","64.18792","89.9995","91.70714","91.70714","0","12.75346","7.825",
"27.10.2002 15:00:00","-2.779155","0","0.9228754","-51.01699","0","33.66523","-0.6109411","77.89379","26.11624","38.07168","13.05812","20.64644","22.19718","49.84985","0","20.8","19.28771","20.04386","13.05812","64.18792","89.9995","91.63975","91.63975","0","12.75346","7.9",
"27.10.2002 16:00:00","-2.791834","0","1.090371","-51.73703","0","33.86419","-0.6132636","82.09151","26.11624","38.07168","18.86173","30.96966","14.10557","40.93063","-1.347956","20.8","19.26293","20.03147","18.86173","64.18792","102.1798","96.57825","96.57825","0","19.1302","7.775",
"27.10.2002 17:00:00","-2.830473","0","1.263341","-53.50339","0","34.60364","-0.6139027","93.49706","26.11624","38.07168","18.86173","41.29288","5.119521","41.13571","-5.531366","20.8","19.22144","20.01072","18.86173","64.18792","108.5566","109.9966","109.9966","0","25.50692","7.5125",
"27.10.2002 18:00:00","-2.901506","0","1.145727","-56.40616","0","34.94086","-0.6079425","79.90038","26.11624","68.04733","18.86173","32.87557","0","32.24918","-5.901304E-02","20.8","19.24273","20.02136","18.86173","94.16357","135.9887","94.00045","94.00045","0","22.96342","7.15",
"27.10.2002 19:00:00","-13.41496","0","0.7548439","-48.57729","0","34.89657","-0.6840014","61.02295","2.611624","55.90327","12.33267","7.623651","0","48.64627","-0.2353828","20.09378","19.09123","19.5925","12.33267","58.5149","86.18047","71.79169","71.79169","0","15.3329","6.8125",
"27.10.2002 20:00:00","-14.9229","0","0.7608075","-49.03247","0","32.65603","-0.7410732","74.68769","2.611624","55.90327","6.529061","7.623651","0","61.81341","0","20","18.97636","19.48818","6.529059","58.5149","80.37686","87.86787","87.86787","0","15.3329","6.5125",
"27.10.2002 21:00:00","-14.93611","0","0.7937057","-50.39955","0","31.52251","-0.7542873","80.59422","2.611624","55.90327","6.529061","9.529564","0","64.14082","0","20","18.92901","19.4645","6.529059","58.5149","84.21008","94.81672","94.81672","0","19.16613","6.2125",
"27.10.2002 22:00:00","-15.16113","0","0.8021408","-52.67649","0","32.09374","-0.7738087","112.3738","2.611624","1.349339","6.529061","9.529564","0","95.50813","0","20","18.72098","19.36049","6.529059","3.960963","29.65615","132.2045","132.2045","0","19.16613","5.85",
"27.10.2002 23:00:00","-9.714188","0","0.7558173","-46.5324","0","36.15038","-0.9371215","33.87907","2.611624","1.349339","1.886173","10.31811","0","31.03781","-11.87006","18.27947","18.50281","18.39114","1.886171","3.960963","25.01327","39.85772","39.85772","0","19.16613","5.6375",
"28.10.2002","-5.706085","0","0.737083","-45.49142","0","38.07344","-1.094467","47.14129","0","0","1.886173","10.76179","0","38.69782","-5.624554","17.64058","18.22703","17.93381","1.886171","0","21.0523","55.46033","55.46033","0","19.16613","5.4125",
"28.10.2002 01:00:00","-5.689012","0","0.7499551","-48.25807","0","37.83044","-1.120846","54.01781","0","0","1.886173","10.79097","0","43.91912","-4.405414","17.61633","18.07045","17.84339","1.886171","0","21.0523","63.55036","63.55036","0","19.16613","4.9875",
"28.10.2002 02:00:00","-5.75786","0","0.7667258","-52.02134","0","37.38825","-1.136795","61.72132","0","0","1.886173","10.80026","0","50.20004","-3.582971","17.60086","17.95332","17.77709","1.886171","0","21.0523","72.61332","72.61332","0","19.16613","4.425",
"28.10.2002 03:00:00","-5.927868","0","0.7854215","-56.25292","0","36.56897","-1.150722","69.98403","0","0","1.886173","10.8016","0","57.16642","-2.946412","17.6","17.85082","17.72541","1.886171","0","21.0523","82.33416","82.33416","0","19.16613","3.825",
"28.10.2002 04:00:00","-6.02546","0","0.7960126","-59.03874","0","35.78464","-1.163436","75.97337","0","0","1.886173","10.8016","0","62.22594","-2.476452","17.6","17.76306","17.68153","1.886171","0","21.0523","89.38044","89.38044","0","19.16613","3.4125",
"28.10.2002 05:00:00","-16.83643","0","0.8814228","-73.26568","0","30.8158","-0.9407995","176.6409","0","0","1.886173","9.847574","0","154.3007","-1.218423","19.96896","17.86776","18.91836","1.886171","0","21.0523","207.8128","207.8128","0","19.16613","3.05",
"28.10.2002 06:00:00","-3.613978","0","0.8670592","-89.47153","0","28.83773","-0.7669997","164.5691","0","54.55393","6.529061","7.623651","0","146.2839","0","20.78996","18.19764","19.4938","6.529059","54.55393","76.41589","193.6107","193.6107","0","15.3329","2.775",
"28.10.2002 07:00:00","-3.480358","0","0.9748743","-91.89045","0","28.63013","-0.7284998","151.0334","26.11624","38.07168","18.86173","14.13505","0","122.6649","0","20.8","18.37558","19.58779","18.86173","64.18792","97.09283","177.6863","177.6863","0","14.04319","2.5125",
"28.10.2002 08:00:00","-3.504728","0","1.07984","-93.35524","0","28.84301","-0.7203417","162.0127","26.11624","38.07168","13.05812","20.64644","2.945552","121.3277","0","20.8","18.45892","19.62946","13.05812","64.18792","89.9995","190.6032","190.6032","0","12.75346","2.3375",
"28.10.2002 09:00:00","-3.498167","0","1.077971","-92.66061","0","29.28424","-0.7076684","157.4381","26.11624","38.07168","13.05812","20.64644","12.3015","116.9583","0","20.8","18.56724","19.68362","13.05812","64.18792","89.9995","185.2213","185.2213","0","12.75346","2.425",
"28.10.2002 10:00:00","-3.468196","0","1.071696","-90.84911","0","29.8583","-0.6933424","151.2605","26.11624","38.07168","13.05812","20.64644","21.39281","111.2186","0","20.8","18.68571","19.74286","13.05812","64.18792","89.9995","177.9535","177.9535","0","12.75346","2.625",
"28.10.2002 11:00:00","-3.469209","0","1.23647","-90.11079","0","30.46391","-0.6779526","154.6112","26.11624","38.07168","18.86173","30.96966","27.72516","95.06062","0","20.8","18.80274","19.80137","18.86173","64.18792","102.1798","181.8955","181.8955","0","19.1302","2.7625",
"28.10.2002 12:00:00","-3.474076","0","1.27033","-90.12588","0","30.07282","-0.6691804","154.4503","26.11624","38.07168","18.86173","32.87557","32.16977","91.01246","0","20.8","18.899","19.8495","18.86173","64.18792","106.0131","181.7062","181.7062","0","22.96342","2.8",
"28.10.2002 13:00:00","-3.468683","0","1.237225","-90.02709","0","29.43967","-0.6685839","155.0103","26.11624","38.07168","13.05812","30.96966","30.91204","95.61436","0","20.8","18.94182","19.87091","13.05812","64.18792","96.37624","182.365","182.365","0","19.1302","2.8",
"28.10.2002 14:00:00","-3.457626","0","1.069851","-89.73259","0","28.87017","-0.6716176","141.9072","26.11624","38.07168","13.05812","20.64644","27.89606","102.3027","0","20.8","18.94866","19.87433","13.05812","64.18792","89.9995","166.9496","166.9496","0","12.75346","2.8",
"28.10.2002 15:00:00","-3.461822","0","1.070484","-90.13393","0","28.78166","-0.6743209","142.9902","26.11624","38.07168","13.05812","20.64644","22.49912","103.2371","0","20.8","18.93432","19.86716","13.05812","64.18792","89.9995","168.2237","168.2237","0","12.75346","2.7375",
"28.10.2002 16:00:00","-3.481551","0","1.239387","-91.45865","0","29.14074","-0.6767046","154.1178","26.11624","38.07168","18.86173","30.96966","13.6639","93.91356","0","20.8","18.90161","19.8508","18.86173","64.18792","102.1798","181.315","181.315","0","19.1302","2.575",
"28.10.2002 17:00:00","-3.517493","0","1.411705","-93.71985","0","30.05954","-0.6767215","172.1172","26.11624","38.07168","18.86173","41.29288","4.863682","90.62344","0","20.8","18.85513","19.82757","18.86173","64.18792","108.5566","202.4908","202.4908","0","25.50692","2.3125",
"28.10.2002 18:00:00","-3.561715","0","1.288543","-96.49276","0","30.85229","-0.6693996","153.3673","26.11624","68.04733","18.86173","32.87557","0","87.01299","0","20.8","18.87401","19.83701","18.86173","94.16357","135.9887","180.4321","180.4321","0","22.96342","2.0125",
"28.10.2002 19:00:00","-16.72868","0","0.8807393","-82.19113","0","32.42923","-0.7414219","110.4956","2.611624","55.90327","12.33267","7.623651","0","93.79441","0","20.058","18.7278","19.3929","12.33267","58.5149","86.18047","129.9949","129.9949","0","15.3329","2.15",
"28.10.2002 20:00:00","-17.47577","0","0.8693462","-78.25581","0","32.03404","-0.7815233","123.5509","2.611624","55.90327","6.529061","7.623651","0","107.08","0","20","18.63055","19.31528","6.529059","58.5149","80.37686","145.354","145.354","0","15.3329","2.4875",
"28.10.2002 21:00:00","-17.32264","0","0.8950475","-76.66805","0","31.86748","-0.8035212","134.5338","2.611624","55.90327","6.529061","9.529564","0","114.1324","0","20","18.42041","19.2102","6.529059","58.5149","84.21008","158.2751","158.2751","0","19.16613","2.6625",
"28.10.2002 22:00:00","-16.92892","0","0.8779867","-72.20289","0","32.22335","-0.8115305","152.0156","2.611624","1.349339","6.529061","9.529564","0","132.1994","0","20","18.33115","19.16558","6.529059","3.960963","29.65615","178.8419","178.8419","0","19.16613","3.2",
