"Date/Time","Internal Natural vent.","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Relative Humidity","Fanger PMV","Zone Heating","Task Lighting","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","Cooling (Electricity)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"28.10.2002 23:00:00","-9.35275","0","0.8040795","-58.69366","0","36.89942","-0.9855971","52.26521","2.611624","1.349339","1.886173","10.39414","0","47.60277","-11.88777","18.10166","18.16488","18.13327","1.886171","3.960963","25.01327","61.48849","61.48849","0","19.16613","3.75",
"29.10.2002","-5.803143","0","0.7694331","-53.43962","0","39.16915","-1.132078","65.05627","0","0","1.886173","10.79335","0","52.83677","-3.214236","17.60309","17.90206","17.75258","1.886171","0","21.0523","76.53679","76.53679","0","19.16613","4.15",
"29.10.2002 01:00:00","-5.670077","0","0.7570848","-50.679","0","40.38035","-1.143288","65.34134","0","0","1.886173","10.8016","0","52.87983","-2.526547","17.6","17.7729","17.68645","1.886171","0","21.0523","76.87216","76.87216","0","19.16613","4.55",
"29.10.2002 02:00:00","-5.58532","0","0.7479804","-48.51488","0","41.43798","-1.147234","65.24757","0","0","1.886173","10.8016","0","52.6332","-1.998253","17.6","17.68374","17.64187","1.886171","0","21.0523","76.76185","76.76185","0","19.16613","4.8875",
"29.10.2002 03:00:00","-5.465287","0","0.7353277","-45.76237","0","42.20662","-1.15029","63.80407","0","0","1.886173","10.8016","0","51.28055","-1.617391","17.6","17.61389","17.60694","1.886171","0","21.0523","75.06361","75.06361","0","19.16613","5.3125",
"29.10.2002 04:00:00","-5.343518","0","0.7224033","-43.25462","0","43.07015","-1.152454","62.33259","0","0","1.886173","10.8016","0","49.90761","-1.304686","17.6","17.55426","17.57713","1.886171","0","21.0523","73.33246","73.33246","0","19.16613","5.6875",
"29.10.2002 05:00:00","-14.90082","0","0.7970697","-51.92456","0","38.27935","-0.9197139","156.253","0","0","1.886173","9.847574","0","136.8294","-0.9539916","19.97181","17.68767","18.82974","1.886171","0","21.0523","183.827","183.827","0","19.16613","5.925",
"29.10.2002 06:00:00","-3.119735","0","0.767356","-62.65298","0","36.80498","-0.7379022","139.8122","0","54.55393","6.529061","7.623651","0","124.5351","0","20.79101","18.0466","19.4188","6.529059","54.55393","76.41589","164.485","164.485","0","15.3329","6.125",
"29.10.2002 07:00:00","-2.966166","0","0.8628097","-61.40497","0","37.75943","-0.6903932","118.6865","26.11624","38.07168","18.86173","14.13505","0","96.28234","0","20.8","18.25023","19.52511","18.86173","64.18792","97.09283","139.6312","139.6312","0","14.04319","6.325",
"29.10.2002 08:00:00","-2.947493","0","0.9584858","-59.78857","0","38.64354","-0.6741806","121.5603","26.11624","38.07168","13.05812","20.64644","4.210118","90.47274","0","20.8","18.36614","19.58307","13.05812","64.18792","89.9995","143.0121","143.0121","0","12.75346","6.5875",
"29.10.2002 09:00:00","-2.839804","0","0.9351039","-53.97563","0","39.12759","-0.6551297","107.8939","26.11624","38.07168","13.05812","20.64644","15.88181","78.78225","0","20.8","18.52893","19.66446","13.05812","64.18792","89.9995","126.934","126.934","0","12.75346","7.45",
"29.10.2002 10:00:00","-2.713308","0","0.9081976","-48.01408","0","39.40448","-0.63948","94.83907","26.11624","38.07168","13.05812","20.64644","22.02338","67.74484","0","20.8","18.67371","19.73685","13.05812","64.18792","89.9995","111.5754","111.5754","0","12.75346","8.3375",
"29.10.2002 11:00:00","-2.64382","0","1.058141","-44.50304","0","39.72903","-0.6242898","86.6711","26.11624","38.07168","18.86173","30.96966","26.51756","50.55339","-2.55409","20.8","18.8101","19.80505","18.86173","64.18792","102.1798","101.966","101.966","0","19.1302","8.9125",
"29.10.2002 12:00:00","-2.561779","0","1.072971","-41.00728","0","39.77958","-0.6099371","77.70628","26.11624","38.07168","18.86173","32.87557","33.56475","45.23232","-6.841909","20.8","18.95442","19.87721","18.86173","64.18792","106.0131","91.41914","91.41914","0","22.96342","9.475",
"29.10.2002 13:00:00","-2.461323","0","1.019033","-37.19888","0","40.30808","-0.5954295","70.82906","26.11624","38.07168","13.05812","30.96966","37.73988","47.46949","-11.35677","20.8","19.07664","19.93832","13.05812","64.18792","96.37624","83.3283","83.3283","0","19.1302","10.075",
"29.10.2002 14:00:00","-2.387125","0","0.8373364","-34.35393","0","40.98192","-0.5851188","60.00181","26.11624","38.07168","13.05812","20.64644","35.23117","46.27592","-8.341808","20.8","19.1419","19.97095","13.05812","64.18792","89.9995","70.59035","70.59035","0","12.75346","10.55",
"29.10.2002 15:00:00","-2.368977","0","0.8333965","-33.56642","0","41.61514","-0.5831968","59.24136","26.11624","38.07168","13.05812","20.64644","23.05092","46.161","-8.646519","20.8","19.12341","19.9617","13.05812","64.18792","89.9995","69.69572","69.69572","0","12.75346","10.7",
"29.10.2002 16:00:00","-2.39719","0","1.004721","-34.42244","0","42.1955","-0.5818732","60.14883","26.11624","38.07168","18.86173","30.96966","13.88528","40.80025","-13.66891","20.8","19.10225","19.95112","18.86173","64.18792","102.1798","70.76332","70.76332","0","19.1302","10.575",
"29.10.2002 17:00:00","-2.437126","0","1.178607","-36.17347","0","43.01562","-0.579839","67.74729","26.11624","38.07168","18.86173","41.29288","6.60421","40.33143","-18.11386","20.8","19.08419","19.9421","18.86173","64.18792","108.5566","79.70269","79.70269","0","25.50692","10.25",
"29.10.2002 18:00:00","-2.504277","0","1.059515","-38.61583","0","44.08241","-0.5699562","55.84549","26.11624","68.04733","18.86173","32.87557","0","28.75589","-10.92322","20.8","19.11493","19.95746","18.86173","94.16357","135.9887","65.70058","65.70058","0","22.96342","9.85",
"29.10.2002 19:00:00","-9.562306","0","0.6674438","-33.16298","0","45.56374","-0.6210594","44.28752","2.611624","55.90327","12.33267","7.623649","0","34.15033","0","20.25225","19.00162","19.62693","12.33267","58.5149","86.18047","52.10297","52.10297","0","15.3329","9.6375",
"29.10.2002 20:00:00","-12.45167","0","0.6673959","-30.74915","0","45.51444","-0.6735478","52.24676","2.611624","55.90327","6.529061","7.623609","0","42.02384","0","20.02596","18.91107","19.46852","6.529059","58.5149","80.37686","61.46678","61.46678","0","15.3329","9.5375",
"29.10.2002 21:00:00","-12.80644","0","0.701141","-30.9019","0","44.8595","-0.6875032","56.54334","2.611624","55.90327","6.529061","9.529564","0","43.64616","0","20","18.87192","19.43596","6.529059","58.5149","84.21008","66.52157","66.52157","0","19.16613","9.4375",
"29.10.2002 22:00:00","-12.86735","0","0.7036278","-31.42957","0","44.18248","-0.7063006","83.76617","2.611624","1.349339","6.529061","9.529564","0","70.7613","0","20","18.7201","19.36005","6.529059","3.960963","29.65615","98.54842","98.54842","0","19.16613","9.3375",
"29.10.2002 23:00:00","-8.268905","0","0.652417","-26.11738","0","48.07041","-0.8632476","11.3448","2.611624","1.349339","1.886173","10.26314","0","9.947303","-9.4616","18.42041","18.49731","18.45886","1.886171","3.960963","25.01327","13.34682","13.34682","0","19.16613","9.3",
"30.10.2002","-4.730677","0","0.6168337","-23.86906","0","49.83479","-1.025159","19.46528","0","0","1.886173","10.7213","0","15.03163","-5.498028","17.70582","18.24628","17.97605","1.886171","0","21.0523","22.90032","22.90032","0","19.16613","9.2375",
"30.10.2002 01:00:00","-4.631459","0","0.6224451","-25.06565","0","50.12766","-1.054628","23.65454","0","0","1.886173","10.76915","0","18.53438","-5.062781","17.65614","18.10497","17.88056","1.886171","0","21.0523","27.82887","27.82887","0","19.16613","8.95",
"30.10.2002 02:00:00","-4.647762","0","0.6337135","-26.78962","0","50.30326","-1.067904","28.1728","0","0","1.886173","10.78595","0","22.30382","-4.649343","17.62829","18.00581","17.81705","1.886171","0","21.0523","33.14447","33.14447","0","19.16613","8.6125",
"30.10.2002 03:00:00","-4.671919","0","0.6423181","-28.29641","0","50.25788","-1.077756","32.02953","0","0","1.886173","10.79256","0","25.41199","-4.219217","17.61575","17.9269","17.77133","1.886171","0","21.0523","37.68181","37.68181","0","19.16613","8.3125",
"30.10.2002 04:00:00","-4.678595","0","0.6477845","-29.2186","0","50.36456","-1.085492","34.85371","0","0","1.886173","10.79779","0","27.71701","-3.880232","17.60559","17.85879","17.73219","1.886171","0","21.0523","41.00437","41.00437","0","19.16613","8.1375",
"30.10.2002 05:00:00","-13.61809","0","0.739176","-39.04562","0","43.6506","-0.859122","127.7373","0","0","1.886173","9.8473","0","111.0768","-1.415718","19.97916","17.98113","18.98015","1.886171","0","21.0523","150.2792","150.2792","0","19.16613","7.975",
"30.10.2002 06:00:00","-2.879721","0","0.7185027","-51.03257","0","41.165","-0.6837153","114.3302","0","54.55393","6.529061","7.623651","0","100.6159","0","20.79174","18.32989","19.56082","6.529059","54.55393","76.41589","134.5061","134.5061","0","15.3329","7.8375",
"30.10.2002 07:00:00","-2.785553","0","0.8221877","-51.84766","0","41.39955","-0.6411019","94.95286","26.11624","38.07168","18.86173","14.13505","0","74.78474","0","20.8","18.52742","19.66371","18.86173","64.18792","97.09283","111.7093","111.7093","0","14.04319","7.7375",
"30.10.2002 08:00:00","-2.736104","0","0.9110591","-49.48706","0","42.08577","-0.6244975","95.12376","26.11624","38.07168","13.05812","20.64644","8.055324","67.39021","0","20.8","18.67161","19.73581","13.05812","64.18792","89.9995","111.9103","111.9103","0","12.75346","8.075",
"30.10.2002 09:00:00","-2.64762","0","0.8912104","-45.69265","0","43.57467","-0.5978702","83.43108","26.11624","38.07168","13.05812","20.64644","24.11113","56.90012","0","20.8","18.87066","19.83533","13.05812","64.18792","89.9995","98.15421","98.15421","0","12.75346","8.6125",
"30.10.2002 10:00:00","-2.533038","0","0.8659176","-40.84089","0","45.88644","-0.5524116","65.62762","26.11624","38.07168","13.05812","20.64644","42.8954","42.64743","-1.861064","20.8","19.20965","20.00482","13.05812","64.18792","89.9995","77.20897","77.20897","0","12.75346","9.3625",
"30.10.2002 11:00:00","-2.397036","0","1.001408","-34.97087","0","48.62467","-0.5067519","45.41118","26.11624","38.07168","18.86173","30.96966","55.10485","27.41728","-15.76955","20.8","19.51799","20.15899","18.86173","64.18792","102.1798","53.42492","53.42492","0","19.1302","10.3875",
"30.10.2002 12:00:00","-2.234962","0","1.008902","-30.03365","0","50.64608","-0.4698949","29.747","26.11624","38.07168","18.86173","32.87572","60.36635","20.14713","-23.02998","20.80403","19.75158","20.2778","18.86173","64.18792","106.0131","34.99648","34.99648","0","22.96342","11.3625",
"30.10.2002 13:00:00","-1.345635","0","0.9600183","-27.45963","0","51.03294","-0.4501982","29.65629","26.11624","38.07168","13.05812","30.65134","58.30301","23.67963","-23.04951","20.87749","19.83188","20.35468","13.05812","64.18792","96.37624","34.88975","34.88975","0","19.1302","12.075",
"30.10.2002 14:00:00","-1.030148","0","0.794268","-27.61089","0","50.50251","-0.4613097","33.34844","26.11624","38.07168","13.05812","20.21326","35.81412","29.38363","-15.55196","20.90571","19.67224","20.28898","13.05812","64.18792","89.9995","39.23346","39.23346","0","12.75346","12.1125",
"30.10.2002 15:00:00","-2.025386","0","0.8104479","-29.51098","0","50.13451","-0.4889387","38.93224","26.11624","38.07168","13.05812","20.48565","13.82494","33.76654","-14.82907","20.82128","19.50795","20.16462","13.05812","64.18792","89.9995","45.80263","45.80263","0","12.75346","11.5625",
"30.10.2002 16:00:00","-2.350056","0","0.9936327","-32.37497","0","49.73079","-0.5011131","43.42588","26.11624","38.07168","18.86173","30.96936","10.07505","29.67956","-17.9198","20.80001","19.46359","20.1318","18.86173","64.18792","102.1798","51.08926","51.08926","0","19.1302","10.9875",
"30.10.2002 17:00:00","-2.437419","0","1.177014","-35.35913","0","49.34353","-0.5067963","53.45955","26.11624","38.07168","18.86173","41.29288","2.050824","29.75059","-20.7871","20.8","19.42559","20.11279","18.86173","64.18792","108.5566","62.89357","62.89357","0","25.50692","10.4875",
"30.10.2002 18:00:00","-2.514391","0","1.060988","-38.36708","0","48.46825","-0.5057082","42.2099","26.11624","68.04733","18.86173","32.87557","0","19.05227","-14.37985","20.8","19.47704","20.13852","18.86173","94.16357","135.9887","49.65871","49.65871","0","22.96342","9.9875",
"30.10.2002 19:00:00","-9.154679","0","0.6704816","-33.99375","0","48.73183","-0.5618249","33.28283","2.611624","55.90327","12.33267","7.62365","0","24.60351","-1.48993","20.2883","19.36766","19.82798","12.33267","58.5149","86.18047","39.15627","39.15627","0","15.3329","9.6125",
"30.10.2002 20:00:00","-12.37602","0","0.6771629","-32.79955","0","48.19177","-0.6176775","41.49835","2.611624","55.90327","6.529061","7.623612","0","31.54943","-0.5413217","20.04997","19.27159","19.66078","6.529059","58.5149","80.37686","48.82158","48.82158","0","15.3329","9.25",
"30.10.2002 21:00:00","-13.27888","0","0.7201237","-34.12304","0","46.97854","-0.6404361","48.24384","2.611624","55.90327","6.529061","9.529564","0","35.79092","-1.032249","20","19.21486","19.60743","6.529059","58.5149","84.21008","56.75747","56.75747","0","19.16613","8.9125",
"30.10.2002 22:00:00","-13.4706","0","0.7285835","-35.83644","0","45.34531","-0.6657739","77.49461","2.611624","1.349339","6.529061","9.529564","0","63.68748","0","20","19.04738","19.52369","6.529059","3.960963","29.65615","91.17013","91.17013","0","19.16613","8.6125",
"30.10.2002 23:00:00","-9.653895","0","0.6885249","-31.96862","0","48.62144","-0.8191086","14.13903","2.611624","1.349339","1.886173","10.22336","0","12.56211","-10.57864","18.50652","18.81993","18.66322","1.886171","3.960963","25.01327","16.63416","16.63416","0","19.16613","8.25",
"31.10.2002","-5.608213","0","0.6651889","-31.166","0","50.1356","-0.9812078","21.97729","0","0","1.886173","10.68396","0","18.95632","-8.475482","17.76565","18.56247","18.16406","1.886171","0","21.0523","25.85564","25.85564","0","19.16613","7.9125",
"31.10.2002 01:00:00","-5.288218","0","0.6741382","-33.21046","0","49.83466","-1.020308","27.20359","0","0","1.886173","10.75187","0","23.05282","-7.711236","17.68938","18.40593","18.04765","1.886171","0","21.0523","32.00422","32.00422","0","19.16613","7.4875",
"31.10.2002 02:00:00","-5.322512","0","0.6905212","-36.1117","0","49.43877","-1.038969","33.41758","0","0","1.886173","10.77367","0","27.48738","-6.430914","17.65134","18.2918","17.97157","1.886171","0","21.0523","39.31479","39.31479","0","19.16613","6.9875",
"31.10.2002 03:00:00","-5.393296","0","0.7062676","-38.86067","0","48.13806","-1.055906","39.19687","0","0","1.886173","10.78259","0","31.60693","-5.229352","17.63568","18.19627","17.91598","1.886171","0","21.0523","46.11395","46.11395","0","19.16613","6.55",
"31.10.2002 04:00:00","-5.436302","0","0.717975","-41.01729","0","46.18482","-1.074524","43.91867","0","0","1.886173","10.78897","0","35.41248","-4.661721","17.62306","18.11063","17.86685","1.886171","0","21.0523","51.66903","51.66903","0","19.16613","6.2125",
"31.10.2002 05:00:00","-5.426725","0","0.7234513","-42.3594","0","43.91023","-1.094614","47.46067","0","0","1.886173","10.79448","0","38.31007","-4.260734","17.61216","18.03169","17.82193","1.886171","0","21.0523","55.83607","55.83607","0","19.16613","5.975",
"31.10.2002 06:00:00","-15.20759","0","0.8074432","-53.66659","0","36.59243","-0.8795871","140.6669","0","0","1.886173","9.846559","0","122.1175","-1.921552","19.97804","18.13631","19.05717","1.886171","0","21.0523","165.4905","165.4905","0","19.16613","5.775",
"31.10.2002 07:00:00","-3.209771","0","0.784576","-66.76121","0","33.66187","-0.7118131","127.2459","0","54.55393","6.529061","7.623651","0","111.5526","0","20.79093","18.46886","19.62989","6.529059","54.55393","76.41589","149.7011","149.7011","0","15.3329","5.6375",
"31.10.2002 08:00:00","-3.034974","0","0.8758976","-65.03265","0","33.76866","-0.6647592","103.8447","26.11624","38.07168","18.86173","14.13505","9.516157","80.7145","0","20.8","18.72889","19.76444","18.86173","64.18792","97.09283","122.1702","122.1702","0","14.04319","5.85",
"31.10.2002 09:00:00","-2.918223","0","0.9498473","-58.78381","0","34.94098","-0.6237453","91.76614","26.11624","38.07168","13.05812","20.64644","30.87211","60.91113","0","20.8","19.09848","19.94924","13.05812","64.18792","89.9995","107.9602","107.9602","0","12.75346","6.6875",
"31.10.2002 10:00:00","-2.825228","0","0.9289768","-53.49694","0","36.48986","-0.5972912","80.39194","26.11624","38.07168","13.05812","20.64644","40.65232","51.3374","0","20.8","19.28026","20.04013","13.05812","64.18792","89.9995","94.57875","94.57875","0","12.75346","7.475",
"31.10.2002 11:00:00","-2.739098","0","0.9110588","-49.22302","0","37.5685","-0.571864","68.15388","26.11624","38.07168","13.05812","20.64644","47.39429","40.60425","0","20.8","19.47043","20.13522","13.05812","64.18792","89.9995","80.18105","80.18105","0","12.75346","8.1375",
"31.10.2002 12:00:00","-2.67992","0","1.063442","-46.37628","0","38.64683","-0.5621976","64.81733","26.11624","38.07168","18.86173","30.96966","47.04387","32.30565","-7.285959","20.8","19.50894","20.15447","18.86173","64.18792","102.1798","76.25568","76.25568","0","19.1302","8.5875",
"31.10.2002 13:00:00","-2.696889","0","1.099306","-46.71561","0","39.2959","-0.5583274","66.84544","26.11624","38.07168","18.86173","32.87557","35.4366","31.34636","-7.099406","20.8","19.50045","20.15022","18.86173","64.18792","106.0131","78.64169","78.64169","0","22.96342","8.575",
"31.10.2002 14:00:00","-2.688526","0","1.06589","-45.92846","0","39.0265","-0.5303635","58.95268","26.11624","38.07168","13.05812","30.96966","50.65882","30.88651","-11.14875","20.8","19.77936","20.28968","13.05812","64.18792","96.37624","69.35609","69.35609","0","19.1302","8.75",
"31.10.2002 15:00:00","-2.669968","0","0.8980208","-45.3353","0","37.87143","-0.5536105","58.52592","26.11624","38.07168","13.05812","20.64644","32.20218","36.71118","-4.114397","20.8","19.60626","20.20313","13.05812","64.18792","89.9995","68.85403","68.85403","0","12.75346","8.8375",
"31.10.2002 16:00:00","-2.727398","0","0.910481","-47.9915","0","36.65073","-0.5769545","67.73817","26.11624","38.07168","13.05812","20.64644","8.6842","41.2921","-0.4078053","20.8","19.43906","20.11953","13.05812","64.18792","89.9995","79.69196","79.69196","0","12.75346","8.425",
"31.10.2002 17:00:00","-2.799296","0","1.090713","-51.48327","0","35.47977","-0.5915819","77.26313","26.11624","38.07168","18.86173","30.96966","1.832005","37.02573","-1.877168","20.8","19.36469","20.08235","18.86173","64.18792","102.1798","90.8978","90.8978","0","19.1302","7.8875",
"31.10.2002 18:00:00","-2.858931","0","1.267958","-54.38917","0","34.88284","-0.597851","89.84038","26.11624","38.07168","18.86173","41.29288","0","37.00806","-5.315055","20.8","19.34394","20.07197","18.86173","64.18792","108.5566","105.6945","105.6945","0","25.50692","7.45",
"31.10.2002 19:00:00","-2.923206","0","1.149206","-57.60723","0","34.33677","-0.5946254","75.69751","26.11624","68.04733","18.86173","32.87557","0","28.34356","-0.9439216","20.8","19.40416","20.10208","18.86173","94.16357","135.9887","89.05589","89.05589","0","22.96342","6.9875",
"31.10.2002 20:00:00","-13.54113","0","0.7593942","-50.4435","0","34.89722","-0.668691","56.66057","2.611624","55.90327","12.33267","7.623651","0","44.95573","-1.211193","20.09379","19.262","19.67789","12.33267","58.5149","86.18047","66.65949","66.65949","0","15.3329","6.4875",
"31.10.2002 21:00:00","-15.23684","0","0.7725654","-52.3811","0","33.83592","-0.7195724","72.42359","2.611624","55.90327","6.529061","7.623651","0","59.19971","-0.1319934","20","19.14426","19.57213","6.529059","58.5149","80.37686","85.20423","85.20423","0","15.3329","5.9875",
"31.10.2002 22:00:00","-15.57948","0","0.8195964","-55.88203","0","32.59762","-0.7316093","81.7776","2.611624","55.90327","6.529061","9.529564","0","65.03671","-0.5029632","20","19.08381","19.5419","6.529059","58.5149","84.21008","96.20893","96.20893","0","19.16613","5.4875",
"31.10.2002 23:00:00","-15.93354","0","0.8348825","-59.52875","0","31.20351","-0.7569711","113.8851","2.611624","1.349339","6.529061","9.529564","0","96.10217","0","20","18.90049","19.45024","6.529059","3.960963","29.65615","133.9824","133.9824","0","19.16613","4.9875",
"01.11.2002","-10.69186","0","0.7964779","-54.85881","0","33.1167","-0.9350498","41.28984","2.611624","1.349339","1.886173","10.3138","0","38.22097","-12.91017","18.28662","18.63583","18.46123","1.886171","3.960963","25.01327","48.57629","48.57629","0","19.16613","4.4875",
"01.11.2002 01:00:00","-6.188677","0","0.78348","-55.77386","0","32.89807","-1.103926","56.74438","0","0","1.886173","10.76132","0","47.45336","-6.415596","17.64186","18.34625","17.99405","1.886171","0","21.0523","66.75809","66.75809","0","19.16613","3.925",
"01.11.2002 02:00:00","-6.159558","0","0.7985764","-59.82883","0","32.09167","-1.136646","65.54378","0","0","1.886173","10.79137","0","53.75028","-4.537646","17.6153","18.1799","17.8976","1.886171","0","21.0523","77.11033","77.11033","0","19.16613","3.325",
"01.11.2002 03:00:00","-6.233442","0","0.8161736","-64.51587","0","31.71867","-1.153811","74.62289","0","0","1.886173","10.80058","0","61.52171","-3.945762","17.60052","18.05453","17.82753","1.886171","0","21.0523","87.79165","87.79165","0","19.16613","2.6625",
"01.11.2002 04:00:00","-6.36638","0","0.8305657","-68.02962","0","31.47973","-1.165468","81.92117","0","0","1.886173","10.8016","0","67.75303","-3.371871","17.6","17.94871","17.77435","1.886171","0","21.0523","96.37784","96.37784","0","19.16613","2.2125",
"01.11.2002 05:00:00","-6.473555","0","0.8423297","-70.94732","0","30.73715","-1.177896","88.18724","0","0","1.886173","10.8016","0","73.12393","-2.872202","17.6","17.85208","17.72604","1.886171","0","21.0523","103.7497","103.7497","0","19.16613","1.85",
"01.11.2002 06:00:00","-17.7912","0","0.921695","-85.34473","0","26.10679","-0.9581696","188.5307","0","0","1.886173","9.847574","0","164.5849","-1.227298","19.96819","17.94589","18.95704","1.886171","0","21.0523","221.8008","221.8008","0","19.16613","1.575",
"01.11.2002 07:00:00","-3.824638","0","0.9049742","-102.0424","0","24.62662","-0.7852538","176.3209","0","54.55393","6.529061","7.623651","0","156.6542","0","20.78867","18.265","19.52683","6.529059","54.55393","76.41589","207.4364","207.4364","0","15.3329","1.3125",
"01.11.2002 08:00:00","-3.630408","0","1.00598","-102.5906","0","25.14246","-0.7424122","161.1347","26.11624","38.07168","18.86173","14.13505","2.28906","130.7948","0","20.8","18.44957","19.62479","18.86173","64.18792","97.09283","189.5702","189.5702","0","14.04319","1.2625",
"01.11.2002 09:00:00","-3.610241","0","1.101093","-100.6844","0","26.11244","-0.726195","167.3646","26.11624","38.07168","13.05812","20.64644","9.690829","124.7643","0","20.8","18.56842","19.68421","13.05812","64.18792","89.9995","196.8996","196.8996","0","12.75346","1.4875",
"01.11.2002 10:00:00","-3.592459","0","1.097047","-98.53794","0","26.68823","-0.7114986","160.9678","26.11624","38.07168","13.05812","20.64644","17.19455","119.0877","0","20.8","18.67552","19.73776","13.05812","64.18792","89.9995","189.3739","189.3739","0","12.75346","1.7875",
"01.11.2002 11:00:00","-3.553726","0","1.08963","-95.99283","0","26.51451","-0.7022595","154.6935","26.11624","38.07168","13.05812","20.64644","22.88473","113.4939","0","20.8","18.77096","19.78548","13.05812","64.18792","89.9995","181.9924","181.9924","0","12.75346","2.0875",
"01.11.2002 12:00:00","-3.521404","0","1.247353","-93.84251","0","26.5858","-0.6951312","158.2012","26.11624","38.07168","18.86173","30.96966","24.25762","97.20619","0","20.8","18.84865","19.82432","18.86173","64.18792","102.1798","186.1191","186.1191","0","19.1302","2.325",
"01.11.2002 13:00:00","-3.512236","0","1.277385","-92.82909","0","26.67307","-0.6888424","157.9899","26.11624","38.07168","18.86173","32.87557","25.39436","93.37335","0","20.8","18.90555","19.85277","18.86173","64.18792","106.0131","185.8705","185.8705","0","22.96342","2.4625",
"01.11.2002 14:00:00","-3.501667","0","1.243203","-92.40936","0","26.59513","-0.6888599","159.2964","26.11624","38.07168","13.05812","30.96966","21.07313","98.90599","0","20.8","18.91129","19.85564","13.05812","64.18792","96.37624","187.4076","187.4076","0","19.1302","2.5",
"01.11.2002 15:00:00","-3.510825","0","1.07997","-92.6283","0","26.2827","-0.6929598","147.7602","26.11624","38.07168","13.05812","20.64644","15.90313","107.5297","0","20.8","18.87914","19.83957","13.05812","64.18792","89.9995","173.8355","173.8355","0","12.75346","2.5",
"01.11.2002 16:00:00","-3.515878","0","1.081534","-93.51178","0","25.56401","-0.7018027","150.4198","26.11624","38.07168","13.05812","20.64644","9.909942","109.8821","0","20.8","18.83611","19.81805","13.05812","64.18792","89.9995","176.9644","176.9644","0","12.75346","2.375",
"01.11.2002 17:00:00","-3.555098","0","1.253704","-96.1902","0","25.70022","-0.7111347","166.6337","26.11624","38.07168","18.86173","30.96966","3.730696","104.7144","0","20.8","18.74543","19.77272","18.86173","64.18792","102.1798","196.0397","196.0397","0","19.1302","2.05",
"01.11.2002 18:00:00","-3.622775","0","1.432253","-100.7987","0","26.34482","-0.7284151","196.6279","26.11624","38.07168","18.86173","41.29288","0","111.6487","0","20.8","18.53934","19.66967","18.86173","64.18792","108.5566","231.3269","231.3269","0","25.50692","1.525",
"01.11.2002 19:00:00","-3.652954","0","1.305944","-102.4997","0","27.06691","-0.7108534","170.1503","26.11624","68.04733","18.86173","32.87557","0","101.5285","0","20.8","18.66685","19.73342","18.86173","94.16357","135.9887","200.1768","200.1768","0","22.96342","1.3625",
"01.11.2002 20:00:00","-17.54148","0","0.910842","-91.3481","0","28.07576","-0.7753883","125.2506","2.611624","55.90327","12.33267","7.623638","0","107.6613","0","20.05244","18.62486","19.33865","12.33267","58.5149","86.18047","147.3536","147.3536","0","15.3329","1.0875",
"01.11.2002 21:00:00","-18.73884","0","0.9219092","-94.19881","0","27.08071","-0.8195141","147.8403","2.611624","55.90327","6.529061","7.623651","0","129.7706","0","20","18.50731","19.25365","6.529059","58.5149","80.37686","173.9298","173.9298","0","15.3329","0.65",
"01.11.2002 22:00:00","-18.96763","0","0.9638975","-97.64729","0","25.91606","-0.8324389","158.2742","2.611624","55.90327","6.529061","9.529564","0","135.2461","0","20","18.43672","19.21836","6.529059","58.5149","84.21008","186.2049","186.2049","0","19.16613","0.25",
"01.11.2002 23:00:00","-19.21854","0","0.9743779","-101.5848","0","25.04684","-0.8564779","190.9723","2.611624","1.349339","6.529061","9.529564","0","167.4285","0","20","18.24743","19.12371","6.529059","3.960963","29.65615","224.6733","224.6733","0","19.16613","-0.2125",
"02.11.2002","-10.11756","0","0.925992","-93.49938","0","27.9059","-1.065726","97.83074","2.611624","1.349339","1.886173","10.44777","0","88.72681","-12.09401","17.95278","17.94342","17.9481","1.886171","3.960963","25.01327","115.095","115.095","0","19.16613","-0.65",
"02.11.2002 01:00:00","-7.196668","0","0.9181791","-93.75694","0","28.36528","-1.210125","122.4918","0","0","1.886173","10.80153","0","103.2995","-1.821866","17.6","17.63869","17.61934","1.886171","0","21.0523","144.1079","144.1079","0","19.16613","-0.925",
"02.11.2002 02:00:00","-7.257109","0","0.9242868","-95.61288","0","28.21939","-1.227987","129.9964","0","0","1.886173","10.8016","0","109.4564","-0.6921154","17.6","17.4767","17.53835","1.886171","0","21.0523","152.9369","152.9369","0","19.16613","-1.125",
"02.11.2002 03:00:00","-7.3131","0","0.9301162","-97.4534","0","27.96172","-1.240883","135.8086","0","0","1.886173","10.8016","0","114.4476","-8.981337E-02","17.6","17.35632","17.47816","1.886171","0","21.0523","159.7748","159.7748","0","19.16613","-1.325",
"02.11.2002 04:00:00","-7.33124","0","0.9318982","-98.11448","0","27.6392","-1.252313","139.5507","0","0","1.886173","10.8016","0","118.0173","0","17.6","17.25579","17.4279","1.886171","0","21.0523","164.1773","164.1773","0","19.16613","-1.4",
"02.11.2002 05:00:00","-7.342504","0","0.9328613","-98.60567","0","27.46177","-1.262439","142.8036","0","0","1.886173","10.8016","0","121.1984","0","17.6","17.16408","17.38204","1.886171","0","21.0523","168.0043","168.0043","0","19.16613","-1.4625",
"02.11.2002 06:00:00","-19.62259","0","1.002655","-112.8875","0","23.9195","-1.039311","263.7965","0","0","1.886173","9.84766","0","235.461","-0.5294981","19.95695","17.26579","18.61137","1.886171","0","21.0523","310.3488","310.3488","0","19.16613","-1.5",
"02.11.2002 07:00:00","-4.255309","0","0.9843373","-129.5735","0","22.50995","-0.8632514","235.6764","0","54.55393","6.529061","7.623651","0","213.4042","0","20.78735","17.59278","19.19007","6.529059","54.55393","76.41589","277.2663","277.2663","0","15.3329","-1.5",
"02.11.2002 08:00:00","-3.899597","0","1.060174","-121.1907","0","22.45753","-0.8108986","206.9922","26.11624","38.07168","18.86173","14.13505","12.58971","173.7023","0","20.8","17.90267","19.35134","18.86173","64.18792","97.09283","243.5203","243.5203","0","14.04319","-0.625",
"02.11.2002 09:00:00","-3.65587","0","1.106028","-103.1364","0","23.18909","-0.7571331","175.2757","26.11624","38.07168","13.05812","20.64644","44.55836","132.2204","0","20.8","18.42992","19.61496","13.05812","64.18792","89.9995","206.2067","206.2067","0","12.75346","1.275",
"02.11.2002 10:00:00","-3.368675","0","1.043506","-83.32501","0","24.1513","-0.7052687","130.7915","26.11624","38.07168","13.05812","20.64644","66.37817","93.04787","0","20.8","18.90802","19.85401","13.05812","64.18792","89.9995","153.8724","153.8724","0","12.75346","3.6",
"02.11.2002 11:00:00","-3.107381","0","0.9875671","-67.52528","0","24.58264","-0.6866015","106.0484","26.11624","38.07168","13.05812","20.64644","61.86676","72.91158","0","20.8","19.06444","19.93222","13.05812","64.18792","89.9995","124.7628","124.7628","0","12.75346","5.625",
"02.11.2002 12:00:00","-2.974511","0","1.12289","-60.52156","0","25.05148","-0.6816449","101.881","26.11624","38.07168","18.86173","30.96966","57.78121","55.2998","0","20.8","19.09713","19.94857","18.86173","64.18792","102.1798","119.86","119.86","0","19.1302","6.55",
"02.11.2002 13:00:00","-2.847579","0","1.127127","-54.36402","0","26.19778","-0.6619866","88.14668","26.11624","38.07168","18.86173","32.87557","56.56845","45.28627","-3.91937","20.8","19.24209","20.02104","18.86173","64.18792","106.0131","103.702","103.702","0","22.96342","7.3875",
"02.11.2002 14:00:00","-2.960901","0","1.119185","-59.66328","0","27.4185","-0.6910716","114.2496","26.11624","38.07168","13.05812","30.96966","15.67862","68.46827","-0.393962","20.8","18.86975","19.83488","13.05812","64.18792","96.37624","134.4113","134.4113","0","19.1302","6.675",
"02.11.2002 15:00:00","-3.188894","0","1.005214","-71.67458","0","27.23006","-0.700412","126.1334","26.11624","38.07168","13.05812","20.64644","18.24301","91.87195","0","20.8","18.75789","19.77895","13.05812","64.18792","89.9995","148.3922","148.3922","0","12.75346","5.125",
"02.11.2002 16:00:00","-3.280304","0","1.026266","-77.61829","0","26.15505","-0.6837891","125.7313","26.11624","38.07168","13.05812","20.64644","36.28922","89.69904","0","20.8","18.98472","19.89236","13.05812","64.18792","89.9995","147.9192","147.9192","0","12.75346","4.35",
"02.11.2002 17:00:00","-3.36373","0","1.208027","-83.43039","0","25.84322","-0.7077004","147.9475","26.11624","38.07168","18.86173","30.96966","7.95156","91.21591","0","20.8","18.77813","19.78906","18.86173","64.18792","102.1798","174.0559","174.0559","0","19.1302","3.575",
"02.11.2002 18:00:00","-3.492296","0","1.39903","-91.36221","0","26.39809","-0.7139042","175.0843","26.11624","38.07168","18.86173","41.29288","0","95.18114","0","20.8","18.68956","19.74478","18.86173","64.18792","108.5566","205.9815","205.9815","0","25.50692","2.6375",
"02.11.2002 19:00:00","-3.525165","0","1.274774","-93.36767","0","26.67531","-0.7063289","154.2146","26.11624","68.04733","18.86173","32.87557","0","89.45865","0","20.8","18.73958","19.76979","18.86173","94.16357","135.9887","181.429","181.429","0","22.96342","2.425",
"02.11.2002 20:00:00","-16.48081","0","0.8693559","-79.26154","0","27.54773","-0.7791489","111.4035","2.611624","55.90327","12.33267","7.623651","0","95.08968","0","20.06235","18.60752","19.33494","12.33267","58.5149","86.18047","131.0629","131.0629","0","15.3329","2.5625",
"02.11.2002 21:00:00","-17.47447","0","0.8661007","-77.35727","0","26.40773","-0.8230919","127.1766","2.611624","55.90327","6.529061","7.623651","0","110.901","0","20","18.51088","19.25544","6.529059","58.5149","80.37686","149.6196","149.6196","0","15.3329","2.6625",
"02.11.2002 22:00:00","-17.33317","0","0.8926908","-75.92783","0","25.13358","-0.833234","129.8857","2.611624","55.90327","6.529061","9.529564","0","109.7238","0","20","18.47481","19.23741","6.529059","58.5149","84.21008","152.8067","152.8067","0","19.16613","2.825",
"02.11.2002 23:00:00","-17.19255","0","0.8868659","-74.59834","0","24.24694","-0.85423","154.8625","2.611624","1.349339","6.529061","9.529564","0","134.8482","0","20","18.3195","19.15975","6.529059","3.960963","29.65615","182.1912","182.1912","0","19.16613","2.9625",
"03.11.2002","-9.262886","0","0.8234478","-63.83662","0","27.01059","-1.049219","60.48267","2.611624","1.349339","1.886173","10.41399","0","54.95021","-11.65599","18.04629","18.05429","18.05029","1.886171","3.960963","25.01327","71.15609","71.15609","0","19.16613","3.0625",
"03.11.2002 01:00:00","-6.170555","0","0.8066397","-62.23721","0","27.7859","-1.198529","79.4365","0","0","1.886173","10.79517","0","65.48074","-2.730464","17.60344","17.77102","17.68723","1.886171","0","21.0523","93.4547","93.4547","0","19.16613","2.975",
"03.11.2002 02:00:00","-6.22212","0","0.8143251","-63.87413","0","27.5155","-1.217196","86.4155","0","0","1.886173","10.8016","0","71.15236","-1.630895","17.6","17.62107","17.61053","1.886171","0","21.0523","101.6653","101.6653","0","19.16613","2.775",
"03.11.2002 03:00:00","-6.286466","0","0.8218608","-66.39429","0","27.40544","-1.242209","99.09416","0","0","1.886173","10.8016","0","82.06041","-0.309091","17.6","17.37998","17.48999","1.886171","0","21.0523","116.5814","116.5814","0","19.16613","2.3875",
"03.11.2002 04:00:00","-6.420475","0","0.8356401","-70.12643","0","28.44804","-1.253843","109.156","0","0","1.886173","10.8016","0","91.25168","0","17.6","17.21976","17.40988","1.886171","0","21.0523","128.4188","128.4188","0","19.16613","1.8875",
"03.11.2002 05:00:00","-6.394152","0","0.8329268","-68.93533","0","29.1433","-1.255165","108.415","0","0","1.886173","10.8016","0","90.72775","0","17.6","17.16579","17.38289","1.886171","0","21.0523","127.547","127.547","0","19.16613","2.075",
"03.11.2002 06:00:00","-17.31703","0","0.9023749","-80.0768","0","25.77818","-1.021008","205.5258","0","0","1.886173","9.847574","0","181.8409","-0.875917","19.96449","17.34916","18.65683","1.886171","0","21.0523","241.7951","241.7951","0","19.16613","2.175",
"03.11.2002 07:00:00","-3.692266","0","0.8782458","-94.13617","0","25.27196","-0.8307185","186.5849","0","54.55393","6.529061","7.623651","0","167.6832","0","20.78897","17.78504","19.287","6.529059","54.55393","76.41589","219.5117","219.5117","0","15.3329","2.1625",
"03.11.2002 08:00:00","-3.501709","0","0.9777307","-93.67795","0","26.44751","-0.7804495","169.0441","26.11624","38.07168","18.86173","14.13505","1.578774","140.2772","0","20.8","17.9961","19.39805","18.86173","64.18792","97.09283","198.8754","198.8754","0","14.04319","2.2625",
"03.11.2002 09:00:00","-3.471137","0","1.071126","-91.30538","0","27.56181","-0.7634872","173.8429","26.11624","38.07168","13.05812","20.64644","6.445545","133.6355","0","20.8","18.11247","19.45623","13.05812","64.18792","89.9995","204.5211","204.5211","0","12.75346","2.55",
"03.11.2002 10:00:00","-3.425705","0","1.061095","-87.99972","0","28.86151","-0.7466132","166.0212","26.11624","38.07168","13.05812","20.64644","11.37743","126.7274","0","20.8","18.21213","19.50607","13.05812","64.18792","89.9995","195.3191","195.3191","0","12.75346","2.95",
"03.11.2002 11:00:00","-3.397712","0","1.055401","-85.58648","0","29.65421","-0.7325239","159.7766","26.11624","38.07168","13.05812","20.64644","15.66735","121.2726","0","20.8","18.29952","19.54976","13.05812","64.18792","89.9995","187.9725","187.9725","0","12.75346","3.2875",
"03.11.2002 12:00:00","-3.372216","0","1.215564","-83.81385","0","29.89512","-0.7225845","161.7631","26.11624","38.07168","18.86173","30.96966","18.12344","104.8156","0","20.8","18.3845","19.59225","18.86173","64.18792","102.1798","190.3096","190.3096","0","19.1302","3.525",
"03.11.2002 13:00:00","-3.351752","0","1.243625","-82.29765","0","29.96906","-0.7155505","159.9368","26.11624","38.07168","18.86173","32.87557","19.26709","99.84501","0","20.8","18.44968","19.62484","18.86173","64.18792","106.0131","188.1609","188.1609","0","22.96342","3.725",
"03.11.2002 14:00:00","-3.323947","0","1.205409","-80.64932","0","29.86174","-0.7138273","158.9753","26.11624","38.07168","13.05812","30.96966","16.40448","103.4","0","20.8","18.4733","19.63665","13.05812","64.18792","96.37624","187.0298","187.0298","0","19.1302","3.925",
"03.11.2002 15:00:00","-3.313139","0","1.037827","-80.01995","0","29.64204","-0.7158582","147.2334","26.11624","38.07168","13.05812","20.64644","12.29592","110.3636","0","20.8","18.46199","19.63099","13.05812","64.18792","89.9995","173.2158","173.2158","0","12.75346","4",
"03.11.2002 16:00:00","-3.334012","0","1.041578","-80.79134","0","29.35367","-0.7201775","149.123","26.11624","38.07168","13.05812","20.64644","7.690338","112.1086","0","20.8","18.43536","19.61768","13.05812","64.18792","89.9995","175.4389","175.4389","0","12.75346","3.9375",
"03.11.2002 17:00:00","-3.365378","0","1.212194","-82.30006","0","29.33288","-0.7226414","158.5274","26.11624","38.07168","18.86173","30.96966","2.7075","102.4386","0","20.8","18.41796","19.60898","18.86173","64.18792","102.1798","186.5028","186.5028","0","19.1302","3.775",
"03.11.2002 18:00:00","-3.389943","0","1.382065","-84.24285","0","29.75987","-0.7208642","173.1153","26.11624","38.07168","18.86173","41.29288","0","97.10987","0","20.8","18.41956","19.60978","18.86173","64.18792","108.5566","203.6651","203.6651","0","25.50692","3.5125",
"03.11.2002 19:00:00","-3.426344","0","1.25703","-86.36948","0","29.98288","-0.7110925","152.6123","26.11624","68.04733","18.86173","32.87557","0","90.90483","0","20.8","18.49164","19.64582","18.86173","94.16357","135.9887","179.5439","179.5439","0","22.96342","3.275",
"03.11.2002 20:00:00","-16.30148","0","0.8634276","-76.11564","0","30.39186","-0.7873576","117.6072","2.611624","55.90327","12.33267","7.623651","0","101.6887","0","20.06336","18.3527","19.20803","12.33267","58.5149","86.18047","138.3614","138.3614","0","15.3329","3.0125",
"03.11.2002 21:00:00","-17.54322","0","0.8700508","-77.34772","0","28.79076","-0.8355237","137.5781","2.611624","55.90327","6.529061","7.623651","0","121.3361","0","20","18.24764","19.12382","6.529059","58.5149","80.37686","161.8566","161.8566","0","15.3329","2.7125",
"03.11.2002 22:00:00","-17.70448","0","0.9087895","-79.63769","0","27.65391","-0.8471197","145.3323","2.611624","55.90327","6.529061","9.529564","0","124.6922","0","20","18.19858","19.09929","6.529059","58.5149","84.21008","170.9792","170.9792","0","19.16613","2.4125",
"03.11.2002 23:00:00","-17.94212","0","0.9169252","-81.75909","0","26.93538","-0.8686169","175.4902","2.611624","1.349339","6.529061","9.529564","0","154.5866","0","20","18.02572","19.01286","6.529059","3.960963","29.65615","206.459","206.459","0","19.16613","2.175",
"04.11.2002","-9.070786","0","0.8621308","-73.1412","0","29.97071","-1.076239","78.62933","2.611624","1.349339","1.886173","10.45057","0","70.27294","-9.995421","17.95077","17.74127","17.84602","1.886171","3.960963","25.01327","92.5051","92.5051","0","19.16613","1.9125",
"04.11.2002 01:00:00","-6.637736","0","0.8572145","-74.75664","0","30.11792","-1.220389","104.9067","0","0","1.886173","10.80153","0","87.24713","-0.7451843","17.6","17.45071","17.52535","1.886171","0","21.0523","123.4197","123.4197","0","19.16613","1.425",
"04.11.2002 02:00:00","-6.812937","0","0.8756044","-79.77959","0","29.50785","-1.239564","116.0199","0","0","1.886173","10.8016","0","96.95313","0","17.6","17.29507","17.44753","1.886171","0","21.0523","136.494","136.494","0","19.16613","0.825",
"04.11.2002 03:00:00","-6.945591","0","0.8895884","-84.45314","0","29.04041","-1.25357","125.1425","0","0","1.886173","10.8016","0","105.406","0","17.6","17.17832","17.38916","1.886171","0","21.0523","147.2265","147.2265","0","19.16613","0.225",
"04.11.2002 04:00:00","-7.090571","0","0.9045093","-88.70457","0","28.6684","-1.264892","133.1088","0","0","1.886173","10.8016","0","112.8547","0","17.6","17.07795","17.33897","1.886171","0","21.0523","156.5986","156.5986","0","19.16613","-0.25",
"04.11.2002 05:00:00","-7.219269","0","0.9180189","-92.48566","0","27.62935","-1.27798","140.1756","0","0","1.886173","10.8016","0","119.4937","0","17.6","16.98449","17.29224","1.886171","0","21.0523","164.9124","164.9124","0","19.16613","-0.65",
"04.11.2002 06:00:00","-19.51452","0","0.9961607","-108.7661","0","22.8808","-1.060525","264.3081","0","0","1.886173","9.847685","0","236.621","-0.5097665","19.95613","17.09292","18.52452","1.886171","0","21.0523","310.9508","310.9508","0","19.16613","-0.925",
"04.11.2002 07:00:00","-4.27897","0","0.9898341","-128.7262","0","20.60333","-0.8896855","241.4326","0","54.55393","6.529061","7.623651","0","219.4664","0","20.78741","17.42517","19.10629","6.529059","54.55393","76.41589","284.0384","284.0384","0","15.3329","-1.1875",
"04.11.2002 08:00:00","-3.941186","0","1.068294","-123.5957","0","20.30441","-0.8425581","217.8583","26.11624","38.07168","18.86173","14.13505","8.36012","184.3053","0","20.8","17.70971","19.25486","18.86173","64.18792","97.09283","256.3039","256.3039","0","14.04319","-0.8",
"04.11.2002 09:00:00","-3.678987","0","1.119107","-104.2226","0","21.11726","-0.7898188","185.4442","26.11624","38.07168","13.05812","20.64644","40.93411","142.7925","0","20.8","18.21861","19.5093","13.05812","64.18792","89.9995","218.1696","218.1696","0","12.75346","1.4375",
"04.11.2002 10:00:00","-3.469002","0","1.074899","-86.85915","0","21.91149","-0.7565725","153.1356","26.11624","38.07168","13.05812","20.64644","51.29661","115.5554","0","20.8","18.51705","19.65853","13.05812","64.18792","89.9995","180.1596","180.1596","0","12.75346","3.6625",
"04.11.2002 11:00:00","-3.355886","0","1.102613","-81.04108","0","22.63544","-0.734193","136.9371","26.11624","38.07168","13.05812","20.64644","54.58925","103.2177","0","20.8","18.70313","19.75156","13.05812","64.18792","89.9995","161.1025","161.1025","0","12.75346","5.3625",
"04.11.2002 12:00:00","-3.162661","0","1.200647","-69.27013","0","23.46175","-0.7215257","124.0149","26.11624","38.07168","18.86173","30.96966","53.54837","76.85836","0","20.8","18.79248","19.79624","18.86173","64.18792","102.1798","145.8999","145.8999","0","19.1302","6.375",
"04.11.2002 13:00:00","-3.033606","0","1.18197","-60.90105","0","24.47575","-0.7008819","108.5632","26.11624","38.07168","18.86173","32.87557","59.48768","60.78931","0","20.8","18.94312","19.87156","18.86173","64.18792","106.0131","127.7215","127.7215","0","22.96342","7.1",
"04.11.2002 14:00:00","-2.986986","0","1.147912","-58.78894","0","25.08132","-0.6835203","102.9889","26.11624","38.07168","13.05812","30.96966","54.09964","61.05505","-1.311422","20.8","19.07819","19.93909","13.05812","64.18792","96.37624","121.1634","121.1634","0","19.1302","7.525",
"04.11.2002 15:00:00","-2.907794","0","0.9496011","-55.24593","0","25.21576","-0.6678649","85.78506","26.11624","38.07168","13.05812","20.64644","57.63551","57.42619","-0.2991361","20.8","19.22108","20.01054","13.05812","64.18792","89.9995","100.9236","100.9236","0","12.75346","7.6",
"04.11.2002 16:00:00","-2.86703","0","0.9321492","-53.63396","0","25.12171","-0.6429446","72.72829","26.11624","38.07168","13.05812","20.64644","76.30219","50.29884","-6.236529","20.8","19.47636","20.13818","13.05812","64.18792","89.9995","85.56271","85.56271","0","12.75346","7.6",
"04.11.2002 17:00:00","-2.958212","0","1.117078","-58.79747","0","25.26358","-0.6789613","97.72613","26.11624","38.07168","18.86173","30.96966","19.25113","55.87566","-3.7041","20.8","19.11196","19.95598","18.86173","64.18792","102.1798","114.9719","114.9719","0","19.1302","6.85",
"04.11.2002 18:00:00","-3.151033","0","1.32223","-69.1179","0","25.76416","-0.7100384","136.7182","26.11624","38.07168","18.86173","41.29288","0","69.66791","0","20.8","18.77249","19.78624","18.86173","64.18792","108.5566","160.8449","160.8449","0","25.50692","5.4625",
"04.11.2002 19:00:00","-3.260743","0","1.214511","-75.43793","0","26.18909","-0.7077641","127.5746","26.11624","68.04733","18.86173","32.87557","0","70.89667","0","20.8","18.76211","19.78106","18.86173","94.16357","135.9887","150.0877","150.0877","0","22.96342","4.65",
"04.11.2002 20:00:00","-15.20174","0","0.8244205","-66.36726","0","27.17771","-0.7800603","95.53087","2.611624","55.90327","12.33267","7.623578","0","80.74802","0","20.08435","18.59914","19.34175","12.33267","58.5149","86.18047","112.3892","112.3892","0","15.3329","4.3125",
"04.11.2002 21:00:00","-16.76766","0","0.8335012","-67.69656","0","26.16788","-0.82746","116.6088","2.611624","55.90327","6.529061","7.62364","0","101.4769","0","20","18.48521","19.24261","6.529059","58.5149","80.37686","137.1869","137.1869","0","15.3329","3.95",
"04.11.2002 22:00:00","-16.95932","0","0.8747147","-70.57958","0","25.18036","-0.8374087","124.9962","2.611624","55.90327","6.529061","9.529564","0","105.6348","0","20","18.43772","19.21886","6.529059","58.5149","84.21008","147.0544","147.0544","0","19.16613","3.55",
"04.11.2002 23:00:00","-17.16681","0","0.8837999","-73.4897","0","24.4618","-0.8580124","155.67","2.611624","1.349339","6.529061","9.529564","0","135.863","0","20","18.27309","19.13654","6.529059","3.960963","29.65615","183.1412","183.1412","0","19.16613","3.15",
"05.11.2002","-9.165604","0","0.8321944","-65.97945","0","27.1828","-1.057177","63.94457","2.611624","1.349339","1.886173","10.42489","0","57.75493","-11.23658","18.0191","17.99508","18.00709","1.886171","3.960963","25.01327","75.2289","75.2289","0","19.16613","2.8125",
"05.11.2002 01:00:00","-6.305555","0","0.8209573","-65.32254","0","27.53386","-1.206895","85.29492","0","0","1.886173","10.7986","0","70.44932","-2.203203","17.60009","17.70533","17.65271","1.886171","0","21.0523","100.347","100.347","0","19.16613","2.6375",
"05.11.2002 02:00:00","-6.371259","0","0.8259999","-65.95624","0","26.92877","-1.226292","91.15078","0","0","1.886173","10.8016","0","75.09674","-1.032434","17.6","17.5562","17.5781","1.886171","0","21.0523","107.2362","107.2362","0","19.16613","2.6",
"05.11.2002 03:00:00","-6.30822","0","0.8200782","-65.3542","0","26.88623","-1.237127","93.21046","0","0","1.886173","10.8016","0","76.70402","-0.5971636","17.6","17.46159","17.5308","1.886171","0","21.0523","109.6594","109.6594","0","19.16613","2.6",
"05.11.2002 04:00:00","-6.243009","0","0.8147153","-64.81641","0","28.133","-1.239729","94.4642","0","0","1.886173","10.8016","0","77.63542","-0.2907929","17.6","17.391","17.4955","1.886171","0","21.0523","111.1343","111.1343","0","19.16613","2.6",
"05.11.2002 05:00:00","-6.271305","0","0.8174607","-65.06261","0","29.74163","-1.239403","96.86029","0","0","1.886173","10.8016","0","79.7618","-2.144365E-02","17.6","17.31679","17.45839","1.886171","0","21.0523","113.9533","113.9533","0","19.16613","2.6",
"05.11.2002 06:00:00","-17.17513","0","0.893352","-76.74783","0","26.80578","-1.007345","197.6153","0","0","1.886173","9.847574","0","174.4424","-0.8586775","19.96443","17.44058","18.70251","1.886171","0","21.0523","232.4886","232.4886","0","19.16613","2.6625",
