"Date/Time","Internal Natural vent.","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Relative Humidity","Fanger PMV","Zone Heating","Task Lighting","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","Cooling (Electricity)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"05.11.2002 07:00:00","-3.654781","0","0.8708669","-90.65125","0","25.78815","-0.8259843","182.9133","0","54.55393","6.529061","7.623651","0","164.5508","0","20.78981","17.79206","19.29093","6.529059","54.55393","76.41589","215.1921","215.1921","0","15.3329","2.7",
"05.11.2002 08:00:00","-3.495484","0","0.9727549","-90.69318","0","26.22527","-0.7813924","165.7021","26.11624","38.07168","18.86173","14.13505","2.567007","137.7376","0","20.8","17.99189","19.39595","18.86173","64.18792","97.09283","194.9437","194.9437","0","14.04319","2.7625",
"05.11.2002 09:00:00","-3.436501","0","1.057571","-85.77081","0","26.96187","-0.7632269","165.4189","26.11624","38.07168","13.05812","20.64644","12.63822","127.0843","0","20.8","18.14553","19.47276","13.05812","64.18792","89.9995","194.6104","194.6104","0","12.75346","3.3625",
"05.11.2002 10:00:00","-3.367928","0","1.051056","-80.17075","0","27.48216","-0.7437758","151.7012","26.11624","38.07168","13.05812","20.64644","24.1932","115.5914","0","20.8","18.30796","19.55398","13.05812","64.18792","89.9995","178.472","178.472","0","12.75346","4.325",
"05.11.2002 11:00:00","-3.282201","0","1.045","-74.89986","0","27.21947","-0.7289637","138.7093","26.11624","38.07168","13.05812","20.64644","33.43427","104.7427","0","20.8","18.46674","19.63337","13.05812","64.18792","89.9995","163.1874","163.1874","0","12.75346","5.2625",
"05.11.2002 12:00:00","-3.178379","0","1.190357","-69.44097","0","27.18466","-0.7184043","131.8551","26.11624","38.07168","18.86173","30.96966","34.22708","83.2952","0","20.8","18.59016","19.69508","18.86173","64.18792","102.1798","155.1237","155.1237","0","19.1302","5.975",
"05.11.2002 13:00:00","-3.107821","0","1.206808","-65.294","0","27.73635","-0.7072201","124.7651","26.11624","38.07168","18.86173","32.87557","33.49045","74.81895","0","20.8","18.67822","19.73911","18.86173","64.18792","106.0131","146.7824","146.7824","0","22.96342","6.5125",
"05.11.2002 14:00:00","-3.161903","0","1.240183","-70.21331","0","28.09832","-0.7020792","130.4424","26.11624","38.07168","13.05812","30.96966","28.97046","84.78008","0","20.8","18.70485","19.75243","13.05812","64.18792","96.37624","153.4617","153.4617","0","19.1302","6.825",
"05.11.2002 15:00:00","-3.21476","0","1.119862","-74.49492","0","28.11784","-0.704693","127.7884","26.11624","38.07168","13.05812","20.64644","19.8688","97.38022","0","20.8","18.67207","19.73604","13.05812","64.18792","89.9995","150.3393","150.3393","0","12.75346","6.8375",
"05.11.2002 16:00:00","-3.138168","0","1.041342","-67.97414","0","28.2278","-0.7084853","122.9942","26.11624","38.07168","13.05812","20.64644","10.77776","92.06726","0","20.8","18.63049","19.71525","13.05812","64.18792","89.9995","144.6991","144.6991","0","12.75346","6.6125",
"05.11.2002 17:00:00","-3.163684","0","1.184015","-68.16322","0","28.57944","-0.7112229","129.9984","26.11624","38.07168","18.86173","30.96966","1.670364","81.93974","0","20.8","18.58446","19.69223","18.86173","64.18792","102.1798","152.9393","152.9393","0","19.1302","6.125",
"05.11.2002 18:00:00","-3.184165","0","1.336111","-69.13274","0","28.99774","-0.7097168","142.1256","26.11624","38.07168","18.86173","41.29288","0","75.87398","0","20.8","18.57784","19.68892","18.86173","64.18792","108.5566","167.2066","167.2066","0","25.50692","5.65",
"05.11.2002 19:00:00","-3.197174","0","1.2034","-71.86707","0","29.89561","-0.7106323","131.5054","26.11624","68.04733","18.86173","32.87557","0","76.22427","0","20.8","18.5238","19.6619","18.86173","94.16357","135.9887","154.7123","154.7123","0","22.96342","5.0625",
"05.11.2002 20:00:00","-15.07018","0","0.812263","-62.53751","0","32.49439","-0.7721267","99.71654","2.611624","55.90327","12.33267","7.623651","0","85.32122","0","20.07432","18.41571","19.24502","12.33267","58.5149","86.18047","117.3136","117.3136","0","15.3329","4.8",
"05.11.2002 21:00:00","-16.60703","0","0.8296691","-64.60046","0","32.41716","-0.8030089","116.2504","2.611624","55.90327","6.529061","7.623651","0","101.5707","0","20","18.39531","19.19766","6.529059","58.5149","80.37686","136.7651","136.7651","0","15.3329","4.4875",
"05.11.2002 22:00:00","-16.71266","0","0.8639782","-66.61769","0","31.321","-0.8114532","122.943","2.611624","55.90327","6.529061","9.529564","0","104.1764","0","20","18.35789","19.17895","6.529059","58.5149","84.21008","144.6388","144.6388","0","19.16613","4.1125",
"05.11.2002 23:00:00","-16.86128","0","0.8706057","-69.09749","0","30.62588","-0.8318204","152.9164","2.611624","1.349339","6.529061","9.529564","0","133.7434","0","20","18.19701","19.09851","6.529059","3.960963","29.65615","179.9017","179.9017","0","19.16613","3.75",
"06.11.2002","-8.944741","0","0.8224663","-62.522","0","33.86548","-1.03251","61.64597","2.611624","1.349339","1.886173","10.42698","0","55.62078","-10.82372","18.01542","17.91594","17.96568","1.886171","3.960963","25.01327","72.52467","72.52467","0","19.16613","3.35",
"06.11.2002 01:00:00","-6.293224","0","0.8189793","-64.60094","0","33.87677","-1.18483","86.83177","0","0","1.886173","10.79905","0","71.66742","-1.766622","17.60008","17.61946","17.60977","1.886171","0","21.0523","102.155","102.155","0","19.16613","2.7625",
"06.11.2002 02:00:00","-6.477406","0","0.8384578","-69.88808","0","32.95701","-1.206796","98.62308","0","0","1.886173","10.8016","0","81.49285","-0.5751399","17.6","17.46104","17.53052","1.886171","0","21.0523","116.0271","116.0271","0","19.16613","2.0625",
"06.11.2002 03:00:00","-6.674344","0","0.8589614","-75.48042","0","32.12999","-1.222363","108.9985","0","0","1.886173","10.8016","0","90.56083","-4.040356E-02","17.6","17.34239","17.4712","1.886171","0","21.0523","128.2335","128.2335","0","19.16613","1.3625",
"06.11.2002 04:00:00","-6.812027","0","0.8733973","-79.64741","0","31.19064","-1.236328","116.9665","0","0","1.886173","10.8016","0","97.9257","0","17.6","17.24326","17.42163","1.886171","0","21.0523","137.6076","137.6076","0","19.16613","0.85",
"06.11.2002 05:00:00","-6.92393","0","0.8833357","-82.81735","0","30.27357","-1.250146","123.6606","0","0","1.886173","10.8016","0","104.1753","0","17.6","17.14842","17.37421","1.886171","0","21.0523","145.483","145.483","0","19.16613","0.45",
"06.11.2002 06:00:00","-18.95158","0","0.9656968","-98.7568","0","25.78791","-1.028704","231.4501","0","0","1.886173","9.847574","0","205.1736","-0.5128821","19.96128","17.25931","18.6103","1.886171","0","21.0523","272.2942","272.2942","0","19.16613","0.175",
"06.11.2002 07:00:00","-4.10987","0","0.9505514","-116.7953","0","23.93988","-0.854159","220.702","0","54.55393","6.529061","7.623651","0","199.7229","0","20.78776","17.60188","19.19482","6.529059","54.55393","76.41589","259.6494","259.6494","0","15.3329","-0.0875",
"06.11.2002 08:00:00","-3.893794","0","1.052564","-117.7124","0","23.51897","-0.8111913","205.3705","26.11624","38.07168","18.86173","14.13505","5.937688","172.8675","0","20.8","17.82924","19.31462","18.86173","64.18792","97.09283","241.6123","241.6123","0","14.04319","-0.1375",
"06.11.2002 09:00:00","-3.711353","0","1.111811","-104.3697","0","23.24688","-0.7726661","185.2408","26.11624","38.07168","13.05812","20.64644","32.36117","142.2086","0","20.8","18.25274","19.52637","13.05812","64.18792","89.9995","217.9303","217.9303","0","12.75346","1.275",
"06.11.2002 10:00:00","-3.418205","0","1.061615","-85.84047","0","23.91786","-0.7271677","142.8242","26.11624","38.07168","13.05812","20.64644","56.20164","105.0602","0","20.8","18.70302","19.75151","13.05812","64.18792","89.9995","168.0285","168.0285","0","12.75346","3.6",
"06.11.2002 11:00:00","-3.11699","0","1.01693","-68.93689","0","25.17935","-0.6930115","108.8421","26.11624","38.07168","13.05812","20.64644","61.80306","76.6736","0","20.8","18.98108","19.89054","13.05812","64.18792","89.9995","128.0495","128.0495","0","12.75346","6.0625",
"06.11.2002 12:00:00","-2.872164","0","1.103948","-53.73148","0","26.53563","-0.6699899","86.42353","26.11624","38.07168","18.86173","30.96966","61.56192","47.2963","-3.179299","20.8","19.14103","19.97052","18.86173","64.18792","102.1798","101.6747","101.6747","0","19.1302","7.8125",
"06.11.2002 13:00:00","-2.653163","0","1.083356","-44.0029","0","28.30343","-0.6414421","64.70407","26.11624","38.07168","18.86173","32.87557","65.20918","36.92666","-12.76625","20.8","19.33519","20.0676","18.86173","64.18792","106.0131","76.12244","76.12244","0","22.96342","9.1125",
"06.11.2002 14:00:00","-2.260473","0","1.009864","-36.65442","0","29.87902","-0.5934463","43.60842","26.11624","38.07168","13.05812","30.94765","85.63704","33.87195","-24.41478","20.81795","19.71128","20.26461","13.05812","64.18792","96.37624","51.30403","51.30403","0","19.1302","10.2875",
"06.11.2002 15:00:00","-1.134167","0","0.8425725","-36.37434","0","29.85176","-0.5763154","40.71177","26.11624","38.07168","13.05812","20.2536","67.75745","36.08651","-18.2984","20.90753","19.74582","20.32668","13.05812","64.18792","89.9995","47.8962","47.8962","0","12.75346","10.575",
"06.11.2002 16:00:00","-2.252977","0","0.8675858","-39.57423","0","29.46431","-0.6007345","49.52285","26.11624","38.07168","13.05812","20.47523","48.40889","43.03589","-17.11595","20.82421","19.58869","20.20645","13.05812","64.18792","89.9995","58.26218","58.26218","0","12.75346","9.9375",
"06.11.2002 17:00:00","-2.74045","0","1.067863","-47.63361","0","29.08307","-0.6533254","79.97392","26.11624","38.07168","18.86173","30.96932","8.402252","49.95134","-9.811638","20.80001","19.14117","19.97059","18.86173","64.18792","102.1798","94.08697","94.08697","0","19.1302","8.5375",
"06.11.2002 18:00:00","-2.874856","0","1.259497","-54.20808","0","29.05023","-0.6683128","103.1724","26.11624","38.07168","18.86173","41.29288","0","52.63759","-7.181821","20.8","18.99542","19.89771","18.86173","64.18792","108.5566","121.3792","121.3792","0","25.50692","7.525",
"06.11.2002 19:00:00","-2.967973","0","1.148805","-58.97005","0","28.90849","-0.6653736","92.36465","26.11624","68.04733","18.86173","32.87557","0","43.69684","0","20.8","19.02293","19.91146","18.86173","94.16357","135.9887","108.6643","108.6643","0","22.96342","6.8625",
"06.11.2002 20:00:00","-13.25916","0","0.7695428","-53.52139","0","29.32626","-0.7341684","68.92361","2.611624","55.90327","12.33267","7.623647","0","55.81164","0","20.13716","18.86872","19.50294","12.33267","58.5149","86.18047","81.08661","81.08661","0","15.3329","6.225",
"06.11.2002 21:00:00","-15.64308","0","0.7833794","-55.43203","0","28.08917","-0.7896624","90.83043","2.611624","55.90327","6.529061","7.623651","0","77.18008","0","20","18.7547","19.37735","6.529059","58.5149","80.37686","106.8593","106.8593","0","15.3329","5.625",
"06.11.2002 22:00:00","-16.03025","0","0.8315005","-59.64359","0","27.04402","-0.8009931","100.9639","2.611624","55.90327","6.529061","9.529564","0","83.23094","0","20","18.7","19.35","6.529059","58.5149","84.21008","118.7811","118.7811","0","19.16613","5.025",
"06.11.2002 23:00:00","-16.38474","0","0.8461637","-63.83873","0","26.42511","-0.8229097","133.7327","2.611624","1.349339","6.529061","9.529564","0","115.3257","0","20","18.52515","19.26257","6.529059","3.960963","29.65615","157.3326","157.3326","0","19.16613","4.425",
"07.11.2002","-9.62394","0","0.8059337","-59.18024","0","29.41994","-1.009634","50.52964","2.611624","1.349339","1.886173","10.38389","0","46.04024","-11.9685","18.1232","18.25194","18.18757","1.886171","3.960963","25.01327","59.44662","59.44662","0","19.16613","3.825",
"07.11.2002 01:00:00","-6.16264","0","0.7999017","-60.66972","0","29.64698","-1.16853","72.5574","0","0","1.886173","10.79344","0","59.27949","-3.061797","17.60261","17.95852","17.78056","1.886171","0","21.0523","85.36164","85.36164","0","19.16613","3.2875",
"07.11.2002 02:00:00","-6.259587","0","0.8127391","-64.20148","0","28.95727","-1.191663","81.20024","0","0","1.886173","10.8016","0","66.68779","-2.378625","17.6","17.80744","17.70372","1.886171","0","21.0523","95.5297","95.5297","0","19.16613","2.7875",
"07.11.2002 03:00:00","-6.364647","0","0.8239816","-67.66087","0","28.95555","-1.203286","88.46828","0","0","1.886173","10.8016","0","72.85722","-1.842543","17.6","17.70214","17.65107","1.886171","0","21.0523","104.0803","104.0803","0","19.16613","2.2875",
"07.11.2002 04:00:00","-6.447419","0","0.8324127","-70.00253","0","29.53552","-1.210372","94.03268","0","0","1.886173","10.8016","0","77.61774","-1.391817","17.6","17.60975","17.60487","1.886171","0","21.0523","110.6267","110.6267","0","19.16613","1.975",
"07.11.2002 05:00:00","-6.531447","0","0.8411411","-72.17609","0","30.25911","-1.215417","99.21972","0","0","1.886173","10.8016","0","82.08709","-0.9650732","17.6","17.52259","17.56129","1.886171","0","21.0523","116.7291","116.7291","0","19.16613","1.7125",
"07.11.2002 06:00:00","-17.92844","0","0.9209521","-86.61951","0","26.74805","-0.9879478","202.4609","0","0","1.886173","9.847574","0","178.0199","-0.9032235","19.96448","17.63211","18.79829","1.886171","0","21.0523","238.1893","238.1893","0","19.16613","1.475",
"07.11.2002 07:00:00","-3.850222","0","0.9018505","-102.4716","0","25.74512","-0.8090979","189.0548","0","54.55393","6.529061","7.623651","0","169.381","0","20.78855","17.96927","19.37891","6.529059","54.55393","76.41589","222.4175","222.4175","0","15.3329","1.3375",
"07.11.2002 08:00:00","-3.648584","0","1.001222","-102.5307","0","26.5242","-0.7601748","171.5485","26.11624","38.07168","18.86173","14.13505","5.177227","141.3541","0","20.8","18.19468","19.49734","18.86173","64.18792","97.09283","201.8218","201.8218","0","14.04319","1.3625",
"07.11.2002 09:00:00","-3.488163","0","1.065508","-91.60352","0","27.82025","-0.7122487","153.1463","26.11624","38.07168","13.05812","20.64644","32.11224","113.0159","0","20.8","18.62302","19.71151","13.05812","64.18792","89.9995","180.1721","180.1721","0","12.75346","2.5875",
"07.11.2002 10:00:00","-3.175976","0","0.9979414","-72.02213","0","29.47534","-0.6558708","108.5319","26.11624","38.07168","13.05812","20.64644","59.28269","73.86573","0","20.8","19.1084","19.9542","13.05812","64.18792","89.9995","127.6846","127.6846","0","12.75346","4.9875",
"07.11.2002 11:00:00","-2.862501","0","0.9309611","-54.98828","0","30.99946","-0.6215004","75.60872","26.11624","38.07168","13.05812","20.64644","61.7733","46.76369","-0.5379112","20.8","19.36644","20.08322","13.05812","64.18792","89.9995","88.95144","88.95144","0","12.75346","7.3125",
"07.11.2002 12:00:00","-2.521347","0","1.021795","-39.68542","0","32.68058","-0.5841324","42.28248","26.11624","38.07168","18.86173","30.96966","70.62698","25.46481","-19.25535","20.8","19.65228","20.22614","18.86173","64.18792","102.1798","49.74409","49.74409","0","19.1302","9.6625",
"07.11.2002 13:00:00","-1.908677","0","1.00394","-30.55162","0","34.23156","-0.5620524","28.8569","26.11624","38.07168","18.86173","32.80217","64.34158","21.37414","-25.4427","20.8337","19.75914","20.29642","18.86173","64.18792","106.0131","33.9493","33.9493","0","22.96342","11.35",
"07.11.2002 14:00:00","-0.331784","0","0.954474","-28.55782","0","34.58395","-0.5253128","29.47983","26.11624","38.07168","13.05812","30.16432","67.27377","23.51308","-24.28293","20.96999","19.94073","20.45536","13.05812","64.18792","96.37624","34.68215","34.68215","0","19.1302","12.05",
"07.11.2002 15:00:00","-0.010217","0","0.8012971","-30.48576","0","34.47268","-0.5263327","33.47851","26.11624","38.07168","13.05812","19.79962","47.93425","29.37541","-16.98686","20.99952","19.83883","20.41918","13.05812","64.18792","89.9995","39.38648","39.38648","0","12.75346","11.7625",
"07.11.2002 16:00:00","-1.958533","0","0.8370757","-35.03218","0","34.35158","-0.5769612","46.97762","26.11624","38.07168","13.05812","20.37504","22.6654","39.77141","-14.99061","20.83906","19.50481","20.17194","13.05812","64.18792","89.9995","55.2678","55.2678","0","12.75346","10.625",
"07.11.2002 17:00:00","-2.634379","0","1.047668","-43.71407","0","33.93128","-0.608584","67.97868","26.11624","38.07168","18.86173","30.96933","2.075223","40.65412","-10.63961","20.80001","19.30136","20.05068","18.86173","64.18792","102.1798","79.97491","79.97491","0","19.1302","9.1",
"07.11.2002 18:00:00","-2.754019","0","1.236464","-48.84051","0","33.64028","-0.6156305","84.45551","26.11624","38.07168","18.86173","41.29288","0","41.36887","-11.1081","20.8","19.24639","20.0232","18.86173","64.18792","108.5566","99.35942","99.35942","0","25.50692","8.3125",
"07.11.2002 19:00:00","-2.799816","0","1.114819","-50.91516","0","32.97652","-0.6121421","69.05338","26.11624","68.04733","18.86173","32.87557","0","28.52793","-4.01522","20.8","19.30964","20.05482","18.86173","94.16357","135.9887","81.23927","81.23927","0","22.96342","8.0125",
"07.11.2002 20:00:00","-11.82839","0","0.7210309","-43.6166","0","33.42869","-0.6777517","47.16207","2.611624","55.90327","12.33267","7.623593","0","35.66129","-0.3205052","20.16436","19.18881","19.67659","12.33267","58.5149","86.18047","55.48478","55.48478","0","15.3329","7.7125",
"07.11.2002 21:00:00","-14.33576","0","0.7287729","-43.45488","0","33.2049","-0.7293159","63.09132","2.611624","55.90327","6.529061","7.623645","0","50.96158","0","20.00013","19.08409","19.54211","6.529059","58.5149","80.37686","74.22509","74.22509","0","15.3329","7.35",
"07.11.2002 22:00:00","-14.52492","0","0.7688823","-45.48043","0","32.82657","-0.7371726","69.94324","2.611624","55.90327","6.529061","9.529564","0","54.38151","-5.148842E-04","20","19.03884","19.51942","6.529059","58.5149","84.21008","82.28616","82.28616","0","19.16613","7.0125",
"07.11.2002 23:00:00","-14.71798","0","0.7769712","-47.38049","0","32.95796","-0.7533661","99.30853","2.611624","1.349339","6.529061","9.529564","0","83.4095","0","20","18.87424","19.43712","6.529059","3.960963","29.65615","116.8336","116.8336","0","19.16613","6.7125",
"08.11.2002","-9.861236","0","0.7349966","-42.27255","0","36.46202","-0.91561","26.80914","2.611624","1.349339","1.886173","10.29079","0","24.37283","-11.5021","18.34534","18.63128","18.48831","1.886171","3.960963","25.01327","31.54016","31.54016","0","19.16613","6.4125",
"08.11.2002 01:00:00","-5.67591","0","0.7157471","-41.51588","0","37.5761","-1.078648","38.44181","0","0","1.886173","10.74737","0","31.70634","-6.577712","17.66026","18.35772","18.00899","1.886171","0","21.0523","45.22566","45.22566","0","19.16613","6.1125",
"08.11.2002 02:00:00","-5.568405","0","0.7230282","-43.23963","0","36.95086","-1.109985","44.38533","0","0","1.886173","10.7839","0","35.63263","-4.851521","17.63142","18.2021","17.91676","1.886171","0","21.0523","52.21803","52.21803","0","19.16613","5.8125",
"08.11.2002 03:00:00","-5.551798","0","0.731001","-45.30724","0","36.76232","-1.124762","49.61422","0","0","1.886173","10.79289","0","39.88737","-4.259895","17.6145","18.09454","17.85452","1.886171","0","21.0523","58.36967","58.36967","0","19.16613","5.45",
"08.11.2002 04:00:00","-5.536182","0","0.7358769","-46.54691","0","37.09076","-1.134058","53.24476","0","0","1.886173","10.79906","0","42.86998","-3.833766","17.60292","18.00727","17.80509","1.886171","0","21.0523","62.64088","62.64088","0","19.16613","5.2375",
"08.11.2002 05:00:00","-5.568555","0","0.7409641","-47.6177","0","37.51639","-1.14081","56.87104","0","0","1.886173","10.8016","0","45.67659","-3.191693","17.6","17.92591","17.76295","1.886171","0","21.0523","66.9071","66.9071","0","19.16613","5.075",
"08.11.2002 06:00:00","-15.69011","0","0.8245935","-59.28413","0","32.93146","-0.913665","152.601","0","0","1.886173","9.847574","0","132.6919","-1.541641","19.97343","18.03237","19.0029","1.886171","0","21.0523","179.5306","179.5306","0","19.16613","4.9375",
"08.11.2002 07:00:00","-3.329344","0","0.8043091","-72.88887","0","31.37856","-0.7369604","138.7462","0","54.55393","6.529061","7.623651","0","122.3169","0","20.79067","18.36565","19.57816","6.529059","54.55393","76.41589","163.2308","163.2308","0","15.3329","4.8375",
"08.11.2002 08:00:00","-3.173465","0","0.9015223","-72.33974","0","31.8828","-0.6901604","118.631","26.11624","38.07168","18.86173","14.13505","6.473238","94.05013","0","20.8","18.58787","19.69393","18.86173","64.18792","97.09283","139.5658","139.5658","0","14.04319","4.925",
"08.11.2002 09:00:00","-3.005116","0","0.9645017","-63.09791","0","32.99239","-0.6502651","103.8504","26.11624","38.07168","13.05812","20.64644","27.29839","71.73269","0","20.8","18.94426","19.87213","13.05812","64.18792","89.9995","122.1769","122.1769","0","12.75346","6.125",
"08.11.2002 10:00:00","-2.780346","0","0.9154981","-51.34611","0","34.62695","-0.615372","79.81447","26.11624","38.07168","13.05812","20.64644","41.08875","51.51084","0","20.8","19.21193","20.00596","13.05812","64.18792","89.9995","93.89938","93.89938","0","12.75346","7.8",
"08.11.2002 11:00:00","-2.575427","0","0.8719007","-41.92849","0","36.06945","-0.5858102","59.55805","26.11624","38.07168","13.05812","20.64644","48.03787","37.97766","-3.368868","20.8","19.42642","20.11321","13.05812","64.18792","89.9995","70.0683","70.0683","0","12.75346","9.275",
"08.11.2002 12:00:00","-2.360004","0","0.990278","-33.31784","0","37.67432","-0.5540108","37.59929","26.11624","38.07168","18.86173","30.96966","56.04263","23.97165","-18.81228","20.8","19.66063","20.23032","18.86173","64.18792","102.1798","44.23446","44.23446","0","19.1302","10.7375",
"08.11.2002 13:00:00","-1.996763","0","0.994247","-28.33278","0","38.96827","-0.5321918","27.68993","26.11624","38.07168","18.86173","32.83273","55.35222","19.79094","-23.47602","20.82092","19.78287","20.3019","18.86173","64.18792","106.0131","32.57638","32.57638","0","22.96342","11.7375",
"08.11.2002 14:00:00","-0.551603","0","0.9437021","-26.29205","0","39.14672","-0.4958147","25.10007","26.11624","38.07168","13.05812","30.32233","57.56235","19.3835","-22.95177","20.9488","19.99624","20.47252","13.05812","64.18792","96.37624","29.52948","29.52948","0","19.1302","12.4375",
"08.11.2002 15:00:00","0.500492","0","0.7740484","-26.15977","0","38.71125","-0.4800796","23.92187","26.11624","38.07168","13.05812","19.70687","45.61797","20.23293","-15.72709","21.04778","20.01359","20.53068","13.05812","64.18792","89.9995","28.14338","28.14338","0","12.75346","12.7",
"08.11.2002 16:00:00","-0.127357","0","0.7872462","-27.72763","0","38.12811","-0.5036831","29.20966","26.11624","38.07168","13.05812","19.80939","29.72672","25.32599","-15.98053","20.98855","19.84519","20.41687","13.05812","64.18792","89.9995","34.36431","34.36431","0","12.75346","12.2625",
"08.11.2002 17:00:00","-2.025152","0","0.9811512","-31.43693","0","38.47661","-0.546474","37.48197","26.11624","38.07168","18.86173","30.66219","3.024099","27.20921","-20.96105","20.82579","19.59908","20.21243","18.86173","64.18792","102.1798","44.09644","44.09644","0","19.1302","11.1875",
"08.11.2002 18:00:00","-2.39943","0","1.164258","-34.66999","0","39.41654","-0.5570134","49.43943","26.11624","38.07168","18.86173","41.29284","0","28.01663","-22.86889","20.8","19.52674","20.16337","18.86173","64.18792","108.5566","58.16404","58.16404","0","25.50692","10.5125",
"08.11.2002 19:00:00","-2.44251","0","1.040877","-36.32588","0","40.9808","-0.5425055","36.0557","26.11624","68.04733","18.86173","32.87557","0","16.92584","-17.54634","20.8","19.58385","20.19193","18.86173","94.16357","135.9887","42.41846","42.41846","0","22.96342","10.2125",
"08.11.2002 20:00:00","-8.296604","0","0.6542591","-32.55635","0","43.03625","-0.5808342","29.47852","2.611624","55.90327","12.33267","7.62365","0","21.56386","-1.983693","20.33935","19.47743","19.90839","12.33267","58.5149","86.18047","34.68061","34.68061","0","15.3329","9.9125",
"08.11.2002 21:00:00","-11.30457","0","0.661274","-31.30281","0","43.71104","-0.6254722","36.8612","2.611624","55.90327","6.529061","7.623617","0","27.73162","-1.037121","20.11034","19.38376","19.74705","6.529059","58.5149","80.37686","43.36612","43.36612","0","15.3329","9.6125",
"08.11.2002 22:00:00","-12.75882","0","0.7008557","-31.61838","0","44.17586","-0.644886","40.84319","2.611624","55.90327","6.529061","9.529564","0","29.3613","-1.563566","20.00891","19.32698","19.66794","6.529059","58.5149","84.21008","48.05081","48.05081","0","19.16613","9.3125",
"08.11.2002 23:00:00","-13.02649","0","0.7074655","-33.04082","0","44.52554","-0.6628765","69.94257","2.611624","1.349339","6.529061","9.529564","0","56.55484","0","20","19.15753","19.57876","6.529059","3.960963","29.65615","82.28539","82.28539","0","19.16613","9.0125",
"09.11.2002","-9.560237","0","0.6706718","-29.36327","0","49.04686","-0.8020831","9.353668","2.611624","1.349339","1.886173","10.20214","0","7.850588","-10.21379","18.56099","18.93234","18.74667","1.886171","3.960963","25.01327","11.00432","11.00432","0","19.16613","8.7125",
"09.11.2002 01:00:00","-5.765737","0","0.6475262","-28.4616","0","51.69294","-0.9554895","16.76769","0","0","1.886173","10.65265","0","14.08989","-8.351953","17.82769","18.68089","18.25429","1.886171","0","21.0523","19.72669","19.72669","0","19.16613","8.4125",
"09.11.2002 02:00:00","-5.23927","0","0.6523876","-29.52505","0","52.33935","-0.9901205","20.24158","0","0","1.886173","10.72683","0","17.20978","-8.138981","17.7389","18.53045","18.13467","1.886171","0","21.0523","23.81363","23.81363","0","19.16613","8.175",
"09.11.2002 03:00:00","-5.211546","0","0.6629723","-31.06153","0","52.18805","-1.006613","24.22171","0","0","1.886173","10.74979","0","20.20306","-7.382407","17.69712","18.4232","18.06016","1.886171","0","21.0523","28.49614","28.49614","0","19.16613","7.9125",
"09.11.2002 04:00:00","-5.151873","0","0.6663079","-31.86979","0","51.30368","-1.023625","26.98462","0","0","1.886173","10.76588","0","22.18673","-6.75559","17.66704","18.33504","18.00104","1.886171","0","21.0523","31.74662","31.74662","0","19.16613","7.7375",
"09.11.2002 05:00:00","-5.080436","0","0.6649975","-32.13194","0","50.95176","-1.036142","29.08604","0","0","1.886173","10.77497","0","23.41141","-5.971546","17.65221","18.26082","17.95651","1.886171","0","21.0523","34.21886","34.21886","0","19.16613","7.6375",
"09.11.2002 06:00:00","-13.96343","0","0.7496328","-41.66709","0","44.60582","-0.8137192","117.0139","0","0","1.886173","9.839265","0","101.0748","-2.522767","19.99069","18.36597","19.17833","1.886171","0","21.0523","137.6634","137.6634","0","19.16613","7.5375",
"09.11.2002 07:00:00","-2.940506","0","0.7291431","-53.73466","0","42.50853","-0.6401398","103.6624","0","54.55393","6.529061","7.623648","0","89.57227","0","20.79162","18.69347","19.74254","6.529059","54.55393","76.41589","121.9557","121.9557","0","15.3329","7.4375",
"09.11.2002 08:00:00","-2.834118","0","0.8312515","-54.16217","0","42.95337","-0.5955501","83.75658","26.11624","38.07168","18.86173","14.13505","3.097939","63.03851","0","20.8","18.89587","19.84793","18.86173","64.18792","97.09283","98.53714","98.53714","0","14.04319","7.4",
"09.11.2002 09:00:00","-2.742764","0","0.9111384","-49.30286","0","43.53965","-0.5736569","79.42682","26.11624","38.07168","13.05812","20.64644","18.00075","51.86594","0","20.8","19.0892","19.9446","13.05812","64.18792","89.9995","93.44332","93.44332","0","12.75346","8.15",
"09.11.2002 10:00:00","-2.573663","0","0.8748821","-41.90625","0","44.07402","-0.5499704","62.74269","26.11624","38.07168","13.05812","20.64644","32.53667","38.86172","-1.092043","20.8","19.30599","20.053","13.05812","64.18792","89.9995","73.81494","73.81494","0","12.75346","9.2875",
"09.11.2002 11:00:00","-2.404979","0","0.8385687","-35.42187","0","45.38224","-0.5234671","47.57703","26.11624","38.07168","13.05812","20.64644","43.66605","32.3097","-7.355596","20.8","19.51351","20.15675","13.05812","64.18792","89.9995","55.97298","55.97298","0","12.75346","10.325",
"09.11.2002 12:00:00","-2.284859","0","0.9770617","-30.41032","0","47.10001","-0.4965592","33.23888","26.11624","38.07168","18.86173","30.96966","48.40479","21.75627","-19.2455","20.8","19.68824","20.24412","18.86173","64.18792","102.1798","39.10456","39.10456","0","19.1302","11.2625",
"09.11.2002 13:00:00","-2.124749","0","0.9946346","-27.44394","0","47.9551","-0.4802797","26.31487","26.11624","38.07168","18.86173","32.86389","45.81135","18.14962","-22.46662","20.80807","19.78252","20.2953","18.86173","64.18792","106.0131","30.95867","30.95867","0","22.96342","11.9125",
"09.11.2002 14:00:00","-1.594986","0","0.9558335","-26.52275","0","47.80975","-0.4701346","28.30077","26.11624","38.07168","13.05812","30.72261","41.42363","22.43294","-22.27335","20.85333","19.82722","20.34028","13.05812","64.18792","96.37624","33.29503","33.29503","0","19.1302","12.225",
"09.11.2002 15:00:00","-1.126618","0","0.7900303","-26.68352","0","46.87757","-0.4688638","27.12873","26.11624","38.07168","13.05812","20.30697","33.9413","23.25438","-15.09822","20.89597","19.82509","20.36053","13.05812","64.18792","89.9995","31.91616","31.91616","0","12.75346","12.3",
"09.11.2002 16:00:00","-1.455981","0","0.7933821","-27.37955","0","46.15905","-0.4818231","28.77922","26.11624","38.07168","13.05812","20.33392","19.34506","24.78837","-15.28334","20.86655","19.75759","20.31207","13.05812","64.18792","89.9995","33.85792","33.85792","0","12.75346","12.05",
"09.11.2002 17:00:00","-2.272627","0","0.9795391","-30.12421","0","46.29117","-0.5015094","33.3348","26.11624","38.07168","18.86173","30.90191","2.916444","22.61684","-19.52767","20.80142","19.64676","20.22409","18.86173","64.18792","102.1798","39.21741","39.21741","0","19.1302","11.4",
"09.11.2002 18:00:00","-2.356837","0","1.158878","-32.46326","0","46.23251","-0.5070878","42.02094","26.11624","38.07168","18.86173","41.29286","0","22.79252","-23.01291","20.8","19.61071","20.20535","18.86173","64.18792","108.5566","49.4364","49.4364","0","25.50692","10.975",
"09.11.2002 19:00:00","-2.392992","0","1.030822","-33.45626","0","46.56602","-0.4983037","27.77114","26.11624","68.04733","18.86173","32.87491","0","13.13588","-20.03388","20.803","19.67903","20.24102","18.86173","94.16357","135.9887","32.67192","32.67192","0","22.96342","10.775",
"09.11.2002 20:00:00","-7.600166","0","0.6378444","-29.54321","0","47.70052","-0.5381997","23.34925","2.611624","55.90327","12.33267","7.619688","0","17.15657","-3.13504","20.38568","19.58283","19.98425","12.33267","58.5149","86.18047","27.46971","27.46971","0","15.3329","10.575",
"09.11.2002 21:00:00","-10.20036","0","0.6412618","-27.94164","0","47.81635","-0.5832496","29.99431","2.611624","55.90327","6.529061","7.622374","0","22.30425","-1.803762","20.16323","19.49719","19.83021","6.529059","58.5149","80.37686","35.28742","35.28742","0","15.3329","10.375",
"09.11.2002 22:00:00","-11.54105","0","0.6795236","-27.80972","0","47.44118","-0.6062719","32.67448","2.611624","55.90327","6.529061","9.529564","0","22.92212","-2.334492","20.06332","19.44114","19.75223","6.529059","58.5149","84.21008","38.44056","38.44056","0","19.16613","10.175",
"09.11.2002 23:00:00","-12.36419","0","0.6851301","-28.16983","0","46.72359","-0.635889","59.53641","2.611624","1.349339","6.529061","9.529564","0","47.23844","0","20.0073","19.26348","19.63539","6.529059","3.960963","29.65615","70.04285","70.04285","0","19.16613","9.975",
"10.11.2002","-9.358973","0","0.6456977","-24.3648","0","50.06334","-0.7744621","3.43509","2.611624","1.349339","1.886173","10.16054","0","2.459343","-9.695119","18.65733","19.04155","18.84944","1.886171","3.960963","25.01327","4.041282","4.041282","0","19.16613","9.775",
"10.11.2002 01:00:00","-5.952579","0","0.6167162","-22.72837","0","51.68822","-0.9269747","9.589245","0","0","1.886173","10.59765","0","7.255868","-7.485124","17.94039","18.79899","18.36969","1.886171","0","21.0523","11.28146","11.28146","0","19.16613","9.6375",
"10.11.2002 02:00:00","-5.331137","0","0.6099594","-22.67094","0","51.75217","-0.9638445","11.53749","0","0","1.886173","10.66819","0","9.171933","-7.451838","17.85737","18.65923","18.2583","1.886171","0","21.0523","13.57351","13.57351","0","19.16613","9.5375",
"10.11.2002 03:00:00","-5.052062","0","0.6124998","-23.08785","0","52.73907","-0.9770055","13.29336","0","0","1.886173","10.69614","0","10.90165","-7.459794","17.80273","18.56158","18.18216","1.886171","0","21.0523","15.63925","15.63925","0","19.16613","9.4375",
"10.11.2002 04:00:00","-4.868467","0","0.6159532","-23.56517","0","53.02649","-0.9895478","15.11022","0","0","1.886173","10.71838","0","12.49829","-7.29372","17.7616","18.47642","18.11901","1.886171","0","21.0523","17.77673","17.77673","0","19.16613","9.3375",
"10.11.2002 05:00:00","-4.836532","0","0.6195101","-23.85579","0","53.0106","-0.999943","16.95463","0","0","1.886173","10.7312","0","13.79893","-6.756822","17.73861","18.40028","18.06944","1.886171","0","21.0523","19.94662","19.94662","0","19.16613","9.3",
"10.11.2002 06:00:00","-12.86127","0","0.7036224","-31.64837","0","45.52565","-0.7892287","98.68578","0","0","1.886173","9.827589","0","85.09","-2.676712","20.00014","18.49904","19.24959","1.886171","0","21.0523","116.1009","116.1009","0","19.16613","9.3",
"10.11.2002 07:00:00","-2.677037","0","0.6791817","-42.31109","0","42.24821","-0.6272388","85.34988","0","54.55393","6.529061","7.623646","0","72.93467","0","20.79265","18.81915","19.8059","6.529059","54.55393","76.41589","100.4116","100.4116","0","15.3329","9.2375",
"10.11.2002 08:00:00","-2.573627","0","0.7769822","-42.10724","0","41.83171","-0.5889409","63.80061","26.11624","38.07168","18.86173","14.13505","2.07603","46.06044","0","20.8","19.01651","19.90825","18.86173","64.18792","97.09283","75.05955","75.05955","0","14.04319","9.2625",
"10.11.2002 09:00:00","-2.508752","0","0.8623171","-39.19318","0","42.11844","-0.5731686","62.01583","26.11624","38.07168","13.05812","20.64644","11.67043","38.59081","-0.4998237","20.8","19.17413","19.98707","13.05812","64.18792","89.9995","72.9598","72.9598","0","12.75346","9.7375",
"10.11.2002 10:00:00","-2.390255","0","0.836401","-34.59773","0","42.73751","-0.5528507","50.19644","26.11624","38.07168","13.05812","20.64644","24.12218","33.29935","-5.296659","20.8","19.35466","20.07733","13.05812","64.18792","89.9995","59.05463","59.05463","0","12.75346","10.5",
"10.11.2002 11:00:00","-2.276828","0","0.8116268","-29.59931","0","43.24398","-0.5277077","36.73195","26.11624","38.07168","13.05812","20.64644","39.13394","28.0742","-11.27247","20.8","19.56768","20.18384","13.05812","64.18792","89.9995","43.21406","43.21406","0","12.75346","11.4875",
"10.11.2002 12:00:00","-1.884571","0","0.9498898","-25.33544","0","42.48513","-0.514147","24.02234","26.11624","38.07168","18.86173","30.91449","41.53621","18.04876","-21.12283","20.82474","19.72597","20.27535","18.86173","64.18792","102.1798","28.26158","28.26158","0","19.1302","12.4",
"10.11.2002 13:00:00","-0.989501","0","0.9645426","-23.62868","0","41.8912","-0.5005088","21.23594","26.11624","38.07168","18.86173","32.36241","36.43047","14.50193","-21.59337","20.90381","19.8038","20.35381","18.86173","64.18792","106.0131","24.98346","24.98346","0","22.96342","12.8875",
"10.11.2002 14:00:00","-0.536124","0","0.9224378","-22.78979","0","41.60265","-0.4936586","24.10566","26.11624","38.07168","13.05812","30.16601","30.45042","18.84611","-21.03759","20.94667","19.83464","20.39066","13.05812","64.18792","96.37624","28.35959","28.35959","0","19.1302","13.125",
"10.11.2002 15:00:00","-0.44167","0","0.7629178","-23.52709","0","41.41438","-0.4971518","24.81089","26.11624","38.07168","13.05812","20.01988","16.944","21.25786","-14.32534","20.9567","19.77672","20.36671","13.05812","64.18792","89.9995","29.18928","29.18928","0","12.75346","13.0125",
"10.11.2002 16:00:00","-1.059175","0","0.7812197","-25.29121","0","40.61432","-0.5129874","27.43219","26.11624","38.07168","13.05812","20.18909","8.096564","23.69532","-14.5812","20.90043","19.70769","20.30406","13.05812","64.18792","89.9995","32.27316","32.27316","0","12.75346","12.5875",
"10.11.2002 17:00:00","-2.04297","0","0.9594815","-26.75296","0","39.72391","-0.534628","26.96816","26.11624","38.07168","18.86173","30.78879","1.288134","20.24819","-21.26292","20.8132","19.65637","20.23478","18.86173","64.18792","102.1798","31.72724","31.72724","0","19.1302","12.0875",
"10.11.2002 18:00:00","-2.229805","0","1.132657","-27.90879","0","39.13097","-0.5427746","31.78188","26.11624","38.07168","18.86173","41.29252","0","19.71506","-26.14088","20.80001","19.64868","20.22434","18.86173","64.18792","108.5566","37.39044","37.39044","0","25.50692","11.8375",
"10.11.2002 19:00:00","-2.304092","0","1.001489","-28.11863","0","38.1963","-0.5387141","17.21839","26.11624","68.04733","18.86173","32.87123","0","10.75257","-24.38285","20.81444","19.72633","20.27038","18.86173","94.16357","135.9887","20.25693","20.25693","0","22.96342","11.8",
"10.11.2002 20:00:00","-5.943698","0","0.6032029","-24.80769","0","38.13742","-0.5705237","17.41599","2.611624","55.90327","12.33267","7.613072","0","12.86193","-3.724386","20.50522","19.6481","20.07666","12.33267","58.5149","86.18047","20.48941","20.48941","0","15.3329","11.7375",
"10.11.2002 21:00:00","-8.438408","0","0.6019983","-22.54526","0","37.26801","-0.6225549","23.59862","2.611624","55.90327","6.529061","7.618913","0","17.92929","-2.675595","20.25419","19.56986","19.91203","6.529059","58.5149","80.37686","27.76308","27.76308","0","15.3329","11.6375",
"10.11.2002 22:00:00","-9.012457","0","0.628642","-21.72422","0","36.82862","-0.6411914","24.22044","2.611624","55.90327","6.529061","9.528376","0","17.46945","-3.726107","20.18885","19.52991","19.85938","6.529059","58.5149","84.21008","28.49463","28.49463","0","19.16613","11.6",
"10.11.2002 23:00:00","-9.39608","0","0.6254555","-21.33438","0","37.62271","-0.6603605","49.22394","2.611624","1.349339","6.529061","9.529189","0","38.66703","0","20.14729","19.36816","19.75772","6.529059","3.960963","29.65615","57.91053","57.91053","0","19.16613","11.5375",
"11.11.2002","-6.21227","0","0.5766402","-17.3147","0","41.98478","-0.789426","0","2.611624","1.349339","1.886173","10.13103","0","0","-8.740094","18.80951","19.16622","18.98786","1.886171","3.960963","25.01327","0","0","0","19.16613","11.5",
"11.11.2002 01:00:00","-4.760484","0","0.552592","-15.71976","0","45.19616","-0.9105778","1.079101","0","0","1.886173","10.49871","0","0","-7.032751","18.21593","18.95014","18.58303","1.886171","0","21.0523","1.269531","1.269531","0","19.16613","11.375",
"11.11.2002 02:00:00","-4.412371","0","0.5436933","-15.22068","0","48.49479","-0.9401706","2.249031","0","0","1.886173","10.59875","0","0.3761367","-6.160382","18.06389","18.81145","18.43767","1.886171","0","21.0523","2.645919","2.645919","0","19.16613","11.3",
"11.11.2002 03:00:00","-4.364699","0","0.5438805","-15.02928","0","51.7438","-0.9428935","2.918765","0","0","1.886173","10.62439","0","1.044482","-6.099911","17.99797","18.71915","18.35856","1.886171","0","21.0523","3.433841","3.433841","0","19.16613","11.3",
"11.11.2002 04:00:00","-4.497098","0","0.5527318","-15.31284","0","54.18171","-0.9458272","3.744958","0","0","1.886173","10.64423","0","1.854532","-6.101079","17.93436","18.6382","18.28628","1.886171","0","21.0523","4.405833","4.405833","0","19.16613","11.2375",
"11.11.2002 05:00:00","-4.583033","0","0.5581756","-15.4139","0","55.14645","-0.9553701","4.583433","0","0","1.886173","10.66359","0","2.684122","-6.083399","17.8749","18.56309","18.219","1.886171","0","21.0523","5.392275","5.392275","0","19.16613","11.2",
"11.11.2002 06:00:00","-11.43222","0","0.6439911","-22.31126","0","48.93212","-0.7586288","82.34463","0","0","1.886173","9.809843","0","70.63697","-2.356703","20.00595","18.59668","19.30131","1.886171","0","21.0523","96.87603","96.87603","0","19.16613","11.0125",
"11.11.2002 07:00:00","-2.399216","0","0.6238461","-32.48341","0","46.85373","-0.6014117","74.1554","0","54.55393","6.529061","7.623644","0","63.17363","0","20.79337","18.83054","19.81195","6.529059","54.55393","76.41589","87.24165","87.24165","0","15.3329","10.8375",
"11.11.2002 08:00:00","-2.402352","0","0.7410718","-34.8861","0","47.1863","-0.561866","56.61303","26.11624","38.07168","18.86173","14.13505","0.9245573","40.80063","0","20.8","18.98012","19.89006","18.86173","64.18792","97.09283","66.60356","66.60356","0","14.04319","10.4875",
"11.11.2002 09:00:00","-2.33333","0","0.8264639","-31.92139","0","47.1537","-0.5505437","54.64462","26.11624","38.07168","13.05812","20.64644","4.764682","36.39323","-2.696635","20.8","19.09969","19.94984","13.05812","64.18792","89.9995","64.28779","64.28779","0","12.75346","11.05",
"11.11.2002 10:00:00","-2.209418","0","0.7993954","-27.67408","0","47.33763","-0.5284192","40.27299","26.11624","38.07168","13.05812","20.64644","9.614579","30.54246","-9.484005","20.8","19.32446","20.06223","13.05812","64.18792","89.9995","47.37999","47.37999","0","12.75346","11.8125",
"11.11.2002 11:00:00","-2.143605","0","0.7848643","-25.62062","0","47.99876","-0.5148","34.37984","26.11624","38.07168","13.05812","20.64644","13.73183","28.26367","-12.24983","20.8","19.43289","20.11645","13.05812","64.18792","89.9995","40.44687","40.44687","0","12.75346","12.1875",
"11.11.2002 12:00:00","-2.106618","0","0.9429387","-24.45438","0","49.08842","-0.5003393","27.22223","26.11624","38.07168","18.86173","30.96966","15.24467","20.67905","-20.20654","20.80033","19.52507","20.1627","18.86173","64.18792","102.1798","32.02615","32.02615","0","19.1302","12.425",
"11.11.2002 13:00:00","-1.79244","0","0.9687503","-23.54662","0","50.25088","-0.4847645","25.27773","26.11624","38.07168","18.86173","32.78217","15.50254","17.84394","-20.65841","20.82754","19.59259","20.21006","18.86173","64.18792","106.0131","29.7385","29.7385","0","22.96342","12.6875",
"11.11.2002 14:00:00","-1.432572","0","0.9338576","-23.20893","0","51.20637","-0.4702947","28.32987","26.11624","38.07168","13.05812","30.64515","13.8242","22.87472","-20.65082","20.86158","19.62692","20.24425","13.05812","64.18792","96.37624","33.32925","33.32925","0","19.1302","12.8625",
"11.11.2002 15:00:00","-1.158394","0","0.7678146","-23.35089","0","51.60551","-0.4635101","27.62293","26.11624","38.07168","13.05812","20.32909","10.3667","24.00448","-13.94277","20.88804","19.62754","20.25779","13.05812","64.18792","89.9995","32.49756","32.49756","0","12.75346","12.9",
"11.11.2002 16:00:00","-1.184977","0","0.7706173","-23.68509","0","51.682","-0.4630574","28.03788","26.11624","38.07168","13.05812","20.3053","5.440506","24.3926","-14.03554","20.8858","19.61699","20.2514","13.05812","64.18792","89.9995","32.98574","32.98574","0","12.75346","12.8375",
"11.11.2002 17:00:00","-1.567677","0","0.941345","-24.12335","0","51.80621","-0.4665875","24.76567","26.11624","38.07168","18.86173","30.61432","0.9242361","19.18806","-21.01353","20.85042","19.61201","20.23121","18.86173","64.18792","102.1798","29.13608","29.13608","0","19.1302","12.675",
"11.11.2002 18:00:00","-2.093813","0","1.118575","-25.35673","0","51.83902","-0.4783299","30.51164","26.11624","38.07168","18.86173","41.17707","0","20.51514","-26.11545","20.80572","19.54815","20.17693","18.86173","64.18792","108.5566","35.89606","35.89606","0","25.50692","12.35",
"11.11.2002 19:00:00","-2.155249","0","0.9869282","-25.93274","0","51.66881","-0.466324","15.01959","26.11624","68.04733","18.86173","32.85185","0","10.47867","-25.06209","20.82002","19.6837","20.25186","18.86173","94.16357","135.9887","17.67011","17.67011","0","22.96342","12.2",
"11.11.2002 20:00:00","-5.59888","0","0.5895979","-23.17582","0","52.69461","-0.490696","16.72374","2.611624","55.90327","12.33267","7.613301","0","12.44806","-3.739628","20.52156","19.61602","20.06879","12.33267","58.5149","86.18047","19.67499","19.67499","0","15.3329","12.075",
"11.11.2002 21:00:00","-8.224252","0","0.5953767","-21.54778","0","52.75699","-0.539331","23.41815","2.611624","55.90327","6.529061","7.619559","0","17.86477","-2.614329","20.26191","19.53771","19.89981","6.529059","58.5149","80.37686","27.55077","27.55077","0","15.3329","11.875",
"11.11.2002 22:00:00","-9.141784","0","0.6331066","-21.64773","0","52.07971","-0.5599623","25.09278","2.611624","55.90327","6.529061","9.529428","0","18.135","-3.468438","20.18296","19.49028","19.83662","6.529059","58.5149","84.21008","29.52091","29.52091","0","19.16613","11.675",
"11.11.2002 23:00:00","-9.871994","0","0.6381949","-21.94828","0","51.36519","-0.5887304","51.22835","2.611624","1.349339","6.529061","9.529564","0","40.5919","0","20.12778","19.31978","19.72378","6.529059","3.960963","29.65615","60.26865","60.26865","0","19.16613","11.475",
"12.11.2002","-6.736349","0","0.5930825","-18.30498","0","55.07884","-0.7356759","0","2.611624","1.349339","1.886173","10.15455","0","0","-8.942083","18.72047","19.10283","18.91165","1.886171","3.960963","25.01327","0","0","0","19.16613","11.275",
"12.11.2002 01:00:00","-5.714946","0","0.5939673","-18.93692","0","56.16399","-0.8788989","4.126052","0","0","1.886173","10.53627","0","2.196393","-6.920349","18.0724","18.85519","18.4638","1.886171","0","21.0523","4.854179","4.854179","0","19.16613","10.6375",
"12.11.2002 02:00:00","-5.544875","0","0.6203957","-22.80082","0","54.80482","-0.9397764","11.42337","0","0","1.886173","10.65055","0","9.104523","-7.372538","17.87725","18.67176","18.27451","1.886171","0","21.0523","13.43926","13.43926","0","19.16613","9.675",
"12.11.2002 03:00:00","-5.310209","0","0.6503961","-27.68989","0","52.45094","-0.9799393","18.93886","0","0","1.886173","10.70724","0","16.18286","-7.893026","17.76802","18.52976","18.14889","1.886171","0","21.0523","22.281","22.281","0","19.16613","8.675",
"12.11.2002 04:00:00","-5.258599","0","0.6675537","-31.07305","0","49.72907","-1.014579","25.0986","0","0","1.886173","10.74446","0","21.24715","-7.47007","17.70557","18.41377","18.05967","1.886171","0","21.0523","29.52777","29.52777","0","19.16613","7.9875",
"12.11.2002 05:00:00","-5.332082","0","0.6857332","-34.02509","0","46.66916","-1.043821","30.75267","0","0","1.886173","10.7653","0","25.72282","-6.776223","17.66537","18.31164","17.9885","1.886171","0","21.0523","36.17962","36.17962","0","19.16613","7.4875",
"12.11.2002 06:00:00","-14.56847","0","0.7767515","-45.76012","0","37.2033","-0.8445424","121.7517","0","0","1.886173","9.838584","0","105.3745","-2.546465","19.98998","18.39426","19.19212","1.886171","0","21.0523","143.2373","143.2373","0","19.16613","7.05",
"12.11.2002 07:00:00","-3.088931","0","0.7596715","-59.96865","0","32.856","-0.6903034","110.7036","0","54.55393","6.529061","7.623648","0","95.95193","0","20.79126","18.70659","19.74893","6.529059","54.55393","76.41589","130.2395","130.2395","0","15.3329","6.65",
"12.11.2002 08:00:00","-2.965449","0","0.8592355","-60.46621","0","31.37867","-0.6568134","90.95657","26.11624","38.07168","18.86173","14.13505","5.17693","69.00228","0","20.8","18.92202","19.86101","18.86173","64.18792","97.09283","107.0077","107.0077","0","14.04319","6.5625",
"12.11.2002 09:00:00","-2.823147","0","0.9271631","-53.39625","0","31.1951","-0.6203042","75.2954","26.11624","38.07168","13.05812","20.64644","30.08672","46.43444","0","20.8","19.32849","20.06424","13.05812","64.18792","89.9995","88.58283","88.58283","0","12.75346","7.5375",
"12.11.2002 10:00:00","-2.61008","0","0.8802113","-43.21918","0","31.73522","-0.5803363","47.4871","26.11624","38.07168","13.05812","20.64644","50.29979","25.94486","-3.766043","20.8","19.71424","20.25712","13.05812","64.18792","89.9995","55.86717","55.86717","0","12.75346","9.1",
"12.11.2002 11:00:00","-2.411595","0","0.8375723","-34.65805","0","32.01854","-0.5602617","30.01954","26.11624","38.07168","13.05812","20.64644","51.97133","20.99461","-12.92406","20.8","19.89332","20.34666","13.05812","64.18792","89.9995","35.31712","35.31712","0","12.75346","10.575",
