"Date/Time","Internal Natural vent.","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Relative Humidity","Fanger PMV","Zone Heating","Task Lighting","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","Cooling (Electricity)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"12.11.2002 12:00:00","-2.145334","0","0.9703693","-29.26933","0","31.93404","-0.5488417","19.93413","26.11624","38.07168","18.86173","30.94655","53.77029","14.80529","-24.48857","20.82116","19.99811","20.40963","18.86173","64.18792","102.1798","23.45192","23.45192","0","19.1302","11.6",
"12.11.2002 13:00:00","-1.219691","0","0.9842046","-27.15468","0","31.84121","-0.5368089","18.53953","26.11624","38.07168","18.86173","32.4661","54.07483","12.75057","-24.93722","20.88912","20.05091","20.47001","18.86173","64.18792","106.0131","21.8112","21.8112","0","22.96342","12.15",
"12.11.2002 14:00:00","-0.75578","0","0.9464914","-26.76801","0","31.94353","-0.5242763","21.34122","26.11624","38.07168","13.05812","30.25379","51.8904","15.93572","-23.40922","20.92959","20.11496","20.52227","13.05812","64.18792","96.37624","25.10732","25.10732","0","19.1302","12.3",
"12.11.2002 15:00:00","-0.388049","0","0.788779","-27.91725","0","31.80071","-0.5181158","20.5027","26.11624","38.07168","13.05812","20.01954","41.60382","16.72623","-16.03471","20.96435","20.13019","20.54727","13.05812","64.18792","89.9995","24.12083","24.12083","0","12.75346","12.175",
"12.11.2002 16:00:00","-1.451783","0","0.8047156","-29.6164","0","31.44125","-0.5482389","26.37462","26.11624","38.07168","13.05812","20.23838","18.9563","22.23038","-15.9762","20.87164","19.9174","20.39452","13.05812","64.18792","89.9995","31.02896","31.02896","0","12.75346","11.6625",
"12.11.2002 17:00:00","-2.375868","0","0.9947723","-33.59754","0","31.36893","-0.5770766","35.80151","26.11624","38.07168","18.86173","30.93904","1.692395","21.39017","-17.82368","20.80062","19.75815","20.27939","18.86173","64.18792","102.1798","42.11942","42.11942","0","19.1302","10.775",
"12.11.2002 18:00:00","-2.51002","0","1.184518","-38.55937","0","31.80367","-0.58168","50.39907","26.11624","38.07168","18.86173","41.29287","0","22.54833","-19.11908","20.8","19.70445","20.25223","18.86173","64.18792","108.5566","59.29302","59.29302","0","25.50692","9.9",
"12.11.2002 19:00:00","-2.657851","0","1.077152","-43.42976","0","32.708","-0.5717469","42.55739","26.11624","68.04733","18.86173","32.87383","0","14.96221","-13.03502","20.80568","19.74696","20.27632","18.86173","94.16357","135.9887","50.06752","50.06752","0","22.96342","9.1",
"12.11.2002 20:00:00","-10.22937","0","0.7052517","-41.35627","0","34.18303","-0.6187068","30.88163","2.611624","55.90327","12.33267","7.620229","0","22.54257","-2.975669","20.27115","19.61084","19.941","12.33267","58.5149","86.18047","36.33133","36.33133","0","15.3329","8.3",
"12.11.2002 21:00:00","-14.31426","0","0.7267749","-42.6753","0","34.35498","-0.6845556","49.55978","2.611624","55.90327","6.529061","7.622905","0","39.58364","-2.042812","20.00005","19.46876","19.7344","6.529059","58.5149","80.37686","58.30563","58.30563","0","15.3329","7.5",
"12.11.2002 22:00:00","-14.93212","0","0.7824384","-47.84232","0","34.41397","-0.6938986","61.52596","2.611624","55.90327","6.529061","9.529564","0","47.7843","-2.176693","20","19.38445","19.69222","6.529059","58.5149","84.21008","72.38349","72.38349","0","19.16613","6.7",
"12.11.2002 23:00:00","-15.49513","0","0.8068088","-53.40042","0","34.19987","-0.7141898","96.50656","2.611624","1.349339","6.529061","9.529564","0","79.70647","0","20","19.18683","19.59341","6.529059","3.960963","29.65615","113.5371","113.5371","0","19.16613","5.9",
"13.11.2002","-11.39429","0","0.7813359","-51.49346","0","37.25404","-0.8753231","34.51015","2.611624","1.349339","1.886173","10.26152","0","31.57508","-12.55764","18.40841","18.92304","18.66573","1.886171","3.960963","25.01327","40.60018","40.60018","0","19.16613","5.1",
"13.11.2002 01:00:00","-6.577934","0","0.7674343","-52.47053","0","38.07686","-1.039954","45.71071","0","0","1.886173","10.72159","0","40.90451","-10.38239","17.70398","18.63838","18.17118","1.886171","0","21.0523","53.77731","53.77731","0","19.16613","4.4875",
"13.11.2002 02:00:00","-6.29364","0","0.7835166","-56.63113","0","37.3305","-1.078341","55.41522","0","0","1.886173","10.77372","0","47.28445","-7.671202","17.65056","18.46531","18.05794","1.886171","0","21.0523","65.19437","65.19437","0","19.16613","3.8625",
"13.11.2002 03:00:00","-6.33338","0","0.8009941","-61.12708","0","36.49252","-1.099053","64.35664","0","0","1.886173","10.78513","0","53.65252","-5.774025","17.62914","18.32817","17.97866","1.886171","0","21.0523","75.71371","75.71371","0","19.16613","3.225",
"13.11.2002 04:00:00","-6.332173","0","0.8110285","-63.99769","0","36.11153","-1.115389","70.65022","0","0","1.886173","10.7936","0","58.21368","-4.480686","17.61306","18.21341","17.91323","1.886171","0","21.0523","83.1179","83.1179","0","19.16613","2.8125",
"13.11.2002 05:00:00","-6.343801","0","0.8192908","-66.23004","0","36.09663","-1.126523","75.6054","0","0","1.886173","10.79971","0","62.60592","-4.230061","17.60188","18.11785","17.85987","1.886171","0","21.0523","88.94754","88.94754","0","19.16613","2.5125",
"13.11.2002 06:00:00","-17.59747","0","0.9035212","-80.93243","0","30.59862","-0.9073494","174.3032","0","0","1.886173","9.847574","0","151.728","-1.914332","19.97029","18.20077","19.08553","1.886171","0","21.0523","205.0626","205.0626","0","19.16613","2.2125",
"13.11.2002 07:00:00","-3.75916","0","0.8861306","-97.23376","0","27.88614","-0.7402321","161.6488","0","54.55393","6.529061","7.623651","0","142.6193","0","20.78963","18.50815","19.64889","6.529059","54.55393","76.41589","190.175","190.175","0","15.3329","1.975",
"13.11.2002 08:00:00","-3.563232","0","0.9816881","-97.0352","0","27.70861","-0.6980395","143.0788","26.11624","38.07168","18.86173","14.13505","3.595729","113.8282","0","20.8","18.73686","19.76843","18.86173","64.18792","97.09283","168.328","168.328","0","14.04319","1.9625",
"13.11.2002 09:00:00","-3.34931","0","1.033525","-82.82893","0","28.84821","-0.6395895","113.1699","26.11624","38.07168","13.05812","20.64644","41.60325","75.5005","-0.1016583","20.8","19.28795","20.04398","13.05812","64.18792","89.9995","133.1411","133.1411","0","12.75346","3.625",
"13.11.2002 10:00:00","-3.013847","0","0.9534267","-60.99841","0","30.24183","-0.5825268","64.72924","26.11624","38.07168","13.05812","20.64599","66.8994","35.2941","-1.851099","20.80583","19.7907","20.29827","13.05812","64.18792","89.9995","76.15205","76.15205","0","12.75346","6.475",
"13.11.2002 11:00:00","-2.775172","0","0.8709223","-42.02447","0","31.36597","-0.5490816","31.24615","26.11624","38.07168","13.05812","20.64006","64.71205","19.11886","-12.63884","20.83419","20.02222","20.42821","13.05812","64.18792","89.9995","36.76018","36.76018","0","12.75346","9.35",
"13.11.2002 12:00:00","-1.726192","0","0.9630569","-29.52515","0","32.19562","-0.5190583","13.28345","26.11624","38.07168","18.86173","30.70826","63.89777","10.18543","-27.11243","20.95935","20.1809","20.57012","18.86173","64.18792","102.1798","15.62759","15.62759","0","19.1302","11.7125",
"13.11.2002 13:00:00","0.576946","0","0.9576133","-24.00958","0","33.19709","-0.4648029","7.556697","26.11624","38.07168","18.86173","31.31969","63.69968","4.192562","-25.69702","21.22116","20.34501","20.78308","18.86173","64.18792","106.0131","8.890232","8.890232","0","22.96342","13.4375",
"13.11.2002 14:00:00","2.720446","0","0.9427248","-23.6433","0","34.04773","-0.3998036","4.287653","26.11624","38.07168","13.05812","28.1726","84.99832","2.571529","-25.1132","21.39347","20.7235","21.05848","13.05812","64.18792","96.37624","5.044297","5.044297","0","19.1302","14.4375",
"13.11.2002 15:00:00","4.889884","0","0.9231045","-31.44725","0","34.03006","-0.3421569","5.038903","26.11624","38.07168","13.05812","17.7318","86.57703","3.988983","-18.07773","21.59772","20.99541","21.29657","13.05812","64.18792","89.9995","5.928121","5.928121","0","12.75346","14.7",
"13.11.2002 16:00:00","4.347079","0","1.181492","-46.9296","0","33.58268","-0.3831662","23.77732","26.11624","38.07168","13.05812","17.97834","57.46304","20.83539","-16.85209","21.40648","20.77335","21.08991","13.05812","64.18792","89.9995","27.97332","27.97332","0","12.75346","13.95",
"13.11.2002 17:00:00","0.746565","0","1.162387","-41.55288","0","33.70694","-0.4746625","28.96211","26.11624","38.07168","18.86173","28.89478","6.722905","23.13125","-25.08296","21.06809","20.22446","20.64627","18.86173","64.18792","102.1798","34.07308","34.07308","0","19.1302","12.25",
"13.11.2002 18:00:00","-2.278946","0","1.210848","-36.31376","0","34.56959","-0.532939","32.58934","26.11624","38.07168","18.86173","40.98446","0","21.73567","-30.85752","20.81562","19.97721","20.39641","18.86173","64.18792","108.5566","38.3404","38.3404","0","25.50692","11.125",
"13.11.2002 19:00:00","-2.59517","0","1.065553","-37.33836","0","34.39601","-0.53834","24.39934","26.11624","68.04733","18.86173","32.87212","0","12.0563","-23.11669","20.81359","19.96138","20.38749","18.86173","94.16357","135.9887","28.7051","28.7051","0","22.96342","10.525",
"13.11.2002 20:00:00","-7.758081","0","0.663664","-34.13287","0","34.11381","-0.5824572","22.5711","2.611624","55.90327","12.33267","7.61007","0","16.27679","-3.595403","20.43759","19.83109","20.13434","12.33267","58.5149","86.18047","26.55424","26.55424","0","15.3329","9.925",
"13.11.2002 21:00:00","-11.1166","0","0.6767864","-34.10669","0","33.05077","-0.6387533","30.89558","2.611624","55.90327","6.529061","7.617285","0","23.1155","-2.610423","20.16455","19.7145","19.93952","6.529059","58.5149","80.37686","36.34775","36.34775","0","15.3329","9.325",
"13.11.2002 22:00:00","-13.16588","0","0.7233385","-35.64343","0","31.58419","-0.677874","36.39463","2.611624","55.90327","6.529061","9.528646","0","26.03247","-3.283028","20.02219","19.62609","19.82414","6.529059","58.5149","84.21008","42.81721","42.81721","0","19.16613","8.725",
"13.11.2002 23:00:00","-13.83587","0","0.7393368","-38.80143","0","30.3855","-0.7101129","68.77769","2.611624","1.349339","6.529061","9.529564","0","54.47915","0","20","19.42574","19.71287","6.529059","3.960963","29.65615","80.91493","80.91493","0","19.16613","8.125",
"14.11.2002","-10.79068","0","0.7108146","-36.39687","0","32.35559","-0.8573344","13.83096","2.611624","1.349339","1.886173","10.18898","0","12.03658","-11.22276","18.58217","19.1785","18.88034","1.886171","3.960963","25.01327","16.27172","16.27172","0","19.16613","7.525",
"14.11.2002 01:00:00","-6.793329","0","0.6941124","-36.4836","0","33.48102","-1.013414","22.88905","0","0","1.886173","10.63132","0","19.84498","-9.512554","17.87102","18.90535","18.38818","1.886171","0","21.0523","26.92829","26.92829","0","19.16613","7.05",
"14.11.2002 02:00:00","-6.124867","0","0.7079319","-38.90208","0","33.68707","-1.054996","28.16532","0","0","1.886173","10.71215","0","25.01044","-9.689891","17.75908","18.72592","18.2425","1.886171","0","21.0523","33.13567","33.13567","0","19.16613","6.65",
"14.11.2002 03:00:00","-5.768373","0","0.7155059","-40.96009","0","34.01694","-1.07775","32.80931","0","0","1.886173","10.75418","0","28.83939","-9.220019","17.68666","18.59616","18.14141","1.886171","0","21.0523","38.59919","38.59919","0","19.16613","6.25",
"14.11.2002 04:00:00","-5.75165","0","0.7199125","-42.33972","0","34.24831","-1.089803","37.16846","0","0","1.886173","10.76643","0","31.75546","-8.054735","17.66806","18.49261","18.08034","1.886171","0","21.0523","43.72761","43.72761","0","19.16613","5.975",
"14.11.2002 05:00:00","-5.751813","0","0.7269186","-43.40189","0","33.91242","-1.101841","40.73791","0","0","1.886173","10.77303","0","34.13703","-7.000635","17.65586","18.39868","18.02727","1.886171","0","21.0523","47.92695","47.92695","0","19.16613","5.8375",
"14.11.2002 06:00:00","-15.36265","0","0.8070016","-54.06404","0","28.99789","-0.8842918","129.954","0","0","1.886173","9.838237","0","112.121","-2.56018","19.98922","18.4884","19.23881","1.886171","0","21.0523","152.887","152.887","0","19.16613","5.7375",
"14.11.2002 07:00:00","-3.230511","0","0.7856231","-67.17037","0","26.77589","-0.7186188","116.2681","0","54.55393","6.529061","7.623648","0","100.6015","0","20.79096","18.79813","19.79455","6.529059","54.55393","76.41589","136.7859","136.7859","0","15.3329","5.6375",
"14.11.2002 08:00:00","-3.08689","0","0.8837184","-67.00556","0","26.41761","-0.6814821","97.5028","26.11624","38.07168","18.86173","14.13505","1.528656","74.14352","0","20.8","18.97638","19.88819","18.86173","64.18792","97.09283","114.7092","114.7092","0","14.04319","5.6625",
"14.11.2002 09:00:00","-3.039865","0","0.9727768","-64.31998","0","26.58421","-0.6710869","100.276","26.11624","38.07168","13.05812","20.64644","6.228559","67.99454","0","20.8","19.08435","19.94218","13.05812","64.18792","89.9995","117.9717","117.9717","0","12.75346","6.0125",
"14.11.2002 10:00:00","-2.99579","0","0.9632825","-61.95224","0","26.9414","-0.6635426","95.35379","26.11624","38.07168","13.05812","20.64644","6.922056","63.77828","0","20.8","19.14672","19.97336","13.05812","64.18792","89.9995","112.1809","112.1809","0","12.75346","6.325",
"14.11.2002 11:00:00","-2.976517","0","0.9593571","-60.6582","0","27.37376","-0.6548594","91.94744","26.11624","38.07168","13.05812","20.64644","11.28849","60.83375","0","20.8","19.20827","20.00413","13.05812","64.18792","89.9995","108.1735","108.1735","0","12.75346","6.525",
"14.11.2002 12:00:00","-2.931304","0","1.114166","-58.34618","0","27.69055","-0.6428376","89.26765","26.11624","38.07168","18.86173","30.96966","20.21338","43.68501","0","20.8","19.31739","20.0587","18.86173","64.18792","102.1798","105.0208","105.0208","0","19.1302","6.85",
"14.11.2002 13:00:00","-2.853706","0","1.129658","-54.28088","0","28.25146","-0.6135243","75.77436","26.11624","38.07168","18.86173","32.87557","40.01988","31.13316","-1.95567","20.8","19.58255","20.19128","18.86173","64.18792","106.0131","89.1463","89.1463","0","22.96342","7.4375",
"14.11.2002 14:00:00","-2.681167","0","1.049192","-43.69155","0","28.49762","-0.5413622","35.19955","26.11624","38.07168","13.05812","30.96669","87.2113","18.3419","-21.20463","20.81782","20.27992","20.54887","13.05812","64.18792","96.37624","41.41124","41.41124","0","19.1302","9.075",
"14.11.2002 15:00:00","-0.55165","0","0.8380536","-36.69217","0","28.47427","-0.4966483","15.20608","26.11624","38.07168","13.05812","20.13658","81.02515","11.81338","-20.23944","21.00255","20.5609","20.78173","13.05812","64.18792","89.9995","17.8895","17.8895","0","12.75346","10.525",
"14.11.2002 16:00:00","-0.17404","0","0.8248364","-34.40142","0","29.2966","-0.5098097","21.66832","26.11624","38.07168","13.05812","19.84752","45.41311","17.75398","-18.87232","20.99259","20.31543","20.65401","13.05812","64.18792","89.9995","25.49213","25.49213","0","12.75346","10.9625",
"14.11.2002 17:00:00","-2.122225","0","1.002802","-35.18788","0","30.22156","-0.5694285","34.97915","26.11624","38.07168","18.86173","30.6505","6.159244","23.69995","-22.2247","20.82494","19.85245","20.33869","18.86173","64.18792","102.1798","41.15194","41.15194","0","19.1302","10.5",
"14.11.2002 18:00:00","-2.502841","0","1.186699","-38.48252","0","31.21918","-0.5861215","50.67003","26.11624","38.07168","18.86173","41.29285","0","25.85147","-22.20506","20.8","19.69907","20.24954","18.86173","64.18792","108.5566","59.6118","59.6118","0","25.50692","9.8875",
"14.11.2002 19:00:00","-2.590293","0","1.073429","-41.99658","0","31.79516","-0.5809112","41.49844","26.11624","68.04733","18.86173","32.87557","0","17.15537","-15.44458","20.8","19.70963","20.25482","18.86173","94.16357","135.9887","48.8217","48.8217","0","22.96342","9.325",
"14.11.2002 20:00:00","-9.681136","0","0.6922235","-38.53152","0","32.48796","-0.6344805","32.27453","2.611624","55.90327","12.33267","7.62365","0","24.00752","-2.596249","20.27876","19.56436","19.92156","12.33267","58.5149","86.18047","37.97004","37.97004","0","15.3329","8.7875",
"14.11.2002 21:00:00","-13.40614","0","0.7085544","-38.62839","0","31.60602","-0.6946393","44.44758","2.611624","55.90327","6.529061","7.623603","0","34.60632","-1.508933","20.02891","19.43129","19.7301","6.529059","58.5149","80.37686","52.29128","52.29128","0","15.3329","8.225",
"14.11.2002 22:00:00","-14.04593","0","0.7519954","-41.23793","0","30.14236","-0.7184743","53.51078","2.611624","55.90327","6.529061","9.529564","0","40.6285","-1.913623","20","19.35606","19.67803","6.529059","58.5149","84.21008","62.95385","62.95385","0","19.16613","7.6875",
"14.11.2002 23:00:00","-14.33691","0","0.7637699","-44.16899","0","29.83967","-0.7401585","84.92635","2.611624","1.349339","6.529061","9.529564","0","69.57142","0","20","19.17046","19.58523","6.529059","3.960963","29.65615","99.91334","99.91334","0","19.16613","7.1875",
"15.11.2002","-10.41733","0","0.7337174","-41.21674","0","32.55821","-0.8959568","22.40024","2.611624","1.349339","1.886173","10.24703","0","20.04044","-11.47056","18.44815","18.91649","18.68232","1.886171","3.960963","25.01327","26.35322","26.35322","0","19.16613","6.625",
"15.11.2002 01:00:00","-6.129973","0","0.7252083","-42.43026","0","32.89694","-1.061946","33.45965","0","0","1.886173","10.70719","0","29.50314","-9.524059","17.72118","18.6278","18.17449","1.886171","0","21.0523","39.36429","39.36429","0","19.16613","6.025",
"15.11.2002 02:00:00","-5.890748","0","0.7421182","-46.65588","0","31.41525","-1.106537","42.92774","0","0","1.886173","10.76923","0","36.14455","-7.412973","17.65971","18.44806","18.05388","1.886171","0","21.0523","50.50323","50.50323","0","19.16613","5.3",
"15.11.2002 03:00:00","-5.966327","0","0.7622989","-51.40044","0","30.4693","-1.127684","52.13507","0","0","1.886173","10.78095","0","42.72816","-5.572881","17.63765","18.31711","17.97738","1.886171","0","21.0523","61.33537","61.33537","0","19.16613","4.5625",
"15.11.2002 04:00:00","-6.010765","0","0.7769236","-54.86847","0","29.54372","-1.145368","59.17883","0","0","1.886173","10.78963","0","48.24491","-4.587207","17.621","18.20665","17.91382","1.886171","0","21.0523","69.62215","69.62215","0","19.16613","4.05",
"15.11.2002 05:00:00","-6.01479","0","0.7860661","-57.44576","0","28.99164","-1.160229","64.76066","0","0","1.886173","10.79645","0","52.91723","-4.104892","17.60736","18.10832","17.85784","1.886171","0","21.0523","76.18901","76.18901","0","19.16613","3.65",
"15.11.2002 06:00:00","-16.75985","0","0.8723673","-71.49033","0","25.00388","-0.9394659","162.7042","0","0","1.886173","9.847275","0","141.4916","-2.003072","19.9726","18.19414","19.08337","1.886171","0","21.0523","191.4167","191.4167","0","19.16613","3.3125",
"15.11.2002 07:00:00","-3.590522","0","0.8583937","-87.75367","0","23.19833","-0.7686904","151.0611","0","54.55393","6.529061","7.623651","0","133.0169","0","20.79009","18.50514","19.64762","6.529059","54.55393","76.41589","177.7189","177.7189","0","15.3329","3.0125",
"15.11.2002 08:00:00","-3.438209","0","0.960736","-89.12295","0","23.19967","-0.7282483","135.5519","26.11624","38.07168","18.86173","14.13505","4.811545","107.7286","0","20.8","18.69767","19.74884","18.86173","64.18792","97.09283","159.4728","159.4728","0","14.04319","2.8375",
"15.11.2002 09:00:00","-3.335552","0","1.037315","-82.80083","0","24.43115","-0.6939616","128.588","26.11624","38.07168","13.05812","20.64644","23.08449","90.67566","0","20.8","19.00129","19.90064","13.05812","64.18792","89.9995","151.28","151.28","0","12.75346","3.55",
"15.11.2002 10:00:00","-3.203575","0","1.007715","-73.94645","0","26.29853","-0.6628022","110.6581","26.11624","38.07168","13.05812","20.64644","35.32779","75.35175","0","20.8","19.21321","20.00661","13.05812","64.18792","89.9995","130.186","130.186","0","12.75346","4.6875",
"15.11.2002 11:00:00","-3.077541","0","0.981251","-66.35852","0","27.41787","-0.6378414","94.94884","26.11624","38.07168","13.05812","20.64644","42.89273","62.00241","0","20.8","19.39092","20.09546","13.05812","64.18792","89.9995","111.7045","111.7045","0","12.75346","5.725",
"15.11.2002 12:00:00","-2.965127","0","1.121567","-60.38255","0","28.39211","-0.6201607","86.58579","26.11624","38.07168","18.86173","30.96966","48.7031","39.91083","0","20.8","19.51797","20.15899","18.86173","64.18792","102.1798","101.8656","101.8656","0","19.1302","6.5375",
"15.11.2002 13:00:00","-2.892229","0","1.13769","-56.38487","0","29.36767","-0.6058344","79.55032","26.11624","38.07168","18.86173","32.87557","47.85184","33.03193","-1.285877","20.8","19.6055","20.20275","18.86173","64.18792","106.0131","93.58862","93.58862","0","22.96342","7.1125",
"15.11.2002 14:00:00","-2.86798","0","1.100722","-54.86638","0","29.88501","-0.597274","78.74842","26.11624","38.07168","13.05812","30.96966","48.83105","38.41039","-3.52003","20.8","19.65332","20.22666","13.05812","64.18792","96.37624","92.6452","92.6452","0","19.1302","7.3625",
"15.11.2002 15:00:00","-2.865498","0","0.9367523","-54.71114","0","29.6206","-0.5959502","70.61212","26.11624","38.07168","13.05812","20.64644","44.86653","41.47085","0","20.8","19.66989","20.23494","13.05812","64.18792","89.9995","83.07307","83.07307","0","12.75346","7.4",
"15.11.2002 16:00:00","-2.898609","0","0.9444365","-56.73387","0","29.14841","-0.6090929","77.02568","26.11624","38.07168","13.05812","20.64644","28.83529","47.17027","0","20.8","19.5668","20.1834","13.05812","64.18792","89.9995","90.61845","90.61845","0","12.75346","7.0875",
"15.11.2002 17:00:00","-3.006535","0","1.131402","-62.1619","0","29.02062","-0.6284971","94.39777","26.11624","38.07168","18.86173","30.96966","2.39795","47.06227","0","20.8","19.38149","20.09075","18.86173","64.18792","102.1798","111.0562","111.0562","0","19.1302","6.3375",
"15.11.2002 18:00:00","-3.063927","0","1.308028","-65.43016","0","29.16404","-0.6347845","110.4599","26.11624","38.07168","18.86173","41.29288","0","45.21588","0","20.8","19.31934","20.05967","18.86173","64.18792","108.5566","129.9528","129.9528","0","25.50692","5.875",
"15.11.2002 19:00:00","-3.09949","0","1.183447","-67.35455","0","29.81288","-0.6264954","93.28211","26.11624","68.04733","18.86173","32.87557","0","40.79242","-0.7647017","20.8","19.3644","20.0822","18.86173","94.16357","135.9887","109.7437","109.7437","0","22.96342","5.6125",
"15.11.2002 20:00:00","-13.95118","0","0.7895201","-58.41543","0","31.31801","-0.6929137","61.57441","2.611624","55.90327","12.33267","7.623559","0","48.72705","-1.008983","20.11301","19.21309","19.66306","12.33267","58.5149","86.18047","72.44048","72.44048","0","15.3329","5.375",
"15.11.2002 21:00:00","-15.83303","0","0.7956033","-58.49142","0","31.12257","-0.7400666","82.42645","2.611624","55.90327","6.529061","7.62364","0","68.29837","0","20","19.09807","19.54904","6.529059","58.5149","80.37686","96.9723","96.9723","0","15.3329","5.1125",
"15.11.2002 22:00:00","-15.98843","0","0.8348812","-60.23723","0","30.45779","-0.7485074","89.53394","2.611624","55.90327","6.529061","9.529564","0","71.93085","-0.316907","20","19.04029","19.52015","6.529059","58.5149","84.21008","105.334","105.334","0","19.16613","4.875",
"15.11.2002 23:00:00","-16.13614","0","0.8414612","-62.06958","0","29.71654","-0.770197","119.0581","2.611624","1.349339","6.529061","9.529564","0","100.85","0","20","18.86324","19.43162","6.529059","3.960963","29.65615","140.0683","140.0683","0","19.16613","4.6125",
"16.11.2002","-10.36415","0","0.7922996","-55.15543","0","32.73793","-0.9446993","41.35539","2.611624","1.349339","1.886173","10.32554","0","38.18255","-12.89554","18.26038","18.60538","18.43288","1.886171","3.960963","25.01327","48.6534","48.6534","0","19.16613","4.375",
"16.11.2002 01:00:00","-6.026072","0","0.7662778","-52.73431","0","34.56451","-1.102326","53.5741","0","0","1.886173","10.76322","0","44.33707","-6.065527","17.64258","18.32423","17.9834","1.886171","0","21.0523","63.02834","63.02834","0","19.16613","4.3",
"16.11.2002 02:00:00","-5.894969","0","0.7642715","-52.27369","0","35.42705","-1.122763","56.50314","0","0","1.886173","10.78806","0","46.12158","-4.825492","17.62343","18.17331","17.89837","1.886171","0","21.0523","66.47429","66.47429","0","19.16613","4.3625",
"16.11.2002 03:00:00","-5.795102","0","0.7626069","-51.69235","0","36.04255","-1.132136","58.5052","0","0","1.886173","10.79568","0","47.71477","-4.284688","17.60938","18.06535","17.83737","1.886171","0","21.0523","68.82965","68.82965","0","19.16613","4.4625",
"16.11.2002 04:00:00","-5.726992","0","0.7611036","-51.13053","0","36.10174","-1.141351","60.1074","0","0","1.886173","10.80063","0","48.90438","-3.744861","17.60072","17.97544","17.78808","1.886171","0","21.0523","70.71458","70.71458","0","19.16613","4.5625",
"16.11.2002 05:00:00","-5.683303","0","0.7572512","-50.37425","0","35.8491","-1.150483","61.38659","0","0","1.886173","10.8016","0","49.76118","-3.211408","17.6","17.89767","17.74883","1.886171","0","21.0523","72.21952","72.21952","0","19.16613","4.6625",
"16.11.2002 06:00:00","-15.80762","0","0.8342459","-60.89053","0","31.10933","-0.92535","156.2243","0","0","1.886173","9.847574","0","136.0628","-1.538058","19.97257","18.00744","18.99001","1.886171","0","21.0523","183.7933","183.7933","0","19.16613","4.7",
"16.11.2002 07:00:00","-3.348592","0","0.8123195","-73.95393","0","29.19121","-0.7509799","141.3224","0","54.55393","6.529061","7.623651","0","124.7928","0","20.79061","18.34076","19.56569","6.529059","54.55393","76.41589","166.2616","166.2616","0","15.3329","4.7",
"16.11.2002 08:00:00","-3.183591","0","0.9086702","-73.3759","0","29.22325","-0.7104149","122.3384","26.11624","38.07168","18.86173","14.13505","1.401306","97.51874","0","20.8","18.53295","19.66647","18.86173","64.18792","97.09283","143.9276","143.9276","0","14.04319","4.7625",
"16.11.2002 09:00:00","-3.130925","0","0.9965346","-70.11497","0","30.10664","-0.6943383","123.9644","26.11624","38.07168","13.05812","20.64644","8.010093","89.72414","0","20.8","18.66188","19.73094","13.05812","64.18792","89.9995","145.8405","145.8405","0","12.75346","5.175",
"16.11.2002 10:00:00","-3.05398","0","0.9795448","-65.32385","0","30.99189","-0.6767409","113.2822","26.11624","38.07168","13.05812","20.64644","15.26303","80.5606","0","20.8","18.78912","19.79456","13.05812","64.18792","89.9995","133.2732","133.2732","0","12.75346","5.8375",
"16.11.2002 11:00:00","-2.969868","0","0.9619406","-60.47345","0","31.44432","-0.6619354","103.0904","26.11624","38.07168","13.05812","20.64644","20.77699","71.97073","0","20.8","18.90338","19.85169","13.05812","64.18792","89.9995","121.2828","121.2828","0","12.75346","6.5375",
"16.11.2002 12:00:00","-2.892589","0","1.11055","-56.461","0","31.58343","-0.6504932","97.55424","26.11624","38.07168","18.86173","30.96966","23.96048","52.82517","0","20.8","19.01236","19.90618","18.86173","64.18792","102.1798","114.7697","114.7697","0","19.1302","7.1125",
"16.11.2002 13:00:00","-2.830954","0","1.129521","-53.39666","0","31.84381","-0.6412123","92.05258","26.11624","38.07168","18.86173","32.87557","25.26019","45.82298","0","20.8","19.09488","19.94744","18.86173","64.18792","106.0131","108.2971","108.2971","0","22.96342","7.55",
"16.11.2002 14:00:00","-2.797676","0","1.090081","-51.61597","0","32.0523","-0.6364774","91.12721","26.11624","38.07168","13.05812","30.96966","22.5237","49.11647","-0.2885854","20.8","19.12844","19.96422","13.05812","64.18792","96.37624","107.2085","107.2085","0","19.1302","7.825",
"16.11.2002 15:00:00","-2.782991","0","0.9223951","-51.0617","0","31.91826","-0.6385655","84.04509","26.11624","38.07168","13.05812","20.64644","16.1851","56.01987","0","20.8","19.11069","19.95535","13.05812","64.18792","89.9995","98.87658","98.87658","0","12.75346","7.9",
"16.11.2002 16:00:00","-2.802876","0","0.9266941","-51.95465","0","31.72193","-0.6438131","86.69965","26.11624","38.07168","13.05812","20.64644","8.246675","58.39565","0","20.8","19.06696","19.93348","13.05812","64.18792","89.9995","101.9996","101.9996","0","12.75346","7.775",
"16.11.2002 17:00:00","-2.828138","0","1.097135","-54.05829","0","32.17362","-0.647146","93.69975","26.11624","38.07168","18.86173","30.96966","0.9621606","49.86126","0","20.8","19.03113","19.91557","18.86173","64.18792","102.1798","110.235","110.235","0","19.1302","7.3875",
"16.11.2002 18:00:00","-2.885163","0","1.273013","-56.86211","0","34.46124","-0.6542046","114.3876","26.11624","38.07168","18.86173","41.29288","0","53.88766","0","20.8","18.84879","19.82439","18.86173","64.18792","108.5566","134.5737","134.5737","0","25.50692","6.95",
"16.11.2002 19:00:00","-2.89987","0","1.143207","-56.95833","0","36.59387","-0.6269178","90.66249","26.11624","68.04733","18.86173","32.87557","0","42.29254","0","20.8","18.98728","19.89364","18.86173","94.16357","135.9887","106.6618","106.6618","0","22.96342","6.9875",
"16.11.2002 20:00:00","-13.27488","0","0.7467369","-47.30771","0","38.72961","-0.6790452","64.23676","2.611624","55.90327","12.33267","7.623651","0","51.74798","0","20.09474","18.95855","19.52665","12.33267","58.5149","86.18047","75.57266","75.57266","0","15.3329","6.975",
"16.11.2002 21:00:00","-14.6588","0","0.7482574","-46.71386","0","37.63441","-0.7265115","75.88609","2.611624","55.90327","6.529061","7.623651","0","63.27501","0","20","18.86584","19.43292","6.529059","58.5149","80.37686","89.27776","89.27776","0","15.3329","6.8375",
"16.11.2002 22:00:00","-14.65198","0","0.7800212","-47.10904","0","36.97784","-0.7350132","80.16232","2.611624","55.90327","6.529061","9.529564","0","64.27796","0","20","18.82538","19.41269","6.529059","58.5149","84.21008","94.30861","94.30861","0","19.16613","6.7375",
"16.11.2002 23:00:00","-14.72437","0","0.7826236","-47.73589","0","36.70454","-0.7531859","107.7884","2.611624","1.349339","6.529061","9.529564","0","91.79465","0","20","18.66224","19.33112","6.529059","3.960963","29.65615","126.8099","126.8099","0","19.16613","6.6375",
"17.11.2002","-9.090684","0","0.7318136","-41.16634","0","40.49932","-0.9244497","28.67203","2.611624","1.349339","1.886173","10.32269","0","26.16332","-11.20195","18.27091","18.41289","18.3419","1.886171","3.960963","25.01327","33.73179","33.73179","0","19.16613","6.5375",
"17.11.2002 01:00:00","-5.395016","0","0.7074739","-39.54275","0","41.66183","-1.086686","41.81363","0","0","1.886173","10.76558","0","33.75437","-4.940721","17.63569","18.13455","17.88512","1.886171","0","21.0523","49.1925","49.1925","0","19.16613","6.375",
"17.11.2002 02:00:00","-5.319141","0","0.7125759","-40.68061","0","41.2575","-1.114076","46.55273","0","0","1.886173","10.7933","0","37.6304","-4.263741","17.61203","17.98307","17.79755","1.886171","0","21.0523","54.76791","54.76791","0","19.16613","6.175",
"17.11.2002 03:00:00","-5.291403","0","0.7163428","-41.73872","0","40.98585","-1.128068","50.68444","0","0","1.886173","10.80105","0","40.73967","-3.449553","17.60014","17.88041","17.74028","1.886171","0","21.0523","59.62875","59.62875","0","19.16613","5.975",
"17.11.2002 04:00:00","-5.327537","0","0.7199571","-42.55056","0","41.11168","-1.136146","54.1405","0","0","1.886173","10.8016","0","43.22358","-2.631056","17.6","17.79832","17.69916","1.886171","0","21.0523","63.6947","63.6947","0","19.16613","5.8375",
"17.11.2002 05:00:00","-5.378351","0","0.7252159","-43.34875","0","41.06698","-1.143506","57.28614","0","0","1.886173","10.8016","0","45.85158","-2.218657","17.6","17.72433","17.66216","1.886171","0","21.0523","67.39546","67.39546","0","19.16613","5.7375",
"17.11.2002 06:00:00","-15.16304","0","0.8074694","-53.89913","0","35.22203","-0.9185945","153.0148","0","0","1.886173","9.847574","0","133.5318","-1.11006","19.97282","17.84371","18.90826","1.886171","0","21.0523","180.0174","180.0174","0","19.16613","5.7",
"17.11.2002 07:00:00","-3.22721","0","0.7887155","-67.08137","0","32.47881","-0.7460814","139.2026","0","54.55393","6.529061","7.623651","0","123.5281","0","20.79089","18.18691","19.4889","6.529059","54.55393","76.41589","163.7677","163.7677","0","15.3329","5.6375",
"17.11.2002 08:00:00","-3.091961","0","0.8895652","-67.45587","0","31.35572","-0.7106977","120.5259","26.11624","38.07168","18.86173","14.13505","1.511977","97.04871","0","20.8","18.38648","19.59324","18.86173","64.18792","97.09283","141.7952","141.7952","0","14.04319","5.6",
"17.11.2002 09:00:00","-3.032043","0","0.9760568","-64.37917","0","31.08216","-0.7003649","121.2415","26.11624","38.07168","13.05812","20.64644","9.116636","88.82955","0","20.8","18.52952","19.66476","13.05812","64.18792","89.9995","142.637","142.637","0","12.75346","5.975",
"17.11.2002 10:00:00","-2.944146","0","0.9561494","-59.51479","0","31.4259","-0.6840944","109.408","26.11624","38.07168","13.05812","20.64644","19.21059","78.5043","0","20.8","18.68557","19.74278","13.05812","64.18792","89.9995","128.7153","128.7153","0","12.75346","6.6375",
"17.11.2002 11:00:00","-2.859512","0","0.9378402","-55.08592","0","31.94224","-0.6670353","98.64536","26.11624","38.07168","13.05812","20.64644","27.04088","69.18832","0","20.8","18.83253","19.81627","13.05812","64.18792","89.9995","116.0534","116.0534","0","12.75346","7.275",
"17.11.2002 12:00:00","-2.770548","0","1.083447","-50.90048","0","32.84305","-0.649384","91.0553","26.11624","38.07168","18.86173","30.96966","30.86164","49.04021","-0.1510167","20.8","18.96902","19.88451","18.86173","64.18792","102.1798","107.1239","107.1239","0","19.1302","7.875",
"17.11.2002 13:00:00","-2.721173","0","1.104578","-48.27306","0","34.06664","-0.6333355","85.45444","26.11624","38.07168","18.86173","32.87557","30.8038","43.99879","-2.135218","20.8","19.06029","19.93014","18.86173","64.18792","106.0131","100.5347","100.5347","0","22.96342","8.2875",
"17.11.2002 14:00:00","-2.701003","0","1.068302","-46.99056","0","34.7098","-0.6251857","85.21152","26.11624","38.07168","13.05812","30.96966","26.75415","49.09977","-3.831493","20.8","19.09439","19.9472","13.05812","64.18792","96.37624","100.2489","100.2489","0","19.1302","8.525",
"17.11.2002 15:00:00","-2.702304","0","0.9043682","-46.7677","0","34.4019","-0.6273566","79.35197","26.11624","38.07168","13.05812","20.64644","19.09531","52.91491","0","20.8","19.07253","19.93627","13.05812","64.18792","89.9995","93.35526","93.35526","0","12.75346","8.6",
"17.11.2002 16:00:00","-2.727356","0","0.9104817","-48.03203","0","33.35416","-0.6378603","82.7132","26.11624","38.07168","13.05812","20.64644","9.536053","55.85889","0","20.8","19.0222","19.9111","13.05812","64.18792","89.9995","97.30964","97.30964","0","12.75346","8.4125",
"17.11.2002 17:00:00","-2.770864","0","1.084432","-50.28657","0","32.52946","-0.64789","89.30643","26.11624","38.07168","18.86173","30.96966","1.053679","48.12713","-0.3464499","20.8","18.97801","19.889","18.86173","64.18792","102.1798","105.0664","105.0664","0","19.1302","8.05",
"17.11.2002 18:00:00","-2.812386","0","1.257433","-52.38741","0","32.35866","-0.6500897","99.59322","26.11624","38.07168","18.86173","41.29288","0","47.29987","-4.629103","20.8","18.97861","19.8893","18.86173","64.18792","108.5566","117.1685","117.1685","0","25.50692","7.7125",
"17.11.2002 19:00:00","-2.83208","0","1.128989","-53.97361","0","33.16102","-0.6392717","82.69334","26.11624","68.04733","18.86173","32.87557","0","35.90929","0","20.8","19.05481","19.9274","18.86173","94.16357","135.9887","97.28629","97.28629","0","22.96342","7.4125",
"17.11.2002 20:00:00","-12.89555","0","0.7331181","-45.53856","0","36.27415","-0.6974357","62.79873","2.611624","55.90327","12.33267","7.623651","0","50.47422","0","20.10203","18.93356","19.5178","12.33267","58.5149","86.18047","73.88085","73.88085","0","15.3329","7.175",
"17.11.2002 21:00:00","-14.66734","0","0.746924","-46.56983","0","36.90914","-0.7362034","76.90172","2.611624","55.90327","6.529061","7.623651","0","64.3012","0","20","18.8281","19.41405","6.529059","58.5149","80.37686","90.47262","90.47262","0","15.3329","6.85",
"17.11.2002 22:00:00","-14.82279","0","0.7867225","-48.35611","0","36.24738","-0.7431117","83.22414","2.611624","55.90327","6.529061","9.529564","0","67.16626","0","20","18.78179","19.3909","6.529059","58.5149","84.21008","97.91075","97.91075","0","19.16613","6.575",
"17.11.2002 23:00:00","-14.92831","0","0.7911153","-49.57676","0","35.98471","-0.7615916","111.6781","2.611624","1.349339","6.529061","9.529564","0","95.39458","0","20","18.61823","19.30912","6.529059","3.960963","29.65615","131.386","131.386","0","19.16613","6.375",
"18.11.2002","-9.150512","0","0.7442244","-43.78814","0","39.7755","-0.9355633","32.0452","2.611624","1.349339","1.886173","10.33424","0","29.38191","-11.47953","18.24227","18.36516","18.30372","1.886171","3.960963","25.01327","37.70024","37.70024","0","19.16613","6.1125",
"18.11.2002 01:00:00","-5.531731","0","0.7281845","-43.2996","0","40.66164","-1.098516","47.81943","0","0","1.886173","10.77471","0","38.75805","-4.53874","17.62297","18.08009","17.85153","1.886171","0","21.0523","56.25815","56.25815","0","19.16613","5.8125",
"18.11.2002 02:00:00","-5.51311","0","0.7383029","-45.79165","0","39.63501","-1.134899","57.6037","0","0","1.886173","10.7988","0","46.65725","-3.096944","17.60262","17.85768","17.73015","1.886171","0","21.0523","67.76906","67.76906","0","19.16613","5.3875",
"18.11.2002 03:00:00","-5.563843","0","0.7448472","-47.33272","0","39.20987","-1.143277","60.03296","0","0","1.886173","10.8016","0","48.36471","-2.648512","17.6","17.80803","17.70401","1.886171","0","21.0523","70.62701","70.62701","0","19.16613","5.1375",
"18.11.2002 04:00:00","-5.609202","0","0.748789","-48.0572","0","38.70123","-1.153875","63.34094","0","0","1.886173","10.8016","0","51.11579","-2.199107","17.6","17.72655","17.66328","1.886171","0","21.0523","74.51875","74.51875","0","19.16613","5.0375",
"18.11.2002 05:00:00","-5.661073","0","0.753868","-49.1461","0","38.26833","-1.163816","66.99726","0","0","1.886173","10.8016","0","54.18375","-1.791016","17.6","17.64868","17.62434","1.886171","0","21.0523","78.8203","78.8203","0","19.16613","4.875",
"18.11.2002 06:00:00","-15.86014","0","0.8365023","-60.85591","0","33.03117","-0.9389884","164.8268","0","0","1.886173","9.847574","0","144.1666","-1.017946","19.97066","17.76503","18.86785","1.886171","0","21.0523","193.9139","193.9139","0","19.16613","4.7375",
"18.11.2002 07:00:00","-3.363787","0","0.81498","-74.5053","0","31.22195","-0.7625684","150.807","0","54.55393","6.529061","7.623651","0","134.2003","0","20.79054","18.11119","19.45086","6.529059","54.55393","76.41589","177.42","177.42","0","15.3329","4.6375",
"18.11.2002 08:00:00","-3.216017","0","0.9153685","-74.84377","0","31.63563","-0.718711","132.7652","26.11624","38.07168","18.86173","14.13505","1.512625","107.671","0","20.8","18.3113","19.55565","18.86173","64.18792","97.09283","156.1943","156.1943","0","14.04319","4.6",
"18.11.2002 09:00:00","-3.173188","0","1.005679","-72.28757","0","32.52549","-0.7017479","135.0735","26.11624","38.07168","13.05812","20.64644","8.896463","100.204","0","20.8","18.44738","19.62369","13.05812","64.18792","89.9995","158.91","158.91","0","12.75346","4.9125",
"18.11.2002 10:00:00","-3.124437","0","0.9945072","-68.77924","0","33.44144","-0.6821447","125.4303","26.11624","38.07168","13.05812","20.64644","17.66401","91.73241","0","20.8","18.58841","19.69421","13.05812","64.18792","89.9995","147.565","147.565","0","12.75346","5.4125",
"18.11.2002 11:00:00","-3.055085","0","0.9805065","-65.08287","0","33.61388","-0.6677248","116.0798","26.11624","38.07168","13.05812","20.64644","24.85634","83.50948","0","20.8","18.72146","19.76073","13.05812","64.18792","89.9995","136.5645","136.5645","0","12.75346","5.9125",
"18.11.2002 12:00:00","-2.979192","0","1.128796","-60.95164","0","34.14161","-0.6505522","109.665","26.11624","38.07168","18.86173","30.96966","32.99173","62.71322","0","20.8","18.87382","19.83691","18.86173","64.18792","102.1798","129.0176","129.0176","0","19.1302","6.475",
"18.11.2002 13:00:00","-2.923637","0","1.148732","-57.71523","0","34.54988","-0.6371185","103.0806","26.11624","38.07168","18.86173","32.87557","34.63387","54.63169","0","20.8","18.9824","19.8912","18.86173","64.18792","106.0131","121.2713","121.2713","0","22.96342","6.95",
"18.11.2002 14:00:00","-2.901134","0","1.111737","-56.38372","0","34.65208","-0.6354808","103.5964","26.11624","38.07168","13.05812","30.96966","24.94819","59.00964","0","20.8","18.98664","19.89332","13.05812","64.18792","96.37624","121.8781","121.8781","0","19.1302","7.1625",
"18.11.2002 15:00:00","-2.895104","0","0.9459054","-56.42171","0","34.29393","-0.6408759","97.13113","26.11624","38.07168","13.05812","20.64644","16.60921","67.35145","0","20.8","18.95111","19.87556","13.05812","64.18792","89.9995","114.2719","114.2719","0","12.75346","7.1375",
"18.11.2002 16:00:00","-2.923266","0","0.9515211","-57.93193","0","34.20721","-0.6466809","100.8311","26.11624","38.07168","13.05812","20.64644","8.432016","70.53476","0","20.8","18.90173","19.85086","13.05812","64.18792","89.9995","118.6248","118.6248","0","12.75346","6.9125",
"18.11.2002 17:00:00","-2.976395","0","1.126993","-60.56052","0","34.38533","-0.6502987","109.4678","26.11624","38.07168","18.86173","30.96966","0.8532667","62.77533","0","20.8","18.86003","19.83002","18.86173","64.18792","102.1798","128.7856","128.7856","0","19.1302","6.55",
"18.11.2002 18:00:00","-3.001315","0","1.296521","-61.99023","0","35.02176","-0.6469536","120","26.11624","38.07168","18.86173","41.29288","0","56.74675","0","20.8","18.86616","19.83308","18.86173","64.18792","108.5566","141.1764","141.1764","0","25.50692","6.3375",
"18.11.2002 19:00:00","-3.016236","0","1.166788","-62.71787","0","35.93131","-0.633886","100.1391","26.11624","68.04733","18.86173","32.87557","0","49.06169","0","20.8","18.94298","19.87149","18.86173","94.16357","135.9887","117.8107","117.8107","0","22.96342","6.2375",
"18.11.2002 20:00:00","-13.41854","0","0.7685864","-53.21664","0","37.93034","-0.6955033","69.02467","2.611624","55.90327","12.33267","7.623557","0","55.82441","0","20.11932","18.81646","19.46789","12.33267","58.5149","86.18047","81.20549","81.20549","0","15.3329","6.1375",
"18.11.2002 21:00:00","-15.24288","0","0.770243","-52.10968","0","37.73424","-0.74163","88.0004","2.611624","55.90327","6.529061","7.623639","0","74.67458","0","20","18.72085","19.36043","6.529059","58.5149","80.37686","103.5299","103.5299","0","15.3329","6.0375",
"18.11.2002 22:00:00","-15.25701","0","0.8033397","-52.66363","0","37.25159","-0.7480348","92.53259","2.611624","55.90327","6.529061","9.529564","0","75.75725","0","20","18.68071","19.34035","6.529059","58.5149","84.21008","108.8619","108.8619","0","19.16613","5.9375",
"18.11.2002 23:00:00","-15.30652","0","0.8049828","-53.26575","0","37.10985","-0.765606","120.0956","2.611624","1.349339","6.529061","9.529564","0","103.2059","0","20","18.5202","19.2601","6.529059","3.960963","29.65615","141.289","141.289","0","19.16613","5.8375",
"19.11.2002","-9.01594","0","0.7507493","-45.96891","0","41.4618","-0.942637","35.58847","2.611624","1.349339","1.886173","10.35554","0","32.80148","-11.70464","18.19269","18.26643","18.22956","1.886171","3.960963","25.01327","41.86879","41.86879","0","19.16613","5.7375",
"19.11.2002 01:00:00","-5.483016","0","0.7276689","-43.88268","0","43.15756","-1.100494","50.88787","0","0","1.886173","10.78602","0","41.23442","-4.067279","17.61032","17.9855","17.79791","1.886171","0","21.0523","59.86808","59.86808","0","19.16613","5.7",
"19.11.2002 02:00:00","-5.418764","0","0.7266893","-43.81648","0","43.0159","-1.122358","54.48733","0","0","1.886173","10.80135","0","43.66933","-2.88836","17.60001","17.8425","17.72125","1.886171","0","21.0523","64.10275","64.10275","0","19.16613","5.7",
"19.11.2002 03:00:00","-5.406359","0","0.7250627","-43.70615","0","43.28778","-1.131217","57.15353","0","0","1.886173","10.8016","0","45.7021","-2.258656","17.6","17.74862","17.67431","1.886171","0","21.0523","67.23944","67.23944","0","19.16613","5.7",
"19.11.2002 04:00:00","-5.385397","0","0.7224572","-43.27114","0","43.73531","-1.136834","58.78698","0","0","1.886173","10.8016","0","47.01166","-1.865958","17.6","17.67359","17.6368","1.886171","0","21.0523","69.16116","69.16116","0","19.16613","5.7625",
"19.11.2002 05:00:00","-5.38588","0","0.7222824","-43.12423","0","44.14783","-1.141424","60.51817","0","0","1.886173","10.8016","0","48.44366","-1.524597","17.6","17.60605","17.60303","1.886171","0","21.0523","71.19785","71.19785","0","19.16613","5.8",
"19.11.2002 06:00:00","-15.04976","0","0.7986425","-52.74013","0","38.84017","-0.9118119","155.4931","0","0","1.886173","9.847574","0","135.9852","-0.9559243","19.97182","17.73408","18.85295","1.886171","0","21.0523","182.933","182.933","0","19.16613","5.8625",
"19.11.2002 07:00:00","-3.174412","0","0.7733958","-64.74272","0","37.44417","-0.7300234","140.4192","0","54.55393","6.529061","7.623651","0","124.9239","0","20.79093","18.08923","19.44008","6.529059","54.55393","76.41589","165.1991","165.1991","0","15.3329","5.9",
"19.11.2002 08:00:00","-3.047429","0","0.8744533","-65.01237","0","38.28799","-0.6815652","120.8643","26.11624","38.07168","18.86173","14.13505","3.581181","97.7845","0","20.8","18.30608","19.55304","18.86173","64.18792","97.09283","142.1933","142.1933","0","14.04319","5.9",
"19.11.2002 09:00:00","-2.905855","0","0.9430984","-57.63834","0","39.54976","-0.6444804","107.8719","26.11624","38.07168","13.05812","20.64644","19.01975","77.46348","0","20.8","18.62459","19.71229","13.05812","64.18792","89.9995","126.9081","126.9081","0","12.75346","6.9",
"19.11.2002 10:00:00","-2.611771","0","0.8788568","-43.60949","0","41.38154","-0.5883793","70.2167","26.11624","38.07168","13.05812","20.64644","48.90347","45.92324","-1.330534","20.8","19.09968","19.94984","13.05812","64.18792","89.9995","82.60787","82.60787","0","12.75346","9",
"19.11.2002 11:00:00","-2.216614","0","0.806548","-30.35792","0","43.28958","-0.5516933","42.15119","26.11624","38.07168","13.05812","20.64644","52.29951","33.724","-12.06176","20.80544","19.36433","20.08488","13.05812","64.18792","89.9995","49.58964","49.58964","0","12.75346","11.275",
"19.11.2002 12:00:00","-0.801496","0","0.9109764","-22.44137","0","45.32692","-0.5143017","28.68089","26.11624","38.07168","18.86173","30.51178","53.79451","23.33895","-20.95991","20.92111","19.52675","20.22393","18.86173","64.18792","102.1798","33.74222","33.74222","0","19.1302","13.0375",
"19.11.2002 13:00:00","0.681065","0","0.9087992","-18.897","0","47.30401","-0.4659328","23.47367","26.11624","38.07168","18.86173","31.43806","57.25568","17.50794","-20.14845","21.07556","19.68401","20.37978","18.86173","64.18792","106.0131","27.61608","27.61608","0","22.96342","14.1625",
"19.11.2002 14:00:00","1.820569","0","0.856922","-17.06247","0","48.47792","-0.4141671","20.53894","26.11624","38.07168","13.05812","28.70888","58.13897","16.48014","-19.76886","21.21342","19.9501","20.58176","13.05812","64.18792","96.37624","24.16346","24.16346","0","19.1302","14.9375",
"19.11.2002 15:00:00","2.45499","0","0.6890524","-17.20064","0","48.97652","-0.3955186","21.33882","26.11624","38.07168","13.05812","18.6579","43.4299","18.69595","-13.63992","21.29078","19.96029","20.62553","13.05812","64.18792","89.9995","25.1045","25.1045","0","12.75346","15.075",
"19.11.2002 16:00:00","2.124254","0","0.7140595","-19.45659","0","49.42582","-0.4062626","25.01093","26.11624","38.07168","13.05812","18.80268","31.15043","22.11443","-14.18702","21.235","19.86411","20.54955","13.05812","64.18792","89.9995","29.42462","29.42462","0","12.75346","14.5",
"19.11.2002 17:00:00","0.455041","0","0.976687","-26.39606","0","48.97767","-0.4524567","31.9857","26.11624","38.07168","18.86173","29.19425","4.696301","26.86666","-21.9037","21.04683","19.593","20.31991","18.86173","64.18792","102.1798","37.63024","37.63024","0","19.1302","13.325",
"19.11.2002 18:00:00","-1.283959","0","1.156472","-27.64716","0","47.03447","-0.4986472","36.00814","26.11624","38.07168","18.86173","40.49855","0","28.60504","-28.56566","20.88289","19.49295","20.18793","18.86173","64.18792","108.5566","42.36251","42.36251","0","25.50692","12.675",
