"Date/Time","Internal Natural vent.","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Relative Humidity","Fanger PMV","Zone Heating","Task Lighting","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","Cooling (Electricity)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"19.11.2002 19:00:00","-1.481814","0","1.032557","-28.65287","0","45.88076","-0.505585","23.23629","26.11624","68.04733","18.86173","32.46671","0","15.69196","-21.83033","20.86847","19.54482","20.20665","18.86173","94.16357","135.9887","27.33681","27.33681","0","22.96342","12.475",
"19.11.2002 20:00:00","-5.114377","0","0.6229331","-25.27973","0","46.33501","-0.5397621","24.04193","2.611624","55.90327","12.33267","7.623627","0","16.78979","-0.5976037","20.54418","19.46352","20.00385","12.33267","58.5149","86.18047","28.28462","28.28462","0","15.3329","12.2125",
"19.11.2002 21:00:00","-7.940576","0","0.6533296","-25.26919","0","46.72677","-0.5849804","32.78079","2.611624","55.90327","6.529061","7.623651","0","24.72223","0","20.29693","19.38895","19.84294","6.529059","58.5149","80.37686","38.56564","38.56564","0","15.3329","11.975",
"19.11.2002 22:00:00","-9.404271","0","0.7025746","-25.65331","0","46.26828","-0.6039684","34.44044","2.611624","55.90327","6.529061","9.529564","0","24.14947","0","20.20368","19.34656","19.77512","6.529059","58.5149","84.21008","40.51816","40.51816","0","19.16613","11.775",
"19.11.2002 23:00:00","-10.22467","0","0.7111546","-26.40377","0","45.56772","-0.6336358","60.93065","2.611624","1.349339","6.529061","9.529564","0","50.34921","0","20.13787","19.18202","19.65994","6.529059","3.960963","29.65615","71.68311","71.68311","0","19.16613","11.5125",
"20.11.2002","-6.595601","0","0.6415611","-21.16196","0","49.07969","-0.7719299","0.57654","2.611624","1.349339","1.886173","10.16042","0","0.1719742","-8.521759","18.7255","18.97302","18.84926","1.886171","3.960963","25.01327","0.678282","0.678282","0","19.16613","11.275",
"20.11.2002 01:00:00","-4.470325","0","0.5924534","-18.31085","0","50.99323","-0.9408594","3.080802","0","0","1.886173","10.63906","0","1.133983","-6.336277","17.95068","18.72566","18.33817","1.886171","0","21.0523","3.624473","3.624473","0","19.16613","10.95",
"20.11.2002 02:00:00","-4.689126","0","0.6025498","-19.49655","0","51.86639","-0.9814088","7.154517","0","0","1.886173","10.69477","0","4.999793","-6.506125","17.79556","18.54398","18.16977","1.886171","0","21.0523","8.417078","8.417078","0","19.16613","10.4875",
"20.11.2002 03:00:00","-4.662001","0","0.6181153","-21.48146","0","51.84261","-1.002249","11.47837","0","0","1.886173","10.7352","0","8.600154","-6.179146","17.72859","18.4471","18.08784","1.886171","0","21.0523","13.50397","13.50397","0","19.16613","10.05",
"20.11.2002 04:00:00","-4.663738","0","0.6261331","-22.7325","0","51.06635","-1.01768","14.64236","0","0","1.886173","10.74924","0","11.04996","-5.731716","17.70043","18.3632","18.03181","1.886171","0","21.0523","17.22631","17.22631","0","19.16613","9.775",
"20.11.2002 05:00:00","-4.594325","0","0.6130534","-22.43003","0","50.58671","-1.029752","16.35682","0","0","1.886173","10.75797","0","12.26579","-5.373978","17.69068","18.29446","17.99257","1.886171","0","21.0523","19.24331","19.24331","0","19.16613","9.6375",
"20.11.2002 06:00:00","-12.83327","0","0.7025099","-30.89433","0","43.91192","-0.8111975","100.8937","0","0","1.886173","9.833603","0","87.34886","-2.624213","19.99762","18.39678","19.1972","1.886171","0","21.0523","118.6985","118.6985","0","19.16613","9.475",
"20.11.2002 07:00:00","-2.676278","0","0.6885742","-42.65121","0","41.49284","-0.6433968","89.33347","0","54.55393","6.529061","7.623647","0","76.99517","0","20.79265","18.71998","19.75632","6.529059","54.55393","76.41589","105.0982","105.0982","0","15.3329","9.3375",
"20.11.2002 08:00:00","-2.654038","0","0.8144293","-45.1137","0","42.40033","-0.5988755","71.05866","26.11624","38.07168","18.86173","14.13505","0.5982978","53.25834","0","20.8","18.90447","19.85223","18.86173","64.18792","97.09283","83.59843","83.59843","0","14.04319","9.2375",
"20.11.2002 09:00:00","-2.723945","0","0.9325262","-46.34671","0","43.18309","-0.5846608","76.67423","26.11624","38.07168","13.05812","20.64644","3.925914","51.66025","0","20.8","19.00053","19.90027","13.05812","64.18792","89.9995","90.20499","90.20499","0","12.75346","9.2625",
"20.11.2002 10:00:00","-2.815266","0","1.007399","-51.86758","0","43.06834","-0.5757973","79.70983","26.11624","38.07168","13.05812","20.64644","8.348873","54.94425","0","20.8","19.0822","19.9411","13.05812","64.18792","89.9995","93.77627","93.77627","0","12.75346","9.3625",
"20.11.2002 11:00:00","-2.752617","0","1.068491","-56.33985","0","42.16148","-0.5739721","82.07388","26.11624","38.07168","13.05812","20.64644","11.19397","57.5382","0","20.8","19.14936","19.97468","13.05812","64.18792","89.9995","96.5575","96.5575","0","12.75346","9.4625",
"20.11.2002 12:00:00","-2.789145","0","1.216552","-54.4023","0","41.65911","-0.5703729","78.20464","26.11624","38.07168","18.86173","30.96966","13.40139","46.19344","-4.457497","20.8","19.2269","20.01345","18.86173","64.18792","102.1798","92.00546","92.00546","0","19.1302","9.5625",
"20.11.2002 13:00:00","-2.68177","0","1.172986","-48.27992","0","41.52235","-0.5664573","71.45171","26.11624","38.07168","18.86173","32.87557","12.59318","39.06383","-6.492525","20.8","19.28007","20.04004","18.86173","64.18792","106.0131","84.06082","84.06082","0","22.96342","9.6",
"20.11.2002 14:00:00","-2.602206","0","1.068299","-42.63147","0","41.86045","-0.5627195","68.22157","26.11624","38.07168","13.05812","30.96966","10.71738","39.81045","-7.945972","20.8","19.30797","20.05398","13.05812","64.18792","96.37624","80.26067","80.26067","0","19.1302","9.6",
"20.11.2002 15:00:00","-2.591796","0","0.88496","-41.23138","0","42.48548","-0.5592876","61.96442","26.11624","38.07168","13.05812","20.64644","7.854699","39.89742","-2.175577","20.8","19.30575","20.05288","13.05812","64.18792","89.9995","72.89931","72.89931","0","12.75346","9.6",
"20.11.2002 16:00:00","-2.617531","0","0.8880291","-41.95131","0","42.86989","-0.5584176","63.64485","26.11624","38.07168","13.05812","20.64644","3.907068","40.46373","-1.343928","20.8","19.28781","20.0439","13.05812","64.18792","89.9995","74.87628","74.87628","0","12.75346","9.475",
"20.11.2002 17:00:00","-2.620276","0","1.050034","-42.2373","0","43.06909","-0.5572739","64.94841","26.11624","38.07168","18.86173","30.96966","0.5253255","34.57006","-6.878451","20.8","19.28617","20.04308","18.86173","64.18792","102.1798","76.4099","76.4099","0","19.1302","9.3375",
"20.11.2002 18:00:00","-2.63314","0","1.219899","-43.73426","0","43.45441","-0.5645823","77.27984","26.11624","38.07168","18.86173","41.29288","0","36.29715","-10.0243","20.8","19.19662","19.99831","18.86173","64.18792","108.5566","90.91746","90.91746","0","25.50692","9.05",
"20.11.2002 19:00:00","-2.72185","0","1.105114","-47.02682","0","43.94867","-0.559624","66.70425","26.11624","68.04733","18.86173","32.87557","0","25.99707","-1.89405","20.8","19.20844","20.00422","18.86173","94.16357","135.9887","78.47559","78.47559","0","22.96342","8.5875",
"20.11.2002 20:00:00","-11.18854","0","0.7103214","-39.78088","0","45.22927","-0.6196106","44.55158","2.611624","55.90327","12.33267","7.623649","0","33.38554","-7.790043E-03","20.19308","19.07486","19.63397","12.33267","58.5149","86.18047","52.41362","52.41362","0","15.3329","8.4625",
"20.11.2002 21:00:00","-13.86911","0","0.7125164","-37.76159","0","44.08364","-0.679988","61.97477","2.611624","55.90327","6.529061","7.62358","0","50.73462","0","20.00002","18.95058","19.4753","6.529059","58.5149","80.37686","72.91148","72.91148","0","15.3329","8.375",
"20.11.2002 22:00:00","-13.91725","0","0.7484471","-39.38314","0","41.75238","-0.6995163","68.61874","2.611624","55.90327","6.529061","9.529564","0","54.1976","0","20","18.88903","19.44452","6.529059","58.5149","84.21008","80.72791","80.72791","0","19.16613","8.05",
"20.11.2002 23:00:00","-14.5626","0","0.7752225","-45.63158","0","40.37615","-0.7272266","104.5192","2.611624","1.349339","6.529061","9.529564","0","88.95346","0","20","18.70051","19.35025","6.529059","3.960963","29.65615","122.9637","122.9637","0","19.16613","7.025",
"21.11.2002","-9.344098","0","0.7250023","-39.46045","0","43.736","-0.9021102","29.23824","2.611624","1.349339","1.886173","10.3126","0","26.83934","-10.98172","18.29647","18.43822","18.36735","1.886171","3.960963","25.01327","34.39794","34.39794","0","19.16613","6.875",
"21.11.2002 01:00:00","-5.226115","0","0.6854237","-35.36626","0","44.51385","-1.064671","36.90714","0","0","1.886173","10.76022","0","30.20176","-5.505309","17.64149","18.1961","17.91879","1.886171","0","21.0523","43.42016","43.42016","0","19.16613","7.1",
"21.11.2002 02:00:00","-5.314753","0","0.7002324","-38.27881","0","44.18369","-1.082689","40.12627","0","0","1.886173","10.78495","0","32.28289","-4.906446","17.63043","18.13723","17.88383","1.886171","0","21.0523","47.20737","47.20737","0","19.16613","6.6",
"21.11.2002 03:00:00","-5.475815","0","0.7285819","-43.49721","0","43.64633","-1.099752","49.60342","0","0","1.886173","10.79534","0","40.07627","-4.075954","17.60785","18.01348","17.81067","1.886171","0","21.0523","58.35696","58.35696","0","19.16613","5.8",
"21.11.2002 04:00:00","-5.632055","0","0.7492259","-47.62332","0","42.66285","-1.116529","57.8437","0","0","1.886173","10.80159","0","46.58585","-3.011855","17.6","17.90409","17.75205","1.886171","0","21.0523","68.05141","68.05141","0","19.16613","5.1875",
"21.11.2002 05:00:00","-5.740379","0","0.7612481","-50.47263","0","41.55532","-1.130555","63.9669","0","0","1.886173","10.8016","0","51.70907","-2.492009","17.6","17.81311","17.70656","1.886171","0","21.0523","75.25518","75.25518","0","19.16613","4.75",
"21.11.2002 06:00:00","-16.22922","0","0.8499904","-63.90854","0","34.87033","-0.9128278","163.1612","0","0","1.886173","9.847574","0","142.3696","-1.236698","19.97115","17.90767","18.93941","1.886171","0","21.0523","191.9543","191.9543","0","19.16613","4.4125",
"21.11.2002 07:00:00","-3.492421","0","0.838052","-80.21828","0","31.64302","-0.7464923","152.7727","0","54.55393","6.529061","7.623651","0","135.6435","0","20.79033","18.22562","19.50797","6.529059","54.55393","76.41589","179.7325","179.7325","0","15.3329","4.05",
"21.11.2002 08:00:00","-3.347742","0","0.9400864","-81.38831","0","30.59854","-0.7122847","136.5799","26.11624","38.07168","18.86173","14.13505","2.846839","110.4083","0","20.8","18.41459","19.60729","18.86173","64.18792","97.09283","160.6822","160.6822","0","14.04319","3.9",
"21.11.2002 09:00:00","-3.250712","0","1.018658","-76.3","0","30.51817","-0.6916405","132.6713","26.11624","38.07168","13.05812","20.64644","18.99001","96.80833","0","20.8","18.65017","19.72508","13.05812","64.18792","89.9995","156.0839","156.0839","0","12.75346","4.4625",
"21.11.2002 10:00:00","-3.086682","0","0.9825194","-67.09685","0","31.36734","-0.656572","109.2264","26.11624","38.07168","13.05812","20.64644","36.74265","75.97494","0","20.8","18.97253","19.88627","13.05812","64.18792","89.9995","128.5017","128.5017","0","12.75346","5.6125",
"21.11.2002 11:00:00","-2.944756","0","0.9514433","-58.5561","0","32.03448","-0.6298302","90.31546","26.11624","38.07168","13.05812","20.64644","46.74284","59.9057","0","20.8","19.19549","19.99774","13.05812","64.18792","89.9995","106.2535","106.2535","0","12.75346","6.85",
"21.11.2002 12:00:00","-2.791493","0","1.083227","-51.14424","0","32.07937","-0.6109914","75.53383","26.11624","38.07168","18.86173","30.96966","52.43108","36.74675","-3.180202","20.8","19.38689","20.09344","18.86173","64.18792","102.1798","88.86333","88.86333","0","19.1302","7.925",
"21.11.2002 13:00:00","-2.665987","0","1.087701","-45.32539","0","32.64572","-0.5950122","63.04555","26.11624","38.07168","18.86173","32.87557","56.3596","31.0687","-9.727791","20.8","19.52182","20.16091","18.86173","64.18792","106.0131","74.17123","74.17123","0","22.96342","8.8",
"21.11.2002 14:00:00","-2.597917","0","1.040967","-42.03421","0","32.82016","-0.5782304","56.43841","26.11624","38.07168","13.05812","30.96966","50.64741","33.65475","-14.32349","20.8","19.67204","20.23602","13.05812","64.18792","96.37624","66.39813","66.39813","0","19.1302","9.35",
"21.11.2002 15:00:00","-2.573387","0","0.8726106","-41.34651","0","32.67239","-0.5770724","49.79155","26.11624","38.07168","13.05812","20.64644","41.95622","34.89753","-9.648112","20.8","19.69023","20.24511","13.05812","64.18792","89.9995","58.57828","58.57828","0","12.75346","9.4375",
"21.11.2002 16:00:00","-2.623622","0","0.8833326","-43.50386","0","32.74009","-0.585731","56.0892","26.11624","38.07168","13.05812","20.64644","30.58029","38.06685","-7.31849","20.8","19.60328","20.20164","13.05812","64.18792","89.9995","65.9873","65.9873","0","12.75346","9.0875",
"21.11.2002 17:00:00","-2.746809","0","1.073639","-48.85416","0","32.90454","-0.6132081","75.29193","26.11624","38.07168","18.86173","30.96966","5.100354","40.15072","-5.639942","20.8","19.32089","20.06044","18.86173","64.18792","102.1798","88.57874","88.57874","0","19.1302","8.275",
"21.11.2002 18:00:00","-2.82887","0","1.255369","-52.65013","0","33.22134","-0.6195494","91.06837","26.11624","38.07168","18.86173","41.29288","0","41.24849","-7.117703","20.8","19.23866","20.01933","18.86173","64.18792","108.5566","107.1393","107.1393","0","25.50692","7.7125",
"21.11.2002 19:00:00","-2.866707","0","1.13197","-54.91023","0","33.6636","-0.6123163","76.07435","26.11624","68.04733","18.86173","32.87557","0","29.34389","-0.2664883","20.8","19.2876","20.0438","18.86173","94.16357","135.9887","89.49924","89.49924","0","22.96342","7.35",
"21.11.2002 20:00:00","-12.12587","0","0.7420073","-48.10048","0","35.45346","-0.6700084","50.89236","2.611624","55.90327","12.33267","7.623647","0","38.64757","-0.1897478","20.17287","19.15135","19.66211","12.33267","58.5149","86.18047","59.87336","59.87336","0","15.3329","7.0125",
"21.11.2002 21:00:00","-14.81946","0","0.7508058","-47.66844","0","35.42165","-0.7222149","70.25323","2.611624","55.90327","6.529061","7.623585","0","57.53844","0","20.00002","19.03834","19.51918","6.529059","58.5149","80.37686","82.65086","82.65086","0","15.3329","6.7125",
"21.11.2002 22:00:00","-14.96216","0","0.789911","-49.53185","0","34.8251","-0.7303237","77.01763","2.611624","55.90327","6.529061","9.529564","0","60.78378","0","20","18.98992","19.49496","6.529059","58.5149","84.21008","90.60898","90.60898","0","19.16613","6.4125",
"21.11.2002 23:00:00","-15.19126","0","0.7996876","-51.91874","0","34.43019","-0.7495129","107.1398","2.611624","1.349339","6.529061","9.529564","0","90.5062","0","20","18.81981","19.40991","6.529059","3.960963","29.65615","126.0468","126.0468","0","19.16613","6.05",
"22.11.2002","-10.06679","0","0.7569706","-46.60434","0","37.67747","-0.9191529","32.92636","2.611624","1.349339","1.886173","10.3072","0","30.10101","-11.84231","18.30469","18.56856","18.43662","1.886171","3.960963","25.01327","38.7369","38.7369","0","19.16613","5.7125",
"22.11.2002 01:00:00","-5.717648","0","0.7306869","-44.50983","0","38.757","-1.082294","44.01951","0","0","1.886173","10.75798","0","36.25992","-6.110482","17.64567","18.29421","17.96994","1.886171","0","21.0523","51.78766","51.78766","0","19.16613","5.6",
"22.11.2002 02:00:00","-5.567662","0","0.7295874","-44.40398","0","38.52681","-1.109431","47.31718","0","0","1.886173","10.78806","0","38.0853","-4.604199","17.62353","18.1474","17.88546","1.886171","0","21.0523","55.66727","55.66727","0","19.16613","5.6",
"22.11.2002 03:00:00","-5.478489","0","0.7284461","-44.30171","0","38.37225","-1.122394","49.69418","0","0","1.886173","10.79561","0","39.97474","-4.09723","17.60965","18.04649","17.82807","1.886171","0","21.0523","58.46374","58.46374","0","19.16613","5.6",
"22.11.2002 04:00:00","-5.430198","0","0.7284313","-44.28764","0","38.29679","-1.132295","51.72001","0","0","1.886173","10.80047","0","41.54261","-3.625123","17.60096","17.96315","17.78205","1.886171","0","21.0523","60.84707","60.84707","0","19.16613","5.6",
"22.11.2002 05:00:00","-5.414891","0","0.7275889","-44.21127","0","38.13251","-1.140842","53.68633","0","0","1.886173","10.8016","0","42.88908","-3.004672","17.6","17.8886","17.7443","1.886171","0","21.0523","63.16039","63.16039","0","19.16613","5.6",
"22.11.2002 06:00:00","-15.15684","0","0.8047884","-54.26021","0","33.49403","-0.9136961","146.9955","0","0","1.886173","9.847574","0","127.7275","-1.439721","19.97455","18.00415","18.98935","1.886171","0","21.0523","172.9358","172.9358","0","19.16613","5.6",
"22.11.2002 07:00:00","-3.206695","0","0.7825961","-66.77237","0","32.33035","-0.7341906","132.4587","0","54.55393","6.529061","7.623651","0","116.7237","0","20.79091","18.3428","19.56685","6.529059","54.55393","76.41589","155.8338","155.8338","0","15.3329","5.6",
"22.11.2002 08:00:00","-3.080479","0","0.8848972","-67.11115","0","32.82499","-0.6897353","114.0109","26.11624","38.07168","18.86173","14.13505","1.257744","90.50128","0","20.8","18.5352","19.6676","18.86173","64.18792","97.09283","134.1305","134.1305","0","14.04319","5.6",
"22.11.2002 09:00:00","-3.026486","0","0.9730693","-64.19043","0","33.59782","-0.6736079","115.4232","26.11624","38.07168","13.05812","20.64644","8.220332","82.9679","0","20.8","18.66707","19.73354","13.05812","64.18792","89.9995","135.7919","135.7919","0","12.75346","5.975",
"22.11.2002 10:00:00","-2.926889","0","0.9510694","-58.83963","0","34.90001","-0.6518676","103.1405","26.11624","38.07168","13.05812","20.64644","18.24144","72.32861","0","20.8","18.82016","19.81008","13.05812","64.18792","89.9995","121.3417","121.3417","0","12.75346","6.7",
"22.11.2002 11:00:00","-2.830425","0","0.9303665","-53.52062","0","36.10719","-0.6297566","91.12776","26.11624","38.07168","13.05812","20.64644","27.01039","62.14352","0","20.8","18.9704","19.8852","13.05812","64.18792","89.9995","107.2091","107.2091","0","12.75346","7.5",
"22.11.2002 12:00:00","-2.737581","0","1.075813","-48.80739","0","36.89754","-0.6109748","82.21651","26.11624","38.07168","18.86173","30.96966","32.06026","42.67516","-1.418459","20.8","19.11231","19.95616","18.86173","64.18792","102.1798","96.7253","96.7253","0","19.1302","8.2375",
"22.11.2002 13:00:00","-2.648415","0","1.089389","-44.96914","0","37.6669","-0.5972362","74.40773","26.11624","38.07168","18.86173","32.87557","32.4048","38.18338","-5.50047","20.8","19.21148","20.00574","18.86173","64.18792","106.0131","87.53852","87.53852","0","22.96342","8.8125",
"22.11.2002 14:00:00","-2.627824","0","1.052289","-43.36346","0","38.23669","-0.5894593","73.76769","26.11624","38.07168","13.05812","30.96966","27.97267","43.24292","-7.401613","20.8","19.2444","20.0222","13.05812","64.18792","96.37624","86.78553","86.78553","0","19.1302","9.125",
"22.11.2002 15:00:00","-2.615846","0","0.885743","-42.96123","0","37.64027","-0.5942894","68.52396","26.11624","38.07168","13.05812","20.64644","19.48018","44.97478","-1.553385","20.8","19.21846","20.00923","13.05812","64.18792","89.9995","80.61644","80.61644","0","12.75346","9.2",
"22.11.2002 16:00:00","-2.628229","0","0.8886057","-43.91888","0","37.29787","-0.602536","71.82379","26.11624","38.07168","13.05812","20.64644","9.282907","46.62523","-0.3378197","20.8","19.16119","19.98059","13.05812","64.18792","89.9995","84.49858","84.49858","0","12.75346","9.0125",
"22.11.2002 17:00:00","-2.690408","0","1.06596","-46.6012","0","37.37305","-0.6076658","78.59008","26.11624","38.07168","18.86173","30.96966","0.9085464","42.34713","-3.522089","20.8","19.11273","19.95637","18.86173","64.18792","102.1798","92.45892","92.45892","0","19.1302","8.5875",
"22.11.2002 18:00:00","-2.733654","0","1.239647","-48.58279","0","37.95506","-0.6052391","88.09241","26.11624","38.07168","18.86173","41.29288","0","41.72863","-8.102592","20.8","19.11313","19.95657","18.86173","64.18792","108.5566","103.6381","103.6381","0","25.50692","8.275",
"22.11.2002 19:00:00","-2.781301","0","1.116933","-50.23884","0","38.35022","-0.5940695","71.56612","26.11624","68.04733","18.86173","32.87557","0","29.29482","-2.11853","20.8","19.18631","19.99315","18.86173","94.16357","135.9887","84.19545","84.19545","0","22.96342","8.075",
"22.11.2002 20:00:00","-11.22185","0","0.7196476","-43.03749","0","39.30876","-0.6528056","47.68549","2.611624","55.90327","12.33267","7.623648","0","35.99868","0","20.2014","19.06821","19.63481","12.33267","58.5149","86.18047","56.10057","56.10057","0","15.3329","7.875",
"22.11.2002 21:00:00","-14.00637","0","0.7185873","-41.09184","0","39.73599","-0.70652","64.50043","2.611624","55.90327","6.529061","7.62357","0","52.61436","0","20.00002","18.96471","19.48236","6.529059","58.5149","80.37686","75.88287","75.88287","0","15.3329","7.675",
"22.11.2002 22:00:00","-13.99953","0","0.7500883","-41.60423","0","40.70681","-0.7081343","69.08244","2.611624","55.90327","6.529061","9.529564","0","54.04858","0","20","18.92438","19.46219","6.529059","58.5149","84.21008","81.27345","81.27345","0","19.16613","7.5375",
"22.11.2002 23:00:00","-14.25306","0","0.7600181","-42.98754","0","41.93171","-0.7168322","97.73735","2.611624","1.349339","6.529061","9.529564","0","82.53667","0","20","18.76088","19.38044","6.529059","3.960963","29.65615","114.9851","114.9851","0","19.16613","7.375",
"23.11.2002","-9.302683","0","0.7165599","-37.7189","0","46.24354","-0.8789393","23.92888","2.611624","1.349339","1.886173","10.29496","0","21.68322","-10.86487","18.33848","18.51812","18.4283","1.886171","3.960963","25.01327","28.15162","28.15162","0","19.16613","7.175",
"23.11.2002 01:00:00","-5.367172","0","0.6920902","-36.28677","0","47.73019","-1.042457","34.85645","0","0","1.886173","10.74937","0","28.45844","-5.98158","17.65633","18.24497","17.95065","1.886171","0","21.0523","41.00759","41.00759","0","19.16613","6.975",
"23.11.2002 02:00:00","-5.244645","0","0.694643","-37.20655","0","47.47715","-1.071734","39.46772","0","0","1.886173","10.78576","0","31.66662","-4.761543","17.62796","18.09646","17.86221","1.886171","0","21.0523","46.43261","46.43261","0","19.16613","6.775",
"23.11.2002 03:00:00","-5.232756","0","0.7018322","-38.70985","0","47.56021","-1.084355","43.86924","0","0","1.886173","10.7943","0","35.23033","-4.193909","17.61154","17.99302","17.80228","1.886171","0","21.0523","51.61087","51.61087","0","19.16613","6.5125",
"23.11.2002 04:00:00","-5.225948","0","0.7068232","-39.74247","0","47.67447","-1.093797","47.29092","0","0","1.886173","10.80041","0","37.94362","-3.664684","17.60093","17.90862","17.75478","1.886171","0","21.0523","55.63637","55.63637","0","19.16613","6.3375",
"23.11.2002 05:00:00","-5.246508","0","0.7096275","-40.34109","0","47.62468","-1.101286","50.0996","0","0","1.886173","10.8016","0","39.88383","-2.904751","17.6","17.83635","17.71818","1.886171","0","21.0523","58.94072","58.94072","0","19.16613","6.2375",
"23.11.2002 06:00:00","-14.87248","0","0.7923436","-50.57631","0","41.24474","-0.8754619","144.2282","0","0","1.886173","9.847574","0","125.484","-1.31657","19.97497","17.95248","18.96373","1.886171","0","21.0523","169.6803","169.6803","0","19.16613","6.2",
"23.11.2002 07:00:00","-3.153425","0","0.7716755","-63.31357","0","38.82997","-0.7005469","130.399","0","54.55393","6.529061","7.623651","0","115.1347","0","20.79105","18.29241","19.54173","6.529059","54.55393","76.41589","153.4105","153.4105","0","15.3329","6.1375",
"23.11.2002 08:00:00","-3.016105","0","0.8703095","-63.18622","0","39.00315","-0.6584835","110.8635","26.11624","38.07168","18.86173","14.13505","1.231612","88.19867","0","20.8","18.49093","19.64547","18.86173","64.18792","97.09283","130.4276","130.4276","0","14.04319","6.1625",
"23.11.2002 09:00:00","-2.951849","0","0.9555427","-59.65073","0","39.96564","-0.6384929","109.824","26.11624","38.07168","13.05812","20.64644","12.49127","78.82065","0","20.8","18.65595","19.72797","13.05812","64.18792","89.9995","129.2047","129.2047","0","12.75346","6.6375",
"23.11.2002 10:00:00","-2.820115","0","0.9265147","-52.95091","0","41.27822","-0.609461","93.41311","26.11624","38.07168","13.05812","20.64644","30.56386","64.57185","0","20.8","18.87853","19.83927","13.05812","64.18792","89.9995","109.8978","109.8978","0","12.75346","7.5875",
"23.11.2002 11:00:00","-2.655693","0","0.8910212","-45.02731","0","42.63654","-0.5755547","73.93303","26.11624","38.07168","13.05812","20.64644","40.57465","48.06807","-0.1849358","20.8","19.14358","19.97179","13.05812","64.18792","89.9995","86.98004","86.98004","0","12.75346","8.8125",
"23.11.2002 12:00:00","-2.502867","0","1.023015","-38.30341","0","43.90086","-0.5512874","58.60324","26.11624","38.07168","18.86173","30.96966","44.91619","34.34256","-11.01276","20.8","19.31835","20.05918","18.86173","64.18792","102.1798","68.94498","68.94498","0","19.1302","9.925",
"23.11.2002 13:00:00","-2.39905","0","1.033088","-33.83422","0","44.71434","-0.5322158","47.39241","26.11624","38.07168","18.86173","32.87557","46.38788","29.01083","-16.39065","20.8","19.45261","20.12631","18.86173","64.18792","106.0131","55.75578","55.75578","0","22.96342","10.7375",
"23.11.2002 14:00:00","-2.332103","0","0.987158","-31.17242","0","44.56701","-0.5229144","43.67736","26.11624","38.07168","13.05812","30.96966","46.35687","32.86162","-19.8997","20.8","19.54314","20.17157","13.05812","64.18792","96.37624","51.38512","51.38512","0","19.1302","11.25",
"23.11.2002 15:00:00","-2.29565","0","0.8151715","-29.99822","0","43.90069","-0.5292043","40.0852","26.11624","38.07168","13.05812","20.64644","36.79634","34.68596","-14.58894","20.8","19.5117","20.15585","13.05812","64.18792","89.9995","47.15906","47.15906","0","12.75346","11.4625",
"23.11.2002 16:00:00","-2.346433","0","0.8260899","-31.64261","0","42.80308","-0.5468001","46.3734","26.11624","38.07168","13.05812","20.64644","15.47898","37.44983","-11.67558","20.8","19.38781","20.0939","13.05812","64.18792","89.9995","54.55693","54.55693","0","12.75346","11.1875",
"23.11.2002 17:00:00","-2.44994","0","1.012901","-35.35187","0","41.05817","-0.5664577","54.22992","26.11624","38.07168","18.86173","30.96966","1.239264","34.7202","-13.49722","20.8","19.2825","20.04125","18.86173","64.18792","102.1798","63.7999","63.7999","0","19.1302","10.5625",
"23.11.2002 18:00:00","-2.535228","0","1.19519","-38.97337","0","39.40622","-0.5790954","65.56076","26.11624","38.07168","18.86173","41.29288","0","35.05595","-16.40211","20.8","19.2574","20.0287","18.86173","64.18792","108.5566","77.13031","77.13031","0","25.50692","9.925",
"23.11.2002 19:00:00","-2.624442","0","1.081132","-42.62405","0","38.07759","-0.5809291","54.68742","26.11624","68.04733","18.86173","32.87557","0","23.67126","-8.806238","20.8","19.31556","20.05778","18.86173","94.16357","135.9887","64.33813","64.33813","0","22.96342","9.325",
"23.11.2002 20:00:00","-10.87971","0","0.6961319","-38.01942","0","38.10571","-0.6471468","41.85379","2.611624","55.90327","12.33267","7.623649","0","31.44589","-0.5207262","20.19564","19.19181","19.69373","12.33267","58.5149","86.18047","49.23975","49.23975","0","15.3329","8.725",
"23.11.2002 21:00:00","-13.89471","0","0.7138436","-39.10657","0","37.37793","-0.7050241","57.58673","2.611624","55.90327","6.529061","7.623604","0","46.1328","0","20.00467","19.07282","19.53875","6.529059","58.5149","80.37686","67.7491","67.7491","0","15.3329","8.125",
"23.11.2002 22:00:00","-14.39237","0","0.7631767","-42.71293","0","36.16849","-0.7206829","67.69508","2.611624","55.90327","6.529061","9.529564","0","52.69777","0","20","19.0055","19.50275","6.529059","58.5149","84.21008","79.64127","79.64127","0","19.16613","7.525",
"23.11.2002 23:00:00","-14.87834","0","0.7825973","-46.70251","0","35.57028","-0.742555","100.4038","2.611624","1.349339","6.529061","9.529564","0","84.7409","0","20","18.82478","19.41239","6.529059","3.960963","29.65615","118.1221","118.1221","0","19.16613","6.925",
"24.11.2002","-9.907772","0","0.7432066","-43.08858","0","38.78918","-0.9102764","29.4039","2.611624","1.349339","1.886173","10.29636","0","26.86919","-11.49067","18.33139","18.57317","18.45228","1.886171","3.960963","25.01327","34.59282","34.59282","0","19.16613","6.325",
"24.11.2002 01:00:00","-5.788","0","0.7352139","-45.46065","0","39.93292","-1.076514","45.59346","0","0","1.886173","10.75411","0","37.60573","-6.027502","17.64665","18.28525","17.96595","1.886171","0","21.0523","53.63935","53.63935","0","19.16613","5.475",
"24.11.2002 02:00:00","-5.885499","0","0.7665991","-52.2287","0","39.89943","-1.107996","58.0666","0","0","1.886173","10.79204","0","47.28868","-4.300992","17.61285","18.10845","17.86065","1.886171","0","21.0523","68.31364","68.31364","0","19.16613","4.475",
"24.11.2002 03:00:00","-6.129138","0","0.8001664","-59.93009","0","39.65276","-1.12456","71.40474","0","0","1.886173","10.80134","0","58.54852","-3.381827","17.60001","17.97286","17.78643","1.886171","0","21.0523","84.00558","84.00558","0","19.16613","3.4125",
"24.11.2002 04:00:00","-6.3577","0","0.8244154","-65.88985","0","38.87391","-1.138724","82.01619","0","0","1.886173","10.8016","0","67.66677","-2.756754","17.6","17.85998","17.72999","1.886171","0","21.0523","96.48964","96.48964","0","19.16613","2.625",
"24.11.2002 05:00:00","-6.564246","0","0.8447393","-70.80416","0","37.70467","-1.154396","91.21616","0","0","1.886173","10.8016","0","75.59476","-2.144807","17.6","17.75281","17.67641","1.886171","0","21.0523","107.3131","107.3131","0","19.16613","2.025",
"24.11.2002 06:00:00","-18.16944","0","0.9288521","-86.79041","0","31.70163","-0.9377022","194.8787","0","0","1.886173","9.847574","0","170.5754","-0.9403054","19.96664","17.83804","18.90234","1.886171","0","21.0523","229.269","229.269","0","19.16613","1.55",
"24.11.2002 07:00:00","-3.930816","0","0.9189351","-105.8376","0","29.0273","-0.7689963","185.069","0","54.55393","6.529061","7.623651","0","165.1708","0","20.78843","18.15784","19.47314","6.529059","54.55393","76.41589","217.7282","217.7282","0","15.3329","1.0875",
"24.11.2002 08:00:00","-3.751497","0","1.023886","-108.1492","0","28.35199","-0.7329428","172.3713","26.11624","38.07168","18.86173","14.13505","1.890441","141.3574","0","20.8","18.33839","19.56919","18.86173","64.18792","97.09283","202.7898","202.7898","0","14.04319","0.8375",
"24.11.2002 09:00:00","-3.665869","0","1.102542","-102.1451","0","28.56697","-0.7053574","166.4919","26.11624","38.07168","13.05812","20.64644","17.74559","123.7122","0","20.8","18.62572","19.71286","13.05812","64.18792","89.9995","195.8728","195.8728","0","12.75346","1.425",
"24.11.2002 10:00:00","-3.524918","0","1.071543","-91.58736","0","29.84147","-0.6609106","137.8303","26.11624","38.07168","13.05812","20.64644","46.39845","97.88206","0","20.8","19.02541","19.9127","13.05812","64.18792","89.9995","162.1533","162.1533","0","12.75346","2.675",
"24.11.2002 11:00:00","-3.352505","0","1.033181","-80.28223","0","31.63481","-0.6321204","116.6215","26.11624","38.07168","13.05812","20.64644","49.06545","79.7043","0","20.8","19.22173","20.01086","13.05812","64.18792","89.9995","137.2017","137.2017","0","12.75346","4.0125",
"24.11.2002 12:00:00","-3.190597","0","1.16325","-71.21861","0","33.70802","-0.6072288","105.4881","26.11624","38.07168","18.86173","30.96966","52.84618","53.88876","0","20.8","19.35935","20.07968","18.86173","64.18792","102.1798","124.1036","124.1036","0","19.1302","5.125",
"24.11.2002 13:00:00","-3.073435","0","1.171265","-64.99146","0","35.6944","-0.5860781","94.86654","26.11624","38.07168","18.86173","32.87557","54.46569","42.68819","-2.141563E-02","20.8","19.45747","20.12873","18.86173","64.18792","106.0131","111.6077","111.6077","0","22.96342","5.9375",
"24.11.2002 14:00:00","-3.01588","0","1.128449","-61.8865","0","37.33291","-0.5555406","86.36617","26.11624","38.07168","13.05812","30.96966","56.28356","40.65828","-1.607836","20.8","19.65996","20.22998","13.05812","64.18792","96.37624","101.6073","101.6073","0","19.1302","6.3875",
"24.11.2002 15:00:00","-3.013781","0","0.9653725","-61.73581","0","37.87825","-0.5483817","77.14119","26.11624","38.07168","13.05812","20.64644","46.02816","45.72406","0","20.8","19.68193","20.24096","13.05812","64.18792","89.9995","90.75434","90.75434","0","12.75346","6.4375",
"24.11.2002 16:00:00","-3.091566","0","0.9829361","-65.88347","0","37.64628","-0.574149","93.03812","26.11624","38.07168","13.05812","20.64644","29.1062","60.40532","0","20.8","19.42937","20.11469","13.05812","64.18792","89.9995","109.4566","109.4566","0","12.75346","5.9",
"24.11.2002 17:00:00","-3.223288","0","1.175611","-73.45345","0","37.26789","-0.6010982","117.8595","26.11624","38.07168","18.86173","30.96966","3.23716","65.54226","0","20.8","19.17787","19.98893","18.86173","64.18792","102.1798","138.6583","138.6583","0","19.1302","4.9125",
"24.11.2002 18:00:00","-3.287869","0","1.35398","-77.54354","0","37.15883","-0.610403","137.5017","26.11624","38.07168","18.86173","41.29288","0","65.27104","0","20.8","19.09847","19.94923","18.86173","64.18792","108.5566","161.7667","161.7667","0","25.50692","4.375",
"24.11.2002 19:00:00","-3.318084","0","1.228435","-79.21117","0","37.21243","-0.6048153","118.3002","26.11624","68.04733","18.86173","32.87557","0","59.72663","0","20.8","19.14216","19.97108","18.86173","94.16357","135.9887","139.1768","139.1768","0","22.96342","4.175",
"24.11.2002 20:00:00","-15.44142","0","0.8327476","-68.79888","0","38.04564","-0.6801286","84.2583","2.611624","55.90327","12.33267","7.623651","0","69.12463","0","20.07846","18.99453","19.5365","12.33267","58.5149","86.18047","99.12741","99.12741","0","15.3329","3.975",
"24.11.2002 21:00:00","-16.79478","0","0.8355634","-68.8097","0","36.66933","-0.7299272","102.4468","2.611624","55.90327","6.529061","7.623651","0","87.11267","0","20","18.88153","19.44077","6.529059","58.5149","80.37686","120.5257","120.5257","0","15.3329","3.775",
"24.11.2002 22:00:00","-16.87366","0","0.8712011","-70.13122","0","35.64796","-0.7414783","109.3886","2.611624","55.90327","6.529061","9.529564","0","89.9927","0","20","18.82645","19.41323","6.529059","58.5149","84.21008","128.6925","128.6925","0","19.16613","3.575",
"24.11.2002 23:00:00","-17.01","0","0.8768526","-71.66835","0","35.0839","-0.7628056","138.7655","2.611624","1.349339","6.529061","9.529564","0","119.1491","0","20","18.64807","19.32404","6.529059","3.960963","29.65615","163.2536","163.2536","0","19.16613","3.375",
"25.11.2002","-10.29799","0","0.8280432","-63.94212","0","38.73095","-0.948885","54.61498","2.611624","1.349339","1.886173","10.37206","0","50.26229","-12.90552","18.14812","18.37659","18.26236","1.886171","3.960963","25.01327","64.25292","64.25292","0","19.16613","3.175",
"25.11.2002 01:00:00","-6.235054","0","0.8091086","-62.05564","0","39.28947","-1.114693","73.75139","0","0","1.886173","10.78883","0","60.74926","-3.593631","17.60639","18.02517","17.81578","1.886171","0","21.0523","86.76635","86.76635","0","19.16613","3.1",
"25.11.2002 02:00:00","-6.082102","0","0.7969078","-59.18575","0","38.86263","-1.136046","73.221","0","0","1.886173","10.8016","0","60.09163","-3.041623","17.6","17.89873","17.74936","1.886171","0","21.0523","86.14236","86.14236","0","19.16613","3.475",
"25.11.2002 03:00:00","-5.948152","0","0.7825738","-56.01958","0","39.16676","-1.141185","70.28799","0","0","1.886173","10.8016","0","57.33406","-2.763177","17.6","17.84242","17.72121","1.886171","0","21.0523","82.69175","82.69175","0","19.16613","3.8875",
"25.11.2002 04:00:00","-5.86275","0","0.7734907","-53.88605","0","39.8494","-1.145788","69.74007","0","0","1.886173","10.8016","0","56.72761","-2.374014","17.6","17.76735","17.68368","1.886171","0","21.0523","82.04713","82.04713","0","19.16613","4.1875",
"25.11.2002 05:00:00","-5.830869","0","0.7700393","-52.81055","0","40.47694","-1.149722","70.4575","0","0","1.886173","10.8016","0","57.25879","-1.989988","17.6","17.69398","17.64699","1.886171","0","21.0523","82.89117","82.89117","0","19.16613","4.3625",
"25.11.2002 06:00:00","-16.09316","0","0.8425489","-62.49311","0","35.39205","-0.922945","165.7262","0","0","1.886173","9.847574","0","144.8568","-1.069311","19.96992","17.80477","18.88735","1.886171","0","21.0523","194.972","194.972","0","19.16613","4.525",
"25.11.2002 07:00:00","-3.376611","0","0.8123353","-73.92033","0","33.77999","-0.7452463","149.0876","0","54.55393","6.529061","7.623651","0","132.5372","0","20.79049","18.1436","19.46704","6.529059","54.55393","76.41589","175.3972","175.3972","0","15.3329","4.725",
"25.11.2002 08:00:00","-3.205109","0","0.9097265","-73.09804","0","34.4152","-0.7001346","129.5455","26.11624","38.07168","18.86173","14.13505","0.7662976","104.8488","0","20.8","18.33952","19.56976","18.86173","64.18792","97.09283","152.4065","152.4065","0","14.04319","4.8625",
"25.11.2002 09:00:00","-3.154416","0","0.9996796","-70.05883","0","34.91134","-0.6848404","131.1858","26.11624","38.07168","13.05812","20.64644","7.228828","97.14967","0","20.8","18.46821","19.63411","13.05812","64.18792","89.9995","154.3363","154.3363","0","12.75346","5.275",
"25.11.2002 10:00:00","-3.072732","0","0.9802316","-64.44184","0","34.98769","-0.671647","119.3269","26.11624","38.07168","13.05812","20.64644","15.17024","87.09904","0","20.8","18.59466","19.69733","13.05812","64.18792","89.9995","140.3846","140.3846","0","12.75346","6.0625",
"25.11.2002 11:00:00","-2.974894","0","0.9597759","-58.46788","0","34.60327","-0.6601385","106.7261","26.11624","38.07168","13.05812","20.64644","23.37451","76.56158","0","20.8","18.72829","19.76414","13.05812","64.18792","89.9995","125.5601","125.5601","0","12.75346","6.9625",
"25.11.2002 12:00:00","-2.825497","0","1.093411","-52.08551","0","34.29906","-0.6483369","95.81668","26.11624","38.07168","18.86173","30.96966","28.78236","53.39766","0","20.8","18.87712","19.83856","18.86173","64.18792","102.1798","112.7255","112.7255","0","19.1302","7.8",
"25.11.2002 13:00:00","-2.728624","0","1.105096","-47.79855","0","34.95755","-0.6362628","87.66759","26.11624","38.07168","18.86173","32.87557","28.2003","45.92791","-1.406709","20.8","18.9744","19.8872","18.86173","64.18792","106.0131","103.1383","103.1383","0","22.96342","8.4125",
"25.11.2002 14:00:00","-2.664172","0","1.058818","-44.91214","0","35.84161","-0.6271675","84.81832","26.11624","38.07168","13.05812","30.96966","24.55102","50.25562","-4.296758","20.8","19.01698","19.90849","13.05812","64.18792","96.37624","99.78625","99.78625","0","19.1302","8.85",
"25.11.2002 15:00:00","-2.655313","0","0.8919702","-44.17161","0","36.37061","-0.6254718","78.66509","26.11624","38.07168","13.05812","20.64644","15.76032","53.10801","0","20.8","18.99295","19.89648","13.05812","64.18792","89.9995","92.54716","92.54716","0","12.75346","9",
"25.11.2002 16:00:00","-2.686506","0","0.8991603","-45.48855","0","36.40525","-0.6293319","81.90292","26.11624","38.07168","13.05812","20.64644","7.49839","55.91977","0","20.8","18.94799","19.87399","13.05812","64.18792","89.9995","96.35638","96.35638","0","12.75346","8.8125",
"25.11.2002 17:00:00","-2.741424","0","1.075876","-48.15739","0","36.67772","-0.6320823","88.37115","26.11624","38.07168","18.86173","30.96966","0.7807982","48.87842","-0.9512789","20.8","18.91433","19.85716","18.86173","64.18792","102.1798","103.9661","103.9661","0","19.1302","8.3875",
"25.11.2002 18:00:00","-2.798035","0","1.252252","-50.39838","0","37.10167","-0.6290219","98.24547","26.11624","38.07168","18.86173","41.29288","0","48.32821","-5.424614","20.8","18.91808","19.85904","18.86173","64.18792","108.5566","115.5829","115.5829","0","25.50692","8.075",
"25.11.2002 19:00:00","-2.829981","0","1.127019","-51.87815","0","36.81029","-0.6214874","81.17645","26.11624","68.04733","18.86173","32.87557","0","36.0952","-8.024376E-03","20.8","18.99345","19.89672","18.86173","94.16357","135.9887","95.50171","95.50171","0","22.96342","7.875",
"25.11.2002 20:00:00","-12.87167","0","0.7345808","-43.88229","0","37.01189","-0.6935853","63.29851","2.611624","55.90327","12.33267","7.623651","0","51.39233","0","20.10585","18.86933","19.48759","12.33267","58.5149","86.18047","74.46883","74.46883","0","15.3329","7.6125",
"25.11.2002 21:00:00","-14.51339","0","0.7400358","-43.82804","0","35.04826","-0.7492939","75.79476","2.611624","55.90327","6.529061","7.623651","0","63.68248","0","20","18.7671","19.38355","6.529059","58.5149","80.37686","89.1703","89.1703","0","15.3329","7.375",
"25.11.2002 22:00:00","-14.50581","0","0.7726769","-44.73811","0","33.56062","-0.7619838","80.50319","2.611624","55.90327","6.529061","9.529564","0","65.12969","0","20","18.72937","19.36469","6.529059","58.5149","84.21008","94.70963","94.70963","0","19.16613","7.175",
"25.11.2002 23:00:00","-14.63257","0","0.7772251","-45.92737","0","32.85339","-0.7830363","108.9039","2.611624","1.349339","6.529061","9.529564","0","93.30939","0","20","18.56726","19.28363","6.529059","3.960963","29.65615","128.1222","128.1222","0","19.16613","6.975",
"26.11.2002","-8.961982","0","0.7299206","-40.11384","0","35.87046","-0.9586394","28.97381","2.611624","1.349339","1.886173","10.3335","0","26.49386","-10.91428","18.24559","18.31629","18.28094","1.886171","3.960963","25.01327","34.08683","34.08683","0","19.16613","6.775",
"26.11.2002 01:00:00","-5.386649","0","0.7135386","-40.23078","0","36.35458","-1.123699","45.27584","0","0","1.886173","10.77586","0","36.42829","-4.164688","17.61885","18.03397","17.82641","1.886171","0","21.0523","53.26571","53.26571","0","19.16613","6.325",
"26.11.2002 02:00:00","-5.413109","0","0.727126","-43.36855","0","35.54953","-1.152657","52.8853","0","0","1.886173","10.80019","0","42.40852","-3.10439","17.60098","17.88012","17.74055","1.886171","0","21.0523","62.218","62.218","0","19.16613","5.7875",
"26.11.2002 03:00:00","-5.557188","0","0.7432181","-46.91796","0","34.91631","-1.166891","60.58098","0","0","1.886173","10.8016","0","48.71321","-2.335038","17.6","17.77209","17.68604","1.886171","0","21.0523","71.27174","71.27174","0","19.16613","5.225",
"26.11.2002 04:00:00","-5.656751","0","0.7536727","-49.22066","0","34.36758","-1.178442","66.04953","0","0","1.886173","10.8016","0","53.32699","-1.866933","17.6","17.6839","17.64195","1.886171","0","21.0523","77.70532","77.70532","0","19.16613","4.875",
"26.11.2002 05:00:00","-5.716439","0","0.7600976","-50.86965","0","33.93649","-1.188273","70.25049","0","0","1.886173","10.8016","0","56.86045","-1.491243","17.6","17.6087","17.60435","1.886171","0","21.0523","82.64764","82.64764","0","19.16613","4.6125",
"26.11.2002 06:00:00","-16.03231","0","0.8438917","-63.39218","0","29.27246","-0.9630558","169.155","0","0","1.886173","9.847574","0","148.1218","-1.035799","19.96956","17.72874","18.84915","1.886171","0","21.0523","199.0059","199.0059","0","19.16613","4.375",
"26.11.2002 07:00:00","-3.419922","0","0.8255574","-78.02814","0","27.54305","-0.7871872","156.2931","0","54.55393","6.529061","7.623651","0","139.2822","0","20.7904","18.07397","19.43219","6.529059","54.55393","76.41589","183.8743","183.8743","0","15.3329","4.175",
"26.11.2002 08:00:00","-3.285429","0","0.9290995","-79.25116","0","27.79551","-0.7449548","139.8685","26.11624","38.07168","18.86173","14.13505","0.7298435","113.9136","0","20.8","18.26733","19.53367","18.86173","64.18792","97.09283","164.5511","164.5511","0","14.04319","4.0375",
"26.11.2002 09:00:00","-3.255028","0","1.021668","-77.38984","0","28.64556","-0.7293017","143.773","26.11624","38.07168","13.05812","20.64644","7.285769","107.4297","0","20.8","18.39482","19.59741","13.05812","64.18792","89.9995","169.1447","169.1447","0","12.75346","4.25",
"26.11.2002 10:00:00","-3.200158","0","1.009014","-73.78884","0","29.95375","-0.7087205","134.1304","26.11624","38.07168","13.05812","20.64644","15.73288","98.84757","0","20.8","18.53362","19.66681","13.05812","64.18792","89.9995","157.8004","157.8004","0","12.75346","4.7125",
"26.11.2002 11:00:00","-3.14852","0","0.9980782","-70.57433","0","31.00776","-0.6920487","126.3094","26.11624","38.07168","13.05812","20.64644","19.12145","92.01815","0","20.8","18.63912","19.71956","13.05812","64.18792","89.9995","148.5992","148.5992","0","12.75346","5.15",
"26.11.2002 12:00:00","-3.119042","0","1.156176","-68.64845","0","31.98675","-0.6793046","126.4414","26.11624","38.07168","18.86173","30.96966","17.93095","75.9307","0","20.8","18.71251","19.75626","18.86173","64.18792","102.1798","148.7545","148.7545","0","19.1302","5.425",
"26.11.2002 13:00:00","-3.111658","0","1.186665","-67.85426","0","32.55132","-0.6630129","122.9896","26.11624","38.07168","18.86173","32.87557","24.47946","69.52895","0","20.8","18.83659","19.8183","18.86173","64.18792","106.0131","144.6936","144.6936","0","22.96342","5.5625",
"26.11.2002 14:00:00","-2.996814","0","1.13033","-61.63264","0","32.67117","-0.6057064","94.16302","26.11624","38.07168","13.05812","30.96966","62.70543","48.47283","-1.447104","20.8","19.40604","20.10302","13.05812","64.18792","96.37624","110.78","110.78","0","19.1302","6.4125",
"26.11.2002 15:00:00","-2.892191","0","0.9436632","-56.02631","0","32.32652","-0.5850096","69.27857","26.11624","38.07168","13.05812","20.64644","59.18668","41.46045","-1.777562","20.8","19.62549","20.21275","13.05812","64.18792","89.9995","81.5042","81.5042","0","12.75346","7.2125",
"26.11.2002 16:00:00","-2.850816","0","0.9354278","-54.21228","0","31.60944","-0.599555","72.25188","26.11624","38.07168","13.05812","20.64644","42.2004","45.92518","-2.698435","20.8","19.52224","20.16112","13.05812","64.18792","89.9995","85.00221","85.00221","0","12.75346","7.4625",
"26.11.2002 17:00:00","-2.906575","0","1.111629","-56.9768","0","31.28748","-0.641134","94.52576","26.11624","38.07168","18.86173","30.96966","7.202558","51.2632","-1.631188","20.8","19.13012","19.96506","18.86173","64.18792","102.1798","111.2068","111.2068","0","19.1302","7.0625",
"26.11.2002 18:00:00","-2.961722","0","1.287875","-60.00048","0","31.35881","-0.6543745","112.2496","26.11624","38.07168","18.86173","41.29288","0","51.89508","-1.572381","20.8","19.00307","19.90154","18.86173","64.18792","108.5566","132.0583","132.0583","0","25.50692","6.6125",
"26.11.2002 19:00:00","-3.001873","0","1.164042","-62.10675","0","31.96911","-0.6470163","96.3239","26.11624","68.04733","18.86173","32.87557","0","45.58427","0","20.8","19.03705","19.91853","18.86173","94.16357","135.9887","113.3222","113.3222","0","22.96342","6.3125",
"26.11.2002 20:00:00","-13.43765","0","0.7755461","-54.69467","0","33.30025","-0.7125434","68.1747","2.611624","55.90327","12.33267","7.623547","0","54.82919","0","20.12684","18.88524","19.50604","12.33267","58.5149","86.18047","80.20554","80.20554","0","15.3329","5.95",
"26.11.2002 21:00:00","-15.51443","0","0.7832955","-55.04251","0","32.46948","-0.7641955","89.58364","2.611624","55.90327","6.529061","7.623638","0","75.90366","0","20","18.77392","19.38696","6.529059","58.5149","80.37686","105.3925","105.3925","0","15.3329","5.6125",
"26.11.2002 22:00:00","-15.60281","0","0.8198183","-56.78615","0","31.85619","-0.773052","96.08732","2.611624","55.90327","6.529061","9.529564","0","78.63629","0","20","18.72635","19.36317","6.529059","58.5149","84.21008","113.0439","113.0439","0","19.16613","5.3125",
"26.11.2002 23:00:00","-15.77886","0","0.8268869","-58.77338","0","32.03883","-0.7897962","125.6664","2.611624","1.349339","6.529061","9.529564","0","107.8752","0","20","18.55993","19.27996","6.529059","3.960963","29.65615","147.8428","147.8428","0","19.16613","5.0125",
"27.11.2002","-9.425572","0","0.7814229","-52.60919","0","35.89998","-0.9691253","42.46309","2.611624","1.349339","1.886173","10.3652","0","38.93407","-12.04146","18.16823","18.29743","18.23283","1.886171","3.960963","25.01327","49.95657","49.95657","0","19.16613","4.7125",
"27.11.2002 01:00:00","-5.773826","0","0.7626342","-51.59042","0","36.96231","-1.127578","59.59445","0","0","1.886173","10.7884","0","48.31033","-3.778879","17.60765","18.01456","17.81111","1.886171","0","21.0523","70.11111","70.11111","0","19.16613","4.475",
