"Date/Time","Internal Natural vent.","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Relative Humidity","Fanger PMV","Zone Heating","Task Lighting","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","Cooling (Electricity)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"27.11.2002 02:00:00","-5.76436","0","0.7663367","-52.74163","0","37.25092","-1.147673","64.92618","0","0","1.886173","10.8016","0","52.59812","-2.950249","17.6","17.86891","17.73446","1.886171","0","21.0523","76.38374","76.38374","0","19.16613","4.275",
"27.11.2002 03:00:00","-5.841724","0","0.7744563","-54.56842","0","37.82719","-1.155356","70.21404","0","0","1.886173","10.8016","0","57.02444","-2.382196","17.6","17.76577","17.68289","1.886171","0","21.0523","82.60475","82.60475","0","19.16613","4.0125",
"27.11.2002 04:00:00","-5.897843","0","0.7805886","-55.86211","0","38.28927","-1.161743","74.27745","0","0","1.886173","10.8016","0","60.46646","-1.955119","17.6","17.68019","17.6401","1.886171","0","21.0523","87.38523","87.38523","0","19.16613","3.8375",
"27.11.2002 05:00:00","-5.9353","0","0.7847863","-56.66722","0","38.4999","-1.167849","77.45063","0","0","1.886173","10.8016","0","63.15921","-1.582816","17.6","17.60394","17.60197","1.886171","0","21.0523","91.11839","91.11839","0","19.16613","3.7375",
"27.11.2002 06:00:00","-16.42346","0","0.862856","-68.28546","0","33.38071","-0.9416471","175.7426","0","0","1.886173","9.847574","0","153.9574","-1.073779","19.96826","17.72365","18.84595","1.886171","0","21.0523","206.756","206.756","0","19.16613","3.7",
"27.11.2002 07:00:00","-3.482131","0","0.8398175","-82.04053","0","31.617","-0.7646139","161.1494","0","54.55393","6.529061","7.623651","0","143.6265","0","20.79024","18.07059","19.43042","6.529059","54.55393","76.41589","189.5875","189.5875","0","15.3329","3.6375",
"27.11.2002 08:00:00","-3.33088","0","0.9413719","-82.49788","0","32.23514","-0.7202961","144.1003","26.11624","38.07168","18.86173","14.13505","0.3630852","117.4102","0","20.8","18.26379","19.5319","18.86173","64.18792","97.09283","169.5298","169.5298","0","14.04319","3.6",
"27.11.2002 09:00:00","-3.340304","0","1.043102","-82.32033","0","32.88353","-0.7068859","151.3885","26.11624","38.07168","13.05812","20.64644","3.708237","113.6888","0","20.8","18.36464","19.58232","13.05812","64.18792","89.9995","178.1041","178.1041","0","12.75346","3.6625",
"27.11.2002 10:00:00","-3.310189","0","1.036879","-80.48071","0","33.29255","-0.6955721","145.737","26.11624","38.07168","13.05812","20.64644","8.495809","108.5432","0","20.8","18.45889","19.62945","13.05812","64.18792","89.9995","171.4553","171.4553","0","12.75346","3.8875",
"27.11.2002 11:00:00","-3.3196","0","1.03899","-81.0632","0","33.92055","-0.7029217","152.9932","26.11624","38.07168","13.05812","20.64644","12.18475","115.624","0","20.8","18.34755","19.57377","13.05812","64.18792","89.9995","179.992","179.992","0","12.75346","3.8125",
"27.11.2002 12:00:00","-3.281755","0","1.195953","-78.53841","0","34.62762","-0.6893265","152.0457","26.11624","38.07168","18.86173","30.96966","15.3867","97.09393","0","20.8","18.45029","19.62514","18.86173","64.18792","102.1798","178.8773","178.8773","0","19.1302","4.1375",
"27.11.2002 13:00:00","-3.221092","0","1.215373","-74.91528","0","35.50757","-0.6644682","140.2036","26.11624","38.07168","18.86173","32.87557","15.73676","83.11595","0","20.8","18.65834","19.72917","18.86173","64.18792","106.0131","164.9454","164.9454","0","22.96342","4.5875",
"27.11.2002 14:00:00","-3.202808","0","1.179172","-73.64169","0","36.3772","-0.6553158","139.469","26.11624","38.07168","13.05812","30.96966","13.95014","86.63081","0","20.8","18.69758","19.74879","13.05812","64.18792","96.37624","164.0811","164.0811","0","19.1302","4.7625",
"27.11.2002 15:00:00","-3.205905","0","1.014933","-73.57027","0","36.52982","-0.6534221","129.1176","26.11624","38.07168","13.05812","20.64644","10.6979","94.00084","0","20.8","18.69419","19.74709","13.05812","64.18792","89.9995","151.903","151.903","0","12.75346","4.8",
"27.11.2002 16:00:00","-3.211359","0","1.01674","-74.06513","0","36.18796","-0.6577771","130.7347","26.11624","38.07168","13.05812","20.64644","4.985837","95.47215","0","20.8","18.66638","19.73319","13.05812","64.18792","89.9995","153.8056","153.8056","0","12.75346","4.7375",
"27.11.2002 17:00:00","-3.230116","0","1.185817","-75.2565","0","36.0939","-0.6606367","138.9153","26.11624","38.07168","18.86173","30.96966","0.5983777","85.44764","0","20.8","18.65015","19.72508","18.86173","64.18792","102.1798","163.4298","163.4298","0","19.1302","4.575",
"27.11.2002 18:00:00","-3.267296","0","1.358558","-77.03972","0","36.15625","-0.6595812","152.1478","26.11624","38.07168","18.86173","41.29288","0","79.96081","0","20.8","18.65684","19.72842","18.86173","64.18792","108.5566","178.9973","178.9973","0","25.50692","4.375",
"27.11.2002 19:00:00","-3.317762","0","1.236947","-80.19399","0","35.84395","-0.6619913","138.3672","26.11624","68.04733","18.86173","32.87557","0","79.13387","0","20.8","18.64209","19.72104","18.86173","94.16357","135.9887","162.7849","162.7849","0","22.96342","3.9875",
"27.11.2002 20:00:00","-15.61627","0","0.8370985","-69.07657","0","36.75396","-0.7343402","101.9968","2.611624","55.90327","12.33267","7.623651","0","86.77074","0","20.06693","18.53524","19.30109","12.33267","58.5149","86.18047","119.9963","119.9963","0","15.3329","3.8625",
"27.11.2002 21:00:00","-16.84465","0","0.8428252","-69.6405","0","34.95394","-0.7785601","118.8063","2.611624","55.90327","6.529061","7.623651","0","103.3801","0","20","18.47829","19.23915","6.529059","58.5149","80.37686","139.7721","139.7721","0","15.3329","3.65",
"27.11.2002 22:00:00","-16.93178","0","0.8792133","-71.10908","0","33.08855","-0.7929881","125.1924","2.611624","55.90327","6.529061","9.529564","0","105.6745","0","20","18.43414","19.21707","6.529059","58.5149","84.21008","147.2851","147.2851","0","19.16613","3.4375",
"27.11.2002 23:00:00","-16.94734","0","0.8797987","-71.9766","0","31.91994","-0.8170574","153.2293","2.611624","1.349339","6.529061","9.529564","0","133.5174","0","20","18.27112","19.13556","6.529059","3.960963","29.65615","180.2697","180.2697","0","19.16613","3.275",
"28.11.2002","-9.109863","0","0.8249228","-63.64131","0","35.63571","-1.014218","61.35563","2.611624","1.349339","1.886173","10.41869","0","55.63997","-11.47847","18.03464","17.9971","18.01587","1.886171","3.960963","25.01327","72.1831","72.1831","0","19.16613","3.075",
"28.11.2002 01:00:00","-6.292286","0","0.8242812","-66.19533","0","36.2531","-1.177148","91.99809","0","0","1.886173","10.79767","0","75.78149","-1.094171","17.60008","17.58365","17.59187","1.886171","0","21.0523","108.233","108.233","0","19.16613","2.4375",
"28.11.2002 02:00:00","-6.38958","0","0.8347885","-68.82024","0","35.83915","-1.198242","100.5601","0","0","1.886173","10.8016","0","83.25505","-0.3746989","17.6","17.41131","17.50566","1.886171","0","21.0523","118.306","118.306","0","19.16613","2.1",
"28.11.2002 03:00:00","-6.461464","0","0.8425636","-70.81091","0","35.25183","-1.200284","100.7242","0","0","1.886173","10.8016","0","83.35038","-0.5792493","17.6","17.41857","17.50928","1.886171","0","21.0523","118.4991","118.4991","0","19.16613","1.85",
"28.11.2002 04:00:00","-6.52789","0","0.8497834","-72.88554","0","34.60065","-1.211501","105.6092","0","0","1.886173","10.8016","0","87.51073","-0.1604173","17.6","17.33698","17.46849","1.886171","0","21.0523","124.2461","124.2461","0","19.16613","1.575",
"28.11.2002 05:00:00","-6.57794","0","0.8550416","-74.41309","0","34.17636","-1.221485","109.7075","0","0","1.886173","10.8016","0","91.22647","0","17.6","17.25855","17.42927","1.886171","0","21.0523","129.0676","129.0676","0","19.16613","1.375",
"28.11.2002 06:00:00","-17.98111","0","0.9333746","-88.62674","0","29.39846","-0.9975632","213.9853","0","0","1.886173","9.847574","0","189.1227","-0.8153234","19.96319","17.37793","18.67056","1.886171","0","21.0523","251.7474","251.7474","0","19.16613","1.175",
"28.11.2002 07:00:00","-3.879919","0","0.9166812","-105.2288","0","27.44862","-0.8219758","202.076","0","54.55393","6.529061","7.623651","0","182.0868","0","20.78842","17.72379","19.25611","6.529059","54.55393","76.41589","237.7364","237.7364","0","15.3329","0.975",
"28.11.2002 08:00:00","-3.68418","0","1.019297","-106.1354","0","27.25258","-0.782032","187.5424","26.11624","38.07168","18.86173","14.13505","0.3631914","156.6306","0","20.8","17.91376","19.35688","18.86173","64.18792","97.09283","220.6382","220.6382","0","14.04319","0.9",
"28.11.2002 09:00:00","-3.677061","0","1.117504","-105.4973","0","27.46296","-0.7722778","196.07","26.11624","38.07168","13.05812","20.64644","3.70849","152.2639","0","20.8","18.01368","19.40684","13.05812","64.18792","89.9995","230.6706","230.6706","0","12.75346","0.9625",
"28.11.2002 10:00:00","-3.678498","0","1.117212","-104.9083","0","27.73855","-0.7618462","192.04","26.11624","38.07168","13.05812","20.64644","8.716187","148.4925","0","20.8","18.10229","19.45114","13.05812","64.18792","89.9995","225.9294","225.9294","0","12.75346","1.0625",
"28.11.2002 11:00:00","-3.664454","0","1.114649","-103.6916","0","27.39076","-0.7553259","187.6134","26.11624","38.07168","13.05812","20.64644","12.95675","144.4501","0","20.8","18.18235","19.49117","13.05812","64.18792","89.9995","220.7217","220.7217","0","12.75346","1.225",
"28.11.2002 12:00:00","-3.646293","0","1.275688","-102.4441","0","26.97281","-0.7504017","192.9045","26.11624","38.07168","18.86173","30.96966","15.18405","128.6442","0","20.8","18.26138","19.53069","18.86173","64.18792","102.1798","226.9465","226.9465","0","19.1302","1.3625",
"28.11.2002 13:00:00","-3.646285","0","1.307649","-102.2057","0","26.51751","-0.7472264","193.6176","26.11624","38.07168","18.86173","32.87557","16.3079","125.1638","0","20.8","18.31956","19.55978","18.86173","64.18792","106.0131","227.7854","227.7854","0","22.96342","1.4",
"28.11.2002 14:00:00","-3.642783","0","1.274596","-101.7962","0","25.77504","-0.7495514","194.1464","26.11624","38.07168","13.05812","30.96966","13.39837","130.28","0","20.8","18.33455","19.56728","13.05812","64.18792","96.37624","228.4075","228.4075","0","19.1302","1.4625",
"28.11.2002 15:00:00","-3.639864","0","1.109271","-101.8963","0","24.73678","-0.7570666","180.8898","26.11624","38.07168","13.05812","20.64644","9.08213","138.2519","0","20.8","18.3161","19.55805","13.05812","64.18792","89.9995","212.8115","212.8115","0","12.75346","1.4375",
"28.11.2002 16:00:00","-3.644123","0","1.10995","-102.556","0","23.98571","-0.7645284","182.6426","26.11624","38.07168","13.05812","20.64644","4.638342","139.7681","0","20.8","18.29138","19.54569","13.05812","64.18792","89.9995","214.8736","214.8736","0","12.75346","1.3375",
"28.11.2002 17:00:00","-3.65892","0","1.277055","-103.4511","0","23.77578","-0.7679975","194.0332","26.11624","38.07168","18.86173","30.96966","0.5801955","129.3963","0","20.8","18.27712","19.53856","18.86173","64.18792","102.1798","228.2743","228.2743","0","19.1302","1.2375",
"28.11.2002 18:00:00","-3.689333","0","1.447728","-105.5081","0","23.97249","-0.7671414","211.4324","26.11624","38.07168","18.86173","41.29288","0","124.2057","0","20.8","18.28219","19.54109","18.86173","64.18792","108.5566","248.744","248.744","0","25.50692","1.0125",
"28.11.2002 19:00:00","-3.720837","0","1.321807","-107.7141","0","24.30838","-0.7580944","188.9728","26.11624","68.04733","18.86173","32.87557","0","118.2649","0","20.8","18.35087","19.57544","18.86173","94.16357","135.9887","222.3209","222.3209","0","22.96342","0.775",
"28.11.2002 20:00:00","-17.95937","0","0.9255762","-96.07156","0","25.26516","-0.8322548","146.5635","2.611624","55.90327","12.33267","7.623636","0","128.4504","0","20.0465","18.21568","19.13109","12.33267","58.5149","86.18047","172.4277","172.4277","0","15.3329","0.5125",
"28.11.2002 21:00:00","-18.91472","0","0.9303651","-97.20229","0","24.41261","-0.8731979","166.515","2.611624","55.90327","6.529061","7.623651","0","148.1214","0","20","18.11665","19.05832","6.529059","58.5149","80.37686","195.9","195.9","0","15.3329","0.275",
"28.11.2002 22:00:00","-19.08429","0","0.9698949","-100.3151","0","23.86165","-0.8815343","175.5805","2.611624","55.90327","6.529061","9.529564","0","152.1449","0","20","18.06829","19.03415","6.529059","58.5149","84.21008","206.5652","206.5652","0","19.16613","-0.1125",
"28.11.2002 23:00:00","-19.15204","0","0.9723017","-101.6918","0","24.17159","-0.8975511","204.4038","2.611624","1.349339","6.529061","9.529564","0","180.7431","0","20","17.90314","18.95157","6.529059","3.960963","29.65615","240.4751","240.4751","0","19.16613","-0.3",
"29.11.2002","-9.337465","0","0.9174824","-91.46064","0","28.09925","-1.105919","104.291","2.611624","1.349339","1.886173","10.46537","0","92.64313","-9.27961","17.89123","17.61197","17.7516","1.886171","3.960963","25.01327","122.6953","122.6953","0","19.16613","-0.4875",
"29.11.2002 01:00:00","-7.135067","0","0.9123977","-91.86126","0","28.87056","-1.241049","129.5567","0","0","1.886173","10.8016","0","108.9034","-0.1404666","17.6","17.31935","17.45967","1.886171","0","21.0523","152.4197","152.4197","0","19.16613","-0.725",
"29.11.2002 02:00:00","-7.212407","0","0.920628","-94.29204","0","28.76953","-1.255864","137.1063","0","0","1.886173","10.8016","0","116.0266","0","17.6","17.16856","17.38428","1.886171","0","21.0523","161.3015","161.3015","0","19.16613","-0.9875",
"29.11.2002 03:00:00","-7.31259","0","0.931237","-97.5956","0","28.31951","-1.268629","144.2763","0","0","1.886173","10.8016","0","122.8004","0","17.6","17.05608","17.32804","1.886171","0","21.0523","169.7368","169.7368","0","19.16613","-1.35",
"29.11.2002 04:00:00","-7.383171","0","0.9386879","-100.0647","0","27.68134","-1.280928","149.8469","0","0","1.886173","10.8016","0","128.0693","0","17.6","16.96003","17.28002","1.886171","0","21.0523","176.2905","176.2905","0","19.16613","-1.625",
"29.11.2002 05:00:00","-7.414744","0","0.9418826","-101.2545","0","27.10544","-1.292255","153.5433","0","0","1.886173","10.8016","0","131.6136","0","17.6","16.87384","17.23692","1.886171","0","21.0523","180.6392","180.6392","0","19.16613","-1.7625",
"29.11.2002 06:00:00","-19.80934","0","1.013719","-116.7422","0","23.24886","-1.069053","276.8859","0","0","1.886173","9.8477","0","248.0748","-0.5320592","19.95504","16.99847","18.47676","1.886171","0","21.0523","325.7482","325.7482","0","19.16613","-1.925",
"29.11.2002 07:00:00","-4.307487","0","0.9964708","-134.5966","0","21.65631","-0.8917142","250.6326","0","54.55393","6.529061","7.623651","0","227.8629","0","20.78727","17.35253","19.0699","6.529059","54.55393","76.41589","294.8619","294.8619","0","15.3329","-2.0625",
"29.11.2002 08:00:00","-4.068489","0","1.098697","-135.8385","0","21.54924","-0.8509929","239.1405","26.11624","38.07168","18.86173","14.13505","1.262783","203.4325","0","20.8","17.54935","19.17468","18.86173","64.18792","97.09283","281.3417","281.3417","0","14.04319","-2.1625",
"29.11.2002 09:00:00","-4.041418","0","1.191729","-133.1609","0","21.78555","-0.8345535","244.566","26.11624","38.07168","13.05812","20.64644","13.9458","194.3562","0","20.8","17.71327","19.25663","13.05812","64.18792","89.9995","287.7248","287.7248","0","12.75346","-1.8875",
"29.11.2002 10:00:00","-3.959399","0","1.173512","-126.3566","0","22.10689","-0.8095863","227.0969","26.11624","38.07168","13.05812","20.64644","33.15188","178.452","0","20.8","17.95272","19.37636","13.05812","64.18792","89.9995","267.1728","267.1728","0","12.75346","-1.2",
"29.11.2002 11:00:00","-3.870244","0","1.153976","-119.2369","0","22.52417","-0.7872114","210.5486","26.11624","38.07168","13.05812","20.64644","39.76556","163.58","0","20.8","18.16006","19.48003","13.05812","64.18792","89.9995","247.7042","247.7042","0","12.75346","-0.4625",
"29.11.2002 12:00:00","-3.780708","0","1.298261","-112.1558","0","23.00242","-0.7675393","206.0236","26.11624","38.07168","18.86173","30.96966","46.54763","138.1869","0","20.8","18.3383","19.56915","18.86173","64.18792","102.1798","242.3808","242.3808","0","19.1302","0.3",
"29.11.2002 13:00:00","-3.701788","0","1.313091","-106.4215","0","23.59348","-0.7529944","197.1562","26.11624","38.07168","18.86173","32.87557","47.24412","126.933","0","20.8","18.45785","19.62892","18.86173","64.18792","106.0131","231.9486","231.9486","0","22.96342","0.9125",
"29.11.2002 14:00:00","-3.656101","0","1.270996","-103.0305","0","24.38581","-0.7395974","190.717","26.11624","38.07168","13.05812","30.96966","48.54248","126.2188","0","20.8","18.54971","19.67486","13.05812","64.18792","96.37624","224.373","224.373","0","19.1302","1.2875",
"29.11.2002 15:00:00","-3.652591","0","1.106464","-102.6819","0","24.75969","-0.7407234","177.5539","26.11624","38.07168","13.05812","20.64644","38.4577","134.6654","0","20.8","18.50826","19.65413","13.05812","64.18792","89.9995","208.8869","208.8869","0","12.75346","1.3375",
"29.11.2002 16:00:00","-3.684136","0","1.113724","-105.2016","0","24.96674","-0.7520878","185.3335","26.11624","38.07168","13.05812","20.64644","19.35779","141.7769","0","20.8","18.37974","19.58987","13.05812","64.18792","89.9995","218.0394","218.0394","0","12.75346","1.05",
"29.11.2002 17:00:00","-3.758399","0","1.293648","-110.5817","0","25.47618","-0.7625694","207.1867","26.11624","38.07168","18.86173","30.96966","1.426595","139.8454","0","20.8","18.24825","19.52413","18.86173","64.18792","102.1798","243.7491","243.7491","0","19.1302","0.4625",
"29.11.2002 18:00:00","-3.823302","0","1.47154","-115.0031","0","26.11468","-0.7623904","229.8881","26.11624","38.07168","18.86173","41.29288","0","138.0648","0","20.8","18.21153","19.50576","18.86173","64.18792","108.5566","270.4565","270.4565","0","25.50692","0.0125",
"29.11.2002 19:00:00","-3.867439","0","1.34938","-118.1091","0","26.22034","-0.7547031","207.6631","26.11624","68.04733","18.86173","32.87557","0","133.0741","0","20.8","18.26918","19.53459","18.86173","94.16357","135.9887","244.3095","244.3095","0","22.96342","-0.2875",
"29.11.2002 20:00:00","-18.82494","0","0.9557218","-106.3114","0","26.60597","-0.8332612","162.6707","2.611624","55.90327","12.33267","7.623635","0","143.527","0","20.03948","18.128","19.08374","12.33267","58.5149","86.18047","191.3773","191.3773","0","15.3329","-0.5875",
"29.11.2002 21:00:00","-19.72853","0","0.9628991","-108.2776","0","24.80398","-0.8787718","183.7097","2.611624","55.90327","6.529061","7.623651","0","164.2957","0","20","18.02312","19.01156","6.529059","58.5149","80.37686","216.129","216.129","0","15.3329","-0.8875",
"29.11.2002 22:00:00","-19.87305","0","1.001427","-110.8778","0","23.08534","-0.8930045","192.4361","2.611624","55.90327","6.529061","9.529564","0","167.839","0","20","17.97284","18.98642","6.529059","58.5149","84.21008","226.3954","226.3954","0","19.16613","-1.1875",
"29.11.2002 23:00:00","-20.00125","0","1.006926","-113.373","0","21.90682","-0.917082","222.7527","2.611624","1.349339","6.529061","9.529564","0","197.8157","0","20","17.80466","18.90233","6.529059","3.960963","29.65615","262.062","262.062","0","19.16613","-1.4875",
"30.11.2002","-9.535495","0","0.9508073","-102.572","0","24.47547","-1.136054","120.3209","2.611624","1.349339","1.886173","10.47125","0","107.017","-8.932084","17.86174","17.50946","17.6856","1.886171","3.960963","25.01327","141.554","141.554","0","19.16613","-1.725",
"30.11.2002 01:00:00","-7.441195","0","0.9436489","-102.1499","0","24.62567","-1.270448","145.0318","0","0","1.886173","10.8016","0","123.002","0","17.6","17.21799","17.409","1.886171","0","21.0523","170.6256","170.6256","0","19.16613","-1.8625",
"30.11.2002 02:00:00","-7.45317","0","0.9450719","-102.5348","0","24.20945","-1.286586","149.9675","0","0","1.886173","10.8016","0","127.9","0","17.6","17.07267","17.33634","1.886171","0","21.0523","176.4323","176.4323","0","19.16613","-1.9",
"30.11.2002 03:00:00","-7.476857","0","0.9476267","-103.2077","0","23.67413","-1.299421","153.8317","0","0","1.886173","10.8016","0","131.7035","0","17.6","16.96441","17.2822","1.886171","0","21.0523","180.9785","180.9785","0","19.16613","-1.9625",
"30.11.2002 04:00:00","-7.483517","0","0.9485629","-103.5316","0","22.86745","-1.312199","156.7069","0","0","1.886173","10.8016","0","134.5405","0","17.6","16.87144","17.23572","1.886171","0","21.0523","184.3611","184.3611","0","19.16613","-2",
"30.11.2002 05:00:00","-7.489153","0","0.949217","-103.9576","0","22.29343","-1.323674","159.414","0","0","1.886173","10.8016","0","137.1752","0","17.6","16.78627","17.19313","1.886171","0","21.0523","187.5459","187.5459","0","19.16613","-2.0625",
"30.11.2002 06:00:00","-19.90649","0","1.018134","-118.4559","0","19.08054","-1.100064","282.2941","0","0","1.886173","9.847716","0","253.3073","-0.5365009","19.95399","16.91427","18.43413","1.886171","0","21.0523","332.1107","332.1107","0","19.16613","-2.1",
"30.11.2002 07:00:00","-4.322293","0","0.9992115","-135.6475","0","17.57809","-0.9227133","255.3622","0","54.55393","6.529061","7.623652","0","232.5268","0","20.78723","17.27433","19.03078","6.529059","54.55393","76.41589","300.4261","300.4261","0","15.3329","-2.1625",
"30.11.2002 08:00:00","-4.071573","0","1.099451","-136.1814","0","17.36557","-0.8828158","243.1263","26.11624","38.07168","18.86173","14.13505","0.9036336","207.4035","0","20.8","17.47113","19.13556","18.86173","64.18792","97.09283","286.0309","286.0309","0","14.04319","-2.2",
"30.11.2002 09:00:00","-4.016452","0","1.186776","-131.9877","0","17.95711","-0.8674384","247.5176","26.11624","38.07168","13.05812","20.64644","9.671997","197.466","0","20.8","17.61386","19.20693","13.05812","64.18792","89.9995","291.1972","291.1972","0","12.75346","-1.825",
"30.11.2002 10:00:00","-3.923634","0","1.165849","-124.171","0","19.40148","-0.8422755","230.5875","26.11624","38.07168","13.05812","20.64644","24.42615","182.3205","0","20.8","17.79938","19.29969","13.05812","64.18792","89.9995","271.2795","271.2795","0","12.75346","-1.0375",
"30.11.2002 11:00:00","-3.805791","0","1.14055","-114.9828","0","20.90323","-0.8166401","212.3757","26.11624","38.07168","13.05812","20.64644","34.68843","166.2768","0","20.8","17.97728","19.38864","13.05812","64.18792","89.9995","249.8538","249.8538","0","12.75346","-0.075",
"30.11.2002 12:00:00","-3.697242","0","1.281244","-106.8359","0","22.78737","-0.7915555","206.7868","26.11624","38.07168","18.86173","30.96966","38.92894","140.6026","0","20.8","18.13059","19.4653","18.86173","64.18792","102.1798","243.2786","243.2786","0","19.1302","0.8",
"30.11.2002 13:00:00","-3.636496","0","1.300079","-101.7115","0","24.41919","-0.7707342","198.773","26.11624","38.07168","18.86173","32.87557","39.77941","130.357","0","20.8","18.23788","19.51894","18.86173","64.18792","106.0131","233.8506","233.8506","0","22.96342","1.4125",
"30.11.2002 14:00:00","-3.598343","0","1.260467","-98.72926","0","25.03165","-0.7598235","194.0816","26.11624","38.07168","13.05812","30.96966","38.00925","131.3014","0","20.8","18.29861","19.5493","13.05812","64.18792","96.37624","228.3313","228.3313","0","19.1302","1.7875",
"30.11.2002 15:00:00","-3.586502","0","1.094122","-97.86486","0","24.78705","-0.7621551","179.9503","26.11624","38.07168","13.05812","20.64644","27.41749","138.3638","0","20.8","18.27548","19.53774","13.05812","64.18792","89.9995","211.7063","211.7063","0","12.75346","1.9",
"30.11.2002 16:00:00","-3.610244","0","1.099686","-99.91515","0","24.23137","-0.7732438","185.1849","26.11624","38.07168","13.05812","20.64644","13.07961","143.0168","0","20.8","18.19595","19.49797","13.05812","64.18792","89.9995","217.8646","217.8646","0","12.75346","1.65",
"30.11.2002 17:00:00","-3.680859","0","1.278826","-105.0394","0","24.26901","-0.7824442","204.4162","26.11624","38.07168","18.86173","30.96966","1.111944","139.1567","0","20.8","18.11291","19.45645","18.86173","64.18792","102.1798","240.4897","240.4897","0","19.1302","1.0625",
"30.11.2002 18:00:00","-3.691932","0","1.445123","-105.6907","0","24.84462","-0.7807683","219.9817","26.11624","38.07168","18.86173","41.29288","0","132.6039","0","20.8","18.10572","19.45286","18.86173","64.18792","108.5566","258.8021","258.8021","0","25.50692","0.9875",
"30.11.2002 19:00:00","-3.664976","0","1.307155","-103.6123","0","25.50473","-0.767988","190.4708","26.11624","68.04733","18.86173","32.87557","0","121.3681","0","20.8","18.18819","19.4941","18.86173","94.16357","135.9887","224.0834","224.0834","0","22.96342","1.225",
"30.11.2002 20:00:00","-17.24431","0","0.896779","-87.63854","0","26.87608","-0.8378718","142.6234","2.611624","55.90327","12.33267","7.623637","0","125.3871","0","20.0521","18.07317","19.06263","12.33267","58.5149","86.18047","167.7923","167.7923","0","15.3329","1.4875",
"30.11.2002 21:00:00","-17.90882","0","0.8857946","-83.92812","0","26.77657","-0.8741289","155.8521","2.611624","55.90327","6.529061","7.623651","0","138.7768","0","20","17.9949","18.99745","6.529059","58.5149","80.37686","183.3553","183.3553","0","15.3329","1.7875",
"30.11.2002 22:00:00","-17.67601","0","0.9079516","-81.24503","0","27.10583","-0.8752169","156.5605","2.611624","55.90327","6.529061","9.529564","0","135.5389","0","20","17.97074","18.98537","6.529059","58.5149","84.21008","184.1889","184.1889","0","19.16613","2.0875",
"30.11.2002 23:00:00","-17.51265","0","0.9007113","-78.89446","0","27.60785","-0.8865179","180.0211","2.611624","1.349339","6.529061","9.529564","0","159.3358","0","20","17.82689","18.91345","6.529059","3.960963","29.65615","211.7895","211.7895","0","19.16613","2.3875",
"01.12.2002","-8.317687","0","0.8302981","-66.14245","0","31.49492","-1.091558","74.76766","2.611624","1.349339","1.886173","10.45797","0","66.32084","-9.005898","17.92342","17.55776","17.74059","1.886171","3.960963","25.01327","87.96196","87.96196","0","19.16613","2.6875",
"01.12.2002 01:00:00","-6.184884","0","0.8103904","-63.08582","0","32.19167","-1.228169","95.40166","0","0","1.886173","10.80154","0","78.79922","-0.2169771","17.6","17.28476","17.44238","1.886171","0","21.0523","112.2372","112.2372","0","19.16613","2.8625",
"01.12.2002 02:00:00","-6.164345","0","0.8082595","-62.43649","0","31.83956","-1.242858","98.73916","0","0","1.886173","10.8016","0","82.03624","0","17.6","17.15619","17.3781","1.886171","0","21.0523","116.1637","116.1637","0","19.16613","2.9625",
"01.12.2002 03:00:00","-6.113615","0","0.8030469","-61.4812","0","31.63167","-1.252907","99.9717","0","0","1.886173","10.8016","0","83.37093","0","17.6","17.07003","17.33501","1.886171","0","21.0523","117.6138","117.6138","0","19.16613","3.0625",
"01.12.2002 04:00:00","-6.10371","0","0.8017501","-61.46474","0","32.11859","-1.270155","107.3759","0","0","1.886173","10.8016","0","90.73658","0","17.6","16.87746","17.23873","1.886171","0","21.0523","126.3246","126.3246","0","19.16613","3.0375",
"01.12.2002 05:00:00","-6.06486","0","0.797306","-60.08359","0","32.80015","-1.271663","106.0346","0","0","1.886173","10.8016","0","89.63725","0","17.6","16.82776","17.21388","1.886171","0","21.0523","124.7466","124.7466","0","19.16613","3.25",
"01.12.2002 06:00:00","-16.50638","0","0.8670399","-69.98272","0","28.819","-1.032551","201.8964","0","0","1.886173","9.847574","0","179.5798","-0.8228534","19.96439","17.06601","18.5152","1.886171","0","21.0523","237.5251","237.5251","0","19.16613","3.4625",
"01.12.2002 07:00:00","-3.500683","0","0.8417179","-82.77653","0","27.59528","-0.8489693","188.1901","0","54.55393","6.529061","7.623651","0","170.6134","0","20.79013","17.45226","19.1212","6.529059","54.55393","76.41589","221.4001","221.4001","0","15.3329","3.5625",
"01.12.2002 08:00:00","-3.343356","0","0.9424537","-82.81903","0","27.87356","-0.8036256","170.2246","26.11624","38.07168","18.86173","14.13505","0.4736559","143.5837","0","20.8","17.66821","19.2341","18.86173","64.18792","97.09283","200.2642","200.2642","0","14.04319","3.6",
"01.12.2002 09:00:00","-3.303321","0","1.033453","-80.2327","0","28.29071","-0.7893143","172.8533","26.11624","38.07168","13.05812","20.64644","5.525293","135.7607","0","20.8","17.80136","19.30068","13.05812","64.18792","89.9995","203.3568","203.3568","0","12.75346","3.9125",
"01.12.2002 10:00:00","-3.199458","0","1.010498","-73.77597","0","29.02025","-0.7704568","158.3598","26.11624","38.07168","13.05812","20.64644","14.9507","123.1223","0","20.8","17.95905","19.37952","13.05812","64.18792","89.9995","186.3057","186.3057","0","12.75346","4.725",
"01.12.2002 11:00:00","-3.081358","0","0.9851285","-67.03546","0","29.83712","-0.7518165","144.0785","26.11624","38.07168","13.05812","20.64644","20.85249","110.8199","0","20.8","18.10364","19.45182","13.05812","64.18792","89.9995","169.5041","169.5041","0","12.75346","5.6",
"01.12.2002 12:00:00","-2.988199","0","1.129548","-61.97615","0","31.17497","-0.7326983","136.7743","26.11624","38.07168","18.86173","30.96966","23.41554","89.15675","0","20.8","18.23272","19.51636","18.86173","64.18792","102.1798","160.9109","160.9109","0","19.1302","6.275",
"01.12.2002 13:00:00","-2.910474","0","1.144775","-57.72603","0","32.7826","-0.7124588","128.143","26.11624","38.07168","18.86173","32.87557","26.11568","79.4159","0","20.8","18.34802","19.57401","18.86173","64.18792","106.0131","150.7565","150.7565","0","22.96342","6.875",
"01.12.2002 14:00:00","-2.894004","0","1.108939","-55.36385","0","33.20602","-0.6993776","124.4669","26.11624","38.07168","13.05812","30.96966","26.10281","80.57932","0","20.8","18.42052","19.61026","13.05812","64.18792","96.37624","146.4316","146.4316","0","19.1302","7.35",
"01.12.2002 15:00:00","-2.862139","0","0.9396029","-53.80594","0","31.13942","-0.7059622","113.7143","26.11624","38.07168","13.05812","20.64644","22.20194","85.11797","0","20.8","18.44765","19.62383","13.05812","64.18792","89.9995","133.7815","133.7815","0","12.75346","7.625",
"01.12.2002 16:00:00","-2.82393","0","0.9321263","-53.09515","0","29.37315","-0.7204472","113.703","26.11624","38.07168","13.05812","20.64644","10.92866","85.11449","0","20.8","18.41848","19.60924","13.05812","64.18792","89.9995","133.7682","133.7682","0","12.75346","7.6375",
"01.12.2002 17:00:00","-2.86428","0","1.103903","-55.46696","0","29.04075","-0.7289931","121.202","26.11624","38.07168","18.86173","30.96966","1.001607","76.87852","0","20.8","18.37703","19.58852","18.86173","64.18792","102.1798","142.5905","142.5905","0","19.1302","7.225",
"01.12.2002 18:00:00","-2.935768","0","1.282735","-58.53041","0","29.59821","-0.7257861","133.4217","26.11624","38.07168","18.86173","41.29288","0","72.44983","0","20.8","18.38299","19.5915","18.86173","64.18792","108.5566","156.9667","156.9667","0","25.50692","6.8125",
"01.12.2002 19:00:00","-2.992781","0","1.163017","-61.04979","0","29.532","-0.716451","116.1269","26.11624","68.04733","18.86173","32.87557","0","66.19355","0","20.8","18.46392","19.63196","18.86173","94.16357","135.9887","136.6199","136.6199","0","22.96342","6.5125",
"01.12.2002 20:00:00","-13.47077","0","0.7661728","-52.71696","0","30.46027","-0.7843433","87.39598","2.611624","55.90327","12.33267","7.623565","0","74.22672","0","20.10888","18.34795","19.22841","12.33267","58.5149","86.18047","102.8188","102.8188","0","15.3329","6.15",
"01.12.2002 21:00:00","-15.20105","0","0.7702511","-52.99079","0","31.09315","-0.8253034","106.8231","2.611624","55.90327","6.529061","7.62364","0","93.30051","0","20","18.26645","19.13323","6.529059","58.5149","80.37686","125.6743","125.6743","0","15.3329","5.8125",
"01.12.2002 22:00:00","-15.43927","0","0.8122499","-55.16059","0","31.83157","-0.8241633","113.0363","2.611624","55.90327","6.529061","9.529564","0","95.8007","0","20","18.23485","19.11743","6.529059","58.5149","84.21008","132.9838","132.9838","0","19.16613","5.5125",
"01.12.2002 23:00:00","-15.69308","0","0.8233209","-57.49114","0","32.15786","-0.8363788","142.6448","2.611624","1.349339","6.529061","9.529564","0","125.0842","0","20","18.0821","19.04105","6.529059","3.960963","29.65615","167.8174","167.8174","0","19.16613","5.2125",
"02.12.2002","-8.14598","0","0.7745897","-51.35691","0","35.97191","-1.032047","50.34527","2.611624","1.349339","1.886173","10.4239","0","44.79891","-9.660966","18.02689","17.81154","17.91922","1.886171","3.960963","25.01327","59.22974","59.22974","0","19.16613","4.85",
"02.12.2002 01:00:00","-5.854283","0","0.7760124","-53.92096","0","35.74479","-1.184911","76.62587","0","0","1.886173","10.79822","0","62.15939","-0.8646732","17.60009","17.51974","17.55991","1.886171","0","21.0523","90.14807","90.14807","0","19.16613","4.2",
"02.12.2002 02:00:00","-6.099909","0","0.8027636","-60.4367","0","33.95513","-1.210647","89.33512","0","0","1.886173","10.8016","0","73.27261","-0.2910705","17.6","17.36544","17.48272","1.886171","0","21.0523","105.1001","105.1001","0","19.16613","3.275",
"02.12.2002 03:00:00","-6.346433","0","0.8289695","-67.59558","0","32.80521","-1.228282","101.5325","0","0","1.886173","10.8016","0","84.06107","0","17.6","17.25123","17.42562","1.886171","0","21.0523","119.45","119.45","0","19.16613","2.275",
"02.12.2002 04:00:00","-6.549366","0","0.8502349","-73.36428","0","32.22071","-1.240766","111.2734","0","0","1.886173","10.8016","0","92.9702","0","17.6","17.15685","17.37842","1.886171","0","21.0523","130.9099","130.9099","0","19.16613","1.525",
"02.12.2002 05:00:00","-6.734049","0","0.869864","-78.43765","0","31.42389","-1.252334","119.8411","0","0","1.886173","10.8016","0","100.8872","0","17.6","17.06952","17.33476","1.886171","0","21.0523","140.9896","140.9896","0","19.16613","0.925",
"02.12.2002 06:00:00","-18.4635","0","0.9536371","-95.20299","0","26.23966","-1.032002","228.3341","0","0","1.886173","9.847574","0","202.5761","-0.7036853","19.96167","17.19297","18.57732","1.886171","0","21.0523","268.6283","268.6283","0","19.16613","0.45",
"02.12.2002 07:00:00","-4.017372","0","0.9417707","-114.3829","0","24.31002","-0.8578741","220.0601","0","54.55393","6.529061","7.623651","0","199.1674","0","20.78799","17.54576","19.16687","6.529059","54.55393","76.41589","258.8942","258.8942","0","15.3329","-0.0125",
"02.12.2002 08:00:00","-3.827907","0","1.048326","-116.9154","0","24.40151","-0.8164706","207.9498","26.11624","38.07168","18.86173","14.13505","0.5476412","175.2123","0","20.8","17.74051","19.27025","18.86173","64.18792","97.09283","244.6468","244.6468","0","14.04319","-0.2625",
"02.12.2002 09:00:00","-3.838509","0","1.150001","-117.3377","0","24.94658","-0.803042","217.9913","26.11624","38.07168","13.05812","20.64644","5.746136","171.3389","0","20.8","17.85415","19.32707","13.05812","64.18792","89.9995","256.4604","256.4604","0","12.75346","-0.3",
"02.12.2002 10:00:00","-3.839593","0","1.149909","-116.9572","0","25.51959","-0.7883309","213.1785","26.11624","38.07168","13.05812","20.64644","13.83883","166.6805","0","20.8","17.97018","19.38509","13.05812","64.18792","89.9995","250.7982","250.7982","0","12.75346","-0.2375",
"02.12.2002 11:00:00","-3.827766","0","1.147663","-116.0611","0","25.93208","-0.7760469","208.4041","26.11624","38.07168","13.05812","20.64644","19.8231","162.1242","0","20.8","18.07255","19.43628","13.05812","64.18792","89.9995","245.1813","245.1813","0","12.75346","-0.1375",
"02.12.2002 12:00:00","-3.825287","0","1.311547","-115.7363","0","26.59483","-0.7638273","216.0282","26.11624","38.07168","18.86173","30.96966","22.51954","146.7377","0","20.8","18.16586","19.48293","18.86173","64.18792","102.1798","254.1508","254.1508","0","19.1302","-0.1",
"02.12.2002 13:00:00","-3.831261","0","1.344954","-115.8909","0","27.29028","-0.7539254","217.5697","26.11624","38.07168","18.86173","32.87557","23.08175","143.592","0","20.8","18.22643","19.51322","18.86173","64.18792","106.0131","255.9643","255.9643","0","22.96342","-0.1",
"02.12.2002 14:00:00","-3.842617","0","1.315389","-116.6132","0","27.77276","-0.747415","218.7267","26.11624","38.07168","13.05812","30.96966","22.21786","149.226","0","20.8","18.2596","19.5298","13.05812","64.18792","96.37624","257.3256","257.3256","0","19.1302","-0.1625",
"02.12.2002 15:00:00","-3.855532","0","1.153836","-117.6252","0","27.68706","-0.7478235","204.363","26.11624","38.07168","13.05812","20.64644","17.77021","157.8026","0","20.8","18.25077","19.52538","13.05812","64.18792","89.9995","240.4271","240.4271","0","12.75346","-0.2625",
"02.12.2002 16:00:00","-3.873031","0","1.157946","-119.1515","0","27.3007","-0.7525049","207.2506","26.11624","38.07168","13.05812","20.64644","11.57946","160.3215","0","20.8","18.22307","19.51154","13.05812","64.18792","89.9995","243.8242","243.8242","0","12.75346","-0.425",
"02.12.2002 17:00:00","-3.961095","0","1.341305","-125.6191","0","26.76678","-0.7613785","230.0216","26.11624","38.07168","18.86173","30.96966","1.466416","157.5042","0","20.8","18.15946","19.47973","18.86173","64.18792","102.1798","270.6137","270.6137","0","19.1302","-1.0625",
"02.12.2002 18:00:00","-3.919435","0","1.496927","-122.6382","0","26.2399","-0.7653317","242.5288","26.11624","38.07168","18.86173","41.29288","0","147.1307","0","20.8","18.15841","19.4792","18.86173","64.18792","108.5566","285.328","285.328","0","25.50692","-0.775",
"02.12.2002 19:00:00","-3.834249","0","1.345786","-116.3186","0","26.40013","-0.7565218","205.6317","26.11624","68.04733","18.86173","32.87557","0","131.5005","0","20.8","18.24544","19.52272","18.86173","94.16357","135.9887","241.9196","241.9196","0","22.96342","-0.15",
"02.12.2002 20:00:00","-17.99478","0","0.9250212","-96.45329","0","27.92501","-0.8273667","150.3829","2.611624","55.90327","12.33267","7.623636","0","132.1662","0","20.04409","18.1335","19.0888","12.33267","58.5149","86.18047","176.9211","176.9211","0","15.3329","0.4375",
"02.12.2002 21:00:00","-18.34987","0","0.9055292","-89.87794","0","28.08144","-0.8611369","160.2583","2.611624","55.90327","6.529061","7.623651","0","142.5403","0","20","18.05732","19.02866","6.529059","58.5149","80.37686","188.5392","188.5392","0","15.3329","1.075",
"02.12.2002 22:00:00","-17.97816","0","0.9217706","-85.16769","0","28.55934","-0.8612839","158.651","2.611624","55.90327","6.529061","9.529564","0","137.0909","0","20","18.03266","19.01633","6.529059","58.5149","84.21008","186.6482","186.6482","0","19.16613","1.6125",
"02.12.2002 23:00:00","-17.64912","0","0.9075251","-80.95745","0","29.34812","-0.8715906","179.8313","2.611624","1.349339","6.529061","9.529564","0","158.8194","0","20","17.88856","18.94428","6.529059","3.960963","29.65615","211.5662","211.5662","0","19.16613","2.1125",
"03.12.2002","-8.419621","0","0.8300145","-66.10841","0","34.09205","-1.072009","72.99312","2.611624","1.349339","1.886173","10.4545","0","64.79233","-9.30108","17.93666","17.62128","17.77897","1.886171","3.960963","25.01327","85.87426","85.87426","0","19.16613","2.675",
"03.12.2002 01:00:00","-6.068519","0","0.7986439","-60.27784","0","35.78518","-1.205789","89.78095","0","0","1.886173","10.80153","0","73.72944","-0.4100148","17.6","17.35407","17.47704","1.886171","0","21.0523","105.6247","105.6247","0","19.16613","3.2125",
"03.12.2002 02:00:00","-5.902682","0","0.7809408","-55.88641","0","36.78822","-1.213302","88.15505","0","0","1.886173","10.8016","0","72.38992","0","17.6","17.23685","17.41842","1.886171","0","21.0523","103.7118","103.7118","0","19.16613","3.8375",
"03.12.2002 03:00:00","-5.717488","0","0.7613083","-51.16418","0","37.42054","-1.217102","84.33102","0","0","1.886173","10.8016","0","69.34827","0","17.6","17.16324","17.38162","1.886171","0","21.0523","99.21297","99.21297","0","19.16613","4.5375",
"03.12.2002 04:00:00","-5.576085","0","0.7464371","-47.78572","0","37.68926","-1.221251","81.61829","0","0","1.886173","10.8016","0","67.20753","0","17.6","17.10484","17.35242","1.886171","0","21.0523","96.02152","96.02152","0","19.16613","5.05",
"03.12.2002 05:00:00","-5.417527","0","0.7297069","-44.57573","0","38.04737","-1.224823","78.73294","0","0","1.886173","10.8016","0","64.82803","0","17.6","17.05651","17.32826","1.886171","0","21.0523","92.62698","92.62698","0","19.16613","5.5125",
"03.12.2002 06:00:00","-14.81313","0","0.7939008","-51.88826","0","34.26261","-0.9896917","173.3052","0","0","1.886173","9.847574","0","153.6862","-0.8380861","19.96967","17.21751","18.59359","1.886171","0","21.0523","203.8885","203.8885","0","19.16613","5.8875",
"03.12.2002 07:00:00","-3.112679","0","0.7646461","-62.44413","0","34.09616","-0.7995164","158.55","0","54.55393","6.529061","7.623651","0","143.2679","0","20.79098","17.60115","19.19607","6.529059","54.55393","76.41589","186.5295","186.5295","0","15.3329","6.125",
"03.12.2002 08:00:00","-2.996328","0","0.8680269","-62.52964","0","35.49382","-0.749871","140.327","26.11624","38.07168","18.86173","14.13505","0.3146678","117.7435","0","20.8","17.78439","19.29219","18.86173","64.18792","97.09283","165.0906","165.0906","0","14.04319","6.2",
"03.12.2002 09:00:00","-2.968494","0","0.962329","-60.83414","0","36.40175","-0.7450913","148.7817","26.11624","38.07168","13.05812","20.64644","2.943014","117.4003","0","20.8","17.77873","19.28937","13.05812","64.18792","89.9995","175.0372","175.0372","0","12.75346","6.45",
"03.12.2002 10:00:00","-2.893508","0","0.9459723","-57.27859","0","37.50565","-0.7294666","139.8728","26.11624","38.07168","13.05812","20.64644","8.221809","109.5226","0","20.8","17.88408","19.34204","13.05812","64.18792","89.9995","164.5563","164.5563","0","12.75346","6.9125",
"03.12.2002 11:00:00","-2.769507","0","0.9186659","-50.6698","0","38.81699","-0.7070774","124.7697","26.11624","38.07168","13.05812","20.64644","13.30691","96.71139","0","20.8","18.03171","19.41586","13.05812","64.18792","89.9995","146.7879","146.7879","0","12.75346","7.9125",
"03.12.2002 12:00:00","-2.619698","0","1.052027","-43.64035","0","39.64027","-0.675926","104.7025","26.11624","38.07168","18.86173","30.96966","16.6212","67.08596","-0.6797167","20.8","18.30321","19.5516","18.86173","64.18792","102.1798","123.1794","123.1794","0","19.1302","9.025",
"03.12.2002 13:00:00","-2.503951","0","1.059708","-38.92511","0","40.69455","-0.6591642","94.37335","26.11624","38.07168","18.86173","32.87557","16.27077","60.69995","-4.575215","20.8","18.41797","19.60899","18.86173","64.18792","106.0131","111.0275","111.0275","0","22.96342","9.775",
"03.12.2002 14:00:00","-2.44475","0","1.014411","-36.47946","0","41.82022","-0.6457729","91.43822","26.11624","38.07168","13.05812","30.96966","14.96331","64.33704","-7.24465","20.8","18.48865","19.64432","13.05812","64.18792","96.37624","107.5744","107.5744","0","19.1302","10.1875",
"03.12.2002 15:00:00","-2.413348","0","0.842452","-35.16532","0","42.56628","-0.6379774","84.18928","26.11624","38.07168","13.05812","20.64644","11.21357","64.40208","-2.56697","20.8","18.5165","19.65825","13.05812","64.18792","89.9995","99.04621","99.04621","0","12.75346","10.425",
"03.12.2002 16:00:00","-2.427223","0","0.8457475","-35.57938","0","42.94459","-0.6354607","84.57066","26.11624","38.07168","13.05812","20.64644","4.968693","64.39243","-2.287658","20.8","18.51438","19.65719","13.05812","64.18792","89.9995","99.4949","99.4949","0","12.75346","10.375",
"03.12.2002 17:00:00","-2.485098","0","1.023486","-37.64951","0","43.0678","-0.6339417","86.88023","26.11624","38.07168","18.86173","30.96966","0.4714027","58.92962","-6.857754","20.8","18.51927","19.65964","18.86173","64.18792","102.1798","102.212","102.212","0","19.1302","10.05",
"03.12.2002 18:00:00","-2.52075","0","1.196238","-38.98864","0","43.0332","-0.630639","92.32063","26.11624","38.07168","18.86173","41.29288","0","57.22194","-12.28162","20.8","18.55425","19.67712","18.86173","64.18792","108.5566","108.6125","108.6125","0","25.50692","9.8375",
"03.12.2002 19:00:00","-2.669498","0","1.095248","-45.44592","0","42.85355","-0.638915","91.96565","26.11624","68.04733","18.86173","32.87557","0","51.03649","-0.867731","20.8","18.47202","19.63601","18.86173","94.16357","135.9887","108.1949","108.1949","0","22.96342","8.8",
"03.12.2002 20:00:00","-12.10439","0","0.6973126","-37.07024","0","43.92662","-0.7090278","75.42036","2.611624","55.90327","12.33267","7.623651","0","64.40234","0","20.10108","18.35143","19.22626","12.33267","58.5149","86.18047","88.72984","88.72984","0","15.3329","8.6375",
"03.12.2002 21:00:00","-13.02378","0","0.6780607","-32.5574","0","42.88514","-0.7566436","80.73513","2.611624","55.90327","6.529061","7.623651","0","70.16989","0","20","18.2818","19.1409","6.529059","58.5149","80.37686","94.98251","94.98251","0","15.3329","9.15",
"03.12.2002 22:00:00","-12.85929","0","0.7030421","-31.31685","0","42.17551","-0.7628067","81.39555","2.611624","55.90327","6.529061","9.529564","0","68.4276","0","20","18.25948","19.12974","6.529059","58.5149","84.21008","95.75948","95.75948","0","19.16613","9.3625",
"03.12.2002 23:00:00","-12.93394","0","0.70611","-32.07108","0","41.55418","-0.7807438","108.6554","2.611624","1.349339","6.529061","9.529564","0","95.51634","0","20","18.11532","19.05766","6.529059","3.960963","29.65615","127.8299","127.8299","0","19.16613","9.2125",
"04.12.2002","-6.918631","0","0.645592","-25.89397","0","46.01206","-0.9530062","18.89159","2.611624","1.349339","1.886173","10.36395","0","16.66969","-8.391087","18.19044","17.94262","18.06653","1.886171","3.960963","25.01327","22.2254","22.2254","0","19.16613","9.225",
"04.12.2002 01:00:00","-4.451437","0","0.6215576","-24.90095","0","47.02545","-1.10298","31.86041","0","0","1.886173","10.77957","0","25.06123","-3.266788","17.61205","17.76422","17.68814","1.886171","0","21.0523","37.48283","37.48283","0","19.16613","8.9875",
"04.12.2002 02:00:00","-4.549229","0","0.636916","-27.4026","0","46.70568","-1.125921","38.73184","0","0","1.886173","10.80155","0","30.17809","-2.050793","17.6","17.63523","17.61762","1.886171","0","21.0523","45.56687","45.56687","0","19.16613","8.4875",
"04.12.2002 03:00:00","-4.732835","0","0.6562561","-30.48421","0","46.24132","-1.136888","45.42353","0","0","1.886173","10.8016","0","35.44819","-1.252889","17.6","17.54405","17.57203","1.886171","0","21.0523","53.43945","53.43945","0","19.16613","7.925",
"04.12.2002 04:00:00","-4.8524","0","0.6689133","-32.51554","0","45.54278","-1.146938","50.12307","0","0","1.886173","10.8016","0","39.39186","-0.8814617","17.6","17.47138","17.53569","1.886171","0","21.0523","58.96832","58.96832","0","19.16613","7.575",
"04.12.2002 05:00:00","-4.929312","0","0.6771605","-34.00552","0","44.59312","-1.157313","53.7473","0","0","1.886173","10.8016","0","42.43064","-0.5858047","17.6","17.40973","17.50486","1.886171","0","21.0523","63.23211","63.23211","0","19.16613","7.3125",
"04.12.2002 06:00:00","-14.27319","0","0.7686751","-45.17239","0","38.04824","-0.9325411","151.6836","0","0","1.886173","9.847574","0","133.4102","-0.8777645","19.97372","17.54724","18.76048","1.886171","0","21.0523","178.4514","178.4514","0","19.16613","7.0125",
"04.12.2002 07:00:00","-3.039994","0","0.7500173","-58.36338","0","35.61023","-0.7567246","139.951","0","54.55393","6.529061","7.623651","0","125.2789","0","20.79122","17.91232","19.35177","6.529059","54.55393","76.41589","164.6483","164.6483","0","15.3329","6.775",
"04.12.2002 08:00:00","-2.938481","0","0.8546762","-59.78113","0","35.93349","-0.7132269","121.6338","26.11624","38.07168","18.86173","14.13505","0","99.64212","0","20.8","18.12028","19.46014","18.86173","64.18792","97.09283","143.0986","143.0986","0","14.04319","6.575",
"04.12.2002 09:00:00","-2.946508","0","0.9553698","-59.6121","0","36.70417","-0.6989858","126.5008","26.11624","38.07168","13.05812","20.64644","1.740752","95.51768","0","20.8","18.22805","19.51403","13.05812","64.18792","89.9995","148.8245","148.8245","0","12.75346","6.625",
"04.12.2002 10:00:00","-2.916505","0","0.9486979","-58.12153","0","37.47076","-0.6855224","120.9262","26.11624","38.07168","13.05812","20.64644","4.92843","90.38472","0","20.8","18.3268","19.5634","13.05812","64.18792","89.9995","142.2662","142.2662","0","12.75346","6.825",
"04.12.2002 11:00:00","-2.921114","0","0.9492344","-57.58741","0","38.16545","-0.6720552","117.0275","26.11624","38.07168","13.05812","20.64644","8.27732","86.82753","0","20.8","18.41323","19.60661","13.05812","64.18792","89.9995","137.6795","137.6795","0","12.75346","6.9625",
