"Date/Time","Internal Natural vent.","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Relative Humidity","Fanger PMV","Zone Heating","Task Lighting","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","Cooling (Electricity)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"04.12.2002 12:00:00","-2.878722","0","1.105571","-55.88076","0","38.32879","-0.6604332","113.7921","26.11624","38.07168","18.86173","30.96966","13.72995","69.21687","0","20.8","18.52996","19.66498","18.86173","64.18792","102.1798","133.873","133.873","0","19.1302","7.1875",
"04.12.2002 13:00:00","-2.837092","0","1.12814","-53.99191","0","39.58983","-0.6369343","106.4643","26.11624","38.07168","18.86173","32.87557","24.88166","59.64698","0","20.8","18.70924","19.75462","18.86173","64.18792","106.0131","125.2521","125.2521","0","22.96342","7.425",
"04.12.2002 14:00:00","-2.705897","0","1.06738","-47.42387","0","40.74458","-0.5706745","76.04382","26.11624","38.07168","13.05812","30.96966","63.55491","43.86056","-8.153223","20.8","19.3096","20.0548","13.05812","64.18792","96.37624","89.46331","89.46331","0","19.1302","8.4375",
"04.12.2002 15:00:00","-2.57977","0","0.8761234","-41.63667","0","41.27726","-0.5451933","52.94239","26.11624","38.07168","13.05812","20.64644","56.64275","39.99645","-11.80707","20.8","19.52354","20.16177","13.05812","64.18792","89.9995","62.28516","62.28516","0","12.75346","9.375",
"04.12.2002 16:00:00","-2.55906","0","0.872245","-40.49286","0","41.02835","-0.5598205","58.42724","26.11624","38.07168","13.05812","20.64644","35.51802","45.5431","-11.34215","20.8","19.37922","20.08961","13.05812","64.18792","89.9995","68.73794","68.73794","0","12.75346","9.6",
"04.12.2002 17:00:00","-2.614681","0","1.049273","-42.87541","0","40.34912","-0.5974165","75.4324","26.11624","38.07168","18.86173","30.96966","5.824301","48.19951","-10.36938","20.8","19.04154","19.92077","18.86173","64.18792","102.1798","88.744","88.744","0","19.1302","9.225",
"04.12.2002 18:00:00","-2.698984","0","1.231741","-46.64053","0","39.8663","-0.610391","91.21425","26.11624","38.07168","18.86173","41.29288","0","49.46903","-11.12404","20.8","18.94064","19.87032","18.86173","64.18792","108.5566","107.3109","107.3109","0","25.50692","8.625",
"04.12.2002 19:00:00","-2.768305","0","1.113992","-50.02745","0","39.55254","-0.6078408","78.89616","26.11624","68.04733","18.86173","32.87557","0","37.43369","-2.905819","20.8","18.98487","19.89244","18.86173","94.16357","135.9887","92.81902","92.81902","0","22.96342","8.0875",
"04.12.2002 20:00:00","-11.56783","0","0.7293708","-44.86734","0","40.65065","-0.6680462","57.8797","2.611624","55.90327","12.33267","7.623651","0","45.9518","0","20.19226","18.85155","19.52191","12.33267","58.5149","86.18047","68.09377","68.09377","0","15.3329","7.5875",
"04.12.2002 21:00:00","-14.67307","0","0.746401","-45.90371","0","39.51297","-0.7274268","78.85275","2.611624","55.90327","6.529061","7.623578","0","66.42249","0","20.00002","18.73747","19.36874","6.529059","58.5149","80.37686","92.76793","92.76793","0","15.3329","7.025",
"04.12.2002 22:00:00","-14.98962","0","0.7929111","-49.36417","0","37.37704","-0.7439487","87.6861","2.611624","55.90327","6.529061","9.529564","0","71.54829","0","20","18.68831","19.34415","6.529059","58.5149","84.21008","103.1601","103.1601","0","19.16613","6.4875",
"04.12.2002 23:00:00","-15.37626","0","0.8091981","-53.19839","0","35.32827","-0.7720978","119.821","2.611624","1.349339","6.529061","9.529564","0","103.071","0","20","18.51918","19.25959","6.529059","3.960963","29.65615","140.9659","140.9659","0","19.16613","5.925",
"05.12.2002","-9.167263","0","0.7660132","-48.5709","0","37.60968","-0.961705","38.13708","2.611624","1.349339","1.886173","10.36232","0","34.9842","-11.68859","18.177","18.25735","18.21718","1.886171","3.960963","25.01327","44.86715","44.86715","0","19.16613","5.3875",
"05.12.2002 01:00:00","-5.669916","0","0.7508443","-48.99464","0","37.63084","-1.126767","57.21302","0","0","1.886173","10.78805","0","46.15804","-3.548033","17.60771","17.97485","17.79128","1.886171","0","21.0523","67.30944","67.30944","0","19.16613","4.8875",
"05.12.2002 02:00:00","-5.742786","0","0.7626073","-52.08153","0","37.4096","-1.150866","65.09479","0","0","1.886173","10.8016","0","52.63298","-2.690269","17.6","17.82589","17.71294","1.886171","0","21.0523","76.58211","76.58211","0","19.16613","4.3875",
"05.12.2002 03:00:00","-5.914364","0","0.7803906","-55.8003","0","37.54792","-1.16089","72.90452","0","0","1.886173","10.8016","0","59.30864","-2.104011","17.6","17.71701","17.65851","1.886171","0","21.0523","85.77002","85.77002","0","19.16613","3.8875",
"05.12.2002 04:00:00","-6.030631","0","0.793161","-58.618","0","36.9199","-1.171869","78.96328","0","0","1.886173","10.8016","0","64.51981","-1.666124","17.6","17.62744","17.61372","1.886171","0","21.0523","92.89798","92.89798","0","19.16613","3.5125",
"05.12.2002 05:00:00","-6.074079","0","0.798047","-60.13724","0","36.30144","-1.182642","82.98708","0","0","1.886173","10.8016","0","67.92509","-1.316437","17.6","17.55167","17.57583","1.886171","0","21.0523","97.63185","97.63185","0","19.16613","3.275",
"05.12.2002 06:00:00","-16.8609","0","0.8797114","-73.62973","0","31.52099","-0.957513","184.1216","0","0","1.886173","9.847574","0","161.4681","-0.9812889","19.96732","17.66926","18.81829","1.886171","0","21.0523","216.6136","216.6136","0","19.16613","3.0125",
"05.12.2002 07:00:00","-3.615174","0","0.8636922","-89.47754","0","29.95673","-0.7799855","171.8975","0","54.55393","6.529061","7.623651","0","153.5906","0","20.78994","18.0115","19.40072","6.529059","54.55393","76.41589","202.2323","202.2323","0","15.3329","2.775",
"05.12.2002 08:00:00","-3.47312","0","0.9693083","-91.34933","0","30.36748","-0.7370619","157.3716","26.11624","38.07168","18.86173","14.13505","0","129.0743","0","20.8","18.1989","19.49945","18.86173","64.18792","97.09283","185.1431","185.1431","0","14.04319","2.575",
"05.12.2002 09:00:00","-3.482663","0","1.070513","-91.22866","0","30.93303","-0.72558","165.9395","26.11624","38.07168","13.05812","20.64644","2.34239","125.8959","0","20.8","18.28682","19.54341","13.05812","64.18792","89.9995","195.223","195.223","0","12.75346","2.625",
"05.12.2002 10:00:00","-3.452006","0","1.063855","-88.75262","0","31.01692","-0.7154626","159.4101","26.11624","38.07168","13.05812","20.64644","8.167006","120.1264","0","20.8","18.38028","19.59014","13.05812","64.18792","89.9995","187.5413","187.5413","0","12.75346","2.95",
"05.12.2002 11:00:00","-3.412351","0","1.055623","-86.05659","0","30.73539","-0.7087818","153.1478","26.11624","38.07168","13.05812","20.64644","11.66997","114.6452","0","20.8","18.46088","19.63044","13.05812","64.18792","89.9995","180.1738","180.1738","0","12.75346","3.2875",
"05.12.2002 12:00:00","-3.381723","0","1.213392","-84.09664","0","30.33633","-0.7039071","155.2181","26.11624","38.07168","18.86173","30.96966","13.01215","98.27699","0","20.8","18.53764","19.66882","18.86173","64.18792","102.1798","182.6095","182.6095","0","19.1302","3.525",
"05.12.2002 13:00:00","-3.366462","0","1.242045","-83.00612","0","29.96284","-0.6926798","151.3955","26.11624","38.07168","18.86173","32.87557","22.41019","91.08818","0","20.8","18.67412","19.73706","18.86173","64.18792","106.0131","178.1123","178.1123","0","22.96342","3.6625",
"05.12.2002 14:00:00","-3.242524","0","1.183272","-75.28743","0","29.39066","-0.6377946","119.8983","26.11624","38.07168","13.05812","30.96966","62.51054","66.77229","0","20.8","19.26089","20.03044","13.05812","64.18792","96.37624","141.0568","141.0568","0","19.1302","4.6375",
"05.12.2002 15:00:00","-3.114914","0","0.9917634","-67.69062","0","28.28263","-0.6184356","88.9138","26.11624","38.07168","13.05812","20.64644","60.12312","55.79","0","20.8","19.51208","20.15604","13.05812","64.18792","89.9995","104.6045","104.6045","0","12.75346","5.6375",
"05.12.2002 16:00:00","-3.073732","0","0.9834337","-65.92848","0","27.03189","-0.6409987","93.98953","26.11624","38.07168","13.05812","20.64644","39.61882","61.316","0","20.8","19.36547","20.08273","13.05812","64.18792","89.9995","110.5759","110.5759","0","12.75346","5.8375",
"05.12.2002 17:00:00","-3.125102","0","1.158025","-68.88173","0","26.57589","-0.6838825","118.4755","26.11624","38.07168","18.86173","30.96966","6.439079","68.05946","0","20.8","18.97371","19.88686","18.86173","64.18792","102.1798","139.383","139.383","0","19.1302","5.425",
"05.12.2002 18:00:00","-3.18307","0","1.334319","-72.3493","0","26.78811","-0.6961817","138.599","26.11624","38.07168","18.86173","41.29288","0","69.18887","0","20.8","18.84871","19.82436","18.86173","64.18792","108.5566","163.0577","163.0577","0","25.50692","4.95",
"05.12.2002 19:00:00","-3.241913","0","1.214574","-75.57131","0","27.42021","-0.6892139","122.8543","26.11624","68.04733","18.86173","32.87557","0","65.79179","0","20.8","18.87643","19.83821","18.86173","94.16357","135.9887","144.5344","144.5344","0","22.96342","4.55",
"05.12.2002 20:00:00","-15.20613","0","0.8261383","-67.13068","0","28.45863","-0.7613307","91.51186","2.611624","55.90327","12.33267","7.623582","0","76.58311","0","20.08274","18.71682","19.39978","12.33267","58.5149","86.18047","107.661","107.661","0","15.3329","4.15",
"05.12.2002 21:00:00","-16.77787","0","0.8365957","-68.83311","0","27.38748","-0.809077","113.2758","2.611624","55.90327","6.529061","7.623641","0","97.96463","0","20","18.59866","19.29933","6.529059","58.5149","80.37686","133.2656","133.2656","0","15.3329","3.75",
"05.12.2002 22:00:00","-17.00383","0","0.8788101","-71.83441","0","26.0126","-0.8216074","122.252","2.611624","55.90327","6.529061","9.529564","0","102.6706","0","20","18.54202","19.27101","6.529059","58.5149","84.21008","143.8258","143.8258","0","19.16613","3.35",
"05.12.2002 23:00:00","-17.18705","0","0.8866082","-74.3273","0","24.87352","-0.845454","152.7166","2.611624","1.349339","6.529061","9.529564","0","132.7604","0","20","18.36874","19.18437","6.529059","3.960963","29.65615","179.6666","179.6666","0","19.16613","3.0125",
"06.12.2002","-9.446694","0","0.8372924","-67.13989","0","27.25731","-1.043926","63.47056","2.611624","1.349339","1.886173","10.4138","0","57.67208","-11.84521","18.04551","18.08849","18.067","1.886171","3.960963","25.01327","74.67125","74.67125","0","19.16613","2.65",
"06.12.2002 01:00:00","-6.321857","0","0.8246491","-67.11238","0","27.57404","-1.197034","84.91908","0","0","1.886173","10.79707","0","69.82611","-2.326988","17.60009","17.79769","17.69889","1.886171","0","21.0523","99.90481","99.90481","0","19.16613","2.3125",
"06.12.2002 02:00:00","-6.391851","0","0.8318484","-69.24957","0","27.96033","-1.21366","92.11049","0","0","1.886173","10.8016","0","76.11194","-1.759554","17.6","17.64897","17.62448","1.886171","0","21.0523","108.3653","108.3653","0","19.16613","2.0125",
"06.12.2002 03:00:00","-6.484737","0","0.8415559","-71.6834","0","28.59528","-1.221536","98.38153","0","0","1.886173","10.8016","0","81.46722","-1.176386","17.6","17.53845","17.56922","1.886171","0","21.0523","115.743","115.743","0","19.16613","1.7125",
"06.12.2002 04:00:00","-6.519811","0","0.8455173","-72.93845","0","29.23052","-1.227711","102.5591","0","0","1.886173","10.8016","0","85.00155","-0.7368749","17.6","17.44822","17.52411","1.886171","0","21.0523","120.6578","120.6578","0","19.16613","1.5375",
"06.12.2002 05:00:00","-6.565917","0","0.8501412","-73.91086","0","30.0386","-1.231838","106.1682","0","0","1.886173","10.8016","0","88.09673","-0.3294404","17.6","17.36495","17.48248","1.886171","0","21.0523","124.9037","124.9037","0","19.16613","1.4375",
"06.12.2002 06:00:00","-18.00188","0","0.9305837","-88.14681","0","26.03655","-1.006142","210.3646","0","0","1.886173","9.847574","0","185.6796","-0.8635442","19.96349","17.47534","18.71941","1.886171","0","21.0523","247.4878","247.4878","0","19.16613","1.275",
"06.12.2002 07:00:00","-3.862735","0","0.9099905","-103.5436","0","24.12655","-0.8315567","196.5095","0","54.55393","6.529061","7.623651","0","176.7375","0","20.78845","17.81909","19.30377","6.529059","54.55393","76.41589","231.1877","231.1877","0","15.3329","1.2",
"06.12.2002 08:00:00","-3.659524","0","1.01034","-104.1332","0","23.98185","-0.791921","181.3082","26.11624","38.07168","18.86173","14.13505","0","150.7959","0","20.8","18.00687","19.40343","18.86173","64.18792","97.09283","213.3037","213.3037","0","14.04319","1.1375",
"06.12.2002 09:00:00","-3.658789","0","1.109266","-103.5158","0","24.29265","-0.7831268","190.4333","26.11624","38.07168","13.05812","20.64644","1.631634","147.2764","0","20.8","18.08821","19.4441","13.05812","64.18792","89.9995","224.0392","224.0392","0","12.75346","1.225",
"06.12.2002 10:00:00","-3.642233","0","1.105472","-101.9301","0","24.47508","-0.7754833","186.005","26.11624","38.07168","13.05812","20.64644","4.49052","143.3178","0","20.8","18.15507","19.47754","13.05812","64.18792","89.9995","218.8294","218.8294","0","12.75346","1.425",
"06.12.2002 11:00:00","-3.602868","0","1.097406","-99.79582","0","24.83944","-0.7679034","181.0161","26.11624","38.07168","13.05812","20.64644","7.306348","138.7488","0","20.8","18.22161","19.51081","13.05812","64.18792","89.9995","212.9601","212.9601","0","12.75346","1.625",
"06.12.2002 12:00:00","-3.590223","0","1.258182","-98.2638","0","25.76056","-0.7568582","185.9353","26.11624","38.07168","18.86173","30.96966","8.498715","123.2563","0","20.8","18.28433","19.54216","18.86173","64.18792","102.1798","218.7474","218.7474","0","19.1302","1.825",
"06.12.2002 13:00:00","-3.584373","0","1.289393","-97.42046","0","25.97025","-0.7425653","183.1412","26.11624","38.07168","18.86173","32.87557","18.22576","116.7257","0","20.8","18.40791","19.60396","18.86173","64.18792","106.0131","215.4603","215.4603","0","22.96342","1.9625",
"06.12.2002 14:00:00","-3.442225","0","1.226854","-87.99958","0","25.89062","-0.6873037","150.3197","26.11624","38.07168","13.05812","30.96966","58.82656","91.86918","0","20.8","18.97561","19.8878","13.05812","64.18792","96.37624","176.8467","176.8467","0","19.1302","3.0625",
"06.12.2002 15:00:00","-3.291805","0","1.030065","-78.54907","0","25.48683","-0.6645251","115.6583","26.11624","38.07168","13.05812","20.64644","56.61596","79.2807","0","20.8","19.22811","20.01406","13.05812","64.18792","89.9995","136.0686","136.0686","0","12.75346","4.2",
"06.12.2002 16:00:00","-3.240507","0","1.01894","-75.57442","0","25.15508","-0.6758626","116.1871","26.11624","38.07168","13.05812","20.64644","40.90594","80.62962","0","20.8","19.13912","19.96956","13.05812","64.18792","89.9995","136.6907","136.6907","0","12.75346","4.5625",
"06.12.2002 17:00:00","-3.290591","0","1.193458","-78.37333","0","25.02497","-0.7153388","141.7319","26.11624","38.07168","18.86173","30.96966","6.882287","87.25259","0","20.8","18.74846","19.77423","18.86173","64.18792","102.1798","166.7434","166.7434","0","19.1302","4.225",
"06.12.2002 18:00:00","-3.35307","0","1.370627","-81.8933","0","24.91199","-0.7286427","163.1839","26.11624","38.07168","18.86173","41.29288","0","88.68295","0","20.8","18.61729","19.70864","18.86173","64.18792","108.5566","191.981","191.981","0","25.50692","3.8125",
"06.12.2002 19:00:00","-3.389992","0","1.246592","-84.33643","0","24.63893","-0.7270626","145.1585","26.11624","68.04733","18.86173","32.87557","0","84.39379","0","20.8","18.64363","19.72182","18.86173","94.16357","135.9887","170.7746","170.7746","0","22.96342","3.5125",
"06.12.2002 20:00:00","-16.00773","0","0.8526905","-74.25202","0","25.1685","-0.8030943","110.1378","2.611624","55.90327","12.33267","7.623651","0","94.38552","0","20.06861","18.48782","19.27822","12.33267","58.5149","86.18047","129.5739","129.5739","0","15.3329","3.2125",
"06.12.2002 21:00:00","-17.36284","0","0.8613032","-75.9044","0","23.93014","-0.8502388","131.1252","2.611624","55.90327","6.529061","7.623651","0","115.0271","0","20","18.37263","19.18632","6.529059","58.5149","80.37686","154.265","154.265","0","15.3329","2.85",
"06.12.2002 22:00:00","-17.56356","0","0.9019978","-78.57075","0","22.60834","-0.8623132","139.649","2.611624","55.90327","6.529061","9.529564","0","119.1592","0","20","18.31747","19.15874","6.529059","58.5149","84.21008","164.293","164.293","0","19.16613","2.5125",
"06.12.2002 23:00:00","-17.7173","0","0.9084988","-80.84737","0","21.39358","-0.8861859","169.802","2.611624","1.349339","6.529061","9.529564","0","148.9787","0","20","18.14637","19.07318","6.529059","3.960963","29.65615","199.767","199.767","0","19.16613","2.2125",
"07.12.2002","-9.110096","0","0.8553109","-72.57679","0","23.47009","-1.093422","74.90788","2.611624","1.349339","1.886173","10.44228","0","66.94227","-10.38166","17.9716","17.85926","17.91543","1.886171","3.960963","25.01327","88.12691","88.12691","0","19.16613","1.9125",
"07.12.2002 01:00:00","-6.528154","0","0.8456357","-72.71265","0","23.58623","-1.239839","98.87469","0","0","1.886173","10.80106","0","82.16605","-1.464489","17.60001","17.56651","17.58326","1.886171","0","21.0523","116.3232","116.3232","0","19.16613","1.6125",
"07.12.2002 02:00:00","-6.619072","0","0.8549805","-75.49114","0","23.48615","-1.256839","107.1622","0","0","1.886173","10.8016","0","89.03169","-0.4468988","17.6","17.41769","17.50884","1.886171","0","21.0523","126.0732","126.0732","0","19.16613","1.25",
"07.12.2002 03:00:00","-6.737531","0","0.867318","-78.83701","0","23.51461","-1.267708","114.6166","0","0","1.886173","10.8016","0","95.61642","-1.672574E-02","17.6","17.30456","17.45228","1.886171","0","21.0523","134.843","134.843","0","19.16613","0.85",
"07.12.2002 04:00:00","-6.818775","0","0.875967","-81.19968","0","23.21991","-1.278052","120.2848","0","0","1.886173","10.8016","0","100.9687","0","17.6","17.2088","17.4044","1.886171","0","21.0523","141.5115","141.5115","0","19.16613","0.575",
"07.12.2002 05:00:00","-6.87058","0","0.8814765","-82.85575","0","22.77089","-1.288655","124.8009","0","0","1.886173","10.8016","0","105.2637","0","17.6","17.12179","17.36089","1.886171","0","21.0523","146.8246","146.8246","0","19.16613","0.375",
"07.12.2002 06:00:00","-18.6554","0","0.9581981","-97.703","0","19.43997","-1.06531","231.3083","0","0","1.886173","9.847574","0","205.0732","-0.5088716","19.96093","17.23818","18.59956","1.886171","0","21.0523","272.1274","272.1274","0","19.16613","0.175",
"07.12.2002 07:00:00","-4.032066","0","0.9403508","-114.3965","0","17.93704","-0.8905206","219.0638","0","54.55393","6.529061","7.623651","0","198.2441","0","20.78788","17.58361","19.18575","6.529059","54.55393","76.41589","257.7221","257.7221","0","15.3329","0.0375",
"07.12.2002 08:00:00","-3.824395","0","1.043365","-116.0458","0","17.69495","-0.8518558","206.1419","26.11624","38.07168","18.86173","14.13505","0","173.694","0","20.8","17.76812","19.28406","18.86173","64.18792","97.09283","242.5199","242.5199","0","14.04319","-0.125",
"07.12.2002 09:00:00","-3.75619","0","1.127248","-110.7881","0","18.1477","-0.8358849","207.6216","26.11624","38.07168","13.05812","20.64644","11.30924","162.7061","0","20.8","17.91715","19.35858","13.05812","64.18792","89.9995","244.2608","244.2608","0","12.75346","0.425",
"07.12.2002 10:00:00","-3.57399","0","1.087325","-97.69809","0","19.12219","-0.7978666","177.8134","26.11624","38.07168","13.05812","20.64644","30.17231","136.1532","0","20.8","18.2612","19.5306","13.05812","64.18792","89.9995","209.1922","209.1922","0","12.75346","1.8625",
"07.12.2002 11:00:00","-3.352973","0","1.039187","-82.49103","0","20.2675","-0.7683338","149.4748","26.11624","38.07168","13.05812","20.64644","39.20784","111.9716","0","20.8","18.49716","19.64858","13.05812","64.18792","89.9995","175.8527","175.8527","0","12.75346","3.6875",
"07.12.2002 12:00:00","-3.276795","0","1.186431","-77.41937","0","21.08955","-0.7666397","151.3664","26.11624","38.07168","18.86173","30.96966","31.33604","97.31963","0","20.8","18.46577","19.63288","18.86173","64.18792","102.1798","178.0781","178.0781","0","19.1302","4.3375",
"07.12.2002 13:00:00","-3.266222","0","1.215977","-76.43814","0","21.71229","-0.7514318","148.0465","26.11624","38.07168","18.86173","32.87557","38.35883","90.85152","0","20.8","18.58093","19.69046","18.86173","64.18792","106.0131","174.1723","174.1723","0","22.96342","4.4875",
"07.12.2002 14:00:00","-3.184994","0","1.166603","-71.64862","0","22.15631","-0.7177943","130.7126","26.11624","38.07168","13.05812","30.96966","50.37395","79.24475","0","20.8","18.89844","19.84922","13.05812","64.18792","96.37624","153.7796","153.7796","0","19.1302","5.1",
"07.12.2002 15:00:00","-3.104849","0","0.9860063","-67.58983","0","22.67542","-0.6916096","105.4714","26.11624","38.07168","13.05812","20.64644","53.52917","72.25071","0","20.8","19.13927","19.96963","13.05812","64.18792","89.9995","124.084","124.084","0","12.75346","5.5875",
"07.12.2002 16:00:00","-3.09241","0","0.9833017","-67.0709","0","23.48329","-0.7005505","110.7403","26.11624","38.07168","13.05812","20.64644","31.29709","77.62343","0","20.8","19.00376","19.90188","13.05812","64.18792","89.9995","130.2827","130.2827","0","12.75346","5.6375",
"07.12.2002 17:00:00","-3.183169","0","1.166429","-72.17085","0","24.58811","-0.7251194","135.1639","26.11624","38.07168","18.86173","30.96966","5.651924","83.2112","0","20.8","18.69643","19.74821","18.86173","64.18792","102.1798","159.0164","159.0164","0","19.1302","4.975",
"07.12.2002 18:00:00","-3.261945","0","1.347205","-76.65602","0","25.97741","-0.7306601","157.5495","26.11624","38.07168","18.86173","41.29288","0","85.6985","0","20.8","18.56042","19.68021","18.86173","64.18792","108.5566","185.3524","185.3524","0","25.50692","4.4125",
"07.12.2002 19:00:00","-3.300211","0","1.224047","-79.0542","0","27.23563","-0.7184688","139.2921","26.11624","68.04733","18.86173","32.87557","0","80.61984","0","20.8","18.60342","19.70171","18.86173","94.16357","135.9887","163.8731","163.8731","0","22.96342","4.1125",
"07.12.2002 20:00:00","-15.51208","0","0.8323309","-69.45584","0","29.0988","-0.7854155","105.6965","2.611624","55.90327","12.33267","7.623651","0","90.44597","0","20.07441","18.46099","19.2677","12.33267","58.5149","86.18047","124.3488","124.3488","0","15.3329","3.8125",
"07.12.2002 21:00:00","-16.92696","0","0.8407627","-70.61126","0","28.75716","-0.8272547","125.5261","2.611624","55.90327","6.529061","7.623651","0","109.9877","0","20","18.35356","19.17678","6.529059","58.5149","80.37686","147.6778","147.6778","0","15.3329","3.5125",
"07.12.2002 22:00:00","-17.04448","0","0.8782783","-72.66611","0","28.36942","-0.8340583","132.7882","2.611624","55.90327","6.529061","9.529564","0","113.0196","0","20","18.30771","19.15385","6.529059","58.5149","84.21008","156.2214","156.2214","0","19.16613","3.2125",
"07.12.2002 23:00:00","-17.24974","0","0.8866524","-75.03745","0","28.46663","-0.8503028","162.91","2.611624","1.349339","6.529061","9.529564","0","142.8088","0","20","18.14147","19.07074","6.529059","3.960963","29.65615","191.6589","191.6589","0","19.16613","2.9125",
"08.12.2002","-8.892215","0","0.8357496","-67.32759","0","31.96672","-1.051775","68.62262","2.611624","1.349339","1.886173","10.43816","0","61.2331","-10.22848","17.98387","17.859","17.92143","1.886171","3.960963","25.01327","80.7325","80.7325","0","19.16613","2.6125",
"08.12.2002 01:00:00","-6.33726","0","0.8243444","-66.96899","0","32.44183","-1.197647","91.48283","0","0","1.886173","10.80027","0","75.6876","-1.567967","17.60004","17.57142","17.58573","1.886171","0","21.0523","107.6269","107.6269","0","19.16613","2.375",
"08.12.2002 02:00:00","-6.381502","0","0.8289745","-68.0792","0","32.08059","-1.214648","97.57282","0","0","1.886173","10.8016","0","80.61892","-0.5558945","17.6","17.42971","17.51485","1.886171","0","21.0523","114.7916","114.7916","0","19.16613","2.2375",
"08.12.2002 03:00:00","-6.3897","0","0.8300769","-68.66096","0","31.72647","-1.226364","101.2001","0","0","1.886173","10.8016","0","83.66047","-8.772907E-02","17.6","17.33179","17.46589","1.886171","0","21.0523","119.059","119.059","0","19.16613","2.1375",
"08.12.2002 04:00:00","-6.38459","0","0.829344","-68.75767","0","32.05135","-1.233572","103.6499","0","0","1.886173","10.8016","0","85.97227","0","17.6","17.25158","17.42579","1.886171","0","21.0523","121.9411","121.9411","0","19.16613","2.1",
"08.12.2002 05:00:00","-6.397396","0","0.8304588","-68.86534","0","32.5559","-1.23827","105.8169","0","0","1.886173","10.8016","0","88.14241","0","17.6","17.17867","17.38933","1.886171","0","21.0523","124.4904","124.4904","0","19.16613","2.1",
"08.12.2002 06:00:00","-17.42387","0","0.9040941","-81.02451","0","28.60879","-1.009704","207.928","0","0","1.886173","9.847574","0","183.9404","-0.6911797","19.96298","17.31101","18.637","1.886171","0","21.0523","244.6212","244.6212","0","19.16613","2.1",
"08.12.2002 07:00:00","-3.721846","0","0.8804697","-95.18786","0","27.54187","-0.828505","193.4856","0","54.55393","6.529061","7.623651","0","174.51","0","20.78886","17.67115","19.23001","6.529059","54.55393","76.41589","227.6301","227.6301","0","15.3329","2.1",
"08.12.2002 08:00:00","-3.534599","0","0.9809252","-95.44499","0","28.33822","-0.7816857","176.8949","26.11624","38.07168","18.86173","14.13505","0","147.8578","0","20.8","17.86969","19.33484","18.86173","64.18792","97.09283","208.1117","208.1117","0","14.04319","2.1",
"08.12.2002 09:00:00","-3.474891","0","1.067249","-90.83759","0","29.12715","-0.7596334","176.1057","26.11624","38.07168","13.05812","20.64644","10.41193","136.1593","0","20.8","18.05266","19.42633","13.05812","64.18792","89.9995","207.1831","207.1831","0","12.75346","2.6625",
"08.12.2002 10:00:00","-3.266116","0","1.022139","-77.08319","0","29.49341","-0.7194812","143.1011","26.11624","38.07168","13.05812","20.64644","34.8652","107.0848","0","20.8","18.43728","19.61864","13.05812","64.18792","89.9995","168.3542","168.3542","0","12.75346","4.375",
"08.12.2002 11:00:00","-3.080872","0","0.9828518","-66.06992","0","29.16562","-0.7032048","123.2873","26.11624","38.07168","13.05812","20.64644","38.52278","90.58192","0","20.8","18.61597","19.70798","13.05812","64.18792","89.9995","145.0439","145.0439","0","12.75346","5.825",
"08.12.2002 12:00:00","-2.91402","0","1.111284","-57.37697","0","28.82986","-0.6877057","107.9334","26.11624","38.07168","18.86173","30.96966","43.97802","62.90414","0","20.8","18.80224","19.80112","18.86173","64.18792","102.1798","126.9805","126.9805","0","19.1302","7.0125",
"08.12.2002 13:00:00","-2.865162","0","1.132364","-54.52862","0","28.61342","-0.6922883","107.4508","26.11624","38.07168","18.86173","32.87557","34.47217","60.87952","0","20.8","18.76632","19.78316","18.86173","64.18792","106.0131","126.4127","126.4127","0","22.96342","7.4375",
"08.12.2002 14:00:00","-2.847893","0","1.096721","-53.33853","0","27.76776","-0.6835265","103.5449","26.11624","38.07168","13.05812","30.96966","40.47416","61.36876","-0.636867","20.8","18.89423","19.84711","13.05812","64.18792","96.37624","121.8176","121.8176","0","19.1302","7.65",
"08.12.2002 15:00:00","-2.916547","0","0.9479941","-57.03393","0","26.35972","-0.7113633","108.98","26.11624","38.07168","13.05812","20.64644","10.48147","79.23811","0","20.8","18.68584","19.74292","13.05812","64.18792","89.9995","128.2118","128.2118","0","12.75346","7.1125",
"08.12.2002 16:00:00","-3.004589","0","0.9668366","-61.98801","0","25.07488","-0.7246741","117.5795","26.11624","38.07168","13.05812","20.64644","9.846393","86.19186","0","20.8","18.63044","19.71522","13.05812","64.18792","89.9995","138.3288","138.3288","0","12.75346","6.3875",
"08.12.2002 17:00:00","-3.093999","0","1.149176","-66.94957","0","24.3788","-0.7347112","130.5893","26.11624","38.07168","18.86173","30.96966","1.241849","81.15525","0","20.8","18.57959","19.68979","18.86173","64.18792","102.1798","153.6344","153.6344","0","19.1302","5.7",
"08.12.2002 18:00:00","-3.169266","0","1.328449","-71.10526","0","24.24009","-0.736886","146.7285","26.11624","38.07168","18.86173","41.29288","0","78.31133","0","20.8","18.57314","19.68657","18.86173","64.18792","108.5566","172.6218","172.6218","0","25.50692","5.15",
"08.12.2002 19:00:00","-3.217816","0","1.207016","-74.10625","0","24.32247","-0.7290998","129.0857","26.11624","68.04733","18.86173","32.87557","0","72.80305","0","20.8","18.64759","19.7238","18.86173","94.16357","135.9887","151.8656","151.8656","0","22.96342","4.75",
"08.12.2002 20:00:00","-15.1293","0","0.818552","-65.55907","0","25.19221","-0.7993692","98.76738","2.611624","55.90327","12.33267","7.623651","0","84.02003","0","20.079","18.51567","19.29734","12.33267","58.5149","86.18047","116.1969","116.1969","0","15.3329","4.35",
"08.12.2002 21:00:00","-16.68603","0","0.8307261","-67.46816","0","23.89906","-0.8460357","119.0571","2.611624","55.90327","6.529061","7.623651","0","103.9428","0","20","18.41233","19.20617","6.529059","58.5149","80.37686","140.0671","140.0671","0","15.3329","3.95",
"08.12.2002 22:00:00","-16.90964","0","0.8727461","-70.452","0","22.18237","-0.8595996","127.5638","2.611624","55.90327","6.529061","9.529564","0","108.2308","0","20","18.3627","19.18135","6.529059","58.5149","84.21008","150.075","150.075","0","19.16613","3.55",
"08.12.2002 23:00:00","-17.12108","0","0.8815504","-73.35905","0","20.88174","-0.8841439","158.3935","2.611624","1.349339","6.529061","9.529564","0","138.6133","0","20","18.1946","19.0973","6.529059","3.960963","29.65615","186.3453","186.3453","0","19.16613","3.15",
"09.12.2002","-8.990192","0","0.8319476","-66.3577","0","22.75017","-1.087874","66.15215","2.611624","1.349339","1.886173","10.43111","0","59.43527","-10.73581","18.00394","17.91244","17.95819","1.886171","3.960963","25.01327","77.82606","77.82606","0","19.16613","2.75",
"09.12.2002 01:00:00","-6.370098","0","0.8275592","-68.36654","0","22.91625","-1.237535","91.42036","0","0","1.886173","10.79916","0","75.80573","-1.950418","17.60007","17.61951","17.60979","1.886171","0","21.0523","107.5534","107.5534","0","19.16613","2.1625",
"09.12.2002 02:00:00","-6.565225","0","0.8476846","-74.13786","0","23.33841","-1.253808","103.704","0","0","1.886173","10.8016","0","86.09131","-0.8059623","17.6","17.4637","17.53185","1.886171","0","21.0523","122.0047","122.0047","0","19.16613","1.4",
"09.12.2002 03:00:00","-6.772853","0","0.8694524","-80.18269","0","24.04465","-1.262092","114.5629","0","0","1.886173","10.8016","0","95.52287","-0.1970807","17.6","17.34587","17.47294","1.886171","0","21.0523","134.7799","134.7799","0","19.16613","0.6625",
"09.12.2002 04:00:00","-6.905626","0","0.8836313","-84.40678","0","24.69335","-1.26858","122.5039","0","0","1.886173","10.8016","0","102.6926","0","17.6","17.24873","17.42436","1.886171","0","21.0523","144.1222","144.1222","0","19.16613","0.15",
"09.12.2002 05:00:00","-7.048086","0","0.8985093","-88.565","0","25.21256","-1.274453","130.0971","0","0","1.886173","10.8016","0","109.7807","0","17.6","17.15809","17.37905","1.886171","0","21.0523","153.0555","153.0555","0","19.16613","-0.3125",
"09.12.2002 06:00:00","-19.19778","0","0.9803487","-105.9451","0","21.92567","-1.04938","239.7909","0","0","1.886173","9.847574","0","212.4947","-0.5041729","19.9604","17.27137","18.61588","1.886171","0","21.0523","282.1069","282.1069","0","19.16613","-0.75",
"09.12.2002 07:00:00","-4.183182","0","0.9682665","-125.1218","0","20.76827","-0.8719429","229.6649","0","54.55393","6.529061","7.623651","0","207.7844","0","20.78752","17.61308","19.2003","6.529059","54.55393","76.41589","270.194","270.194","0","15.3329","-1.0875",
"09.12.2002 08:00:00","-3.988411","0","1.077045","-128.5338","0","20.61346","-0.8321728","219.7209","26.11624","38.07168","18.86173","14.13505","0","185.2598","0","20.8","17.7923","19.29615","18.86173","64.18792","97.09283","258.4952","258.4952","0","14.04319","-1.3875",
"09.12.2002 09:00:00","-3.971874","0","1.172355","-127.1175","0","20.61864","-0.8186145","227.0858","26.11624","38.07168","13.05812","20.64644","7.991814","178.3432","0","20.8","17.93802","19.36901","13.05812","64.18792","89.9995","267.1597","267.1597","0","12.75346","-1.25",
"09.12.2002 10:00:00","-3.818688","0","1.138704","-114.904","0","20.87946","-0.7814961","196.9756","26.11624","38.07168","13.05812","20.64644","34.00395","151.1451","0","20.8","18.30927","19.55464","13.05812","64.18792","89.9995","231.736","231.736","0","12.75346","0.025",
"09.12.2002 11:00:00","-3.609489","0","1.093699","-99.59911","0","21.01578","-0.7535826","166.8631","26.11624","38.07168","13.05812","20.64644","45.6614","124.8424","0","20.8","18.58933","19.69466","13.05812","64.18792","89.9995","196.3095","196.3095","0","12.75346","1.7",
"09.12.2002 12:00:00","-3.448004","0","1.222055","-88.48318","0","21.31869","-0.7342613","153.3004","26.11624","38.07168","18.86173","30.96966","48.27984","94.65931","0","20.8","18.77493","19.78747","18.86173","64.18792","102.1798","180.3535","180.3535","0","19.1302","2.9875",
"09.12.2002 13:00:00","-3.320115","0","1.226359","-80.36284","0","21.68145","-0.7220656","139.3818","26.11624","38.07168","18.86173","32.87557","48.22806","80.27219","0","20.8","18.88223","19.84111","18.86173","64.18792","106.0131","163.9786","163.9786","0","22.96342","3.9625",
"09.12.2002 14:00:00","-3.244311","0","1.178238","-75.96544","0","22.40591","-0.699389","129.3809","26.11624","38.07168","13.05812","30.96966","49.36882","75.80658","0","20.8","19.07772","19.93886","13.05812","64.18792","96.37624","152.2128","152.2128","0","19.1302","4.4875",
"09.12.2002 15:00:00","-3.25229","0","1.016611","-76.49303","0","23.15932","-0.6949906","120.2129","26.11624","38.07168","13.05812","20.64644","40.52195","84.32255","0","20.8","19.07714","19.93857","13.05812","64.18792","89.9995","141.427","141.427","0","12.75346","4.4125",
"09.12.2002 16:00:00","-3.345996","0","1.037115","-82.09631","0","23.71252","-0.7174618","138.3511","26.11624","38.07168","13.05812","20.64644","20.60163","100.9333","0","20.8","18.81037","19.80518","13.05812","64.18792","89.9995","162.766","162.766","0","12.75346","3.7375",
"09.12.2002 17:00:00","-3.495232","0","1.233018","-91.45058","0","23.995","-0.73544","166.1676","26.11624","38.07168","18.86173","30.96966","2.742887","106.3404","0","20.8","18.60606","19.70303","18.86173","64.18792","102.1798","195.4912","195.4912","0","19.1302","2.65",
"09.12.2002 18:00:00","-3.574913","0","1.413922","-96.5797","0","24.03535","-0.741258","188.9875","26.11624","38.07168","18.86173","41.29288","0","106.6121","0","20.8","18.5403","19.67015","18.86173","64.18792","108.5566","222.3383","222.3383","0","25.50692","2.075",
"09.12.2002 19:00:00","-3.607397","0","1.289734","-98.89438","0","23.80037","-0.7367589","168.0065","26.11624","68.04733","18.86173","32.87557","0","101.0946","0","20.8","18.59227","19.69613","18.86173","94.16357","135.9887","197.6548","197.6548","0","22.96342","1.8125",
"09.12.2002 20:00:00","-17.24055","0","0.895936","-87.52962","0","24.1144","-0.8137354","127.9266","2.611624","55.90327","12.33267","7.623651","0","110.7847","0","20.05523","18.44887","19.25205","12.33267","58.5149","86.18047","150.5018","150.5018","0","15.3329","1.575",
"09.12.2002 21:00:00","-18.31394","0","0.9001141","-88.13837","0","22.56481","-0.8600324","146.9839","2.611624","55.90327","6.529061","7.623651","0","129.5849","0","20","18.34345","19.17172","6.529059","58.5149","80.37686","172.9222","172.9222","0","15.3329","1.375",
"09.12.2002 22:00:00","-18.41576","0","0.9367954","-90.09026","0","21.35353","-0.8718797","154.5986","2.611624","55.90327","6.529061","9.529564","0","132.5525","0","20","18.29443","19.14721","6.529059","58.5149","84.21008","181.8807","181.8807","0","19.16613","1.1125",
"09.12.2002 23:00:00","-18.52138","0","0.9412151","-91.88068","0","20.82174","-0.8924287","183.9858","2.611624","1.349339","6.529061","9.529564","0","161.6682","0","20","18.12689","19.06345","6.529059","3.960963","29.65615","216.4539","216.4539","0","19.16613","0.875",
"10.12.2002","-9.420688","0","0.884841","-82.06239","0","23.72004","-1.097661","86.10522","2.611624","1.349339","1.886173","10.4497","0","77.10596","-10.70957","17.95021","17.84277","17.89649","1.886171","3.960963","25.01327","101.3003","101.3003","0","19.16613","0.675",
"10.12.2002 01:00:00","-6.77078","0","0.8702907","-80.47804","0","25.03362","-1.235742","108.3126","0","0","1.886173","10.80152","0","90.57599","-1.581294","17.6","17.55826","17.57913","1.886171","0","21.0523","127.4266","127.4266","0","19.16613","0.6",
"10.12.2002 02:00:00","-6.7604","0","0.8691729","-80.0191","0","26.01249","-1.245928","112.291","0","0","1.886173","10.8016","0","93.69558","-0.6553634","17.6","17.41978","17.50989","1.886171","0","21.0523","132.1071","132.1071","0","19.16613","0.6625",
"10.12.2002 03:00:00","-6.743097","0","0.8675382","-79.31708","0","26.83882","-1.251404","114.3413","0","0","1.886173","10.8016","0","95.36906","-0.1664414","17.6","17.32114","17.46057","1.886171","0","21.0523","134.5192","134.5192","0","19.16613","0.7625",
"10.12.2002 04:00:00","-6.727424","0","0.8661238","-78.64265","0","27.22529","-1.257206","115.9364","0","0","1.886173","10.8016","0","96.91335","0","17.6","17.23749","17.41875","1.886171","0","21.0523","136.3958","136.3958","0","19.16613","0.8625",
"10.12.2002 05:00:00","-6.683973","0","0.861923","-77.66353","0","27.47613","-1.263475","116.8105","0","0","1.886173","10.8016","0","97.88976","0","17.6","17.1643","17.38215","1.886171","0","21.0523","137.4241","137.4241","0","19.16613","0.9625",
"10.12.2002 06:00:00","-18.00495","0","0.9302354","-89.38961","0","24.63622","-1.033618","218.6396","0","0","1.886173","9.847574","0","193.4804","-0.6557572","19.96206","17.29571","18.62888","1.886171","0","21.0523","257.2231","257.2231","0","19.16613","1.0625",
"10.12.2002 07:00:00","-3.850044","0","0.905946","-103.3521","0","24.09706","-0.8502895","203.3795","0","54.55393","6.529061","7.623651","0","183.5545","0","20.78844","17.65365","19.22105","6.529059","54.55393","76.41589","239.27","239.27","0","15.3329","1.1625",
"10.12.2002 08:00:00","-3.639565","0","1.004652","-102.8344","0","24.87594","-0.8032957","186.594","26.11624","38.07168","18.86173","14.13505","0","156.2642","0","20.8","17.85009","19.32504","18.86173","64.18792","97.09283","219.5223","219.5223","0","14.04319","1.2625",
"10.12.2002 09:00:00","-3.625568","0","1.101121","-101.4798","0","25.63046","-0.7895606","193.7603","26.11624","38.07168","13.05812","20.64644","3.720829","151.0277","0","20.8","17.95312","19.37656","13.05812","64.18792","89.9995","227.9533","227.9533","0","12.75346","1.425",
"10.12.2002 10:00:00","-3.515571","0","1.077181","-93.39287","0","26.25511","-0.7700156","177.3271","26.11624","38.07168","13.05812","20.64644","17.2549","136.7784","0","20.8","18.11479","19.4574","13.05812","64.18792","89.9995","208.6201","208.6201","0","12.75346","2.375",
"10.12.2002 11:00:00","-3.378826","0","1.048273","-84.31831","0","26.40927","-0.7540637","160.1436","26.11624","38.07168","13.05812","20.64644","25.07657","122.0751","0","20.8","18.26542","19.53271","13.05812","64.18792","89.9995","188.4043","188.4043","0","12.75346","3.4625",
"10.12.2002 12:00:00","-3.268171","0","1.188861","-77.47533","0","26.6727","-0.7374672","151.972","26.11624","38.07168","18.86173","30.96966","33.27926","97.7124","0","20.8","18.42688","19.61344","18.86173","64.18792","102.1798","178.7906","178.7906","0","19.1302","4.3",
"10.12.2002 13:00:00","-3.136264","0","1.192632","-70.00433","0","27.36213","-0.7154103","136.7375","26.11624","38.07168","18.86173","32.87557","38.17818","82.0973","0","20.8","18.62334","19.71167","18.86173","64.18792","106.0131","160.8677","160.8677","0","22.96342","5.225",
"10.12.2002 14:00:00","-3.057576","0","1.143337","-65.33668","0","28.47251","-0.7059296","131.1949","26.11624","38.07168","13.05812","30.96966","35.20471","82.1846","0","20.8","18.65619","19.7281","13.05812","64.18792","96.37624","154.347","154.347","0","19.1302","5.85",
"10.12.2002 15:00:00","-3.053896","0","0.9786538","-65.17984","0","29.04884","-0.7075616","123.7085","26.11624","38.07168","13.05812","20.64644","19.32573","91.09315","0","20.8","18.59795","19.69897","13.05812","64.18792","89.9995","145.5394","145.5394","0","12.75346","5.875",
"10.12.2002 16:00:00","-3.117265","0","0.9926107","-68.35883","0","29.27781","-0.7134451","130.631","26.11624","38.07168","13.05812","20.64644","7.210775","97.15371","0","20.8","18.51429","19.65714","13.05812","64.18792","89.9995","153.6835","153.6835","0","12.75346","5.4875",
"10.12.2002 17:00:00","-3.208901","0","1.177258","-73.40838","0","28.80661","-0.7205606","144.5154","26.11624","38.07168","18.86173","30.96966","0.5453815","92.17287","0","20.8","18.46175","19.63088","18.86173","64.18792","102.1798","170.0181","170.0181","0","19.1302","4.8625",
"10.12.2002 18:00:00","-3.26526","0","1.353867","-76.57577","0","28.14355","-0.7242216","159.6952","26.11624","38.07168","18.86173","41.29288","0","88.16155","0","20.8","18.46002","19.63001","18.86173","64.18792","108.5566","187.8767","187.8767","0","25.50692","4.475",
"10.12.2002 19:00:00","-3.302411","0","1.229798","-78.75734","0","27.01799","-0.7226008","140.1489","26.11624","68.04733","18.86173","32.87557","0","81.91938","0","20.8","18.53255","19.66628","18.86173","94.16357","135.9887","164.881","164.881","0","22.96342","4.2125",
"10.12.2002 20:00:00","-15.47905","0","0.8331466","-68.42862","0","26.71696","-0.8010746","106.6018","2.611624","55.90327","12.33267","7.623651","0","91.50603","0","20.07216","18.40298","19.23757","12.33267","58.5149","86.18047","125.4139","125.4139","0","15.3329","3.975",
"10.12.2002 21:00:00","-16.76498","0","0.8376117","-69.01991","0","24.9535","-0.8504643","125.084","2.611624","55.90327","6.529061","7.623651","0","109.7491","0","20","18.30742","19.15371","6.529059","58.5149","80.37686","147.1577","147.1577","0","15.3329","3.7125",
"10.12.2002 22:00:00","-16.83998","0","0.8730674","-70.5153","0","23.82387","-0.8615469","131.3158","2.611624","55.90327","6.529061","9.529564","0","111.873","0","20","18.26724","19.13362","6.529059","58.5149","84.21008","154.4891","154.4891","0","19.16613","3.475",
"10.12.2002 23:00:00","-16.95312","0","0.8776504","-72.26845","0","23.61117","-0.8798445","160.3697","2.611624","1.349339","6.529061","9.529564","0","140.6227","0","20","18.1085","19.05425","6.529059","3.960963","29.65615","188.6702","188.6702","0","19.16613","3.2125",
"11.12.2002","-8.714247","0","0.8257765","-64.62946","0","26.90724","-1.079051","66.02843","2.611624","1.349339","1.886173","10.43674","0","58.86549","-10.10818","17.98817","17.8306","17.90939","1.886171","3.960963","25.01327","77.68051","77.68051","0","19.16613","2.9125",
"11.12.2002 01:00:00","-6.263181","0","0.8195227","-65.64639","0","27.79467","-1.223142","90.39283","0","0","1.886173","10.80003","0","74.71243","-1.546703","17.60005","17.54266","17.57136","1.886171","0","21.0523","106.3445","106.3445","0","19.16613","2.4875",
"11.12.2002 02:00:00","-6.407195","0","0.8348997","-69.83233","0","28.37338","-1.236945","100.4279","0","0","1.886173","10.8016","0","83.06138","-0.4916773","17.6","17.3954","17.4977","1.886171","0","21.0523","118.1505","118.1505","0","19.16613","1.925",
"11.12.2002 03:00:00","-6.700165","0","0.866178","-78.5339","0","29.2239","-1.262111","123.065","0","0","1.886173","10.8016","0","103.9784","0","17.6","17.09694","17.34847","1.886171","0","21.0523","144.7823","144.7823","0","19.16613","0.825",
"11.12.2002 04:00:00","-6.813151","0","0.8781165","-81.20389","0","29.66369","-1.26678","127.8447","0","0","1.886173","10.8016","0","108.4716","0","17.6","17.01608","17.30804","1.886171","0","21.0523","150.4056","150.4056","0","19.16613","0.55",
"11.12.2002 05:00:00","-6.815648","0","0.8790894","-81.17756","0","28.90517","-1.263785","123.4196","0","0","1.886173","10.8016","0","104.0846","0","17.6","17.07376","17.33688","1.886171","0","21.0523","145.1996","145.1996","0","19.16613","0.575",
"11.12.2002 06:00:00","-18.48156","0","0.9549233","-96.05939","0","24.58569","-1.04026","229.1996","0","0","1.886173","9.847574","0","203.1963","-0.615007","19.96148","17.20997","18.58572","1.886171","0","21.0523","269.6466","269.6466","0","19.16613","0.3125",
"11.12.2002 07:00:00","-4.022525","0","0.943146","-115.0633","0","23.3373","-0.8627284","220.213","0","54.55393","6.529061","7.623651","0","199.2303","0","20.78798","17.56138","19.17468","6.529059","54.55393","76.41589","259.0741","259.0741","0","15.3329","-0.1125",
"11.12.2002 08:00:00","-3.846642","0","1.052908","-118.3984","0","23.69034","-0.8201857","209.6707","26.11624","38.07168","18.86173","14.13505","0","176.6856","0","20.8","17.74528","19.27264","18.86173","64.18792","97.09283","246.6714","246.6714","0","14.04319","-0.425",
"11.12.2002 09:00:00","-3.876517","0","1.159137","-120.3942","0","24.16853","-0.8095913","222.8773","26.11624","38.07168","13.05812","20.64644","3.037124","175.4973","0","20.8","17.83277","19.31638","13.05812","64.18792","89.9995","262.2086","262.2086","0","12.75346","-0.625",
"11.12.2002 10:00:00","-3.859479","0","1.155227","-118.8023","0","24.74499","-0.7960075","216.9864","26.11624","38.07168","13.05812","20.64644","11.12876","170.0098","0","20.8","17.93798","19.36899","13.05812","64.18792","89.9995","255.2781","255.2781","0","12.75346","-0.45",
"11.12.2002 11:00:00","-3.827551","0","1.148561","-116.261","0","25.21838","-0.7835779","210.1818","26.11624","38.07168","13.05812","20.64644","17.14113","163.8285","0","20.8","18.03782","19.41891","13.05812","64.18792","89.9995","247.2727","247.2727","0","12.75346","-0.175",
"11.12.2002 12:00:00","-3.812201","0","1.310011","-114.9975","0","25.82094","-0.7717198","216.568","26.11624","38.07168","18.86173","30.96966","20.14207","147.5088","0","20.8","18.12989","19.46495","18.86173","64.18792","102.1798","254.7859","254.7859","0","19.1302","-0.0375",
"11.12.2002 13:00:00","-3.822705","0","1.34443","-115.0756","0","26.11037","-0.7623963","217.5609","26.11624","38.07168","18.86173","32.87557","21.89578","144.0214","0","20.8","18.19751","19.49875","18.86173","64.18792","106.0131","255.9539","255.9539","0","22.96342","0",
"11.12.2002 14:00:00","-3.827137","0","1.313712","-115.3073","0","25.48992","-0.7620499","218.2059","26.11624","38.07168","13.05812","30.96966","20.66879","149.3472","0","20.8","18.22671","19.51336","13.05812","64.18792","96.37624","256.7128","256.7128","0","19.1302","0",
"11.12.2002 15:00:00","-3.826872","0","1.149187","-115.7007","0","24.5655","-0.7692134","203.7979","26.11624","38.07168","13.05812","20.64644","14.64522","157.7439","0","20.8","18.2055","19.50275","13.05812","64.18792","89.9995","239.7622","239.7622","0","12.75346","-0.0625",
"11.12.2002 16:00:00","-3.827696","0","1.149236","-116.2891","0","24.00501","-0.7778739","206.187","26.11624","38.07168","13.05812","20.64644","6.468322","159.8848","0","20.8","18.16025","19.48012","13.05812","64.18792","89.9995","242.573","242.573","0","12.75346","-0.1625",
"11.12.2002 17:00:00","-3.858436","0","1.319777","-118.4269","0","24.18238","-0.7811012","221.6366","26.11624","38.07168","18.86173","30.96966","0.5170251","151.4294","0","20.8","18.12661","19.4633","18.86173","64.18792","102.1798","260.749","260.749","0","19.1302","-0.3875",
"11.12.2002 18:00:00","-3.880095","0","1.488823","-120.0692","0","24.76743","-0.7781979","240.1488","26.11624","38.07168","18.86173","41.29288","0","145.7183","0","20.8","18.13088","19.46544","18.86173","64.18792","108.5566","282.528","282.528","0","25.50692","-0.5625",
"11.12.2002 19:00:00","-3.896713","0","1.359752","-121.1389","0","25.50868","-0.7661612","214.2778","26.11624","68.04733","18.86173","32.87557","0","138.3081","0","20.8","18.20391","19.50196","18.86173","94.16357","135.9887","252.0915","252.0915","0","22.96342","-0.6625",
"11.12.2002 20:00:00","-18.87744","0","0.959607","-107.4239","0","26.63557","-0.8399292","166.0161","2.611624","55.90327","12.33267","7.623635","0","146.7011","0","20.03816","18.07265","19.05541","12.33267","58.5149","86.18047","195.313","195.313","0","15.3329","-0.7625",
