"Date/Time","Internal Natural vent.","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Relative Humidity","Fanger PMV","Zone Heating","Task Lighting","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","Cooling (Electricity)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"11.12.2002 21:00:00","-19.6478","0","0.9619397","-107.643","0","25.60514","-0.8804415","184.9811","2.611624","55.90327","6.529061","7.623651","0","165.5762","0","20","17.97305","18.98653","6.529059","58.5149","80.37686","217.6248","217.6248","0","15.3329","-0.8625",
"11.12.2002 22:00:00","-19.70006","0","0.9966259","-108.9307","0","24.53076","-0.8908293","191.9448","2.611624","55.90327","6.529061","9.529564","0","167.5047","0","20","17.92648","18.96324","6.529059","58.5149","84.21008","225.8174","225.8174","0","19.16613","-1.025",
"11.12.2002 23:00:00","-19.70448","0","0.9965234","-109.3629","0","24.04137","-0.9104874","219.5437","2.611624","1.349339","6.529061","9.529564","0","195.012","0","20","17.76433","18.88217","6.529059","3.960963","29.65615","258.2867","258.2867","0","19.16613","-1.1",
"12.12.2002","-9.322603","0","0.9396364","-98.09785","0","27.06689","-1.127464","116.0983","2.611624","1.349339","1.886173","10.47112","0","102.9575","-8.54694","17.86083","17.47048","17.66566","1.886171","3.960963","25.01327","136.5862","136.5862","0","19.16613","-1.225",
"12.12.2002 01:00:00","-7.2468","0","0.9252613","-95.78651","0","27.05242","-1.26222","138.3625","0","0","1.886173","10.8016","0","117.0782","0","17.6","17.18639","17.3932","1.886171","0","21.0523","162.7794","162.7794","0","19.16613","-1.175",
"12.12.2002 02:00:00","-7.172702","0","0.9170259","-93.371","0","27.19401","-1.275621","139.6794","0","0","1.886173","10.8016","0","118.6807","0","17.6","17.05092","17.32546","1.886171","0","21.0523","164.3287","164.3287","0","19.16613","-0.9125",
"12.12.2002 03:00:00","-7.113162","0","0.9103799","-90.9793","0","27.33013","-1.284176","139.5008","0","0","1.886173","10.8016","0","118.8432","0","17.6","16.954","17.277","1.886171","0","21.0523","164.1186","164.1186","0","19.16613","-0.6125",
"12.12.2002 04:00:00","-7.09463","0","0.9085187","-90.17181","0","26.94601","-1.293602","140.74","0","0","1.886173","10.8016","0","120.2164","0","17.6","16.86946","17.23473","1.886171","0","21.0523","165.5765","165.5765","0","19.16613","-0.5",
"12.12.2002 05:00:00","-7.030175","0","0.9017966","-88.39839","0","26.45473","-1.30327","140.4091","0","0","1.886173","10.8016","0","120.0878","0","17.6","16.79738","17.19869","1.886171","0","21.0523","165.1872","165.1872","0","19.16613","-0.3125",
"12.12.2002 06:00:00","-18.70646","0","0.9650357","-99.51455","0","22.97916","-1.076135","243.4135","0","0","1.886173","9.847574","0","216.9441","-0.5658537","19.95937","16.94308","18.45122","1.886171","0","21.0523","286.3688","286.3688","0","19.16613","-0.075",
"12.12.2002 07:00:00","-4.010495","0","0.9396532","-113.6783","0","21.68478","-0.8956342","228.9737","0","54.55393","6.529061","7.623651","0","208.1669","0","20.78799","17.31714","19.05257","6.529059","54.55393","76.41589","269.3808","269.3808","0","15.3329","0.0625",
"12.12.2002 08:00:00","-3.760189","0","1.033431","-112.1216","0","21.99679","-0.8520543","212.0682","26.11624","38.07168","18.86173","14.13505","0","180.113","0","20.8","17.52594","19.16297","18.86173","64.18792","97.09283","249.4919","249.4919","0","14.04319","0.225",
"12.12.2002 09:00:00","-3.735549","0","1.126923","-109.7597","0","23.02541","-0.8370783","218.5613","26.11624","38.07168","13.05812","20.64644","1.616361","173.719","0","20.8","17.62699","19.2135","13.05812","64.18792","89.9995","257.131","257.131","0","12.75346","0.4875",
"12.12.2002 10:00:00","-3.707683","0","1.120404","-106.8863","0","23.74066","-0.8241924","211.5501","26.11624","38.07168","13.05812","20.64644","4.724552","167.5609","0","20.8","17.71107","19.25554","13.05812","64.18792","89.9995","248.8825","248.8825","0","12.75346","0.85",
"12.12.2002 11:00:00","-3.651323","0","1.108791","-103.1702","0","24.10947","-0.8141537","203.6428","26.11624","38.07168","13.05812","20.64644","7.707328","160.5431","0","20.8","17.79391","19.29696","13.05812","64.18792","89.9995","239.5797","239.5797","0","12.75346","1.25",
"12.12.2002 12:00:00","-3.615043","0","1.264774","-100.2586","0","24.8195","-0.8026474","206.1305","26.11624","38.07168","18.86173","30.96966","9.338135","142.6512","0","20.8","17.87634","19.33817","18.86173","64.18792","102.1798","242.5065","242.5065","0","19.1302","1.5875",
"12.12.2002 13:00:00","-3.593828","0","1.292193","-98.39738","0","25.20232","-0.7867019","201.3315","26.11624","38.07168","18.86173","32.87557","20.83937","134.4237","0","20.8","18.01198","19.40599","18.86173","64.18792","106.0131","236.8606","236.8606","0","22.96342","1.825",
"12.12.2002 14:00:00","-3.398354","0","1.218212","-86.12936","0","25.81121","-0.7305841","165.382","26.11624","38.07168","13.05812","30.96966","58.89951","107.3945","0","20.8","18.56214","19.68107","13.05812","64.18792","96.37624","194.567","194.567","0","19.1302","3.2125",
"12.12.2002 15:00:00","-3.234362","0","1.017398","-74.70892","0","26.34094","-0.7063611","130.7561","26.11624","38.07168","13.05812","20.64644","52.67785","95.49959","0","20.8","18.7632","19.7816","13.05812","64.18792","89.9995","153.8307","153.8307","0","12.75346","4.6875",
"12.12.2002 16:00:00","-3.186524","0","1.008211","-71.497","0","25.16138","-0.7288458","133.7449","26.11624","38.07168","13.05812","20.64644","25.66292","99.59158","0","20.8","18.58177","19.69088","13.05812","64.18792","89.9995","157.347","157.347","0","12.75346","5.1625",
"12.12.2002 17:00:00","-3.205907","0","1.177132","-73.60894","0","24.26611","-0.7600705","151.7116","26.11624","38.07168","18.86173","30.96966","4.671854","99.28799","0","20.8","18.33124","19.56562","18.86173","64.18792","102.1798","178.4842","178.4842","0","19.1302","4.825",
"12.12.2002 18:00:00","-3.261835","0","1.351977","-76.72969","0","24.40802","-0.7681456","169.6446","26.11624","38.07168","18.86173","41.29288","0","97.85754","0","20.8","18.25407","19.52703","18.86173","64.18792","108.5566","199.5819","199.5819","0","25.50692","4.4125",
"12.12.2002 19:00:00","-3.306715","0","1.229258","-79.24799","0","24.69068","-0.7610106","150.9341","26.11624","68.04733","18.86173","32.87557","0","92.33568","0","20.8","18.30589","19.55294","18.86173","94.16357","135.9887","177.5696","177.5696","0","22.96342","4.1125",
"12.12.2002 20:00:00","-15.60471","0","0.8357392","-69.47946","0","25.72042","-0.8323212","117.4528","2.611624","55.90327","12.33267","7.623651","0","102.2158","0","20.0699","18.16866","19.11928","12.33267","58.5149","86.18047","138.1797","138.1797","0","15.3329","3.8125",
"12.12.2002 21:00:00","-16.90516","0","0.8423153","-70.5324","0","25.09967","-0.8748866","136.6296","2.611624","55.90327","6.529061","7.623651","0","121.106","0","20","18.07026","19.03513","6.529059","58.5149","80.37686","160.7408","160.7408","0","15.3329","3.5125",
"12.12.2002 22:00:00","-17.10429","0","0.8828185","-72.88901","0","24.52769","-0.8819616","144.0527","2.611624","55.90327","6.529061","9.529564","0","124.3147","0","20","18.02781","19.0139","6.529059","58.5149","84.21008","169.4737","169.4737","0","19.16613","3.2125",
"12.12.2002 23:00:00","-17.32171","0","0.8918647","-75.34869","0","23.96684","-0.9007376","174.2153","2.611624","1.349339","6.529061","9.529564","0","154.1507","0","20","17.86586","18.93293","6.529059","3.960963","29.65615","204.9591","204.9591","0","19.16613","2.9125",
"13.12.2002","-8.450694","0","0.8388487","-67.41265","0","26.3956","-1.112036","75.80921","2.611624","1.349339","1.886173","10.4573","0","67.27308","-8.973834","17.92698","17.57982","17.7534","1.886171","3.960963","25.01327","89.18731","89.18731","0","19.16613","2.6125",
"13.12.2002 01:00:00","-6.455628","0","0.8380201","-69.35715","0","25.94252","-1.256016","103.2792","0","0","1.886173","10.80154","0","85.87771","-0.2011154","17.6","17.28627","17.44313","1.886171","0","21.0523","121.5049","121.5049","0","19.16613","2.125",
"13.12.2002 02:00:00","-6.666268","0","0.8594127","-75.12114","0","24.84141","-1.277516","115.4602","0","0","1.886173","10.8016","0","97.06084","0","17.6","17.12814","17.36407","1.886171","0","21.0523","135.8355","135.8355","0","19.16613","1.4",
"13.12.2002 03:00:00","-6.907778","0","0.8846437","-81.59402","0","23.61869","-1.295042","126.8353","0","0","1.886173","10.8016","0","107.6248","0","17.6","17.0064","17.3032","1.886171","0","21.0523","149.218","149.218","0","19.16613","0.6625",
"13.12.2002 04:00:00","-7.010833","0","0.8942794","-85.31764","0","22.65832","-1.309867","134.0739","0","0","1.886173","10.8016","0","114.2877","0","17.6","16.90821","17.2541","1.886171","0","21.0523","157.734","157.734","0","19.16613","0.15",
"13.12.2002 05:00:00","-7.109127","0","0.9058211","-89.11443","0","22.46958","-1.319924","140.7222","0","0","1.886173","10.8016","0","120.4157","0","17.6","16.82386","17.21193","1.886171","0","21.0523","165.5556","165.5556","0","19.16613","-0.3125",
"13.12.2002 06:00:00","-19.38132","0","0.9899749","-106.7794","0","19.59221","-1.094125","252.3518","0","0","1.886173","9.847574","0","225.1263","-0.539019","19.95891","16.94684","18.45288","1.886171","0","21.0523","296.8844","296.8844","0","19.16613","-0.75",
"13.12.2002 07:00:00","-4.228549","0","0.9785443","-126.2226","0","18.22968","-0.9165001","244.049","0","54.55393","6.529061","7.623651","0","222.1931","0","20.78748","17.30113","19.04431","6.529059","54.55393","76.41589","287.1165","287.1165","0","15.3329","-1.0875",
"13.12.2002 08:00:00","-4.010772","0","1.084455","-129.1881","0","17.8453","-0.8772896","233.604","26.11624","38.07168","18.86173","14.13505","0","199.1688","0","20.8","17.49533","19.14767","18.86173","64.18792","97.09283","274.8282","274.8282","0","14.04319","-1.3875",
"13.12.2002 09:00:00","-4.0069","0","1.182679","-128.9144","0","17.80388","-0.8663414","243.0783","26.11624","38.07168","13.05812","20.64644","7.526307","194.0978","0","20.8","17.6183","19.20915","13.05812","64.18792","89.9995","285.9745","285.9745","0","12.75346","-1.375",
"13.12.2002 10:00:00","-3.924481","0","1.164292","-122.1014","0","17.98397","-0.843815","225.8845","26.11624","38.07168","13.05812","20.64644","31.51671","178.4917","0","20.8","17.84815","19.32408","13.05812","64.18792","89.9995","265.7465","265.7465","0","12.75346","-0.675",
"13.12.2002 11:00:00","-3.805832","0","1.138148","-113.0152","0","18.45653","-0.8157017","204.839","26.11624","38.07168","13.05812","20.64644","43.0836","159.569","0","20.8","18.11175","19.45588","13.05812","64.18792","89.9995","240.987","240.987","0","12.75346","0.2625",
"13.12.2002 12:00:00","-3.713597","0","1.281597","-105.9358","0","19.27444","-0.791598","198.4375","26.11624","38.07168","18.86173","30.96966","51.53612","133.1663","0","20.8","18.32134","19.56067","18.86173","64.18792","102.1798","233.4559","233.4559","0","19.1302","1.0375",
"13.12.2002 13:00:00","-3.645933","0","1.298595","-100.8227","0","20.30494","-0.7729856","189.5714","26.11624","38.07168","18.86173","32.87557","54.38758","121.9583","0","20.8","18.45297","19.62648","18.86173","64.18792","106.0131","223.0253","223.0253","0","22.96342","1.6125",
"13.12.2002 14:00:00","-3.597869","0","1.256933","-97.92236","0","20.97136","-0.7566743","182.6482","26.11624","38.07168","13.05812","30.96966","53.08814","120.4014","0","20.8","18.573","19.6865","13.05812","64.18792","96.37624","214.8802","214.8802","0","19.1302","1.925",
"13.12.2002 15:00:00","-3.592033","0","1.092427","-97.77852","0","20.96744","-0.7586342","170.0681","26.11624","38.07168","13.05812","20.64644","45.36971","128.6022","0","20.8","18.54361","19.67181","13.05812","64.18792","89.9995","200.0801","200.0801","0","12.75346","1.9375",
"13.12.2002 16:00:00","-3.63319","0","1.101535","-100.8452","0","20.73804","-0.7764633","180.2847","26.11624","38.07168","13.05812","20.64644","20.65469","138.0188","0","20.8","18.37317","19.58659","13.05812","64.18792","89.9995","212.0996","212.0996","0","12.75346","1.5875",
"13.12.2002 17:00:00","-3.723017","0","1.284224","-107.1296","0","20.68892","-0.7922662","203.8347","26.11624","38.07168","18.86173","30.96966","1.671682","138.1052","0","20.8","18.21828","19.50914","18.86173","64.18792","102.1798","239.8055","239.8055","0","19.1302","0.9",
"13.12.2002 18:00:00","-3.78487","0","1.460698","-111.2405","0","20.82265","-0.7967097","226.1579","26.11624","38.07168","18.86173","41.29288","0","136.5897","0","20.8","18.16709","19.48355","18.86173","64.18792","108.5566","266.0682","266.0682","0","25.50692","0.475",
"13.12.2002 19:00:00","-3.800998","0","1.332506","-112.5098","0","20.97052","-0.7901999","201.9682","26.11624","68.04733","18.86173","32.87557","0","129.7364","0","20.8","18.22243","19.51121","18.86173","94.16357","135.9887","237.6097","237.6097","0","22.96342","0.3375",
"13.12.2002 20:00:00","-18.27674","0","0.9334862","-99.04752","0","21.91231","-0.8642086","156.1902","2.611624","55.90327","12.33267","7.623635","0","137.8346","0","20.04427","18.08661","19.06544","12.33267","58.5149","86.18047","183.7532","183.7532","0","15.3329","0.2375",
"13.12.2002 21:00:00","-19.14728","0","0.9358891","-99.50681","0","21.29854","-0.9037253","175.2844","2.611624","55.90327","6.529061","7.623651","0","156.7272","0","20","17.98497","18.99249","6.529059","58.5149","80.37686","206.217","206.217","0","15.3329","0.075",
"13.12.2002 22:00:00","-19.2602","0","0.9725248","-100.8717","0","20.61511","-0.911784","182.3309","2.611624","55.90327","6.529061","9.529564","0","158.9849","0","20","17.93599","18.968","6.529059","58.5149","84.21008","214.507","214.507","0","19.16613","-0.0625",
"13.12.2002 23:00:00","-19.39415","0","0.9776331","-102.4419","0","19.92996","-0.9322595","211.7728","2.611624","1.349339","6.529061","9.529564","0","188.2519","0","20","17.76459","18.88229","6.529059","3.960963","29.65615","249.1444","249.1444","0","19.16613","-0.225",
"14.12.2002","-9.153821","0","0.919146","-91.43891","0","22.12916","-1.15094","108.7111","2.611624","1.349339","1.886173","10.47015","0","96.32536","-8.332653","17.86595","17.46763","17.66679","1.886171","3.960963","25.01327","127.8954","127.8954","0","19.16613","-0.3625",
"14.12.2002 01:00:00","-7.059919","0","0.899703","-88.40544","0","22.5944","-1.284263","130.0979","0","0","1.886173","10.8016","0","109.8247","0","17.6","17.18569","17.39285","1.886171","0","21.0523","153.0564","153.0564","0","19.16613","-0.275",
"14.12.2002 02:00:00","-7.007637","0","0.8933647","-85.9717","0","23.19574","-1.294936","131.2922","0","0","1.886173","10.8016","0","111.382","0","17.6","17.05112","17.32556","1.886171","0","21.0523","154.4615","154.4615","0","19.16613","0.05",
"14.12.2002 03:00:00","-6.900892","0","0.8816455","-82.57131","0","23.52251","-1.302189","129.7471","0","0","1.886173","10.8016","0","110.2808","0","17.6","16.95885","17.27942","1.886171","0","21.0523","152.6437","152.6437","0","19.16613","0.45",
"14.12.2002 04:00:00","-6.799911","0","0.8693848","-79.78555","0","24.07038","-1.30787","128.4874","0","0","1.886173","10.8016","0","109.3141","0","17.6","16.88044","17.24022","1.886171","0","21.0523","151.1616","151.1616","0","19.16613","0.725",
"14.12.2002 05:00:00","-6.764639","0","0.8649997","-77.98989","0","25.01221","-1.310963","128.1366","0","0","1.886173","10.8016","0","109.2503","0","17.6","16.80705","17.20353","1.886171","0","21.0523","150.7489","150.7489","0","19.16613","0.9875",
"14.12.2002 06:00:00","-18.08289","0","0.9288336","-88.1076","0","22.7468","-1.078128","229.6739","0","0","1.886173","9.847574","0","204.813","-0.6872974","19.9599","16.95461","18.45726","1.886171","0","21.0523","270.2046","270.2046","0","19.16613","1.2875",
"14.12.2002 07:00:00","-3.852841","0","0.9001015","-100.8557","0","22.60137","-0.8910281","214.6088","0","54.55393","6.529061","7.623651","0","195.1171","0","20.7885","17.32882","19.05866","6.529059","54.55393","76.41589","252.4809","252.4809","0","15.3329","1.525",
"14.12.2002 08:00:00","-3.614563","0","0.9929351","-99.11479","0","23.70922","-0.8424208","196.2811","26.11624","38.07168","18.86173","14.13505","0","166.6763","0","20.8","17.53443","19.16721","18.86173","64.18792","97.09283","230.9189","230.9189","0","14.04319","1.725",
"14.12.2002 09:00:00","-3.583094","0","1.089637","-96.70439","0","25.13474","-0.8160636","197.9001","26.11624","38.07168","13.05812","20.64644","10.54817","156.7305","0","20.8","17.72314","19.26157","13.05812","64.18792","89.9995","232.8236","232.8236","0","12.75346","2.1125",
"14.12.2002 10:00:00","-3.353093","0","1.069047","-83.01115","0","26.13963","-0.7555441","155.5918","26.11624","38.07168","13.05812","20.64644","56.34459","119.4199","0","20.8","18.28196","19.54098","13.05812","64.18792","89.9995","183.0491","183.0491","0","12.75346","4.3",
"14.12.2002 11:00:00","-3.044235","0","1.06737","-70.13918","0","26.78266","-0.713483","120.5674","26.11624","38.07168","13.05812","20.64644","69.6483","90.0988","0","20.8","18.67616","19.73808","13.05812","64.18792","89.9995","141.844","141.844","0","12.75346","6.8125",
"14.12.2002 12:00:00","-2.759099","0","1.181072","-54.56235","0","27.66598","-0.6776897","88.5584","26.11624","38.07168","18.86173","30.96966","72.68214","59.86436","-9.227452","20.8","18.99767","19.89883","18.86173","64.18792","102.1798","104.1863","104.1863","0","19.1302","9.1",
"14.12.2002 13:00:00","-2.775149","0","1.293055","-60.10164","0","28.22151","-0.7000758","108.2318","26.11624","38.07168","18.86173","32.87557","41.52475","75.42755","-6.973723","20.8","18.72699","19.76349","18.86173","64.18792","106.0131","127.3316","127.3316","0","22.96342","9.3125",
"14.12.2002 14:00:00","-2.805747","0","1.276993","-63.19146","0","27.77322","-0.694685","113.5612","26.11624","38.07168","13.05812","30.96966","45.67816","81.34408","-6.1387","20.8","18.79108","19.79554","13.05812","64.18792","96.37624","133.6014","133.6014","0","19.1302","8.9625",
"14.12.2002 15:00:00","-2.892537","0","1.025043","-59.69125","0","26.66431","-0.724907","115.5402","26.11624","38.07168","13.05812","20.64644","10.08016","88.08824","0","20.8","18.54089","19.67044","13.05812","64.18792","89.9995","135.9296","135.9296","0","12.75346","8.125",
"14.12.2002 16:00:00","-3.044374","0","1.022261","-64.87663","0","25.95897","-0.7413864","127.7271","26.11624","38.07168","13.05812","20.64644","2.921319","97.64883","0","20.8","18.42376","19.61188","13.05812","64.18792","89.9995","150.2671","150.2671","0","12.75346","6.975",
"14.12.2002 17:00:00","-3.198037","0","1.204823","-70.91039","0","26.09256","-0.7450593","141.2439","26.11624","38.07168","18.86173","30.96966","0.2692088","93.13488","0","20.8","18.38814","19.59407","18.86173","64.18792","102.1798","166.1693","166.1693","0","19.1302","6.1",
"14.12.2002 18:00:00","-3.188959","0","1.356256","-70.78857","0","26.49255","-0.7413716","150.0663","26.11624","38.07168","18.86173","41.29288","0","84.82889","0","20.8","18.40651","19.60325","18.86173","64.18792","108.5566","176.5486","176.5486","0","25.50692","5.8625",
"14.12.2002 19:00:00","-3.150658","0","1.210925","-68.59872","0","26.78744","-0.7292349","124.6798","26.11624","68.04733","18.86173","32.87557","0","73.00133","0","20.8","18.50242","19.65121","18.86173","94.16357","135.9887","146.6821","146.6821","0","22.96342","6.025",
"14.12.2002 20:00:00","-14.40775","0","0.8212287","-57.80166","0","27.54257","-0.7960907","92.45708","2.611624","55.90327","12.33267","7.623567","0","79.32255","0","20.10096","18.39337","19.24717","12.33267","58.5149","86.18047","108.773","108.773","0","15.3329","6.1625",
"14.12.2002 21:00:00","-16.20836","0","0.8761734","-60.89281","0","26.60899","-0.8421279","113.7858","2.611624","55.90327","6.529061","7.62364","0","100.7618","0","20","18.31226","19.15613","6.529059","58.5149","80.37686","133.8656","133.8656","0","15.3329","6.325",
"14.12.2002 22:00:00","-15.96869","0","0.9670449","-66.00642","0","25.63794","-0.8501207","121.511","2.611624","55.90327","6.529061","9.529564","0","105.4456","0","20","18.28819","19.1441","6.529059","58.5149","84.21008","142.9541","142.9541","0","19.16613","6.525",
"14.12.2002 23:00:00","-15.56149","0","0.9090104","-59.82447","0","25.52843","-0.8656782","140.707","2.611624","1.349339","6.529061","9.529564","0","124.7816","0","20","18.15176","19.07588","6.529059","3.960963","29.65615","165.5376","165.5376","0","19.16613","6.6625",
"15.12.2002","-7.022657","0","0.9192245","-55.14078","0","29.18388","-1.068108","47.66645","2.611624","1.349339","1.886173","10.4564","0","40.70065","-5.903492","17.93124","17.89086","17.91105","1.886171","3.960963","25.01327","56.07817","56.07817","0","19.16613","6.825",
"15.12.2002 01:00:00","-5.516013","0","0.8699793","-51.38906","0","30.00577","-1.207168","67.2833","0","0","1.886173","10.8016","0","54.6697","0","17.6","17.62107","17.61054","1.886171","0","21.0523","79.15682","79.15682","0","19.16613","6.65",
"15.12.2002 02:00:00","-5.671465","0","0.8259313","-49.89976","0","30.79046","-1.21674","70.88316","0","0","1.886173","10.8016","0","57.75615","0","17.6","17.48823","17.54412","1.886171","0","21.0523","83.39195","83.39195","0","19.16613","6.1875",
"15.12.2002 03:00:00","-5.766612","0","0.8158458","-51.27754","0","31.12285","-1.224252","75.93967","0","0","1.886173","10.8016","0","62.26038","0","17.6","17.39048","17.49524","1.886171","0","21.0523","89.34079","89.34079","0","19.16613","5.6875",
"15.12.2002 04:00:00","-5.796676","0","0.7951813","-51.1212","0","31.23803","-1.231114","78.57806","0","0","1.886173","10.8016","0","64.48473","0","17.6","17.31178","17.45589","1.886171","0","21.0523","92.44478","92.44478","0","19.16613","5.3125",
"15.12.2002 05:00:00","-5.75379","0","0.7688122","-49.82439","0","31.3021","-1.237379","79.27832","0","0","1.886173","10.8016","0","64.91473","0","17.6","17.24751","17.42375","1.886171","0","21.0523","93.26861","93.26861","0","19.16613","5.075",
"15.12.2002 06:00:00","-16.11267","0","0.844927","-61.50179","0","27.59159","-1.008034","180.0797","0","0","1.886173","9.847574","0","159.4405","-0.9756216","19.967","17.38115","18.67407","1.886171","0","21.0523","211.8584","211.8584","0","19.16613","4.8125",
"15.12.2002 07:00:00","-3.431931","0","0.827579","-76.48276","0","26.5103","-0.827433","168.6262","0","54.55393","6.529061","7.623651","0","151.9641","0","20.79041","17.73971","19.26506","6.529059","54.55393","76.41589","198.3837","198.3837","0","15.3329","4.575",
"15.12.2002 08:00:00","-3.291822","0","0.9255552","-77.36996","0","27.51832","-0.7803096","151.4023","26.11624","38.07168","18.86173","14.13505","0","125.9647","0","20.8","17.93992","19.36996","18.86173","64.18792","97.09283","178.1204","178.1204","0","14.04319","4.375",
"15.12.2002 09:00:00","-3.304349","0","1.02785","-77.67928","0","28.97268","-0.7629424","158.6241","26.11624","38.07168","13.05812","20.64644","2.39954","122.5371","0","20.8","18.04105","19.42053","13.05812","64.18792","89.9995","186.6165","186.6165","0","12.75346","4.3625",
"15.12.2002 10:00:00","-3.28235","0","1.028016","-76.0015","0","30.14186","-0.7446653","151.938","26.11624","38.07168","13.05812","20.64644","9.584584","116.6627","0","20.8","18.15474","19.47737","13.05812","64.18792","89.9995","178.7506","178.7506","0","12.75346","4.7125",
"15.12.2002 11:00:00","-3.263228","0","1.025834","-73.94588","0","30.66965","-0.7310523","145.499","26.11624","38.07168","13.05812","20.64644","13.52928","111.0949","0","20.8","18.25197","19.52598","13.05812","64.18792","89.9995","171.1753","171.1753","0","12.75346","5.0875",
"15.12.2002 12:00:00","-3.224699","0","1.181757","-71.92805","0","30.8242","-0.7210047","144.6481","26.11624","38.07168","18.86173","30.96966","15.77392","93.82761","0","20.8","18.3481","19.57405","18.86173","64.18792","102.1798","170.1742","170.1742","0","19.1302","5.325",
"15.12.2002 13:00:00","-3.175617","0","1.203259","-69.84519","0","31.55713","-0.7028219","138.2112","26.11624","38.07168","18.86173","32.87557","24.79111","84.5932","0","20.8","18.50488","19.65244","18.86173","64.18792","106.0131","162.6014","162.6014","0","22.96342","5.525",
"15.12.2002 14:00:00","-3.041022","0","1.139318","-62.03157","0","32.63554","-0.6434591","108.293","26.11624","38.07168","13.05812","30.96966","58.07116","62.06378","-0.4898697","20.8","19.0448","19.9224","13.05812","64.18792","96.37624","127.4035","127.4035","0","19.1302","6.5375",
"15.12.2002 15:00:00","-2.890409","0","0.9394844","-54.58698","0","33.06572","-0.6167441","80.55245","26.11624","38.07168","13.05812","20.64644","55.14011","51.84294","-0.3122254","20.8","19.28562","20.04281","13.05812","64.18792","89.9995","94.76759","94.76759","0","12.75346","7.475",
"15.12.2002 16:00:00","-2.849182","0","0.9301298","-53.0494","0","33.89133","-0.6359633","89.20535","26.11624","38.07168","13.05812","20.64644","22.64973","60.54241","0","20.8","19.05029","19.92515","13.05812","64.18792","89.9995","104.9475","104.9475","0","12.75346","7.6375",
"15.12.2002 17:00:00","-2.931036","0","1.113375","-57.04323","0","34.73339","-0.6573256","108.0272","26.11624","38.07168","18.86173","30.96966","5.783937","63.39898","-0.1949359","20.8","18.78342","19.79171","18.86173","64.18792","102.1798","127.0909","127.0909","0","19.1302","7.1",
"15.12.2002 18:00:00","-2.963927","0","1.285923","-59.0847","0","35.37838","-0.6619667","122.3382","26.11624","38.07168","18.86173","41.29288","0","61.19562","0","20.8","18.6972","19.7486","18.86173","64.18792","108.5566","143.9274","143.9274","0","25.50692","6.8",
"15.12.2002 19:00:00","-2.957662","0","1.152686","-58.98251","0","36.07873","-0.6517845","102.0764","26.11624","68.04733","18.86173","32.87557","0","53.05235","0","20.8","18.75535","19.77768","18.86173","94.16357","135.9887","120.0899","120.0899","0","22.96342","6.8",
"15.12.2002 20:00:00","-13.4514","0","0.751141","-48.53497","0","37.85774","-0.7181603","77.83678","2.611624","55.90327","12.33267","7.623651","0","65.1895","0","20.09233","18.62822","19.36027","12.33267","58.5149","86.18047","91.57269","91.57269","0","15.3329","6.8",
"15.12.2002 21:00:00","-14.85052","0","0.7522353","-47.29826","0","37.2175","-0.7631765","89.40578","2.611624","55.90327","6.529061","7.623651","0","76.76941","0","20","18.52952","19.26476","6.529059","58.5149","80.37686","105.1833","105.1833","0","15.3329","6.8",
"15.12.2002 22:00:00","-14.83981","0","0.7846544","-47.32803","0","35.89526","-0.7730606","92.90295","2.611624","55.90327","6.529061","9.529564","0","77.1074","0","20","18.49527","19.24764","6.529059","58.5149","84.21008","109.2976","109.2976","0","19.16613","6.8",
"15.12.2002 23:00:00","-14.76525","0","0.781419","-47.07656","0","35.37463","-0.792252","119.0143","2.611624","1.349339","6.529061","9.529564","0","103.2024","0","20","18.34643","19.17321","6.529059","3.960963","29.65615","140.0168","140.0168","0","19.16613","6.8",
"16.12.2002","-8.226627","0","0.7240492","-39.88033","0","39.65252","-0.9719414","30.92191","2.611624","1.349339","1.886173","10.37161","0","27.90049","-10.30926","18.16005","18.09792","18.12898","1.886171","3.960963","25.01327","36.37872","36.37872","0","19.16613","6.7375",
"16.12.2002 01:00:00","-5.148326","0","0.6943001","-37.00177","0","41.06922","-1.12769","46.1475","0","0","1.886173","10.7894","0","36.58535","-2.892293","17.60614","17.82986","17.718","1.886171","0","21.0523","54.29118","54.29118","0","19.16613","6.825",
"16.12.2002 02:00:00","-4.975209","0","0.6794273","-35.00536","0","41.50245","-1.14484","47.01814","0","0","1.886173","10.8016","0","36.86106","-2.009223","17.6","17.70814","17.65407","1.886171","0","21.0523","55.31545","55.31545","0","19.16613","7.0875",
"16.12.2002 03:00:00","-4.872831","0","0.6683369","-33.40076","0","43.24312","-1.145378","47.10572","0","0","1.886173","10.8016","0","36.80274","-1.609275","17.6","17.63382","17.61691","1.886171","0","21.0523","55.41849","55.41849","0","19.16613","7.325",
"16.12.2002 04:00:00","-4.78895","0","0.6594152","-32.10528","0","45.58472","-1.141034","47.01363","0","0","1.886173","10.8016","0","36.64616","-1.338031","17.6","17.57704","17.58852","1.886171","0","21.0523","55.31016","55.31016","0","19.16613","7.525",
"16.12.2002 05:00:00","-4.768806","0","0.6568575","-31.45124","0","48.51825","-1.132337","47.58106","0","0","1.886173","10.8016","0","37.11819","-1.090676","17.6","17.52464","17.56232","1.886171","0","21.0523","55.97773","55.97773","0","19.16613","7.6625",
"16.12.2002 06:00:00","-13.6758","0","0.7403933","-39.74619","0","43.88989","-0.8923063","140.7171","0","0","1.886173","9.847574","0","123.2645","-0.841682","19.9753","17.66971","18.8225","1.886171","0","21.0523","165.5495","165.5495","0","19.16613","7.825",
"16.12.2002 07:00:00","-2.860455","0","0.7122526","-49.77686","0","42.75158","-0.7053661","124.906","0","54.55393","6.529061","7.623651","0","111.3342","0","20.7917","18.04015","19.41592","6.529059","54.55393","76.41589","146.9483","146.9483","0","15.3329","8.025",
"16.12.2002 08:00:00","-2.736994","0","0.8099639","-49.09659","0","44.07051","-0.6546093","102.7944","26.11624","38.07168","18.86173","14.13505","0","83.26991","0","20.8","18.25294","19.52647","18.86173","64.18792","97.09283","120.9346","120.9346","0","14.04319","8.1625",
"16.12.2002 09:00:00","-2.722314","0","0.9057399","-47.7882","0","45.52333","-0.6365256","105.1285","26.11624","38.07168","13.05812","20.64644","1.250291","78.07699","0","20.8","18.36041","19.58021","13.05812","64.18792","89.9995","123.6806","123.6806","0","12.75346","8.3875",
"16.12.2002 10:00:00","-2.703969","0","0.90081","-46.42516","0","46.70412","-0.6202887","100.0413","26.11624","38.07168","13.05812","20.64644","3.542163","73.54747","0","20.8","18.44944","19.62472","13.05812","64.18792","89.9995","117.6957","117.6957","0","12.75346","8.625",
"16.12.2002 11:00:00","-2.649086","0","0.8904639","-44.08198","0","47.21813","-0.6083877","93.71381","26.11624","38.07168","13.05812","20.64644","5.989266","68.1012","0","20.8","18.53587","19.66794","13.05812","64.18792","89.9995","110.2515","110.2515","0","12.75346","9.0125",
"16.12.2002 12:00:00","-2.602769","0","1.046056","-41.89596","0","47.80196","-0.5960686","88.00796","26.11624","38.07168","18.86173","30.96966","7.527534","53.79925","-2.928771","20.8","18.62858","19.71429","18.86173","64.18792","102.1798","103.5388","103.5388","0","19.1302","9.3875",
"16.12.2002 13:00:00","-2.594261","0","1.076596","-40.86537","0","47.51621","-0.5828903","82.92843","26.11624","38.07168","18.86173","32.87557","16.67757","49.15184","-5.048609","20.8","18.76056","19.78028","18.86173","64.18792","106.0131","97.56285","97.56285","0","22.96342","9.625",
"16.12.2002 14:00:00","-2.349161","0","0.9949847","-32.27367","0","46.76478","-0.5404497","55.27803","26.11624","38.07168","13.05812","30.96966","49.09571","40.52518","-16.59427","20.80107","19.24112","20.0211","13.05812","64.18792","96.37624","65.03298","65.03298","0","19.1302","11.075",
"16.12.2002 15:00:00","-1.115891","0","0.7842023","-25.63277","0","46.11714","-0.5128444","38.30001","26.11624","38.07168","13.05812","20.40496","44.71833","34.52694","-14.69103","20.89678","19.4651","20.18094","13.05812","64.18792","89.9995","45.05884","45.05884","0","12.75346","12.525",
"16.12.2002 16:00:00","-0.753419","0","0.7709884","-23.85983","0","44.76818","-0.5246928","40.3494","26.11624","38.07168","13.05812","20.13673","21.59146","36.77268","-14.15593","20.92762","19.33888","20.13325","13.05812","64.18792","89.9995","47.46989","47.46989","0","12.75346","12.9625",
"16.12.2002 17:00:00","-1.508854","0","0.9471833","-24.83913","0","44.45215","-0.5529754","42.57381","26.11624","38.07168","18.86173","30.45464","4.429467","36.98093","-21.22549","20.85929","19.14377","20.00153","18.86173","64.18792","102.1798","50.08683","50.08683","0","19.1302","12.625",
"16.12.2002 18:00:00","-2.223896","0","1.130177","-26.58358","0","43.91662","-0.5730131","49.07574","26.11624","38.07168","18.86173","41.27024","0","38.24981","-25.71713","20.80045","19.0727","19.93657","18.86173","64.18792","108.5566","57.73616","57.73616","0","25.50692","12.2125",
"16.12.2002 19:00:00","-2.258963","0","1.004995","-28.00544","0","43.11246","-0.5715842","36.53703","26.11624","68.04733","18.86173","32.87556","0","25.46972","-19.38495","20.8","19.13411","19.96705","18.86173","94.16357","135.9887","42.98474","42.98474","0","22.96342","11.9125",
"16.12.2002 20:00:00","-7.132741","0","0.61761","-25.1808","0","43.36712","-0.6154814","37.07414","2.611624","55.90327","12.33267","7.623651","0","28.65613","0","20.38647","19.04052","19.7135","12.33267","58.5149","86.18047","43.61664","43.61664","0","15.3329","11.55",
"16.12.2002 21:00:00","-10.06612","0","0.6348072","-24.65792","0","42.54538","-0.6652801","44.5673","2.611624","55.90327","6.529061","7.623621","0","35.85723","0","20.15871","18.95821","19.55846","6.529059","58.5149","80.37686","52.43212","52.43212","0","15.3329","11.2125",
"16.12.2002 22:00:00","-11.58885","0","0.6793817","-25.11554","0","40.98872","-0.6950052","47.32253","2.611624","55.90327","6.529061","9.529564","0","36.09768","0","20.04722","18.9092","19.47821","6.529059","58.5149","84.21008","55.67356","55.67356","0","19.16613","10.9125",
"16.12.2002 23:00:00","-12.33765","0","0.6880874","-26.11722","0","39.60176","-0.7271711","75.43786","2.611624","1.349339","6.529061","9.529564","0","63.88155","0","20.00084","18.74292","19.37188","6.529059","3.960963","29.65615","88.7504","88.7504","0","19.16613","10.6125",
"17.12.2002","-7.833348","0","0.6547377","-23.37834","0","42.367","-0.8885516","6.343918","2.611624","1.349339","1.886173","10.26339","0","5.30012","-8.751973","18.42753","18.50823","18.46788","1.886171","3.960963","25.01327","7.463433","7.463433","0","19.16613","10.25",
"17.12.2002 01:00:00","-4.759923","0","0.6351722","-24.18925","0","42.82014","-1.060176","18.95117","0","0","1.886173","10.72954","0","14.5139","-5.176441","17.6833","18.2346","17.95895","1.886171","0","21.0523","22.29549","22.29549","0","19.16613","9.475",
"17.12.2002 02:00:00","-4.883182","0","0.6732333","-30.44565","0","41.61051","-1.101862","30.57844","0","0","1.886173","10.78595","0","23.80503","-4.064529","17.61979","18.05868","17.83923","1.886171","0","21.0523","35.97464","35.97464","0","19.16613","8.2875",
"17.12.2002 03:00:00","-5.2211","0","0.7199266","-38.09167","0","39.89214","-1.127111","44.17567","0","0","1.886173","10.80159","0","34.32461","-2.331452","17.6","17.92526","17.76263","1.886171","0","21.0523","51.97137","51.97137","0","19.16613","7.05",
"17.12.2002 04:00:00","-5.421056","0","0.7363708","-42.73525","0","38.43718","-1.144139","53.2602","0","0","1.886173","10.8016","0","41.81551","-1.718635","17.6","17.82397","17.71199","1.886171","0","21.0523","62.65906","62.65906","0","19.16613","6.1625",
"17.12.2002 05:00:00","-5.624574","0","0.7470598","-46.34222","0","36.81751","-1.160185","60.57137","0","0","1.886173","10.8016","0","48.5088","-1.87275","17.6","17.73746","17.66873","1.886171","0","21.0523","71.26044","71.26044","0","19.16613","5.4625",
"17.12.2002 06:00:00","-16.16332","0","0.8449549","-61.72826","0","30.26992","-0.9439578","163.0995","0","0","1.886173","9.847574","0","142.5024","-1.003389","19.97176","17.83585","18.9038","1.886171","0","21.0523","191.8818","191.8818","0","19.16613","4.7625",
"17.12.2002 07:00:00","-3.50099","0","0.8385794","-79.88837","0","26.65506","-0.7810124","154.9055","0","54.55393","6.529061","7.623651","0","137.8748","0","20.79038","18.15975","19.47507","6.529059","54.55393","76.41589","182.2418","182.2418","0","15.3329","4.125",
"17.12.2002 08:00:00","-3.406426","0","0.9512014","-84.2001","0","25.63264","-0.749407","143.0193","26.11624","38.07168","18.86173","14.13505","0","116.3745","0","20.8","18.33486","19.56743","18.86173","64.18792","97.09283","168.2579","168.2579","0","14.04319","3.5875",
"17.12.2002 09:00:00","-3.424787","0","1.052566","-85.3269","0","25.9569","-0.7390022","152.1024","26.11624","38.07168","13.05812","20.64644","7.085281","113.87","0","20.8","18.44269","19.62135","13.05812","64.18792","89.9995","178.944","178.944","0","12.75346","3.4",
"17.12.2002 10:00:00","-3.391423","0","1.044203","-82.17213","0","26.39658","-0.7096142","138.5733","26.11624","38.07168","13.05812","20.64644","27.78344","101.3584","0","20.8","18.71355","19.75678","13.05812","64.18792","89.9995","163.0274","163.0274","0","12.75346","3.8375",
"17.12.2002 11:00:00","-3.302462","0","1.034765","-77.69622","0","26.84496","-0.6862842","125.0089","26.11624","38.07168","13.05812","20.64644","37.79602","89.35752","0","20.8","18.93223","19.86611","13.05812","64.18792","89.9995","147.0693","147.0693","0","12.75346","4.5375",
"17.12.2002 12:00:00","-3.206278","0","1.174633","-72.59399","0","28.31202","-0.6653425","119.1893","26.11624","38.07168","18.86173","30.96966","43.33327","67.41504","0","20.8","19.08","19.94","18.86173","64.18792","102.1798","140.2227","140.2227","0","19.1302","5.05",
"17.12.2002 13:00:00","-3.18466","0","1.197851","-70.33051","0","30.16811","-0.6466058","115.2205","26.11624","38.07168","18.86173","32.87557","43.5754","60.88839","0","20.8","19.16347","19.98174","18.86173","64.18792","106.0131","135.5535","135.5535","0","22.96342","5.325",
"17.12.2002 14:00:00","-3.178629","0","1.165343","-69.92458","0","31.69029","-0.6338219","116.3391","26.11624","38.07168","13.05812","30.96966","41.92962","65.73134","0","20.8","19.19857","19.99928","13.05812","64.18792","96.37624","136.8695","136.8695","0","19.1302","5.4",
"17.12.2002 15:00:00","-3.226666","0","1.012667","-72.30452","0","32.36325","-0.6390073","113.7416","26.11624","38.07168","13.05812","20.64644","27.67292","79.4621","0","20.8","19.08712","19.94356","13.05812","64.18792","89.9995","133.8136","133.8136","0","12.75346","5.15",
"17.12.2002 16:00:00","-3.302801","0","1.030504","-76.77381","0","31.74137","-0.6548416","124.5124","26.11624","38.07168","13.05812","20.64644","9.73562","89.06492","0","20.8","18.94577","19.87289","13.05812","64.18792","89.9995","146.4852","146.4852","0","12.75346","4.625",
"17.12.2002 17:00:00","-3.439189","0","1.231765","-84.30231","0","30.5087","-0.6714352","144.0228","26.11624","38.07168","18.86173","30.96966","0.7104043","88.60016","0","20.8","18.84496","19.82248","18.86173","64.18792","102.1798","169.4386","169.4386","0","19.1302","3.9625",
"17.12.2002 18:00:00","-3.464892","0","1.408712","-87.49664","0","29.60861","-0.6807621","161.0455","26.11624","38.07168","18.86173","41.29288","0","85.63934","0","20.8","18.81661","19.8083","18.86173","64.18792","108.5566","189.4653","189.4653","0","25.50692","3.6375",
"17.12.2002 19:00:00","-3.499242","0","1.274478","-87.69463","0","29.4247","-0.6762919","138.7887","26.11624","68.04733","18.86173","32.87557","0","78.02843","0","20.8","18.87567","19.83783","18.86173","94.16357","135.9887","163.2808","163.2808","0","22.96342","3.5375",
"17.12.2002 20:00:00","-16.40815","0","0.8746623","-75.57547","0","30.4712","-0.7499918","102.2783","2.611624","55.90327","12.33267","7.623651","0","86.70021","0","20.06615","18.73553","19.40084","12.33267","58.5149","86.18047","120.3274","120.3274","0","15.3329","3.4375",
"17.12.2002 21:00:00","-17.42899","0","0.8617707","-73.53843","0","30.04711","-0.7922053","118.1174","2.611624","55.90327","6.529061","7.623651","0","102.4135","0","20","18.63157","19.31578","6.529059","58.5149","80.37686","138.9617","138.9617","0","15.3329","3.3375",
"17.12.2002 22:00:00","-17.50445","0","0.8989524","-74.93439","0","29.60818","-0.7996017","124.9253","2.611624","55.90327","6.529061","9.529564","0","105.1157","0","20","18.57782","19.28891","6.529059","58.5149","84.21008","146.971","146.971","0","19.16613","3.175",
"17.12.2002 23:00:00","-17.55228","0","0.8984469","-75.52935","0","29.31817","-0.8189293","152.999","2.611624","1.349339","6.529061","9.529564","0","133.0338","0","20","18.40501","19.20251","6.529059","3.960963","29.65615","179.9989","179.9989","0","19.16613","3.0375",
"18.12.2002","-9.531889","0","0.8566119","-67.954","0","32.89624","-1.013903","62.53587","2.611624","1.349339","1.886173","10.41713","0","56.73206","-11.5354","18.0375","18.12408","18.08079","1.886171","3.960963","25.01327","73.57161","73.57161","0","19.16613","2.9375",
"18.12.2002 01:00:00","-6.352196","0","0.8392105","-64.53932","0","33.61927","-1.165135","80.25568","0","0","1.886173","10.8015","0","64.97858","-1.161334","17.6","17.83947","17.71974","1.886171","0","21.0523","94.41845","94.41845","0","19.16613","3.2125",
"18.12.2002 02:00:00","-6.26083","0","0.8454767","-62.54482","0","33.43204","-1.180917","81.5405","0","0","1.886173","10.8016","0","65.81033","-8.223545E-02","17.6","17.70772","17.65386","1.886171","0","21.0523","95.93","95.93","0","19.16613","3.775",
"18.12.2002 03:00:00","-6.052607","0","0.8348386","-58.83841","0","33.48083","-1.189695","79.23689","0","0","1.886173","10.8016","0","64.08978","0","17.6","17.62196","17.61098","1.886171","0","21.0523","93.21987","93.21987","0","19.16613","4.375",
"18.12.2002 04:00:00","-6.001512","0","0.899369","-62.56391","0","33.8232","-1.196138","84.46537","0","0","1.886173","10.8016","0","69.83862","0","17.6","17.54635","17.57317","1.886171","0","21.0523","99.37103","99.37103","0","19.16613","4.85",
"18.12.2002 05:00:00","-6.030705","0","0.8960157","-60.51759","0","34.50558","-1.199568","83.83305","0","0","1.886173","10.8016","0","69.58189","0","17.6","17.48022","17.54011","1.886171","0","21.0523","98.62714","98.62714","0","19.16613","5.1875",
"18.12.2002 06:00:00","-16.67752","0","0.9795927","-71.78363","0","30.54745","-0.9699641","181.9147","0","0","1.886173","9.847574","0","161.7784","-0.6713653","19.9641","17.61115","18.78762","1.886171","0","21.0523","214.0173","214.0173","0","19.16613","5.55",
"18.12.2002 07:00:00","-3.396838","0","0.957796","-83.83176","0","29.48585","-0.7876571","165.1496","0","54.55393","6.529061","7.623651","0","149.6689","0","20.79071","17.96647","19.37859","6.529059","54.55393","76.41589","194.2937","194.2937","0","15.3329","5.8875",
"18.12.2002 08:00:00","-3.159344","0","0.955096","-72.04514","0","29.9501","-0.7423378","133.316","26.11624","38.07168","18.86173","14.13505","0","110.6562","0","20.8","18.17087","19.48544","18.86173","64.18792","97.09283","156.8423","156.8423","0","14.04319","6.125",
"18.12.2002 09:00:00","-3.123603","0","1.026368","-67.52905","0","30.77601","-0.7279043","133.2915","26.11624","38.07168","13.05812","20.64644","3.79178","101.95","0","20.8","18.28402","19.54201","13.05812","64.18792","89.9995","156.8135","156.8135","0","12.75346","6.45",
"18.12.2002 10:00:00","-2.938794","0","0.9771819","-57.03036","0","31.92683","-0.7039421","113.0016","26.11624","38.07168","13.05812","20.64644","17.87985","84.56269","0","20.8","18.46729","19.63365","13.05812","64.18792","89.9995","132.9431","132.9431","0","12.75346","7.725",
"18.12.2002 11:00:00","-2.670304","0","0.94559","-46.84917","0","33.01752","-0.6768979","91.11521","26.11624","38.07168","13.05812","20.64644","30.58286","66.6248","0","20.8","18.68106","19.74053","13.05812","64.18792","89.9995","107.1944","107.1944","0","12.75346","9.4625",
"18.12.2002 12:00:00","-2.467183","0","1.168167","-44.89382","0","34.14734","-0.652199","78.33842","26.11624","38.07168","18.86173","30.96966","36.10344","56.84088","-10.29303","20.8","18.86864","19.83432","18.86173","64.18792","102.1798","92.16283","92.16283","0","19.1302","10.9125",
"18.12.2002 13:00:00","-2.319168","0","1.145645","-36.79403","0","34.81845","-0.6347778","62.63242","26.11624","38.07168","18.86173","32.87557","35.81778","48.54364","-16.12099","20.8","18.99913","19.89957","18.86173","64.18792","106.0131","73.6852","73.6852","0","22.96342","11.9625",
"18.12.2002 14:00:00","-2.209635","0","1.054547","-30.58461","0","35.00824","-0.6248878","55.41388","26.11624","38.07168","13.05812","30.96637","33.36841","48.83749","-19.44013","20.80307","19.07677","19.93992","13.05812","64.18792","96.37624","65.19281","65.19281","0","19.1302","12.6125",
"18.12.2002 15:00:00","-1.832027","0","0.8612061","-28.32947","0","34.51938","-0.6222875","51.39725","26.11624","38.07168","13.05812","20.54686","25.36653","47.7836","-13.42967","20.83286","19.09049","19.96168","13.05812","64.18792","89.9995","60.46736","60.46736","0","12.75346","12.8625",
"18.12.2002 16:00:00","-2.078232","0","0.8495359","-28.42651","0","33.86357","-0.632225","52.6591","26.11624","38.07168","13.05812","20.56326","11.54043","48.35493","-13.17052","20.81231","19.03371","19.92301","13.05812","64.18792","89.9995","61.95188","61.95188","0","12.75346","12.5875",
"18.12.2002 17:00:00","-2.36506","0","1.028785","-31.83689","0","33.17309","-0.645864","57.73157","26.11624","38.07168","18.86173","30.96947","0.8391644","44.6461","-15.51072","20.8","18.96596","19.88298","18.86173","64.18792","102.1798","67.91949","67.91949","0","19.1302","11.8375",
"18.12.2002 18:00:00","-2.429213","0","1.206347","-34.36312","0","32.88545","-0.6483882","64.82587","26.11624","38.07168","18.86173","41.29288","0","44.1883","-19.60019","20.8","18.96398","19.88199","18.86173","64.18792","108.5566","76.26572","76.26572","0","25.50692","11.375",
"18.12.2002 19:00:00","-2.41705","0","1.080735","-35.59214","0","32.59802","-0.6409564","50.12243","26.11624","68.04733","18.86173","32.87557","0","31.47078","-14.38769","20.8","19.04779","19.92389","18.86173","94.16357","135.9887","58.96757","58.96757","0","22.96342","11.175",
"18.12.2002 20:00:00","-8.494302","0","0.7081258","-32.1643","0","32.54467","-0.6904168","45.69173","2.611624","55.90327","12.33267","7.62365","0","36.79374","0","20.31446","18.95767","19.63607","12.33267","58.5149","86.18047","53.75497","53.75497","0","15.3329","10.975",
"18.12.2002 21:00:00","-11.673","0","0.7944688","-36.07193","0","31.05771","-0.7456791","58.42198","2.611624","55.90327","6.529061","7.623616","0","49.35825","0","20.07771","18.87314","19.47543","6.529059","58.5149","80.37686","68.73175","68.73175","0","15.3329","10.775",
"18.12.2002 22:00:00","-12.71858","0","0.7601624","-31.12676","0","28.53671","-0.7775134","57.01117","2.611624","55.90327","6.529061","9.529564","0","45.45779","0","20","18.82755","19.41377","6.529059","58.5149","84.21008","67.07197","67.07197","0","19.16613","10.575",
"18.12.2002 23:00:00","-12.80403","0","0.7206028","-29.20858","0","26.93658","-0.8035038","82.21542","2.611624","1.349339","6.529061","9.529564","0","70.36353","0","20","18.67272","19.33636","6.529059","3.960963","29.65615","96.72401","96.72401","0","19.16613","10.3125",
"19.12.2002","-7.687177","0","0.6697656","-24.85447","0","28.83397","-0.9681342","8.339137","2.611624","1.349339","1.886173","10.28937","0","7.199658","-8.737962","18.37142","18.44197","18.4067","1.886171","3.960963","25.01327","9.81075","9.81075","0","19.16613","10.075",
"19.12.2002 01:00:00","-4.61445","0","0.6319118","-23.7532","0","29.45321","-1.134956","19.98556","0","0","1.886173","10.74512","0","15.58425","-5.055493","17.66043","18.17597","17.9182","1.886171","0","21.0523","23.51241","23.51241","0","19.16613","9.5625",
"19.12.2002 02:00:00","-4.623349","0","0.6348583","-26.13561","0","29.67305","-1.164383","26.68375","0","0","1.886173","10.78708","0","21.1369","-4.638799","17.62382","18.0238","17.82381","1.886171","0","21.0523","31.39265","31.39265","0","19.16613","8.8625",
"19.12.2002 03:00:00","-4.743802","0","0.6603866","-30.26731","0","30.34998","-1.175547","34.72583","0","0","1.886173","10.79856","0","27.24612","-3.526433","17.60258","17.91414","17.75836","1.886171","0","21.0523","40.85392","40.85392","0","19.16613","8.1",
"19.12.2002 04:00:00","-4.913357","0","0.6802782","-33.47441","0","31.18822","-1.181179","41.44154","0","0","1.886173","10.8016","0","32.1397","-2.314463","17.6","17.8263","17.71315","1.886171","0","21.0523","48.75475","48.75475","0","19.16613","7.55",
"19.12.2002 05:00:00","-5.100521","0","0.6919096","-35.8796","0","31.87645","-1.185053","46.86642","0","0","1.886173","10.8016","0","36.80305","-2.065438","17.6","17.74992","17.67496","1.886171","0","21.0523","55.13697","55.13697","0","19.16613","7.0875",
