"Date/Time","Internal Natural vent.","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Relative Humidity","Fanger PMV","Zone Heating","Task Lighting","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","Cooling (Electricity)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"19.12.2002 06:00:00","-14.87965","0","0.7880148","-48.19396","0","27.62815","-0.9580381","144.6245","0","0","1.886173","9.847574","0","126.177","-1.044127","19.97516","17.86165","18.9184","1.886171","0","21.0523","170.1465","170.1465","0","19.16613","6.65",
"19.12.2002 07:00:00","-3.18558","0","0.7769997","-63.068","0","25.44437","-0.7860501","133.8355","0","54.55393","6.529061","7.623651","0","118.7903","0","20.79107","18.19744","19.49425","6.529059","54.55393","76.41589","157.4535","157.4535","0","15.3329","6.3125",
"19.12.2002 08:00:00","-3.067404","0","0.879044","-64.76756","0","25.15408","-0.7479807","116.8672","26.11624","38.07168","18.86173","14.13505","0","94.06138","0","20.8","18.38689","19.59344","18.86173","64.18792","97.09283","137.4908","137.4908","0","14.04319","6.0125",
"19.12.2002 09:00:00","-3.088667","0","0.9807214","-65.44425","0","25.94329","-0.7352531","123.7055","26.11624","38.07168","13.05812","20.64644","4.434728","91.15353","0","20.8","18.49151","19.64576","13.05812","64.18792","89.9995","145.5359","145.5359","0","12.75346","5.9",
"19.12.2002 10:00:00","-3.047144","0","0.9735202","-62.485","0","27.14606","-0.710388","113.2315","26.11624","38.07168","13.05812","20.64644","23.32113","81.81649","0","20.8","18.68065","19.74033","13.05812","64.18792","89.9995","133.2135","133.2135","0","12.75346","6.4",
"19.12.2002 11:00:00","-2.958584","0","0.9582081","-57.79507","0","27.96564","-0.684503","100.1968","26.11624","38.07168","13.05812","20.64644","35.18261","70.47499","0","20.8","18.88191","19.84096","13.05812","64.18792","89.9995","117.8785","117.8785","0","12.75346","7.1375",
"19.12.2002 12:00:00","-2.869169","0","1.100627","-53.36766","0","28.04751","-0.6699727","92.51584","26.11624","38.07168","18.86173","30.96966","39.43468","49.88874","0","20.8","19.02046","19.91023","18.86173","64.18792","102.1798","108.8422","108.8422","0","19.1302","7.7125",
"19.12.2002 13:00:00","-2.82214","0","1.12296","-51.20731","0","28.10178","-0.6604062","87.51725","26.11624","38.07168","18.86173","32.87557","39.64273","43.59259","-0.5214539","20.8","19.11672","19.95836","18.86173","64.18792","106.0131","102.9615","102.9615","0","22.96342","8.025",
"19.12.2002 14:00:00","-2.794662","0","1.083135","-49.95912","0","28.38769","-0.6554413","87.3643","26.11624","38.07168","13.05812","30.96966","36.03524","48.39521","-2.1453","20.8","19.15751","19.97876","13.05812","64.18792","96.37624","102.7815","102.7815","0","19.1302","8.1625",
"19.12.2002 15:00:00","-2.786781","0","0.9189214","-50.04656","0","28.81257","-0.6547253","81.58542","26.11624","38.07168","13.05812","20.64644","27.1181","54.11884","0","20.8","19.13811","19.96905","13.05812","64.18792","89.9995","95.98284","95.98284","0","12.75346","8.1375",
"19.12.2002 16:00:00","-2.846038","0","0.9349453","-52.62901","0","28.92226","-0.6630231","88.20074","26.11624","38.07168","13.05812","20.64644","10.82247","60.08997","0","20.8","19.0408","19.9204","13.05812","64.18792","89.9995","103.7656","103.7656","0","12.75346","7.85",
"19.12.2002 17:00:00","-2.9718","0","1.128279","-57.49021","0","28.69102","-0.6720423","100.1056","26.11624","38.07168","18.86173","30.96966","0.7838499","56.15576","0","20.8","18.95849","19.87924","18.86173","64.18792","102.1798","117.7713","117.7713","0","19.1302","7.325",
"19.12.2002 18:00:00","-3.034937","0","1.309219","-60.87424","0","28.41665","-0.6759536","113.5894","26.11624","38.07168","18.86173","41.29288","0","53.11057","0","20.8","18.93968","19.86984","18.86173","64.18792","108.5566","133.6346","133.6346","0","25.50692","6.9125",
"19.12.2002 19:00:00","-3.071428","0","1.20961","-65.43361","0","28.35625","-0.6703861","99.58294","26.11624","68.04733","18.86173","32.87557","0","49.99774","0","20.8","18.99915","19.89958","18.86173","94.16357","135.9887","117.1564","117.1564","0","22.96342","6.6125",
"19.12.2002 20:00:00","-14.03916","0","0.934675","-68.84624","0","29.52477","-0.7376673","83.94709","2.611624","55.90327","12.33267","7.623559","0","70.93389","0","20.11594","18.85434","19.48514","12.33267","58.5149","86.18047","98.76128","98.76128","0","15.3329","6.3125",
"19.12.2002 21:00:00","-16.13822","0","1.016857","-77.03344","0","28.89208","-0.7871309","113.3453","2.611624","55.90327","6.529061","7.62364","0","100.0303","0","20","18.74146","19.37073","6.529059","58.5149","80.37686","133.3474","133.3474","0","15.3329","6.0125",
"19.12.2002 22:00:00","-16.32334","0","1.010735","-74.64744","0","28.4263","-0.7954714","115.8644","2.611624","55.90327","6.529061","9.529564","0","98.87344","0","20","18.69015","19.34508","6.529059","58.5149","84.21008","136.3111","136.3111","0","19.16613","5.7125",
"19.12.2002 23:00:00","-16.42197","0","1.074082","-83.61073","0","28.76005","-0.8118793","152.6887","2.611624","1.349339","6.529061","9.529564","0","135.2897","0","20","18.51632","19.25816","6.529059","3.960963","29.65615","179.6337","179.6337","0","19.16613","5.35",
"20.12.2002","-7.28054","0","1.162375","-86.41172","0","32.75145","-1.029441","69.53748","2.611624","1.349339","1.886173","10.48255","0","60.16993","-5.375737","17.8404","18.21696","18.02868","1.886171","3.960963","25.01327","81.8088","81.8088","0","19.16613","5.0125",
"20.12.2002 01:00:00","-6.334432","0","1.461159","-113.7742","0","33.0768","-1.160359","124.5388","0","0","1.886173","10.8016","0","109.9051","0","17.6","17.93291","17.76645","1.886171","0","21.0523","146.5163","146.5163","0","19.16613","4.8375",
"20.12.2002 02:00:00","-6.152964","0","1.189692","-90.98026","0","33.96962","-1.181795","111.2673","0","0","1.886173","10.8016","0","96.29679","0","17.6","17.68671","17.64336","1.886171","0","21.0523","130.9027","130.9027","0","19.16613","4.55",
"20.12.2002 03:00:00","-6.06605","0","1.166958","-87.46588","0","35.48173","-1.18306","109.1377","0","0","1.886173","10.8016","0","94.41413","0","17.6","17.6076","17.6038","1.886171","0","21.0523","128.3973","128.3973","0","19.16613","4.775",
"20.12.2002 04:00:00","-6.19646","0","1.267882","-95.9585","0","36.79642","-1.183726","119.3814","0","0","1.886173","10.8016","0","104.764","0","17.6","17.53791","17.56895","1.886171","0","21.0523","140.4487","140.4487","0","19.16613","4.875",
"20.12.2002 05:00:00","-6.060799","0","1.120925","-81.92432","0","38.0247","-1.18062","105.1055","0","0","1.886173","10.8016","0","90.61588","0","17.6","17.50649","17.55325","1.886171","0","21.0523","123.6536","123.6536","0","19.16613","4.9875",
"20.12.2002 06:00:00","-16.14434","0","1.077579","-84.95016","0","33.87053","-0.9481127","207.6111","0","0","1.886173","9.847731","0","186.4608","-0.3751504","19.95681","17.66376","18.81029","1.886171","0","21.0523","244.2483","244.2483","0","19.16613","5.1625",
"20.12.2002 07:00:00","-3.451931","0","0.9293455","-84.34676","0","32.95491","-0.7633358","164.1711","0","54.55393","6.529061","7.623652","0","148.0517","0","20.79054","18.01421","19.40238","6.529059","54.55393","76.41589","193.1425","193.1425","0","15.3329","5.2",
"20.12.2002 08:00:00","-3.263484","0","1.024092","-83.92159","0","33.55299","-0.7181749","145.3515","26.11624","38.07168","18.86173","14.13505","0","121.1992","0","20.8","18.20423","19.50212","18.86173","64.18792","97.09283","171.0018","171.0018","0","14.04319","5.2",
"20.12.2002 09:00:00","-3.268186","0","1.075992","-77.95622","0","34.11848","-0.7063001","145.7522","26.11624","38.07168","13.05812","20.64644","2.347246","111.8271","0","20.8","18.29898","19.54949","13.05812","64.18792","89.9995","171.4731","171.4731","0","12.75346","5.325",
"20.12.2002 10:00:00","-3.194983","0","1.025774","-69.78627","0","34.59564","-0.6914794","131.6836","26.11624","38.07168","13.05812","20.64644","10.80315","99.07848","0","20.8","18.42334","19.61167","13.05812","64.18792","89.9995","154.9218","154.9218","0","12.75346","5.9",
"20.12.2002 11:00:00","-3.048806","0","0.9913943","-62.64409","0","34.78389","-0.6771531","117.9395","26.11624","38.07168","13.05812","20.64644","18.19509","87.1649","0","20.8","18.55433","19.67716","13.05812","64.18792","89.9995","138.7523","138.7523","0","12.75346","6.7",
"20.12.2002 12:00:00","-2.936363","0","1.129612","-57.12347","0","35.01805","-0.6642802","109.2858","26.11624","38.07168","18.86173","30.96966","22.29912","65.39858","0","20.8","18.68237","19.74118","18.86173","64.18792","102.1798","128.5716","128.5716","0","19.1302","7.375",
"20.12.2002 13:00:00","-2.897341","0","1.150594","-54.28326","0","35.89709","-0.6532007","104.3904","26.11624","38.07168","18.86173","32.87557","19.97902","58.95658","0","20.8","18.75264","19.77632","18.86173","64.18792","106.0131","122.8122","122.8122","0","22.96342","7.7875",
"20.12.2002 14:00:00","-2.865739","0","1.126345","-54.27157","0","36.73579","-0.6451731","105.8996","26.11624","38.07168","13.05812","30.96966","17.25341","64.00218","0","20.8","18.78208","19.79104","13.05812","64.18792","96.37624","124.5877","124.5877","0","19.1302","7.9625",
"20.12.2002 15:00:00","-2.849243","0","0.9477958","-52.8949","0","37.04833","-0.6426782","97.66163","26.11624","38.07168","13.05812","20.64644","12.68829","69.8244","0","20.8","18.77927","19.78964","13.05812","64.18792","89.9995","114.896","114.896","0","12.75346","8",
"20.12.2002 16:00:00","-2.902877","0","0.9516309","-53.74287","0","36.06713","-0.6481056","99.78904","26.11624","38.07168","13.05812","20.64644","5.941241","71.73029","0","20.8","18.74812","19.77406","13.05812","64.18792","89.9995","117.3989","117.3989","0","12.75346","7.875",
"20.12.2002 17:00:00","-2.941044","0","1.123542","-55.80889","0","33.08377","-0.6660471","106.0517","26.11624","38.07168","18.86173","30.96966","0.5444576","62.87635","0","20.8","18.72243","19.76122","18.86173","64.18792","102.1798","124.7667","124.7667","0","19.1302","7.55",
"20.12.2002 18:00:00","-2.964032","0","1.291403","-57.5797","0","30.85921","-0.6800194","116.2784","26.11624","38.07168","18.86173","41.29288","0","57.15165","0","20.8","18.73247","19.76623","18.86173","64.18792","108.5566","136.7981","136.7981","0","25.50692","7.2125",
"20.12.2002 19:00:00","-2.961003","0","1.155875","-58.30216","0","30.53336","-0.6776041","97.57607","26.11624","68.04733","18.86173","32.87557","0","49.23936","0","20.8","18.81412","19.80706","18.86173","94.16357","135.9887","114.7954","114.7954","0","22.96342","6.975",
"20.12.2002 20:00:00","-13.08155","0","0.75529","-49.22956","0","33.27649","-0.7347603","68.95126","2.611624","55.90327","12.33267","7.62355","0","56.30897","0","20.12752","18.69427","19.4109","12.33267","58.5149","86.18047","81.11912","81.11912","0","15.3329","6.775",
"20.12.2002 21:00:00","-15.14443","0","0.7625232","-48.85252","0","34.52661","-0.7740143","88.79224","2.611624","55.90327","6.529061","7.623639","0","75.94173","0","20","18.60005","19.30002","6.529059","58.5149","80.37686","104.4615","104.4615","0","15.3329","6.575",
"20.12.2002 22:00:00","-15.2072","0","0.7984913","-50.0545","0","34.88723","-0.7736859","93.7335","2.611624","55.90327","6.529061","9.529564","0","77.45483","0","20","18.56347","19.28173","6.529059","58.5149","84.21008","110.2747","110.2747","0","19.16613","6.375",
"20.12.2002 23:00:00","-15.32513","0","0.8056862","-51.8553","0","34.69662","-0.7896211","122.6555","2.611624","1.349339","6.529061","9.529564","0","106.0907","0","20","18.40545","19.20272","6.529059","3.960963","29.65615","144.3006","144.3006","0","19.16613","6.1125",
"21.12.2002","-8.80213","0","0.7524152","-45.30678","0","38.26354","-0.9724903","37.05526","2.611624","1.349339","1.886173","10.37124","0","33.84466","-11.06504","18.15869","18.14869","18.15369","1.886171","3.960963","25.01327","43.59441","43.59441","0","19.16613","5.875",
"21.12.2002 01:00:00","-5.694431","0","0.7538658","-48.17395","0","38.51847","-1.13495","59.97978","0","0","1.886173","10.79072","0","48.45883","-2.821996","17.60497","17.85532","17.73014","1.886171","0","21.0523","70.56445","70.56445","0","19.16613","5.1125",
"21.12.2002 02:00:00","-5.983235","0","0.7886518","-56.14169","0","36.80985","-1.164829","74.6692","0","0","1.886173","10.8016","0","60.88911","-1.831385","17.6","17.68597","17.64298","1.886171","0","21.0523","87.84612","87.84612","0","19.16613","3.95",
"21.12.2002 03:00:00","-6.318373","0","0.8249956","-64.99722","0","34.65338","-1.187548","89.4725","0","0","1.886173","10.8016","0","73.63902","-1.100928","17.6","17.55636","17.57818","1.886171","0","21.0523","105.2618","105.2618","0","19.16613","2.75",
"21.12.2002 04:00:00","-6.515137","0","0.8462667","-71.34447","0","32.75435","-1.20735","100.3156","0","0","1.886173","10.8016","0","82.96211","-0.5673222","17.6","17.4527","17.52635","1.886171","0","21.0523","118.0183","118.0183","0","19.16613","1.8625",
"21.12.2002 05:00:00","-6.709387","0","0.866843","-77.27367","0","31.53463","-1.223154","110.2654","0","0","1.886173","10.8016","0","91.61461","-0.1174705","17.6","17.35838","17.47919","1.886171","0","21.0523","129.724","129.724","0","19.16613","1.1",
"21.12.2002 06:00:00","-18.73932","0","0.9631817","-96.89711","0","26.01137","-1.005631","221.1951","0","0","1.886173","9.847574","0","195.4738","-0.7995517","19.96307","17.45399","18.70853","1.886171","0","21.0523","260.2296","260.2296","0","19.16613","0.3625",
"21.12.2002 07:00:00","-4.088312","0","0.955058","-117.4591","0","22.45277","-0.8420867","213.3832","0","54.55393","6.529061","7.623651","0","192.3326","0","20.7878","17.78274","19.28527","6.529059","54.55393","76.41589","251.039","251.039","0","15.3329","-0.2125",
"21.12.2002 08:00:00","-3.90888","0","1.065513","-122.0812","0","21.10234","-0.8116061","204.617","26.11624","38.07168","18.86173","14.13505","0","171.2247","0","20.8","17.9571","19.37855","18.86173","64.18792","97.09283","240.7258","240.7258","0","14.04319","-0.7125",
"21.12.2002 09:00:00","-3.950262","0","1.17345","-125.0768","0","20.59193","-0.808533","219.8301","26.11624","38.07168","13.05812","20.64644","3.063225","171.6139","0","20.8","18.03317","19.41658","13.05812","64.18792","89.9995","258.6237","258.6237","0","12.75346","-1.025",
"21.12.2002 10:00:00","-3.960809","0","1.175336","-125.7951","0","20.48654","-0.7991695","216.7882","26.11624","38.07168","13.05812","20.64644","14.30441","168.3996","0","20.8","18.14447","19.47224","13.05812","64.18792","89.9995","255.0449","255.0449","0","12.75346","-1.1",
"21.12.2002 11:00:00","-3.965784","0","1.17616","-125.9171","0","20.63382","-0.787384","212.9387","26.11624","38.07168","13.05812","20.64644","24.08114","164.5533","0","20.8","18.26002","19.53001","13.05812","64.18792","89.9995","250.5161","250.5161","0","12.75346","-1.1",
"21.12.2002 12:00:00","-3.958438","0","1.338968","-125.7107","0","20.96003","-0.7748389","221.1096","26.11624","38.07168","18.86173","30.96966","29.99295","148.5273","0","20.8","18.37743","19.58872","18.86173","64.18792","102.1798","260.129","260.129","0","19.1302","-1.1",
"21.12.2002 13:00:00","-3.969536","0","1.373182","-126.3759","0","21.65989","-0.7646212","223.5058","26.11624","38.07168","18.86173","32.87557","31.40131","145.7773","0","20.8","18.44714","19.62357","18.86173","64.18792","106.0131","262.948","262.948","0","22.96342","-1.1625",
"21.12.2002 14:00:00","-3.973623","0","1.342037","-127.0941","0","22.69592","-0.7568648","225.0185","26.11624","38.07168","13.05812","30.96966","29.34587","151.8156","0","20.8","18.47311","19.63655","13.05812","64.18792","96.37624","264.7277","264.7277","0","19.1302","-1.2625",
"21.12.2002 15:00:00","-3.994264","0","1.182114","-128.7073","0","23.73516","-0.7535785","211.0826","26.11624","38.07168","13.05812","20.64644","21.11903","161.9042","0","20.8","18.4393","19.61965","13.05812","64.18792","89.9995","248.3325","248.3325","0","12.75346","-1.425",
"21.12.2002 16:00:00","-4.029556","0","1.190092","-131.116","0","24.04646","-0.7580265","216.7026","26.11624","38.07168","13.05812","20.64644","9.880747","167.0897","0","20.8","18.36201","19.581","13.05812","64.18792","89.9995","254.9442","254.9442","0","12.75346","-1.625",
"21.12.2002 17:00:00","-4.065929","0","1.362553","-133.959","0","23.74316","-0.7663074","236.0834","26.11624","38.07168","18.86173","30.96966","0.8192171","160.7958","0","20.8","18.28893","19.54447","18.86173","64.18792","102.1798","277.7452","277.7452","0","19.1302","-1.8875",
"21.12.2002 18:00:00","-4.09347","0","1.532377","-135.8807","0","23.48279","-0.7706227","257.6578","26.11624","38.07168","18.86173","41.29288","0","156.4898","0","20.8","18.26511","19.53255","18.86173","64.18792","108.5566","303.1269","303.1269","0","25.50692","-2.0625",
"21.12.2002 19:00:00","-4.109152","0","1.403385","-136.9888","0","23.26038","-0.766277","231.3538","26.11624","68.04733","18.86173","32.87557","0","150.0115","0","20.8","18.31756","19.55878","18.86173","94.16357","135.9887","272.1809","272.1809","0","22.96342","-2.1625",
"21.12.2002 20:00:00","-19.94606","0","1.001954","-122.1935","0","23.62394","-0.8457769","179.1737","2.611624","55.90327","12.33267","7.623634","0","158.5878","0","20.03389","18.17433","19.10411","12.33267","58.5149","86.18047","210.7926","210.7926","0","15.3329","-2.2625",
"21.12.2002 21:00:00","-20.57677","0","1.000543","-121.986","0","22.60624","-0.8874516","197.8972","2.611624","55.90327","6.529061","7.623651","0","177.1657","0","20","18.07093","19.03546","6.529059","58.5149","80.37686","232.8202","232.8202","0","15.3329","-2.3625",
"21.12.2002 22:00:00","-20.59714","0","1.033371","-122.701","0","22.18708","-0.8954501","204.7835","2.611624","55.90327","6.529061","9.529564","0","178.7552","0","20","18.01739","19.0087","6.529059","58.5149","84.21008","240.9218","240.9218","0","19.16613","-2.4625",
"21.12.2002 23:00:00","-20.66018","0","1.035906","-123.6724","0","21.83624","-0.91413","233.308","2.611624","1.349339","6.529061","9.529564","0","207.1753","0","20","17.84572","18.92286","6.529059","3.960963","29.65615","274.4799","274.4799","0","19.16613","-2.5625",
"22.12.2002","-9.894285","0","0.9768432","-110.8187","0","24.42723","-1.132876","129.4733","2.611624","1.349339","1.886173","10.47288","0","115.4348","-9.165061","17.85895","17.5435","17.70122","1.886171","3.960963","25.01327","152.3215","152.3215","0","19.16613","-2.6",
"22.12.2002 01:00:00","-7.554915","0","0.956755","-106.1159","0","24.63976","-1.267199","149.123","0","0","1.886173","10.8016","0","126.6124","0","17.6","17.25244","17.42622","1.886171","0","21.0523","175.4388","175.4388","0","19.16613","-2.2875",
"22.12.2002 02:00:00","-7.387015","0","0.9384614","-100.2658","0","25.10341","-1.279378","146.4118","0","0","1.886173","10.8016","0","124.5838","0","17.6","17.11639","17.3582","1.886171","0","21.0523","172.2492","172.2492","0","19.16613","-1.6625",
"22.12.2002 03:00:00","-7.210468","0","0.9194588","-94.41809","0","26.09469","-1.284173","141.9029","0","0","1.886173","10.8016","0","120.773","0","17.6","17.02647","17.31324","1.886171","0","21.0523","166.9446","166.9446","0","19.16613","-1.025",
"22.12.2002 04:00:00","-7.090856","0","0.9065239","-90.31585","0","27.28316","-1.286389","139.0309","0","0","1.886173","10.8016","0","118.4231","0","17.6","16.94842","17.27421","1.886171","0","21.0523","163.5657","163.5657","0","19.16613","-0.55",
"22.12.2002 05:00:00","-6.965557","0","0.8932485","-86.33133","0","28.40347","-1.287499","135.8212","0","0","1.886173","10.8016","0","115.7237","0","17.6","16.88243","17.24122","1.886171","0","21.0523","159.7897","159.7897","0","19.16613","-0.0875",
"22.12.2002 06:00:00","-18.46263","0","0.9523789","-95.69946","0","25.62472","-1.055135","235.6962","0","0","1.886173","9.847574","0","209.6295","-0.530549","19.96046","17.02525","18.49285","1.886171","0","21.0523","277.2896","277.2896","0","19.16613","0.35",
"22.12.2002 07:00:00","-3.926302","0","0.9219334","-107.8825","0","24.97148","-0.8702787","219.0578","0","54.55393","6.529061","7.623651","0","198.7961","0","20.78823","17.39549","19.09186","6.529059","54.55393","76.41589","257.7151","257.7151","0","15.3329","0.6875",
"22.12.2002 08:00:00","-3.685319","0","1.015871","-105.6243","0","25.56033","-0.8237116","200.8849","26.11624","38.07168","18.86173","14.13505","0","170.1211","0","20.8","17.60155","19.20077","18.86173","64.18792","97.09283","236.3353","236.3353","0","14.04319","0.9875",
"22.12.2002 09:00:00","-3.661223","0","1.110186","-103.2388","0","25.75278","-0.812791","206.9049","26.11624","38.07168","13.05812","20.64644","1.360424","163.8879","0","20.8","17.6987","19.24935","13.05812","64.18792","89.9995","243.4176","243.4176","0","12.75346","1.2875",
"22.12.2002 10:00:00","-3.59999","0","1.096841","-98.55952","0","25.48837","-0.8051259","197.3154","26.11624","38.07168","13.05812","20.64644","5.678709","155.5652","0","20.8","17.79103","19.29552","13.05812","64.18792","89.9995","232.1358","232.1358","0","12.75346","1.8375",
"22.12.2002 11:00:00","-3.482861","0","1.071756","-91.09996","0","25.34126","-0.7958957","183.5692","26.11624","38.07168","13.05812","20.64644","11.19272","143.6783","0","20.8","17.90082","19.35041","13.05812","64.18792","89.9995","215.9637","215.9637","0","12.75346","2.6625",
"22.12.2002 12:00:00","-3.385156","0","1.21441","-84.86236","0","26.05084","-0.7837921","179.1314","26.11624","38.07168","18.86173","30.96966","12.55196","121.7023","0","20.8","18.00047","19.40024","18.86173","64.18792","102.1798","210.7428","210.7428","0","19.1302","3.375",
"22.12.2002 13:00:00","-3.343469","0","1.236657","-81.04601","0","26.64288","-0.7666818","171.2076","26.11624","38.07168","18.86173","32.87557","19.92384","111.8825","0","20.8","18.1264","19.4632","18.86173","64.18792","106.0131","201.4207","201.4207","0","22.96342","3.9125",
"22.12.2002 14:00:00","-3.127425","0","1.158738","-68.17921","0","25.93624","-0.7269487","138.4602","26.11624","38.07168","13.05812","30.96966","46.3329","88.68674","0","20.8","18.56157","19.68079","13.05812","64.18792","96.37624","162.8943","162.8943","0","19.1302","5.6",
"22.12.2002 15:00:00","-2.929126","0","0.9519055","-57.45634","0","24.8137","-0.7226306","111.4371","26.11624","38.07168","13.05812","20.64644","35.65837","81.59413","0","20.8","18.66629","19.73315","13.05812","64.18792","89.9995","131.1024","131.1024","0","12.75346","7.0625",
"22.12.2002 16:00:00","-2.860379","0","0.9369724","-54.15388","0","23.42272","-0.7447032","112.3009","26.11624","38.07168","13.05812","20.64644","20.39004","83.51842","0","20.8","18.52237","19.66118","13.05812","64.18792","89.9995","132.1187","132.1187","0","12.75346","7.525",
"22.12.2002 17:00:00","-2.911532","0","1.111363","-56.95906","0","22.44567","-0.7658307","124.3796","26.11624","38.07168","18.86173","30.96966","2.776601","79.75011","0","20.8","18.37439","19.5872","18.86173","64.18792","102.1798","146.3289","146.3289","0","19.1302","7.1",
"22.12.2002 18:00:00","-2.970505","0","1.286832","-60.18291","0","22.35814","-0.7720957","138.7648","26.11624","38.07168","18.86173","41.29288","0","77.01095","0","20.8","18.33313","19.56656","18.86173","64.18792","108.5566","163.2527","163.2527","0","25.50692","6.6125",
"22.12.2002 19:00:00","-3.009429","0","1.162315","-61.96664","0","22.79812","-0.7626231","120.5866","26.11624","68.04733","18.86173","32.87557","0","70.22948","0","20.8","18.40125","19.60063","18.86173","94.16357","135.9887","141.8666","141.8666","0","22.96342","6.375",
"22.12.2002 20:00:00","-13.74372","0","0.7715279","-53.44668","0","23.48249","-0.8299793","92.03642","2.611624","55.90327","12.33267","7.623569","0","78.87462","0","20.10337","18.27193","19.18765","12.33267","58.5149","86.18047","108.2781","108.2781","0","15.3329","6.1125",
"22.12.2002 21:00:00","-15.40997","0","0.7765121","-53.47228","0","22.36183","-0.8778824","111.0947","2.611624","55.90327","6.529061","7.62364","0","97.6911","0","20","18.18003","19.09002","6.529059","58.5149","80.37686","130.6996","130.6996","0","15.3329","5.875",
"22.12.2002 22:00:00","-15.54833","0","0.8145248","-55.20913","0","21.12117","-0.8878476","116.9302","2.611624","55.90327","6.529061","9.529564","0","99.88519","0","20","18.14419","19.0721","6.529059","58.5149","84.21008","137.5649","137.5649","0","19.16613","5.6125",
"22.12.2002 23:00:00","-15.67257","0","0.8194671","-56.75108","0","20.08224","-0.9090846","145.5969","2.611624","1.349339","6.529061","9.529564","0","128.2866","0","20","17.99098","18.99549","6.529059","3.960963","29.65615","171.2904","171.2904","0","19.16613","5.375",
"23.12.2002","-7.944317","0","0.7634647","-49.62587","0","22.08988","-1.109943","51.07268","2.611624","1.349339","1.886173","10.43076","0","45.44647","-9.211548","18.00776","17.72048","17.86412","1.886171","3.960963","25.01327","60.0855","60.0855","0","19.16613","5.1125",
"23.12.2002 01:00:00","-5.857695","0","0.7722811","-54.30888","0","22.22828","-1.260033","80.28416","0","0","1.886173","10.79982","0","65.69148","-0.7846059","17.60006","17.42327","17.51166","1.886171","0","21.0523","94.45196","94.45196","0","19.16613","4.125",
"23.12.2002 02:00:00","-6.28651","0","0.8172747","-65.41485","0","21.73354","-1.280867","99.60809","0","0","1.886173","10.8016","0","82.54391","0","17.6","17.2522","17.4261","1.886171","0","21.0523","117.186","117.186","0","19.16613","2.6",
"23.12.2002 03:00:00","-6.708815","0","0.8617374","-77.48894","0","21.28292","-1.296372","118.391","0","0","1.886173","10.8016","0","99.62336","0","17.6","17.11581","17.3579","1.886171","0","21.0523","139.2836","139.2836","0","19.16613","1.0625",
"23.12.2002 04:00:00","-7.01862","0","0.8941857","-86.92242","0","20.82852","-1.30949","133.0169","0","0","1.886173","10.8016","0","113.007","0","17.6","17.00203","17.30101","1.886171","0","21.0523","156.4905","156.4905","0","19.16613","-0.0625",
"23.12.2002 05:00:00","-7.253408","0","0.918932","-94.72247","0","20.20972","-1.321673","144.8988","0","0","1.886173","10.8016","0","123.8961","0","17.6","16.905","17.2525","1.886171","0","21.0523","170.4691","170.4691","0","19.16613","-0.9625",
"23.12.2002 06:00:00","-19.84442","0","1.009012","-116.2294","0","17.07062","-1.100314","275.7496","0","0","1.886173","9.847697","0","247.1089","-0.5231899","19.95502","17.018","18.48651","1.886171","0","21.0523","324.4113","324.4113","0","19.16613","-1.8",
"23.12.2002 07:00:00","-4.395804","0","1.00766","-140.248","0","15.58661","-0.9253911","257.1039","0","54.55393","6.529061","7.623651","0","233.9217","0","20.78708","17.36138","19.07423","6.529059","54.55393","76.41589","302.4751","302.4751","0","15.3329","-2.5375",
"23.12.2002 08:00:00","-4.218287","0","1.123612","-147.2453","0","15.05787","-0.8883832","252.8258","26.11624","38.07168","18.86173","14.13505","0","215.6066","0","20.8","17.54036","19.17018","18.86173","64.18792","97.09283","297.442","297.442","0","14.04319","-3.175",
"23.12.2002 09:00:00","-4.237856","0","1.225963","-148.8807","0","14.81743","-0.8763115","264.8855","26.11624","38.07168","13.05812","20.64644","6.995141","211.4869","0","20.8","17.68954","19.24477","13.05812","64.18792","89.9995","311.63","311.63","0","12.75346","-3.3375",
"23.12.2002 10:00:00","-4.078233","0","1.190789","-135.4012","0","15.24223","-0.8290033","227.8103","26.11624","38.07168","13.05812","20.64644","43.68152","177.3195","0","20.8","18.16358","19.48179","13.05812","64.18792","89.9995","268.0121","268.0121","0","12.75346","-2.05",
"23.12.2002 11:00:00","-3.854795","0","1.142032","-117.4687","0","16.20241","-0.7897947","190.0541","26.11624","38.07168","13.05812","20.64644","54.65818","143.6613","0","20.8","18.5216","19.6608","13.05812","64.18792","89.9995","223.5931","223.5931","0","12.75346","-0.2375",
"23.12.2002 12:00:00","-3.6696","0","1.264174","-103.4723","0","17.62504","-0.7625281","173.3419","26.11624","38.07168","18.86173","30.96966","57.8287","108.8982","0","20.8","18.72667","19.76333","18.86173","64.18792","102.1798","203.9317","203.9317","0","19.1302","1.275",
"23.12.2002 13:00:00","-3.533472","0","1.266195","-93.52906","0","18.98829","-0.7434062","157.2423","26.11624","38.07168","18.86173","32.87557","56.27633","92.59128","0","20.8","18.83855","19.81928","18.86173","64.18792","106.0131","184.9909","184.9909","0","22.96342","2.425",
"23.12.2002 14:00:00","-3.463542","0","1.219872","-88.47259","0","19.77892","-0.7077646","141.553","26.11624","38.07168","13.05812","30.96966","70.19838","83.14909","0","20.8","19.14331","19.97165","13.05812","64.18792","96.37624","166.533","166.533","0","19.1302","3.05",
"23.12.2002 15:00:00","-3.451357","0","1.055654","-87.77887","0","19.67149","-0.6900891","121.6736","26.11624","38.07168","13.05812","20.64644","69.53693","82.94407","0","20.8","19.3158","20.0579","13.05812","64.18792","89.9995","143.1454","143.1454","0","12.75346","3.1375",
"23.12.2002 16:00:00","-3.52011","0","1.071226","-92.72979","0","19.37438","-0.723177","143.4851","26.11624","38.07168","13.05812","20.64644","31.71641","103.3949","0","20.8","18.99923","19.89962","13.05812","64.18792","89.9995","168.806","168.806","0","12.75346","2.5375",
"23.12.2002 17:00:00","-3.675277","0","1.267649","-103.7893","0","19.59261","-0.7616468","183.8695","26.11624","38.07168","18.86173","30.96966","5.93195","119.364","0","20.8","18.60827","19.70414","18.86173","64.18792","102.1798","216.3171","216.3171","0","19.1302","1.2625",
"23.12.2002 18:00:00","-3.80936","0","1.459356","-113.1285","0","20.4823","-0.7745596","219.4503","26.11624","38.07168","18.86173","41.29288","0","128.89","0","20.8","18.42912","19.61456","18.86173","64.18792","108.5566","258.1768","258.1768","0","25.50692","0.2625",
"23.12.2002 19:00:00","-3.907552","0","1.350156","-120.1628","0","21.00005","-0.7682859","204.5867","26.11624","68.04733","18.86173","32.87557","0","129.5619","0","20.8","18.4459","19.62295","18.86173","94.16357","135.9887","240.6902","240.6902","0","22.96342","-0.4375",
"23.12.2002 20:00:00","-19.25465","0","0.9692398","-111.8835","0","21.30214","-0.847896","163.4644","2.611624","55.90327","12.33267","7.623634","0","143.8501","0","20.0386","18.27897","19.15879","12.33267","58.5149","86.18047","192.311","192.311","0","15.3329","-1.1375",
"23.12.2002 21:00:00","-20.35228","0","0.9853766","-117.4895","0","19.78517","-0.8939816","189.6248","2.611624","55.90327","6.529061","7.623651","0","169.3872","0","20","18.1539","19.07695","6.529059","58.5149","80.37686","223.088","223.088","0","15.3329","-1.8375",
"23.12.2002 22:00:00","-20.67352","0","1.031494","-123.2792","0","18.75565","-0.906389","202.9793","2.611624","55.90327","6.529061","9.529564","0","176.9684","0","20","18.09035","19.04517","6.529059","58.5149","84.21008","238.7992","238.7992","0","19.16613","-2.475",
"23.12.2002 23:00:00","-21.08563","0","1.049234","-129.8623","0","18.1237","-0.9286336","238.9999","2.611624","1.349339","6.529061","9.529564","0","212.2616","0","20","17.90156","18.95078","6.529059","3.960963","29.65615","281.1764","281.1764","0","19.16613","-3.1375",
"24.12.2002","-10.2843","0","1.008408","-123.0611","0","19.95006","-1.150921","142.5978","2.611624","1.349339","1.886173","10.47328","0","127.5179","-9.463952","17.85229","17.58493","17.71861","1.886171","3.960963","25.01327","167.7622","167.7622","0","19.16613","-3.8375",
"24.12.2002 01:00:00","-8.062174","0","1.007269","-124.549","0","19.57158","-1.287379","170.0616","0","0","1.886173","10.8016","0","145.5325","-1.509604E-02","17.6","17.28028","17.44014","1.886171","0","21.0523","200.0725","200.0725","0","19.16613","-4.1625",
"24.12.2002 02:00:00","-8.058062","0","1.007484","-124.7364","0","18.82495","-1.306244","174.99","0","0","1.886173","10.8016","0","150.4014","0","17.6","17.12767","17.36384","1.886171","0","21.0523","205.8706","205.8706","0","19.16613","-4.2",
"24.12.2002 03:00:00","-8.020688","0","1.003956","-124.1499","0","18.91561","-1.317874","177.3754","0","0","1.886173","10.8016","0","152.7668","0","17.6","17.019","17.3095","1.886171","0","21.0523","208.6769","208.6769","0","19.16613","-4.2",
"24.12.2002 04:00:00","-8.010255","0","1.002939","-123.929","0","19.92254","-1.323355","179.6781","0","0","1.886173","10.8016","0","155.0582","0","17.6","16.92406","17.26203","1.886171","0","21.0523","211.386","211.386","0","19.16613","-4.2",
"24.12.2002 05:00:00","-8.033813","0","1.005701","-124.2622","0","20.83973","-1.327446","182.4636","0","0","1.886173","10.8016","0","157.8539","0","17.6","16.83122","17.21561","1.886171","0","21.0523","214.663","214.663","0","19.16613","-4.2",
"24.12.2002 06:00:00","-21.13609","0","1.071427","-139.324","0","18.39","-1.101566","306.1934","0","0","1.886173","9.847726","0","274.7923","-0.5016144","19.95233","16.95056","18.45144","1.886171","0","21.0523","360.2275","360.2275","0","19.16613","-4.2",
"24.12.2002 07:00:00","-4.594884","0","1.05153","-156.8761","0","17.66471","-0.9206452","278.0946","0","54.55393","6.529061","7.623652","0","253.3542","0","20.78659","17.3017","19.04414","6.529059","54.55393","76.41589","327.1702","327.1702","0","15.3329","-4.2",
"24.12.2002 08:00:00","-4.311136","0","1.151402","-157.0723","0","17.96489","-0.878177","267.0051","26.11624","38.07168","18.86173","14.13505","0","228.1057","0","20.8","17.48733","19.14367","18.86173","64.18792","97.09283","314.1236","314.1236","0","14.04319","-4.2",
"24.12.2002 09:00:00","-4.304939","0","1.249822","-156.3306","0","18.60304","-0.8671982","279.2974","26.11624","38.07168","13.05812","20.64644","2.073607","223.9997","0","20.8","17.57304","19.18652","13.05812","64.18792","89.9995","328.5852","328.5852","0","12.75346","-4.1375",
"24.12.2002 10:00:00","-4.251928","0","1.238504","-151.3151","0","19.34087","-0.8527428","268.9918","26.11624","38.07168","13.05812","20.64644","10.50977","214.7797","0","20.8","17.68001","19.24001","13.05812","64.18792","89.9995","316.4609","316.4609","0","12.75346","-3.6625",
"24.12.2002 11:00:00","-4.15142","0","1.217456","-142.6429","0","19.98897","-0.8374841","253.7056","26.11624","38.07168","13.05812","20.64644","18.67948","201.3598","0","20.8","17.80038","19.30019","13.05812","64.18792","89.9995","298.4772","298.4772","0","12.75346","-2.8375",
"24.12.2002 12:00:00","-4.081551","0","1.366985","-136.2269","0","20.58795","-0.8236149","255.3786","26.11624","38.07168","18.86173","30.96966","22.62843","179.1114","0","20.8","17.90749","19.35374","18.86173","64.18792","102.1798","300.4455","300.4455","0","19.1302","-2.1875",
"24.12.2002 13:00:00","-4.029944","0","1.388819","-131.9055","0","20.79547","-0.8150712","250.656","26.11624","38.07168","18.86173","32.87557","23.92002","170.8396","0","20.8","17.98062","19.39031","18.86173","64.18792","106.0131","294.8894","294.8894","0","22.96342","-1.75",
"24.12.2002 14:00:00","-3.991561","0","1.348509","-129.0103","0","21.11163","-0.8123242","247.2957","26.11624","38.07168","13.05812","30.96966","18.79953","173.4386","0","20.8","17.99338","19.39669","13.05812","64.18792","96.37624","290.936","290.936","0","19.1302","-1.475",
"24.12.2002 15:00:00","-3.985869","0","1.182475","-128.3629","0","21.2653","-0.8131226","229.9213","26.11624","38.07168","13.05812","20.64644","13.55458","180.8556","0","20.8","17.96995","19.38498","13.05812","64.18792","89.9995","270.4957","270.4957","0","12.75346","-1.4",
"24.12.2002 16:00:00","-4.013224","0","1.188504","-130.4236","0","21.01151","-0.8178619","233.9359","26.11624","38.07168","13.05812","20.64644","7.300722","184.4549","0","20.8","17.9296","19.3648","13.05812","64.18792","89.9995","275.2187","275.2187","0","12.75346","-1.5875",
"24.12.2002 17:00:00","-4.057099","0","1.362234","-134.0624","0","20.6767","-0.823895","253.3039","26.11624","38.07168","18.86173","30.96966","0.6539759","177.8571","0","20.8","17.88957","19.34479","18.86173","64.18792","102.1798","298.0046","298.0046","0","19.1302","-1.95",
"24.12.2002 18:00:00","-4.099623","0","1.535177","-137.4728","0","20.65563","-0.824903","276.3773","26.11624","38.07168","18.86173","41.29288","0","174.2642","0","20.8","17.88647","19.34323","18.86173","64.18792","108.5566","325.1499","325.1499","0","25.50692","-2.2875",
"24.12.2002 19:00:00","-4.12795","0","1.408906","-139.8929","0","20.68886","-0.8179222","251.0227","26.11624","68.04733","18.86173","32.87557","0","168.4048","0","20.8","17.95381","19.3769","18.86173","94.16357","135.9887","295.3207","295.3207","0","22.96342","-2.525",
"24.12.2002 20:00:00","-20.18146","0","1.012319","-126.7522","0","21.26464","-0.8948226","199.2633","2.611624","55.90327","12.33267","7.623633","0","178.254","0","20.0329","17.81745","18.92517","12.33267","58.5149","86.18047","234.4274","234.4274","0","15.3329","-2.7875",
"24.12.2002 21:00:00","-21.00429","0","1.019505","-129.0618","0","20.07706","-0.9361904","221.2251","2.611624","55.90327","6.529061","7.623651","0","199.8767","0","20","17.71322","18.85661","6.529059","58.5149","80.37686","260.2649","260.2649","0","15.3329","-3.0875",
"24.12.2002 22:00:00","-21.28593","0","1.063827","-134.3415","0","19.05405","-0.9476024","233.7984","2.611624","55.90327","6.529061","9.529564","0","206.4968","0","20","17.65561","18.82781","6.529059","58.5149","84.21008","275.0569","275.0569","0","19.16613","-3.6375",
"24.12.2002 23:00:00","-21.37107","0","1.066988","-135.7037","0","18.47545","-0.9676641","262.8404","2.611624","1.349339","6.529061","9.529564","0","235.39","0","20","17.48657","18.74328","6.529059","3.960963","29.65615","309.224","309.224","0","19.16613","-3.775",
"25.12.2002","-9.810102","0","1.01075","-123.4096","0","20.53618","-1.192741","153.3691","2.611624","1.349339","1.886173","10.47871","0","135.9684","-7.216208","17.8126","17.18531","17.49895","1.886171","3.960963","25.01327","180.4342","180.4342","0","19.16613","-3.95",
"25.12.2002 01:00:00","-8.026972","0","1.007497","-124.3951","0","20.53654","-1.322606","182.1828","0","0","1.886173","10.80161","0","157.5509","0","17.6","16.88417","17.24208","1.886171","0","21.0523","214.3327","214.3327","0","19.16613","-4.225",
"25.12.2002 02:00:00","-8.118654","0","1.016913","-127.7613","0","20.42483","-1.338942","190.6369","0","0","1.886173","10.8016","0","165.6498","0","17.6","16.72345","17.16173","1.886171","0","21.0523","224.2787","224.2787","0","19.16613","-4.55",
"25.12.2002 03:00:00","-8.239917","0","1.029805","-132.538","0","20.11301","-1.352237","199.3737","0","0","1.886173","10.8016","0","173.8793","0","17.6","16.59952","17.09976","1.886171","0","21.0523","234.5573","234.5573","0","19.16613","-5.0125",
"25.12.2002 04:00:00","-8.320364","0","1.038272","-135.7813","0","19.71756","-1.364759","205.9702","0","0","1.886173","10.8016","0","180.1304","0","17.6","16.49012","17.04506","1.886171","0","21.0523","242.3179","242.3179","0","19.16613","-5.325",
"25.12.2002 05:00:00","-8.384845","0","1.044948","-138.4747","0","19.39428","-1.375588","211.4291","0","0","1.886173","10.8016","0","185.2994","0","17.6","16.39576","16.99788","1.886171","0","21.0523","248.7401","248.7401","0","19.16613","-5.5875",
"25.12.2002 06:00:00","-22.06473","0","1.114616","-156.6994","0","16.66891","-1.151943","343.6536","0","0","1.886173","9.847819","0","310.0641","-0.2063662","19.94826","16.5252","18.23673","1.886171","0","21.0523","404.2984","404.2984","0","19.16613","-5.825",
"25.12.2002 07:00:00","-4.847127","0","1.099946","-177.4066","0","15.5157","-0.9728847","319.8776","0","54.55393","6.529061","7.623652","0","293.4455","0","20.78591","16.89044","18.83817","6.529059","54.55393","76.41589","376.3266","376.3266","0","15.3329","-6.025",
"25.12.2002 08:00:00","-4.559329","0","1.204407","-179.9692","0","15.40739","-0.9317518","312.1354","26.11624","38.07168","18.86173","14.13505","0","270.0787","0","20.8","17.0867","18.94335","18.86173","64.18792","97.09283","367.2182","367.2182","0","14.04319","-6.225",
"25.12.2002 09:00:00","-4.562368","0","1.3039","-180.0621","0","15.65257","-0.9209436","325.7402","26.11624","38.07168","13.05812","20.64644","5.391592","265.7304","0","20.8","17.19588","18.99794","13.05812","64.18792","89.9995","383.2238","383.2238","0","12.75346","-6.2375",
"25.12.2002 10:00:00","-4.475737","0","1.284582","-171.7336","0","16.2401","-0.8922129","305.1542","26.11624","38.07168","13.05812","20.64644","28.83766","246.7775","0","20.8","17.4631","19.13155","13.05812","64.18792","89.9995","359.0049","359.0049","0","12.75346","-5.5125",
"25.12.2002 11:00:00","-4.323212","0","1.251034","-157.1051","0","16.93747","-0.8533757","272.7813","26.11624","38.07168","13.05812","20.64644","48.36432","217.4849","0","20.8","17.81933","19.30966","13.05812","64.18792","89.9995","320.9192","320.9192","0","12.75346","-4.1625",
"25.12.2002 12:00:00","-4.193585","0","1.386566","-145.3404","0","17.34729","-0.8336974","266.7872","26.11624","38.07168","18.86173","30.96966","53.06214","187.6884","0","20.8","17.99955","19.39977","18.86173","64.18792","102.1798","313.8673","313.8673","0","19.1302","-3.0375",
"25.12.2002 13:00:00","-4.1031","0","1.398694","-137.4292","0","17.69454","-0.820106","255.509","26.11624","38.07168","18.86173","32.87557","57.47181","173.9098","0","20.8","18.11871","19.45935","18.86173","64.18792","106.0131","300.5988","300.5988","0","22.96342","-2.2625",
"25.12.2002 14:00:00","-4.043876","0","1.354134","-132.7479","0","17.98927","-0.8098372","246.96","26.11624","38.07168","13.05812","30.96966","53.33762","172.0154","0","20.8","18.20901","19.50451","13.05812","64.18792","96.37624","290.5412","290.5412","0","19.1302","-1.8125",
"25.12.2002 15:00:00","-4.039935","0","1.189619","-132.2927","0","18.2867","-0.8103468","229.7157","26.11624","38.07168","13.05812","20.64644","44.23198","179.868","0","20.8","18.18116","19.49058","13.05812","64.18792","89.9995","270.2538","270.2538","0","12.75346","-1.7625",
"25.12.2002 16:00:00","-4.096171","0","1.202178","-136.7138","0","18.03383","-0.8263919","241.2166","26.11624","38.07168","13.05812","20.64644","26.92262","190.4494","0","20.8","18.02228","19.41114","13.05812","64.18792","89.9995","283.7843","283.7843","0","12.75346","-2.175",
"25.12.2002 17:00:00","-4.189305","0","1.386382","-144.7952","0","17.59224","-0.8461826","271.7745","26.11624","38.07168","18.86173","30.96966","2.274659","192.9509","0","20.8","17.8461","19.32305","18.86173","64.18792","102.1798","319.7347","319.7347","0","19.1302","-2.9625",
"25.12.2002 18:00:00","-4.245306","0","1.56206","-149.5874","0","17.5853","-0.8534016","299.7769","26.11624","38.07168","18.86173","41.29288","0","192.5721","0","20.8","17.78086","19.29043","18.86173","64.18792","108.5566","352.6787","352.6787","0","25.50692","-3.425",
"25.12.2002 19:00:00","-4.265998","0","1.434751","-151.155","0","17.68624","-0.8471419","272.3139","26.11624","68.04733","18.86173","32.87557","0","186.0202","0","20.8","17.83271","19.31636","18.86173","94.16357","135.9887","320.3693","320.3693","0","22.96342","-3.5625",
"25.12.2002 20:00:00","-20.78845","0","1.036309","-136.4619","0","17.87238","-0.9250287","217.5851","2.611624","55.90327","12.33267","7.623379","0","195.9184","0","20.03267","17.69532","18.86399","12.33267","58.5149","86.18047","255.9825","255.9825","0","15.3329","-3.725",
"25.12.2002 21:00:00","-21.49149","0","1.038596","-137.0499","0","16.68428","-0.9661226","235.7672","2.611624","55.90327","6.529061","7.623641","0","213.7516","0","20.00001","17.59593","18.79797","6.529059","58.5149","80.37686","277.3731","277.3731","0","15.3329","-3.8625",
"25.12.2002 22:00:00","-21.55495","0","1.07362","-138.5217","0","15.61087","-0.9765328","243.4875","2.611624","55.90327","6.529061","9.529564","0","215.7872","0","20","17.54919","18.77459","6.529059","58.5149","84.21008","286.4558","286.4558","0","19.16613","-4.025",
"25.12.2002 23:00:00","-21.62601","0","1.076687","-139.8472","0","14.84649","-0.9973655","272.4018","2.611624","1.349339","6.529061","9.529564","0","244.5528","0","20","17.38292","18.69146","6.529059","3.960963","29.65615","320.4727","320.4727","0","19.16613","-4.1625",
"26.12.2002","-9.81271","0","1.020988","-127.2999","0","16.14278","-1.22518","161.2832","2.611624","1.349339","1.886173","10.48063","0","143.1634","-6.8465","17.80032","17.07879","17.43955","1.886171","3.960963","25.01327","189.7449","189.7449","0","19.16613","-4.325",
"26.12.2002 01:00:00","-8.063679","0","1.010939","-125.6695","0","15.52048","-1.355455","186.8122","0","0","1.886173","10.80161","0","162.0921","0","17.6","16.78448","17.19224","1.886171","0","21.0523","219.779","219.779","0","19.16613","-4.3375",
"26.12.2002 02:00:00","-8.030047","0","1.00727","-124.5132","0","15.24569","-1.371936","189.3391","0","0","1.886173","10.8016","0","164.7256","0","17.6","16.63724","17.11862","1.886171","0","21.0523","222.7519","222.7519","0","19.16613","-4.2375",
"26.12.2002 03:00:00","-7.993028","0","1.003431","-123.3375","0","15.36775","-1.382416","190.552","0","0","1.886173","10.8016","0","166.0404","0","17.6","16.53041","17.0652","1.886171","0","21.0523","224.1789","224.1789","0","19.16613","-4.1375",
"26.12.2002 04:00:00","-7.956491","0","0.9995434","-122.159","0","16.04293","-1.388551","191.2656","0","0","1.886173","10.8016","0","166.8518","0","17.6","16.4425","17.02125","1.886171","0","21.0523","225.0184","225.0184","0","19.16613","-4.0375",
"26.12.2002 05:00:00","-7.945624","0","0.9982402","-121.3586","0","16.87462","-1.392411","192.2975","0","0","1.886173","10.8016","0","167.9987","0","17.6","16.36078","16.98039","1.886171","0","21.0523","226.2324","226.2324","0","19.16613","-3.9375",
"26.12.2002 06:00:00","-20.8666","0","1.062948","-135.8921","0","15.10627","-1.163247","319.8275","0","0","1.886173","9.847801","0","288.4077","-0.1927116","19.94971","16.50719","18.22845","1.886171","0","21.0523","376.2676","376.2676","0","19.16613","-3.9",
"26.12.2002 07:00:00","-4.537715","0","1.041336","-152.6479","0","14.74226","-0.9787017","292.33","0","54.55393","6.529061","7.623652","0","267.933","0","20.78664","16.89012","18.83838","6.529059","54.55393","76.41589","343.9177","343.9177","0","15.3329","-3.8375",
"26.12.2002 08:00:00","-4.251731","0","1.139348","-151.9559","0","15.11695","-0.9332489","279.025","26.11624","38.07168","18.86173","14.13505","0","240.8921","0","20.8","17.09721","18.9486","18.86173","64.18792","97.09283","328.2648","328.2648","0","14.04319","-3.7375",
"26.12.2002 09:00:00","-4.248086","0","1.237893","-151.0835","0","15.52009","-0.9219015","290.057","26.11624","38.07168","13.05812","20.64644","2.83829","235.9643","0","20.8","17.19718","18.99859","13.05812","64.18792","89.9995","341.2435","341.2435","0","12.75346","-3.6375",
"26.12.2002 10:00:00","-4.181815","0","1.223519","-144.9592","0","15.75301","-0.9067","276.8356","26.11624","38.07168","13.05812","20.64644","14.37178","224.1179","0","20.8","17.33715","19.06858","13.05812","64.18792","89.9995","325.6888","325.6888","0","12.75346","-3.0375",
"26.12.2002 11:00:00","-4.056473","0","1.196596","-134.4167","0","15.90435","-0.8879972","256.5681","26.11624","38.07168","13.05812","20.64644","29.31221","206.1728","0","20.8","17.52072","19.16036","13.05812","64.18792","89.9995","301.8447","301.8447","0","12.75346","-2.0125",
"26.12.2002 12:00:00","-3.932017","0","1.333742","-124.5249","0","16.45089","-0.8682027","249.701","26.11624","38.07168","18.86173","30.96966","36.70056","177.4112","0","20.8","17.69882","19.24941","18.86173","64.18792","102.1798","293.7659","293.7659","0","19.1302","-1.0375",
"26.12.2002 13:00:00","-3.854849","0","1.348938","-118.2602","0","17.40466","-0.8538759","240.8034","26.11624","38.07168","18.86173","32.87557","35.07794","165.9861","0","20.8","17.79805","19.29902","18.86173","64.18792","106.0131","283.2981","283.2981","0","22.96342","-0.3875",
"26.12.2002 14:00:00","-3.816317","0","1.308649","-114.9514","0","18.08929","-0.8438416","235.2124","26.11624","38.07168","13.05812","30.96966","33.31188","166.4213","0","20.8","17.85668","19.32834","13.05812","64.18792","96.37624","276.7205","276.7205","0","19.1302","-0.0125",
"26.12.2002 15:00:00","-3.810809","0","1.143715","-114.5676","0","18.10634","-0.8461967","220.3866","26.11624","38.07168","13.05812","20.64644","20.32794","174.6372","0","20.8","17.815","19.3075","13.05812","64.18792","89.9995","259.2783","259.2783","0","12.75346","0.0375",
