"Date/Time","Internal Natural vent.","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Relative Humidity","Fanger PMV","Zone Heating","Task Lighting","General Lighting","Miscellaneous","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Room Electricity","Lighting","Electricity","Gas","Heating (Gas)","Cooling (Electricity)","DHW (Electricity)","Outside Dry-Bulb Temperature",
"26.12.2002 16:00:00","-3.833485","0","1.148958","-116.5826","0","17.93051","-0.8529019","224.9195","26.11624","38.07168","13.05812","20.64644","10.12354","178.6489","0","20.8","17.75628","19.27814","13.05812","64.18792","89.9995","264.6112","264.6112","0","12.75346","-0.1875",
"26.12.2002 17:00:00","-3.894738","0","1.326136","-121.2372","0","18.06023","-0.8578372","244.4933","26.11624","38.07168","18.86173","30.96966","1.035319","173.4342","0","20.8","17.70226","19.25113","18.86173","64.18792","102.1798","287.6391","287.6391","0","19.1302","-0.675",
"26.12.2002 18:00:00","-3.933793","0","1.498555","-124.0868","0","18.48358","-0.8562104","265.1711","26.11624","38.07168","18.86173","41.29288","0","169.1259","0","20.8","17.69874","19.24937","18.86173","64.18792","108.5566","311.9661","311.9661","0","25.50692","-0.9625",
"26.12.2002 19:00:00","-3.949594","0","1.369913","-125.1794","0","18.81065","-0.8463243","238.5649","26.11624","68.04733","18.86173","32.87557","0","161.3069","0","20.8","17.7762","19.2881","18.86173","94.16357","135.9887","280.6645","280.6645","0","22.96342","-1.0625",
"26.12.2002 20:00:00","-19.10069","0","0.9679791","-110.888","0","19.55664","-0.9205414","187.8197","2.611624","55.90327","12.33267","7.623633","0","168.2101","0","20.0365","17.65632","18.84641","12.33267","58.5149","86.18047","220.9644","220.9644","0","15.3329","-1.1625",
"26.12.2002 21:00:00","-19.75286","0","0.9660861","-110.2008","0","19.41037","-0.9558967","205.1862","2.611624","55.90327","6.529061","7.623651","0","185.4939","0","20","17.57306","18.78653","6.529059","58.5149","80.37686","241.3956","241.3956","0","15.3329","-1.2",
"26.12.2002 22:00:00","-19.87049","0","1.003091","-111.945","0","19.5949","-0.9586704","212.3157","2.611624","55.90327","6.529061","9.529564","0","187.4909","0","20","17.53487","18.76744","6.529059","58.5149","84.21008","249.7832","249.7832","0","19.16613","-1.3875",
"26.12.2002 23:00:00","-19.94098","0","1.006062","-112.6325","0","19.58069","-0.9727508","240.0509","2.611624","1.349339","6.529061","9.529564","0","215.1804","0","20","17.37926","18.68963","6.529059","3.960963","29.65615","282.4128","282.4128","0","19.16613","-1.4375",
"27.12.2002","-8.962811","0","0.9421619","-99.37125","0","22.1044","-1.194298","127.7258","2.611624","1.349339","1.886173","10.4779","0","112.7016","-6.774829","17.81925","17.09171","17.45548","1.886171","3.960963","25.01327","150.2657","150.2657","0","19.16613","-1.4",
"27.12.2002 01:00:00","-7.34775","0","0.9358537","-99.36157","0","22.47971","-1.322249","154.7406","0","0","1.886173","10.8016","0","133.0183","0","17.6","16.80221","17.2011","1.886171","0","21.0523","182.0478","182.0478","0","19.16613","-1.5875",
"27.12.2002 02:00:00","-7.405607","0","0.9419861","-101.4462","0","22.80463","-1.335762","161.1956","0","0","1.886173","10.8016","0","139.2039","0","17.6","16.65314","17.12657","1.886171","0","21.0523","189.6419","189.6419","0","19.16613","-1.825",
"27.12.2002 03:00:00","-7.449194","0","0.946606","-103.1467","0","23.49593","-1.343091","165.7298","0","0","1.886173","10.8016","0","143.5072","0","17.6","16.54963","17.07481","1.886171","0","21.0523","194.9762","194.9762","0","19.16613","-2.025",
"27.12.2002 04:00:00","-7.52735","0","0.9547347","-105.325","0","24.09646","-1.348761","170.6287","0","0","1.886173","10.8016","0","148.195","0","17.6","16.45641","17.02821","1.886171","0","21.0523","200.7396","200.7396","0","19.16613","-2.225",
"27.12.2002 05:00:00","-7.560414","0","0.9586923","-106.6175","0","24.10014","-1.356098","174.0276","0","0","1.886173","10.8016","0","151.4414","0","17.6","16.37633","16.98816","1.886171","0","21.0523","204.7383","204.7383","0","19.16613","-2.3625",
"27.12.2002 06:00:00","-20.0424","0","1.02786","-121.7017","0","21.09006","-1.128182","301.85","0","0","1.886173","9.847788","0","272.0146","-0.1822032","19.95099","16.52895","18.23997","1.886171","0","21.0523","355.1177","355.1177","0","19.16613","-2.4625",
"27.12.2002 07:00:00","-4.373043","0","1.010743","-139.5679","0","19.93868","-0.9457146","276.3127","0","54.55393","6.529061","7.623652","0","253.0816","0","20.78708","16.91551","18.85129","6.529059","54.55393","76.41589","325.0738","325.0738","0","15.3329","-2.5625",
"27.12.2002 08:00:00","-4.133012","0","1.114764","-141.0606","0","19.76567","-0.9027573","264.675","26.11624","38.07168","18.86173","14.13505","0","228.2104","0","20.8","17.12634","18.96317","18.86173","64.18792","97.09283","311.3824","311.3824","0","14.04319","-2.6625",
"27.12.2002 09:00:00","-4.131518","0","1.214136","-140.8061","0","19.5293","-0.8943867","275.3977","26.11624","38.07168","13.05812","20.64644","3.042519","223.5249","0","20.8","17.23454","19.01727","13.05812","64.18792","89.9995","323.9974","323.9974","0","12.75346","-2.6375",
"27.12.2002 10:00:00","-4.070555","0","1.200611","-135.787","0","19.64012","-0.8807157","263.5824","26.11624","38.07168","13.05812","20.64644","13.43113","212.7801","0","20.8","17.37462","19.08731","13.05812","64.18792","89.9995","310.097","310.097","0","12.75346","-2.1625",
"27.12.2002 11:00:00","-4.017468","0","1.188743","-130.8777","0","19.90149","-0.8673707","252.5771","26.11624","38.07168","13.05812","20.64644","19.83203","202.9569","0","20.8","17.4977","19.14885","13.05812","64.18792","89.9995","297.1495","297.1495","0","12.75346","-1.65",
"27.12.2002 12:00:00","-3.973557","0","1.34369","-127.0989","0","19.91505","-0.8537603","255.2568","26.11624","38.07168","18.86173","30.96966","26.15454","182.2133","0","20.8","17.62981","19.2149","18.86173","64.18792","102.1798","300.3021","300.3021","0","19.1302","-1.25",
"27.12.2002 13:00:00","-3.918418","0","1.363994","-122.9991","0","20.05551","-0.8407815","248.2567","26.11624","38.07168","18.86173","32.87557","32.97964","171.7141","0","20.8","17.76241","19.2812","18.86173","64.18792","106.0131","292.0667","292.0667","0","22.96342","-0.85",
"27.12.2002 14:00:00","-3.889083","0","1.325207","-120.4285","0","20.37237","-0.8338091","243.7447","26.11624","38.07168","13.05812","30.96966","29.88582","172.9944","0","20.8","17.81834","19.30917","13.05812","64.18792","96.37624","286.7585","286.7585","0","19.1302","-0.575",
"27.12.2002 15:00:00","-3.87258","0","1.157633","-119.1737","0","20.20433","-0.8333075","225.41","26.11624","38.07168","13.05812","20.64644","24.57272","178.5523","0","20.8","17.82599","19.31299","13.05812","64.18792","89.9995","265.1882","265.1882","0","12.75346","-0.4375",
"27.12.2002 16:00:00","-3.875019","0","1.158541","-119.8029","0","20.07854","-0.8386762","227.8978","26.11624","38.07168","13.05812","20.64644","12.7374","180.8222","0","20.8","17.77793","19.28897","13.05812","64.18792","89.9995","268.115","268.115","0","12.75346","-0.525",
"27.12.2002 17:00:00","-3.921196","0","1.332418","-123.0545","0","20.38997","-0.8437571","246.3652","26.11624","38.07168","18.86173","30.96966","1.216678","174.6558","0","20.8","17.71237","19.25619","18.86173","64.18792","102.1798","289.8414","289.8414","0","19.1302","-0.85",
"27.12.2002 18:00:00","-3.960047","0","1.505064","-125.863","0","20.85652","-0.8417662","267.1966","26.11624","38.07168","18.86173","41.29288","0","170.3503","0","20.8","17.70714","19.25357","18.86173","64.18792","108.5566","314.3488","314.3488","0","25.50692","-1.125",
"27.12.2002 19:00:00","-3.981669","0","1.377587","-127.3757","0","21.14535","-0.8323425","241.0991","26.11624","68.04733","18.86173","32.87557","0","163.0596","0","20.8","17.78253","19.29126","18.86173","94.16357","135.9887","283.646","283.646","0","22.96342","-1.2625",
"27.12.2002 20:00:00","-19.28923","0","0.9760985","-113.0789","0","21.80447","-0.9072388","189.9578","2.611624","55.90327","12.33267","7.623633","0","170.1758","0","20.03597","17.66081","18.84839","12.33267","58.5149","86.18047","223.4797","223.4797","0","15.3329","-1.3625",
"27.12.2002 21:00:00","-20.06264","0","0.9798891","-114.2705","0","20.93322","-0.94643","209.8508","2.611624","55.90327","6.529061","7.623651","0","189.8197","0","20","17.57148","18.78574","6.529059","58.5149","80.37686","246.8833","246.8833","0","15.3329","-1.5875",
"27.12.2002 22:00:00","-20.07555","0","1.012727","-115.0289","0","20.49587","-0.9524786","215.6413","2.611624","55.90327","6.529061","9.529564","0","190.4662","0","20","17.53796","18.76898","6.529059","58.5149","84.21008","253.6957","253.6957","0","19.16613","-1.7",
"27.12.2002 23:00:00","-20.28362","0","1.021337","-118.0678","0","20.46743","-0.9686025","246.6055","2.611624","1.349339","6.529061","9.529564","0","221.0865","0","20","17.37392","18.68696","6.529059","3.960963","29.65615","290.1241","290.1241","0","19.16613","-2.0125",
"28.12.2002","-9.162429","0","0.9621376","-105.6371","0","23.1635","-1.191283","135.4389","2.611624","1.349339","1.886173","10.47893","0","119.7983","-6.905812","17.81245","17.07781","17.44513","1.886171","3.960963","25.01327","159.3398","159.3398","0","19.16613","-2.075",
"28.12.2002 01:00:00","-7.52299","0","0.9548878","-104.7328","0","23.07533","-1.319825","161.3578","0","0","1.886173","10.8016","0","139.0528","0","17.6","16.7875","17.19375","1.886171","0","21.0523","189.8328","189.8328","0","19.16613","-2.125",
"28.12.2002 02:00:00","-7.515703","0","0.954475","-104.7464","0","22.28865","-1.337569","165.134","0","0","1.886173","10.8016","0","142.8172","0","17.6","16.64303","17.12151","1.886171","0","21.0523","194.2753","194.2753","0","19.16613","-2.1375",
"28.12.2002 03:00:00","-7.505176","0","0.953363","-104.736","0","21.97002","-1.350003","167.6616","0","0","1.886173","10.8016","0","145.3055","0","17.6","16.54012","17.07006","1.886171","0","21.0523","197.2489","197.2489","0","19.16613","-2.1625",
"28.12.2002 04:00:00","-7.519547","0","0.9545629","-105.0988","0","22.117","-1.358068","170.1568","0","0","1.886173","10.8016","0","147.7599","0","17.6","16.45376","17.02688","1.886171","0","21.0523","200.1844","200.1844","0","19.16613","-2.2",
"28.12.2002 05:00:00","-7.536321","0","0.9563527","-105.3312","0","22.05428","-1.365613","172.3055","0","0","1.886173","10.8016","0","149.9166","0","17.6","16.37487","16.98743","1.886171","0","21.0523","202.7124","202.7124","0","19.16613","-2.2",
"28.12.2002 06:00:00","-19.96519","0","1.024886","-120.0001","0","18.9576","-1.139593","299.8621","0","0","1.886173","9.847789","0","270.2764","-0.1806111","19.95114","16.5239","18.23752","1.886171","0","21.0523","352.779","352.779","0","19.16613","-2.2625",
"28.12.2002 07:00:00","-4.339094","0","1.004701","-136.9338","0","17.72601","-0.9587597","273.576","0","54.55393","6.529061","7.623652","0","250.5999","0","20.78714","16.9097","18.84842","6.529059","54.55393","76.41589","321.8542","321.8542","0","15.3329","-2.3",
"28.12.2002 08:00:00","-4.07741","0","1.103451","-136.9741","0","17.85448","-0.9151843","260.1129","26.11624","38.07168","18.86173","14.13505","0","224.2143","0","20.8","17.12173","18.96086","18.86173","64.18792","97.09283","306.0152","306.0152","0","14.04319","-2.3",
"28.12.2002 09:00:00","-4.073186","0","1.201739","-136.3068","0","18.62255","-0.9022791","270.2607","26.11624","38.07168","13.05812","20.64644","1.956476","219.2754","0","20.8","17.22536","19.01268","13.05812","64.18792","89.9995","317.9538","317.9538","0","12.75346","-2.2375",
"28.12.2002 10:00:00","-4.043013","0","1.194652","-133.0944","0","19.50734","-0.8855778","261.5135","26.11624","38.07168","13.05812","20.64644","9.521102","211.3371","0","20.8","17.34142","19.07071","13.05812","64.18792","89.9995","307.6629","307.6629","0","12.75346","-1.8875",
"28.12.2002 11:00:00","-3.990928","0","1.183561","-128.4298","0","19.97375","-0.8698565","250.5981","26.11624","38.07168","13.05812","20.64644","18.71725","201.5714","0","20.8","17.46955","19.13477","13.05812","64.18792","89.9995","294.8213","294.8213","0","12.75346","-1.3875",
"28.12.2002 12:00:00","-3.920666","0","1.332957","-122.8956","0","20.33089","-0.8531609","249.9446","26.11624","38.07168","18.86173","30.96966","27.07471","178.3096","0","20.8","17.61999","19.21","18.86173","64.18792","102.1798","294.0525","294.0525","0","19.1302","-0.825",
"28.12.2002 13:00:00","-3.87032","0","1.354092","-119.2461","0","21.15089","-0.8395016","244.6387","26.11624","38.07168","18.86173","32.87557","27.47499","169.409","0","20.8","17.72033","19.26017","18.86173","64.18792","106.0131","287.8102","287.8102","0","22.96342","-0.475",
"28.12.2002 14:00:00","-3.825463","0","1.312145","-115.996","0","22.26641","-0.8292444","239.6118","26.11624","38.07168","13.05812","30.96966","23.1168","170.225","0","20.8","17.76531","19.28265","13.05812","64.18792","96.37624","281.8961","281.8961","0","19.1302","-0.15",
"28.12.2002 15:00:00","-3.810199","0","1.144158","-114.6784","0","23.10338","-0.824171","222.1164","26.11624","38.07168","13.05812","20.64644","15.48661","176.1986","0","20.8","17.75645","19.27823","13.05812","64.18792","89.9995","261.3134","261.3134","0","12.75346","0",
"28.12.2002 16:00:00","-3.839885","0","1.150849","-116.7147","0","23.28401","-0.8258004","225.8751","26.11624","38.07168","13.05812","20.64644","7.123821","179.5403","0","20.8","17.7184","19.2592","13.05812","64.18792","89.9995","265.7354","265.7354","0","12.75346","-0.1875",
"28.12.2002 17:00:00","-3.885298","0","1.325238","-120.2343","0","23.20831","-0.8286787","242.8521","26.11624","38.07168","18.86173","30.96966","0.8089747","172.1244","0","20.8","17.6929","19.24645","18.86173","64.18792","102.1798","285.7083","285.7083","0","19.1302","-0.55",
"28.12.2002 18:00:00","-3.903069","0","1.493136","-121.6101","0","23.39912","-0.8269872","260.6709","26.11624","38.07168","18.86173","41.29288","0","165.681","0","20.8","17.7064","19.2532","18.86173","64.18792","108.5566","306.6717","306.6717","0","25.50692","-0.7",
"28.12.2002 19:00:00","-3.899326","0","1.359772","-121.475","0","23.86423","-0.8166042","232.4467","26.11624","68.04733","18.86173","32.87557","0","156.3619","0","20.8","17.79117","19.29558","18.86173","94.16357","135.9887","273.4667","273.4667","0","22.96342","-0.7",
"28.12.2002 20:00:00","-18.83445","0","0.9565664","-106.7185","0","25.24234","-0.8880033","181.8046","2.611624","55.90327","12.33267","7.623634","0","162.5548","0","20.03757","17.67418","18.85588","12.33267","58.5149","86.18047","213.8878","213.8878","0","15.3329","-0.7",
"28.12.2002 21:00:00","-19.54313","0","0.956726","-106.0926","0","24.58691","-0.924867","199.3747","2.611624","55.90327","6.529061","7.623651","0","180.1146","0","20","17.58809","18.79404","6.529059","58.5149","80.37686","234.5584","234.5584","0","15.3329","-0.7",
"28.12.2002 22:00:00","-19.60117","0","0.9914868","-106.8121","0","23.62582","-0.9328346","205.1709","2.611624","55.90327","6.529061","9.529564","0","181.0367","0","20","17.55014","18.77507","6.529059","58.5149","84.21008","241.3776","241.3776","0","19.16613","-0.7625",
"28.12.2002 23:00:00","-19.67415","0","0.9946692","-108.1889","0","22.66438","-0.9536905","233.8526","2.611624","1.349339","6.529061","9.529564","0","209.5343","0","20","17.39273","18.69637","6.529059","3.960963","29.65615","275.1207","275.1207","0","19.16613","-0.925",
"29.12.2002","-8.993299","0","0.9427926","-99.03692","0","25.23435","-1.177921","126.9326","2.611624","1.349339","1.886173","10.47763","0","112.0148","-6.79686","17.82248","17.09525","17.45887","1.886171","3.960963","25.01327","149.3325","149.3325","0","19.16613","-1.3125",
"29.12.2002 01:00:00","-7.237734","0","0.9234459","-94.71761","0","24.82778","-1.308931","148.4461","0","0","1.886173","10.8016","0","127.3763","0","17.6","16.81374","17.20687","1.886171","0","21.0523","174.6424","174.6424","0","19.16613","-1",
"29.12.2002 02:00:00","-7.148802","0","0.9138528","-91.94619","0","24.35901","-1.324537","148.4995","0","0","1.886173","10.8016","0","127.7608","0","17.6","16.6823","17.14115","1.886171","0","21.0523","174.7052","174.7052","0","19.16613","-0.7",
"29.12.2002 03:00:00","-7.145135","0","0.9132265","-91.88496","0","24.13378","-1.335625","150.9186","0","0","1.886173","10.8016","0","130.1788","0","17.6","16.58279","17.09139","1.886171","0","21.0523","177.5513","177.5513","0","19.16613","-0.7",
"29.12.2002 04:00:00","-7.157018","0","0.9141452","-92.01044","0","24.0434","-1.344425","153.1151","0","0","1.886173","10.8016","0","132.3748","0","17.6","16.49853","17.04926","1.886171","0","21.0523","180.1354","180.1354","0","19.16613","-0.7",
"29.12.2002 05:00:00","-7.147159","0","0.9130673","-91.89513","0","24.01262","-1.351363","154.4863","0","0","1.886173","10.8016","0","133.7458","0","17.6","16.42966","17.01483","1.886171","0","21.0523","181.7486","181.7486","0","19.16613","-0.7",
"29.12.2002 06:00:00","-18.99695","0","0.9799947","-104.7148","0","20.92397","-1.123028","278.676","0","0","1.886173","9.847763","0","250.9869","-0.2593971","19.95264","16.58887","18.27076","1.886171","0","21.0523","327.8541","327.8541","0","19.16613","-0.6375",
"29.12.2002 07:00:00","-4.111244","0","0.9579338","-120.1861","0","19.82507","-0.9400851","251.4007","0","54.55393","6.529061","7.623652","0","229.9838","0","20.78765","16.97945","18.88355","6.529059","54.55393","76.41589","295.7655","295.7655","0","15.3329","-0.6",
"29.12.2002 08:00:00","-3.878574","0","1.057672","-120.4122","0","20.07803","-0.895539","237.0845","26.11624","38.07168","18.86173","14.13505","0","203.8526","0","20.8","17.19336","18.99668","18.86173","64.18792","97.09283","278.9229","278.9229","0","14.04319","-0.6",
"29.12.2002 09:00:00","-3.864258","0","1.153526","-119.128","0","20.86919","-0.8802813","244.5302","26.11624","38.07168","13.05812","20.64644","4.678026","197.5209","0","20.8","17.31647","19.05824","13.05812","64.18792","89.9995","287.6826","287.6826","0","12.75346","-0.475",
"29.12.2002 10:00:00","-3.757499","0","1.12975","-110.7939","0","22.05632","-0.8533544","225.6035","26.11624","38.07168","13.05812","20.64644","23.18993","180.6027","0","20.8","17.52796","19.16398","13.05812","64.18792","89.9995","265.4158","265.4158","0","12.75346","0.4125",
"29.12.2002 11:00:00","-3.635142","0","1.102858","-100.7711","0","22.86627","-0.8269963","204.5556","26.11624","38.07168","13.05812","20.64644","36.91204","162.2753","0","20.8","17.73845","19.26922","13.05812","64.18792","89.9995","240.6536","240.6536","0","12.75346","1.5875",
"29.12.2002 12:00:00","-3.504285","0","1.239222","-91.50705","0","22.55762","-0.8071055","192.7709","26.11624","38.07168","18.86173","30.96966","47.25785","133.1188","0","20.8","17.95238","19.37619","18.86173","64.18792","102.1798","226.7893","226.7893","0","19.1302","2.6875",
"29.12.2002 13:00:00","-3.392437","0","1.24688","-84.261","0","22.24021","-0.7935963","179.3482","26.11624","38.07168","18.86173","32.87557","48.3308","118.7203","0","20.8","18.11355","19.45678","18.86173","64.18792","106.0131","210.9979","210.9979","0","22.96342","3.5375",
"29.12.2002 14:00:00","-3.328007","0","1.200455","-80.07834","0","21.98057","-0.7880958","172.6842","26.11624","38.07168","13.05812","30.96966","46.40501","117.6671","0","20.8","18.1889","19.49445","13.05812","64.18792","96.37624","203.1578","203.1578","0","19.1302","4.05",
"29.12.2002 15:00:00","-3.308103","0","1.031759","-78.8149","0","21.93595","-0.7907809","160.3979","26.11624","38.07168","13.05812","20.64644","33.87677","124.0485","0","20.8","18.16861","19.4843","13.05812","64.18792","89.9995","188.7034","188.7034","0","12.75346","4.2",
"29.12.2002 16:00:00","-3.353307","0","1.040948","-81.40086","0","22.27432","-0.7987092","167.0349","26.11624","38.07168","13.05812","20.64644","14.53266","129.9742","0","20.8","18.06928","19.43464","13.05812","64.18792","89.9995","196.5116","196.5116","0","12.75346","3.8875",
"29.12.2002 17:00:00","-3.446726","0","1.224519","-87.15407","0","22.60287","-0.8059279","184.9849","26.11624","38.07168","18.86173","30.96966","1.307217","127.0511","0","20.8","17.97534","19.38767","18.86173","64.18792","102.1798","217.6292","217.6292","0","19.1302","3.2",
"29.12.2002 18:00:00","-3.498986","0","1.399551","-90.01266","0","23.05939","-0.8048006","201.5566","26.11624","38.07168","18.86173","41.29288","0","122.9316","0","20.8","17.9621","19.38105","18.86173","64.18792","108.5566","237.1254","237.1254","0","25.50692","2.9",
"29.12.2002 19:00:00","-3.492778","0","1.266561","-89.89149","0","23.49514","-0.7938518","176.5023","26.11624","68.04733","18.86173","32.87557","0","113.5193","0","20.8","18.04552","19.42276","18.86173","94.16357","135.9887","207.6497","207.6497","0","22.96342","2.9",
"29.12.2002 20:00:00","-16.41635","0","0.862936","-76.7781","0","24.68082","-0.8630958","135.7736","2.611624","55.90327","12.33267","7.623651","0","119.7822","0","20.0606","17.93135","18.99598","12.33267","58.5149","86.18047","159.7337","159.7337","0","15.3329","2.9",
"29.12.2002 21:00:00","-17.48516","0","0.8641782","-75.92812","0","24.22284","-0.901934","152.4342","2.611624","55.90327","6.529061","7.623651","0","136.3692","0","20","17.84964","18.92482","6.529059","58.5149","80.37686","179.3343","179.3343","0","15.3329","2.9",
"29.12.2002 22:00:00","-17.40727","0","0.8936579","-75.68472","0","23.84371","-0.9063379","155.8574","2.611624","55.90327","6.529061","9.529564","0","135.7701","0","20","17.82466","18.91233","6.529059","58.5149","84.21008","183.3617","183.3617","0","19.16613","2.9",
"29.12.2002 23:00:00","-17.28257","0","0.8882293","-74.81181","0","23.91248","-0.9206259","181.0441","2.611624","1.349339","6.529061","9.529564","0","161.0179","0","20","17.6838","18.8419","6.529059","3.960963","29.65615","212.993","212.993","0","19.16613","2.9625",
"30.12.2002","-8.053479","0","0.822793","-64.10986","0","27.40541","-1.127925","76.18897","2.611624","1.349339","1.886173","10.46271","0","67.23273","-8.099369","17.9033","17.41447","17.65888","1.886171","3.960963","25.01327","89.63408","89.63408","0","19.16613","3",
"30.12.2002 01:00:00","-6.198909","0","0.8092365","-62.78856","0","28.22478","-1.262144","99.45165","0","0","1.886173","10.80155","0","82.72128","0","17.6","17.13965","17.36983","1.886171","0","21.0523","117.002","117.002","0","19.16613","2.9375",
"30.12.2002 02:00:00","-6.201916","0","0.809344","-62.6899","0","28.89799","-1.27247","103.2013","0","0","1.886173","10.8016","0","86.49419","0","17.6","17.01221","17.30611","1.886171","0","21.0523","121.4133","121.4133","0","19.16613","2.9625",
"30.12.2002 03:00:00","-6.191466","0","0.8081363","-62.40831","0","29.56152","-1.27765","105.0074","0","0","1.886173","10.8016","0","88.34297","0","17.6","16.92612","17.26306","1.886171","0","21.0523","123.5381","123.5381","0","19.16613","3",
"30.12.2002 04:00:00","-6.188276","0","0.807925","-62.39605","0","30.01446","-1.2823","106.729","0","0","1.886173","10.8016","0","90.06482","0","17.6","16.85443","17.22722","1.886171","0","21.0523","125.5635","125.5635","0","19.16613","3",
"30.12.2002 05:00:00","-6.19583","0","0.8077669","-62.09374","0","30.278","-1.287256","107.974","0","0","1.886173","10.8016","0","91.38237","0","17.6","16.78799","17.19399","1.886171","0","21.0523","127.0283","127.0283","0","19.16613","3.0625",
"30.12.2002 06:00:00","-16.96239","0","0.8839525","-73.69545","0","26.36154","-1.05795","211.3876","0","0","1.886173","9.847574","0","188.6216","-0.7640188","19.9625","16.94146","18.45198","1.886171","0","21.0523","248.6913","248.6913","0","19.16613","3.1",
"30.12.2002 07:00:00","-3.60453","0","0.8592758","-87.10383","0","24.83843","-0.8764966","198.5985","0","54.55393","6.529061","7.623651","0","180.6674","0","20.78992","17.32732","19.05862","6.529059","54.55393","76.41589","233.6453","233.6453","0","15.3329","3.1625",
"30.12.2002 08:00:00","-3.41987","0","0.9554852","-86.35194","0","24.74428","-0.8338763","180.0114","26.11624","38.07168","18.86173","14.13505","0","152.8617","0","20.8","17.54183","19.17092","18.86173","64.18792","97.09283","211.7782","211.7782","0","14.04319","3.2625",
"30.12.2002 09:00:00","-3.410717","0","1.052439","-85.21468","0","24.79599","-0.8213795","184.8862","26.11624","38.07168","13.05812","20.64644","5.496743","146.7526","0","20.8","17.66897","19.23449","13.05812","64.18792","89.9995","217.5131","217.5131","0","12.75346","3.425",
"30.12.2002 10:00:00","-3.274927","0","1.023199","-76.63136","0","24.40645","-0.7978842","163.7819","26.11624","38.07168","13.05812","20.64644","29.868","128.1087","0","20.8","17.93135","19.36567","13.05812","64.18792","89.9995","192.6845","192.6845","0","12.75346","4.5",
"30.12.2002 11:00:00","-3.053679","0","0.9753615","-64.44266","0","24.32531","-0.7690685","136.3701","26.11624","38.07168","13.05812","20.64644","41.41372","104.1685","0","20.8","18.24184","19.52092","13.05812","64.18792","89.9995","160.4355","160.4355","0","12.75346","6.0375",
"30.12.2002 12:00:00","-2.852752","0","1.094699","-53.9718","0","25.27305","-0.7386857","114.9241","26.11624","38.07168","18.86173","30.96966","52.89322","71.48276","0","20.8","18.51871","19.65935","18.86173","64.18792","102.1798","135.2048","135.2048","0","19.1302","7.475",
"30.12.2002 13:00:00","-2.707383","0","1.094352","-46.48112","0","26.73269","-0.7139984","98.24223","26.11624","38.07168","18.86173","32.87557","57.98873","59.76814","-3.803444","20.8","18.68904","19.74452","18.86173","64.18792","106.0131","115.5791","115.5791","0","22.96342","8.625",
"30.12.2002 14:00:00","-2.611837","0","1.041627","-41.91187","0","27.729","-0.6954391","89.79262","26.11624","38.07168","13.05812","30.96966","54.0915","61.99589","-9.172709","20.8","18.80907","19.80453","13.05812","64.18792","96.37624","105.6384","105.6384","0","19.1302","9.375",
"30.12.2002 15:00:00","-2.591032","0","0.8749326","-41.08466","0","27.80697","-0.7003426","85.92963","26.11624","38.07168","13.05812","20.64644","39.08278","65.02686","-3.362841","20.8","18.73914","19.76957","13.05812","64.18792","89.9995","101.0937","101.0937","0","12.75346","9.5375",
"30.12.2002 16:00:00","-2.649648","0","0.8887632","-43.98751","0","27.5743","-0.716741","95.23064","26.11624","38.07168","13.05812","20.64644","14.48164","70.11123","-0.2300286","20.8","18.58688","19.69344","13.05812","64.18792","89.9995","112.036","112.036","0","12.75346","9.0625",
"30.12.2002 17:00:00","-2.76364","0","1.076639","-49.224","0","27.84468","-0.7258516","107.8275","26.11624","38.07168","18.86173","30.96966","1.284324","67.43808","-0.4532802","20.8","18.48375","19.64188","18.86173","64.18792","102.1798","126.8559","126.8559","0","19.1302","8.2375",
"30.12.2002 18:00:00","-2.855516","0","1.260045","-53.57488","0","28.36758","-0.7251549","122.0711","26.11624","38.07168","18.86173","41.29288","0","66.67583","-2.039953","20.8","18.46731","19.63365","18.86173","64.18792","108.5566","143.6131","143.6131","0","25.50692","7.5875",
"30.12.2002 19:00:00","-2.930558","0","1.14425","-57.15337","0","29.02713","-0.7133047","107.5412","26.11624","68.04733","18.86173","32.87557","0","59.6787","0","20.8","18.54047","19.67024","18.86173","94.16357","135.9887","126.519","126.519","0","22.96342","7.0875",
"30.12.2002 20:00:00","-13.17437","0","0.7596213","-50.67633","0","30.06543","-0.7773536","82.02834","2.611624","55.90327","12.33267","7.623548","0","69.26711","0","20.12786","18.4134","19.27063","12.33267","58.5149","86.18047","96.50393","96.50393","0","15.3329","6.5875",
"30.12.2002 21:00:00","-15.37744","0","0.7732683","-52.19053","0","29.39063","-0.8268572","104.1649","2.611624","55.90327","6.529061","7.623638","0","90.91865","0","20","18.31799","19.159","6.529059","58.5149","80.37686","122.547","122.547","0","15.3329","6.0875",
"30.12.2002 22:00:00","-15.71667","0","0.8202764","-55.73023","0","28.54855","-0.8351417","112.3181","2.611624","55.90327","6.529061","9.529564","0","95.2024","0","20","18.2783","19.13915","6.529059","58.5149","84.21008","132.139","132.139","0","19.16613","5.5875",
"30.12.2002 23:00:00","-16.00169","0","0.8317753","-59.04621","0","27.90162","-0.8547191","143.4772","2.611624","1.349339","6.529061","9.529564","0","125.8051","0","20","18.11846","19.05923","6.529059","3.960963","29.65615","168.7966","168.7966","0","19.16613","5.0875",
"31.12.2002","-8.377588","0","0.7866694","-53.74704","0","30.72447","-1.053412","52.35755","2.611624","1.349339","1.886173","10.42389","0","46.86126","-9.978055","18.02652","17.84539","17.93596","1.886171","3.960963","25.01327","61.59712","61.59712","0","19.16613","4.5875",
"31.12.2002 01:00:00","-5.954442","0","0.783142","-56.10704","0","30.31318","-1.207493","78.28609","0","0","1.886173","10.79846","0","63.56618","-0.9387693","17.60008","17.55823","17.57915","1.886171","0","21.0523","92.10128","92.10128","0","19.16613","3.9",
"31.12.2002 02:00:00","-6.19205","0","0.8079547","-62.28034","0","30.0434","-1.227377","90.59087","0","0","1.886173","10.8016","0","74.34853","-0.3788904","17.6","17.40477","17.50239","1.886171","0","21.0523","106.5775","106.5775","0","19.16613","3.0375",
"31.12.2002 03:00:00","-6.456918","0","0.8350436","-69.15195","0","30.01474","-1.239079","102.6214","0","0","1.886173","10.8016","0","85.00587","0","17.6","17.28562","17.44281","1.886171","0","21.0523","120.731","120.731","0","19.16613","2.1375",
"31.12.2002 04:00:00","-6.643629","0","0.8554441","-74.42203","0","29.72788","-1.249491","111.7768","0","0","1.886173","10.8016","0","93.44207","0","17.6","17.18997","17.39498","1.886171","0","21.0523","131.5021","131.5021","0","19.16613","1.4875",
"31.12.2002 05:00:00","-6.788588","0","0.870899","-78.58274","0","29.22423","-1.259934","119.283","0","0","1.886173","10.8016","0","100.402","0","17.6","17.10264","17.35132","1.886171","0","21.0523","140.333","140.333","0","19.16613","0.9875",
"31.12.2002 06:00:00","-18.68376","0","0.9579732","-95.91499","0","24.65545","-1.038629","228.8844","0","0","1.886173","9.847574","0","203.108","-0.6469468","19.9615","17.21805","18.58978","1.886171","0","21.0523","269.2758","269.2758","0","19.16613","0.4875",
"31.12.2002 07:00:00","-4.056098","0","0.9444752","-114.541","0","22.8004","-0.8643771","219.4957","0","54.55393","6.529061","7.623651","0","198.7145","0","20.78791","17.56673","19.17732","6.529059","54.55393","76.41589","258.2302","258.2302","0","15.3329","0.1125",
"31.12.2002 08:00:00","-3.860673","0","1.050497","-117.7191","0","22.86258","-0.8243381","208.457","26.11624","38.07168","18.86173","14.13505","0","175.7465","0","20.8","17.75109","19.27554","18.86173","64.18792","97.09283","245.2435","245.2435","0","14.04319","-0.25",
"31.12.2002 09:00:00","-3.867024","0","1.150301","-118.2154","0","23.81503","-0.8101519","219.1849","26.11624","38.07168","13.05812","20.64644","5.449518","172.4467","0","20.8","17.85377","19.32689","13.05812","64.18792","89.9995","257.8646","257.8646","0","12.75346","-0.3375",
"31.12.2002 10:00:00","-3.827346","0","1.141276","-114.2241","0","24.8562","-0.7735299","201.9978","26.11624","38.07168","13.05812","20.64644","34.73182","156.3551","0","20.8","18.16851","19.48426","13.05812","64.18792","89.9995","237.6444","237.6444","0","12.75346","0.1375",
"31.12.2002 11:00:00","-3.654166","0","1.104954","-102.0022","0","25.54379","-0.7164938","163.829","26.11624","38.07168","13.05812","20.64644","69.84532","121.2028","0","20.8","18.71109","19.75554","13.05812","64.18792","89.9995","192.74","192.74","0","12.75346","1.4625",
"31.12.2002 12:00:00","-3.488891","0","1.233304","-90.15121","0","26.06375","-0.692371","149.0275","26.11624","38.07168","18.86173","30.96966","67.14459","89.83187","0","20.8","18.92751","19.86376","18.86173","64.18792","102.1798","175.3264","175.3264","0","19.1302","2.85",
"31.12.2002 13:00:00","-3.478758","0","1.263143","-89.15929","0","26.14158","-0.7145166","162.4079","26.11624","38.07168","18.86173","32.87557","37.80414","99.70713","0","20.8","18.69053","19.74527","18.86173","64.18792","106.0131","191.0682","191.0682","0","22.96342","2.9875",
"31.12.2002 14:00:00","-3.537878","0","1.244265","-93.68789","0","26.31248","-0.7253495","175.2021","26.11624","38.07168","13.05812","30.96966","26.44116","114.5353","0","20.8","18.57849","19.68925","13.05812","64.18792","96.37624","206.1201","206.1201","0","19.1302","2.425",
"31.12.2002 15:00:00","-3.610248","0","1.095342","-98.75256","0","27.02561","-0.726617","170.7321","26.11624","38.07168","13.05812","20.64644","24.35189","128.9088","0","20.8","18.52623","19.66312","13.05812","64.18792","89.9995","200.8613","200.8613","0","12.75346","1.825",
"31.12.2002 16:00:00","-3.666307","0","1.106993","-102.1474","0","27.58277","-0.7141267","171.837","26.11624","38.07168","13.05812","20.64644","26.95709","129.2221","0","20.8","18.61416","19.70708","13.05812","64.18792","89.9995","202.1612","202.1612","0","12.75346","1.475",
"31.12.2002 17:00:00","-3.733828","0","1.285778","-106.5864","0","27.91982","-0.7287716","193.6117","26.11624","38.07168","18.86173","30.96966","4.667345","128.1612","0","20.8","18.44378","19.62189","18.86173","64.18792","102.1798","227.7785","227.7785","0","19.1302","1.025",
"31.12.2002 18:00:00","-3.768556","0","1.457189","-109.5303","0","28.29749","-0.7331125","214.8555","26.11624","38.07168","18.86173","41.29288","0","125.9879","0","20.8","18.37834","19.58917","18.86173","64.18792","108.5566","252.7711","252.7711","0","25.50692","0.675",
"31.12.2002 19:00:00","-3.802405","0","1.33233","-111.633","0","28.29614","-0.7272901","192.321","26.11624","68.04733","18.86173","32.87557","0","120.4694","0","20.8","18.4243","19.61215","18.86173","94.16357","135.9887","226.26","226.26","0","22.96342","0.475",
"31.12.2002 20:00:00","-18.29349","0","0.9347916","-99.01461","0","28.87544","-0.8055323","148.2416","2.611624","55.90327","12.33267","7.623636","0","129.9004","0","20.04523","18.28203","19.16363","12.33267","58.5149","86.18047","174.4019","174.4019","0","15.3329","0.275",
"31.12.2002 21:00:00","-19.26866","0","0.9410833","-100.5054","0","27.61022","-0.8491952","168.4827","2.611624","55.90327","6.529061","7.623651","0","149.8471","0","20","18.17757","19.08879","6.529059","58.5149","80.37686","198.215","198.215","0","15.3329","0.0125",
"31.12.2002 22:00:00","-19.38111","0","0.9782034","-102.5079","0","26.12116","-0.8615625","176.3356","2.611624","55.90327","6.529061","9.529564","0","152.7876","0","20","18.12753","19.06377","6.529059","58.5149","84.21008","207.4537","207.4537","0","19.16613","-0.225",
"31.12.2002 23:00:00","-19.45291","0","0.981377","-104.0673","0","24.80149","-0.8857566","205.463","2.611624","1.349339","6.529061","9.529564","0","181.6933","0","20","17.95946","18.97973","6.529059","3.960963","29.65615","241.7212","241.7212","0","19.16613","-0.425",
"01.01.2003","-9.505656","0","0.9255367","-93.62354","0","27.10713","-1.103236","105.3097","2.611624","1.349339","1.886173","10.46503","0","93.65418","-9.411364","17.89254","17.66388","17.77821","1.886171","3.960963","25.01327","123.8938","123.8938","0","19.16613","-0.625",

